minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
6960,12.211569,322.09866,300.1487,12.211569,321.19437,6.6158032,6.343381,293.66922,265.35,320.77197,0.024531418,322.113,321.26828,1.0002736,1.0,0.5543489,0.56215996,1799718.0,393953.6,322.606,322.606,-4210.8467,1.0,417600.0,2124854.899600621,1125782.0,1079401.9,1799718.0,393953.6,12.959185,2205184.0,2193671.5,2193684.5,-0.5907898
6975,12.189991,324.03262,301.69666,12.189991,324.28876,6.6021614,6.3305135,293.7236,265.503,324.0175,0.024488073,324.04202,324.29034,1.0002736,1.0,0.5477386,0.5138239,1778257.4,360080.4,324.274,324.274,-4210.696,1.0,418500.0,2295695.399540432,1143556.0,1156669.5,1778257.4,360080.4,12.932674,2300225.5,2138337.8,2138350.8,-0.5364075
6990,12.016046,325.50555,302.56552,12.016046,325.48312,6.490666,6.2252054,293.79712,265.9332,325.2624,0.024138639,325.51666,325.49515,1.0002736,1.0,0.55138457,0.51817036,1790094.2,363126.3,325.942,325.942,-4208.1943,1.0,419400.0,2301060.379976241,1157723.6,1156591.6,1790094.2,363126.3,12.715872,2314315.2,2153220.5,2153233.2,-0.46289062
7005,11.673067,327.16245,302.94986,11.673067,327.1918,6.2725,6.018788,293.88965,266.34683,326.9247,0.02344964,327.17496,327.20447,1.0002736,1.0,0.56162673,0.5266253,1823345.9,369051.4,327.61,327.61,-4203.242,1.0,420300.0,2361247.145384368,1187067.6,1188506.9,1823345.9,369051.4,12.291288,2375574.5,2192397.2,2192409.5,-0.37036133
7020,11.102318,328.92307,303.08057,11.102318,328.9455,5.9143443,5.6790013,294.00537,266.45,328.65646,0.022303082,328.93646,328.959,1.0002736,1.0,0.5663535,0.529045,1838691.5,370747.12,329.278,329.278,-4194.9917,1.0,421200.0,2395769.6032211515,1205028.9,1206074.8,1838691.5,370747.12,11.593346,2411103.5,2209438.5,2209450.0,-0.25463867
7035,10.400366,330.67075,303.0345,10.400366,330.6885,5.482447,5.2679834,294.12497,266.15106,330.38235,0.020892954,330.685,330.7029,1.0002736,1.0,0.5631667,0.5240242,1828345.2,367228.6,330.946,330.946,-4185.207,1.0,422100.0,2399786.6490602177,1207194.2,1207970.1,1828345.2,367228.6,10.750431,2415164.5,2195573.8,2195584.5,-0.13504028
7050,9.588431,332.4346,302.81857,9.588431,332.4474,4.9943275,4.802106,294.2434,265.66953,332.116,0.019261885,332.45,332.46295,1.0002736,1.0,0.55165124,0.51116335,1790960.0,358215.94,332.614,332.614,-4174.504,1.0,423000.0,2370159.2489622724,1192679.2,1193194.1,1790960.0,358215.94,9.796433,2385873.5,2149176.0,2149185.8,-0.016601562
7065,8.690055,334.19412,302.42987,8.690055,334.20087,4.4679103,4.2983985,294.35666,265.17822,333.83545,0.017457167,334.21124,334.2182,1.0002736,1.0,0.5308889,0.4896318,1723554.2,343126.9,334.282,334.282,-4163.457,1.0,423900.0,2302660.1671200525,1159339.0,1159585.1,1723554.2,343126.9,8.766309,2318924.0,2066681.1,2066689.9,0.09664917
7080,7.74249,335.94922,301.87823,7.74249,335.95117,3.9275627,3.7802882,294.46048,264.85,335.5456,0.015553634,335.96823,335.97046,1.0002736,1.0,0.50113946,0.45962062,1626971.4,322095.5,335.95,335.95,-4152.7944,1.0,424800.0,2199328.990254367,1107935.9,1107999.4,1626971.4,322095.5,7.707851,2215935.2,1949066.9,1949074.6,0.20046997
7095,10.47828,337.47977,300.907,10.47828,337.434,5.4874706,5.2716355,294.69446,264.68918,336.7367,0.021049472,337.51202,337.4668,1.0002736,1.0,0.50653076,0.46429133,1644474.4,325368.7,337.618,337.618,-4151.7407,1.0,425700.0,3167622.6119605303,1609522.1,1607507.6,1644474.4,325368.7,10.759106,3217029.8,1969843.0,1969853.8,0.43444824
7110,8.1268015,339.27814,299.43903,8.126801,339.11108,4.1349373,3.9790254,294.88602,264.56024,339.0819,0.016325664,339.28568,339.11145,1.0002736,1.0,0.2181637,0.18154633,708278.06,127225.055,334.285,334.285,-4146.393,1.0,426600.0,2718224.8121627253,1359811.1,1354109.0,708278.06,127225.055,8.113962,2713920.0,835503.1,835511.25,0.6260071
7125,10.406946,332.61212,297.98422,10.406946,332.49637,5.510454,5.2953167,295.02045,264.42615,333.38077,0.020906173,332.56232,332.45605,1.0002736,1.0,0.0,0.0,0.0,0.0,332.063,332.063,-4204.962,0.0,427500.0,3108026.422504099,1513556.9,1508497.5,0.0,0.0,10.805771,3022054.5,0.0,10.805771,0.760437
7140,-0.04238793,332.03748,297.75275,-0.04238793,332.02765,0.0,0.0,295.0914,264.25,332.6817,-8.515172e-05,331.973,331.96332,4.5694604e-11,4.5652503e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,428400.0,-12491.894229138366,-6103.686,-6101.9365,0.0,0.0,0.0,-12205.623,0.0,0.0,0.8313904
7155,-0.042387918,332.0699,297.75275,-0.042387918,332.06326,0.0,0.0,295.1246,263.9884,332.6817,-8.515169e-05,331.97482,331.96503,1.1575625e-19,4.9132318e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,429300.0,-12491.889959559543,-6109.4546,-6108.2754,0.0,0.0,0.0,-12217.73,0.0,0.0,0.8645935
7170,-0.042387918,332.09485,297.75275,-0.042387918,332.09036,0.0,0.0,295.1428,263.67023,332.6817,-8.515169e-05,331.97675,331.96677,2.6799633e-16,2.8913848e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,430200.0,-12491.889959559543,-6113.899,-6113.1,0.0,0.0,0.0,-12226.999,0.0,0.0,0.882782
7185,-0.042387918,332.11478,297.75275,-0.042387918,332.11172,0.0,0.0,295.15274,263.36697,332.6817,-8.515169e-05,331.97876,331.96863,-9.211803e-19,-4.7331957e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,431100.0,-12491.889959559543,-6117.4463,-6116.9033,0.0,0.0,0.0,-12234.35,0.0,0.0,0.8927307
7200,-0.042387918,332.1314,297.75275,-0.042387918,332.12936,0.0,0.0,295.1547,263.15,332.6817,-8.515169e-05,331.98083,331.97055,-8.731671e-21,-2.6641793e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432000.0,-12491.889959559543,-6120.407,-6120.0435,0.0,0.0,0.0,-12240.451,0.0,0.0,0.89468384
7215,-0.042387918,332.14597,297.75275,-0.042387918,332.1446,0.0,0.0,295.15747,263.08383,332.6817,-8.515169e-05,331.98303,331.97253,-4.2032168e-20,2.5305316e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432900.0,-12491.889959559543,-6122.999,-6122.7544,0.0,0.0,0.0,-12245.754,0.0,0.0,0.89746094
7230,-0.042387918,332.1592,297.75275,-0.042387918,332.1583,0.0,0.0,295.1556,263.12354,332.6817,-8.515169e-05,331.9853,331.97464,1.1455331e-31,-6.896641e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,433800.0,-12491.889959559543,-6125.357,-6125.194,0.0,0.0,0.0,-12250.551,0.0,0.0,0.89559937
7245,-0.042387918,332.17157,297.75275,-0.042387918,332.17093,0.0,0.0,295.15567,263.17648,332.6817,-8.515169e-05,331.98767,331.97678,-7.1e-44,4.3e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,434700.0,-12491.889959559543,-6127.557,-6127.4434,0.0,0.0,0.0,-12255.0,0.0,0.0,0.8956604
7260,-0.042387918,332.1833,297.75275,-0.042387918,332.18286,0.0,0.0,295.15506,263.15,332.6817,-8.515169e-05,331.9901,331.97903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,435600.0,-12491.889959559543,-6129.6436,-6129.5674,0.0,0.0,0.0,-12259.211,0.0,0.0,0.89505005
7275,-0.042387918,332.1945,297.75275,-0.042387918,332.1942,0.0,0.0,295.15128,263.01443,332.6817,-8.515169e-05,331.99268,331.98135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,436500.0,-12491.889959559543,-6131.6377,-6131.589,0.0,0.0,0.0,-12263.227,0.0,0.0,0.89126587
7290,-0.042387918,332.20514,297.75275,-0.042387918,332.20496,0.0,0.0,295.14505,262.83557,332.6817,-8.515169e-05,331.9953,331.98373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,437400.0,-12491.889959559543,-6133.5337,-6133.501,0.0,0.0,0.0,-12267.035,0.0,0.0,0.8850403
7305,-0.042387918,332.21512,297.75275,-0.042387918,332.21497,0.0,0.0,295.135,262.6639,332.6817,-8.515169e-05,331.998,331.9862,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,438300.0,-12491.889959559543,-6135.31,-6135.283,0.0,0.0,0.0,-12270.594,0.0,0.0,0.875
7320,-0.042387918,332.22412,297.75275,-0.042387918,332.22403,0.0,0.0,295.12585,262.55,332.6817,-8.515169e-05,332.0007,331.98868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,439200.0,-12491.889959559543,-6136.913,-6136.8965,0.0,0.0,0.0,-12273.81,0.0,0.0,0.8658447
7335,-0.042387918,332.23184,297.75275,-0.042387918,332.23178,0.0,0.0,295.11343,262.53174,332.6817,-8.515169e-05,332.00348,331.9912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,440100.0,-12491.889959559543,-6138.2876,-6138.277,0.0,0.0,0.0,-12276.564,0.0,0.0,0.8534241
7350,-0.042387918,332.23788,297.75275,-0.042387918,332.23782,0.0,0.0,295.1034,262.5695,332.6817,-8.515169e-05,332.00623,331.99374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441000.0,-12491.889959559543,-6139.3633,-6139.3525,0.0,0.0,0.0,-12278.716,0.0,0.0,0.8433838
7365,-0.042387918,332.2417,297.75275,-0.042387918,332.24167,0.0,0.0,295.09866,262.59747,332.6817,-8.515169e-05,332.00897,331.99622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441900.0,-12491.889959559543,-6140.0425,-6140.037,0.0,0.0,0.0,-12280.08,0.0,0.0,0.83865356
7380,-0.042387918,332.2427,297.75275,-0.042387918,332.2427,0.0,0.0,295.09723,262.55,332.6817,-8.515169e-05,332.0116,331.99866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,442800.0,-12491.889959559543,-6140.2217,-6140.2217,0.0,0.0,0.0,-12280.443,0.0,0.0,0.83721924
7395,-0.042387918,332.24033,297.75275,-0.042387918,332.2403,0.0,0.0,295.0954,262.43716,332.6817,-8.515169e-05,332.0141,332.00095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,443700.0,-12491.889959559543,-6139.798,-6139.7925,0.0,0.0,0.0,-12279.59,0.0,0.0,0.8353882
7410,-0.042387918,332.2337,297.75275,-0.042387918,332.2337,0.0,0.0,295.0883,262.3146,332.6817,-8.515169e-05,332.01642,332.00308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,444600.0,-12491.889959559543,-6138.619,-6138.619,0.0,0.0,0.0,-12277.238,0.0,0.0,0.8282776
7425,-0.042387918,332.22217,297.75275,-0.042387918,332.22217,0.0,0.0,295.07697,262.18475,332.6817,-8.515169e-05,332.01846,332.005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,445500.0,-12491.889959559543,-6136.5654,-6136.5654,0.0,0.0,0.0,-12273.131,0.0,0.0,0.81695557
7440,-0.042387918,332.20486,297.75275,-0.042387918,332.20486,0.0,0.0,295.06143,262.05,332.6817,-8.515169e-05,332.02014,332.0066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,446400.0,-12491.889959559543,-6133.485,-6133.485,0.0,0.0,0.0,-12266.97,0.0,0.0,0.8014221
7455,-0.042387918,332.18088,297.75275,-0.042387918,332.18088,0.0,0.0,295.00458,261.90298,332.6817,-8.515169e-05,332.0214,332.0078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,447300.0,-12491.889959559543,-6129.2144,-6129.2144,0.0,0.0,0.0,-12258.429,0.0,0.0,0.7445679
7470,-0.042387918,332.14938,297.75275,-0.042387918,332.14938,0.0,0.0,294.95886,261.74432,332.6817,-8.515169e-05,332.02213,332.00858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,448200.0,-12491.889959559543,-6123.6074,-6123.6074,0.0,0.0,0.0,-12247.215,0.0,0.0,0.69885254
7485,-0.042387918,332.10922,297.75275,-0.042387918,332.10922,0.0,0.0,294.9112,261.5885,332.6817,-8.515169e-05,332.0222,332.00876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,449100.0,-12491.889959559543,-6116.4575,-6116.4575,0.0,0.0,0.0,-12232.915,0.0,0.0,0.6511841
7500,-0.042387918,332.05975,297.75275,-0.042387918,332.05975,0.0,0.0,294.86118,261.45,332.6817,-8.515169e-05,332.02145,332.00827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,450000.0,-12491.889959559543,-6107.651,-6107.651,0.0,0.0,0.0,-12215.302,0.0,0.0,0.6011658
7515,-0.042387918,331.99957,297.75275,-0.042387918,331.99957,0.0,0.0,294.74207,261.39142,332.6817,-8.515169e-05,332.01984,332.007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,450900.0,-12491.889959559543,-6096.937,-6096.937,0.0,0.0,0.0,-12193.874,0.0,0.0,0.48205566
7530,-0.042387918,331.92822,297.75275,-0.042387918,331.92822,0.0,0.0,294.6414,261.41876,332.6817,-8.515169e-05,332.01718,332.00482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,451800.0,-12491.889959559543,-6084.2344,-6084.2344,0.0,0.0,0.0,-12168.469,0.0,0.0,0.38137817
7545,-0.042387918,331.84427,297.75275,-0.042387918,331.84427,0.0,0.0,294.55466,261.46173,332.6817,-8.515169e-05,332.01334,332.00156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,452700.0,-12491.889959559543,-6069.288,-6069.288,0.0,0.0,0.0,-12138.576,0.0,0.0,0.29464722
7560,-0.042387918,331.74713,297.75275,-0.042387918,331.74713,0.0,0.0,294.46152,261.45,332.6817,-8.515169e-05,332.00812,331.99716,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,453600.0,-12491.889959559543,-6051.9946,-6051.9946,0.0,0.0,0.0,-12103.989,0.0,0.0,0.20150757
7575,-0.042387918,331.63556,297.75995,-0.042387918,331.63556,0.0,0.0,294.32272,261.36343,332.64246,-8.5151696e-05,332.00137,331.9914,1.6273654e-17,-1.9723005e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,454500.0,-12475.279585846267,-6030.8496,-6030.8496,0.0,0.0,0.0,-12061.699,0.0,0.0,0.06271362
7590,-0.042387962,331.50903,298.536,-0.042387962,331.50903,0.0,0.0,294.2075,261.23996,328.7892,-8.515178e-05,331.99298,331.98416,-2.3348629e-17,-5.443662e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,455400.0,-10819.680078111027,-5870.169,-5870.169,0.0,0.0,0.0,-11740.338,0.0,0.0,-0.052520752
7605,-0.042388044,331.36667,300.74393,-0.042388044,331.36667,0.0,0.0,294.0964,261.09653,316.5006,-8.515194e-05,331.9827,331.9753,3.3661354e-17,2.9966494e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,456300.0,-5635.191283040353,-5451.7603,-5451.7603,0.0,0.0,0.0,-10903.5205,0.0,0.0,-0.16360474
7620,-0.04238814,331.2074,302.56277,-0.04238814,331.2074,0.0,0.0,293.98865,260.95,303.39597,-8.515215e-05,331.9703,331.96463,3.7989916e-18,1.9749357e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,457200.0,-297.9815819836418,-5099.608,-5099.608,0.0,0.0,0.0,-10199.216,0.0,0.0,-0.2713623
7635,13.835804,334.60065,294.23456,0.1389054,330.25897,8.527201,0.0,293.7845,260.66736,323.89267,0.0140366675,335.1503,329.97693,0.9998798,-1.1816106e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4408.339,1.0,458100.0,1748464.4175726145,2345688.5,21016.74,3246544.0,0.0,8.527201,2366705.2,3246544.0,3246552.5,-0.4755249
7650,8.159763,346.52905,294.90634,8.159763,343.28497,4.1618457,4.0050063,293.67285,260.24704,344.24335,0.01639188,345.19177,343.2081,0.9998798,1.0,0.0,0.59876734,0.0,419607.53,343.15,343.15,-4155.4277,1.0,459000.0,3396650.525436371,1769162.4,1657984.5,0.0,419607.53,8.166852,3427147.0,419607.53,419615.7,-0.5871582
7665,8.404543,305.80084,298.4094,8.5890875,342.82385,4.356454,4.191608,293.6837,259.90323,326.18265,0.017068973,305.65326,342.8576,0.0206945,1.0,0.0,0.70230323,0.0,492163.97,343.15,343.15,-4161.1543,1.0,459900.0,1991055.881371608,260911.36,1602214.6,0.0,492163.97,8.548061,1863126.0,492163.97,492172.53,-0.57632446
7680,8.717104,348.357,300.5503,8.717105,338.91922,4.48237,4.3122225,293.7069,259.85,348.9801,0.017511506,348.4578,338.16876,0.99900216,1.0,0.86210334,0.08718886,2798856.5,61100.7,343.15,343.15,-4162.6055,1.0,460800.0,3561931.3091222467,1750291.1,1404757.0,2798856.5,61100.7,8.794592,3155048.0,2859957.2,2859966.0,-0.5531006
7695,8.163383,342.9381,301.36285,8.163383,344.9075,4.165431,4.0084777,293.82138,260.215,342.18353,0.01639915,342.912,345.0854,0.99900216,1.0,0.6227423,0.7068063,2021760.1,495319.7,343.15,343.15,-4157.0815,1.0,461700.0,2811582.7422471284,1425457.9,1492980.8,2021760.1,495319.7,8.173908,2918438.5,2517079.8,2517088.0,-0.43862915
7710,7.322627,344.20224,301.58713,7.322627,343.81885,3.6927967,3.554909,293.95657,260.88486,344.3661,0.014710185,344.21014,343.77512,0.99900216,1.0,0.5752359,0.48578638,1867528.6,340432.1,343.15,343.15,-4148.3564,1.0,462600.0,2643003.0401817304,1310629.2,1298838.0,1867528.6,340432.1,7.2477055,2609467.2,2207960.8,2207968.0,-0.30343628
7725,7.906926,342.54272,301.10175,7.906926,342.61322,4.0114436,3.860591,294.08472,261.71228,342.61148,0.015883964,342.64056,342.70847,0.99900216,1.0,0.5637626,0.5166251,1830280.0,362043.47,343.15,343.15,-4144.9272,1.0,463500.0,2769224.302437783,1376217.2,1378558.2,1830280.0,362043.47,7.8720345,2754775.5,2192323.5,2192331.2,-0.17529297
7740,8.022527,344.21417,300.2638,8.022527,344.2059,4.080747,3.9271576,294.18326,262.55,344.41135,0.01611619,344.32547,344.29855,0.99900216,1.0,0.4786006,0.4259364,1553797.9,298490.1,343.15,343.15,-4150.5015,1.0,464400.0,2988259.5747771803,1480891.0,1480612.4,1553797.9,298490.1,8.007905,2961503.5,1852288.0,1852296.0,-0.07675171
7755,7.729445,344.47913,299.3834,7.7294455,344.37784,3.937819,3.7905002,294.25943,263.4422,344.27515,0.015527428,344.43933,344.34583,0.99900216,1.0,0.35933095,0.31590155,1166583.8,221379.27,342.039,342.039,-4172.3433,1.0,465300.0,2927624.6416292056,1463972.9,1460684.9,1166583.8,221379.27,7.728319,2924657.8,1387963.0,1387970.8,-0.000579834
7770,14.145158,339.50653,298.59018,14.145159,339.4786,7.918822,7.563317,294.31815,264.41876,340.85165,0.028415743,339.2849,339.2817,0.99900216,1.0,0.2688572,0.22876535,872856.8,160315.47,338.706,338.706,-4251.2183,1.0,466200.0,5043743.09189352,2430826.8,2429168.0,872856.8,160315.47,15.482139,4859995.0,1033172.25,1033187.75,0.058135986
7785,9.233103,336.05872,297.90533,9.233103,336.03976,4.808278,4.6247816,294.35507,265.31094,337.04373,0.018548077,335.99103,335.97537,0.99900216,1.0,0.20805608,0.17592902,675463.2,123288.52,335.373,335.373,-4192.1904,1.0,467100.0,3048956.417439069,1479551.1,1478816.2,675463.2,123288.52,9.43306,2958367.5,798751.7,798761.1,0.095062256
7800,7.5701704,333.2919,297.33243,7.5701704,333.19794,3.839453,3.695897,294.37384,265.95,333.4405,0.015207467,333.329,333.22754,0.99900216,1.0,0.17461558,0.14832753,566897.1,103945.8,332.04,332.04,-4160.7676,1.0,468000.0,2306271.0748451822,1143321.1,1140333.6,566897.1,103945.8,7.53535,2283654.8,670842.94,670850.5,0.11383057
7815,8.071997,329.61517,296.85825,8.071997,329.5532,4.11636,3.961478,294.3897,266.37872,330.1874,0.016215568,329.61682,329.54974,0.99900216,1.0,0.12918238,0.10738178,419396.28,75251.61,328.707,328.707,-4159.1504,1.0,468900.0,2269895.5276031257,1110538.0,1108436.8,419396.28,75251.61,8.077838,2218974.8,494647.88,494655.94,0.1296997
7830,10.5626335,326.14032,296.4757,10.5626335,326.1093,5.51191,5.294189,294.39047,266.77036,326.87714,0.021218928,326.09692,326.06757,0.99900216,1.0,0.097943164,0.08084482,317976.78,56654.887,325.374,325.374,-4131.3467,1.0,469800.0,2709359.9555320223,1316013.0,1314637.5,317976.78,56654.887,10.806099,2630650.5,374631.66,374642.47,0.13046265
7845,7.363067,322.78845,296.18326,7.363067,322.7691,3.7346377,3.5954847,294.3799,267.15182,323.47498,0.014791424,322.77042,322.74896,0.99900216,1.0,0.08435513,0.06946973,273862.66,48683.383,322.041,322.041,-4171.5557,1.0,470700.0,1695470.180057697,822762.5,822164.2,273862.66,48683.383,7.3301225,1644926.8,322546.03,322553.38,0.119903564
7860,8.191432,319.4877,295.9709,8.191432,319.46106,4.162524,4.0052824,294.3622,267.55,320.15475,0.016455498,319.46072,319.43356,0.99900216,1.0,0.06641669,0.054225877,215624.69,38000.715,318.708,318.708,-4137.508,1.0,471600.0,1671421.8711668537,809072.9,808156.3,215624.69,38000.715,8.167807,1617229.2,253625.4,253633.58,0.10220337
7875,11.343105,316.00607,295.8258,11.343105,315.99606,6.0417433,5.799296,294.34012,267.99545,316.79156,0.022786792,315.9521,315.94547,0.99900216,1.0,0.054203928,0.043661706,175975.42,30597.496,315.375,315.375,-4181.3,1.0,472500.0,2006518.0946325655,961409.0,960932.1,175975.42,30597.496,11.84104,1922341.1,206572.92,206584.77,0.08010864
7890,7.961686,310.6263,295.73593,8.312471,313.28528,4.1939497,4.036767,294.3138,268.46402,312.73602,0.01634631,310.56577,313.2784,0.014533694,1.0,0.0,0.08345406,0.0,58483.402,314.264,314.264,-4202.922,1.0,473400.0,1167132.771957563,497920.66,612689.44,0.0,58483.402,8.230717,1110610.1,58483.402,58491.633,0.05380249
7905,3.955165,307.30084,295.68918,4.1359715,309.79556,1.9546045,1.882888,294.28394,268.90057,309.81992,0.0081270095,307.24133,309.71613,0.014533694,1.0,0.0,0.01,0.0,7007.856,308.709,308.709,-4126.1177,1.0,474300.0,482330.67230034975,192889.4,245043.12,0.0,7007.856,3.8374925,437932.53,7007.856,7011.6934,0.023925781
7920,6.2699094,312.04123,295.6679,6.269892,306.75452,3.1204383,3.0049613,294.25217,269.25,311.26288,0.012595398,311.8806,306.611,1.0,0.88550025,0.067502394,0.0,219149.48,0.0,308.709,308.709,-4143.8164,1.0,475200.0,824984.4468037736,431168.8,291949.75,219149.48,0.0,6.1253996,723118.56,219149.48,219155.61,-0.007843018
7935,6.2668314,304.87323,295.66425,5.9918256,302.9727,3.0597398,2.94688,294.21808,269.48163,304.98273,0.012313006,304.8142,302.9375,1.0,0.014501318,0.019828925,0.0,64375.477,0.0,305.37,305.37,-4164.028,1.0,476100.0,481901.79282369174,242386.83,183921.8,64375.477,0.0,6.00662,426308.62,64375.477,64381.484,-0.041931152
7950,6.123811,305.12494,295.68274,5.854438,300.54398,2.9734862,2.8637104,294.17902,269.63022,302.87256,0.012031355,305.18793,300.51514,1.0,0.014501318,0.10398144,0.0,337580.3,0.0,305.37,305.37,-4147.326,1.0,477000.0,363313.7272606973,242853.44,119531.19,337580.3,0.0,5.8371964,362384.62,337580.3,337586.16,-0.08099365
7965,6.0100155,305.49094,295.676,5.7451715,298.8194,2.9058766,2.7985241,294.13678,269.73868,302.54156,0.011807305,305.4983,298.78745,1.0,0.014501318,0.1082831,0.0,351545.84,0.0,306.482,306.482,-4134.6953,1.0,477900.0,340468.28957813774,247749.39,75849.414,351545.84,0.0,5.704401,323598.8,351545.84,351551.56,-0.12322998
7980,6.121351,307.59888,295.6451,5.8520756,297.45782,2.9635196,2.8539581,294.09464,269.85,302.47946,0.012026512,307.6222,297.43808,1.0,0.014501318,0.1532009,0.0,497373.44,0.0,308.15,308.15,-4134.6553,1.0,478800.0,345212.27904094756,307327.4,44554.176,497373.44,0.0,5.8174777,351881.6,497373.44,497379.25,-0.16537476
7995,6.5982404,309.12146,295.6412,6.310402,296.70444,3.215745,3.0965111,294.0585,269.9755,302.88516,0.012965874,309.1433,296.69708,1.0,0.014501318,0.18895957,0.0,613465.5,0.0,309.818,309.818,-4139.346,1.0,479700.0,394481.8043053715,373573.03,28179.58,613465.5,0.0,6.312256,401752.62,613465.5,613471.8,-0.20150757
8010,7.0450735,310.8382,295.7077,6.740295,296.4837,3.4549708,3.3264434,294.02716,270.09924,303.60678,0.013846487,310.85678,296.48273,1.0,0.014501318,0.22405636,0.0,727408.8,0.0,311.486,311.486,-4143.6133,1.0,480600.0,459372.83458388265,447700.84,21967.996,727408.8,0.0,6.781414,469668.84,727408.8,727415.6,-0.23284912
8025,7.4520326,312.47937,295.85898,7.132033,296.5253,3.6755464,3.5383375,294.0022,270.2234,304.4505,0.014648725,312.4978,296.5271,1.0,0.014501318,0.2595321,0.0,842582.4,0.0,313.154,313.154,-4147.7393,1.0,481500.0,528590.3644538792,520193.94,19959.332,842582.4,0.0,7.213884,540153.25,842582.4,842589.56,-0.2578125
8040,7.6395493,314.19272,296.08118,7.6392255,296.70547,3.868418,3.7234967,293.98468,270.35,305.39093,0.015346514,314.22015,296.70874,1.0,0.43186808,0.28865066,0.0,937117.0,0.0,314.266,314.266,-4150.29,1.0,482400.0,600063.4992835103,581128.9,20030.445,937117.0,0.0,7.5919147,601159.3,937117.0,937124.56,-0.2753296
8055,7.6534867,304.97827,296.3755,8.030537,316.36462,3.9839556,3.8344104,293.98523,270.4903,313.94772,0.01575356,304.78378,316.25278,0.013751889,1.0,0.0,0.20674102,0.0,144881.14,314.266,314.266,-4154.2383,1.0,483300.0,1162666.0753076521,276533.4,674198.6,0.0,144881.14,7.818366,950732.0,144881.14,144888.95,-0.27478027
8070,7.641206,299.0193,297.07272,8.017726,317.3303,3.9769607,3.8277001,294.0103,270.64554,308.0839,0.015728356,298.98996,317.3908,0.013751862,1.0,0.0,0.34363428,0.0,240813.95,318.158,318.158,-4154.192,1.0,484200.0,727387.9045228341,62471.195,682162.44,0.0,240813.95,7.804661,744633.6,240813.95,240821.75,-0.24969482
8085,7.64944,298.37067,297.4172,8.026316,319.4281,3.9816978,3.8322453,294.0308,270.803,309.04694,0.015745254,298.37225,319.43542,0.013751862,1.0,0.0,0.33415326,0.0,234169.8,319.826,319.826,-4154.275,1.0,485100.0,769074.8480236721,30632.447,741998.9,0.0,234169.8,7.813943,772631.3,234169.8,234177.61,-0.22921753
8100,7.761767,323.7812,297.3966,7.761767,315.28735,3.9376085,3.789912,294.05966,270.95,322.5845,0.015592358,323.72113,315.15228,1.0000798,1.0,0.35719877,0.16473955,1159661.5,115447.1,321.494,321.494,-4152.1104,1.0,486000.0,1649502.5607866808,860122.1,583228.0,1159661.5,115447.1,7.7275205,1443350.1,1275108.6,1275116.4,-0.2003479
8115,7.334459,322.30923,297.80743,7.334459,324.29834,3.6989446,3.5608041,294.12622,271.05548,321.99677,0.014733953,322.34442,324.36432,1.0000798,1.0,0.36070833,0.3802701,1171055.4,266487.8,323.162,323.162,-4147.9717,1.0,486900.0,1496898.801602083,754771.25,816045.1,1171055.4,266487.8,7.2597485,1570816.4,1437543.2,1437550.5,-0.13378906
8130,8.117629,324.34827,298.27032,8.117629,323.88483,4.12545,3.9698348,294.2083,271.09375,324.0848,0.016307237,324.374,323.90002,1.0000798,1.0,0.36865142,0.33029273,1196843.0,231464.39,324.83,324.83,-4141.737,1.0,487800.0,1768044.1512583115,889102.5,873301.94,1196843.0,231464.39,8.095285,1762404.5,1428307.4,1428315.5,-0.051696777
8145,9.973519,326.67322,298.33533,9.973519,326.7636,5.22816,5.0255404,294.2934,271.06015,325.80664,0.020035475,326.61612,326.71912,1.0000798,1.0,0.3624937,0.3388299,1176851.6,237447.12,326.498,326.498,-4182.7715,1.0,488700.0,2311683.477204497,1187039.8,1190826.1,1176851.6,237447.12,10.2537,2377866.0,1414298.8,1414309.0,0.03338623
8160,10.495515,328.4104,298.09213,10.495515,328.36337,5.5097027,5.2931323,294.3734,270.95,327.96887,0.021084094,328.41248,328.36743,1.0000798,1.0,0.3179093,0.2897259,1032106.5,203035.75,328.166,328.166,-4161.5464,1.0,489600.0,2645680.785817342,1336464.5,1334391.5,1032106.5,203035.75,10.802835,2670856.0,1235142.2,1235153.0,0.11340332
8175,7.490423,326.57812,297.68948,7.490423,326.61664,3.8142505,3.6721041,294.44275,270.73013,328.0787,0.015047265,326.5152,326.5497,1.0000798,1.0,0.16630661,0.13848324,539921.75,97047.06,324.833,324.833,-4182.4507,1.0,490500.0,1920553.6181844536,908830.25,910041.8,539921.75,97047.06,7.486355,1818872.0,636968.8,636976.3,0.18273926
8190,10.62731,322.6299,297.2267,10.62731,322.51587,5.5537906,5.3341374,294.49152,270.42206,323.20114,0.021348855,322.5913,322.48053,1.0000798,1.0,0.107757784,0.090766005,349840.38,63607.508,321.5,321.5,-4134.425,1.0,491400.0,2329001.8409587676,1133864.1,1128773.8,349840.38,63607.508,10.887928,2262638.0,413447.88,413458.75,0.23150635
8205,7.397526,319.2793,296.77066,7.397526,319.23212,3.7610767,3.6210217,294.5135,270.10294,319.88144,0.014860646,319.24973,319.2024,1.0000798,1.0,0.069782995,0.05683931,226553.56,39832.168,318.167,318.167,-4180.304,1.0,492300.0,1442452.6183431568,699334.5,697868.6,226553.56,39832.168,7.382098,1397203.1,266385.72,266393.1,0.253479
8220,8.610685,315.64978,296.36746,8.610685,315.6025,4.383965,4.2171254,294.51318,269.85,316.20917,0.017297722,315.63083,315.58224,1.0000798,1.0,0.04064172,0.031580303,131945.14,22131.021,314.834,314.834,-4124.428,1.0,493200.0,1441508.5044862735,697342.7,695633.1,131945.14,22131.021,8.60109,1392975.8,154076.16,154084.75,0.25317383
8235,12.864749,311.12003,296.04315,13.431134,312.95206,7.168629,6.8609543,294.4899,269.6624,312.62286,0.026412468,311.06955,312.92505,0.014546745,1.0,0.0,0.05489222,0.0,38467.68,313.723,313.723,-4187.195,1.0,494100.0,1839226.6916965127,814632.8,953844.25,0.0,38467.68,14.029583,1768477.0,38467.68,38481.71,0.22988892
8250,3.8615303,308.1659,295.8029,4.037113,309.59418,1.9064457,1.8365182,294.4516,269.49384,309.8067,0.007933662,308.11005,309.54086,0.014546745,1.0,0.0,0.01,0.0,7007.856,308.168,308.168,-4127.106,1.0,495000.0,466626.4526348698,200508.53,233843.39,0.0,7007.856,3.7429638,434351.94,7007.856,7011.599,0.19158936
8265,11.198333,310.25342,295.63834,10.986885,306.21515,5.8856697,5.6510954,294.40353,269.35336,310.26944,0.022283578,310.09848,306.1515,1.0,0.022133416,0.023291258,0.0,75616.09,0.0,308.168,308.168,-4177.519,1.0,495900.0,1369340.0308643505,687391.06,488066.16,75616.09,0.0,11.536765,1175457.2,75616.09,75627.63,0.14352417
8280,7.4439235,304.8963,295.54413,7.125075,303.96918,3.6610715,3.5242264,294.3503,269.25,305.1632,0.014633591,304.8657,303.93555,1.0,0.014522002,0.018644946,0.0,60531.633,0.0,305.37,305.37,-4135.4116,1.0,496800.0,591199.0529480249,292390.8,252122.23,60531.633,0.0,7.185298,544513.06,60531.633,60538.816,0.09030151
8295,8.616819,305.06146,295.51837,8.253895,301.39252,4.287808,4.125083,294.28647,269.19342,303.31372,0.016945513,305.10034,301.3651,1.0,0.014522002,0.09242907,0.0,300075.06,0.0,305.37,305.37,-4126.3853,1.0,497700.0,554803.9963229485,345370.56,203635.23,300075.06,0.0,8.412891,549005.8,300075.06,300083.47,0.02645874
8310,6.0066624,305.38864,295.5343,5.742654,299.65088,2.9046025,2.797304,294.21533,269.18097,302.87695,0.011801408,305.3794,299.6198,1.0,0.014522002,0.08827849,0.0,286600.0,0.0,305.926,305.926,-4135.105,1.0,498600.0,363945.2131600365,248605.11,99288.33,286600.0,0.0,5.701906,347893.44,286600.0,286605.7,-0.044677734
8325,6.01744,306.83823,295.57346,5.753002,297.95892,2.90989,2.8023834,294.14148,269.20303,302.41183,0.011822627,306.87115,297.93045,1.0,0.014522002,0.14455867,0.0,469316.06,0.0,307.594,307.594,-4134.676,1.0,499500.0,339559.9308664714,284697.34,57639.12,469316.06,0.0,5.7122736,342336.47,469316.06,469321.78,-0.11853027
8340,6.929684,308.48053,295.64948,6.6300473,296.7916,3.392784,3.2666776,294.06717,269.25,302.65558,0.013619849,308.50058,296.7804,1.0,0.014522002,0.18911897,0.0,613983.06,0.0,309.262,309.262,-4142.0635,1.0,500400.0,400772.715723815,373443.66,31803.71,613983.06,0.0,6.659462,405247.38,613983.06,613989.75,-0.19284058
8355,7.7236276,310.13754,295.78888,7.3943763,296.44797,3.8239625,3.680835,293.99564,269.33447,303.26236,0.015185031,310.15475,296.4465,1.0,0.014522002,0.23416121,0.0,760214.7,0.0,310.93,310.93,-4150.08,1.0,501300.0,476637.1247395284,465459.7,20468.893,760214.7,0.0,7.5047975,485928.6,760214.7,760222.2,-0.26437378
8370,8.49666,311.78015,296.01904,8.138344,296.49622,4.2532334,4.0926614,293.92975,269.46902,304.1038,0.016708756,311.7963,296.49826,1.0,0.014522002,0.2818958,0.0,915187.0,0.0,312.598,312.598,-4158.68,1.0,502200.0,567361.4902746635,562450.5,16310.266,915187.0,0.0,8.345895,578760.75,915187.0,915195.4,-0.33026123
8385,9.023923,314.7089,296.34656,9.023923,316.32562,4.6598034,4.482098,293.87253,269.64407,316.11026,0.018127862,314.20468,316.36963,1.0,1.0,0.0,0.36708212,0.0,257245.88,313.154,313.154,-4165.458,1.0,503100.0,1504749.4424624573,695941.25,757216.06,0.0,257245.88,9.141901,1453157.2,257245.88,257255.02,-0.3874817
8400,9.264714,299.4055,297.1213,9.681066,313.66333,4.926479,4.7372675,293.84973,269.85,307.10324,0.019029777,299.362,313.6942,0.014322998,1.0,0.0,0.3282019,0.0,229999.17,315.934,315.934,-4173.62,1.0,504000.0,797806.6961735749,88881.55,672606.5,0.0,229999.17,9.663746,761488.06,229999.17,230008.83,-0.41027832
8415,9.694246,298.28992,297.8967,10.130487,317.22137,5.1885543,4.9876585,293.8283,270.18344,307.7449,0.019912628,298.29327,317.23547,0.014322998,1.0,0.0,0.38736308,0.0,271458.47,317.602,317.602,-4179.488,1.0,504900.0,823635.3653283686,16010.24,822227.25,0.0,271458.47,10.176212,838237.5,271458.47,271468.66,-0.43170166
8430,10.108183,298.62817,297.96857,10.563704,318.42337,5.444639,5.2319818,293.80923,270.65433,308.60416,0.020763537,298.63046,318.43488,0.014322998,1.0,0.0,0.42093718,0.0,294986.72,319.27,319.27,-4185.4585,1.0,505800.0,927496.3205181507,28003.195,907529.6,0.0,294986.72,10.6766205,935532.8,294986.72,294997.4,-0.45077515
8445,10.683502,321.30927,298.16968,10.683502,322.491,5.6539235,5.4312754,293.8007,271.12305,323.8079,0.021461736,321.32404,322.04932,0.99985135,1.0,0.51086396,0.1203361,1658542.2,84329.81,320.938,320.938,-4187.818,1.0,506700.0,2311010.4918701607,1038289.75,1091314.9,1658542.2,84329.81,11.085199,2129604.5,1742872.0,1742883.1,-0.45932007
8460,10.6289,322.07733,299.28397,10.6289,321.23373,5.6211476,5.40009,293.84824,271.45,320.61728,0.021352047,322.08685,321.32983,0.99985135,1.0,0.48882365,0.5181375,1586987.5,363103.3,322.606,322.606,-4187.632,1.0,507600.0,1913141.595703678,1017527.25,979867.94,1586987.5,363103.3,11.021238,1997395.2,1950090.8,1950101.8,-0.41177368
8475,10.280503,324.14008,300.54474,10.280503,324.44138,5.409123,5.1980715,293.9313,271.51932,324.1034,0.020652164,324.15427,324.44095,0.99985135,1.0,0.48422223,0.44834924,1572048.8,314196.7,324.274,324.274,-4183.1655,1.0,508500.0,2043456.2270340847,1018802.1,1031811.7,1572048.8,314196.7,10.607195,2050613.8,1886245.5,1886256.1,-0.32870483
8490,9.718668,325.69324,301.11502,9.718668,325.63852,5.071494,4.875831,294.03354,271.42535,325.36844,0.019523513,325.70694,325.65457,0.99985135,1.0,0.47016668,0.44042465,1526416.9,308643.25,325.942,325.942,-4175.8896,1.0,509400.0,1988750.0246379203,1003243.6,1001010.1,1526416.9,308643.25,9.947325,2004253.8,1835060.1,1835070.1,-0.22647095
8505,9.026423,327.3844,301.1891,9.026424,327.41132,4.663141,4.4853363,294.1404,271.3437,327.05823,0.018132886,327.40045,327.4275,0.99985135,1.0,0.4605003,0.4292352,1495034.4,300801.84,327.61,327.61,-4167.275,1.0,510300.0,1970145.1381515653,993089.9,994110.5,1495034.4,300801.84,9.148478,1987200.4,1795836.2,1795845.4,-0.11959839
8520,8.234048,329.11508,300.97614,8.234048,329.12473,4.2058606,4.0472493,294.24655,271.45,328.74423,0.016541108,329.13278,329.1428,0.99985135,1.0,0.44609466,0.413591,1448265.9,289838.62,329.278,329.278,-4158.0415,1.0,511200.0,1929123.4357547183,973129.2,973462.7,1448265.9,289838.62,8.25311,1946591.9,1738104.5,1738112.8,-0.013458252
8535,7.1915393,331.01245,300.4123,7.1915393,331.04483,3.6192179,3.4842253,294.44833,271.71304,330.775,0.014446846,331.01428,331.0481,0.99985135,1.0,0.39858803,0.36562648,1294033.5,256225.77,330.946,330.946,-4145.978,1.0,512100.0,1842310.1670167341,924261.44,925239.44,1294033.5,256225.77,7.103443,1849500.9,1550259.2,1550266.4,0.18832397
8550,7.1914854,333.08435,299.41577,7.1914854,333.05173,3.619124,3.4841335,294.63043,271.98428,332.3864,0.014446739,333.11713,333.0855,0.99985135,1.0,0.33687365,0.30547926,1093675.1,214075.47,330.947,330.947,-4145.9,1.0,513000.0,2000536.7107927212,1016933.8,1015948.44,1093675.1,214075.47,7.103257,2032882.2,1307750.6,1307757.8,0.37042236
8565,7.1914873,330.00104,298.24527,7.1914873,329.84686,3.6191251,3.484135,294.7777,272.26337,331.12772,0.014446743,329.94424,329.7849,0.99985135,1.0,0.12520105,0.098720945,406470.7,69182.22,327.614,327.614,-4145.9004,1.0,513900.0,1995185.8300368257,959159.0,954502.3,406470.7,69182.22,7.10326,1913661.2,475652.9,475660.0,0.5177002
8580,6.982502,325.62418,297.18253,6.982502,325.5226,3.5052729,3.374794,294.87555,272.55,326.7035,0.014026918,325.55026,325.46088,0.99985135,1.0,0.0,0.0,0.0,0.0,325.392,325.392,-4145.658,0.0,514800.0,1739170.341964308,834094.3,831115.8,0.0,0.0,6.880067,1665210.1,0.0,6.880067,0.61553955
8595,-0.04238792,325.1818,297.07468,-0.04238792,325.16455,-8.5e-44,-8.5e-44,294.92938,272.86093,326.2167,-8.51517e-05,325.07037,325.05374,2.1723167e-11,2.173449e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,515700.0,-10422.272251578146,-5003.889,-5000.82,0.0,0.0,-1.71e-43,-10004.709,0.0,-1.71e-43,0.66937256
8610,-0.042387918,325.23987,297.07468,-0.042387918,325.2282,0.0,0.0,294.95648,273.1889,326.2167,-8.515169e-05,325.0736,325.05673,8.715278e-18,-2.1448764e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,516600.0,-10422.270470474348,-5014.228,-5012.1523,0.0,0.0,0.0,-10026.381,0.0,0.0,0.69647217
8625,-0.042387918,325.2844,297.07468,-0.042387918,325.27655,0.0,0.0,294.96976,273.4974,326.2167,-8.515169e-05,325.077,325.05984,4.9006688e-18,5.8527694e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,517500.0,-10422.270470474348,-5022.155,-5020.7583,0.0,0.0,0.0,-10042.913,0.0,0.0,0.7097473
8640,-0.042387918,325.3197,297.07468,-0.042387918,325.3144,0.0,0.0,294.97745,273.75,326.2167,-8.515169e-05,325.08054,325.06308,-1.6474042e-19,2.471358e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,518400.0,-10422.270470474348,-5028.441,-5027.4956,0.0,0.0,0.0,-10055.937,0.0,0.0,0.71743774
8655,-0.042387918,325.3492,297.07468,-0.042387918,325.34558,0.0,0.0,294.97943,273.92148,326.2167,-8.515169e-05,325.08423,325.06647,-1.5878976e-18,4.1673504e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,519300.0,-10422.270470474348,-5033.6943,-5033.048,0.0,0.0,0.0,-10066.742,0.0,0.0,0.7194214
8670,-0.042387918,325.37476,297.07468,-0.042387918,325.37228,0.0,0.0,294.9809,274.03647,326.2167,-8.515169e-05,325.08807,325.06998,-3.0480518e-18,-8.015442e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,520200.0,-10422.270470474348,-5038.2417,-5037.802,0.0,0.0,0.0,-10076.043,0.0,0.0,0.72088623
8685,-0.042387918,325.39767,297.07468,-0.042387918,325.39603,0.0,0.0,294.98203,274.1332,326.2167,-8.515169e-05,325.09207,325.07364,1.02921256e-19,5.5810697e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,521100.0,-10422.270470474348,-5042.3223,-5042.029,0.0,0.0,0.0,-10084.352,0.0,0.0,0.7220154
8700,-0.042387918,325.419,297.07468,-0.042387918,325.41788,0.0,0.0,294.9794,274.25,326.2167,-8.515169e-05,325.09622,325.07742,-4.212205e-31,-2.2841355e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522000.0,-10422.270470474348,-5046.1196,-5045.919,0.0,0.0,0.0,-10092.039,0.0,0.0,0.71939087
8715,-0.042387918,325.4391,297.07468,-0.042387918,325.43832,0.0,0.0,294.97913,274.39285,326.2167,-8.515169e-05,325.10052,325.08136,3.94e-43,2.13e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522900.0,-10422.270470474348,-5049.695,-5049.559,0.0,0.0,0.0,-10099.254,0.0,0.0,0.7191162
8730,-0.042387918,325.45816,297.07468,-0.042387918,325.45764,0.0,0.0,294.97845,274.54132,326.2167,-8.515169e-05,325.10495,325.08542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,523800.0,-10422.270470474348,-5053.0903,-5052.998,0.0,0.0,0.0,-10106.088,0.0,0.0,0.7184448
8745,-0.042387918,325.47626,297.07468,-0.042387918,325.47592,0.0,0.0,294.9744,274.69415,326.2167,-8.515169e-05,325.10953,325.08957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,524700.0,-10422.270470474348,-5056.312,-5056.2524,0.0,0.0,0.0,-10112.564,0.0,0.0,0.714386
8760,-0.042387918,325.4933,297.07468,-0.042387918,325.49304,0.0,0.0,294.97305,274.85,326.2167,-8.515169e-05,325.1142,325.09384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,525600.0,-10422.270470474348,-5059.3438,-5059.3003,0.0,0.0,0.0,-10118.645,0.0,0.0,0.7130432
8775,-0.042387918,325.509,297.07468,-0.042387918,325.50885,0.0,0.0,294.9687,275.07758,326.2167,-8.515169e-05,325.119,325.0982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,526500.0,-10422.270470474348,-5062.1416,-5062.1147,0.0,0.0,0.0,-10124.256,0.0,0.0,0.7086792
8790,-0.042387918,325.5231,297.07468,-0.042387918,325.523,0.0,0.0,294.96628,275.39157,326.2167,-8.515169e-05,325.12384,325.1026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,527400.0,-10422.270470474348,-5064.652,-5064.6357,0.0,0.0,0.0,-10129.287,0.0,0.0,0.7062683
8805,-0.042387918,325.53516,297.07468,-0.042387918,325.5351,0.0,0.0,294.95557,275.70978,326.2167,-8.515169e-05,325.1287,325.10706,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,528300.0,-10422.270470474348,-5066.798,-5066.787,0.0,0.0,0.0,-10133.585,0.0,0.0,0.69555664
8820,-0.042387918,325.5447,297.07468,-0.042387918,325.54465,0.0,0.0,294.93875,275.95,326.2167,-8.515169e-05,325.13358,325.1115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,529200.0,-10422.270470474348,-5068.4985,-5068.488,0.0,0.0,0.0,-10136.986,0.0,0.0,0.67874146
8835,-0.042387918,325.55118,297.07468,-0.042387918,325.55115,0.0,0.0,294.9253,276.01483,326.2167,-8.515169e-05,325.1384,325.11594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,530100.0,-10422.270470474348,-5069.6504,-5069.645,0.0,0.0,0.0,-10139.295,0.0,0.0,0.6652832
8850,-0.042387918,325.55408,297.07468,-0.042387918,325.55405,0.0,0.0,294.9073,275.89908,326.2167,-8.515169e-05,325.14313,325.12024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531000.0,-10422.270470474348,-5070.1665,-5070.161,0.0,0.0,0.0,-10140.328,0.0,0.0,0.64727783
8865,-0.042387918,325.55267,297.07468,-0.042387918,325.55267,0.0,0.0,294.88763,275.65878,326.2167,-8.515169e-05,325.14767,325.12442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531900.0,-10422.270470474348,-5069.9165,-5069.9165,0.0,0.0,0.0,-10139.833,0.0,0.0,0.6276245
8880,-0.042387918,325.54648,297.07468,-0.042387918,325.54645,0.0,0.0,294.86646,275.35,326.2167,-8.515169e-05,325.15198,325.12842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,532800.0,-10422.270470474348,-5068.8135,-5068.808,0.0,0.0,0.0,-10137.621,0.0,0.0,0.6064453
8895,-0.042387918,325.5346,297.07468,-0.042387918,325.5346,0.0,0.0,294.803,274.87692,326.2167,-8.515169e-05,325.156,325.13214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,533700.0,-10422.270470474348,-5066.7,-5066.7,0.0,0.0,0.0,-10133.4,0.0,0.0,0.54299927
8910,-0.042387918,325.5166,297.07468,-0.042387918,325.51657,0.0,0.0,294.74783,274.2295,326.2167,-8.515169e-05,325.1596,325.13553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,534600.0,-10422.270470474348,-5063.4946,-5063.4893,0.0,0.0,0.0,-10126.984,0.0,0.0,0.4878235
8925,-0.042387918,325.4916,297.07468,-0.042387918,325.4916,0.0,0.0,294.69785,273.59232,326.2167,-8.515169e-05,325.16275,325.1385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,535500.0,-10422.270470474348,-5059.045,-5059.045,0.0,0.0,0.0,-10118.09,0.0,0.0,0.4378357
8940,-0.042387918,325.45895,297.07468,-0.042387918,325.45895,0.0,0.0,294.64084,273.15,326.2167,-8.515169e-05,325.16534,325.14096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,536400.0,-10422.270470474348,-5053.2314,-5053.2314,0.0,0.0,0.0,-10106.463,0.0,0.0,0.38082886
8955,-0.042387918,325.41797,297.07468,-0.042387918,325.41797,0.0,0.0,294.5187,272.93906,326.2167,-8.515169e-05,325.1672,325.14285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,537300.0,-10422.270470474348,-5045.935,-5045.935,0.0,0.0,0.0,-10091.87,0.0,0.0,0.2586975
8970,-0.042387918,325.36792,297.07468,-0.042387918,325.36792,0.0,0.0,294.41476,272.87082,326.2167,-8.515169e-05,325.1683,325.14404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,538200.0,-10422.270470474348,-5037.025,-5037.025,0.0,0.0,0.0,-10074.05,0.0,0.0,0.15475464
8985,-0.04238792,325.30798,297.08295,-0.04238792,325.30798,0.0,0.0,294.31143,272.9422,326.18552,-8.5151696e-05,325.1685,325.1444,3.4900934e-17,2.2870276e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,539100.0,-10408.159276037664,-5024.8823,-5024.8823,0.0,0.0,0.0,-10049.765,0.0,0.0,0.05142212
9000,-0.042387955,325.2376,298.0256,-0.042387955,325.2376,0.0,0.0,294.2123,273.15,323.2421,-8.515177e-05,325.16763,325.14392,-5.0399577e-18,-4.107411e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,540000.0,-9018.361266281083,-4844.537,-4844.537,0.0,0.0,0.0,-9689.074,0.0,0.0,-0.047698975
9015,-0.04238805,325.15646,301.40674,-0.04238805,325.15646,0.0,0.0,294.0796,273.5341,312.02612,-8.5151965e-05,325.16565,325.1424,-3.5505574e-18,-2.8389126e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,540900.0,-3797.8982298941587,-4228.159,-4228.159,0.0,0.0,0.0,-8456.318,0.0,0.0,-0.18041992
9030,-0.04238815,325.06366,304.22684,-0.04238815,325.06366,0.0,0.0,293.97644,274.04092,301.2288,-8.515216e-05,325.16235,325.13977,-3.199638e-18,-5.097833e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,541800.0,1072.2187245164605,-3709.5842,-3709.5842,0.0,0.0,0.0,-7419.1685,0.0,0.0,-0.28356934
9045,62.03185,317.46008,294.2321,1.4045168,324.68207,42.88219,0.0,293.87723,274.52728,315.64713,0.06371762,317.59354,324.39362,0.99986506,-1.1785973e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-2485.9158,1.0,542700.0,5730964.222029434,6051677.5,179623.55,3246544.0,0.0,42.88219,6231301.0,3246544.0,3246587.0,-0.38278198
9060,6.7319837,355.777,294.30197,6.7319837,331.04584,3.3693466,3.2442074,293.82706,274.85,338.80347,0.013523661,356.31375,332.37857,0.99986595,0.9999964,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4145.147,1.0,543600.0,2527657.10176277,1738165.6,1038908.25,3246544.0,700785.6,6.613554,2777074.0,3947329.5,3947336.0,-0.43295288
9075,6.540248,315.43814,295.9967,6.8550987,343.55402,3.3489625,3.2245836,293.86853,275.0234,335.30487,0.013454736,315.04272,343.47836,0.014069182,1.0,0.0,0.4975823,0.0,348698.5,343.15,343.15,-4142.6997,1.0,544500.0,2221300.247144029,534037.6,1369242.2,0.0,348698.5,6.5735464,1903279.9,348698.5,348705.06,-0.3914795
9090,6.341931,349.14862,298.06738,6.341931,356.24252,3.1548946,3.0380065,293.9415,275.1609,344.49396,0.012740096,349.7368,354.93323,0.9997631,1.0,0.8788104,0.01,2853096.5,7007.856,343.15,343.15,-4138.302,1.0,545400.0,2484211.8936960786,1360605.4,1549559.4,2853096.5,7007.856,6.192901,2910164.8,2860104.2,2860110.5,-0.31851196
9105,10.787932,346.30347,298.69153,10.787932,344.03827,5.658978,5.4344463,294.03607,275.2679,341.5621,0.021671524,346.21463,344.24258,0.9997631,1.0,0.492758,0.6003052,1599760.5,420685.25,343.15,343.15,-4142.6274,1.0,546300.0,3902096.96344383,2157264.5,2054629.9,1599760.5,420685.25,11.093424,4211894.5,2020445.8,2020456.9,-0.22393799
9120,7.1915226,342.93262,298.60004,7.1915226,343.36438,3.6191492,3.484158,294.13214,275.35,344.83206,0.014446814,342.90656,343.25092,0.9997631,1.0,0.3625202,0.27479446,1176937.8,192572.0,342.039,342.039,-4145.9062,1.0,547200.0,2805202.8910539546,1339038.8,1352079.9,1176937.8,192572.0,7.1033072,2691118.5,1369509.8,1369516.9,-0.12786865
9135,7.191525,340.3289,298.1625,7.191525,340.13138,3.619146,3.484155,294.2198,275.4152,340.86252,0.014446818,340.2886,340.11096,0.9997631,1.0,0.2780245,0.24840647,902618.75,174079.67,338.706,338.706,-4145.901,1.0,548100.0,2590893.1291855993,1273610.5,1267644.8,902618.75,174079.67,7.103301,2541255.2,1076698.4,1076705.5,-0.040222168
9150,7.1915345,336.71268,297.5864,7.1915345,336.6536,3.6191516,3.4841602,294.27618,275.4524,337.65732,0.014446838,336.6702,336.60596,0.9997631,1.0,0.19530076,0.16197439,634052.5,113509.32,335.373,335.373,-4145.901,1.0,549000.0,2431372.1209567576,1181787.6,1180003.1,634052.5,113509.32,7.1033115,2361790.8,747561.8,747568.94,0.016174316
9165,7.1915436,333.03818,297.0297,7.1915436,332.9751,3.6191564,3.484165,294.30353,275.4384,333.90454,0.0144468555,332.99756,332.93597,0.9997631,1.0,0.14436457,0.120942436,468685.88,84754.72,332.04,332.04,-4145.9014,1.0,549900.0,2237447.4905330716,1087617.6,1085712.4,468685.88,84754.72,7.103321,2173330.0,553440.6,553447.75,0.043518066
9180,7.191549,329.53906,296.5752,7.191549,329.50375,3.6191595,3.4841678,294.30838,275.35,330.40417,0.014446866,329.50003,329.46448,0.9997631,1.0,0.116088904,0.09611825,376887.72,67358.29,328.707,328.707,-4145.9014,1.0,550800.0,2052635.4482187345,995657.3,994590.8,376887.72,67358.29,7.1033273,1990248.1,444246.0,444253.1,0.04837036
9195,7.191556,326.0913,296.24252,7.191556,326.06833,3.6191635,3.4841716,294.2975,275.0643,326.95218,0.014446881,326.05304,326.03006,0.9997631,1.0,0.10014101,0.08306637,325112.2,58211.71,325.374,325.374,-4145.9014,1.0,551700.0,1863366.6750604333,901568.7,900874.6,325112.2,58211.71,7.1033354,1802443.2,383323.9,383331.0,0.037475586
9210,7.19156,322.69806,296.02603,7.19156,322.68283,3.6191654,3.4841735,294.27588,274.5881,323.54218,0.014446888,322.66095,322.64554,0.9997631,1.0,0.09222489,0.076797985,299412.16,53818.92,322.041,322.041,-4145.9014,1.0,552600.0,1669595.1338954957,805616.6,805156.6,299412.16,53818.92,7.103339,1610773.2,353231.06,353238.16,0.01586914
9225,7.191562,319.3518,295.91382,7.191562,319.33923,3.6191669,3.484175,294.2484,274.09286,320.1974,0.014446893,319.3149,319.30194,0.9997631,1.0,0.08691471,0.072672375,282172.44,50927.754,318.708,318.708,-4145.9014,1.0,553500.0,1473452.9141010854,707934.1,707554.4,282172.44,50927.754,7.103342,1415488.5,333100.2,333107.28,-0.01159668
9240,5.6279316,312.36755,295.88913,5.8980207,317.00864,2.846588,2.741522,294.21826,273.75,316.00873,0.011577054,312.24936,317.01187,0.014217266,1.0,0.0,0.09864713,0.0,69130.49,317.597,317.597,-4136.4165,1.0,554400.0,978287.8372382867,389505.66,523165.8,0.0,69130.49,5.58811,912671.5,69130.49,69136.08,-0.041748047
9255,4.54196,307.1944,295.92776,4.542551,312.17023,2.2056725,2.1246083,294.18512,273.57767,311.94073,0.0091247875,307.06723,312.07434,0.2686457,1.0,0.0,0.049685985,0.0,34819.223,313.153,313.153,-4123.3613,1.0,555300.0,613682.784188643,214924.88,309885.3,0.0,34819.223,4.330281,524810.2,34819.223,34823.555,-0.07489014
9270,7.2380385,309.82074,295.98706,6.9294624,306.08408,3.7288547,3.5862525,294.15036,273.45,310.45007,0.014230314,309.94092,306.04852,1.0,0.01458758,0.15701188,0.0,509745.97,0.0,313.153,313.153,-4348.1797,1.0,556200.0,864415.4730059882,420540.56,293860.94,509745.97,0.0,7.3151073,714401.5,509745.97,509753.28,-0.10964966
