minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9285,6.993314,306.31815,296.06924,6.6938143,304.01065,3.4133604,3.2861674,294.11383,273.32233,306.81888,0.01374781,306.21677,303.9571,1.0,0.01458758,0.018506126,0.0,60080.953,0.0,307.043,307.043,-4124.5107,1.0,557100.0,620692.4936195492,301029.88,223264.84,60080.953,0.0,6.6995277,524294.75,60080.953,60087.652,-0.1461792
9300,6.0790653,307.66797,296.14014,5.8144073,300.51834,2.949798,2.8409061,294.06772,273.15,303.93753,0.011946203,307.80383,300.48206,1.0,0.01458758,0.17644654,0.0,572841.44,0.0,308.711,308.711,-4145.557,1.0,558000.0,391226.8527329275,294329.47,106917.99,572841.44,0.0,5.7907043,401247.47,572841.44,572847.25,-0.19229126
9315,6.7003727,309.43195,296.12708,6.4118395,298.55392,3.270818,3.149451,294.01355,272.88605,304.43747,0.013170346,309.42996,298.52383,1.0,0.01458758,0.17223185,0.0,559158.25,0.0,310.379,310.379,-4140.038,1.0,558900.0,459693.21531552507,374419.88,65354.39,559158.25,0.0,6.420269,439774.25,559158.25,559164.7,-0.24645996
9330,7.404782,311.2436,296.10977,7.090048,297.39825,3.6504343,3.5142128,293.95737,272.564,304.30466,0.014559094,311.26657,297.38797,1.0,0.01458758,0.23565228,0.0,765055.5,0.0,312.047,312.047,-4146.859,1.0,559800.0,501102.435146322,470663.06,38368.695,765055.5,0.0,7.164647,509031.75,765055.5,765062.7,-0.30264282
9345,8.123583,312.88104,296.2008,7.7822742,297.04376,4.0457673,3.8936965,293.90222,272.25992,304.96988,0.015976377,312.89725,297.042,1.0,0.01458758,0.28169304,0.0,914528.8,0.0,313.715,313.715,-4154.514,1.0,560700.0,588411.6944200741,569113.8,27552.5,914528.8,0.0,7.9394636,596666.3,914528.8,914536.75,-0.3577881
9360,8.624376,313.30905,296.4246,8.624376,317.33197,4.428004,4.260124,293.8532,272.05,317.36172,0.017325226,312.85367,317.3488,1.0,1.0,0.0,0.34156442,0.0,239363.42,313.715,313.715,-4160.72,1.0,561600.0,1523510.4328153285,611595.3,757315.0,0.0,239363.42,8.6881275,1368910.2,239363.42,239372.11,-0.40679932
9375,8.921269,299.606,297.11417,9.315907,314.59567,4.717558,4.5374284,293.8277,271.9631,307.53113,0.018318033,299.5607,314.64377,0.0144417,1.0,0.0,0.34324977,0.0,240544.5,317.051,317.051,-4168.8955,1.0,562500.0,801436.6332992836,93366.88,683995.56,0.0,240544.5,9.254986,777362.44,240544.5,240553.75,-0.432312
9390,9.415517,298.3813,297.82373,9.832055,318.32074,5.0158854,4.822721,293.801,271.95578,308.37326,0.019332908,298.38318,318.3334,0.0144417,1.0,0.0,0.39462182,0.0,276545.28,318.719,318.719,-4175.447,1.0,563400.0,856602.9968602834,22048.654,846416.5,0.0,276545.28,9.838606,868465.1,276545.28,276555.12,-0.4590149
9405,10.1145525,321.21085,297.94357,10.1145525,321.7032,5.3073654,5.1009803,293.77655,271.99557,323.2493,0.020318793,321.23077,321.22626,0.99941844,1.0,0.48812532,0.07585324,1584720.4,53156.86,320.387,320.387,-4179.773,1.0,564300.0,2159563.532016841,988419.8,1009335.0,1584720.4,53156.86,10.408346,1997754.8,1637877.2,1637887.6,-0.48345947
9420,10.250401,321.32208,298.84088,10.250401,320.66983,5.390119,5.17993,293.8004,272.05,319.89124,0.020591693,321.32977,320.7738,0.99941844,1.0,0.4613291,0.50170994,1497725.1,351591.12,322.055,322.055,-4182.1284,1.0,565200.0,1820542.1941090436,967853.56,939773.0,1497725.1,351591.12,10.570049,1907626.5,1849316.2,1849326.9,-0.45959473
9435,10.112236,323.5328,300.09775,10.112236,323.7991,5.3069997,5.100658,293.8587,272.15677,323.47336,0.020314138,323.5482,323.7968,0.99941844,1.0,0.47360298,0.43570083,1537572.9,305332.88,323.723,323.723,-4180.6133,1.0,566100.0,1994392.610536579,995319.5,1006629.5,1537572.9,305332.88,10.407658,2001949.0,1842905.8,1842916.1,-0.40130615
9450,9.74847,325.0521,300.78482,9.74847,324.9957,5.088981,4.892529,293.9409,272.32547,324.7225,0.019583382,325.0659,325.0124,0.99941844,1.0,0.46658292,0.4379691,1514781.9,306922.44,325.391,325.391,-4176.0225,1.0,567000.0,1968879.2993761126,993588.9,991279.8,1514781.9,306922.44,9.98151,1984868.8,1821704.2,1821714.2,-0.3191223
9465,9.242369,326.755,301.015,9.242369,326.78815,4.7894206,4.606168,294.03278,272.4814,326.4521,0.01856669,326.77017,326.8033,0.99941844,1.0,0.46445757,0.4336048,1507881.9,303864.0,327.059,327.059,-4169.719,1.0,567900.0,1983585.4673509856,999173.6,1000460.1,1507881.9,303864.0,9.395588,1999633.8,1811745.9,1811755.2,-0.22723389
9480,8.613662,328.4717,300.9638,8.613662,328.4837,4.4234595,4.255807,294.12964,272.55,328.11963,0.017303701,328.4887,328.50107,0.99941844,1.0,0.45846602,0.42618746,1488430.0,298666.03,328.727,328.727,-4162.229,1.0,568800.0,1973564.252744245,995163.9,995597.75,1488430.0,298666.03,8.679266,1990761.6,1787096.0,1787104.6,-0.1303711
9495,7.9007196,330.204,300.74014,7.9007196,330.21753,4.0165033,3.8656268,294.22537,272.39914,329.8241,0.015871497,330.22235,330.23618,0.99941844,1.0,0.44562247,0.41214618,1446732.9,288826.12,330.395,330.395,-4154.2217,1.0,569700.0,1938744.7071202928,977700.2,978148.8,1446732.9,288826.12,7.88213,1955849.0,1735559.0,1735566.9,-0.03463745
9510,7.192373,331.93622,300.38126,7.192373,331.94623,3.6200519,3.4850338,294.3146,272.05603,331.51364,0.014448522,331.9533,331.96408,0.99941844,1.0,0.42714652,0.39280173,1386750.0,275269.8,332.063,332.063,-4146.4355,1.0,570600.0,1889231.159048063,953211.2,953513.56,1386750.0,275269.8,7.1050854,1906724.8,1662019.8,1662026.9,0.054595947
9525,7.190438,333.43954,299.91516,7.1904383,333.43887,3.6185446,3.4835773,294.39352,271.6849,332.94406,0.014444634,333.4659,333.4654,0.99941844,1.0,0.42727458,0.39185318,1387165.8,274605.06,333.731,333.731,-4145.89,1.0,571500.0,2003779.615123949,1012430.94,1012410.75,1387165.8,274605.06,7.102122,2024841.8,1661770.8,1661777.9,0.1335144
9540,7.1904397,335.35257,299.37732,7.1904397,335.3668,3.6185455,3.4835782,294.4591,271.45,334.92337,0.014444638,335.37186,335.3863,0.99941844,1.0,0.40229583,0.3660304,1306071.1,256508.83,335.399,335.399,-4145.89,1.0,572400.0,2156489.3319589146,1086447.1,1086876.5,1306071.1,256508.83,7.1021237,2173323.5,1562580.0,1562587.1,0.19909668
9555,7.19044,337.00595,298.81177,7.19044,337.0031,3.618546,3.4835784,294.51138,271.40723,336.584,0.014444639,337.0255,337.02298,0.99941844,1.0,0.35744208,0.32113782,1160451.4,225048.77,335.4,335.4,-4145.89,1.0,573300.0,2291547.1980674793,1153458.6,1153372.9,1160451.4,225048.77,7.102124,2306831.5,1385500.1,1385507.2,0.2513733
9570,7.1904454,333.6687,298.25372,7.1904454,333.5842,3.6185489,3.4835813,294.54932,271.448,334.8023,0.01444465,333.61353,333.5256,0.99941844,1.0,0.22374946,0.18911812,726412.44,132531.25,332.067,332.067,-4145.89,1.0,574200.0,2217312.3384834523,1069527.8,1066975.8,726412.44,132531.25,7.10213,2136503.5,858943.7,858950.8,0.28930664
9585,7.190453,329.75375,297.73135,7.190453,329.68735,3.618553,3.4835854,294.56567,271.48978,330.6158,0.014444665,329.71478,329.6495,0.99941844,1.0,0.16875423,0.14409757,547868.06,100981.51,328.734,328.734,-4145.89,1.0,575100.0,1995021.0697393117,967073.4,965067.9,547868.06,100981.51,7.1021385,1932141.2,648849.56,648856.7,0.30566406
9600,7.1904616,326.33698,297.27237,7.1904616,326.2968,3.6185577,3.48359,294.55826,271.45,327.1953,0.014444683,326.29803,326.2573,0.99941844,1.0,0.13168885,0.11085865,427533.62,77688.15,325.401,325.401,-4145.89,1.0,576000.0,1815355.1646713596,877749.3,876536.5,427533.62,77688.15,7.1021476,1754285.8,505221.78,505228.88,0.2982483
9615,7.1904693,322.85904,296.9015,7.1904693,322.82755,3.618562,3.483594,294.5313,271.19586,323.72186,0.014444698,322.82028,322.7888,0.99941844,1.0,0.10694625,0.08980537,347205.7,62934.312,322.068,322.068,-4145.8906,1.0,576900.0,1627131.1834236712,783917.25,782966.1,347205.7,62934.312,7.1021557,1566883.4,410140.0,410147.1,0.27130127
9630,7.1904755,319.43332,296.63516,7.190476,319.41364,3.6185656,3.4835973,294.48932,270.7887,320.28223,0.014444711,319.3959,319.37598,0.99941844,1.0,0.093771845,0.078790255,304434.4,55215.08,318.735,318.735,-4145.8906,1.0,577800.0,1434615.0045823264,688504.25,687909.8,304434.4,55215.08,7.102163,1376414.0,359649.5,359656.6,0.22930908
9645,5.2076507,310.8144,296.47778,5.4616494,316.66638,2.6351068,2.5383143,294.43625,270.43716,315.1148,0.010716603,310.73553,316.6862,0.014138125,1.0,0.0,0.091650404,0.0,64227.285,315.402,315.402,-4157.82,1.0,578700.0,838847.4741262257,313572.22,463104.8,0.0,64227.285,5.173421,776677.0,64227.285,64232.457,0.17623901
9660,4.8586335,306.99484,296.4214,4.858864,312.5373,2.3690672,2.2819176,294.3721,270.35,311.77585,0.009760581,306.87915,312.4025,0.41977638,1.0,0.0,0.039454293,0.0,27649.002,313.18,313.18,-4125.3984,1.0,579600.0,629447.5579536539,215764.7,328880.97,0.0,27649.002,4.650985,544645.7,27649.002,27653.652,0.112091064
9675,6.532034,313.23718,296.3727,6.237374,307.2061,3.1781301,3.0603492,294.3818,270.48218,312.83832,0.012826022,313.1819,307.09662,1.0,0.014251888,0.11881334,0.0,385732.75,0.0,313.18,313.18,-4138.8335,1.0,580500.0,886990.5647487713,462669.06,283801.6,385732.75,0.0,6.2384796,746470.6,385732.75,385739.0,0.121795654
9690,8.172362,305.96097,296.26947,7.8140073,304.05768,4.02598,3.8738103,294.3882,270.63788,306.07306,0.016057247,305.90805,304.0269,1.0,0.014251888,0.01,0.0,32465.44,0.0,305.403,305.403,-4108.952,1.0,581400.0,661158.333479716,332650.22,255599.89,32465.44,0.0,7.8997903,588250.1,32465.44,32473.34,0.12820435
9705,6.886678,304.70023,296.13486,6.5780544,301.59686,3.367801,3.242687,294.38028,270.79965,303.36325,0.01352443,304.74734,301.56693,1.0,0.014251888,0.08692697,0.0,282212.22,0.0,305.37,305.37,-4142.8833,1.0,582300.0,410591.587233057,247745.14,150903.36,282212.22,0.0,6.610488,398648.5,282212.22,282218.84,0.120269775
9720,9.010782,305.6078,295.95444,8.619006,300.19763,4.4934707,4.3218265,294.36136,270.95,302.87048,0.017707951,305.6185,300.18796,1.0,0.014251888,0.09379389,0.0,304505.97,0.0,305.37,305.37,-4119.3335,1.0,583200.0,514369.83672488166,365333.8,153602.89,304505.97,0.0,8.815297,518936.7,304505.97,304514.78,0.10134888
9735,6.324794,305.31113,295.74893,6.0384274,299.6067,3.078608,2.964847,294.37503,271.09918,302.45026,0.0124180345,305.3642,299.6049,1.0,0.014251888,0.10361578,0.0,336393.2,0.0,305.37,305.37,-4151.208,1.0,584100.0,349512.5687979169,254011.44,97838.11,336393.2,0.0,6.043455,351849.56,336393.2,336399.22,0.11502075
9750,10.333664,305.36035,295.5635,9.884242,299.43085,5.2367845,5.031912,294.3807,271.25067,302.4039,0.020307545,305.36646,299.43173,1.0,0.014251888,0.10374638,0.0,336817.16,0.0,305.37,305.37,-4122.9375,1.0,585000.0,583428.6671072277,425196.62,160548.05,336817.16,0.0,10.268696,585744.7,336817.16,336827.44,0.12069702
9765,10.547812,305.05582,295.4177,10.088773,299.27325,5.2801247,5.0711007,294.38724,271.3768,302.33588,0.02072808,305.06442,299.27408,1.0,0.014251888,0.099992126,0.0,324628.8,0.0,305.37,305.37,-4058.1353,1.0,585900.0,602282.6667081631,426976.66,163371.05,324628.8,0.0,10.351225,590347.7,324628.8,324639.16,0.12722778
9780,11.23073,305.48956,295.30817,10.741028,299.5504,5.7819176,5.5514007,294.39023,271.45,302.37115,0.022069171,305.4998,299.55704,1.0,0.014251888,0.11252968,0.0,365332.56,0.0,305.37,305.37,-4146.8203,1.0,586800.0,654672.0459373319,480246.97,191377.66,365332.56,0.0,11.333319,671624.6,365332.56,365343.9,0.1302185
9795,12.441541,305.36276,295.22488,11.897519,299.76926,6.563125,6.292769,294.39355,271.27716,302.62912,0.02444697,305.32626,299.77252,1.0,0.014251888,0.09703892,0.0,315041.12,0.0,305.37,305.37,-4192.435,1.0,587700.0,760246.7474811646,529749.5,227080.39,315041.12,0.0,12.855894,756829.9,315041.12,315053.97,0.13354492
9810,9.939062,305.52603,295.15964,9.507363,300.00568,5.0923896,4.8962426,294.393,270.81827,302.6727,0.019532643,305.50732,300.00858,1.0,0.014251888,0.099776104,0.0,323927.5,0.0,305.37,305.37,-4191.955,1.0,588600.0,616349.7921714224,432735.4,193506.81,323927.5,0.0,9.988632,626242.25,323927.5,323937.5,0.1329956
9825,11.003723,305.42142,295.10806,10.524212,300.08417,5.626845,5.4033847,294.392,270.27524,302.8075,0.02162338,305.4161,300.08453,1.0,0.014251888,0.09150732,0.0,297082.53,0.0,305.37,305.37,-4128.4478,1.0,589500.0,699248.5739372114,476638.25,219952.25,297082.53,0.0,11.03023,696590.5,297082.53,297093.56,0.13198853
9840,12.9183445,305.55658,295.06546,12.352949,300.22852,6.8477416,6.5603943,294.38727,269.85,302.84015,0.025383335,305.52103,300.22974,1.0,0.014251888,0.09445686,0.0,306658.34,0.0,305.37,305.37,-4188.58,1.0,590400.0,828859.6061003546,569217.1,267871.62,306658.34,0.0,13.408136,837088.75,306658.34,306671.75,0.1272583
9855,10.761563,305.32004,295.0302,10.292925,300.29965,5.5803623,5.361831,294.37976,269.5508,302.88724,0.021147834,305.29205,300.30075,1.0,0.014251888,0.09189563,0.0,298343.22,0.0,305.37,305.37,-4203.5674,1.0,591300.0,697868.071356686,465085.34,227799.38,298343.22,0.0,10.942194,692884.75,298343.22,298354.16,0.11975098
9870,9.270131,305.3273,295.00082,8.867581,300.36826,4.719406,4.539919,294.37155,269.25958,302.9183,0.018218128,305.31528,300.3691,1.0,0.014251888,0.09326435,0.0,302786.8,0.0,305.37,305.37,-4197.598,1.0,592200.0,605815.0253456915,402056.75,199903.77,302786.8,0.0,9.259325,601960.5,302786.8,302796.06,0.11154175
9885,11.002791,305.52216,294.97775,10.523322,300.36652,5.675683,5.4512343,294.35886,268.98853,302.9242,0.02162155,305.4994,300.36612,1.0,0.014251888,0.08739721,0.0,283738.88,0.0,305.37,305.37,-4167.4746,1.0,593100.0,721620.4023369414,487275.03,238172.31,283738.88,0.0,11.126917,725447.4,283738.88,283750.0,0.098846436
9900,11.434062,305.3573,294.96118,10.935234,300.28555,5.939613,5.702243,294.3461,268.75,302.8627,0.022468472,305.33813,300.28485,1.0,0.014251888,0.09199696,0.0,298672.2,0.0,305.37,305.37,-4176.428,1.0,594000.0,745647.3151584419,499253.4,244537.64,298672.2,0.0,11.641855,743791.06,298672.2,298683.84,0.08609009
9915,8.681191,305.3402,294.952,8.302768,300.20654,4.3123226,4.148402,294.33075,268.5335,302.8505,0.01705926,305.3674,300.20575,1.0,0.014251888,0.09303856,0.0,302053.75,0.0,305.37,305.37,-4119.156,1.0,594900.0,565918.6392035736,378764.72,183234.6,302053.75,0.0,8.460725,561999.3,302053.75,302062.22,0.070739746
9930,9.5868025,305.40518,294.94962,9.170708,300.11697,4.8040843,4.6186404,294.31857,268.3409,302.7936,0.018840674,305.42294,300.11597,1.0,0.014251888,0.0942237,0.0,305901.38,0.0,305.37,305.37,-4111.4194,1.0,595800.0,620701.7833812642,420988.88,199031.0,305901.38,0.0,9.422725,620019.9,305901.38,305910.8,0.058563232
9945,11.181295,305.40155,294.95288,10.693813,300.05023,5.802212,5.5721307,294.3051,268.20285,302.8038,0.021972094,305.37567,300.04858,1.0,0.014251888,0.09592254,0.0,311416.75,0.0,305.37,305.37,-4184.9487,1.0,596700.0,724504.9809869443,490684.56,228942.5,311416.75,0.0,11.374343,719627.06,311416.75,311428.12,0.04510498
9960,11.351301,305.41815,294.96063,10.856188,299.97214,5.8871565,5.65235,294.29688,268.15,302.7315,0.022305949,305.39767,299.9708,1.0,0.014251888,0.098054506,0.0,318338.28,0.0,305.37,305.37,-4173.536,1.0,597600.0,728014.2114352657,498567.1,228504.53,318338.28,0.0,11.539507,727071.6,318338.28,318349.8,0.036865234
9975,8.55383,305.30524,294.9713,8.180483,299.7941,4.243109,4.082115,294.28357,268.15,302.61295,0.016808506,305.33203,299.7926,1.0,0.014251888,0.09763326,0.0,316970.66,0.0,305.37,305.37,-4119.5454,1.0,598500.0,539466.5616581505,371257.4,165701.36,316970.66,0.0,8.325224,536958.75,316970.66,316978.97,0.02355957
9990,11.3151245,305.3772,294.98547,10.821635,299.6257,5.7884755,5.556355,294.2711,268.15,302.5401,0.022234906,305.37305,299.62433,1.0,0.014251888,0.1005925,0.0,326577.97,0.0,305.37,305.37,-4114.113,1.0,599400.0,705500.9035946113,493851.3,210902.4,326577.97,0.0,11.3448305,704753.75,326577.97,326589.3,0.011077881
10005,8.912648,305.37997,295.0029,8.524883,299.5107,4.437284,4.268001,294.25693,268.15,302.53925,0.017514842,305.40118,299.50873,1.0,0.014251888,0.10170754,0.0,330198.0,0.0,305.37,305.37,-4117.1914,1.0,600300.0,554391.2400405474,388446.3,161400.02,330198.0,0.0,8.705285,549846.3,330198.0,330206.72,-0.0030822754
10020,7.9287806,305.2615,295.02582,7.5798793,299.29752,3.9113314,3.7642317,294.2401,268.15,302.42365,0.015577419,305.29086,299.29434,1.0,0.014251888,0.10352641,0.0,336103.06,0.0,305.37,305.37,-4127.391,1.0,601200.0,484004.0149596916,340857.38,135991.61,336103.06,0.0,7.675563,476849.0,336103.06,336110.75,-0.019897461
10035,9.319221,305.49637,295.05542,8.914601,299.05527,4.658077,4.479148,294.22458,268.15,302.33658,0.018314663,305.49564,299.0508,1.0,0.014251888,0.10165203,0.0,330017.78,0.0,305.37,305.37,-4113.795,1.0,602100.0,560078.2552970713,408666.3,149759.58,330017.78,0.0,9.137224,558425.9,330017.78,330026.9,-0.03543091
10050,10.274854,305.3532,295.09164,9.828074,298.7451,5.217573,5.013974,294.20926,268.15,302.19168,0.020192057,305.33264,298.7393,1.0,0.014251888,0.10614345,0.0,344599.38,0.0,305.37,305.37,-4134.9385,1.0,603000.0,602130.2422999725,442831.6,150806.48,344599.38,0.0,10.231547,593638.06,344599.38,344609.6,-0.050750732
10065,7.7854285,305.20224,295.13193,7.4420643,298.422,3.8351707,3.6911912,294.19647,268.15,301.9313,0.015295005,305.23264,298.41962,1.0,0.014251888,0.1142731,0.0,370992.66,0.0,305.37,305.37,-4128.5596,1.0,603900.0,436785.3617671585,329287.12,102836.62,370992.66,0.0,7.526362,432123.75,370992.66,371000.2,-0.0635376
10080,6.0894837,305.31464,295.17352,5.8126864,298.13126,2.950441,2.8414924,294.18378,268.15,301.81824,0.011954939,305.3576,298.12857,1.0,0.014251888,0.11227552,0.0,364507.4,0.0,305.37,305.37,-4143.118,1.0,604800.0,333636.04992730415,259367.4,72207.98,364507.4,0.0,5.791933,331575.38,364507.4,364513.2,-0.07623291
10095,6.582875,305.48953,295.21414,6.2861967,297.7973,3.2098053,3.090894,294.17346,268.05624,301.7948,0.012926128,305.4652,297.7887,1.0,0.014251888,0.10230745,0.0,332145.62,0.0,305.37,305.37,-4145.6406,1.0,605700.0,357262.1872395985,284094.75,68200.664,332145.62,0.0,6.300699,352295.4,332145.62,332151.94,-0.08654785
10110,6.350072,305.58633,295.2537,6.062688,297.6709,3.0897179,2.975488,294.16235,267.85,301.4616,0.012467793,305.6493,297.67337,1.0,0.014251888,0.13033924,0.0,423152.03,0.0,305.37,305.37,-4148.2466,1.0,606600.0,325075.8674575479,275574.7,61550.01,423152.03,0.0,6.0652056,337124.7,423152.03,423158.1,-0.09765625
10125,7.38696,306.26227,295.29007,7.0589504,297.39352,3.6191263,3.4837828,294.15332,267.64374,301.8712,0.014509958,306.27576,297.38528,1.0,0.014251888,0.13777469,0.0,447291.56,0.0,307.038,307.038,-4125.2954,1.0,607500.0,401065.1994056502,340415.0,62362.363,447291.56,0.0,7.102909,402777.38,447291.56,447298.66,-0.10668945
10140,6.4886765,308.7786,295.32977,6.1957426,297.55728,3.1583757,3.0414183,294.14444,267.55,302.68222,0.012740656,308.86972,297.5622,1.0,0.014251888,0.18888848,0.0,613234.75,0.0,308.706,308.706,-4142.881,1.0,608400.0,393435.01270749926,366513.22,57964.492,613234.75,0.0,6.199794,424477.72,613234.75,613240.94,-0.11557007
10155,6.2817883,309.41837,295.38788,5.997158,297.25394,3.0435178,2.9308617,294.13977,267.55,303.61203,0.012333386,309.43628,297.24466,1.0,0.014251888,0.17292652,0.0,561413.5,0.0,310.374,310.374,-4133.2695,1.0,609300.0,426012.8604333204,370173.53,47002.4,561413.5,0.0,5.9743795,417175.94,561413.5,561419.5,-0.12023926
10170,7.8430777,310.97247,295.48737,7.497488,297.11676,3.900817,3.7549086,294.13715,267.55,304.15143,0.015408579,310.93735,297.12216,1.0,0.014251888,0.23301317,0.0,756487.5,0.0,312.042,312.042,-4167.62,1.0,610200.0,560703.7537323777,510093.78,51308.74,756487.5,0.0,7.6557255,561402.5,756487.5,756495.1,-0.12286377
10185,6.074,314.3117,295.61145,5.797838,297.7751,2.9370618,2.8285224,294.13885,267.55,305.83945,0.011924473,314.28812,297.7718,1.0,0.014251888,0.20202737,0.0,655890.7,0.0,313.71,313.71,-4135.2505,1.0,611100.0,512246.5668174243,477058.47,52686.508,655890.7,0.0,5.765584,529745.0,655890.7,655896.44,-0.121154785
10200,6.136414,314.51434,295.74573,5.8576937,297.26337,2.969723,2.8599374,294.1427,267.55,305.86755,0.012047284,314.55383,297.25607,1.0,0.014251888,0.24549936,0.0,797024.44,0.0,315.378,315.378,-4135.7197,1.0,612000.0,512150.1728830026,483722.4,37337.434,797024.44,0.0,5.8296604,521059.84,797024.44,797030.25,-0.11730957
10215,6.1418066,316.61926,295.89178,5.862866,297.08307,2.972672,2.8627763,294.15228,267.55,306.82623,0.012057896,316.63882,297.0832,1.0,0.014251888,0.26156488,0.0,849181.9,0.0,317.046,317.046,-4135.941,1.0,612900.0,553755.0363675336,534677.5,29334.227,849181.9,0.0,5.8354483,564011.75,849181.9,849187.7,-0.10772705
10230,6.529169,318.10474,296.01346,6.5291667,297.20584,3.255742,3.1349502,294.16382,267.55,307.6473,0.013116231,318.09384,297.2095,1.0,0.9838742,0.27563325,0.0,894855.5,0.0,318.158,318.158,-4139.2056,1.0,613800.0,640887.5234557627,605798.3,32698.117,894855.5,0.0,6.390692,638496.44,894855.5,894861.9,-0.096191406
10245,7.2238955,308.3788,296.12347,7.546543,321.4305,3.7223008,3.5831325,294.18793,267.55,317.07593,0.014835924,308.27097,321.39835,0.014522412,1.0,0.0,0.20723753,0.0,145229.08,318.158,318.158,-4142.7686,1.0,614700.0,1305565.8316570772,371831.47,802118.7,0.0,145229.08,7.3054333,1173950.1,145229.08,145236.39,-0.07208252
10260,5.370046,303.92426,296.36575,5.6182585,321.2823,2.702577,2.602932,294.23105,267.55,313.40646,0.011037022,303.83163,321.2793,0.014522412,1.0,0.0,0.22239056,0.0,155848.11,322.05,322.05,-4131.8726,1.0,615600.0,789930.5148002895,170475.92,587947.6,0.0,155848.11,5.305509,758423.56,155848.11,155853.42,-0.028961182
10275,5.0488577,300.4968,296.55182,5.282922,323.37045,2.5299625,2.4368098,294.26846,267.48465,312.15125,0.010377586,300.45435,323.41742,0.014522412,1.0,0.0,0.25001696,0.0,175208.28,322.051,322.051,-4129.197,1.0,616500.0,679914.4208394864,83654.03,595059.1,0.0,175208.28,4.966772,678713.1,175208.28,175213.25,0.008453369
10290,4.739232,299.4036,296.51376,4.9591,319.6403,2.3648722,2.2778935,294.30115,267.33408,310.9175,0.0097413305,299.392,319.54718,0.014522412,1.0,0.0,0.14564425,0.0,102065.4,318.718,318.718,-4126.735,1.0,617400.0,589308.9958773771,57521.45,481684.34,0.0,102065.4,4.642766,539205.8,102065.4,102070.04,0.041137695
10305,4.4996123,299.02972,296.3537,4.708077,316.38873,2.237942,2.1556888,294.3233,267.16647,308.53955,0.009248512,299.02124,316.3399,0.014522412,1.0,0.0,0.127214,0.0,89149.74,315.385,315.385,-4124.858,1.0,618300.0,473344.1886001174,50572.52,396171.25,0.0,89149.74,4.393631,446743.78,89149.74,89154.13,0.06329346
10320,10.678567,317.705,296.1554,10.678567,320.25336,5.6232758,5.4013376,294.33688,267.05,315.14276,0.021451822,317.7033,319.7355,1.0,1.0,0.35784754,0.0,1161767.8,0.0,314.274,314.274,-4165.7314,1.0,619200.0,1710717.0410434038,966498.75,1080793.1,1161767.8,0.0,11.024613,2047291.9,1161767.8,1161778.8,0.07687378
10335,8.20387,313.4897,295.96304,7.856602,308.29874,4.0635514,3.9102032,294.35266,267.02444,311.86334,0.016131677,313.34702,308.28528,1.0,0.014520757,0.01,0.0,32465.44,0.0,309.83,309.83,-4127.4,1.0,620100.0,1077293.6353185743,603902.44,407049.88,32465.44,0.0,7.973755,1010952.3,32465.44,32473.414,0.09265137
10350,10.4422655,307.44897,295.8333,10.898848,312.08478,5.580182,5.3592625,294.36447,267.05,311.11566,0.02143573,307.41202,311.973,0.014554917,1.0,0.0,0.021290999,0.0,14920.426,309.83,309.83,-4135.149,1.0,621000.0,1375870.866270816,509434.06,743913.4,0.0,14920.426,10.939445,1253347.5,14920.426,14931.365,0.10446167
10365,5.8268876,304.95776,295.74258,5.856451,306.30377,2.9004335,2.793549,294.3716,267.07556,306.4333,0.011735138,304.92053,306.26044,0.044335485,1.0,0.0,0.01,0.0,7007.856,305.37,305.37,-4154.9097,1.0,621900.0,526918.9213043092,225522.42,259774.53,0.0,7007.856,5.6939826,485296.94,7007.856,7013.55,0.11160278
10380,6.1209774,306.67947,295.64752,5.849851,303.79013,2.954544,2.8451667,294.37067,267.05,307.2513,0.0120239025,306.5635,303.7396,1.0,0.014447623,0.01,0.0,32465.44,0.0,305.37,305.37,-4122.5645,1.0,622800.0,585995.9404934386,283610.6,200058.81,32465.44,0.0,5.7997108,483669.4,32465.44,32471.238,0.11065674
10395,3.8583438,304.8682,295.54047,3.6896944,302.25784,1.8147277,1.7481241,294.3612,266.9307,304.12173,0.007581503,304.88074,302.20078,1.0,0.014447623,0.04404195,0.0,142984.12,0.0,305.37,305.37,-4119.0327,1.0,623700.0,273247.43275214016,151156.25,104097.28,142984.12,0.0,3.562852,255253.53,142984.12,142987.69,0.10119629
10410,3.8701327,305.30673,295.43506,3.7008724,300.003,1.820447,1.7536316,294.35132,266.75,303.1833,0.0076045715,305.30936,299.9413,1.0,0.014447623,0.06308966,0.0,204823.36,0.0,305.37,305.37,-4118.9355,1.0,624600.0,247472.27013046425,160459.69,71002.41,204823.36,0.0,3.5740786,231462.1,204823.36,204826.94,0.091308594
10425,3.9447095,305.31052,295.33652,3.771605,298.3302,1.8571005,1.7889344,294.33585,266.5693,302.26865,0.007750525,305.31018,298.2932,1.0,0.014447623,0.06897045,0.0,223915.58,0.0,305.37,305.37,-4119.327,1.0,625500.0,225656.0852975781,165247.02,47422.156,223915.58,0.0,3.6460347,212669.17,223915.58,223919.22,0.07583618
10440,3.9965782,305.33264,295.25134,3.8208203,297.35944,1.8828026,1.8136916,294.3243,266.45,301.64618,0.007852057,305.3343,297.33783,1.0,0.014447623,0.073625565,0.0,239028.62,0.0,305.37,305.37,-4119.972,1.0,626400.0,210893.00437445217,169220.94,33829.51,239028.62,0.0,3.696494,203050.45,239028.62,239032.33,0.06430054
10455,4.1311574,305.32663,295.18066,3.9485922,296.76617,1.9491864,1.8776243,294.3053,266.42444,301.2744,0.008115571,305.32626,296.75314,1.0,0.014447623,0.077406965,0.0,251305.12,0.0,305.37,305.37,-4120.569,1.0,627300.0,207707.8950824216,176041.23,26294.242,251305.12,0.0,3.8268108,202335.47,251305.12,251308.95,0.045288086
10470,4.2951508,305.32187,295.1275,4.104443,296.3914,2.0305448,1.9559762,294.28488,266.45,301.0378,0.0084368335,305.3217,296.3833,1.0,0.014447623,0.08201934,0.0,266279.38,0.0,305.37,305.37,-4121.5845,1.0,628200.0,209430.0249215678,183902.62,21787.693,266279.38,0.0,3.986521,205690.31,266279.38,266283.38,0.024871826
10485,4.488753,305.3147,295.09268,4.288649,296.14365,2.1270962,2.0489526,294.263,266.47556,300.88693,0.008816317,305.31424,296.13852,1.0,0.014447623,0.08674432,0.0,281619.25,0.0,305.37,305.37,-4122.8315,1.0,629100.0,214552.5794237983,192713.22,18930.312,281619.25,0.0,4.1760488,211643.53,281619.25,281623.44,0.0029907227
10500,4.740503,305.3104,295.07977,4.5285244,295.97678,2.2534697,2.1706338,294.23715,266.45,300.78314,0.009310122,305.3102,295.9734,1.0,0.014447623,0.09259145,0.0,300602.22,0.0,305.37,305.37,-4124.53,1.0,630000.0,223016.05411153106,203692.81,17060.824,300602.22,0.0,4.4241037,220753.64,300602.22,300606.66,-0.022857666
10515,5.0027847,305.30762,295.08694,4.7788334,295.85895,2.3861372,2.2983584,294.2122,266.33353,300.71515,0.009824986,305.30728,295.85672,1.0,0.014447623,0.09836044,0.0,319331.5,0.0,305.37,305.37,-4126.4043,1.0,630900.0,232247.51283606794,214753.66,15494.952,319331.5,0.0,4.684496,230248.61,319331.5,319336.2,-0.047821045
10530,5.283105,305.31036,295.1134,5.046778,295.77966,2.529061,2.4359345,294.18738,266.16592,300.6663,0.010375681,305.31042,295.7783,1.0,0.014447623,0.104520604,0.0,339330.72,0.0,305.37,305.37,-4128.5015,1.0,631800.0,241982.93954720497,226260.78,14122.3545,339330.72,0.0,4.9649954,240383.14,339330.72,339335.7,-0.072631836
10545,5.5440826,305.68292,295.15448,5.2965918,295.73233,2.6631784,2.5650105,294.1664,266.01535,300.67752,0.010888737,305.70667,295.73166,1.0,0.014447623,0.12941067,0.0,420137.4,0.0,306.482,306.482,-4130.5356,1.0,632700.0,252583.5342102482,245156.33,12854.677,420137.4,0.0,5.228189,258011.0,420137.4,420142.62,-0.09359741
10560,5.8140235,307.6569,295.20636,5.5553102,295.72638,2.8029897,2.6995394,294.14612,265.95,301.51584,0.0114197405,307.67966,295.72708,1.0,0.014447623,0.15750216,0.0,511337.66,0.0,308.15,308.15,-4132.74,1.0,633600.0,302620.96267868514,304028.25,12133.253,511337.66,0.0,5.502529,316161.5,511337.66,511343.16,-0.1138916
10575,6.0703154,309.23334,295.27805,5.801215,295.821,2.9367602,2.8282282,294.1289,265.95,302.40137,0.011924164,309.25583,295.82355,1.0,0.014447623,0.18192951,0.0,590642.1,0.0,309.818,309.818,-4134.927,1.0,634500.0,356746.5586446474,355794.7,13229.49,590642.1,0.0,5.7649884,369024.2,590642.1,590647.9,-0.13110352
10590,6.279156,310.91745,295.39096,6.001759,295.98184,3.0465164,2.933793,294.11798,265.95,303.34045,0.012335364,310.9386,295.9851,1.0,0.014447623,0.20674728,0.0,671214.1,0.0,311.486,311.486,-4136.7876,1.0,635400.0,411851.5506884478,409471.66,14894.576,671214.1,0.0,5.9803095,424366.22,671214.1,671220.1,-0.14202881
10605,6.414083,312.6143,295.54443,6.131394,296.18665,3.1178193,3.0023625,294.11578,265.95,304.2974,0.012601098,312.6357,296.19058,1.0,0.014447623,0.23056008,0.0,748523.44,0.0,313.154,313.154,-4138.072,1.0,636300.0,463247.0208843074,459847.34,16538.146,748523.44,0.0,6.120182,476385.5,748523.44,748529.56,-0.14422607
10620,6.517472,314.28247,295.7196,6.2307606,296.4322,3.1726642,3.0550988,294.11722,265.95,305.26917,0.012804752,314.3047,296.43668,1.0,0.014447623,0.25343013,0.0,822772.06,0.0,314.822,314.822,-4139.0957,1.0,637200.0,513574.97760227486,508128.4,18647.787,822772.06,0.0,6.227763,526776.2,822772.06,822778.3,-0.14279175
10635,6.4900427,316.01498,295.8939,6.2043967,296.70343,3.1582136,3.0412066,294.13257,265.95,306.28482,0.012750721,316.03613,296.70828,1.0,0.014447623,0.27125198,0.0,880631.44,0.0,316.49,316.49,-4138.982,1.0,638100.0,556465.7595003836,548464.4,21095.365,880631.44,0.0,6.19942,569559.75,880631.44,880637.6,-0.1274414
10650,6.2574778,322.2248,296.04755,6.2574778,322.19717,3.1091511,2.9940188,294.15347,265.95,317.7935,0.012570442,321.515,322.34998,1.0,1.0,0.0,0.36405563,0.0,255124.94,316.49,316.49,-4137.325,1.0,639000.0,1148095.5595250123,687974.8,687249.0,0.0,255124.94,6.10317,1375223.8,255124.94,255131.05,-0.106536865
10665,5.757574,303.41675,296.2431,6.037087,316.96805,2.9168282,2.8090665,294.2022,265.95,312.19916,0.011846953,303.2922,317.03775,0.014117502,1.0,0.0,0.24806571,0.0,173840.88,319.826,319.826,-4135.482,1.0,639900.0,793928.6505845303,173471.72,525496.9,0.0,173840.88,5.725895,698968.6,173840.88,173846.6,-0.057800293
10680,5.350452,299.72897,296.54733,5.611754,321.88284,2.6957524,2.5963662,294.25195,265.95,310.97528,0.011010807,299.6923,321.89584,0.014117502,1.0,0.0,0.2580456,0.0,180834.66,321.494,321.494,-4131.8706,1.0,640800.0,667226.0738702107,71497.51,597141.94,0.0,180834.66,5.2921185,668639.44,180834.66,180839.95,-0.008056641
10695,5.07566,308.31723,296.58945,5.07566,329.9865,2.4825294,2.3911493,294.2959,266.0875,310.87964,0.010196327,310.76233,331.91397,0.9993217,1.0,1.0,1.0,3246544.0,700785.6,322.606,322.606,-4128.0396,1.0,641700.0,611971.3751460438,250010.22,711951.06,3246544.0,700785.6,4.8736787,961961.25,3947329.5,3947334.2,0.035888672
10710,5.005,311.42075,296.43362,5.230666,316.7789,2.5211537,2.4286342,294.34207,266.40833,316.16196,0.010281047,311.338,316.93652,0.014733766,1.0,0.0,0.14675651,0.0,102844.85,318.162,318.162,-4156.814,1.0,642600.0,851877.2260084688,315044.28,446961.28,0.0,102844.85,4.949788,762005.56,102844.85,102849.805,0.08206177
10725,3.9725618,307.89636,296.27853,4.149495,316.60736,1.9602768,1.8883114,294.39197,266.775,314.16617,0.008158066,307.77972,316.3594,0.014733766,1.0,0.0,0.021006653,0.0,14721.16,315.94,315.94,-4121.4585,1.0,643500.0,612899.7275662527,193840.67,354288.34,0.0,14721.16,3.8485882,548129.0,14721.16,14725.009,0.13195801
10740,9.561801,317.42087,296.10532,9.162118,310.6031,4.8817377,4.6949873,294.4317,267.05,316.16885,0.018806932,317.3184,310.51877,1.0,0.014542844,0.13775395,0.0,447224.25,0.0,315.94,315.94,-4191.28,1.0,644400.0,1584801.108201532,856023.25,557887.25,447224.25,0.0,9.576725,1413910.5,447224.25,447233.8,0.1716919
10755,7.234271,311.96524,295.88812,7.234271,315.48828,3.6617596,3.5254686,294.4628,267.19687,312.41006,0.01453269,311.86447,315.62076,1.0,1.0,0.01,0.19393358,32465.44,135905.86,310.385,310.385,-4169.0396,1.0,645300.0,1008454.70144763,488486.16,595530.0,32465.44,135905.86,7.187228,1084016.1,168371.3,168378.48,0.2027893
10770,7.935212,308.61926,295.66318,8.283787,310.43048,4.1698594,4.0134816,294.4837,267.3,310.14703,0.016290907,308.60168,310.3846,0.014558852,1.0,0.0,0.01,0.0,7007.856,305.37,305.37,-4193.826,1.0,646200.0,991011.6372243237,431799.0,513782.62,0.0,7007.856,8.183341,945581.6,7007.856,7016.039,0.22369385
10785,9.419752,312.13226,295.45493,9.419752,307.69003,4.824475,4.6380486,294.49442,267.40314,308.85306,0.018923031,312.16403,307.6618,1.0,1.0,0.09848697,0.01,319742.28,7007.856,305.37,305.37,-4108.739,1.0,647100.0,1064839.7572680323,659804.8,484057.03,319742.28,7007.856,9.462523,1143861.9,326750.12,326759.6,0.23440552
10800,4.1862655,307.87778,295.27444,4.003336,306.4329,1.9848055,1.9120672,294.49573,267.55,307.5351,0.00822591,307.84805,306.41852,1.0,0.014549247,0.01,0.0,32465.44,0.0,305.37,305.37,-4137.536,1.0,648000.0,423591.05521022686,221595.75,187618.27,32465.44,0.0,3.8968725,409214.0,32465.44,32469.336,0.23571777
10815,4.818852,306.45032,295.1236,4.6060405,305.30695,2.2920995,2.2077968,294.4931,267.81467,306.5122,0.009466678,306.40787,305.26968,1.0,0.014549247,0.01,0.0,32465.44,0.0,305.37,305.37,-4122.08,1.0,648900.0,452811.7045043473,229243.52,197000.66,32465.44,0.0,4.499896,426244.2,32465.44,32469.94,0.23309326
10830,3.214205,305.32333,294.99985,3.0818312,304.11768,1.4968421,1.4418314,294.48563,268.17242,305.49994,0.0063239504,305.29013,304.07147,1.0,0.014549247,0.010714678,0.0,34785.676,0.0,305.37,305.37,-4101.8926,1.0,649800.0,278888.64279947255,139363.56,118018.36,34785.676,0.0,2.9386735,257381.92,34785.676,34788.613,0.22561646
10845,-0.042272307,304.63748,295.2402,-0.04244588,303.57312,9.06814e-38,9.05795e-38,294.47256,268.51898,304.55542,-8.5093794e-05,304.64865,303.43964,-2.0597027e-07,-2.5936917e-10,0.0,0.0,0.0,0.0,305.37,305.37,-66.25775,0.0,650700.0,-3329.2017244034078,-1668.4274,-1485.5314,0.0,0.0,1.8126089e-37,-3153.9587,0.0,1.8126089e-37,0.21255493
10860,-0.042387936,304.53632,295.82376,-0.042387936,303.81754,0.0,0.0,294.45117,268.75,303.8407,-8.515173e-05,304.64505,303.44824,6.144388e-17,-6.064074e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,651600.0,-2867.155605780658,-1551.0903,-1423.1263,0.0,0.0,0.0,-2974.2168,0.0,0.0,0.19116211
10875,-0.04238794,304.47226,296.39642,-0.04238794,303.98508,0.0,0.0,294.428,268.84195,303.03696,-8.515174e-05,304.6416,303.4569,-1.5633613e-17,-2.4379815e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,652500.0,-2374.902499286602,-1437.7358,-1351.003,0.0,0.0,0.0,-2788.7388,0.0,0.0,0.16799927
10890,-0.042387944,304.4326,296.97394,-0.042387944,304.10205,0.0,0.0,294.40326,268.85672,302.1371,-8.515175e-05,304.63834,303.46558,-5.139814e-18,-1.0952826e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,653400.0,-1846.534136853517,-1327.8584,-1269.0133,0.0,0.0,0.0,-2596.8716,0.0,0.0,0.14324951
10905,-0.04238795,304.40915,297.55908,-0.04238795,304.18542,0.0,0.0,294.37808,268.81815,301.1299,-8.515176e-05,304.63522,303.47427,-5.0027646e-19,5.707872e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,654300.0,-1277.0628169152421,-1219.5133,-1179.6837,0.0,0.0,0.0,-2399.197,0.0,0.0,0.11807251
10920,-0.04238796,304.39697,298.13846,-0.04238796,304.24533,0.0,0.0,294.35226,268.75,300.00827,-8.5151776e-05,304.63226,303.483,-5.789143e-19,9.164874e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,655200.0,-668.7148182114022,-1114.1997,-1087.203,0.0,0.0,0.0,-2201.4028,0.0,0.0,0.09225464
10935,-0.04238797,304.39215,298.6578,-0.04238797,304.28952,0.0,0.0,294.32318,268.59396,298.83676,-8.5151805e-05,304.62946,303.49173,-2.5560592e-18,5.863759e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,656100.0,-64.0010614372244,-1020.8824,-1002.6111,0.0,0.0,0.0,-2023.4934,0.0,0.0,0.06317139
10950,-0.042387985,304.39218,299.05377,-0.042387985,304.3227,0.0,0.0,294.29694,268.35892,297.701,-8.515183e-05,304.6268,303.5005,-1.2759969e-18,-4.8583556e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,657000.0,483.80623783046417,-950.3946,-938.02356,0.0,0.0,0.0,-1888.4182,0.0,0.0,0.03692627
10965,-0.042388,304.39517,299.27417,-0.042388,304.348,0.0,0.0,294.27002,268.16943,296.68558,-8.515186e-05,304.62427,303.50928,3.2967019e-18,1.3208455e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,657900.0,925.778605944183,-911.69,-903.2905,0.0,0.0,0.0,-1814.9805,0.0,0.0,0.010009766
10980,-0.042388022,304.39963,299.29556,-0.042388022,304.3676,0.0,0.0,294.23923,268.15,295.83154,-8.515191e-05,304.6219,303.518,1.3056042e-18,5.795685e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,658800.0,1238.8651386628258,-908.6751,-902.9759,0.0,0.0,0.0,-1811.651,0.0,0.0,-0.02078247
10995,-0.042388048,304.40448,299.11743,-0.042388048,304.38278,0.0,0.0,294.2097,268.27844,295.1978,-8.515196e-05,304.61957,303.52673,-5.265971e-19,4.1185548e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,659700.0,1401.8047542666777,-941.25214,-937.3893,0.0,0.0,0.0,-1878.6414,0.0,0.0,-0.050323486
11010,-0.042388078,304.40887,298.77042,-0.042388078,304.39417,0.0,0.0,294.17624,268.4354,294.77225,-8.5152016e-05,304.6173,303.5354,6.106117e-18,-2.3233804e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,660600.0,1429.899017475833,-1003.8143,-1001.19556,0.0,0.0,0.0,-2005.0098,0.0,0.0,-0.08377075
11025,-0.042388115,304.412,298.30627,-0.042388115,304.402,0.0,0.0,294.13715,268.59964,294.5162,-8.5152096e-05,304.61508,303.544,-1.2181249e-19,3.4823965e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,661500.0,1355.4759532750093,-1087.0006,-1085.224,0.0,0.0,0.0,-2172.2246,0.0,0.0,-0.12286377
11040,-0.042388156,304.4132,297.77823,-0.042388156,304.40643,0.0,0.0,294.09695,268.75,294.36908,-8.5152176e-05,304.61285,303.5525,-1.5245835e-17,1.72649e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,662400.0,1219.2451791917413,-1181.227,-1180.0209,0.0,0.0,0.0,-2361.248,0.0,0.0,-0.16305542
11055,-0.042388197,304.41187,297.23434,-0.042388197,304.40726,0.0,0.0,294.0561,268.88724,294.28366,-8.5152256e-05,304.6106,303.56082,-1.4417825e-19,5.511629e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,663300.0,1055.280936420644,-1277.817,-1276.9967,0.0,0.0,0.0,-2554.8137,0.0,0.0,-0.20391846
11070,12.01644,323.99783,294.1777,0.10606812,303.16498,7.1366277,0.0,294.01227,269.0213,308.71082,0.012176254,324.5689,303.1512,0.999796,1.5835344e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4291.6016,1.0,664200.0,743227.1930387799,1504993.6,4003.7058,3246544.0,0.0,7.1366277,1508997.4,3246544.0,3246551.2,-0.2477417
11085,6.1482024,347.0139,294.36572,6.1482024,344.68558,3.050401,2.9375234,294.01678,269.1447,336.2659,0.012350922,345.66537,345.80267,0.999796,1.0,0.0,0.96894735,0.0,679024.4,343.15,343.15,-4136.461,1.0,665100.0,2173524.5146025475,1359504.5,1299381.9,0.0,679024.4,5.9879246,2658886.5,679024.4,679030.4,-0.2432251
11100,5.476343,310.7541,295.53683,5.4763923,342.7991,2.6931956,2.5939045,294.111,269.25,333.57114,0.011001295,310.49496,342.54425,0.72858447,1.0,0.0,0.311816,0.0,218516.17,343.15,343.15,-4131.7407,1.0,666000.0,1757391.6752887045,350006.6,1087072.2,0.0,218516.17,5.2871,1437078.9,218516.17,218521.45,-0.14901733
11115,10.75939,348.50287,296.6633,10.75939,333.41406,5.6517963,5.427901,294.22693,269.26297,346.57397,0.021614185,348.25586,333.15207,0.99923164,1.0,0.49851364,0.17100833,1618446.4,119840.18,339.817,339.817,-4150.311,1.0,666900.0,4530869.885515938,2342601.0,1660746.2,1618446.4,119840.18,11.079697,4003347.2,1738286.5,1738297.6,-0.033081055
11130,9.435618,337.64566,296.86124,9.435619,340.5283,4.85699,4.669691,294.3433,269.14914,339.94678,0.018954905,337.6416,340.54367,0.99923164,1.0,0.18898582,0.2124749,613550.75,148899.34,336.484,336.484,-4130.061,1.0,667800.0,3430065.7499861587,1616270.2,1730507.9,613550.75,148899.34,9.526681,3346778.0,762450.1,762459.6,0.08328247
11145,8.179555,334.82654,296.51962,8.179555,334.07034,4.145331,3.9885705,294.42838,268.96075,335.73145,0.016431639,334.76224,334.00632,0.99923164,1.0,0.07189387,0.044100042,233406.62,30904.676,333.151,333.151,-4126.3457,1.0,668700.0,2706120.945671921,1316000.8,1290022.2,233406.62,30904.676,8.133902,2606023.0,264311.3,264319.44,0.16836548
11160,8.665219,330.7541,296.05508,8.665219,330.8185,4.4209447,4.2526765,294.46762,268.75,331.40424,0.017407276,330.7371,330.8007,0.99923164,1.0,0.03528875,0.027279422,114566.484,19117.025,329.818,329.818,-4130.778,1.0,669600.0,2584396.202403923,1262832.9,1265177.5,114566.484,19117.025,8.673621,2528010.5,133683.52,133692.19,0.20761108
11175,-0.042388763,328.6247,296.63654,-0.04238877,328.71155,-2.89176e-40,-2.88851e-40,294.48303,268.4709,328.8364,-8.5153406e-05,328.5386,328.6463,3.008133e-09,3.0160885e-09,0.0,0.0,0.0,0.0,328.707,328.707,-66.30453,0.0,670500.0,-11516.096415892242,-5694.942,-5710.4053,0.0,0.0,-5.78027e-40,-11405.348,0.0,-5.78027e-40,0.22302246
11190,-0.042387925,328.69354,297.31897,-0.042387925,328.75223,0.0,0.0,294.47192,268.11023,328.2072,-8.515171e-05,328.54193,328.64813,-1.0117824e-13,-1.0147824e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,671400.0,-11046.7848521397,-5585.593,-5596.0405,0.0,0.0,0.0,-11181.633,0.0,0.0,0.21191406
11205,-0.042387925,328.74435,298.0989,-0.042387925,328.78397,0.0,0.0,294.44434,267.76947,327.40234,-8.515171e-05,328.54538,328.65012,3.8328957e-15,4.783068e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,672300.0,-10479.998455556139,-5455.787,-5462.839,0.0,0.0,0.0,-10918.626,0.0,0.0,0.18432617
11220,-0.04238793,328.78296,299.50504,-0.04238793,328.80966,0.0,0.0,294.41617,267.55,325.8732,-8.515172e-05,328.54892,328.65216,-6.4596776e-18,2.3506524e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,673200.0,-9430.23676913839,-5212.328,-5217.082,0.0,0.0,0.0,-10429.41,0.0,0.0,0.15615845
11235,-0.04238794,328.81317,301.87918,-0.04238794,328.83127,0.0,0.0,294.38318,267.49625,323.18854,-8.515174e-05,328.55258,328.65436,-2.957749e-18,2.059842e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,674100.0,-7621.020940841827,-4795.0405,-4798.262,0.0,0.0,0.0,-9593.303,0.0,0.0,0.123168945
11250,-0.04238795,328.83795,305.12347,-0.04238795,328.85022,0.0,0.0,294.34512,267.53162,319.3764,-8.515176e-05,328.55634,328.65665,3.798925e-18,5.745246e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,675000.0,-5097.380697314691,-4221.874,-4224.058,0.0,0.0,0.0,-8445.932,0.0,0.0,0.085113525
11265,-0.04238797,328.85904,309.17502,-0.04238797,328.8673,0.0,0.0,294.30704,267.5762,314.417,-8.51518e-05,328.5602,328.65903,-1.8128816e-17,-2.4598876e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,675900.0,-1874.7267023633717,-3504.336,-3505.8083,0.0,0.0,0.0,-7010.1445,0.0,0.0,0.047027588
11280,-0.042387992,328.8774,313.44327,-0.042387992,328.88303,0.0,0.0,294.26932,267.55,308.8991,-8.515184e-05,328.56418,328.66153,-1.826049e-18,-2.2618036e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,676800.0,1625.1627085113184,-2747.734,-2748.7336,0.0,0.0,0.0,-5496.468,0.0,0.0,0.009307861
11295,-0.042388022,328.8938,317.26294,-0.042388022,328.89758,0.0,0.0,294.22592,267.43503,303.57715,-8.515191e-05,328.56827,328.66412,-4.843696e-18,1.9165285e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,677700.0,4894.55906248999,-2070.6384,-2071.312,0.0,0.0,0.0,-4141.95,0.0,0.0,-0.034088135
11310,-0.042388055,328.90845,319.90784,-0.042388055,328.91104,0.0,0.0,294.18622,267.28998,299.3583,-8.515197e-05,328.5724,328.6668,-7.539414e-19,-2.339875e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,678600.0,7349.298675451355,-1602.3772,-1602.839,0.0,0.0,0.0,-3205.2163,0.0,0.0,-0.073791504
11325,-0.042388096,328.92145,321.14032,-0.042388096,328.9232,0.0,0.0,294.1459,267.14993,296.64877,-8.515205e-05,328.5766,328.66953,-1.5434249e-18,-1.9654384e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,679500.0,8759.12296474861,-1385.2742,-1385.5839,0.0,0.0,0.0,-2770.858,0.0,0.0,-0.114105225
11340,-0.042388137,328.9326,321.2357,-0.042388137,328.93378,0.0,0.0,294.10477,267.05,295.23865,-8.515213e-05,328.58084,328.67233,-1.2031419e-18,1.0648323e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,680400.0,9297.554202848169,-1370.2804,-1370.4923,0.0,0.0,0.0,-2740.7727,0.0,0.0,-0.15524292
11355,-0.04238818,328.94144,320.678,-0.04238818,328.94223,0.0,0.0,294.06497,267.0351,294.62894,-8.515222e-05,328.58508,328.67514,1.5470186e-18,3.438764e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,681300.0,9316.172593821648,-1471.1409,-1471.2822,0.0,0.0,0.0,-2942.423,0.0,0.0,-0.19503784
11370,-0.12569942,328.94846,319.83377,-0.000384689,328.94803,0.0,0.0,294.02277,267.0784,294.3592,-0.0001266431,328.5898,328.67773,0.5165665,6.802871e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,1.0,682200.0,13549.95515681594,-4811.9844,-14.72585,0.0,0.0,0.0,-4826.7104,0.0,0.0,-0.23724365
11385,6.0148077,348.9194,294.23022,6.0147986,325.68097,2.9991527,2.8886256,294.01312,267.1075,344.61508,0.012082941,349.23676,325.29056,0.99981844,0.9307003,0.61186576,0.0,1986449.0,0.0,343.15,343.15,-4164.797,1.0,683100.0,2556948.4561943286,1381568.5,794513.56,1986449.0,0.0,5.8877783,2176082.0,1986449.0,1986454.9,-0.2468872
11400,5.1349854,324.4447,295.16904,5.3901916,344.4229,2.581305,2.4862375,294.1137,267.05,342.23508,0.010571841,323.82236,344.31543,0.01400624,1.0,0.0,0.37140495,0.0,260275.25,343.15,343.15,-4131.063,1.0,684000.0,2089813.7352837694,631386.5,1115048.9,0.0,260275.25,5.0675426,1746435.4,260275.25,260280.31,-0.14630127
11415,9.331578,342.76816,296.33746,9.331578,363.814,4.822979,4.6378193,294.23395,266.91003,336.97382,0.018745901,343.10953,362.96048,0.99929136,1.0,0.82093084,0.01,2665188.0,7007.856,342.039,342.039,-4153.4272,1.0,684900.0,3199413.1858999482,1819741.0,2644582.8,2665188.0,7007.856,9.460798,4464324.0,2672195.8,2672205.2,-0.026062012
11430,8.904917,341.31152,296.6185,8.904917,336.88446,4.550844,4.3768806,294.3371,266.7518,339.84827,0.017888796,341.13797,337.0229,0.99929136,1.0,0.12717816,0.22557461,412889.5,158079.44,336.484,336.484,-4125.78,1.0,685800.0,3247979.541516338,1671548.2,1505973.2,412889.5,158079.44,8.927725,3177521.5,570968.94,570977.9,0.0770874
11445,7.193071,334.3073,296.32913,7.193071,334.9492,3.621231,3.4861825,294.41507,266.59262,335.75797,0.014449923,334.28275,334.85083,0.99929136,1.0,0.066111654,0.022467468,214634.39,15744.879,333.151,333.151,-4147.399,1.0,686700.0,2392923.173516169,1147354.9,1166746.6,214634.39,15744.879,7.1074133,2314101.5,230379.27,230386.38,0.15505981
11460,7.1915026,330.64877,295.91232,7.1915026,330.4872,3.6191337,3.484143,294.45602,266.45,331.3005,0.014446773,330.6126,330.46954,0.99929136,1.0,0.028657803,0.027763296,93038.82,19456.12,329.818,329.818,-4145.901,1.0,687600.0,2147229.1778445654,1049190.5,1044310.75,93038.82,19456.12,7.1032767,2093501.2,112494.94,112502.04,0.1960144
11475,-0.04238718,328.92865,296.5809,-0.042387173,329.04297,0.0,0.0,294.4639,266.32535,329.44882,-8.5150205e-05,328.78824,328.93423,-2.6769702e-09,-2.6841307e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30202,0.0,688500.0,-11754.582437534467,-5758.745,-5779.0957,0.0,0.0,0.0,-11537.841,0.0,0.0,0.20388794
11490,-0.042387925,329.0312,297.57977,-0.042387925,329.1084,0.0,0.0,294.4454,266.20447,328.47928,-8.515171e-05,328.79333,328.93726,1.5653182e-16,4.1126183e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,689400.0,-11050.812199588034,-5599.273,-5613.0186,0.0,0.0,0.0,-11212.291,0.0,0.0,0.18539429
11505,-0.042387933,329.10693,299.2228,-0.042387933,329.159,0.0,0.0,294.41147,266.08136,326.729,-8.5151725e-05,328.7986,328.94043,4.6644574e-16,4.446985e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,690300.0,-9837.239849615464,-5320.25,-5329.519,0.0,0.0,0.0,-10649.77,0.0,0.0,0.15145874
11520,-0.042387944,329.16428,302.13968,-0.042387944,329.19943,0.0,0.0,294.37018,265.95,323.4492,-8.515175e-05,328.80402,328.94376,-1.1518927e-16,1.8488319e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,691200.0,-7621.076163161877,-4811.172,-4817.4307,0.0,0.0,0.0,-9628.603,0.0,0.0,0.11016846
11535,-0.042387962,329.20926,306.2224,-0.042387962,329.2331,0.0,0.0,294.3306,265.80637,318.6401,-8.515178e-05,328.8096,328.94727,1.17724965e-17,-8.544691e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,692100.0,-4441.032951280555,-4092.3357,-4096.579,0.0,0.0,0.0,-8188.915,0.0,0.0,0.07058716
11550,-0.042387985,329.2462,311.0176,-0.042387985,329.26227,0.0,0.0,294.28687,265.65445,312.7143,-8.515183e-05,328.81534,328.9509,2.1108221e-19,1.2493909e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,693000.0,-606.7987593543655,-3245.225,-3248.0884,0.0,0.0,0.0,-6493.3135,0.0,0.0,0.026855469
11565,-0.04238802,329.2773,315.7888,-0.04238802,329.28824,0.0,0.0,294.23944,265.50034,306.42673,-8.515189e-05,328.82123,328.9547,3.2173841e-19,3.9130712e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,693900.0,3348.228130188957,-2401.358,-2403.303,0.0,0.0,0.0,-4804.661,0.0,0.0,-0.020568848
