minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11580,-0.042388055,329.30457,319.48383,-0.042388055,329.31195,0.0,0.0,294.19363,265.35,301.063,-8.515197e-05,328.82727,328.95868,-5.372233e-18,-1.1607557e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,694800.0,6587.996695240328,-1748.3846,-1749.6995,0.0,0.0,0.0,-3498.084,0.0,0.0,-0.06637573
11595,-0.0423881,329.32874,321.47772,-0.0423881,329.33374,0.0,0.0,294.1445,265.2153,297.47757,-8.515206e-05,328.83344,328.96277,-6.79374e-19,-1.3498511e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,695700.0,8583.382210244128,-1397.716,-1398.607,0.0,0.0,0.0,-2796.323,0.0,0.0,-0.11550903
11610,-0.04238815,329.35037,322.0107,-0.04238815,329.35376,0.0,0.0,294.09354,265.09555,295.53473,-8.515216e-05,328.8397,328.96698,-1.6730639e-18,-7.2599466e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,696600.0,9468.846068150682,-1306.6814,-1307.2845,0.0,0.0,0.0,-2613.9658,0.0,0.0,-0.16647339
11625,-0.0423882,329.36942,321.60016,-0.0423882,329.37173,0.0,0.0,294.04007,264.97803,294.72827,-8.515226e-05,328.84607,328.97128,2.5657933e-19,1.3702037e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,697500.0,9610.448500249013,-1383.1642,-1383.5771,0.0,0.0,0.0,-2766.7412,0.0,0.0,-0.21994019
11640,12.184827,347.64066,294.2236,0.10893396,328.24588,7.134098,0.0,293.98514,264.85,335.4801,0.012348265,347.71506,328.14655,0.9997968,-3.012644e-15,0.74449253,0.0,2417027.5,0.0,343.15,343.15,-4224.877,1.0,698400.0,2139674.0986250336,2733685.8,15565.963,2417027.5,0.0,7.134098,2749251.8,2417027.5,2417034.8,-0.27487183
11655,5.8778806,336.27725,294.82425,5.878291,345.63922,2.9062362,2.7988715,294.0367,264.60077,347.25974,0.011808293,335.3114,345.5895,0.35469273,1.0,0.0,0.44613227,0.0,312643.1,343.15,343.15,-4134.8438,1.0,699300.0,2600529.024499042,1023354.3,1254561.8,0.0,312643.1,5.7051077,2277916.0,312643.1,312648.8,-0.22329712
11670,4.956417,313.36377,296.32388,4.9564176,345.2367,2.4207249,2.3316631,294.1545,264.23126,330.25946,0.009956784,315.37662,346.7242,0.9991098,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4127.7456,1.0,700200.0,1419134.6439890538,354718.5,1018215.7,3246544.0,700785.6,4.752388,1372934.2,3947329.5,3947334.2,-0.10549927
11685,10.468202,346.52893,297.02325,10.468203,333.28482,5.5360417,5.319384,294.26016,263.8961,343.37766,0.021029226,346.27112,333.21844,0.99903584,1.0,0.36359605,0.19193417,1180430.5,134504.7,338.706,338.706,-4196.117,1.0,701100.0,4094148.1954039317,2176588.5,1594292.2,1180430.5,134504.7,10.855426,3770880.8,1314935.2,1314946.1,0.00015258789
11700,7.1953216,336.82925,296.8524,7.195322,339.28403,3.6237395,3.4886174,294.35867,263.75,338.57272,0.014454446,336.80322,339.23563,0.99903584,1.0,0.12231732,0.117117666,397108.53,82074.375,335.373,335.373,-4148.943,1.0,702000.0,2532786.2647581925,1208114.9,1282299.1,397108.53,82074.375,7.112357,2490414.0,479182.9,479190.03,0.09866333
11715,7.1914935,332.9916,296.39008,7.1914935,332.28323,3.619129,3.4841385,294.42087,263.75,333.58798,0.014446755,332.95734,332.2603,0.99903584,1.0,0.07242757,0.05559823,235139.3,38962.44,332.04,332.04,-4145.901,1.0,702900.0,2257033.9654651266,1105522.6,1084126.8,235139.3,38962.44,7.1032677,2189649.5,274101.75,274108.84,0.16085815
11730,7.1915,329.76578,295.92432,7.1915,329.8566,3.6191328,3.484142,294.4554,263.75,330.6189,0.014446768,329.7305,329.81735,0.99903584,1.0,0.031605233,0.021813948,102607.78,15286.9,328.707,328.707,-4145.901,1.0,703800.0,2105143.1036817576,1022157.7,1024900.8,102607.78,15286.9,7.103275,2047058.5,117894.68,117901.78,0.19540405
11745,-0.042390607,328.0288,296.77478,-0.042390637,328.13083,0.0,0.0,294.46286,263.75,328.40396,-8.5157124e-05,327.882,328.01773,9.62259e-09,9.6563015e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30745,0.0,704700.0,-11312.490335460001,-5564.485,-5582.6523,0.0,0.0,0.0,-11147.137,0.0,0.0,0.20285034
11760,-0.042387925,328.12534,297.7902,-0.042387925,328.19424,0.0,0.0,294.44598,263.75,327.413,-8.515171e-05,327.88693,328.02072,3.9216163e-17,3.58671e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,705600.0,-10594.215775466153,-5400.544,-5412.8115,0.0,0.0,0.0,-10813.355,0.0,0.0,0.18597412
11775,-0.042387977,328.1967,302.88687,-0.042387977,328.24326,0.0,0.0,294.3262,263.75,321.9305,-8.515182e-05,327.89206,328.02386,-1.2633372e-16,-9.750984e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,706500.0,-6810.722575946126,-4505.894,-4514.1846,0.0,0.0,0.0,-9020.078,0.0,0.0,0.06619263
11790,-0.04238804,328.25137,311.31232,-0.04238804,328.2828,0.0,0.0,294.23602,263.75,312.26358,-8.515194e-05,327.89734,328.0272,-1.4796405e-17,5.4064852e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,707400.0,-340.2081045169148,-3015.6562,-3021.2524,0.0,0.0,0.0,-6036.9087,0.0,0.0,-0.023986816
11805,-0.04238812,328.29468,318.9224,-0.04238812,328.31592,0.0,0.0,294.1397,263.75,302.7909,-8.51521e-05,327.9028,328.03067,1.540829e-18,1.5875439e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,708300.0,5769.250953724026,-1668.5487,-1672.3301,0.0,0.0,0.0,-3340.879,0.0,0.0,-0.12030029
11820,-0.0423882,328.33032,322.5805,-0.0423882,328.3447,0.0,0.0,294.04648,263.75,297.39072,-8.515226e-05,327.90842,328.0343,-3.1265035e-18,3.589233e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,709200.0,9008.863661337773,-1023.64246,-1026.2014,0.0,0.0,0.0,-2049.8438,0.0,0.0,-0.2135315
11835,14.7888975,343.24774,294.42337,0.15770416,327.56137,4.053726,3.7570512,293.85748,263.75,342.31137,0.015012868,343.04614,327.4575,0.9997291,4.203072e-16,0.7182937,0.0,2331972.0,0.0,343.15,343.15,-4383.162,1.0,710100.0,3019532.1159445485,3032646.2,21949.203,2331972.0,0.0,7.8107777,3054595.5,2331972.0,2331979.8,-0.40252686
11850,7.5336213,321.65332,296.18036,7.8704247,342.86722,3.9050345,3.7586718,293.85168,263.75,339.4488,0.01547234,321.05725,342.83426,0.014473803,1.0,0.0,0.6014557,0.0,421491.47,343.15,343.15,-4152.608,1.0,711000.0,2811748.45526823,805995.3,1543270.8,0.0,421491.47,7.6637063,2349266.0,421491.47,421499.12,-0.4083252
11865,7.5399365,325.23956,299.0559,7.5399365,353.46216,3.8130527,3.6703565,293.9055,263.75,326.8072,0.015146731,326.38864,354.06622,0.9994608,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4149.5957,1.0,711900.0,1765433.0839643877,829177.0,1722922.6,3246544.0,700785.6,7.483409,2552099.5,3947329.5,3947337.0,-0.3545227
11880,7.6592493,347.84906,299.95892,7.6592493,332.95132,3.8754065,3.730118,293.9791,263.75,342.96353,0.015386415,347.60904,333.0974,0.9994564,1.0,0.52260214,0.49175724,1696650.8,344616.4,343.15,343.15,-4145.8125,1.0,712800.0,2779084.289863789,1540570.5,1061327.5,1696650.8,344616.4,7.6055245,2601898.0,2041267.1,2041274.8,-0.2809143
11895,7.266976,341.80768,300.30096,7.266976,345.25446,3.6675,3.5307293,294.03506,263.75,343.24942,0.014598389,341.97812,345.3149,0.9994564,1.0,0.61113596,0.5450558,1984079.8,381967.28,343.15,343.15,-4154.477,1.0,713700.0,2633308.7406302127,1266838.9,1372039.0,1984079.8,381967.28,7.1982293,2638878.0,2366047.0,2366054.2,-0.22494507
11910,7.8495417,342.77173,300.2952,7.8495417,342.0106,3.9811199,3.83154,294.1121,263.75,343.34143,0.015768686,342.78995,342.03632,0.9994564,1.0,0.5156801,0.46124417,1674178.0,323233.28,343.15,343.15,-4146.519,1.0,714600.0,2850886.7638144125,1400369.5,1375276.1,1674178.0,323233.28,7.81266,2775645.5,1997411.2,1997419.1,-0.1479187
11925,10.453159,342.28683,299.94556,10.453159,342.41028,5.529636,5.3133545,294.18118,263.75,341.49033,0.020999009,342.45908,342.55865,0.9994564,1.0,0.57472116,0.5213972,1865857.5,365387.62,343.15,343.15,-4198.183,1.0,715500.0,3664075.696782254,1858920.5,1864340.1,1865857.5,365387.62,10.842991,3723260.5,2231245.0,2231255.8,-0.078826904
11940,7.1914997,342.21793,299.42798,7.1915,342.3367,3.619135,3.4841444,294.23685,263.75,344.60574,0.014446768,342.13892,342.24536,0.9994564,1.0,0.35155645,0.29977688,1141343.5,210079.33,343.15,343.15,-4145.904,1.0,716400.0,2741225.286174625,1292440.4,1296028.0,1141343.5,210079.33,7.103279,2588468.5,1351422.9,1351430.0,-0.023162842
11955,7.19154,342.91895,299.07004,7.19154,342.92514,3.6191542,3.4841628,294.19604,263.75,342.5777,0.014446848,342.9261,342.93918,0.9994564,1.0,0.42899245,0.38754755,1392742.9,271587.75,343.15,343.15,-4145.901,1.0,717300.0,2639903.921438048,1324432.9,1324620.0,1392742.9,271587.75,7.1033173,2649053.0,1664330.6,1664337.8,-0.063964844
11970,7.1915374,342.7871,299.08203,7.1915374,342.8191,3.6191528,3.4841614,294.1614,263.75,342.84848,0.014446843,342.78647,342.81665,0.9994564,1.0,0.45974347,0.41150025,1492577.4,288373.47,343.15,343.15,-4145.901,1.0,718200.0,2655605.5477921064,1320088.1,1321054.1,1492577.4,288373.47,7.1033144,2641142.2,1780950.9,1780958.0,-0.098602295
11985,8.583307,343.3806,299.34274,8.583307,343.37366,4.386626,4.220085,294.13547,263.75,342.94812,0.017242724,343.41888,343.4133,0.9994564,1.0,0.52221006,0.47398767,1695378.0,332163.75,343.15,343.15,-4142.483,1.0,719100.0,3157877.0464020297,1587560.5,1587309.6,1695378.0,332163.75,8.60671,3174870.0,2027541.8,2027550.4,-0.12454224
12000,10.369873,340.31235,299.6996,10.369873,340.58008,5.474391,5.2605844,294.12616,263.75,343.08426,0.020831699,340.1752,340.4453,0.9994564,1.0,0.5295569,0.47253692,1719229.8,331147.1,343.15,343.15,-4193.4233,1.0,720000.0,3795861.0985696963,1768826.6,1780487.2,1719229.8,331147.1,10.734976,3549314.0,2050376.9,2050387.6,-0.1338501
12015,7.93755,342.95505,299.95163,7.93755,343.1521,4.0506,3.898621,294.15967,263.80313,344.0889,0.015945483,342.8293,343.03677,0.9994564,1.0,0.4929939,0.4420323,1600526.4,309769.88,343.15,343.15,-4169.077,1.0,720900.0,2955918.241831796,1433635.5,1440204.8,1600526.4,309769.88,7.949221,2873840.2,1910296.2,1910304.2,-0.1003418
12030,7.2605195,343.9987,299.9076,7.2605195,343.97568,3.666091,3.5294204,294.2048,263.93332,343.95236,0.014585419,343.97607,343.95975,0.9994564,1.0,0.47416967,0.4264604,1539412.6,298857.3,343.15,343.15,-4157.0127,1.0,721800.0,2698127.8731431416,1344521.9,1343820.1,1539412.6,298857.3,7.1955113,2688342.0,1838270.0,1838277.2,-0.0552063
12045,8.423888,343.52,299.64896,8.423888,343.3916,4.3318915,4.16845,294.2478,264.09686,342.58383,0.016922474,343.5095,343.388,0.9994564,1.0,0.49316892,0.444769,1601094.6,311687.72,343.15,343.15,-4178.0312,1.0,722700.0,3051570.1027179603,1552171.8,1547629.4,1601094.6,311687.72,8.500341,3099801.0,1912782.4,1912790.9,-0.012207031
12060,9.446413,343.6506,299.28592,9.446413,343.63556,4.866047,4.6784143,294.28406,264.25,343.6313,0.018976588,343.7051,343.6807,0.9994564,1.0,0.43073604,0.38247472,1398403.5,268032.78,343.15,343.15,-4132.6743,1.0,723600.0,3534399.7864815947,1760165.9,1759569.0,1398403.5,268032.78,9.544461,3519735.0,1666436.2,1666445.8,0.024047852
12075,7.2363205,342.77374,298.896,7.2363205,342.7753,3.6502533,3.5141604,294.31433,264.38635,343.12564,0.014536806,342.86502,342.85028,0.9994564,1.0,0.37990984,0.33401665,1233394.0,234074.06,342.039,342.039,-4153.901,1.0,724500.0,2700422.6863112366,1333556.5,1333603.8,1233394.0,234074.06,7.1644135,2667160.2,1467468.0,1467475.1,0.05432129
12090,7.992765,340.0505,298.5236,7.992765,339.95218,4.088628,3.935246,294.3357,264.5303,340.39542,0.016056402,340.00952,339.91254,0.9994564,1.0,0.3134544,0.27164945,1017643.44,190368.03,338.706,338.706,-4176.9,1.0,725400.0,2823705.607998363,1394042.5,1390741.8,1017643.44,190368.03,8.023874,2784784.2,1208011.5,1208019.5,0.075683594
12105,7.5194287,336.3528,298.18332,7.5194287,336.26862,3.8085353,3.6661634,294.34375,264.68408,336.7837,0.015105533,336.4039,336.30792,0.9994564,1.0,0.26386786,0.22792056,856658.56,159723.45,335.373,335.373,-4157.3784,1.0,726300.0,2448932.6978463796,1205453.8,1202794.6,856658.56,159723.45,7.474699,2408248.5,1016382.0,1016389.5,0.083740234
12120,7.545296,333.3694,297.8888,7.545296,333.2733,3.8094609,3.6667721,294.338,264.85,333.57068,0.0151574975,333.3706,333.27118,0.9994564,1.0,0.22017817,0.18982875,714818.1,133029.25,332.04,332.04,-4142.092,1.0,727200.0,2271561.930543021,1124388.6,1121343.1,714818.1,133029.25,7.476233,2245731.8,847847.4,847854.9,0.07800293
12135,9.349935,329.58096,297.66495,9.349935,329.54282,4.8149285,4.6296716,294.31863,265.1534,330.24146,0.018782776,329.57077,329.53006,0.9994564,1.0,0.2099601,0.18225768,681644.7,127723.56,328.707,328.707,-4136.39,1.0,728100.0,2569884.4063331536,1253333.2,1251835.1,681644.7,127723.56,9.4446,2505168.5,809368.25,809377.7,0.058624268
12150,7.664623,326.2107,297.52628,7.6646233,326.13495,3.886973,3.7413979,294.29294,265.6197,326.46475,0.01539721,326.2391,326.15567,0.9994564,1.0,0.19792694,0.17228244,642578.5,120733.06,325.374,325.374,-4155.528,1.0,729000.0,1871401.5233861574,923392.0,920953.75,642578.5,120733.06,7.628371,1844345.8,763311.56,763319.2,0.032928467
12165,8.4998255,322.4496,297.4651,8.4998255,322.46872,4.380024,4.2146797,294.2631,266.10114,323.4781,0.01707502,322.40384,322.42297,0.9994564,1.0,0.19808677,0.17444757,643097.44,122250.336,323.708,323.708,-4183.324,1.0,729900.0,1865524.6046872435,891928.2,892611.3,643097.44,122250.336,8.594704,1784539.5,765347.75,765356.4,0.0030822754
12180,10.539405,324.72717,297.45837,10.539405,324.73532,5.496892,5.2798615,294.23108,266.45,323.9241,0.021172265,324.75763,324.7696,0.9994564,1.0,0.29915914,0.27890185,971233.3,195450.4,325.376,325.376,-4130.238,1.0,730800.0,2353425.5299450364,1207067.0,1207427.8,971233.3,195450.4,10.776753,2414494.8,1166683.8,1166694.5,-0.028930664
12195,9.93247,326.6523,297.49677,9.932471,326.71945,5.1433163,4.943026,294.21048,266.6357,326.58923,0.019953014,326.648,326.71555,0.9994564,1.0,0.30438647,0.27793288,988204.0,194771.36,327.044,327.044,-4130.4473,1.0,731700.0,2438026.2315958817,1216263.8,1219064.6,988204.0,194771.36,10.086342,2435328.5,1182975.4,1182985.5,-0.04953003
12210,9.275572,327.73666,297.62866,9.275572,327.75308,4.7834635,4.599869,294.20474,266.7619,327.5255,0.018633392,327.7188,327.73865,0.9994564,1.0,0.33628225,0.30793115,1091755.1,215793.73,328.712,328.712,-4146.57,1.0,732600.0,2339734.856790983,1172929.5,1173569.1,1091755.1,215793.73,9.383332,2346498.5,1307548.9,1307558.2,-0.055267334
12225,7.1915812,331.02267,297.81894,7.1915812,331.0557,3.6193795,3.484383,294.21152,266.88214,330.23758,0.014446932,331.0113,331.05377,0.9994564,1.0,0.33114088,0.30450156,1075063.5,213390.31,330.38,330.38,-4146.145,1.0,733500.0,1967069.5214463763,1002906.9,1003904.25,1075063.5,213390.31,7.1037626,2006811.1,1288453.8,1288460.9,-0.04849243
12240,7.1915107,331.22592,297.96497,7.1915107,331.17938,3.6191385,3.4841475,294.23053,267.05,330.723,0.014446789,331.25906,331.2111,0.9994564,1.0,0.3683907,0.33629665,1195996.6,235671.86,332.048,332.048,-4145.901,1.0,734400.0,1987642.87898274,1004625.44,1003219.7,1195996.6,235671.86,7.103286,2007845.1,1431668.5,1431675.6,-0.02947998
12255,7.1915116,333.40775,298.04446,7.1915116,333.46085,3.6191387,3.484148,294.24692,267.33972,332.97867,0.014446791,333.4258,333.4795,0.9994564,1.0,0.37658352,0.343628,1222595.0,240809.55,333.716,333.716,-4145.901,1.0,735300.0,2119686.049066422,1068124.9,1069728.8,1222595.0,240809.55,7.1032867,2137853.5,1463404.5,1463411.6,-0.013092041
12270,7.1915097,335.03177,298.05176,7.1915097,335.03564,3.6191378,3.4841468,294.26907,267.70477,334.60077,0.014446788,335.05173,335.056,0.9994564,1.0,0.3799051,0.344994,1233378.6,241766.83,335.384,335.384,-4145.901,1.0,736200.0,2217666.359591476,1116956.9,1117074.0,1233378.6,241766.83,7.103285,2234031.0,1475145.5,1475152.6,0.009063721
12285,7.191507,336.73685,297.99277,7.191507,336.75275,3.6191363,3.4841454,294.29556,268.01743,336.3079,0.014446782,336.75714,336.77338,0.9994564,1.0,0.3795121,0.34344465,1232102.6,240681.08,337.052,337.052,-4145.901,1.0,737100.0,2324827.0463849395,1170238.9,1170719.1,1232102.6,240681.08,7.103282,2340958.0,1472783.8,1472790.9,0.03555298
12300,7.191506,335.50854,297.8659,7.191506,335.51093,3.6191356,3.484145,294.3244,268.15,336.5058,0.01444678,335.45288,335.45163,0.9994564,1.0,0.27499124,0.23668964,892771.2,165868.7,333.719,333.719,-4145.901,1.0,738000.0,2344532.5285450965,1136970.5,1137042.4,892771.2,165868.7,7.1032805,2274013.0,1058639.9,1058647.0,0.06439209
12315,7.1915054,331.41602,297.663,7.1915054,331.31903,3.6191354,3.4841447,294.3565,268.15,332.2657,0.014446779,331.3781,331.28214,0.9994564,1.0,0.21594703,0.18656099,701081.56,130739.26,330.386,330.386,-4145.901,1.0,738900.0,2099569.2665450806,1019487.1,1016557.75,701081.56,130739.26,7.10328,2036044.9,831820.8,831827.94,0.09649658
12330,7.191511,328.0649,297.3911,7.191511,328.02975,3.6191387,3.4841478,294.3723,268.15,328.9115,0.01444679,328.02658,327.99054,0.9994564,1.0,0.17370272,0.14861496,563933.5,104147.22,327.053,327.053,-4145.901,1.0,739800.0,1912547.2965548625,926482.06,925420.2,563933.5,104147.22,7.1032867,1851902.2,668080.75,668087.9,0.11230469
12345,7.1915026,324.60034,297.09824,7.191503,324.55814,3.6191347,3.484144,294.37198,268.15,325.47296,0.014446774,324.56097,324.51852,0.9994564,1.0,0.13954778,0.118697725,453047.97,83181.66,323.72,323.72,-4145.9014,1.0,740700.0,1721677.5744800258,830682.1,829407.4,453047.97,83181.66,7.1032786,1660089.5,536229.6,536236.75,0.111968994
12360,7.1915216,321.1796,296.83734,7.1915216,321.15146,3.6191444,3.4841533,294.3588,268.15,322.03003,0.014446812,321.14178,321.1133,0.9994564,1.0,0.11735679,0.09965063,381004.0,69833.73,320.387,320.387,-4145.901,1.0,741600.0,1528606.8875975844,735242.94,734393.1,381004.0,69833.73,7.1032977,1469636.0,450837.72,450844.8,0.0987854
12375,6.1513247,314.26413,296.6383,6.471199,318.69342,3.1404884,3.0241966,294.33563,268.15,318.1141,0.012678486,314.11255,318.70087,0.013573393,1.0,0.0,0.12130143,0.0,85006.3,319.276,319.276,-4141.01,1.0,742500.0,1143578.6476947612,455373.12,599436.75,0.0,85006.3,6.1646852,1054809.9,85006.3,85012.46,0.07562256
12390,4.5036006,308.36972,296.50702,4.7373695,315.12555,2.2480345,2.1654336,294.30417,268.15,312.8653,0.009281941,308.30588,315.0898,0.013696857,1.0,0.0,0.054009385,0.0,37849.0,313.721,313.721,-4127.8564,1.0,743400.0,637713.519017234,224384.45,370452.0,0.0,37849.0,4.4134684,594836.44,37849.0,37853.414,0.044158936
12405,5.2114573,318.12234,296.4246,5.2114573,315.36575,2.553111,2.4590766,294.26328,268.15,312.79922,0.010469126,318.08862,314.99384,1.0,1.0,0.16954271,0.0,550427.9,0.0,312.61,312.61,-4128.3486,1.0,744300.0,719998.0096087984,474923.06,414586.44,550427.9,0.0,5.012188,889509.5,550427.9,550432.9,0.0032653809
12420,7.5899954,309.97437,296.37146,7.2673254,304.68555,3.7656026,3.6251035,294.2203,268.15,308.7184,0.014923192,309.82507,304.6347,1.0,0.014560773,0.042248175,0.0,137160.55,0.0,308.722,308.722,-4165.535,1.0,745200.0,773875.0561070163,433633.16,253768.94,137160.55,0.0,7.390706,687402.1,137160.55,137167.94,-0.03970337
12435,8.065681,308.61584,296.3852,7.7253604,301.34927,4.028555,3.8775072,294.16995,268.15,305.1642,0.015861053,308.63107,301.3073,1.0,0.014560773,0.18343316,0.0,595523.8,0.0,310.39,310.39,-4170.572,1.0,746100.0,584827.0547375933,414323.88,161067.11,595523.8,0.0,7.906062,575391.0,595523.8,595531.7,-0.09005737
12450,6.62907,311.48575,296.37534,6.3422465,299.31714,3.2325742,3.112687,294.11038,268.15,305.88028,0.013028826,311.4644,299.28195,1.0,0.014560773,0.18113522,0.0,588063.44,0.0,312.058,312.058,-4139.41,1.0,747000.0,520120.6753878864,420705.53,78362.086,588063.44,0.0,6.3452616,499067.62,588063.44,588069.8,-0.14962769
12465,7.3056808,312.86115,296.3508,6.993535,297.8704,3.5962968,3.4622145,294.0491,268.15,305.35715,0.014362612,312.8887,297.85696,1.0,0.014560773,0.25420684,0.0,825293.7,0.0,313.726,313.726,-4145.8896,1.0,747900.0,543289.6358129255,506601.12,44634.754,825293.7,0.0,7.0585113,551235.9,825293.7,825300.75,-0.21090698
12480,7.9940805,314.56357,296.43274,7.6564274,297.3909,3.9736612,3.8245146,293.98987,268.15,306.01355,0.015719896,314.57925,297.38815,1.0,0.014560773,0.29406914,0.0,954708.44,0.0,314.838,314.838,-4153.125,1.0,748800.0,632559.2579892145,608745.06,30811.559,954708.44,0.0,7.798176,639556.6,954708.44,954716.25,-0.2701416
12495,8.206964,305.66962,296.66647,8.605315,317.13907,4.3044963,4.141813,293.94485,268.0961,314.64124,0.016886817,305.4605,317.0417,0.01380383,1.0,0.0,0.24201195,0.0,169598.48,314.838,314.838,-4160.2153,1.0,749700.0,1274853.3887181224,310331.56,739927.2,0.0,169598.48,8.446309,1050258.8,169598.48,169606.94,-0.31515503
12510,8.591023,299.07242,297.4788,9.00655,317.5435,4.5312495,4.3590736,293.92447,267.95624,308.24698,0.017675593,299.047,317.599,0.013804064,1.0,0.0,0.38413876,0.0,269198.9,318.73,318.73,-4165.109,1.0,750600.0,799403.3132115874,57501.758,758997.5,0.0,269198.9,8.890324,816499.25,269198.9,269207.78,-0.33554077
12525,9.241779,298.6096,297.90634,9.241783,319.93658,4.787796,4.6045837,293.89853,267.76328,309.3056,0.01856551,298.6127,319.9517,0.9808615,1.0,0.0,0.3903263,0.0,273535.06,319.842,319.842,-4168.5244,1.0,751500.0,888859.0067224641,27296.867,855114.6,0.0,273535.06,9.39238,882411.5,273535.06,273544.47,-0.3614807
12540,9.525624,322.3508,298.11243,9.525624,315.38196,4.955677,4.76513,293.8942,267.55,318.8033,0.019135714,322.32825,315.49417,0.9996925,1.0,0.42805138,0.38158953,1389687.6,267412.47,322.066,322.066,-4172.4556,1.0,752400.0,1662926.5628856956,969719.6,690912.9,1389687.6,267412.47,9.720807,1660632.5,1657100.1,1657109.9,-0.3658142
12555,9.675192,323.07956,299.29083,9.675192,324.41327,5.044568,4.8500814,293.90665,267.29736,323.23053,0.019436175,323.10443,324.4231,0.9996925,1.0,0.4681891,0.45264608,1519996.5,317207.84,323.734,323.734,-4174.4224,1.0,753300.0,1954243.8114739526,966674.06,1020870.44,1519996.5,317207.84,9.8946495,1987544.5,1837204.4,1837214.2,-0.35336304
12570,9.618603,325.06567,300.26688,9.618603,324.8753,5.0111833,4.8181877,293.94452,266.99716,324.72018,0.019322496,325.07806,324.88794,0.9996925,1.0,0.4706939,0.43742064,1528128.4,306538.1,325.402,325.402,-4173.9375,1.0,754200.0,1984495.5723342083,1001825.1,994134.56,1528128.4,306538.1,9.8293705,1995959.8,1834666.5,1834676.4,-0.31549072
12585,9.427936,326.65656,300.83127,9.427936,326.70734,4.898333,4.71032,293.99603,266.69836,326.35965,0.018939469,326.6711,326.72278,0.9996925,1.0,0.47804198,0.44777548,1551984.2,313794.6,327.07,327.07,-4171.6367,1.0,755100.0,2030674.7470806385,1022612.4,1024623.2,1551984.2,313794.6,9.608653,2047235.5,1865778.9,1865788.5,-0.26397705
12600,9.140747,328.31738,301.06824,9.140747,328.3347,4.7294517,4.5487843,294.0548,266.45,328.0032,0.018362546,328.3329,328.35028,0.9996925,1.0,0.48553556,0.45226577,1576312.5,316941.34,328.738,328.738,-4168.147,1.0,756000.0,2077297.2378777582,1046125.7,1046790.0,1576312.5,316941.34,9.278236,2092915.8,1893253.9,1893263.1,-0.2052002
12615,8.83432,329.98203,301.15482,8.83432,330.00305,4.550731,4.377704,294.11023,266.3071,329.65317,0.017746976,329.99823,330.01956,0.9996925,1.0,0.49346277,0.45846778,1602048.5,321287.62,330.406,330.406,-4164.4214,1.0,756900.0,2124190.151075595,1069609.0,1070389.1,1602048.5,321287.62,8.928435,2139998.0,1923336.1,1923345.0,-0.14978027
12630,8.457135,331.71243,301.1518,8.457135,331.73358,4.3330293,4.1691446,294.1688,266.2341,331.36414,0.01698926,331.72937,331.75076,0.9996925,1.0,0.4977285,0.4607872,1615897.4,322913.06,332.074,332.074,-4160.0586,1.0,757800.0,2155798.4668597784,1085512.9,1086264.1,1615897.4,322913.06,8.502174,2171777.0,1938810.5,1938819.0,-0.09121704
12645,8.014302,333.4308,301.059,8.014302,333.44794,4.080468,3.9269836,294.2291,266.14404,333.05927,0.016099669,333.44885,333.46625,0.9996925,1.0,0.4962047,0.45757642,1610950.4,320662.97,333.742,333.742,-4155.129,1.0,758700.0,2163814.090881033,1089636.9,1090214.2,1610950.4,320662.97,8.007452,2179851.0,1931613.4,1931621.4,-0.030914307
12660,7.5213223,335.15387,300.87122,7.5213223,335.16843,3.8030782,3.66079,294.28885,265.95,334.75485,0.015109337,335.1731,335.1879,0.9996925,1.0,0.4891278,0.4491275,1587974.9,314742.1,335.41,335.41,-4149.895,1.0,759600.0,2150228.976324985,1082973.8,1083433.5,1587974.9,314742.1,7.463868,2166407.2,1902717.0,1902724.5,0.028839111
12675,7.19432,336.69568,300.59332,7.19432,336.673,3.621583,3.4865136,294.34482,265.675,335.99008,0.014452433,336.7652,336.73718,0.9996925,1.0,0.4985073,0.45658645,1618425.9,319969.22,337.078,337.078,-4147.002,1.0,760500.0,2148591.0428008423,1090874.0,1090188.9,1618425.9,319969.22,7.1080966,2181063.0,1938395.1,1938402.2,0.08480835
12690,7.192095,338.37598,300.24194,7.192095,338.40726,3.6194615,3.484458,294.39377,265.4,338.12344,0.014447963,338.3911,338.4215,0.9996925,1.0,0.47604966,0.43283716,1545516.1,303326.06,338.746,338.746,-4145.9067,1.0,761400.0,2298704.136988033,1151907.1,1152852.0,1545516.1,303326.06,7.1039195,2304759.0,1848842.2,1848849.4,0.13375854
12705,7.192091,340.22955,299.84753,7.192091,340.23807,3.6194594,3.4844558,294.4346,265.125,339.761,0.014447955,340.25073,340.26007,0.9996925,1.0,0.46866733,0.4252673,1521549.1,298021.22,340.414,340.414,-4145.9067,1.0,762300.0,2422004.6637591165,1219810.9,1220068.0,1521549.1,298021.22,7.103915,2439879.0,1819570.4,1819577.5,0.17459106
12720,7.192094,341.89172,299.43613,7.192094,341.89948,3.6194608,3.4844573,294.46613,264.85,341.48526,0.014447961,341.91086,341.9187,0.9996925,1.0,0.4516925,0.40720558,1466439.5,285363.8,342.082,342.082,-4145.9067,1.0,763200.0,2551601.800113758,1282447.5,1282681.6,1466439.5,285363.8,7.103918,2565129.0,1751803.2,1751810.4,0.20611572
12735,7.192096,343.51138,299.0337,7.192096,343.51865,3.6194623,3.4844587,294.4875,264.575,343.11987,0.014447966,343.52924,343.5368,0.9996925,1.0,0.4304281,0.38548023,1397403.8,270139.0,343.15,343.15,-4145.9067,1.0,764100.0,2675213.681234027,1343529.0,1343748.4,1397403.8,270139.0,7.103921,2687277.5,1667542.8,1667549.9,0.22747803
12750,7.192098,341.49646,298.65878,7.192098,341.46234,3.6194634,3.4844596,294.5001,264.3,342.55737,0.014447969,341.44037,341.40274,0.9996925,1.0,0.3176806,0.2724809,1031364.0,190950.7,339.817,339.817,-4145.9067,1.0,765000.0,2663831.0395711698,1293989.6,1292959.0,1031364.0,190950.7,7.103923,2586948.5,1222314.8,1222321.9,0.24008179
12765,7.192105,337.45224,298.32355,7.192105,337.37146,3.619467,3.4844632,294.4986,264.025,338.32092,0.014447983,337.41245,337.33276,0.9996925,1.0,0.26625913,0.23027673,864421.94,161374.62,336.484,336.484,-4145.9067,1.0,765900.0,2427101.9441406224,1181954.1,1179514.0,864421.94,161374.62,7.1039305,2361468.0,1025796.56,1025803.7,0.23858643
12780,7.192112,334.04684,298.03873,7.192112,334.01547,3.619471,3.484467,294.47833,263.75,334.88812,0.014447997,334.0082,333.97607,0.9996925,1.0,0.23668672,0.20428756,768413.8,143161.78,333.151,333.151,-4145.9067,1.0,766800.0,2236079.8791300966,1087692.6,1086744.9,768413.8,143161.78,7.103938,2174437.5,911575.6,911582.75,0.21832275
12795,7.1921167,330.57855,297.8245,7.1921167,330.54526,3.619474,3.4844697,294.44315,263.62344,331.44418,0.014448008,330.53958,330.50583,0.9996925,1.0,0.21627839,0.18715838,702157.3,131157.9,329.818,329.818,-4145.9067,1.0,767700.0,2040097.6458716968,989398.25,988392.56,702157.3,131157.9,7.103944,1977790.8,833315.25,833322.4,0.18313599
12810,7.1921225,327.17807,297.709,7.1921225,327.15506,3.6194768,3.4844728,294.39734,263.6875,328.0294,0.014448019,327.14023,327.11655,0.9996925,1.0,0.20559151,0.1789127,667461.9,125379.445,326.485,326.485,-4145.9067,1.0,768600.0,1839891.1657511462,890169.2,889474.1,667461.9,125379.445,7.1039495,1779643.2,792841.3,792848.44,0.1373291
12825,7.1921268,326.83554,297.70358,7.1921268,326.80872,3.6194792,3.484475,294.3442,263.7828,326.24646,0.014448027,326.87247,326.84814,0.9996925,1.0,0.29660153,0.27336144,962929.94,191567.77,328.153,328.153,-4145.9067,1.0,769500.0,1732030.708859628,879987.06,879176.75,962929.94,191567.77,7.1039543,1759163.8,1154497.8,1154504.9,0.084198
12840,7.1921268,329.18472,297.80023,7.1921268,329.25534,3.6194792,3.484475,294.29227,263.75,328.759,0.014448027,329.2032,329.27335,0.9996925,1.0,0.341393,0.31276175,1108347.4,219178.94,329.821,329.821,-4145.9067,1.0,770400.0,1878631.2704335558,948029.2,950162.3,1108347.4,219178.94,7.1039543,1898191.5,1327526.2,1327533.4,0.03225708
12855,7.1920753,330.47232,297.73334,7.1920757,330.48383,3.6194496,3.4844465,294.43677,263.6,330.43454,0.014447924,330.4621,330.4734,0.9996925,1.0,0.2871397,0.25653678,932211.7,179777.28,328.155,328.155,-4145.905,1.0,771300.0,1984350.8105021783,988937.2,989284.8,932211.7,179777.28,7.103896,1978222.0,1111989.0,1111996.1,0.17675781
12870,7.1920605,326.74545,297.27374,7.1920605,326.5919,3.6194422,3.4844394,294.56372,263.45,327.7763,0.014447894,326.69507,326.53915,0.9996925,1.0,0.12537497,0.101807125,407035.34,71344.97,324.822,324.822,-4145.906,1.0,772200.0,1850930.769374736,890241.75,885603.06,407035.34,71344.97,7.103882,1775844.8,478380.3,478387.4,0.30371094
12885,7.1920705,322.82922,296.64905,7.1920705,322.7257,3.6194482,3.484445,294.64624,263.3,323.73883,0.014447914,322.7857,322.68347,0.9996925,1.0,0.03339924,0.023853244,108432.09,16716.01,321.489,321.489,-4145.9062,1.0,773100.0,1643841.6236186412,790816.56,787689.75,108432.09,16716.01,7.1038933,1578506.2,125148.1,125155.2,0.38623047
12900,-0.042476892,320.23926,296.34158,-0.042476904,320.32797,-4.3463804e-28,-4.341499e-28,294.69046,263.15,321.05945,-8.5330445e-05,320.1675,320.27097,3.190991e-07,3.191135e-07,0.0,0.0,0.0,0.0,320.378,320.378,-66.44344,0.0,774000.0,-8858.582914683,-4263.4155,-4279.2437,0.0,0.0,-8.68788e-28,-8542.659,0.0,-8.68788e-28,0.43045044
12915,-0.042387918,320.31158,296.35138,-0.042387918,320.3714,0.0,0.0,294.707,263.0,321.05136,-8.515169e-05,320.1708,320.27283,-4.1028986e-18,8.110304e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,774900.0,-8833.629651320996,-4265.617,-4276.266,0.0,0.0,0.0,-8541.883,0.0,0.0,0.44699097
12930,-0.042387918,320.3645,296.35138,-0.042387918,320.40485,0.0,0.0,294.70477,262.85,321.05136,-8.515169e-05,320.1742,320.27478,-1.1503606e-17,9.957977e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,775800.0,-8833.629651320996,-4275.038,-4282.2207,0.0,0.0,0.0,-8557.259,0.0,0.0,0.44476318
12945,-0.042387918,320.4045,296.35138,-0.042387918,320.4317,0.0,0.0,294.6967,262.7,321.05136,-8.515169e-05,320.1777,320.27686,1.1123437e-24,2.7655992e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,776700.0,-8833.629651320996,-4282.161,-4287.002,0.0,0.0,0.0,-8569.163,0.0,0.0,0.43667603
12960,-0.042387918,320.4357,296.35138,-0.042387918,320.45413,0.0,0.0,294.68106,262.55,321.05136,-8.515169e-05,320.1813,320.27902,1.0672995e-35,2.6536068e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,777600.0,-8833.629651320996,-4287.7134,-4290.995,0.0,0.0,0.0,-8578.709,0.0,0.0,0.42105103
12975,-0.042387918,320.46127,296.35138,-0.042387918,320.47372,0.0,0.0,294.6628,262.4113,321.05136,-8.515169e-05,320.18503,320.2813,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,778500.0,-8833.629651320996,-4292.266,-4294.483,0.0,0.0,0.0,-8586.749,0.0,0.0,0.4028015
12990,-0.042387918,320.48297,296.35138,-0.042387918,320.4914,0.0,0.0,294.64355,262.28845,321.05136,-8.515169e-05,320.18887,320.28372,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,779400.0,-8833.629651320996,-4296.1294,-4297.629,0.0,0.0,0.0,-8593.758,0.0,0.0,0.38354492
13005,-0.042387918,320.50204,296.35138,-0.042387918,320.50772,0.0,0.0,294.62064,262.1714,321.05136,-8.515169e-05,320.1928,320.28622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,780300.0,-8833.629651320996,-4299.525,-4300.535,0.0,0.0,0.0,-8600.061,0.0,0.0,0.36062622
13020,-0.042387918,320.51917,296.35138,-0.042387918,320.52304,0.0,0.0,294.59918,262.05,321.05136,-8.515169e-05,320.19684,320.28885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,781200.0,-8833.629651320996,-4302.5728,-4303.2627,0.0,0.0,0.0,-8605.836,0.0,0.0,0.33917236
13035,-0.042387918,320.53485,296.35138,-0.042387918,320.53745,0.0,0.0,294.574,261.90985,321.05136,-8.515169e-05,320.201,320.29153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,782100.0,-8833.629651320996,-4305.365,-4305.827,0.0,0.0,0.0,-8611.192,0.0,0.0,0.31399536
13050,-0.042387918,320.5491,296.35138,-0.042387918,320.55087,0.0,0.0,294.5501,261.7532,321.05136,-8.515169e-05,320.2052,320.29434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,783000.0,-8833.629651320996,-4307.9023,-4308.218,0.0,0.0,0.0,-8616.12,0.0,0.0,0.2901001
13065,-0.042387918,320.56198,296.35138,-0.042387918,320.56317,0.0,0.0,294.52222,261.59494,321.05136,-8.515169e-05,320.2095,320.2972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,783900.0,-8833.629651320996,-4310.1953,-4310.407,0.0,0.0,0.0,-8620.603,0.0,0.0,0.26220703
13080,-0.042387918,320.57324,296.35138,-0.042387918,320.57404,0.0,0.0,294.4952,261.45,321.05136,-8.515169e-05,320.21384,320.3001,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,784800.0,-8833.629651320996,-4312.2,-4312.3413,0.0,0.0,0.0,-8624.541,0.0,0.0,0.23519897
13095,-0.042387918,320.58258,296.35138,-0.042387918,320.58313,0.0,0.0,294.4675,261.52032,321.05136,-8.515169e-05,320.21817,320.30304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,785700.0,-8833.629651320996,-4313.863,-4313.9604,0.0,0.0,0.0,-8627.823,0.0,0.0,0.20748901
13110,-0.042387918,320.58966,296.35138,-0.042387918,320.59003,0.0,0.0,294.44327,261.82083,321.05136,-8.515169e-05,320.22247,320.30597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,786600.0,-8833.629651320996,-4315.123,-4315.1885,0.0,0.0,0.0,-8630.312,0.0,0.0,0.18325806
13125,-0.042387918,320.5939,296.35138,-0.042387918,320.59415,0.0,0.0,294.4165,262.08594,321.05136,-8.515169e-05,320.22675,320.30887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,787500.0,-8833.629651320996,-4315.8784,-4315.922,0.0,0.0,0.0,-8631.801,0.0,0.0,0.15649414
13140,-0.042387918,320.5949,296.35138,-0.042387918,320.5951,0.0,0.0,294.3919,262.05,321.05136,-8.515169e-05,320.2309,320.31168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,788400.0,-8833.629651320996,-4316.0576,-4316.0903,0.0,0.0,0.0,-8632.148,0.0,0.0,0.13189697
13155,-0.042387918,320.59198,296.35138,-0.042387918,320.5921,0.0,0.0,294.36935,261.775,321.05136,-8.515169e-05,320.23486,320.31436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,789300.0,-8833.629651320996,-4315.536,-4315.5576,0.0,0.0,0.0,-8631.094,0.0,0.0,0.10934448
13170,-0.042387918,320.58447,296.3517,-0.042387918,320.58453,0.0,0.0,294.34174,261.5,321.05032,-8.5151696e-05,320.2386,320.31683,4.647404e-18,-1.1417243e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,790200.0,-8833.139266279488,-4314.1396,-4314.1504,0.0,0.0,0.0,-8628.29,0.0,0.0,0.081726074
13185,-0.04238792,320.57144,296.36493,-0.04238792,320.57147,0.0,0.0,294.31418,261.225,321.00696,-8.5151696e-05,320.242,320.31903,-1.38426045e-17,-4.0237556e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,791100.0,-8812.904304509317,-4309.468,-4309.473,0.0,0.0,0.0,-8618.941,0.0,0.0,0.0541687
13200,-0.042387925,320.55267,296.51413,-0.042387925,320.5527,0.0,0.0,294.28156,260.95,320.54926,-8.515171e-05,320.24506,320.32092,1.097048e-17,-2.1045609e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,792000.0,-8595.854702980343,-4279.5645,-4279.5703,0.0,0.0,0.0,-8559.135,0.0,0.0,0.02154541
13215,-0.04238796,320.5273,297.68927,-0.04238796,320.52734,0.0,0.0,294.2046,260.675,317.0166,-8.5151776e-05,320.24762,320.32242,-5.5004554e-19,-5.359768e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,792900.0,-6912.177758119942,-4065.8435,-4065.8489,0.0,0.0,0.0,-8131.6924,0.0,0.0,-0.055419922
13230,-0.042388007,320.49475,299.66327,-0.042388007,320.49475,0.0,0.0,294.1361,260.4,310.33527,-8.515188e-05,320.24963,320.32346,1.5240239e-17,-1.1599718e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,793800.0,-3816.7104891906333,-3708.621,-3708.621,0.0,0.0,0.0,-7417.242,0.0,0.0,-0.12390137
13245,-0.042388067,320.45358,301.42438,-0.042388067,320.4536,0.0,0.0,294.07483,260.125,302.94836,-8.5151994e-05,320.25095,320.32388,-1.2132437e-17,9.618722e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,794700.0,-545.0361709645967,-3387.767,-3387.7725,0.0,0.0,0.0,-6775.5396,0.0,0.0,-0.18518066
13260,-0.04238813,320.40408,302.18173,-0.04238813,320.4041,0.0,0.0,294.01163,259.85,297.67987,-8.515212e-05,320.25153,320.32367,5.2544575e-19,-2.158561e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,795600.0,1610.040803071744,-3244.128,-3244.1333,0.0,0.0,0.0,-6488.261,0.0,0.0,-0.24838257
13275,19.26349,319.83115,294.15372,0.258932,319.1938,13.455339,0.0,293.85065,259.62656,316.1792,0.019608976,320.29285,319.01697,0.99984664,7.5234313e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4814.9424,1.0,796500.0,1813968.0654785365,2077475.1,27231.436,3246544.0,0.0,13.455339,2104706.5,3246544.0,3246557.5,-0.4093628
13290,7.272549,356.8972,294.40555,7.272549,339.47723,3.6640756,3.527308,293.7766,259.52917,336.82193,0.0146095855,357.17416,340.41623,0.99984664,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4146.758,1.0,797400.0,2602680.182415611,1908788.8,1376701.5,3246544.0,700785.6,7.1913834,3285490.2,3947329.5,3947336.8,-0.48339844
13305,6.9900594,309.58713,296.64185,7.317058,343.45938,3.599796,3.4656024,293.83267,259.5922,330.95206,0.0143705495,309.3368,343.37143,0.014212377,1.0,0.0,0.5345584,0.0,374610.84,343.15,343.15,-4147.524,1.0,798300.0,2070837.6658968746,380050.8,1438779.9,0.0,374610.84,7.065398,1818830.8,374610.84,374617.9,-0.42733765
13320,6.8640375,351.2045,298.74884,6.864038,344.5069,3.4391685,3.3112571,293.90216,259.85,350.17313,0.01378894,351.39795,343.4775,0.99894196,1.0,0.7805544,0.01,2534104.2,7007.856,343.15,343.15,-4143.228,1.0,799200.0,2978162.9323289394,1512241.9,1319157.1,2534104.2,7007.856,6.7504253,2831399.0,2541112.0,2541118.8,-0.35784912
13335,7.1920953,342.8945,299.41223,7.1920958,344.4971,3.6195114,3.4845068,293.97662,260.2285,341.1299,0.014447965,342.87405,344.7509,0.99894196,1.0,0.5106948,0.62438136,1657993.1,437557.5,343.15,343.15,-4145.9663,1.0,800100.0,2531489.5048798006,1313460.2,1361869.8,1657993.1,437557.5,7.104018,2675330.0,2095550.6,2095557.8,-0.28338623
13350,7.1920824,343.89087,299.5041,7.1920824,343.57724,3.6194546,3.4844513,294.07135,260.62592,344.1642,0.014447938,343.9045,343.52582,0.99894196,1.0,0.4921229,0.40272838,1597698.6,282226.25,343.15,343.15,-4145.9062,1.0,801000.0,2710036.203538181,1340780.1,1331306.5,1597698.6,282226.25,7.1039057,2672086.5,1879924.9,1879932.0,-0.18865967
13365,7.1920924,343.69278,299.14224,7.192093,343.61865,3.6194599,3.4844563,294.15564,261.03543,343.60574,0.014447958,343.6881,343.629,0.99894196,1.0,0.42332748,0.38420793,1374351.2,269247.4,343.15,343.15,-4145.9062,1.0,801900.0,2698108.5764570027,1345728.6,1343489.6,1374351.2,269247.4,7.103916,2689218.2,1643598.6,1643605.8,-0.10437012
13380,7.19209,341.65463,298.58997,7.19209,341.63348,3.619459,3.4844556,294.2205,261.45,342.62845,0.014447954,341.60367,341.57678,0.99894196,1.0,0.30944586,0.26397106,1004629.6,184987.12,339.817,339.817,-4145.9067,1.0,802800.0,2672316.9986498533,1300844.8,1300206.0,1004629.6,184987.12,7.1039143,2601050.8,1189616.8,1189623.9,-0.039520264
13395,7.1921306,337.11554,298.17123,7.1921306,337.05084,3.6194813,3.484477,294.17474,261.8716,338.24713,0.014448035,337.06042,336.9977,0.99894196,1.0,0.25903532,0.2233611,840969.5,156528.25,336.484,336.484,-4145.907,1.0,803700.0,2431875.384520896,1176388.6,1174434.4,840969.5,156528.25,7.103958,2350823.0,997497.75,997504.9,-0.08526611
13410,7.1921353,336.48163,298.1052,7.1921353,336.4791,3.619484,3.4844794,294.12134,262.30115,335.87527,0.014448045,336.52213,336.52206,0.99894196,1.0,0.3864258,0.35279438,1254548.2,247233.22,338.152,338.152,-4145.9067,1.0,804600.0,2291956.031146469,1159235.8,1159159.2,1254548.2,247233.22,7.1039634,2318395.0,1501781.5,1501788.6,-0.13867188
13425,7.1921263,339.03537,298.32065,7.1921268,339.1233,3.6194792,3.484475,294.07928,262.73013,338.5722,0.014448026,339.05618,339.14346,0.99894196,1.0,0.45111603,0.40986034,1464568.0,287224.22,339.82,339.82,-4145.907,1.0,805500.0,2442533.2730933744,1229866.8,1232522.6,1464568.0,287224.22,7.1039543,2462389.5,1751792.2,1751799.4,-0.1807251
13440,7.1921153,340.6975,298.73123,7.1921153,340.7266,3.619473,3.484469,294.0667,263.15,340.27213,0.014448004,340.7195,340.74887,0.99894196,1.0,0.49685186,0.4514678,1613051.4,316382.16,341.488,341.488,-4145.9067,1.0,806400.0,2520768.556897519,1267670.5,1268549.0,1613051.4,316382.16,7.103942,2536219.5,1929433.5,1929440.6,-0.19329834
13455,7.192094,342.7649,299.11075,7.192094,342.79785,3.619461,3.4844575,294.10727,263.35742,342.23608,0.014447961,342.7906,342.82367,0.99894196,1.0,0.52036273,0.471736,1689380.5,330585.8,343.15,343.15,-4145.9067,1.0,807300.0,2616907.3069489743,1318651.8,1319647.4,1689380.5,330585.8,7.1039186,2638299.0,2019966.2,2019973.4,-0.15274048
13470,8.919832,344.54532,299.2179,8.919832,344.51102,4.6141677,4.4387584,294.16656,263.34064,344.06195,0.017918758,344.4946,344.47162,0.99894196,1.0,0.5051128,0.45569298,1639871.1,319343.1,343.15,343.15,-4178.6763,1.0,808200.0,3374909.0619835444,1698114.8,1696829.6,1639871.1,319343.1,9.052926,3394944.5,1959214.2,1959223.2,-0.093444824
13485,10.706041,343.96085,299.02716,10.706041,343.8756,5.6143384,5.3921194,294.2291,263.3785,343.8192,0.021507015,343.946,343.86285,0.99894196,1.0,0.42888802,0.38083717,1392403.8,266885.22,343.15,343.15,-4145.659,1.0,809100.0,4046042.199263479,2020460.0,2016627.4,1392403.8,266885.22,11.006458,4037087.5,1659289.0,1659300.0,-0.030914307
13500,8.420933,341.36523,298.64603,8.420933,341.38217,4.2892656,4.1266937,294.27637,263.75,342.79993,0.016916536,341.34464,341.35107,0.99894196,1.0,0.29077792,0.2462759,944023.3,172586.61,339.817,339.817,-4136.1177,1.0,810000.0,3137110.335681655,1510889.4,1511488.5,944023.3,172586.61,8.415959,3022378.0,1116609.9,1116618.2,0.016357422
13515,9.054544,336.88217,298.2192,9.054544,336.8528,4.702813,4.523847,294.30377,264.3978,337.87964,0.018189378,336.82104,336.79572,0.99894196,1.0,0.26535928,0.22950616,861500.56,160834.62,336.484,336.484,-4189.6675,1.0,810900.0,3029874.0053995517,1470317.1,1469200.8,861500.56,160834.62,9.22666,2939518.0,1022335.2,1022344.44,0.043762207
13530,8.964537,333.922,297.81146,8.964537,333.87482,4.662984,4.4860168,294.31747,265.07123,334.33798,0.018008564,333.93784,333.8852,0.99894196,1.0,0.2489249,0.2159927,808145.6,151364.58,333.151,333.151,-4200.9854,1.0,811800.0,2762718.6591002326,1359599.8,1357823.4,808145.6,151364.58,9.149,2717423.0,959510.2,959519.3,0.0574646
13545,7.396572,330.25992,297.45026,7.3965726,330.24167,3.7550118,3.6150842,294.3212,265.75903,331.22668,0.014858731,330.26077,330.23438,0.99894196,1.0,0.18064842,0.15244488,586483.0,106831.18,329.818,329.818,-4173.814,1.0,812700.0,2107874.426366982,1019251.94,1018685.06,586483.0,106831.18,7.370096,2037937.0,693314.2,693321.56,0.061187744
13560,7.192103,326.78076,297.15488,7.1921034,326.79453,3.6194675,3.4844637,294.32306,266.45,328.03226,0.01444798,326.73483,326.74728,0.99894196,1.0,0.14886194,0.12620674,483286.88,88443.87,326.485,326.485,-4145.9087,1.0,813600.0,1873686.202918634,894904.1,895319.94,483286.88,88443.87,7.1039314,1790224.0,571730.75,571737.9,0.06304932
13575,7.1921067,324.11758,296.90213,7.1921067,324.09412,3.6194682,3.4844642,294.32703,267.1551,324.77408,0.014447986,324.08514,324.06177,0.99894196,1.0,0.14532147,0.12503096,471792.53,87619.9,323.152,323.152,-4145.9067,1.0,814500.0,1691312.792942631,822093.06,821384.2,471792.53,87619.9,7.1039324,1643477.2,559412.44,559419.56,0.0670166
13590,7.192106,320.67468,296.6829,7.1921062,320.63397,3.619468,3.4844642,294.3231,267.87476,321.55295,0.014447985,320.6353,320.594,0.99894196,1.0,0.11260006,0.09502643,365561.03,66593.16,319.819,319.819,-4145.907,1.0,815400.0,1509153.2552645048,724716.25,723486.56,365561.03,66593.16,7.1039324,1448202.8,432154.2,432161.28,0.063079834
13605,7.5429883,312.63544,296.50006,7.8774343,317.58527,3.9389632,3.7918494,294.31256,268.58206,316.16342,0.01548879,312.55615,317.59445,0.014534456,1.0,0.0,0.13941166,0.0,97697.69,318.708,318.708,-4185.6045,1.0,816300.0,1279159.0131908946,511177.6,697608.7,0.0,97697.69,7.7308125,1208786.2,97697.69,97705.42,0.05255127
13620,4.2624993,308.67905,296.35498,4.4589796,314.36215,2.1140645,2.036427,294.2944,269.25,313.09567,0.008760147,308.60153,314.25818,0.014534456,1.0,0.0,0.023641268,0.0,16567.46,313.153,313.153,-4125.2505,1.0,817200.0,615933.8665753694,220631.58,337233.2,0.0,16567.46,4.1504917,557864.75,16567.46,16571.611,0.03439331
13635,5.4651666,317.5868,296.23248,5.4651666,312.63193,6.1761446,0.0,294.27005,269.71796,314.86386,0.010978794,317.52756,312.3407,1.0,1.0,0.15835893,0.0,514119.22,0.0,313.153,313.153,-4135.9976,1.0,818100.0,859110.2427173496,490160.38,376427.9,514119.22,0.0,6.1761446,866588.25,514119.22,514125.4,0.010040283
13650,7.583605,311.1045,296.12964,7.2610846,306.4606,3.72536,3.585709,294.2445,269.95026,310.23334,0.014910504,310.92062,306.3978,1.0,0.014558687,0.01,0.0,32465.44,0.0,306.487,306.487,-4122.618,1.0,819000.0,883231.6897542113,476966.16,315058.78,32465.44,0.0,7.311069,792024.94,32465.44,32472.75,-0.01550293
13665,6.273523,304.14984,296.074,6.0002723,302.58167,3.052639,2.939836,294.2159,270.10745,304.12265,0.012328212,304.16446,302.5385,1.0,0.014558687,0.05290922,0.0,171772.11,0.0,305.37,305.37,-4148.181,1.0,819900.0,416746.6939285646,212788.56,164000.47,171772.11,0.0,5.992475,376789.03,171772.11,171778.11,-0.0440979
13680,7.769495,305.92175,296.02594,7.4400916,300.04214,3.8286397,3.6848907,294.1799,270.35,302.92148,0.015277019,305.94138,300.0097,1.0,0.014558687,0.117491126,0.0,381440.1,0.0,306.482,306.482,-4126.7134,1.0,820800.0,442441.72770767135,322918.97,125499.914,381440.1,0.0,7.5135307,448418.88,381440.1,381447.6,-0.08010864
13695,6.0728126,307.67444,295.92795,5.807422,298.43472,2.939008,2.8303888,294.13214,270.7546,303.02652,0.011932907,307.7019,298.4125,1.0,0.014558687,0.14375482,0.0,466706.34,0.0,308.15,308.15,-4134.849,1.0,821700.0,355767.69767593534,299603.78,61143.184,466706.34,0.0,5.769397,360746.97,466706.34,466712.12,-0.12786865
13710,6.624784,309.0071,295.84125,6.338047,297.3117,3.2303796,3.1105793,294.08606,271.23187,303.19998,0.013020303,309.0299,297.29752,1.0,0.014558687,0.18424535,0.0,598160.6,0.0,309.818,309.818,-4139.5146,1.0,822600.0,402414.385038378,366328.2,39143.32,598160.6,0.0,6.3409586,405471.5,598160.6,598166.94,-0.1739502
13725,7.1379313,310.82227,295.85278,6.831931,296.79816,3.5056155,3.3751032,294.04498,271.6932,303.77927,0.014031799,310.84042,296.7942,1.0,0.014558687,0.22363229,0.0,726032.06,0.0,311.486,311.486,-4144.4453,1.0,823500.0,467135.8232492082,448774.78,27126.654,726032.06,0.0,6.8807187,475901.44,726032.06,726038.94,-0.21502686
13740,7.605519,312.44778,295.97574,7.2821875,296.71213,3.759986,3.6194205,294.01154,272.05,304.54077,0.014953712,312.46588,296.71268,1.0,0.014558687,0.26198122,0.0,850533.5,0.0,313.154,313.154,-4149.263,1.0,824400.0,537931.9518363787,526169.5,22522.6,850533.5,0.0,7.3794065,548692.1,850533.5,850540.9,-0.24847412
13755,7.7928205,314.2397,296.18417,7.792819,296.83667,3.9544923,3.8061018,293.99277,272.08514,305.43063,0.015654739,314.26373,296.83936,1.0,0.9907401,0.29134247,0.0,945856.06,0.0,314.266,314.266,-4151.7837,1.0,825300.0,607953.8526290889,590954.1,21356.102,945856.06,0.0,7.7605944,612310.25,945856.06,945863.8,-0.26724243
13770,7.806241,303.60458,296.49387,8.15939,315.55716,4.0635014,3.9107265,293.99396,271.81876,312.44208,0.016036415,303.45392,315.45605,0.0143533815,1.0,0.0,0.2029007,0.0,142189.89,314.266,314.266,-4155.726,1.0,826200.0,1074159.0232138946,233133.5,653288.44,0.0,142189.89,7.974228,886421.94,142189.89,142197.86,-0.26605225
13785,7.8268805,298.80814,297.23102,8.180855,317.55472,4.0754414,3.9221807,294.01434,271.51797,308.06583,0.016078707,298.78635,317.605,0.014353378,1.0,0.0,0.34635743,0.0,242722.31,318.158,318.158,-4155.971,1.0,827100.0,731680.7694866157,51844.438,698314.0,0.0,242722.31,7.997622,750158.44,242722.31,242730.31,-0.2456665
13800,7.8878274,298.42303,297.50623,8.244244,319.3413,4.1107044,3.9560049,294.02814,271.45,308.99387,0.016203593,298.4255,319.34982,0.014353378,1.0,0.0,0.34163916,0.0,239415.81,319.826,319.826,-4156.6553,1.0,828000.0,781792.4292242652,30372.854,756057.75,0.0,239415.81,8.0667095,786430.6,239415.81,239423.88,-0.23187256
13815,8.0456915,323.54843,297.4849,8.0456915,315.04242,4.0979586,3.9437537,294.0508,271.69922,322.10657,0.016162725,323.49734,314.92944,1.0001136,1.0,0.3708754,0.17965117,1204063.2,125896.96,321.494,321.494,-4155.144,1.0,828900.0,1671404.0416594686,880736.5,593302.2,1204063.2,125896.96,8.041712,1474038.8,1329960.2,1329968.2,-0.209198
