minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
13830,7.656653,322.3463,297.99225,7.656653,324.2109,3.8788178,3.7334938,294.11435,272.06876,322.07443,0.015381198,322.37863,324.272,1.0001136,1.0,0.37471938,0.3931004,1216542.9,275479.12,323.162,323.162,-4151.2847,1.0,829800.0,1555733.9571813599,783176.56,843138.06,1216542.9,275479.12,7.6123114,1626314.6,1492022.0,1492029.6,-0.1456604
13845,7.589338,324.3348,298.52182,7.589338,323.97568,3.8358538,3.6921446,294.19794,272.4039,324.29858,0.015245971,324.38272,324.00674,1.0001136,1.0,0.37375897,0.33505574,1213424.9,234802.23,324.83,324.83,-4144.5986,1.0,830700.0,1650565.5687977935,822794.6,811347.25,1213424.9,234802.23,7.5279984,1634141.9,1448227.1,1448234.6,-0.062072754
13860,7.210069,326.71228,298.61603,7.210069,326.88177,3.6326685,3.497209,294.28857,272.55,326.63327,0.014484071,326.74564,326.91702,1.0001136,1.0,0.34247246,0.31922913,1111851.9,223711.19,326.498,326.498,-4150.0044,1.0,831600.0,1704375.6804679162,850818.9,855951.56,1111851.9,223711.19,7.1298776,1706770.5,1335563.0,1335570.1,0.028564453
13875,7.190266,327.80228,298.35678,7.190266,327.77173,3.6184506,3.4834871,294.37732,272.55,327.51776,0.01444429,327.8213,327.78873,1.0001136,1.0,0.31885505,0.29004502,1035176.9,203259.39,328.166,328.166,-4145.8896,1.0,832500.0,1769080.5180126631,889228.0,888305.44,1035176.9,203259.39,7.101938,1777533.5,1238436.2,1238443.4,0.11730957
13890,7.19027,326.90933,297.9173,7.19027,326.92065,3.6184514,3.4834876,294.45517,272.55,327.80154,0.014444296,326.8566,326.86523,1.0001136,1.0,0.20041102,0.17225699,650643.2,120715.22,324.833,324.833,-4145.888,1.0,833400.0,1812959.0401157145,875534.3,875876.25,650643.2,120715.22,7.101939,1751410.5,771358.4,771365.5,0.19515991
13905,7.1902733,322.7115,297.3973,7.1902733,322.59735,3.6184535,3.4834895,294.51413,272.55,323.63806,0.014444304,322.6684,322.55508,1.0001136,1.0,0.117211,0.09829075,380530.66,68880.74,321.5,321.5,-4145.888,1.0,834300.0,1591923.5141418597,764466.6,761019.8,380530.66,68880.74,7.101943,1525486.5,449411.4,449418.5,0.25411987
13920,6.754776,317.69702,296.87677,6.754776,319.19504,3.3808217,3.2552161,294.54797,272.55,319.997,0.013569447,317.5464,319.16132,1.0001136,1.0,0.0,0.067114905,0.0,47033.16,319.278,319.278,-4144.0884,1.0,835200.0,1317661.2377706761,590671.75,633170.56,0.0,47033.16,6.636038,1223842.2,47033.16,47039.797,0.28796387
13935,4.4106855,312.72867,296.41385,4.6187406,316.30795,2.193262,2.1126907,294.55844,272.55,316.25702,0.009069459,312.6511,316.18146,0.014381058,1.0,0.0,0.01,0.0,7007.856,314.834,314.834,-4126.5903,1.0,836100.0,755860.6017752084,302230.06,385919.97,0.0,7007.856,4.305953,688150.0,7007.856,7012.162,0.2984314
13950,11.205568,318.43045,296.03458,11.205568,314.1111,5.896837,5.659973,294.55038,272.55,316.21185,0.022510499,318.33838,313.93866,1.0,1.0,0.13971116,0.0,453578.4,0.0,313.723,313.723,-4134.486,1.0,837000.0,1907642.3527663792,1054025.6,850743.1,453578.4,0.0,11.55681,1904768.8,453578.4,453589.97,0.29037476
13965,9.32518,312.42975,295.73816,8.937791,310.57526,4.7617474,4.5805707,294.53122,272.55,312.26993,0.01834394,312.36105,310.5506,1.0,0.014593535,0.01,0.0,32465.44,0.0,308.168,308.168,-4203.501,1.0,837900.0,1273682.680938964,653738.75,556965.7,32465.44,0.0,9.342318,1210704.5,32465.44,32474.781,0.27120972
13980,8.867403,308.83676,295.5139,8.498153,308.31958,4.4905133,4.320654,294.50336,272.55,309.18286,0.017442547,308.80057,308.28867,1.0,0.014593535,0.01,0.0,32465.44,0.0,305.37,305.37,-4189.9463,1.0,838800.0,1001371.3517535052,496185.12,457063.94,32465.44,0.0,8.811167,953249.06,32465.44,32474.25,0.24334717
13995,6.9619007,306.26337,295.35162,6.663798,305.90826,3.446034,3.3185506,294.4562,272.40942,306.622,0.013686109,306.2339,305.8773,1.0,0.014593535,0.01,0.0,32465.44,0.0,305.37,305.37,-4187.294,1.0,839700.0,647840.4723274253,319059.2,295458.75,32465.44,0.0,6.7645845,614517.94,32465.44,32472.203,0.19619751
14010,6.8568926,304.7339,295.24658,6.5627074,303.56793,3.3852322,3.2600296,294.39597,272.0835,304.4615,0.013479097,304.7393,303.53784,1.0,0.014593535,0.04467615,0.0,145043.1,0.0,305.37,305.37,-4181.25,1.0,840600.0,521676.0937081517,273224.4,229364.45,145043.1,0.0,6.645262,502588.88,145043.1,145049.73,0.13595581
14025,11.131652,305.21576,295.19543,10.667316,301.60486,5.7725043,5.5437036,294.3294,271.7158,303.5853,0.021895615,305.19458,301.58417,1.0,0.014593535,0.078179434,0.0,253812.97,0.0,305.37,305.37,-4179.576,1.0,841500.0,771545.0097700909,468479.62,287159.7,253812.97,0.0,11.316208,755639.3,253812.97,253824.28,0.06939697
14040,8.357842,305.3842,295.1967,8.008036,300.39093,4.1365232,3.9798934,294.25925,271.45,303.1137,0.016438438,305.3906,300.37244,1.0,0.014593535,0.08881227,0.0,288332.94,0.0,305.37,305.37,-4115.0796,1.0,842400.0,546602.6324606332,357611.2,174701.92,288332.94,0.0,8.116417,532313.1,288332.94,288341.06,-0.00076293945
14055,6.28217,305.2218,295.25388,6.0097995,299.1239,3.0564456,2.943476,294.18057,271.30453,302.48105,0.012346466,305.21362,299.0998,1.0,0.014593535,0.100482814,0.0,326221.88,0.0,305.926,305.926,-4146.7144,1.0,843300.0,374766.18651191983,263004.84,97683.93,326221.88,0.0,5.999922,360688.78,326221.88,326227.88,-0.079437256
14070,6.2728586,307.2944,295.3715,6.0008483,297.84677,3.0442646,2.9316216,294.1023,271.229,302.37155,0.012328124,307.31747,297.82574,1.0,0.014593535,0.14840545,0.0,481804.8,0.0,307.594,307.594,-4136.3086,1.0,844200.0,362449.99629523134,314121.12,62385.895,481804.8,0.0,5.9758863,376507.03,481804.8,481810.78,-0.15771484
14085,7.095007,308.32077,295.5364,6.7919593,296.72327,3.482496,3.3528836,294.02673,271.264,302.5722,0.013948535,308.34283,296.7113,1.0,0.014593535,0.19389372,0.0,629484.5,0.0,309.262,309.262,-4143.6353,1.0,845100.0,412184.05058387475,380961.6,33856.613,629484.5,0.0,6.8353796,414818.22,629484.5,629491.3,-0.23327637
14100,7.9118633,310.15982,295.75204,7.5786686,296.36383,3.928454,3.7811294,293.9555,271.45,303.22202,0.01555921,310.17688,296.36282,1.0,0.014593535,0.24106807,0.0,782638.06,0.0,310.93,310.93,-4152.076,1.0,846000.0,488152.75389529235,478767.88,19473.395,782638.06,0.0,7.7095833,498241.28,782638.06,782645.75,-0.3045044
14115,8.690198,311.7811,296.02747,8.327783,296.46423,4.3631105,4.1979795,293.8917,271.8077,304.0851,0.017093431,311.79697,296.46695,1.0,0.014593535,0.28810954,0.0,935360.3,0.0,312.598,312.598,-4160.9473,1.0,846900.0,578477.9562127142,574989.1,15276.683,935360.3,0.0,8.56109,590265.8,935360.3,935368.9,-0.36831665
14130,9.183802,309.2975,296.38007,9.183802,315.83685,4.753468,4.5717354,293.84085,272.27054,315.72232,0.018449038,308.9549,315.818,1.0,1.0,0.0,0.31332007,0.0,219570.2,312.598,312.598,-4167.533,1.0,847800.0,1498753.1832064632,498250.3,750486.56,0.0,219570.2,9.325203,1248736.9,219570.2,219579.53,-0.41915894
14145,9.394637,298.85635,297.254,9.790711,313.88687,4.9974456,4.8051,293.82532,272.7481,306.50235,0.019270407,298.8268,313.93698,0.014802878,1.0,0.0,0.352638,0.0,247123.64,315.934,315.934,-4175.092,1.0,848700.0,748521.9354072114,63224.92,683960.2,0.0,247123.64,9.802546,747185.1,247123.64,247133.44,-0.43469238
14160,9.790978,298.29764,297.86096,10.204338,317.2243,5.239726,5.036505,293.8101,273.15,307.78467,0.020083966,298.30212,317.2332,0.014802878,1.0,0.0,0.38503397,0.0,269826.25,317.602,317.602,-4180.5674,1.0,849600.0,837090.9638831563,17957.04,829878.4,0.0,269826.25,10.276232,847835.44,269826.25,269836.53,-0.44992065
14175,10.167671,298.6111,297.93066,10.597486,318.4113,5.4728923,5.25891,293.7975,273.5097,308.56836,0.02085722,298.61307,318.42407,0.014802878,1.0,0.0,0.42380908,0.0,296999.3,319.27,319.27,-4186.007,1.0,850500.0,931865.5790248158,29058.104,911580.94,0.0,296999.3,10.731802,940639.06,296999.3,297010.03,-0.4625244
14190,10.697037,321.2973,298.16248,10.697037,322.51385,5.6622877,5.439239,293.79434,273.86697,323.8185,0.021488925,321.31216,322.07275,0.99973875,1.0,0.5112282,0.12124331,1659724.8,84965.57,320.938,320.938,-4188.0493,1.0,851400.0,2315546.7419453883,1039391.2,1094047.9,1659724.8,84965.57,11.101526,2133439.0,1744690.4,1744701.5,-0.46566772
14205,10.615603,322.0959,299.28214,10.615603,321.23663,5.6130357,5.392367,293.84613,274.14075,320.62537,0.021325337,322.1054,321.33298,0.99973875,1.0,0.48816702,0.5173738,1584855.6,362568.12,322.606,322.606,-4187.476,1.0,852300.0,1911636.6910552073,1017163.3,978853.06,1584855.6,362568.12,11.005403,1996016.4,1947423.8,1947434.8,-0.4138794
14220,10.23745,324.159,300.53275,10.23745,324.4601,5.3830824,5.173241,293.93335,274.25,324.1187,0.020565676,324.1733,324.4597,0.99973875,1.0,0.48231184,0.4463794,1565846.6,312816.25,324.274,324.274,-4182.6265,1.0,853200.0,2037257.7384210331,1015864.75,1028811.94,1565846.6,312816.25,10.556324,2044676.8,1878662.9,1878673.4,-0.32666016
14235,9.637067,325.7127,301.08078,9.637067,325.6564,5.0229554,4.8294563,294.04016,274.25,325.38202,0.019359587,325.72662,325.67273,0.99973875,1.0,0.46652365,0.43691704,1514589.5,306185.2,325.942,325.942,-4174.8813,1.0,854100.0,1975940.1692958476,996994.0,994715.0,1514589.5,306185.2,9.852411,1991709.0,1820774.8,1820784.6,-0.21984863
14250,8.902691,327.41125,301.12634,8.902691,327.4384,4.591066,4.4163394,294.1512,274.25,327.08167,0.017884322,327.4274,327.45465,0.99973875,1.0,0.45469698,0.42356217,1476193.6,296826.28,327.61,327.61,-4165.822,1.0,855000.0,1949611.9789215298,982827.06,983841.5,1476193.6,296826.28,9.007405,1966668.5,1773019.9,1773028.9,-0.108795166
14265,8.065146,329.1437,300.877,8.065146,329.15186,4.109788,3.955117,294.2611,274.25,328.76303,0.016201807,329.16187,329.17038,0.99973875,1.0,0.43773904,0.40549883,1421139.0,284167.75,329.278,329.278,-4156.205,1.0,855900.0,1897576.2461033242,957495.06,957771.06,1421139.0,284167.75,8.064905,1915266.1,1705306.8,1705314.9,0.0010986328
14280,7.193136,330.8928,300.44974,7.193136,330.90063,3.6206386,3.4856007,294.36536,274.25,330.46188,0.014450055,330.91092,330.91943,0.99973875,1.0,0.41308418,0.38017842,1341096.0,266423.56,330.946,330.946,-4146.6416,1.0,856800.0,1821444.0248717892,919720.3,919957.3,1341096.0,266423.56,7.1062393,1839677.6,1607519.5,1607526.6,0.10534668
14295,7.1903167,332.73746,299.72256,7.1903167,332.71432,3.6184773,3.4835124,294.55453,274.25,332.03888,0.014444391,332.77637,332.75314,0.99973875,1.0,0.3951391,0.36217016,1282836.5,253803.64,332.614,332.614,-4145.8887,1.0,857700.0,1960515.8707023917,997027.6,996329.06,1282836.5,253803.64,7.1019897,1993356.8,1536640.1,1536647.2,0.29452515
14310,7.190324,332.1326,298.65738,7.190324,332.097,3.6184812,3.4835162,294.71634,274.25,333.058,0.014444405,332.07715,332.0365,0.99973875,1.0,0.19736594,0.16502008,640757.2,115643.695,329.281,329.281,-4145.888,1.0,858600.0,2086966.1741839992,1010930.2,1009854.7,640757.2,115643.695,7.1019974,2020784.9,756400.9,756408.0,0.45632935
14325,7.1903276,327.69672,297.55225,7.1903276,327.48218,3.6184835,3.4835186,294.83737,274.25,328.65454,0.014444413,327.64935,327.43686,0.99973875,1.0,0.04744102,0.03436951,154019.36,24085.658,325.948,325.948,-4145.889,1.0,859500.0,1886868.4070707785,910344.25,903865.3,154019.36,24085.658,7.102002,1814209.5,178105.02,178112.12,0.57736206
14340,-0.042368077,325.5112,297.0517,-0.042368025,325.49973,0.0,0.0,294.90958,274.25,326.57825,-8.511179e-05,325.4229,325.41638,-7.097747e-08,-7.1039466e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.271866,0.0,860400.0,-10554.841389478486,-5064.2524,-5062.2046,0.0,0.0,0.0,-10126.457,0.0,0.0,0.64956665
14355,-0.042387918,325.57895,297.0517,-0.042387918,325.57117,0.0,0.0,294.94174,274.65048,326.57825,-8.515169e-05,325.42624,325.4193,-8.327234e-18,-8.065006e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,861300.0,-10559.789616385107,-5078.6855,-5077.3,0.0,0.0,0.0,-10155.985,0.0,0.0,0.6817322
14370,-0.042387918,325.6302,297.0517,-0.042387918,325.62494,0.0,0.0,294.9619,275.55127,326.57825,-8.515169e-05,325.42972,325.4224,-1.6155095e-17,8.960913e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,862200.0,-10559.789616385107,-5087.8076,-5086.873,0.0,0.0,0.0,-10174.681,0.0,0.0,0.7019043
14385,-0.042387918,325.6703,297.0517,-0.042387918,325.66675,0.0,0.0,294.97366,276.50143,326.57825,-8.515169e-05,325.43332,325.42563,1.9387576e-25,-2.5278508e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,863100.0,-10559.789616385107,-5094.9463,-5094.316,0.0,0.0,0.0,-10189.262,0.0,0.0,0.71365356
14400,-0.042387918,325.70273,297.0517,-0.042387918,325.70035,0.0,0.0,294.978,277.05,326.57825,-8.515169e-05,325.43707,325.429,1.389377e-35,-1.8115407e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,864000.0,-10559.789616385107,-5100.7217,-5100.298,0.0,0.0,0.0,-10201.02,0.0,0.0,0.71798706
14415,-0.042387918,325.7304,297.0517,-0.042387918,325.7288,0.0,0.0,294.98267,277.12897,326.57825,-8.515169e-05,325.441,325.43246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,864900.0,-10559.789616385107,-5105.6494,-5105.3613,0.0,0.0,0.0,-10211.011,0.0,0.0,0.72265625
14430,-0.042387918,325.75485,297.0517,-0.042387918,325.75375,0.0,0.0,294.98468,277.06317,326.57825,-8.515169e-05,325.44507,325.4361,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,865800.0,-10559.789616385107,-5110.0015,-5109.8057,0.0,0.0,0.0,-10219.807,0.0,0.0,0.7246704
14445,-0.042387918,325.77716,297.0517,-0.042387918,325.77643,0.0,0.0,294.98276,276.99078,326.57825,-8.515169e-05,325.4493,325.43985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,866700.0,-10559.789616385107,-5113.9727,-5113.8423,0.0,0.0,0.0,-10227.814,0.0,0.0,0.7227478
14460,-0.042387918,325.79803,297.0517,-0.042387918,325.79752,0.0,0.0,294.98325,277.05,326.57825,-8.515169e-05,325.45367,325.44376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,867600.0,-10559.789616385107,-5117.689,-5117.5967,0.0,0.0,0.0,-10235.285,0.0,0.0,0.7232361
14475,-0.042387918,325.81778,297.0517,-0.042387918,325.81744,0.0,0.0,294.98282,277.3181,326.57825,-8.515169e-05,325.45822,325.44778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,868500.0,-10559.789616385107,-5121.204,-5121.1445,0.0,0.0,0.0,-10242.349,0.0,0.0,0.72280884
14490,-0.042387918,325.83655,297.0517,-0.042387918,325.83633,0.0,0.0,294.97958,277.68555,326.57825,-8.515169e-05,325.46286,325.45197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,869400.0,-10559.789616385107,-5124.5454,-5124.5073,0.0,0.0,0.0,-10249.053,0.0,0.0,0.719574
14505,-0.042387918,325.85434,297.0517,-0.042387918,325.8542,0.0,0.0,294.97858,278.01022,326.57825,-8.515169e-05,325.46765,325.45624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,870300.0,-10559.789616385107,-5127.713,-5127.6855,0.0,0.0,0.0,-10255.398,0.0,0.0,0.7185669
14520,-0.042387918,325.87094,297.0517,-0.042387918,325.87085,0.0,0.0,294.97528,278.15,326.57825,-8.515169e-05,325.47253,325.4606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,871200.0,-10559.789616385107,-5130.6685,-5130.6523,0.0,0.0,0.0,-10261.32,0.0,0.0,0.715271
14535,-0.042387918,325.8861,297.0517,-0.042387918,325.88605,0.0,0.0,294.97366,278.0636,326.57825,-8.515169e-05,325.4775,325.46503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,872100.0,-10559.789616385107,-5133.3687,-5133.358,0.0,0.0,0.0,-10266.727,0.0,0.0,0.71365356
14550,-0.042387918,325.89948,297.0517,-0.042387918,325.8994,0.0,0.0,294.97232,277.86957,326.57825,-8.515169e-05,325.48254,325.46954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,873000.0,-10559.789616385107,-5135.7485,-5135.7373,0.0,0.0,0.0,-10271.486,0.0,0.0,0.7123108
14565,-0.042387918,325.91058,297.0517,-0.042387918,325.91055,0.0,0.0,294.9684,277.66577,326.57825,-8.515169e-05,325.48758,325.47406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,873900.0,-10559.789616385107,-5137.726,-5137.7207,0.0,0.0,0.0,-10275.447,0.0,0.0,0.70840454
14580,-0.042387918,325.919,297.0517,-0.042387918,325.91898,0.0,0.0,294.967,277.55,326.57825,-8.515169e-05,325.4926,325.47855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,874800.0,-10559.789616385107,-5139.2256,-5139.22,0.0,0.0,0.0,-10278.445,0.0,0.0,0.70700073
14595,-0.042387918,325.92413,297.0517,-0.042387918,325.92413,0.0,0.0,294.9659,277.49988,326.57825,-8.515169e-05,325.49756,325.483,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,875700.0,-10559.789616385107,-5140.138,-5140.138,0.0,0.0,0.0,-10280.276,0.0,0.0,0.7059021
14610,-0.042387918,325.92545,297.0517,-0.042387918,325.9254,0.0,0.0,294.96155,277.45544,326.57825,-8.515169e-05,325.50238,325.48734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,876600.0,-10559.789616385107,-5140.372,-5140.366,0.0,0.0,0.0,-10280.738,0.0,0.0,0.7015381
14625,-0.042387918,325.92233,297.0517,-0.042387918,325.92233,0.0,0.0,294.96027,277.45828,326.57825,-8.515169e-05,325.507,325.4915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,877500.0,-10559.789616385107,-5139.818,-5139.818,0.0,0.0,0.0,-10279.636,0.0,0.0,0.70025635
14640,-0.042387918,325.9141,297.0517,-0.042387918,325.9141,0.0,0.0,294.95868,277.55,326.57825,-8.515169e-05,325.51138,325.49545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,878400.0,-10559.789616385107,-5138.3506,-5138.3506,0.0,0.0,0.0,-10276.701,0.0,0.0,0.69866943
14655,-0.042387918,325.9,297.0517,-0.042387918,325.9,0.0,0.0,294.91364,277.7,326.57825,-8.515169e-05,325.51538,325.4991,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,879300.0,-10559.789616385107,-5135.841,-5135.841,0.0,0.0,0.0,-10271.682,0.0,0.0,0.6536255
14670,-0.042387918,325.87958,297.0517,-0.042387918,325.87958,0.0,0.0,294.87997,277.85,326.57825,-8.515169e-05,325.519,325.5024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,880200.0,-10559.789616385107,-5132.206,-5132.206,0.0,0.0,0.0,-10264.412,0.0,0.0,0.6199646
14685,-0.042387918,325.852,297.0517,-0.042387918,325.852,0.0,0.0,294.84814,278.0,326.57825,-8.515169e-05,325.5221,325.50525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,881100.0,-10559.789616385107,-5127.2944,-5127.2944,0.0,0.0,0.0,-10254.589,0.0,0.0,0.58813477
14700,-0.042387918,325.81665,297.0517,-0.042387918,325.81665,0.0,0.0,294.81018,278.15,326.57825,-8.515169e-05,325.52457,325.50757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,882000.0,-10559.789616385107,-5121.003,-5121.003,0.0,0.0,0.0,-10242.006,0.0,0.0,0.5501709
14715,-0.042387918,325.77274,297.0517,-0.042387918,325.77274,0.0,0.0,294.7094,278.3,326.57825,-8.515169e-05,325.52634,325.50928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,882900.0,-10559.789616385107,-5113.185,-5113.185,0.0,0.0,0.0,-10226.37,0.0,0.0,0.44940186
14730,-0.042387918,325.7199,297.0517,-0.042387918,325.7199,0.0,0.0,294.62488,278.45,326.57825,-8.515169e-05,325.52728,325.51028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,883800.0,-10559.789616385107,-5103.7803,-5103.7803,0.0,0.0,0.0,-10207.561,0.0,0.0,0.36486816
14745,-0.042387918,325.65723,297.0517,-0.042387918,325.65723,0.0,0.0,294.5523,278.6,326.57825,-8.515169e-05,325.52728,325.51044,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,884700.0,-10559.789616385107,-5092.621,-5092.621,0.0,0.0,0.0,-10185.242,0.0,0.0,0.29229736
14760,-0.042387918,325.5843,297.0517,-0.042387918,325.5843,0.0,0.0,294.47302,278.75,326.57825,-8.515169e-05,325.52628,325.5097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,885600.0,-10559.789616385107,-5079.636,-5079.636,0.0,0.0,0.0,-10159.272,0.0,0.0,0.2130127
14775,-0.042387918,325.50043,297.0517,-0.042387918,325.50043,0.0,0.0,294.35583,278.8918,326.57825,-8.515169e-05,325.52405,325.50793,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,886500.0,-10559.789616385107,-5064.706,-5064.706,0.0,0.0,0.0,-10129.412,0.0,0.0,0.095825195
14790,-0.04238793,325.405,297.17297,-0.04238793,325.405,0.0,0.0,294.26392,279.01987,326.14236,-8.515172e-05,325.5205,325.505,4.4165845e-18,3.9987896e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,887400.0,-10360.532280752599,-5026.1274,-5026.1274,0.0,0.0,0.0,-10052.255,0.0,0.0,0.00390625
14805,-0.042387974,325.29758,298.63202,-0.042387974,325.29758,0.0,0.0,294.17514,279.13797,321.09512,-8.5151805e-05,325.51553,325.50082,-1.2991214e-18,-2.2425059e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,888300.0,-8033.650288737926,-4747.256,-4747.256,0.0,0.0,0.0,-9494.512,0.0,0.0,-0.084869385
14820,-0.04238804,325.1779,301.29346,-0.04238804,325.1779,0.0,0.0,294.0886,279.25,311.1665,-8.515194e-05,325.50897,325.4953,-3.3148035e-20,3.3411074e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,889200.0,-3530.978344400637,-4252.1396,-4252.1396,0.0,0.0,0.0,-8504.279,0.0,0.0,-0.17141724
14835,-0.042388126,325.04572,303.56876,-0.042388126,325.04572,0.0,0.0,293.99716,279.18234,301.45135,-8.515211e-05,325.5008,325.48828,3.931378e-18,2.7005059e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,890100.0,757.2649355283456,-3823.546,-3823.546,0.0,0.0,0.0,-7647.092,0.0,0.0,-0.2628479
14850,-0.042388212,324.90024,304.37207,-0.042388212,324.90024,0.0,0.0,293.90646,278.91763,296.24994,-8.5152285e-05,325.49072,325.47964,-7.9357117e-20,-5.5710974e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,891000.0,2904.7957978048266,-3654.6396,-3654.6396,0.0,0.0,0.0,-7309.2793,0.0,0.0,-0.35354614
14865,13.098494,345.2768,294.16614,0.12510543,324.2362,3.4169586,3.299916,293.83444,278.69412,337.6155,0.013282227,345.2003,324.02255,0.9998813,-1.2083288e-15,0.92932373,0.0,3017090.2,0.0,343.15,343.15,-4298.198,1.0,891900.0,2423838.595296428,2811785.0,15800.102,3017090.2,0.0,6.7168746,2827585.0,3017090.2,3017097.0,-0.42556763
14880,6.3513107,326.54626,295.18237,6.669305,345.7282,3.2470016,3.1265774,293.8753,278.75,344.12195,0.013078343,325.82742,345.63065,0.013813811,1.0,0.0,0.49832472,0.0,349218.78,343.15,343.15,-4141.0396,1.0,892800.0,2688203.9381728647,836647.7,1415843.5,0.0,349218.78,6.373579,2252491.2,349218.78,349225.16,-0.3847046
14895,5.5725374,332.19604,297.1051,5.5725374,359.0896,2.7439926,2.642783,294.01056,279.025,329.07843,0.011194487,333.79523,360.2485,0.9992062,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4132.4785,1.0,893700.0,1503285.0161608052,821291.44,1450725.9,3246544.0,700785.6,5.3867755,2272017.2,3947329.5,3947335.0,-0.24945068
14910,8.44804,345.7358,297.74258,8.448041,335.82266,4.3380346,4.1741676,294.14536,279.3,340.282,0.01697099,345.70044,336.11926,0.9992076,1.0,0.41742837,0.44369835,1355199.6,310937.4,340.928,340.928,-4170.385,1.0,894600.0,3032132.161207892,1702884.5,1351148.8,1355199.6,310937.4,8.512202,3054033.2,1666137.0,1666145.5,-0.11465454
14925,7.450116,339.47546,297.39304,7.450116,341.39667,3.7760394,3.6350927,294.27066,279.575,341.73282,0.014966294,339.4668,341.30536,0.9992076,1.0,0.1989581,0.14563638,645926.2,102059.875,337.595,337.595,-4163.9346,1.0,895500.0,2787129.372378877,1316779.8,1376895.1,645926.2,102059.875,7.411132,2693675.0,747986.06,747993.5,0.010650635
14940,7.2597675,335.94507,296.7564,7.259768,335.34464,3.6779401,3.5410507,294.36203,279.85,335.82523,0.014583909,335.9489,335.36115,0.9992076,1.0,0.09000133,0.0745042,292193.28,52211.47,334.262,334.262,-4171.6597,1.0,896400.0,2393059.502580235,1194902.4,1176594.6,292193.28,52211.47,7.218991,2371497.0,344404.75,344411.97,0.10202026
14955,7.516236,332.02884,296.14493,7.516236,332.02484,3.8531284,3.7099366,294.4153,280.125,332.62134,0.015099119,332.00757,332.0002,0.9992076,1.0,0.029502368,0.019107878,95780.734,13390.526,330.929,330.929,-4210.793,1.0,897300.0,2313199.007131084,1132790.1,1132664.0,95780.734,13390.526,7.563065,2265454.0,109171.26,109178.82,0.15530396
14970,-0.042388085,330.6364,296.74026,-0.042388085,330.68622,0.0,0.0,294.43628,280.4,330.88654,-8.515203e-05,330.5283,330.59802,5.7656074e-10,5.7827326e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,898200.0,-12212.02205572558,-6034.53,-6043.3965,0.0,0.0,0.0,-12077.926,0.0,0.0,0.17626953
14985,-0.04238792,330.7014,297.03662,-0.04238792,330.73505,0.0,0.0,294.43124,280.675,330.6033,-8.51517e-05,330.53174,330.60034,-2.7138353e-16,5.0750714e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,899100.0,-12004.692236937808,-5993.3135,-5999.306,0.0,0.0,0.0,-11992.619,0.0,0.0,0.17123413
15000,-0.04238792,330.74988,297.23843,-0.04238792,330.77258,0.0,0.0,294.4152,280.95,330.3891,-8.51517e-05,330.5353,330.60278,-4.3626713e-16,2.8113192e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,900000.0,-11855.909592697823,-5966.0176,-5970.06,0.0,0.0,0.0,-11936.078,0.0,0.0,0.15518188
15015,-0.04238792,330.7872,297.5561,-0.04238792,330.80255,0.0,0.0,294.39438,281.225,330.03406,-8.51517e-05,330.53897,330.60532,-4.1507424e-17,-3.2876872e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,900900.0,-11615.327445765455,-5916.11,-5918.843,0.0,0.0,0.0,-11834.953,0.0,0.0,0.1343689
15030,-0.042387925,330.81702,298.23563,-0.042387925,330.82742,0.0,0.0,294.37164,281.5,329.25385,-8.515171e-05,330.5428,330.608,-1.2363187e-16,-4.550114e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,901800.0,-11093.268518216792,-5800.4414,-5802.294,0.0,0.0,0.0,-11602.735,0.0,0.0,0.1116333
15045,-0.04238793,330.8419,299.64917,-0.04238793,330.84894,0.0,0.0,294.3483,281.775,327.6021,-8.515172e-05,330.54672,330.61078,-3.0447761e-18,-1.6124288e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,902700.0,-9997.012299930486,-5553.218,-5554.4727,0.0,0.0,0.0,-11107.69,0.0,0.0,0.08828735
15060,-0.042387936,330.8633,302.0359,-0.042387936,330.86807,0.0,0.0,294.32138,282.05,324.75696,-8.515173e-05,330.55075,330.61365,-3.7103972e-18,-2.6481073e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,903600.0,-8125.901355689358,-5132.127,-5132.974,0.0,0.0,0.0,-10265.102,0.0,0.0,0.06137085
15075,-0.042387947,330.88226,305.0802,-0.042387947,330.8855,0.0,0.0,294.29868,282.2711,321.02948,-8.5151754e-05,330.5549,330.61664,-6.3468617e-19,-7.1044e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,904500.0,-5704.058446133331,-4593.525,-4594.101,0.0,0.0,0.0,-9187.626,0.0,0.0,0.03866577
15090,-0.042387955,330.8992,308.5195,-0.042387955,330.9014,0.0,0.0,294.27588,282.40625,316.67957,-8.515177e-05,330.55914,330.61975,3.138854e-17,-1.554839e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,905400.0,-2918.3445609306523,-3984.2446,-3984.6357,0.0,0.0,0.0,-7968.8804,0.0,0.0,0.01586914
15105,-0.04238797,330.91446,312.09567,-0.04238797,330.91592,0.0,0.0,294.25317,282.48828,311.9791,-8.51518e-05,330.56345,330.62292,-5.993393e-18,2.8005715e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,906300.0,41.692365927659125,-3350.2988,-3350.5596,0.0,0.0,0.0,-6700.8584,0.0,0.0,-0.0068359375
15120,-0.042387985,330.92795,315.4607,-0.042387985,330.92896,0.0,0.0,294.2306,282.55,307.3187,-8.515183e-05,330.56784,330.62616,1.2617828e-18,8.730831e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,907200.0,2911.885328335462,-2753.6282,-2753.8076,0.0,0.0,0.0,-5507.4355,0.0,0.0,-0.029418945
15135,-0.042388003,330.9395,318.3003,-0.042388003,330.94022,0.0,0.0,294.2046,282.55704,303.06915,-8.515187e-05,330.57227,330.62943,7.106946e-19,-8.2799704e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,908100.0,5447.232319487228,-2250.1558,-2250.2808,0.0,0.0,0.0,-4500.4365,0.0,0.0,-0.055419922
15150,-0.042388026,330.94894,320.34103,-0.042388026,330.9494,0.0,0.0,294.17917,282.50626,299.5985,-8.5151914e-05,330.5767,330.63272,6.67112e-20,2.2357234e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,909000.0,7418.315348676874,-1888.5232,-1888.6046,0.0,0.0,0.0,-3777.128,0.0,0.0,-0.080841064
15165,-0.04238805,330.95578,321.45563,-0.04238805,330.9561,0.0,0.0,294.1544,282.47736,297.13885,-8.5151965e-05,330.5811,330.63602,1.3546612e-18,-3.84486e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,909900.0,8696.608054458999,-1691.3104,-1691.3647,0.0,0.0,0.0,-3382.6753,0.0,0.0,-0.10562134
15180,-0.042388078,330.95953,321.7557,-0.042388078,330.95975,0.0,0.0,294.13025,282.55,295.63504,-8.5152016e-05,330.58542,330.63925,-1.1053236e-18,-2.814944e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,910800.0,9341.755158580512,-1638.5566,-1638.5946,0.0,0.0,0.0,-3277.1514,0.0,0.0,-0.12976074
15195,-0.042388108,330.95972,321.4953,-0.042388108,330.95984,0.0,0.0,294.10376,282.7,294.83475,-8.515208e-05,330.5896,330.64236,-1.8178861e-18,8.33328e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,911700.0,9534.846662881913,-1684.9504,-1684.9722,0.0,0.0,0.0,-3369.9226,0.0,0.0,-0.15625
15210,-0.042388137,330.95584,320.9279,-0.042388137,330.95593,0.0,0.0,294.0833,282.85,294.4466,-8.515213e-05,330.59363,330.64536,-4.6484066e-19,-8.615925e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,912600.0,9470.74191564834,-1785.2784,-1785.2948,0.0,0.0,0.0,-3570.5732,0.0,0.0,-0.17669678
15225,-0.042388164,330.9474,320.2276,-0.042388164,330.94745,0.0,0.0,294.06415,283.0,294.27814,-8.515219e-05,330.59738,330.6481,-8.312174e-19,1.0385785e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,913500.0,9280.545192329726,-1908.4469,-1908.4578,0.0,0.0,0.0,-3816.9048,0.0,0.0,-0.19586182
15240,-0.04238819,330.93372,319.4849,-0.04238819,330.93375,0.0,0.0,294.04538,283.15,294.20224,-8.515224e-05,330.60083,330.6506,5.6481456e-18,-1.6366853e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,914400.0,9042.073532848694,-2038.2383,-2038.2438,0.0,0.0,0.0,-4076.482,0.0,0.0,-0.21463013
15255,-0.1256994,330.91055,318.7065,-0.00038468622,330.9163,0.0,0.0,294.0263,283.3,294.15933,-0.00012664309,330.6044,330.65262,0.7980068,-6.3274395e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,1.0,915300.0,13056.669327128922,-6442.9707,-19.72712,0.0,0.0,0.0,-6462.6978,0.0,0.0,-0.23370361
15270,5.7364135,348.64844,294.17642,5.7364106,327.11575,2.8452454,2.7404728,294.04108,283.45,345.04214,0.011523689,348.86658,326.70654,0.99985033,0.97728384,0.53098005,0.0,1723850.0,0.0,343.15,343.15,-4155.691,1.0,916200.0,2461875.258960481,1312390.9,793604.8,1723850.0,0.0,5.585718,2105995.8,1723850.0,1723855.6,-0.2189331
15285,4.7002697,324.88284,295.0079,4.9239435,344.15036,2.346234,2.2599611,294.15723,283.6,342.30154,0.009666883,324.2687,344.03702,0.014332911,1.0,0.0,0.32625544,0.0,228635.12,343.15,343.15,-4127.525,1.0,917100.0,1920164.8373580496,589765.1,1016293.6,0.0,228635.12,4.6061954,1606058.8,228635.12,228639.73,-0.1027832
15300,4.4465027,310.4473,295.9108,4.657714,338.57,5.12431,-1.2553441e-23,294.29196,283.75,328.53857,0.009144581,310.26807,338.4212,0.014332911,1.0,0.0,0.24633741,0.0,172629.72,338.706,338.706,-4136.4995,1.0,918000.0,1253142.8617077894,271473.62,834516.44,0.0,172629.72,5.12431,1105990.0,172629.72,172634.84,0.031951904
15315,4.70924,308.31985,296.06616,4.710023,336.92484,5.323762,0.0,294.38876,283.9909,323.44455,0.009461024,308.35272,336.7923,0.23970586,1.0,0.0,0.22017741,0.0,154297.17,336.484,336.484,-4152.764,1.0,918900.0,1087915.821329915,242363.44,808270.2,0.0,154297.17,5.323762,1050633.6,154297.17,154302.5,0.12875366
15330,12.456076,340.89386,295.81088,12.456077,333.787,6.883385,6.5995803,294.4517,284.33408,336.4547,0.025022602,340.99088,333.83633,0.99885935,1.0,0.20596462,0.01,668673.25,7007.856,332.04,332.04,-4288.687,1.0,919800.0,4271460.285274304,2358539.5,1986739.8,668673.25,7007.856,13.482965,4345279.0,675681.1,675694.6,0.19168091
15345,-0.042387918,339.32678,296.0229,-0.042387918,335.26065,0.0,0.0,294.4917,284.66022,337.1799,-8.5151696e-05,339.6903,334.62454,1.3767083e-13,1.3802239e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,920700.0,-14719.275726532644,-7709.36,-6985.469,0.0,0.0,0.0,-14694.829,0.0,0.0,0.23168945
15360,-0.042387918,338.72906,296.0346,-0.042387918,335.9868,0.0,0.0,294.50574,284.85,337.16666,-8.515169e-05,339.6657,334.65244,-4.1290137e-19,-2.0620404e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,921600.0,-14710.34663854831,-7600.8623,-7112.6567,0.0,0.0,0.0,-14713.52,0.0,0.0,0.24572754
15375,-0.042387918,338.3342,296.0346,-0.042387918,336.47443,0.0,0.0,294.50668,284.82327,337.16666,-8.515169e-05,339.6415,334.68015,-5.356454e-24,-1.0098437e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,922500.0,-14710.34663854831,-7530.5645,-7199.4707,0.0,0.0,0.0,-14730.035,0.0,0.0,0.24667358
15390,-0.042387918,338.06747,296.0346,-0.042387918,336.81094,0.0,0.0,294.5012,284.64688,337.16666,-8.515169e-05,339.6177,334.7077,8.696272e-36,1.6394942e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,923400.0,-14710.34663854831,-7483.08,-7259.381,0.0,0.0,0.0,-14742.461,0.0,0.0,0.24118042
15405,-0.042387918,337.89014,296.0346,-0.042387918,337.0412,0.0,0.0,294.49188,284.42206,337.16666,-8.515169e-05,339.59424,334.73508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,924300.0,-14710.34663854831,-7451.509,-7300.373,0.0,0.0,0.0,-14751.882,0.0,0.0,0.23187256
15420,-0.042387918,337.7727,296.0346,-0.042387918,337.1991,0.0,0.0,294.48022,284.25,337.16666,-8.515169e-05,339.57114,334.76224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,925200.0,-14710.34663854831,-7430.6025,-7328.4834,0.0,0.0,0.0,-14759.086,0.0,0.0,0.22021484
15435,-0.042387918,337.6949,296.0346,-0.042387918,337.30734,0.0,0.0,294.45975,284.23724,337.16666,-8.515169e-05,339.54834,334.7892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,926100.0,-14710.34663854831,-7416.748,-7347.7544,0.0,0.0,0.0,-14764.502,0.0,0.0,0.19973755
15450,-0.042387918,337.64276,296.0346,-0.042387918,337.38095,0.0,0.0,294.43756,284.32797,337.16666,-8.515169e-05,339.52582,334.81592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,927000.0,-14710.34663854831,-7407.4688,-7360.859,0.0,0.0,0.0,-14768.328,0.0,0.0,0.17755127
15465,-0.042387918,337.6067,296.0346,-0.042387918,337.42978,0.0,0.0,294.4144,284.37967,337.16666,-8.515169e-05,339.50354,334.84235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,927900.0,-14710.34663854831,-7401.047,-7369.5513,0.0,0.0,0.0,-14770.598,0.0,0.0,0.15438843
15480,-0.042387918,337.57974,296.0346,-0.042387918,337.46024,0.0,0.0,294.3904,284.25,337.16666,-8.515169e-05,339.4814,334.86844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,928800.0,-14710.34663854831,-7396.2495,-7374.9736,0.0,0.0,0.0,-14771.223,0.0,0.0,0.13040161
15495,-0.042387918,337.55704,296.03555,-0.042387918,337.47565,0.0,0.0,294.35556,283.4755,337.16513,-8.5151696e-05,339.45935,334.89413,-2.9255976e-18,-4.597036e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,929700.0,-14709.463843775695,-7392.0386,-7377.549,0.0,0.0,0.0,-14769.588,0.0,0.0,0.09555054
15510,-0.04238792,337.53458,296.12183,-0.04238792,337.47906,0.0,0.0,294.31668,282.03586,337.03073,-8.51517e-05,339.43732,334.91934,5.2423295e-19,3.4275325e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,930600.0,-14630.54437732061,-7372.6816,-7362.799,0.0,0.0,0.0,-14735.48,0.0,0.0,0.056671143
15525,-0.042387933,337.5101,297.25055,-0.042387933,337.47263,0.0,0.0,294.27356,280.45328,335.36652,-8.5151725e-05,339.41522,334.94406,2.7401488e-17,2.9409904e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,931500.0,-13631.689390298618,-7167.3804,-7160.7085,0.0,0.0,0.0,-14328.089,0.0,0.0,0.013549805
15540,-0.042387955,337.48135,300.97614,-0.042387955,337.45605,0.0,0.0,294.2216,279.25,329.8603,-8.5151776e-05,339.39294,334.96817,-1.813175e-18,1.8493825e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,932400.0,-10330.055921029136,-6499.0024,-6494.4985,0.0,0.0,0.0,-12993.501,0.0,0.0,-0.03842163
15555,-0.042387996,337.44672,307.26016,-0.042387996,337.42957,0.0,0.0,294.16183,278.3918,320.3247,-8.5151856e-05,339.3704,334.9916,5.9110095e-18,7.855996e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,933300.0,-4672.374963882308,-5374.0996,-5371.0464,0.0,0.0,0.0,-10745.146,0.0,0.0,-0.09817505
15570,-0.042388055,337.4045,314.3495,-0.042388055,337.39285,0.0,0.0,294.09692,277.56772,309.12784,-8.5151965e-05,339.34744,335.01422,8.5073264e-20,7.418209e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,934200.0,1867.4614939811374,-4104.482,-4102.4062,0.0,0.0,0.0,-8206.889,0.0,0.0,-0.16308594
15585,-0.042388123,337.35443,319.46762,-0.042388123,337.34656,0.0,0.0,294.02725,276.88477,300.4302,-8.51521e-05,339.324,335.03598,-9.791674e-19,4.7484546e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,935100.0,6808.5187608900815,-3184.391,-3182.9893,0.0,0.0,0.0,-6367.3804,0.0,0.0,-0.23275757
15600,-0.042388193,337.29514,321.5352,-0.042388193,337.2898,0.0,0.0,293.9529,276.45,296.04947,-8.515225e-05,339.29996,335.0568,-8.5385476e-19,-3.3570065e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,936000.0,9114.697989382847,-2805.7502,-2804.7993,0.0,0.0,0.0,-5610.55,0.0,0.0,-0.3070984
15615,12.452612,347.25912,294.13635,0.113565415,334.28195,7.323874,0.0,293.8839,276.175,339.56143,0.012621891,347.24335,334.1658,0.9998718,-1.0875246e-15,0.53053653,0.0,1722410.1,0.0,343.15,343.15,-4237.7754,1.0,936900.0,2408071.633677696,2778372.5,19148.436,1722410.1,0.0,7.323874,2797521.0,1722410.1,1722417.5,-0.37609863
15630,6.2231584,334.63806,294.85016,6.2232075,343.42923,3.0909204,2.976493,293.9206,275.9,345.35748,0.012501548,333.75253,343.33847,0.74799764,1.0,0.0,0.4183993,0.0,293208.22,343.15,343.15,-4137.3696,1.0,937800.0,2651962.909318627,1039947.0,1269734.0,0.0,293208.22,6.0674133,2309681.0,293208.22,293214.28,-0.3394165
15645,5.578834,309.5331,296.6882,5.578834,343.9671,2.7471116,2.6457798,294.01965,275.625,328.77005,0.011207136,310.3744,344.6356,0.9983298,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4132.195,1.0,938700.0,1510091.7120700956,300970.4,1107796.8,3246544.0,700785.6,5.3928914,1408767.1,3947329.5,3947335.0,-0.24035645
15660,6.8408604,349.5401,297.60455,6.8408604,334.18192,3.428687,3.3012295,294.10886,275.35,345.7672,0.013742379,349.57074,334.2208,0.99945796,1.0,0.504289,0.28596744,1637196.2,200401.86,342.039,342.039,-4145.832,1.0,939600.0,2779851.9217910664,1492192.0,1050926.6,1637196.2,200401.86,6.7299166,2543118.5,1837598.1,1837604.9,-0.15115356
15675,7.271764,339.90222,297.5603,7.271764,343.18634,3.67175,3.5348434,294.20108,275.075,342.00076,0.014608007,339.92606,343.1834,0.99945796,1.0,0.27217916,0.265081,883641.56,185764.94,338.706,338.706,-4156.4214,1.0,940500.0,2726583.511675358,1293181.9,1393483.5,883641.56,185764.94,7.2065935,2686665.5,1069406.5,1069413.8,-0.058929443
15690,7.760718,337.1116,297.18558,7.760718,336.24426,3.9425848,3.7948046,294.26724,274.8,337.331,0.0155902505,337.1085,336.2438,0.99945796,1.0,0.17752194,0.14221165,576332.75,99659.88,335.373,335.373,-4158.3027,1.0,941400.0,2628683.801516672,1301389.4,1273118.5,576332.75,99659.88,7.7373896,2574508.0,675992.6,676000.4,0.007232666
15705,7.4871125,332.98676,296.73587,7.4871125,333.0729,3.79571,3.6539586,294.30087,274.525,333.68216,0.015040614,332.9828,333.06378,0.99945796,1.0,0.12917092,0.107880265,419359.06,75600.94,332.04,332.04,-4163.1187,1.0,942300.0,2333918.419726251,1139940.8,1142649.9,419359.06,75600.94,7.449669,2282590.5,494960.0,494967.44,0.040863037
15720,10.528102,329.68518,296.33383,10.528102,329.59525,5.5727024,5.3543124,294.30743,274.25,330.10458,0.021149559,329.6312,329.54657,0.99945796,1.0,0.099413,0.08144083,322748.66,57072.56,328.707,328.707,-4196.953,1.0,943200.0,2999793.338219661,1474730.9,1470754.1,322748.66,57072.56,10.927015,2945485.0,379821.22,379832.16,0.047424316
15735,7.1908174,326.98914,295.9562,7.1908174,326.88528,3.6194382,3.4844494,294.3898,273.975,327.28284,0.014445397,326.95575,326.8528,0.99945796,1.0,0.052161947,0.040193267,169346.05,28166.863,325.374,325.374,-4146.7188,1.0,944100.0,1900607.53698354,937238.94,934102.5,169346.05,28166.863,7.1038876,1871341.5,197512.9,197520.02,0.12979126
15750,-0.062820725,323.03754,295.61987,-0.062820725,323.10867,-1.7220097e-07,-1.7201015e-07,294.45352,273.7,324.0187,-0.0001261985,322.9863,323.06274,0.602367,0.602909,0.0,0.0,0.0,0.0,323.152,323.152,-99.220764,0.0,945000.0,-15052.339381659063,-7234.0693,-7252.839,0.0,0.0,-3.4421112e-07,-14486.908,0.0,-3.4421112e-07,0.19351196
15765,-0.042387918,323.12238,295.79272,-0.042387918,323.16925,0.0,0.0,294.48782,273.425,323.88348,-8.5151696e-05,322.98984,323.06506,1.9406238e-13,1.9988937e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,945900.0,-10046.298349667637,-4865.477,-4873.8223,0.0,0.0,0.0,-9739.299,0.0,0.0,0.22781372
15780,-0.042387918,323.18082,295.79272,-0.042387918,323.21234,0.0,0.0,294.5021,273.15,323.88348,-8.515169e-05,322.99338,323.06738,-2.0183898e-18,2.3506126e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,946800.0,-10046.297491241507,-4875.8813,-4881.4937,0.0,0.0,0.0,-9757.375,0.0,0.0,0.24209595
15795,-0.042387918,323.2245,295.79272,-0.042387918,323.24576,0.0,0.0,294.51117,272.875,323.88348,-8.515169e-05,322.99695,323.0698,2.0312168e-20,-1.7856689e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,947700.0,-10046.297491241507,-4883.6562,-4887.443,0.0,0.0,0.0,-9771.1,0.0,0.0,0.25115967
15810,-0.042387918,323.25854,295.79272,-0.042387918,323.27295,0.0,0.0,294.49884,272.6,323.88348,-8.515169e-05,323.00067,323.0723,-4.6120267e-19,2.6572364e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,948600.0,-10046.297491241507,-4889.719,-4892.2837,0.0,0.0,0.0,-9782.003,0.0,0.0,0.23883057
15825,-0.042387918,323.28635,295.79272,-0.042387918,323.2961,0.0,0.0,294.48508,272.325,323.88348,-8.515169e-05,323.00452,323.07495,-2.5681317e-20,-1.898393e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,949500.0,-10046.297491241507,-4894.669,-4896.407,0.0,0.0,0.0,-9791.076,0.0,0.0,0.22506714
15840,-0.042387918,323.31,295.79272,-0.042387918,323.31662,0.0,0.0,294.47168,272.05,323.88348,-8.515169e-05,323.00848,323.07773,9.02276e-27,3.0370963e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,950400.0,-10046.297491241507,-4898.8794,-4900.0586,0.0,0.0,0.0,-9798.9375,0.0,0.0,0.21166992
15855,-0.042387918,323.3308,295.79272,-0.042387918,323.3353,0.0,0.0,294.4482,271.6953,323.88348,-8.515169e-05,323.01257,323.0806,-6.8171797e-38,-2.2946895e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,951300.0,-10046.297491241507,-4902.585,-4903.3833,0.0,0.0,0.0,-9805.969,0.0,0.0,0.1882019
15870,-0.042387918,323.34952,295.79272,-0.042387918,323.35254,0.0,0.0,294.42764,271.2375,323.88348,-8.515169e-05,323.01678,323.0836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,952200.0,-10046.297491241507,-4905.915,-4906.453,0.0,0.0,0.0,-9812.368,0.0,0.0,0.16763306
15885,-0.042387918,323.3666,295.79272,-0.042387918,323.36865,0.0,0.0,294.39825,270.76093,323.88348,-8.515169e-05,323.0211,323.0867,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,953100.0,-10046.297491241507,-4908.9575,-4909.322,0.0,0.0,0.0,-9818.279,0.0,0.0,0.13824463
15900,-0.042387918,323.3822,295.79272,-0.042387918,323.3836,0.0,0.0,294.37137,270.35,323.88348,-8.515169e-05,323.02548,323.08987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,954000.0,-10046.297491241507,-4911.734,-4911.984,0.0,0.0,0.0,-9823.718,0.0,0.0,0.11135864
15915,-0.042387918,323.3962,295.7938,-0.042387918,323.39716,0.0,0.0,294.3403,270.04688,323.8818,-8.5151696e-05,323.02997,323.09314,-7.2557595e-18,3.252343e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,954900.0,-10045.316069970057,-4914.0376,-4914.206,0.0,0.0,0.0,-9828.244,0.0,0.0,0.08029175
15930,-0.04238792,323.4086,295.8704,-0.04238792,323.40924,0.0,0.0,294.30365,269.8,323.76462,-8.51517e-05,323.0345,323.09647,-7.121731e-18,6.3384026e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,955800.0,-9976.011632616544,-4902.607,-4902.721,0.0,0.0,0.0,-9805.328,0.0,0.0,0.043640137
15945,-0.042387933,323.4191,296.6655,-0.042387933,323.41953,0.0,0.0,294.2636,269.55313,322.57706,-8.5151725e-05,323.03903,323.09982,-4.9537034e-19,1.5914914e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,956700.0,-9266.938976496775,-4762.9253,-4763.0015,0.0,0.0,0.0,-9525.927,0.0,0.0,0.0036010742
15960,-0.042387955,323.42722,299.06058,-0.042387955,323.42752,0.0,0.0,294.21585,269.25,318.9117,-8.515177e-05,323.04355,323.10318,3.604883e-17,4.7030813e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,957600.0,-7099.508980112468,-4337.978,-4338.032,0.0,0.0,0.0,-8676.01,0.0,0.0,-0.044158936
15975,-0.042387985,323.43246,302.73007,-0.042387985,323.43268,0.0,0.0,294.17108,268.85312,312.99634,-8.515183e-05,323.04803,323.10648,3.9652503e-18,-1.3894791e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,958500.0,-3671.603443362148,-3685.6375,-3685.6755,0.0,0.0,0.0,-7371.313,0.0,0.0,-0.08892822
15990,-0.042388026,323.43427,306.6663,-0.042388026,323.43442,0.0,0.0,294.12335,268.4,306.15845,-8.515191e-05,323.05237,323.1097,-9.453537e-19,-3.7560998e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,959400.0,181.62396613914387,-2985.1978,-2985.2249,0.0,0.0,0.0,-5970.423,0.0,0.0,-0.13665771
16005,-0.042388074,323.4323,309.64642,-0.042388074,323.43243,0.0,0.0,294.07397,267.94687,300.30573,-8.515201e-05,323.05658,323.11282,-2.3155352e-18,-1.04206576e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,960300.0,3340.592726441294,-2454.3005,-2454.3223,0.0,0.0,0.0,-4908.623,0.0,0.0,-0.18603516
16020,-0.042388126,323.42618,311.04257,-0.042388126,323.42624,0.0,0.0,294.02567,267.55,296.6104,-8.515211e-05,323.06058,323.11575,-3.2842691e-18,-9.963107e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,961200.0,5161.501123553558,-2204.655,-2204.666,0.0,0.0,0.0,-4409.3213,0.0,0.0,-0.23434448
16035,-0.042388182,323.41486,311.08646,-0.042388182,323.41492,0.0,0.0,293.97623,267.21747,294.94467,-8.515222e-05,323.06427,323.11844,-3.259224e-18,-1.9381426e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,962100.0,5772.936955514751,-2194.8296,-2194.8403,0.0,0.0,0.0,-4389.67,0.0,0.0,-0.28378296
16050,110.85673,320.70715,294.12372,2.5267153,322.47256,240.39253,0.0,293.92703,266.9216,320.21622,0.11388614,320.71442,322.2929,0.9998437,2.584855e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-7698.32,1.0,963000.0,12480610.700944498,12377201.0,300843.75,3246544.0,0.0,240.39253,12678045.0,3246544.0,3246784.5,-0.3329773
16065,6.116028,360.47836,294.25247,6.116028,338.55402,3.034805,2.9225574,293.93076,266.66492,337.16132,0.012286288,361.1959,340.03406,0.9998437,1.0000001,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4138.5903,1.0,963900.0,2214199.6950260648,1701165.4,1137987.8,3246544.0,700785.6,5.957362,2839153.0,3947329.5,3947335.5,-0.32925415
16080,5.297336,318.36865,295.5226,5.5700626,343.20096,2.6711855,2.5727336,294.03326,266.45,337.78268,0.01091558,317.9199,343.0828,0.013742169,1.0,0.0,0.36913514,0.0,258684.6,343.15,343.15,-4132.198,1.0,964800.0,1937431.4077485336,508297.22,1115399.8,0.0,258684.6,5.2439194,1623697.0,258684.6,258689.84,-0.2267456
16095,9.018556,348.54657,296.82388,9.018556,344.75635,4.6090765,4.432446,294.1186,266.27838,350.14172,0.01811708,348.60422,343.82013,0.9991109,1.0,0.66406745,0.01,2155924.2,7007.856,340.928,340.928,-4120.0664,1.0,965700.0,4057046.9397717603,1959148.5,1815582.8,2155924.2,7007.856,9.041523,3774731.2,2162932.0,2162941.0,-0.14141846
16110,8.456187,339.61673,297.18127,8.456187,340.43768,4.3307977,4.166969,294.20386,266.14386,339.58493,0.016987357,339.55713,340.55975,0.9991109,1.0,0.23634395,0.3263152,767301.0,228676.98,337.595,337.595,-4158.3286,1.0,966600.0,3025369.4306403985,1507137.1,1536294.1,767301.0,228676.98,8.4977665,3043431.2,995978.0,995986.5,-0.056152344
16125,7.608531,335.78775,296.97577,7.608531,335.44516,3.8568554,3.7125173,294.27237,266.0374,336.8059,0.015284528,335.78055,335.3912,0.9991109,1.0,0.16217336,0.10797061,526502.94,75664.25,334.262,334.262,-4156.48,1.0,967500.0,2556896.488494306,1240269.1,1229321.4,526502.94,75664.25,7.5693727,2469590.5,602167.2,602174.75,0.012359619
16140,11.181926,331.9891,296.58792,11.181926,331.9754,5.914382,5.677586,294.30844,265.95,332.4598,0.022463003,331.9334,331.93063,0.9991109,1.0,0.116380304,0.10131137,377833.75,70997.555,330.929,330.929,-4158.5186,1.0,968400.0,3384319.3279136587,1662584.4,1661940.9,377833.75,70997.555,11.591969,3324525.2,448831.3,448842.9,0.048431396
16155,8.055896,328.0401,296.27896,8.055896,328.01517,4.134524,3.9794862,294.26212,265.95605,328.77454,0.016183225,327.99323,327.9695,0.9991109,1.0,0.108270586,0.08898603,351505.22,62360.13,327.596,327.596,-4188.247,1.0,969300.0,2208709.5037232414,1074630.6,1073787.0,351505.22,62360.13,8.11401,2148417.5,413865.34,413873.47,0.002105713
16170,11.771692,324.52313,296.09933,11.771693,324.56998,6.3771453,6.1192245,294.22208,266.04706,325.48138,0.023647767,324.42807,324.48373,0.9991109,1.0,0.121798016,0.10337479,395422.62,72443.56,324.263,324.263,-4234.968,1.0,970200.0,2918243.3661000915,1405304.1,1407620.2,395422.62,72443.56,12.49637,2812924.5,467866.2,467878.7,-0.03793335
16185,7.1904078,321.44168,296.06604,7.190408,321.46173,3.6185443,3.4835773,294.1857,266.0895,322.77545,0.014444575,321.3744,321.39542,0.9991109,1.0,0.09768706,0.080939695,317145.34,56721.37,320.93,320.93,-4145.909,1.0,971100.0,1620385.5852241758,766337.06,766942.6,317145.34,56721.37,7.1021214,1533279.8,373866.72,373873.8,-0.0743103
