minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
16200,7.1371374,317.9478,296.15897,7.1371374,318.15677,3.589754,3.4559367,294.14404,265.95,318.8306,0.014337561,317.71695,318.12857,0.9991109,1.0,0.0,0.12001332,0.0,84103.61,318.708,318.708,-4146.191,1.0,972000.0,1365234.748627563,653142.0,659405.6,0.0,84103.61,7.0456905,1312547.6,84103.61,84110.66,-0.1159668
16215,5.344839,308.1593,296.37863,5.590433,318.36728,2.6888993,2.589776,294.0815,265.675,313.97815,0.010983755,308.06183,318.3307,0.0145689,1.0,0.0,0.12866342,0.0,90165.48,317.598,317.598,-4132.1694,1.0,972900.0,811896.9170707089,264456.3,516289.44,0.0,90165.48,5.278675,780745.75,90165.48,90170.76,-0.17849731
16230,5.9118986,302.3545,296.61676,6.181197,317.40515,2.99575,2.8849616,294.03427,265.4,310.63736,0.012146711,302.26538,317.46265,0.0145689,1.0,0.0,0.24833517,0.0,174029.7,319.266,319.266,-4135.4453,1.0,973800.0,715277.5284324889,142467.73,539688.0,0.0,174029.7,5.8807116,682155.75,174029.7,174035.58,-0.22573853
16245,6.5272727,299.30887,296.78195,6.821041,320.3209,3.3351521,3.2112906,293.9847,265.125,310.07492,0.013407495,299.2826,320.3357,0.0145689,1.0,0.0,0.29854387,0.0,209215.25,320.934,320.934,-4141.2065,1.0,974700.0,748546.7235121178,69274.266,674352.4,0.0,209215.25,6.546443,743626.6,209215.25,209221.8,-0.27529907
16260,7.3003364,308.37903,296.8946,7.3003364,328.48907,3.678834,3.5414677,293.9381,264.85,310.1922,0.014665406,309.99454,329.62515,1.0001136,1.0,1.0,1.0,3246544.0,700785.6,322.046,322.046,-4146.253,1.0,975600.0,819062.2200354482,352129.03,968731.44,3246544.0,700785.6,7.2203016,1320860.5,3947329.5,3947336.8,-0.3218994
16275,8.3415,324.1124,297.22546,8.3415,317.582,4.265202,4.104097,293.84488,264.575,321.17603,0.016756967,324.04202,317.73846,1.0001137,1.0,0.37987375,0.40226865,1233276.9,281904.1,324.27,324.27,-4157.135,1.0,976500.0,1685622.8009721236,941964.9,713177.06,1233276.9,281904.1,8.369299,1655142.0,1515181.0,1515189.4,-0.41513062
16290,9.035549,324.9595,298.54596,9.035549,326.4155,4.6666803,4.4886827,293.79657,264.3,325.1348,0.018151218,324.995,326.41452,1.0001137,1.0,0.48716423,0.4554846,1581600.1,319197.06,325.938,325.938,-4165.6846,1.0,977400.0,2027003.0451945672,1002375.6,1057629.6,1581600.1,319197.06,9.155363,2060005.2,1900797.2,1900806.4,-0.46343994
16305,9.456029,327.06598,299.87396,9.456029,326.83792,4.9141307,4.7254047,293.78397,264.025,326.6837,0.018995905,327.07816,326.85376,1.0001137,1.0,0.5063855,0.471896,1644002.9,330697.94,327.606,327.606,-4171.2573,1.0,978300.0,2138954.820245874,1079939.6,1070882.2,1644002.9,330697.94,9.639536,2150822.0,1974700.8,1974710.4,-0.4760437
16320,9.675763,328.699,300.82748,9.675763,328.76514,5.044782,4.8502827,293.797,263.75,328.3978,0.019437322,328.7144,328.78094,1.0001137,1.0,0.53147334,0.4970453,1725451.5,348322.2,329.274,329.274,-4174.319,1.0,979200.0,2250750.8206675993,1132648.6,1135336.1,1725451.5,348322.2,9.895065,2267984.8,2073773.8,2073783.6,-0.4630127
16335,9.506819,330.57608,301.3892,9.506819,330.5981,4.945031,4.754966,293.8587,263.27814,330.24628,0.019097937,330.59143,330.61365,1.0001137,1.0,0.5430892,0.50516975,1763163.0,354015.7,330.942,330.942,-4172.662,1.0,980100.0,2314665.45122729,1165392.9,1166272.6,1763163.0,354015.7,9.699997,2331665.5,2117178.8,2117188.5,-0.40130615
16350,9.166664,332.24292,301.6395,9.166664,332.26236,4.7447457,4.563421,293.93613,262.625,331.93033,0.018414611,332.25854,332.27814,1.0001137,1.0,0.54491407,0.5050365,1769087.4,353922.3,332.61,332.61,-4168.563,1.0,981000.0,2342734.3699942185,1178231.5,1178979.9,1769087.4,353922.3,9.3081665,2357211.5,2123009.8,2123019.0,-0.32388306
16365,8.697999,333.9855,301.6662,8.697999,334.00284,4.47197,4.3022757,294.0216,262.10938,333.6359,0.017473124,334.00266,334.0202,1.0001137,1.0,0.54245245,0.5009381,1761095.6,351050.22,334.278,334.278,-4163.023,1.0,981900.0,2346163.9412439126,1180675.9,1181309.1,1761095.6,351050.22,8.774246,2361985.0,2112145.8,2112154.5,-0.23840332
16380,8.121258,335.7555,301.50983,8.121258,335.7686,4.1413655,3.9853961,294.11105,262.05,335.37433,0.016314529,335.77362,335.78693,1.0001137,1.0,0.531949,0.48910642,1726995.8,342758.75,335.946,335.946,-4156.506,1.0,982800.0,2320430.2598645883,1168095.1,1168541.6,1726995.8,342758.75,8.126761,2336636.8,2069754.5,2069762.6,-0.1489563
16395,7.438705,337.51736,301.18985,7.438705,337.5228,3.7571993,3.6167467,294.20303,262.325,337.08994,0.014943371,337.53784,337.54355,1.0001137,1.0,0.51194465,0.46837926,1662050.8,328233.44,337.614,337.614,-4149.307,1.0,983700.0,2253166.781377945,1134964.6,1135134.2,1662050.8,328233.44,7.373946,2270099.0,1990284.2,1990291.6,-0.05697632
16410,7.4767776,338.76553,300.71265,7.4767776,338.69476,3.777231,3.6359546,294.2948,262.6,337.72086,0.015019853,338.94925,338.86053,1.0001137,1.0,0.54969984,0.5036046,1784624.8,352918.88,339.282,339.282,-4148.305,1.0,984600.0,2334602.970506353,1194954.5,1192732.1,1784624.8,352918.88,7.4131856,2387686.5,2137543.5,2137551.0,0.03479004
16425,7.190363,340.5818,300.08936,7.190363,340.65668,3.6185038,3.483538,294.38055,262.875,340.96103,0.014444483,340.57352,340.64362,1.0001137,1.0,0.44697303,0.3999354,1451117.5,280268.97,340.95,340.95,-4145.89,1.0,985500.0,2479554.8921484738,1222852.1,1225113.8,1451117.5,280268.97,7.1020417,2447966.0,1731386.5,1731393.6,0.12054443
16440,7.190356,342.70752,299.3812,7.190356,342.6895,3.6184993,3.4835336,294.45535,263.15,342.06195,0.0144444695,342.73486,342.7197,1.0001137,1.0,0.41939178,0.3768885,1361573.9,264118.03,340.951,340.951,-4145.889,1.0,986400.0,2589303.6608142266,1308433.1,1307889.4,1361573.9,264118.03,7.1020327,2616322.5,1625691.9,1625699.0,0.19534302
16455,7.190362,339.4342,298.64648,7.190362,339.33557,3.6185024,3.4835367,294.51273,263.425,340.58517,0.014444482,339.37772,339.2748,1.0001137,1.0,0.2627959,0.22151949,853178.4,155237.66,337.618,337.618,-4145.889,1.0,987300.0,2544287.079328046,1231769.5,1228790.9,853178.4,155237.66,7.1020393,2460560.5,1008416.0,1008423.1,0.25271606
16470,7.1903696,335.47018,297.94604,7.1903696,335.38657,3.618507,3.483541,294.54587,263.7,336.35086,0.014444497,335.42908,335.34683,1.0001137,1.0,0.19128378,0.1621713,621011.2,113647.32,334.285,334.285,-4145.8896,1.0,988200.0,2329900.694869417,1133212.2,1130687.0,621011.2,113647.32,7.102048,2263899.2,734658.5,734665.6,0.28585815
16485,7.1903787,331.97183,297.33698,7.1903787,331.91858,3.618512,3.4835458,294.5517,263.975,332.83188,0.014444515,331.9323,331.87866,1.0001137,1.0,0.14385843,0.120024264,467042.72,84111.28,330.952,330.952,-4145.8896,1.0,989100.0,2153368.0174920848,1045958.5,1044350.25,467042.72,84111.28,7.1020575,2090308.8,551154.0,551161.1,0.291687
16500,7.1903863,328.46042,296.85104,7.1903863,328.4217,3.618516,3.4835498,294.53638,264.25,329.33206,0.014444531,328.42093,328.3823,1.0001137,1.0,0.11300288,0.0937753,366868.8,65716.38,327.619,327.619,-4145.8896,1.0,990000.0,1970526.8959870979,954591.2,953421.7,366868.8,65716.38,7.102066,1908012.9,432585.2,432592.28,0.2763672
16515,7.190392,324.97928,296.50095,7.190392,324.96097,3.618519,3.4835527,294.49796,264.525,325.86633,0.014444542,324.93896,324.92072,1.0001137,1.0,0.09816362,0.08147782,318692.5,57098.49,324.286,324.286,-4145.8896,1.0,990900.0,1781512.1888748137,860035.56,859482.6,318692.5,57098.49,7.102072,1719518.2,375791.0,375798.1,0.23794556
16530,7.1903944,321.62534,296.27313,7.1903944,321.60977,3.6185205,3.4835541,294.462,264.8,322.43967,0.014444547,321.58966,321.57385,1.0001137,1.0,0.093309164,0.07806777,302932.3,54708.773,320.953,320.953,-4145.8896,1.0,991800.0,1587447.6676768267,765627.8,765157.8,302932.3,54708.773,7.1020746,1530785.6,357641.1,357648.2,0.20199585
16545,7.0803623,317.89603,296.14404,7.0803623,318.2861,3.5587564,3.4261672,294.42163,265.075,319.14575,0.014223507,317.68964,318.25018,1.0001137,1.0,0.0,0.08142111,0.0,57058.74,318.731,318.731,-4146.065,1.0,992700.0,1374092.837277658,646850.06,658449.94,0.0,57058.74,6.9849234,1305300.0,57058.74,57065.723,0.1616211
16560,4.9023747,310.07175,296.09436,5.135258,315.81454,2.4700618,2.3794665,294.37778,265.35,314.3913,0.010082136,310.00684,315.76318,0.014345906,1.0,0.0,0.05474651,0.0,38365.566,314.287,314.287,-4157.663,1.0,993600.0,774783.2224104855,287794.03,425326.6,0.0,38365.566,4.8495283,713120.6,38365.566,38370.414,0.117767334
16575,4.700219,306.49985,296.10248,4.7002215,311.1441,5.277119,-2.3145066e-13,294.3257,265.55966,310.69415,0.009442119,306.3833,311.0338,0.9759762,1.0,0.0,0.04116012,0.0,28844.42,312.065,312.065,-4124.5605,1.0,994500.0,578660.5812211292,205253.64,296935.7,0.0,28844.42,5.277119,502189.3,28844.42,28849.697,0.065704346
16590,6.856553,313.5811,296.13406,6.5600266,306.82825,3.3545203,3.2299206,294.27115,265.68408,309.04074,0.013476063,313.68152,306.82306,1.0,0.014531323,0.14001265,0.0,454557.25,0.0,312.065,312.065,-4142.49,1.0,995400.0,730510.9983698912,502431.0,294647.34,454557.25,0.0,6.584441,797078.4,454557.25,454563.84,0.011138916
16605,6.032904,305.66956,296.19528,5.7681665,303.25427,2.9253569,2.8174005,294.21643,265.79147,305.32343,0.011853391,305.68143,303.2108,1.0,0.014531323,0.06728725,0.0,218451.02,0.0,307.622,307.622,-4145.603,1.0,996300.0,454437.7090868579,240061.02,171013.22,218451.02,0.0,5.7427573,411074.25,218451.02,218456.77,-0.0435791
16620,6.321353,309.06033,296.25912,6.0452814,300.2016,3.0693533,2.955751,294.15637,265.95,304.52286,0.012421463,309.08658,300.15475,1.0,0.014531323,0.15686284,0.0,509262.1,0.0,309.29,309.29,-4136.8677,1.0,997200.0,431120.1299211916,339868.0,100100.14,509262.1,0.0,6.0251045,439968.12,509262.1,509268.12,-0.103637695
16635,6.9337916,310.01312,296.24585,6.634359,298.06604,3.3952558,3.2690563,294.09903,266.196,304.19397,0.013628306,310.03687,298.04367,1.0,0.014531323,0.20153204,0.0,654282.6,0.0,310.958,310.958,-4142.32,1.0,998100.0,454941.53051417926,400929.5,50718.344,654282.6,0.0,6.6643124,451647.84,654282.6,654289.3,-0.16098022
16650,7.5440702,311.9042,296.2422,7.2218833,297.2512,3.7258964,3.5866845,294.04535,266.4909,304.59286,0.014831419,311.92078,297.24515,1.0,0.014531323,0.24634582,0.0,799772.5,0.0,312.626,312.626,-4148.429,1.0,999000.0,520180.0701316017,496252.53,30604.979,799772.5,0.0,7.312581,526857.5,799772.5,799779.8,-0.21466064
16665,8.1218815,313.4887,296.33643,7.7781653,297.07327,4.044309,3.8923018,293.99844,266.79034,305.27347,0.015970541,313.5061,297.07288,1.0,0.014531323,0.2910841,0.0,945017.4,0.0,314.294,314.294,-4154.6846,1.0,999900.0,599463.4838731486,585097.0,24071.533,945017.4,0.0,7.936611,609168.56,945017.4,945025.3,-0.26156616
16680,8.370851,308.0597,296.5524,8.47021,317.6731,4.3114047,4.148405,293.96545,267.05,316.36505,0.016915727,307.76938,317.60626,0.028259726,1.0,0.0,0.2731151,0.0,191395.12,314.294,314.294,-4159.004,1.0,1000800.0,1407610.8076010542,404568.53,751366.3,0.0,191395.12,8.45981,1155934.9,191395.12,191403.58,-0.29455566
16695,8.454561,299.273,297.2804,8.821106,315.95782,4.4380736,4.2698226,293.96472,267.27142,307.70505,0.01735226,299.2389,316.01556,0.014612959,1.0,0.0,0.35305616,0.0,247416.67,317.63,317.63,-4163.1753,1.0,1001700.0,759743.3777207243,70756.07,691973.44,0.0,247416.67,8.707896,762729.5,247416.67,247425.38,-0.2952881
16710,8.688153,298.45404,297.78238,9.064174,318.94608,4.5762367,4.4021544,293.96106,267.45715,308.7733,0.017831033,298.4564,318.95416,0.014612959,1.0,0.0,0.36886233,0.0,258493.4,319.298,319.298,-4166.083,1.0,1002600.0,823112.6584342974,24509.086,805692.0,0.0,258493.4,8.978392,830201.06,258493.4,258502.39,-0.2989502
16725,9.090265,322.56497,297.7944,9.090265,323.10806,4.699256,4.5198736,293.96045,267.5643,323.49664,0.018261136,322.61093,322.52502,0.99977905,1.0,0.48221663,0.020597275,1565537.4,14434.273,320.966,320.966,-4166.9204,1.0,1003500.0,1971278.8724434972,945718.4,966453.06,1565537.4,14434.273,9.21913,1912171.5,1579971.6,1579980.9,-0.29956055
16740,8.948774,321.9144,298.33636,8.948774,321.36615,4.6172037,4.441348,294.00412,267.55,320.2891,0.017976899,321.91605,321.50446,0.99977905,1.0,0.4115952,0.47448382,1336261.9,332511.44,322.634,322.634,-4165.713,1.0,1004400.0,1657496.2837653174,886176.9,865571.06,1336261.9,332511.44,9.058552,1751748.0,1668773.2,1668782.2,-0.2558899
16755,8.537272,324.22345,299.26526,8.537272,324.48175,4.379235,4.2134275,294.07648,267.4482,324.14978,0.017150246,324.2445,324.47235,0.99977905,1.0,0.42282742,0.378426,1372727.9,265195.47,324.302,324.302,-4161.1274,1.0,1005300.0,1792457.752122209,894914.44,904176.2,1372727.9,265195.47,8.592663,1799090.6,1637923.4,1637932.0,-0.18353271
16770,7.9275727,325.7913,299.6849,7.9275727,325.71405,4.0315943,3.8801029,294.16458,267.3262,325.34467,0.01592544,325.80804,325.73785,0.99977905,1.0,0.40194765,0.3766957,1304940.8,263982.94,325.97,325.97,-4154.4204,1.0,1006200.0,1716300.3351026305,869233.06,866661.3,1304940.8,263982.94,7.9116974,1735894.4,1568923.8,1568931.6,-0.09542847
16785,7.222901,327.48764,299.67203,7.222901,327.52298,3.6372716,3.5015793,294.2537,267.19107,327.09662,0.014509847,327.5072,327.54144,0.99977905,1.0,0.38505456,0.35540593,1250096.5,249063.36,327.638,327.638,-4147.1196,1.0,1007100.0,1671291.850260957,843819.56,844891.6,1250096.5,249063.36,7.138851,1688711.2,1499159.9,1499167.0,-0.0063171387
16800,7.3684907,328.0996,299.39017,7.3684907,328.1594,3.7346888,3.595473,294.338,267.05,328.29333,0.014802319,328.18146,328.23053,0.99977905,1.0,0.42055553,0.38879547,1365352.0,272462.28,329.306,329.306,-4168.104,1.0,1008000.0,1796902.4165532289,888490.06,890340.25,1365352.0,272462.28,7.330162,1778830.2,1637814.2,1637821.6,0.07800293
16815,8.722665,331.32324,298.95926,8.722665,331.35715,4.4602,4.2904153,294.41367,266.90665,330.91595,0.017522674,331.37024,331.40015,0.99977905,1.0,0.36821866,0.33672324,1195438.0,235970.81,330.974,330.974,-4137.6323,1.0,1008900.0,2351860.3923316505,1185660.8,1186902.9,1195438.0,235970.81,8.750615,2372563.5,1431408.8,1431417.5,0.153656
16830,9.108337,332.41644,298.4538,9.108337,332.38647,4.7366834,4.556317,294.4795,266.75937,331.97937,0.01829744,332.3793,332.3564,0.99977905,1.0,0.3293032,0.29740915,1069097.2,208420.05,330.975,330.975,-4192.458,1.0,1009800.0,2576415.0512556853,1299241.6,1298095.1,1069097.2,208420.05,9.293,2597336.8,1277517.2,1277526.5,0.21948242
16845,8.046335,329.09482,297.92456,8.046335,329.0391,4.085828,3.9318511,294.5299,266.60742,330.2848,0.016164018,329.07776,329.01187,0.99977905,1.0,0.1703106,0.14038944,552920.9,98382.9,327.642,327.642,-4141.741,1.0,1010700.0,2196899.5728022945,1053386.6,1051503.5,552920.9,98382.9,8.017679,2104890.0,651303.75,651311.75,0.26989746
16860,9.226199,325.14297,297.4058,9.226199,325.08783,4.725749,4.5439825,294.55634,266.45,325.87482,0.018534208,325.12497,325.06906,0.99977905,1.0,0.124153875,0.10516958,403071.0,73701.33,324.309,324.309,-4119.1475,1.0,1011600.0,2216133.4293155163,1074816.8,1072679.9,403071.0,73701.33,9.2697315,2147496.5,476772.3,476781.6,0.29632568
16875,8.617091,321.97977,296.94644,8.617091,321.93222,4.4534736,4.28519,294.54797,266.1879,322.4986,0.017310591,321.93738,321.89194,0.99977905,1.0,0.09297826,0.077171504,301858.0,54080.676,320.976,320.976,-4190.2803,1.0,1012500.0,1857756.2094902645,906000.6,904279.8,301858.0,54080.676,8.738664,1810280.5,355938.7,355947.44,0.28796387
16890,11.088103,318.24826,296.58484,11.088103,318.22284,5.9100842,5.675087,294.51562,265.8198,318.8993,0.022274526,318.2004,318.17813,0.99977905,1.0,0.073058955,0.060239594,237189.1,42215.04,317.643,317.643,-4198.298,1.0,1013400.0,2087584.2231362185,1008866.3,1007682.44,237189.1,42215.04,11.585171,2016548.8,279404.12,279415.72,0.25561523
16905,7.246631,315.10373,296.33398,7.246631,315.0853,3.6669757,3.530445,294.467,265.4918,315.8132,0.014557519,315.0759,315.05627,0.99977905,1.0,0.057564624,0.0468073,186886.08,32801.883,314.31,314.31,-4167.1685,1.0,1014300.0,1190990.1327062186,571273.2,570712.2,186886.08,32801.883,7.197421,1141985.4,219687.97,219695.17,0.20700073
16920,10.228854,308.47842,296.19373,10.679052,312.4092,5.5040283,5.288254,294.40674,265.35,311.40308,0.021000603,308.4208,312.3512,0.014500875,1.0,0.0,0.05392234,0.0,37788.0,310.977,310.977,-4176.918,1.0,1015200.0,1341503.2545451594,527765.25,727297.25,0.0,37788.0,10.792282,1255062.5,37788.0,37798.793,0.14672852
16935,5.027913,310.76505,296.1596,5.027913,313.02194,2.4568827,2.3664489,294.32816,265.35,308.1875,0.010100409,311.74377,313.32278,0.99997574,1.0,0.3031473,0.01,984180.94,7007.856,308.755,308.755,-4126.389,1.0,1016100.0,510243.9050197063,308426.47,356085.88,984180.94,7007.856,4.823332,664512.4,991188.8,991193.6,0.06814575
16950,8.7437,307.21674,296.20627,8.374502,302.98505,4.400729,4.2342224,294.24435,265.35,306.8034,0.017194098,307.16296,302.9185,1.0,0.014493115,0.09995223,0.0,324499.28,0.0,308.755,308.755,-4170.3633,1.0,1017000.0,765274.5172328764,404343.34,238429.36,324499.28,0.0,8.634952,642772.7,324499.28,324507.9,-0.015655518
16965,6.724249,308.13214,296.3315,6.4312887,299.89514,3.28243,3.16061,294.1559,265.35,304.4008,0.013213864,308.14865,299.84314,1.0,0.014493115,0.15768944,0.0,511945.66,0.0,309.313,309.313,-4140.016,1.0,1017900.0,447830.4510992757,333271.53,96258.66,511945.66,0.0,6.44304,429530.2,511945.66,511952.1,-0.10409546
16980,7.6606755,310.1523,296.42407,7.3325496,297.79877,3.788902,3.6471722,294.06143,265.35,304.03955,0.015059699,310.17264,297.78183,1.0,0.014493115,0.22281669,0.0,723384.2,0.0,310.981,310.981,-4149.206,1.0,1018800.0,481684.62931866996,441703.94,42336.08,723384.2,0.0,7.4360743,484040.0,723384.2,723391.6,-0.19857788
16995,8.634854,311.7444,296.47742,8.269882,297.20837,4.330305,4.166534,293.96658,265.35,304.49667,0.016979685,311.75928,297.20526,1.0,0.014493115,0.27602887,0.0,896139.8,0.0,312.649,312.649,-4160.0166,1.0,1019700.0,571890.6954169256,553677.75,25388.7,896139.8,0.0,8.49684,579066.44,896139.8,896148.3,-0.2934265
17010,9.38613,319.7594,296.6515,9.38613,315.40378,4.872027,4.6851273,293.87692,265.35,312.11136,0.01885549,319.18954,315.50238,1.0,1.0,0.044982802,0.40375885,146038.64,282948.4,313.205,313.205,-4169.632,1.0,1020600.0,1224314.319253108,910954.2,739247.94,146038.64,282948.4,9.557154,1650202.1,428987.06,428996.62,-0.38308716
17025,9.851426,299.77765,297.33862,10.315972,313.35965,5.291553,5.085965,293.81985,265.35,307.37967,0.020256812,299.72864,313.37805,0.013986491,1.0,0.0,0.32979262,0.0,231113.92,315.985,315.985,-4181.7246,1.0,1021500.0,854278.2423526774,100917.11,694144.3,0.0,231113.92,10.377518,795061.44,231113.92,231124.3,-0.44015503
17040,10.497245,298.4723,298.1939,10.993285,317.14853,5.6949787,5.4704394,293.76785,265.35,307.7845,0.021585809,298.47574,317.16513,0.013986489,1.0,0.0,0.41796106,0.0,292901.1,317.653,317.653,-4191.1387,1.0,1022400.0,869485.4535678133,12273.396,875168.9,0.0,292901.1,11.165419,887442.25,292901.1,292912.25,-0.49215698
17055,11.14347,298.82617,298.29327,11.671006,318.36725,6.107283,5.862249,293.71558,265.35,308.70688,0.022915624,298.82825,318.37674,0.013986489,1.0,0.0,0.45844355,0.0,321270.66,319.321,319.321,-4201.1455,1.0,1023300.0,1002263.8562040356,24940.996,983990.6,0.0,321270.66,11.969532,1008931.6,321270.66,321282.62,-0.5444336
17070,11.997906,320.47974,298.59695,11.997906,322.35254,6.477627,6.212833,293.67325,265.35,323.60178,0.024102198,320.4779,321.98718,0.99970174,1.0,0.5308383,0.19418634,1723390.0,136083.0,320.989,320.989,-4206.915,1.0,1024200.0,2531218.890616651,1102699.8,1197072.5,1723390.0,136083.0,12.69046,2299772.2,1859473.0,1859485.8,-0.5867615
17085,12.20889,322.1222,300.16602,12.20889,321.2016,6.614003,6.34168,293.69104,265.35,320.78894,0.024526037,322.13647,321.27567,0.99970174,1.0,0.5540859,0.5617166,1798864.2,393642.9,322.657,322.657,-4210.755,1.0,1025100.0,2124354.2144815363,1125854.2,1078648.6,1798864.2,393642.9,12.955683,2204503.0,2192507.2,2192520.2,-0.5689697
17100,12.150395,324.12967,301.71307,12.150395,324.38318,6.5768104,6.3065834,293.7496,265.35,324.1015,0.02440853,324.13956,324.38492,0.99970174,1.0,0.5482144,0.5138678,1779802.1,360111.16,324.325,324.325,-4210.182,1.0,1026000.0,2295168.2037719367,1143956.1,1156893.1,1779802.1,360111.16,12.883394,2300849.2,2139913.2,2139926.2,-0.5104065
17115,11.898082,325.5823,302.5525,11.898082,325.55716,6.415335,6.1539817,293.83282,265.2797,325.3378,0.023901666,325.5935,325.56924,0.99970174,1.0,0.5477461,0.5145366,1778281.9,360579.88,325.993,325.993,-4206.462,1.0,1026900.0,2287348.6946284743,1150844.8,1149588.1,1778281.9,360579.88,12.569317,2300433.0,2138861.8,2138874.2,-0.42718506
17130,11.529455,327.21658,302.8978,11.529455,327.24503,6.1815953,5.932641,293.92532,265.12082,326.98026,0.023161145,327.2287,327.25735,0.99970174,1.0,0.5561758,0.5213696,1805649.2,365368.28,327.661,327.661,-4201.0083,1.0,1027800.0,2342664.7080058274,1177605.9,1178983.1,1805649.2,365368.28,12.114237,2356589.0,2171017.5,2171029.5,-0.33468628
17145,11.052381,328.91174,303.02335,11.052381,328.93515,5.8830976,5.6493025,294.02353,264.95157,328.6506,0.022202764,328.92502,328.94858,0.99970174,1.0,0.5646486,0.52744764,1833156.6,369627.75,329.329,329.329,-4194.119,1.0,1028700.0,2389783.0340844393,1201739.4,1202826.0,1833156.6,369627.75,11.5324,2404565.5,2202784.5,2202796.0,-0.23648071
17160,10.468482,330.66098,303.0226,10.468482,330.68246,5.5237637,5.3073506,294.1252,264.85,330.37646,0.021029789,330.6751,330.69675,0.99970174,1.0,0.5674771,0.528175,1842339.2,370137.44,330.997,330.997,-4185.985,1.0,1029600.0,2416032.030648489,1215193.4,1216138.0,1842339.2,370137.44,10.831114,2431331.5,2212476.8,2212487.5,-0.13479614
17175,8.561974,333.23517,302.59866,8.561974,333.229,4.3954554,4.229015,294.3805,264.9125,332.73532,0.017199868,333.25858,333.2527,0.99970174,1.0,0.51074886,0.47183,1658168.6,330651.7,332.665,332.665,-4163.425,1.0,1030500.0,2177055.4881266207,1101697.6,1101475.9,1658168.6,330651.7,8.62447,2203173.5,1988820.2,1988828.9,0.1204834
17190,7.1915684,334.50095,301.51547,7.1915684,334.51276,3.6193206,3.4843256,294.62012,265.1,334.4813,0.014446905,334.4927,334.50537,0.99970174,1.0,0.42075086,0.38263455,1365986.1,268144.78,334.333,334.333,-4146.083,1.0,1031400.0,2000267.0958387172,996312.6,996669.4,1365986.1,268144.78,7.1036463,1992982.0,1634130.9,1634138.0,0.36010742
17205,7.191151,335.6469,300.035,7.191151,335.62445,3.618938,3.4839551,294.82227,265.2875,335.57446,0.014446068,335.63437,335.61258,0.99970174,1.0,0.3057694,0.27068081,992693.8,189689.22,332.667,332.667,-4145.8955,1.0,1032300.0,2156302.8115784787,1075580.5,1074902.1,992693.8,189689.22,7.102893,2150482.5,1182383.0,1182390.1,0.56225586
17220,7.191143,331.68167,298.5206,7.191143,331.44485,3.6189346,3.4839518,294.97134,265.35,332.72375,0.014446051,331.62924,331.38974,0.99970174,1.0,0.09293268,0.07033261,301710.03,49288.082,329.334,329.334,-4145.897,1.0,1033200.0,2075222.2015518157,1001557.25,994404.75,301710.03,49288.082,7.102886,1995962.0,350998.12,351005.22,0.7113342
17235,-0.04234941,328.34207,297.64935,-0.042349312,328.32123,3.855522e-36,3.8511897e-36,295.0581,265.24844,329.57785,-8.507424e-05,328.25806,328.2411,-1.3767705e-07,-1.3779363e-07,0.0,0.0,0.0,0.0,328.223,328.223,-66.24241,0.0,1034100.0,-11408.429577292933,-5459.238,-5455.5176,0.0,0.0,7.7067114e-36,-10914.756,0.0,7.7067114e-36,0.7980957
17250,-0.042387918,328.4137,297.64935,-0.042387918,328.39963,0.0,0.0,295.1022,265.07916,329.57785,-8.515169e-05,328.26144,328.2442,1.5720721e-13,1.5737818e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1035000.0,-11418.81496695638,-5476.953,-5474.448,0.0,0.0,0.0,-10951.401,0.0,0.0,0.8421936
17265,-0.042387918,328.46802,297.64935,-0.042387918,328.45853,0.0,0.0,295.12344,264.92032,329.57785,-8.515169e-05,328.265,328.2475,3.098148e-18,-9.6341445e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1035900.0,-11418.81496695638,-5486.6235,-5484.934,0.0,0.0,0.0,-10971.558,0.0,0.0,0.86343384
17280,-0.042387918,328.51077,297.64935,-0.042387918,328.50436,0.0,0.0,295.12894,264.85,329.57785,-8.515169e-05,328.26874,328.2509,6.848439e-27,-5.474192e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1036800.0,-11418.81496695638,-5494.2354,-5493.0947,0.0,0.0,0.0,-10987.33,0.0,0.0,0.868927
17295,-0.042387918,328.54562,297.64935,-0.042387918,328.5413,0.0,0.0,295.12616,264.85,329.57785,-8.515169e-05,328.27264,328.2545,-5.959621e-37,4.764382e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1037700.0,-11418.81496695638,-5500.44,-5499.6685,0.0,0.0,0.0,-11000.108,0.0,0.0,0.8661499
17310,-0.042387918,328.57562,297.64935,-0.042387918,328.57272,0.0,0.0,295.1206,264.85,329.57785,-8.515169e-05,328.27673,328.2582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1038600.0,-11418.81496695638,-5505.781,-5505.2646,0.0,0.0,0.0,-11011.045,0.0,0.0,0.8605957
17325,-0.042387918,328.60248,297.64935,-0.042387918,328.6005,0.0,0.0,295.11237,264.85,329.57785,-8.515169e-05,328.281,328.2621,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1039500.0,-11418.81496695638,-5510.5615,-5510.2085,0.0,0.0,0.0,-11020.77,0.0,0.0,0.85235596
17340,-0.042387918,328.62735,297.64935,-0.042387918,328.626,0.0,0.0,295.10153,264.85,329.57785,-8.515169e-05,328.28543,328.26614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1040400.0,-11418.81496695638,-5514.9897,-5514.7505,0.0,0.0,0.0,-11029.74,0.0,0.0,0.8415222
17355,-0.042387918,328.65094,297.64935,-0.042387918,328.65002,0.0,0.0,295.0898,264.85,329.57785,-8.515169e-05,328.29007,328.27036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1041300.0,-11418.81496695638,-5519.1895,-5519.0264,0.0,0.0,0.0,-11038.216,0.0,0.0,0.82980347
17370,-0.042387918,328.6737,297.64935,-0.042387918,328.6731,0.0,0.0,295.07578,264.85,329.57785,-8.515169e-05,328.2949,328.27475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1042200.0,-11418.81496695638,-5523.242,-5523.134,0.0,0.0,0.0,-11046.376,0.0,0.0,0.8157654
17385,-0.042387918,328.69583,297.64935,-0.042387918,328.6954,0.0,0.0,295.06482,264.85,329.57785,-8.515169e-05,328.29987,328.27927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1043100.0,-11418.81496695638,-5527.181,-5527.105,0.0,0.0,0.0,-11054.286,0.0,0.0,0.8048096
17400,-0.042387918,328.7173,297.64935,-0.042387918,328.717,0.0,0.0,295.04422,264.85,329.57785,-8.515169e-05,328.30505,328.28397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1044000.0,-11418.81496695638,-5531.0005,-5530.9517,0.0,0.0,0.0,-11061.952,0.0,0.0,0.7842102
17415,-0.042387918,328.73795,297.64935,-0.042387918,328.73776,0.0,0.0,295.02716,264.85,329.57785,-8.515169e-05,328.31036,328.28882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1044900.0,-11418.81496695638,-5534.6787,-5534.6465,0.0,0.0,0.0,-11069.325,0.0,0.0,0.7671509
17430,-0.042387918,328.7575,297.64935,-0.042387918,328.7574,0.0,0.0,295.01218,264.85,329.57785,-8.515169e-05,328.31583,328.29376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1045800.0,-11418.81496695638,-5538.1616,-5538.1396,0.0,0.0,0.0,-11076.301,0.0,0.0,0.75216675
17445,-0.042387918,328.77557,297.64935,-0.042387918,328.7755,0.0,0.0,294.9905,264.85,329.57785,-8.515169e-05,328.32138,328.29883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1046700.0,-11418.81496695638,-5541.378,-5541.3667,0.0,0.0,0.0,-11082.744,0.0,0.0,0.73049927
17460,-0.042387918,328.7917,297.64935,-0.042387918,328.79163,0.0,0.0,294.9742,264.85,329.57785,-8.515169e-05,328.327,328.30392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1047600.0,-11418.81496695638,-5544.2466,-5544.2354,0.0,0.0,0.0,-11088.482,0.0,0.0,0.7142029
17475,-0.042387918,328.80527,297.64935,-0.042387918,328.80524,0.0,0.0,294.9517,264.92813,329.57785,-8.515169e-05,328.33267,328.30908,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1048500.0,-11418.81496695638,-5546.664,-5546.6587,0.0,0.0,0.0,-11093.322,0.0,0.0,0.6916809
17490,-0.042387918,328.8157,297.64935,-0.042387918,328.81567,0.0,0.0,294.9335,265.1,329.57785,-8.515169e-05,328.33832,328.31424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1049400.0,-11418.81496695638,-5548.522,-5548.5166,0.0,0.0,0.0,-11097.039,0.0,0.0,0.67349243
17505,-0.042387918,328.8222,297.64935,-0.042387918,328.8222,0.0,0.0,294.91473,265.27188,329.57785,-8.515169e-05,328.34387,328.3193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1050300.0,-11418.81496695638,-5549.679,-5549.679,0.0,0.0,0.0,-11099.358,0.0,0.0,0.6547241
17520,-0.042387918,328.82413,297.64935,-0.042387918,328.8241,0.0,0.0,294.8933,265.35,329.57785,-8.515169e-05,328.3493,328.32425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1051200.0,-11418.81496695638,-5550.0215,-5550.016,0.0,0.0,0.0,-11100.037,0.0,0.0,0.6333008
17535,-0.042387918,328.82053,297.64935,-0.042387918,328.8205,0.0,0.0,294.8341,265.35,329.57785,-8.515169e-05,328.3545,328.329,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1052100.0,-11418.81496695638,-5549.3804,-5549.375,0.0,0.0,0.0,-11098.756,0.0,0.0,0.5740967
17550,-0.042387918,328.81073,297.64935,-0.042387918,328.81073,0.0,0.0,294.78604,265.35,329.57785,-8.515169e-05,328.35938,328.33353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1053000.0,-11418.81496695638,-5547.6367,-5547.6367,0.0,0.0,0.0,-11095.273,0.0,0.0,0.5260315
17565,-0.042387918,328.79364,297.64935,-0.042387918,328.79364,0.0,0.0,294.73773,265.35,329.57785,-8.515169e-05,328.36383,328.33765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1053900.0,-11418.81496695638,-5544.594,-5544.594,0.0,0.0,0.0,-11089.188,0.0,0.0,0.47772217
17580,-0.042387918,328.7686,297.64935,-0.042387918,328.7686,0.0,0.0,294.6886,265.35,329.57785,-8.515169e-05,328.3678,328.34134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1054800.0,-11418.81496695638,-5540.134,-5540.134,0.0,0.0,0.0,-11080.268,0.0,0.0,0.42858887
17595,-0.042387918,328.73425,297.64935,-0.042387918,328.73425,0.0,0.0,294.5601,265.35,329.57785,-8.515169e-05,328.3711,328.34448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1055700.0,-11418.81496695638,-5534.0215,-5534.0215,0.0,0.0,0.0,-11068.043,0.0,0.0,0.30007935
17610,-0.042387918,328.6902,297.64935,-0.042387918,328.6902,0.0,0.0,294.4522,265.35,329.57785,-8.515169e-05,328.37366,328.347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1056600.0,-11418.81496695638,-5526.1763,-5526.1763,0.0,0.0,0.0,-11052.353,0.0,0.0,0.1921997
17625,-0.042387918,328.63516,297.64966,-0.042387918,328.63513,0.0,0.0,294.3563,265.35,329.57635,-8.5151696e-05,328.3753,328.34866,1.4454583e-18,3.0858138e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1057500.0,-11418.172003747173,-5516.326,-5516.321,0.0,0.0,0.0,-11032.646,0.0,0.0,0.09628296
17640,-0.042387944,328.5683,298.1247,-0.042387944,328.5683,0.0,0.0,294.25055,265.35,327.7533,-8.515175e-05,328.37592,328.34946,-3.7832557e-18,7.464948e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1058400.0,-10596.294004509677,-5419.855,-5419.855,0.0,0.0,0.0,-10839.71,0.0,0.0,-0.009460449
17655,-0.042388037,328.48874,300.8445,-0.042388037,328.48874,0.0,0.0,294.10867,265.35,316.5838,-8.5151936e-05,328.37534,328.3492,-5.989256e-19,-2.8014637e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1059300.0,-5628.969679238205,-4921.4946,-4921.4946,0.0,0.0,0.0,-9842.989,0.0,0.0,-0.15133667
17670,-0.042388145,328.39554,303.5337,-0.042388145,328.39554,0.0,0.0,293.9894,265.35,303.43018,-8.5152154e-05,328.3734,328.34778,1.8968242e-17,-7.578642e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1060200.0,37.021229670131106,-4426.1597,-4426.1597,0.0,0.0,0.0,-8852.319,0.0,0.0,-0.27059937
17685,102.63771,320.587,294.26105,2.3393085,327.5582,190.1653,0.0,293.87335,265.35,319.088,0.10544242,320.61835,327.2443,0.9998613,-4.6954933e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-6562.044,1.0,1061100.0,10994824.2479486,11348551.0,327147.7,3246544.0,0.0,190.1653,11675699.0,3246544.0,3246734.2,-0.3866577
17700,6.9222636,356.45282,294.3727,6.9222636,335.92636,3.4724605,3.3432736,293.81308,265.35,339.08084,0.013905908,356.90134,337.09244,0.9998613,0.99999994,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4145.4663,1.0,1062000.0,2611169.98866089,1804886.5,1208110.4,3246544.0,700785.6,6.815734,3012997.0,3947329.5,3947336.2,-0.44692993
17715,7.160922,312.61682,296.44388,7.4990225,342.54153,3.696926,3.5588756,293.80585,265.35,332.1978,0.014724941,312.29007,342.51776,0.014120595,1.0,0.0,0.568091,0.0,398109.97,343.15,343.15,-4148.4873,1.0,1062900.0,2211193.358497923,486415.38,1451886.9,0.0,398109.97,7.2558017,1938302.2,398109.97,398117.22,-0.4541626
17730,7.483418,347.34573,298.94543,7.483418,353.88593,3.781257,3.6398265,293.82742,265.35,346.50284,0.015033193,347.7607,352.6352,0.9999828,1.0,0.92237306,0.01,2994524.8,7007.856,343.15,343.15,-4148.745,1.0,1063800.0,3002746.4172645067,1521238.6,1726799.1,2994524.8,7007.856,7.4210835,3248037.8,3001532.5,3001540.0,-0.43258667
17745,7.218155,342.90982,299.8941,7.218155,341.57355,3.6342802,3.4986987,293.89526,265.35,340.7035,0.014500314,342.80927,341.90503,0.9999828,1.0,0.516387,0.6762904,1676473.0,473934.56,343.15,343.15,-4146.6367,1.0,1064700.0,2485345.5637111664,1304075.2,1263564.4,1676473.0,473934.56,7.132979,2567639.5,2150407.5,2150414.8,-0.3647461
17760,8.130826,343.9029,300.32462,8.130826,343.99197,4.142278,3.986174,293.97604,265.35,344.13684,0.01633375,343.96402,343.9586,0.9999828,1.0,0.5899623,0.48214376,1915338.5,337879.4,343.15,343.15,-4151.8057,1.0,1065600.0,3005595.2411110527,1488175.0,1491217.1,1915338.5,337879.4,8.128452,2979392.0,2253218.0,2253226.2,-0.28396606
17775,7.1912093,343.71182,300.15225,7.1912093,343.64133,3.619011,3.484026,294.07663,265.4703,343.9993,0.014446184,343.67557,343.62845,0.9999828,1.0,0.4630415,0.4238942,1503284.6,297058.97,343.15,343.15,-4145.9453,1.0,1066500.0,2660374.4774056394,1315633.2,1313504.0,1503284.6,297058.97,7.103037,2629137.2,1800343.6,1800350.8,-0.18338013
17790,10.503246,342.60892,299.6361,10.503246,342.5348,5.4881687,5.2719107,294.1588,265.7625,341.9888,0.021099627,342.7034,342.6167,0.9999828,1.0,0.5208354,0.46854442,1690915.0,328349.2,343.15,343.15,-4140.3755,1.0,1067400.0,3753229.187528268,1895686.8,1892416.8,1690915.0,328349.2,10.760079,3788103.5,2019264.2,2019275.0,-0.10119629
17805,9.058461,344.08066,298.9939,9.058461,344.07202,4.6976514,4.518733,294.22922,266.12344,344.44373,0.018197244,343.93527,343.9394,0.9999828,1.0,0.3255214,0.2795093,1056819.6,195876.1,340.928,340.928,-4182.6406,1.0,1068300.0,3473658.8520024726,1715350.0,1715021.4,1056819.6,195876.1,9.216385,3430371.5,1252695.8,1252705.0,-0.030792236
17820,10.594364,338.17065,298.31738,10.594364,338.11197,5.613551,5.3932276,294.29337,266.45,339.68762,0.021282671,338.07794,338.02634,0.9999828,1.0,0.24290629,0.20640616,788605.94,144646.47,337.595,337.595,-4198.055,1.0,1069200.0,3697970.606901208,1773324.2,1770713.0,788605.94,144646.47,11.006779,3544037.2,933252.4,933263.4,0.033355713
17835,8.93872,335.1871,297.68646,8.93872,335.1608,4.5925803,4.4173436,294.33237,266.725,335.96277,0.0179567,335.19034,335.15787,0.9999828,1.0,0.19553839,0.1654916,634823.94,115974.13,334.262,334.262,-4147.5493,1.0,1070100.0,2886727.8443742637,1407872.4,1406884.8,634823.94,115974.13,9.009924,2814757.0,750798.06,750807.06,0.07235718
17850,7.191378,332.4435,297.142,7.191378,332.3459,3.6194198,3.484425,294.35004,267.0,333.0515,0.014446523,332.38843,332.2937,0.9999828,1.0,0.12803209,0.10574716,415661.78,74106.09,330.929,330.929,-4146.3276,1.0,1071000.0,2178824.0935606384,1066239.5,1063290.8,415661.78,74106.09,7.1038446,2129530.2,489767.88,489774.97,0.090026855
17865,7.1912103,328.1266,296.70758,7.1912103,328.0963,3.618972,3.4839878,294.35162,267.275,328.88907,0.014446186,328.0987,328.0681,0.9999828,1.0,0.124921,0.105307885,405561.53,73798.25,327.596,327.596,-4145.898,1.0,1071900.0,1952578.9868734023,948950.9,948036.56,405561.53,73798.25,7.1029596,1896987.5,479359.78,479366.88,0.09161377
17880,7.1912146,325.07635,296.38675,7.1912146,325.05826,3.6189744,3.48399,294.3408,267.55,325.9052,0.014446194,325.03894,325.0201,0.9999828,1.0,0.1084119,0.09044383,351964.0,63381.73,324.263,324.263,-4145.898,1.0,1072800.0,1791003.7042800183,866515.06,865968.5,351964.0,63381.73,7.1029644,1732483.5,415345.72,415352.8,0.08078003
17895,7.191217,321.6469,296.16745,7.191217,321.62152,3.6189756,3.4839911,294.323,268.0232,322.50986,0.014446199,321.60867,321.5832,0.9999828,1.0,0.092410415,0.07704051,300014.47,53988.88,320.93,320.93,-4145.898,1.0,1073700.0,1598300.152515003,769559.0,768792.1,300014.47,53988.88,7.102967,1538351.1,354003.34,354010.44,0.06298828
17910,7.141502,318.1762,296.02988,7.141502,318.28955,3.5921566,3.4582443,294.30325,268.7702,319.13788,0.014346329,318.0038,318.25314,0.9999828,1.0,0.0,0.07966585,0.0,55828.68,318.708,318.708,-4146.2227,1.0,1074600.0,1392362.9368920217,664263.94,667663.56,0.0,55828.68,7.0504007,1331927.5,55828.68,55835.73,0.04324341
17925,4.7992043,310.81985,295.9525,5.045321,316.40793,2.403936,2.3155193,294.28235,269.6071,315.42712,0.009888172,310.71506,316.2544,0.013791746,1.0,0.0,0.016115015,0.0,11293.171,314.264,314.264,-4129.234,1.0,1075500.0,808786.8181988597,299675.9,433457.34,0.0,11293.171,4.7194552,733133.25,11293.171,11297.891,0.022338867
17940,5.9935575,308.1718,295.91156,5.993558,312.78336,2.9628391,2.8532205,294.25974,270.35,310.47894,0.012040261,309.82166,314.3125,0.9985991,1.0,1.0,1.0,3246544.0,700785.6,312.042,312.042,-4128.3877,1.0,1076400.0,736659.3937920697,308626.66,424712.75,3246544.0,700785.6,5.8160596,733339.4,3947329.5,3947335.2,-0.0002746582
17955,8.192207,311.66986,295.88342,7.848149,306.2614,4.100239,3.9462996,294.2359,270.9658,310.11533,0.016111473,311.64728,306.22342,1.0,0.014583248,0.11299362,0.0,366838.75,0.0,312.042,312.042,-4172.898,1.0,1077300.0,963047.0504106483,543168.25,342081.7,366838.75,0.0,8.046538,885249.94,366838.75,366846.78,-0.024108887
17970,6.2702627,305.0418,295.8659,5.9979954,303.74533,3.051525,2.9387717,294.21063,271.54083,305.45078,0.01232265,304.98737,303.70383,1.0,0.014583248,0.015137144,0.0,49143.406,0.0,305.37,305.37,-4148.694,1.0,1078200.0,496066.1727572244,241648.36,198495.17,49143.406,0.0,5.990297,440143.53,49143.406,49149.4,-0.04937744
17985,6.008288,305.37512,295.85104,5.7462764,301.0183,2.9060526,2.7986999,294.1791,272.07047,303.18942,0.011806679,305.4049,300.97733,1.0,0.014583248,0.08734458,0.0,283568.0,0.0,305.37,305.37,-4135.2017,1.0,1079100.0,363895.9120439722,240338.3,124708.69,283568.0,0.0,5.7047524,365047.0,283568.0,283573.72,-0.0809021
18000,6.008054,305.50848,295.79156,5.7460513,298.9185,2.9055805,2.798239,294.1441,272.55,302.50232,0.011806218,305.52808,298.88672,1.0,0.014583248,0.11233508,0.0,364700.75,0.0,306.482,306.482,-4134.6797,1.0,1080000.0,332760.24186159245,245195.05,75463.32,364700.75,0.0,5.7038193,320658.38,364700.75,364706.47,-0.11590576
18015,6.0355463,307.84195,295.70804,5.772457,297.79056,2.923062,2.815114,294.1048,272.73917,302.4171,0.011860355,307.93393,297.78635,1.0,0.014583248,0.1720674,0.0,558624.4,0.0,308.15,308.15,-4139.4917,1.0,1080900.0,334202.4878075847,307586.1,50489.27,558624.4,0.0,5.7381763,358075.38,558624.4,558630.1,-0.1552124
18030,6.491995,308.906,295.66122,6.211204,297.1726,3.1601148,3.0430255,294.0678,272.60147,303.24924,0.01275952,308.9142,297.15985,1.0,0.014583248,0.17386985,0.0,564476.1,0.0,309.818,309.818,-4138.3813,1.0,1081800.0,406641.470677414,361137.22,39427.535,564476.1,0.0,6.2031403,400564.75,564476.1,564482.3,-0.1921997
18045,6.9405932,310.87302,295.71066,6.642893,296.68503,3.3996115,3.273245,294.03564,272.43805,303.6944,0.01364371,310.89502,296.68088,1.0,0.014583248,0.22191213,0.0,720447.5,0.0,311.486,311.486,-4142.5977,1.0,1082700.0,457496.56151248247,441990.06,27184.938,720447.5,0.0,6.6728563,469175.0,720447.5,720454.2,-0.22436523
18060,7.357434,312.47235,295.8568,7.0442734,296.6097,3.6249475,3.4897401,294.00903,272.55,304.49924,0.014465558,312.49075,296.61063,1.0,0.014583248,0.25543717,0.0,829288.0,0.0,313.154,313.154,-4146.7627,1.0,1083600.0,525073.5454815469,513440.5,22275.234,829288.0,0.0,7.114688,535715.75,829288.0,829295.1,-0.25097656
18075,7.676869,314.183,296.068,7.351921,296.75204,3.7995453,3.6574051,293.99496,273.13806,305.4187,0.015095421,314.20123,296.75507,1.0,0.014583248,0.28414634,0.0,922493.56,0.0,314.266,314.266,-4150.212,1.0,1084500.0,592842.0753499495,584079.9,21122.19,922493.56,0.0,7.45695,605202.06,922493.56,922501.0,-0.26504517
18090,7.501177,306.60812,296.32767,7.8491507,317.23523,3.8899255,3.74417,293.99957,274.00146,315.50436,0.015418384,306.36383,317.11905,0.014204523,1.0,0.0,0.21288064,0.0,149183.69,314.266,314.266,-4152.294,1.0,1085400.0,1241829.452067168,323885.2,689247.75,0.0,149183.69,7.634095,1013132.94,149183.69,149191.33,-0.260437
18105,7.390432,299.38788,296.93622,7.7339935,317.08978,3.8267992,3.6835797,294.03506,274.83914,308.16336,0.0151914805,299.35028,317.16235,0.01420322,1.0,0.0,0.33421785,0.0,234215.06,318.158,318.158,-4151.305,1.0,1086300.0,716339.038937167,76099.08,654643.7,0.0,234215.06,7.510379,730742.75,234215.06,234222.58,-0.22494507
18120,7.257979,298.4278,297.3025,7.5961967,319.5484,3.7513182,3.6111119,294.06992,275.35,309.13797,0.014920033,298.4273,319.5551,0.01420322,1.0,0.0,0.31718698,0.0,222280.08,319.826,319.826,-4149.881,1.0,1087200.0,741660.1218749008,34303.254,709734.1,0.0,222280.08,7.36243,744037.4,222280.08,222287.44,-0.190094
18135,7.2572155,324.8118,297.25235,7.2572155,326.62714,3.655761,3.5193264,294.10565,275.58273,322.67526,0.014578781,324.92612,325.95615,0.9999102,1.0,0.0,0.01,0.0,7007.856,321.494,321.494,-4146.8296,1.0,1088100.0,1556667.3252842862,840020.4,895352.44,0.0,7007.856,7.1750875,1735372.8,7007.856,7015.0312,-0.15435791
18150,6.657433,303.91302,297.32266,6.9649377,321.20718,3.4111712,3.2843723,294.16934,275.77353,312.25256,0.013682767,303.79538,321.4182,0.014355396,1.0,0.0,0.41031486,0.0,287542.75,323.162,323.162,-4143.9526,1.0,1089000.0,857985.8938355586,184274.56,698687.6,0.0,287542.75,6.6955433,882962.2,287542.75,287549.44,-0.090667725
18165,6.346581,300.24564,297.5427,6.3466706,325.05634,3.157594,3.040605,294.22855,275.9026,313.33435,0.0127495285,300.22327,325.03845,0.64350015,1.0,0.0,0.29781994,0.0,208707.94,324.274,324.274,-4138.5664,1.0,1089900.0,845611.9338635631,72048.65,733404.1,0.0,208707.94,6.1981993,805452.75,208707.94,208714.14,-0.031463623
18180,5.6856728,314.72937,297.41275,5.941013,320.05606,2.8721163,2.7660568,294.28958,275.95,325.65207,0.011678233,314.33276,319.88333,0.014705463,1.0,0.0,0.14634088,0.0,102553.586,325.386,325.386,-4134.8916,1.0,1090800.0,1385098.4277397743,413517.88,565001.6,0.0,102553.586,5.638173,978519.5,102553.586,102559.23,0.029571533
18195,4.9937286,304.50974,297.2611,5.2197995,330.19324,2.4992712,2.407273,294.36255,275.95,316.73227,0.010258811,304.40576,330.28714,0.014703514,1.0,0.0,0.3084709,0.0,216171.97,326.499,326.499,-4129.133,1.0,1091700.0,838953.9967846189,152030.23,721976.25,0.0,216171.97,4.906544,874006.5,216171.97,216176.88,0.10253906
18210,4.3956285,301.7654,297.0625,4.5941787,323.35046,2.1820695,2.1018953,294.41806,275.95,314.85623,0.009029664,301.73407,323.24222,0.014703514,1.0,0.0,0.147178,0.0,103140.22,323.166,323.166,-4124.4883,1.0,1092600.0,674819.9649548497,86823.45,507240.75,0.0,103140.22,4.283965,594064.2,103140.22,103144.5,0.15805054
18225,3.9146986,300.94693,296.7305,4.0893855,321.25998,4.492858,4.0190482e-28,294.45566,275.95,311.84222,0.008039571,300.9325,321.21848,0.014703514,1.0,0.0,0.13316497,0.0,93320.09,319.833,319.833,-4121.358,1.0,1093500.0,510265.5184351988,69325.43,421304.12,0.0,93320.09,4.492858,490629.56,93320.09,93324.586,0.1956482
18240,4.661826,312.1796,296.3677,4.661826,327.33722,5.239343,0.0,294.4764,275.95,310.0346,0.00936499,314.7287,329.52917,0.9999926,1.0,1.0,1.0,3246544.0,700785.6,318.722,318.722,-4129.122,1.0,1094400.0,537559.6049034187,309591.6,606372.8,3246544.0,700785.6,5.239343,915964.4,3947329.5,3947334.8,0.21640015
18255,9.087333,321.41782,296.03528,8.708095,313.76212,4.633401,4.4579105,294.48987,275.95,316.57077,0.017874325,321.374,313.77795,1.0,0.014565301,0.09049344,0.0,293790.94,0.0,313.167,313.167,-4209.464,1.0,1095300.0,1541643.8131596236,968770.2,648341.25,293790.94,0.0,9.091311,1617111.5,293790.94,293800.03,0.2298584
18270,7.3648496,312.5364,295.76788,7.364851,317.8899,3.730237,3.5911484,294.50027,275.95,316.16248,0.014795005,312.47806,317.79306,0.99023145,1.0,0.0,0.042553492,0.0,29820.875,313.167,313.167,-4165.221,1.0,1096200.0,1267300.0258328102,518690.2,684286.3,0.0,29820.875,7.3213854,1202976.5,29820.875,29828.197,0.2402649
18285,5.671734,310.21536,295.5632,5.931915,311.40292,2.886345,2.7801318,294.50275,275.95,311.41446,0.011655094,310.19382,311.37628,0.014547014,1.0,0.0,0.01,0.0,7007.856,306.501,306.501,-4165.475,1.0,1097100.0,775941.1621465688,349033.25,394631.5,0.0,7007.856,5.6664767,743664.75,7007.856,7013.5225,0.24273682
18300,4.605697,309.63336,295.40143,4.605697,309.4109,2.2386093,2.156326,294.49576,275.95,309.63504,0.009252233,310.25858,309.35815,0.99978745,1.0,0.25402522,0.01,824704.0,7007.856,305.37,305.37,-4124.322,1.0,1098000.0,553109.345656651,275301.5,270998.0,824704.0,7007.856,4.3949356,546299.5,831711.9,831716.25,0.23574829
18315,6.823429,307.74158,295.27017,6.528566,306.5786,3.3637846,3.2393565,294.4723,275.86905,307.6075,0.013411192,307.71188,306.56665,1.0,0.014542251,0.01,0.0,32465.44,0.0,305.37,305.37,-4177.2295,1.0,1098900.0,694925.514425563,357410.53,310077.2,32465.44,0.0,6.603141,667487.75,32465.44,32472.043,0.21228027
18330,9.868574,305.2801,295.1661,9.4558115,304.83893,5.0688815,4.874101,294.4404,275.68408,305.47513,0.01941006,305.25662,304.81696,1.0,0.014542251,0.011297527,0.0,36677.918,0.0,305.37,305.37,-4202.6533,1.0,1099800.0,840414.6386331149,419204.5,384150.38,36677.918,0.0,9.942983,803354.9,36677.918,36687.86,0.1803894
18345,6.450999,304.98065,295.08704,6.1703053,303.02356,3.1720173,3.055132,294.40234,275.48212,304.12048,0.012677262,305.00424,303.00546,1.0,0.014542251,0.057832725,0.0,187756.48,0.0,305.37,305.37,-4185.0137,1.0,1100700.0,480981.37159404356,268059.56,205677.23,187756.48,0.0,6.227149,473736.8,187756.48,187762.72,0.14233398
18360,10.334601,305.29788,295.0318,9.901687,301.82004,5.3183565,5.1116943,294.35968,275.35,303.66098,0.020326007,305.28177,301.80853,1.0,0.014542251,0.07017025,0.0,227810.8,0.0,305.37,305.37,-4187.269,1.0,1101600.0,736666.5301970216,445602.66,282303.06,227810.8,0.0,10.430051,727905.75,227810.8,227821.23,0.09967041
18375,10.25585,305.2411,295.00308,9.826342,300.9957,5.2776375,5.072988,294.30597,275.32043,303.2578,0.020171227,305.21677,300.9853,1.0,0.014542251,0.08176759,0.0,265462.06,0.0,305.37,305.37,-4191.1597,1.0,1102500.0,699333.7538721676,440997.75,247319.03,265462.06,0.0,10.350626,688316.75,265462.06,265472.4,0.045959473
18390,10.321172,305.37863,295.00964,9.888838,300.3444,5.228638,5.0239916,294.25073,275.33936,302.7727,0.020299612,305.40768,300.34003,1.0,0.014542251,0.10306479,0.0,334604.38,0.0,305.37,305.37,-4117.991,1.0,1103400.0,661865.9621901771,449484.44,221568.69,334604.38,0.0,10.25263,671053.1,334604.38,334614.62,-0.009277344
18405,6.9230933,305.45956,295.06082,6.6244817,299.55594,3.391931,3.2659068,294.19577,275.3636,302.71988,0.013607639,305.45074,299.53928,1.0,0.014542251,0.08769157,0.0,284694.53,0.0,305.37,305.37,-4145.178,1.0,1104300.0,437731.0991656714,302364.16,125066.84,284694.53,0.0,6.657838,427431.0,284694.53,284701.2,-0.0642395
18420,6.274719,305.3462,295.15936,6.000847,298.4695,3.044135,2.931485,294.14178,275.35,302.07928,0.012329991,305.35587,298.45087,1.0,0.014542251,0.109035924,0.0,353989.9,0.0,305.926,305.926,-4135.4224,1.0,1105200.0,358354.8119353509,268461.84,83427.555,353989.9,0.0,5.9756203,351889.4,353989.9,353995.88,-0.1182251
18435,6.1032534,307.0921,295.29214,5.836101,297.426,2.9549901,2.845765,294.08823,275.2299,302.16818,0.011992289,307.12076,297.40857,1.0,0.014542251,0.14822118,0.0,481206.6,0.0,307.594,307.594,-4135.3623,1.0,1106100.0,346329.59907110035,302476.16,52304.133,481206.6,0.0,5.8007555,354780.28,481206.6,481212.4,-0.17178345
18450,6.717738,308.45923,295.4389,6.426868,296.59204,3.2796795,3.1579704,294.03607,275.03488,302.54495,0.013202883,308.47974,296.58267,1.0,0.014542251,0.18526755,0.0,601479.25,0.0,309.262,309.262,-4140.2603,1.0,1107000.0,394045.3868440727,367361.94,31126.455,601479.25,0.0,6.4376497,398488.4,601479.25,601485.7,-0.22393799
