minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
18465,7.342396,310.23898,295.6156,7.028144,296.32617,3.6161008,3.4812384,293.98676,274.87247,303.23123,0.014434252,310.25644,296.32553,1.0,0.014542251,0.225805,0.0,733085.9,0.0,310.93,310.93,-4146.341,1.0,1107900.0,461688.93954438774,450956.78,20974.79,733085.9,0.0,7.097339,471931.56,733085.9,733093.0,-0.2732544
18480,7.949231,311.85458,295.84546,7.6124463,296.41562,3.948727,3.8005898,293.94205,274.85,304.08542,0.015630672,311.87167,296.41812,1.0,0.014542251,0.2668144,0.0,866224.7,0.0,312.598,312.598,-4152.743,1.0,1108800.0,540943.6435342173,534492.94,18229.31,866224.7,0.0,7.7493167,552722.25,866224.7,866232.44,-0.31796265
18495,8.342489,320.64883,296.14185,8.342489,306.537,4.2661724,4.105036,293.9034,274.94864,305.09366,0.016758952,321.6197,307.86703,1.0,1.0000153,1.0,1.0,3246544.0,700785.6,313.154,313.154,-4157.564,1.0,1109700.0,630096.611283102,858686.94,364229.7,3246544.0,700785.6,8.371208,1222916.6,3947329.5,3947337.8,-0.3565979
18510,8.507177,301.42584,296.61194,8.90344,313.50467,4.4772034,4.307311,293.89078,275.07135,309.45844,0.017487809,301.33017,313.44516,0.0140794255,1.0,0.0,0.24579398,0.0,172248.89,315.934,315.934,-4164.103,1.0,1110600.0,943559.7332374528,172001.48,631694.4,0.0,172248.89,8.784514,803695.9,172248.89,172257.67,-0.36923218
18525,8.746191,298.31036,297.49097,9.152955,317.22516,4.6191263,4.443222,293.8926,275.2084,307.66046,0.017978502,298.30322,317.25778,0.01407926,1.0,0.0,0.3691792,0.0,258715.47,317.602,317.602,-4167.1216,1.0,1111500.0,767895.5926893422,30099.732,758629.9,0.0,258715.47,9.062348,788729.6,258715.47,258724.53,-0.36740112
18540,8.995818,298.44437,297.68976,9.413816,318.58688,4.768595,4.586274,293.89255,275.35,308.61475,0.018491255,298.44788,318.5964,0.01407926,1.0,0.0,0.3778977,0.0,264825.28,319.27,319.27,-4170.402,1.0,1112400.0,848470.2931176571,28510.936,826231.1,0.0,264825.28,9.35487,854742.06,264825.28,264834.62,-0.36746216
18555,9.415617,322.2777,297.76456,9.415617,322.79572,4.8905296,4.702846,293.89774,275.49707,323.65448,0.018914724,322.31485,322.24826,0.99987406,1.0,0.48841977,0.04254783,1585676.2,29816.906,320.938,320.938,-4171.003,1.0,1113300.0,2056743.1237562345,969387.1,989871.94,1585676.2,29816.906,9.593376,1959259.0,1615493.1,1615502.8,-0.36227417
18570,9.261289,321.9587,298.46634,9.261289,321.3608,4.8001494,4.6164217,293.94876,275.65155,320.3801,0.018604698,321.96234,321.48837,0.99987406,1.0,0.42689055,0.48228976,1385918.9,337981.72,322.606,322.606,-4169.5903,1.0,1114200.0,1712335.0843334037,913792.44,890535.7,1385918.9,337981.72,9.416571,1804328.1,1723900.6,1723910.0,-0.31124878
18585,8.828304,324.1708,299.47296,8.828304,324.471,4.5475035,4.374619,294.0294,275.80527,324.10645,0.01773489,324.19067,324.4653,0.99987406,1.0,0.432279,0.39116895,1403412.8,274125.6,324.274,324.274,-4164.6074,1.0,1115100.0,1834863.0167512284,915768.44,926899.56,1403412.8,274125.6,8.922123,1842668.0,1677538.4,1677547.2,-0.23062134
18600,8.1877,325.7665,299.90515,8.1877,325.6891,4.179277,4.0217547,294.12622,275.95,325.35324,0.016448002,325.78265,325.71057,0.99987406,1.0,0.41087624,0.38436714,1333927.8,269358.94,325.942,325.942,-4157.351,1.0,1116000.0,1757994.9932328647,889329.2,886666.75,1333927.8,269358.94,8.201032,1775996.0,1603286.8,1603295.0,-0.13378906
18615,7.3446455,327.56674,299.7478,7.3446455,327.63138,3.7020385,3.5637226,294.30386,276.00916,327.40085,0.014754417,327.56964,327.63437,0.99987406,1.0,0.37268227,0.34314612,1209929.4,240471.86,327.61,327.61,-4145.044,1.0,1116900.0,1713619.22192105,858145.06,860138.94,1209929.4,240471.86,7.2657614,1718284.0,1450401.2,1450408.5,0.04385376
18630,12.346729,329.9687,299.08255,12.346729,329.91843,6.6850758,6.4081,294.473,275.9702,329.11224,0.024802938,329.86404,329.83438,0.99987406,1.0,0.356263,0.32917294,1156623.5,230679.66,327.611,327.611,-4200.6104,1.0,1117800.0,3128263.453225463,1601639.8,1599033.2,1156623.5,230679.66,13.093176,3200673.0,1387303.1,1387316.2,0.21298218
18645,7.9417505,326.68048,298.16058,7.9417505,326.5491,4.0392704,3.8874602,294.6181,275.92117,327.93567,0.015953923,326.6402,326.49777,0.99987406,1.0,0.11008524,0.08363987,357396.56,58613.617,324.278,324.278,-4154.2036,1.0,1118700.0,1995123.5219285763,951291.2,946909.06,357396.56,58613.617,7.9267306,1898200.2,416010.2,416018.12,0.35809326
18660,8.924767,322.0455,297.23093,8.924767,321.9686,4.56047,4.386053,294.72266,275.95,323.27356,0.017928671,321.99503,321.9207,0.99987406,1.0,0.017999373,0.010464787,58435.758,7333.5723,320.945,320.945,-4124.2573,1.0,1119600.0,1961021.1702346306,930150.0,927267.3,58435.758,7333.5723,8.946524,1857417.2,65769.33,65778.27,0.46264648
18675,-0.022143178,319.75592,296.64386,-0.022127727,319.8417,-1.7929099e-28,-1.790879e-28,294.79034,276.15826,320.31085,-4.4467182e-05,319.71448,319.80984,-4.8467817e-05,-4.848583e-05,0.0,0.0,0.0,0.0,319.834,319.834,-34.527218,0.0,1120500.0,-4420.098716202858,-2149.4526,-2155.9255,0.0,0.0,-3.583789e-28,-4305.378,0.0,-3.583789e-28,0.5303345
18690,-0.042387918,319.80585,296.64398,-0.042387918,319.8638,0.0,0.0,294.8248,276.5,320.31073,-8.515169e-05,319.71667,319.81082,-1.9955549e-14,-1.995866e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1121400.0,-8464.106974884444,-4123.4897,-4133.8066,0.0,0.0,0.0,-8257.297,0.0,0.0,0.5647888
18705,-0.042387918,319.84222,296.64398,-0.042387918,319.88132,0.0,0.0,294.8444,276.84174,320.31073,-8.515169e-05,319.7189,319.81186,2.1997434e-19,5.6824e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1122300.0,-8464.106974884444,-4129.966,-4136.9253,0.0,0.0,0.0,-8266.891,0.0,0.0,0.5843811
18720,-0.042387918,319.8694,296.64398,-0.042387918,319.89575,0.0,0.0,294.85583,277.05,320.31073,-8.515169e-05,319.72122,319.81296,-1.4578665e-25,9.145238e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1123200.0,-8464.106974884444,-4134.8013,-4139.495,0.0,0.0,0.0,-8274.297,0.0,0.0,0.5958252
18735,-0.042387918,319.8902,296.64398,-0.042387918,319.90808,0.0,0.0,294.8591,277.11563,320.31073,-8.515169e-05,319.7236,319.81415,-3.4854265e-36,2.1864168e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1124100.0,-8464.106974884444,-4138.5063,-4141.69,0.0,0.0,0.0,-8280.196,0.0,0.0,0.5990906
18750,-0.042387918,319.90704,296.64398,-0.042387918,319.9191,0.0,0.0,294.86243,277.128,320.31073,-8.515169e-05,319.72604,319.81537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125000.0,-8464.106974884444,-4141.5054,-4143.6514,0.0,0.0,0.0,-8285.156,0.0,0.0,0.602417
18765,-0.042387918,319.92108,296.64398,-0.042387918,319.92926,0.0,0.0,294.86157,277.10135,320.31073,-8.515169e-05,319.72855,319.81668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125900.0,-8464.106974884444,-4144.0044,-4145.4604,0.0,0.0,0.0,-8289.465,0.0,0.0,0.6015625
18780,-0.042387918,319.93326,296.64398,-0.042387918,319.93878,0.0,0.0,294.8622,277.05,320.31073,-8.515169e-05,319.7311,319.81808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1126800.0,-8464.106974884444,-4146.1724,-4147.156,0.0,0.0,0.0,-8293.328,0.0,0.0,0.60220337
18795,-0.042387918,319.9441,296.64398,-0.042387918,319.9478,0.0,0.0,294.8624,276.9231,320.31073,-8.515169e-05,319.73373,319.81952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1127700.0,-8464.106974884444,-4148.101,-4148.764,0.0,0.0,0.0,-8296.865,0.0,0.0,0.6023865
18810,-0.042387918,319.95383,296.64398,-0.042387918,319.95636,0.0,0.0,294.85904,276.72055,320.31073,-8.515169e-05,319.73642,319.821,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1128600.0,-8464.106974884444,-4149.8345,-4150.285,0.0,0.0,0.0,-8300.119,0.0,0.0,0.59902954
18825,-0.042387918,319.96268,296.64398,-0.042387918,319.96436,0.0,0.0,294.8582,276.5327,320.31073,-8.515169e-05,319.73917,319.82257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1129500.0,-8464.106974884444,-4151.4097,-4151.7085,0.0,0.0,0.0,-8303.118,0.0,0.0,0.59817505
18840,-0.042387918,319.97052,296.64398,-0.042387918,319.97168,0.0,0.0,294.85455,276.45,320.31073,-8.515169e-05,319.74194,319.82416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1130400.0,-8464.106974884444,-4152.806,-4153.0127,0.0,0.0,0.0,-8305.818,0.0,0.0,0.59454346
18855,-0.042387918,319.97733,296.64398,-0.042387918,319.97812,0.0,0.0,294.85324,276.60162,320.31073,-8.515169e-05,319.74472,319.8258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1131300.0,-8464.106974884444,-4154.0176,-4154.1587,0.0,0.0,0.0,-8308.176,0.0,0.0,0.5932312
18870,-0.042387918,319.98288,296.64398,-0.042387918,319.9834,0.0,0.0,294.85205,276.94598,320.31073,-8.515169e-05,319.7475,319.82745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1132200.0,-8464.106974884444,-4155.0063,-4155.0986,0.0,0.0,0.0,-8310.105,0.0,0.0,0.592041
18885,-0.042387918,319.98688,296.64398,-0.042387918,319.98724,0.0,0.0,294.84756,277.31735,320.31073,-8.515169e-05,319.75027,319.82907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1133100.0,-8464.106974884444,-4155.7183,-4155.783,0.0,0.0,0.0,-8311.502,0.0,0.0,0.58755493
18900,-0.042387918,319.98904,296.64398,-0.042387918,319.9893,0.0,0.0,294.8463,277.55,320.31073,-8.515169e-05,319.753,319.8307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134000.0,-8464.106974884444,-4156.104,-4156.1475,0.0,0.0,0.0,-8312.252,0.0,0.0,0.5863037
18915,-0.042387918,319.98898,296.64398,-0.042387918,319.98914,0.0,0.0,294.8415,277.63657,320.31073,-8.515169e-05,319.75565,319.8322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134900.0,-8464.106974884444,-4156.0933,-4156.12,0.0,0.0,0.0,-8312.213,0.0,0.0,0.58148193
18930,-0.042387918,319.9863,296.64398,-0.042387918,319.98642,0.0,0.0,294.83966,277.67276,320.31073,-8.515169e-05,319.75815,319.83365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1135800.0,-8464.106974884444,-4155.6147,-4155.6367,0.0,0.0,0.0,-8311.252,0.0,0.0,0.5796509
18945,-0.042387918,319.98053,296.64398,-0.042387918,319.9806,0.0,0.0,294.8381,277.6476,320.31073,-8.515169e-05,319.76053,319.835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1136700.0,-8464.106974884444,-4154.5884,-4154.599,0.0,0.0,0.0,-8309.1875,0.0,0.0,0.5780945
18960,-0.042387918,319.97116,296.64398,-0.042387918,319.97122,0.0,0.0,294.8334,277.55,320.31073,-8.515169e-05,319.76266,319.83612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1137600.0,-8464.106974884444,-4152.9204,-4152.931,0.0,0.0,0.0,-8305.852,0.0,0.0,0.5733948
18975,-0.042387918,319.95767,296.64398,-0.042387918,319.9577,0.0,0.0,294.79053,277.30078,320.31073,-8.515169e-05,319.76453,319.83704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1138500.0,-8464.106974884444,-4150.519,-4150.5244,0.0,0.0,0.0,-8301.043,0.0,0.0,0.5305176
18990,-0.042387918,319.93967,296.64398,-0.042387918,319.9397,0.0,0.0,294.7566,276.93124,320.31073,-8.515169e-05,319.76608,319.83768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1139400.0,-8464.106974884444,-4147.3135,-4147.319,0.0,0.0,0.0,-8294.633,0.0,0.0,0.49658203
19005,-0.042387918,319.91638,296.64398,-0.042387918,319.91638,0.0,0.0,294.72266,276.5961,320.31073,-8.515169e-05,319.7672,319.83798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1140300.0,-8464.106974884444,-4143.168,-4143.168,0.0,0.0,0.0,-8286.336,0.0,0.0,0.46264648
19020,-0.042387918,319.88757,296.64398,-0.042387918,319.88757,0.0,0.0,294.68832,276.45,320.31073,-8.515169e-05,319.7679,319.8379,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1141200.0,-8464.106974884444,-4138.039,-4138.039,0.0,0.0,0.0,-8276.078,0.0,0.0,0.4283142
19035,-0.042387918,319.8523,296.64398,-0.042387918,319.8523,0.0,0.0,294.59363,276.45,320.31073,-8.515169e-05,319.76804,319.8373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1142100.0,-8464.106974884444,-4131.759,-4131.759,0.0,0.0,0.0,-8263.518,0.0,0.0,0.33361816
19050,-0.042387918,319.81042,296.64398,-0.042387918,319.81042,0.0,0.0,294.5161,276.45,320.31073,-8.515169e-05,319.76755,319.8362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1143000.0,-8464.106974884444,-4124.3047,-4124.3047,0.0,0.0,0.0,-8248.609,0.0,0.0,0.25610352
19065,-0.042387918,319.76093,296.64398,-0.042387918,319.76093,0.0,0.0,294.44562,276.45,320.31073,-8.515169e-05,319.76633,319.83447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1143900.0,-8464.106974884444,-4115.492,-4115.492,0.0,0.0,0.0,-8230.984,0.0,0.0,0.18560791
19080,-0.042387918,319.7038,296.64398,-0.042387918,319.7038,0.0,0.0,294.37183,276.45,320.31073,-8.515169e-05,319.7643,319.8321,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1144800.0,-8464.106974884444,-4105.3213,-4105.3213,0.0,0.0,0.0,-8210.643,0.0,0.0,0.111816406
19095,-0.04238793,319.63794,296.74518,-0.04238793,319.63794,0.0,0.0,294.25757,276.45,319.94717,-8.515172e-05,319.76138,319.82886,-1.0488057e-19,-1.2519395e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1145700.0,-8297.897186158432,-4075.5823,-4075.5823,0.0,0.0,0.0,-8151.1646,0.0,0.0,-0.0024414062
19110,-0.042387974,319.56317,297.94855,-0.042387974,319.5632,0.0,0.0,294.1683,276.45,315.7344,-8.5151805e-05,319.75745,319.82477,1.7547038e-18,6.2366817e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1146600.0,-6360.891305089433,-3848.0405,-3848.0461,0.0,0.0,0.0,-7696.087,0.0,0.0,-0.09170532
19125,-0.042388044,319.47903,300.04742,-0.042388044,319.47903,0.0,0.0,294.08167,276.45,307.64288,-8.515194e-05,319.75238,319.8197,-2.0068634e-17,-2.2900704e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1147500.0,-2716.4259958617267,-3459.4053,-3459.4053,0.0,0.0,0.0,-6918.8105,0.0,0.0,-0.17834473
19140,-0.042388123,319.38535,301.72644,-0.042388123,319.38535,0.0,0.0,293.9969,276.45,299.94348,-8.515211e-05,319.74612,319.81363,-1.5444875e-17,-1.4681405e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1148400.0,637.6554284667435,-3143.817,-3143.817,0.0,0.0,0.0,-6287.634,0.0,0.0,-0.26312256
19155,-0.12569942,319.26968,302.21512,-0.0003846925,319.28717,0.0,0.0,293.88922,276.45,295.73203,-0.0001266431,319.73764,319.80676,0.39140967,3.9288773e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1.0,1149300.0,3448.3640913322233,-9003.746,-27.583462,0.0,0.0,0.0,-9031.329,0.0,0.0,-0.37078857
19170,6.821765,346.83713,294.1758,6.821742,316.87744,3.4416163,3.31412,293.80533,276.45,337.39462,0.013703997,347.55502,316.55685,0.9998644,0.86418784,0.9479397,0.0,3077527.8,0.0,343.15,343.15,-4175.4736,1.0,1150200.0,2487535.963252128,1508821.1,650431.56,3077527.8,0.0,6.7557364,2159252.8,3077527.8,3077534.5,-0.4546814
19185,6.715832,320.9496,295.43893,7.025432,347.11786,3.443632,3.315563,293.83673,276.45,341.2895,0.0138021875,320.3781,346.9657,0.014361005,1.0,0.0,0.5172114,0.0,362454.28,343.15,343.15,-4144.3623,1.0,1151100.0,2657919.447445272,719566.06,1524880.5,0.0,362454.28,6.759195,2244446.5,362454.28,362461.03,-0.4232788
19200,6.3520465,338.2957,297.67487,6.3520465,361.91113,3.1604838,3.043383,293.93066,276.45,332.54266,0.012760418,339.41,362.68765,0.9999488,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4138.56,1.0,1152000.0,1868696.1684019933,1083706.4,1713733.4,3246544.0,700785.6,6.203867,2797439.8,3947329.5,3947335.8,-0.3293457
19215,10.198867,343.41104,298.51767,10.198867,336.02448,5.302203,5.0946064,294.04608,276.53098,340.04147,0.020488167,343.31973,336.3311,0.9999488,1.0,0.4915537,0.5929965,1595850.6,415563.4,343.15,343.15,-4133.97,1.0,1152900.0,3573135.8562735748,1923018.5,1606613.1,1595850.6,415563.4,10.39681,3529631.5,2011414.0,2011424.4,-0.21392822
19230,10.112326,344.4499,298.37582,10.112326,346.00534,5.3169565,5.110413,294.16333,276.7159,345.42276,0.020314319,344.30527,345.79996,0.9999488,1.0,0.36761177,0.2874849,1193467.8,201465.3,340.928,340.928,-4188.9775,1.0,1153800.0,4014051.17138936,1956847.1,2022909.9,1193467.8,201465.3,10.42737,3979757.0,1394933.0,1394943.4,-0.09667969
19245,7.691495,339.13232,297.8267,7.691495,338.598,3.9028337,3.7566373,294.2606,276.9179,339.98788,0.015451191,339.10852,338.5898,0.9999488,1.0,0.18886378,0.16199562,613154.56,113524.195,337.595,337.595,-4156.6724,1.0,1154700.0,2736050.766292351,1334348.8,1317087.5,613154.56,113524.195,7.659471,2651436.2,726678.75,726686.44,0.000579834
19260,9.286192,335.8157,297.16556,9.286192,335.7804,4.82282,4.6382976,294.32278,277.05,335.9326,0.018654726,335.78677,335.7507,0.9999488,1.0,0.14699239,0.12150927,477217.22,85151.945,334.262,334.262,-4177.311,1.0,1155600.0,3037390.9336508405,1507433.4,1506056.2,477217.22,85151.945,9.461118,3013489.5,562369.2,562378.6,0.06277466
19275,7.294213,331.8185,296.56735,7.294213,331.73532,3.7132626,3.5753047,294.35324,277.07556,332.50247,0.014653104,331.80072,331.71616,0.9999488,1.0,0.089533105,0.071671784,290673.16,50226.555,330.929,330.929,-4191.1597,1.0,1156500.0,2211556.4436788987,1079943.8,1077395.1,290673.16,50226.555,7.2885675,2157339.0,340899.72,340907.0,0.0932312
19290,7.6793985,328.29785,296.0936,7.6793985,328.27493,3.9000163,3.7540162,294.3602,277.05,329.0796,0.015426892,328.28052,328.25507,0.9999488,1.0,0.057955455,0.04524555,188154.92,31707.432,327.596,327.596,-4161.03,1.0,1157400.0,2137259.6196096935,1038699.06,1037959.9,188154.92,31707.432,7.6540327,2076659.0,219862.36,219870.02,0.10018921
19305,7.4344554,325.07495,295.7439,7.4344554,325.04703,3.7840376,3.6431174,294.35153,277.02444,325.704,0.014934833,325.04123,325.01416,0.9999488,1.0,0.044699375,0.034389123,145118.48,24099.402,324.263,324.263,-4183.3037,1.0,1158300.0,1879287.0474096332,915853.75,914981.9,145118.48,24099.402,7.427155,1830835.6,169217.89,169225.31,0.09152222
19320,9.736258,321.55438,295.49747,9.736258,321.54166,5.112582,4.9158406,294.33313,277.05,322.1647,0.019558847,321.5148,321.50443,0.9999488,1.0,0.040259186,0.03108621,130703.21,21784.77,320.93,320.93,-4203.013,1.0,1159200.0,2190637.6545288367,1065526.8,1065006.4,130703.21,21784.77,10.028423,2130533.0,152487.98,152498.02,0.07312012
19335,7.504571,318.18405,295.3343,7.504571,318.1819,3.8026867,3.6605992,294.30933,277.16647,318.94196,0.015075686,318.15604,318.153,0.9999488,1.0,0.03311798,0.024918707,107518.97,17462.672,317.597,317.597,-4160.0684,1.0,1160100.0,1494787.4306296853,720206.1,720137.9,107518.97,17462.672,7.463286,1440344.0,124981.64,124989.1,0.049316406
19350,9.703509,314.7587,295.23938,9.703509,314.76956,5.103947,4.907861,294.283,277.33408,315.51608,0.019493062,314.71674,314.7297,0.9999488,1.0,0.03301032,0.025196258,107169.445,17657.176,314.264,314.264,-4212.2915,1.0,1161000.0,1660071.1151168752,795504.7,795947.44,107169.445,17657.176,10.011808,1591452.1,124826.625,124836.64,0.022979736
19365,9.08453,310.74994,295.20203,9.445143,312.3119,4.825232,4.6409597,294.25507,277.48465,312.27606,0.018611826,310.6863,312.29538,0.015265172,1.0,0.0,0.057569183,0.0,40343.656,313.153,313.153,-4190.9297,1.0,1161900.0,1334671.718428308,593231.0,678741.4,0.0,40343.656,9.466192,1271972.4,40343.656,40353.12,-0.0049438477
19380,4.0633216,307.30453,295.21075,4.249336,309.08514,2.01474,1.9408705,294.22592,277.55,309.13284,0.008349512,307.26474,309.0367,0.014549447,1.0,0.0,0.01,0.0,7007.856,307.598,307.598,-4134.7646,1.0,1162800.0,488219.09998866887,206391.88,247619.16,0.0,7007.856,3.9556105,454011.03,7007.856,7011.8115,-0.034088135
19395,11.244075,311.62143,295.25012,11.244075,306.65405,5.9383273,5.699888,294.1954,277.55,310.43225,0.022587853,311.4664,306.52335,1.0,1.0,0.08543075,0.0,277354.66,0.0,307.598,307.598,-4148.429,1.0,1163700.0,1440313.0945052907,773136.9,538551.94,277354.66,0.0,11.638216,1311688.8,277354.66,277366.28,-0.06460571
19410,9.92423,305.34744,295.30554,9.505998,303.5183,5.0044813,4.8102126,294.1658,277.55,305.427,0.019516371,305.27078,303.4793,1.0,0.014484833,0.012348048,0.0,40088.48,0.0,305.37,305.37,-4118.69,1.0,1164600.0,829643.5122692855,418564.16,327896.34,40088.48,0.0,9.814693,746460.5,40088.48,40098.297,-0.09420776
19425,6.6956162,305.35382,295.37213,6.403437,301.1268,3.2647548,3.1435738,294.13345,277.55,303.15933,0.013157129,305.38992,301.0946,1.0,0.014484833,0.08982387,0.0,291617.16,0.0,305.37,305.37,-4136.6714,1.0,1165500.0,430320.2794617391,280700.97,154768.58,291617.16,0.0,6.4083285,435469.56,291617.16,291623.56,-0.1265564
19440,6.072914,305.17517,295.42108,5.804995,299.27264,2.9430556,2.8343713,294.0982,277.55,302.63358,0.011930571,305.18433,299.2463,1.0,0.014484833,0.09232005,0.0,299721.1,0.0,305.37,305.37,-4141.7056,1.0,1166400.0,361406.514292679,248790.14,93904.86,299721.1,0.0,5.7774267,342695.0,299721.1,299726.88,-0.1618042
19455,6.0106163,306.29352,295.44626,5.7451873,298.0013,2.9060454,2.7986865,294.05334,277.55,302.17114,0.011807923,306.31927,297.97827,1.0,0.014484833,0.1313458,0.0,426419.88,0.0,307.038,307.038,-4134.7046,1.0,1167300.0,333509.03975725145,273834.6,61652.902,426419.88,0.0,5.704732,335487.5,426419.88,426425.6,-0.20666504
19470,6.439345,307.98895,295.48132,6.157027,296.94388,3.1311457,3.015169,294.00793,277.55,302.49258,0.012652218,308.00845,296.93,1.0,0.014484833,0.16875137,0.0,547858.75,0.0,308.706,308.706,-4137.7383,1.0,1168200.0,372573.62037235,338271.94,37820.957,547858.75,0.0,6.1463146,376092.9,547858.75,547864.9,-0.2520752
19485,7.034909,309.68967,295.56494,6.729866,296.47818,3.449169,3.3208654,293.9649,277.55,303.03278,0.013825802,309.70886,296.4749,1.0,0.014484833,0.20880233,0.0,677885.94,0.0,310.374,310.374,-4143.3228,1.0,1169100.0,433644.9674638743,417337.84,25813.086,677885.94,0.0,6.7700343,443150.94,677885.94,677892.7,-0.29510498
19500,7.6090894,311.30756,295.7286,7.2825413,296.43295,3.7609696,3.6203625,293.9266,277.55,303.82333,0.014957653,311.3254,296.43402,1.0,0.014484833,0.24813065,0.0,805567.06,0.0,312.042,312.042,-4149.155,1.0,1170000.0,508528.0786082876,497874.78,21543.592,805567.06,0.0,7.3813324,519418.38,805567.06,805574.44,-0.33340454
19515,8.144031,312.98444,295.9757,7.7974157,296.58508,4.05609,3.9036047,293.8946,277.48465,304.74454,0.016012125,313.0012,296.58807,1.0,0.014484833,0.2888334,0.0,937710.3,0.0,313.71,313.71,-4154.9824,1.0,1170900.0,589711.874251725,581782.4,19956.512,937710.3,0.0,7.959695,601738.9,937710.3,937718.25,-0.36541748
19530,8.384154,307.82996,296.29602,8.430121,317.15845,4.3036,4.140921,293.8746,277.33408,315.94525,0.016888823,307.53928,317.09412,0.04167746,1.0,0.0,0.26959106,0.0,188925.55,313.71,313.71,-4158.7207,1.0,1171800.0,1393780.0413481,406149.66,738665.75,0.0,188925.55,8.444521,1144815.4,188925.55,188933.98,-0.3854065
19545,8.413942,299.11264,297.07065,8.777975,315.37122,4.413924,4.246686,293.8851,277.16647,307.33197,0.01726814,299.079,315.42896,0.014631213,1.0,0.0,0.34381685,0.0,240941.89,317.046,317.046,-4162.697,1.0,1172700.0,744214.5644118454,72161.06,674696.1,0.0,240941.89,8.66061,746857.2,240941.89,240950.55,-0.37490845
19560,8.624984,298.3257,297.60272,8.997517,318.36682,4.5385203,4.3660374,293.89117,277.05,308.40933,0.017700631,298.32822,318.3754,0.014631213,1.0,0.0,0.35854205,0.0,251261.11,318.714,318.714,-4165.296,1.0,1173600.0,803392.0428462579,26190.336,784666.4,0.0,251261.11,8.904558,810856.7,251261.11,251270.02,-0.36883545
19575,9.008243,322.06638,297.63287,9.008243,322.1605,4.651354,4.474027,293.89877,277.02444,323.00528,0.018096363,322.10733,321.59854,0.99997646,1.0,0.46703994,0.01960092,1516265.8,13736.043,320.382,320.382,-4165.935,1.0,1174500.0,1928422.7492368359,924432.2,927993.06,1516265.8,13736.043,9.125381,1852425.2,1530001.8,1530010.9,-0.36123657
19590,8.858634,321.3104,298.15967,8.858634,320.8758,4.5647655,4.391141,293.94864,277.05,319.75647,0.01779582,321.31302,321.01117,0.99997646,1.0,0.3989896,0.4610423,1295337.2,323091.8,322.05,322.05,-4164.6284,1.0,1175400.0,1614197.7268388474,861352.0,845182.1,1295337.2,323091.8,8.955906,1706534.1,1618429.0,1618438.0,-0.31137085
19605,8.439219,323.58707,299.05624,8.439219,323.86847,4.3228855,4.1594257,294.02643,277.07556,323.50793,0.01695327,323.60864,323.86133,0.99997646,1.0,0.40976328,0.36796197,1330314.5,257862.45,323.718,323.718,-4159.995,1.0,1176300.0,1741051.769206183,869488.2,879462.44,1330314.5,257862.45,8.482311,1748950.6,1588177.0,1588185.5,-0.23358154
19620,7.8180113,325.21408,299.46396,7.8180113,325.13586,3.9697616,3.8207767,294.11978,277.05,324.7626,0.015705345,325.2313,325.15955,0.99997646,1.0,0.38962784,0.36481702,1264943.9,255658.52,325.386,325.386,-4153.249,1.0,1177200.0,1668760.6029626976,845521.94,842953.7,1264943.9,255658.52,7.7905383,1688475.6,1520602.4,1520610.1,-0.14022827
19635,7.1923423,326.8873,299.449,7.1923423,326.9255,3.6198375,3.484824,294.21487,276.9307,326.51678,0.014448459,326.90097,326.93887,0.99997646,1.0,0.37262195,0.34389243,1209733.6,240994.88,327.054,327.054,-4146.1978,1.0,1178100.0,1642568.3818383447,828851.5,830005.7,1209733.6,240994.88,7.1046615,1658857.2,1450728.5,1450735.6,-0.045135498
19650,7.191597,328.45807,299.161,7.191597,328.45038,3.6191857,3.484193,294.30502,276.75,327.949,0.014446963,328.48376,328.47675,0.99997646,1.0,0.37281328,0.3437772,1210354.8,240914.12,328.722,328.722,-4145.9014,1.0,1179000.0,1746776.1314611607,884909.06,884676.75,1210354.8,240914.12,7.103379,1769585.8,1451268.9,1451276.0,0.045013428
19665,7.191592,330.33334,298.7246,7.191592,330.34863,3.6191833,3.4841907,294.386,276.5693,329.90475,0.014446953,330.3528,330.36823,0.99997646,1.0,0.34892446,0.3188753,1132798.5,223463.23,330.39,330.39,-4145.902,1.0,1179900.0,1891924.0320624227,954731.94,955193.75,1132798.5,223463.23,7.103374,1909925.8,1356261.8,1356268.9,0.12597656
19680,7.1915946,330.96033,298.21198,7.1915946,330.9823,3.6191847,3.4841921,294.45508,276.45,331.26907,0.014446958,330.92932,330.9509,0.99997646,1.0,0.26079097,0.22980635,846669.3,161044.98,328.724,328.724,-4145.902,1.0,1180800.0,2005812.946078123,989154.06,989817.75,846669.3,161044.98,7.103377,1978971.8,1007714.3,1007721.44,0.19506836
19695,7.1916003,326.7173,297.67563,7.1916003,326.59457,3.6191878,3.484195,294.50778,276.43173,327.74982,0.014446969,326.6694,326.5458,0.99997646,1.0,0.15339279,0.12870392,497996.44,90193.86,325.391,325.391,-4145.902,1.0,1181700.0,1824819.6515893652,877195.1,873488.7,497996.44,90193.86,7.103383,1750683.8,588190.3,588197.44,0.24777222
19710,7.191608,323.0865,297.15698,7.191608,323.04172,3.6191921,3.484199,294.53665,276.46948,323.9259,0.014446985,323.0486,323.00412,0.99997646,1.0,0.10478487,0.08782734,340188.7,61548.137,322.058,322.058,-4145.902,1.0,1182600.0,1624266.8318421238,783194.3,781842.06,340188.7,61548.137,7.103391,1565036.4,401736.8,401743.9,0.27664185
19725,7.1916156,319.65616,296.6936,7.1916156,319.61053,3.6191962,3.484203,294.54224,276.4975,320.5178,0.014447,319.61703,319.5713,0.99997646,1.0,0.0667154,0.053972684,216594.47,37823.28,318.725,318.725,-4145.902,1.0,1183500.0,1445589.786815549,693579.06,692201.0,216594.47,37823.28,7.1033993,1385780.0,254417.75,254424.86,0.28222656
19740,5.0146074,313.54288,296.31128,5.252024,317.36618,2.5142617,2.4217227,294.5293,276.45,316.68744,0.010312149,313.4581,317.2755,0.014367348,1.0,0.0,0.017825825,0.0,12492.082,315.392,315.392,-4131.235,1.0,1184400.0,882512.402858515,362920.75,464439.56,0.0,12492.082,4.9359846,827360.3,12492.082,12497.018,0.2692871
19755,4.666101,317.29922,295.9835,4.666101,318.7526,2.2694225,2.185987,294.56247,276.3372,312.89258,0.009373577,318.09943,318.77438,0.9999767,1.0,0.29418808,0.01,955094.56,7007.856,314.281,314.281,-4124.0996,1.0,1185300.0,665694.3085819989,417737.78,446220.38,955094.56,7007.856,4.4554095,863958.1,962102.44,962106.9,0.30245972
19770,10.57393,314.54596,295.68884,10.133414,311.55692,5.487412,5.273604,294.58206,276.2146,313.49857,0.02079915,314.49063,311.5606,1.0,0.014590984,0.01,0.0,32465.44,0.0,308.726,308.726,-4212.0596,1.0,1186200.0,1555793.863512588,837454.06,675350.56,32465.44,0.0,10.761016,1512804.6,32465.44,32476.201,0.322052
19785,8.027611,311.2549,295.4409,8.027611,314.3913,4.1254764,3.9709585,294.58942,276.08475,313.62134,0.016126404,311.2318,314.30878,1.0,1.0,0.0,0.01,0.0,7007.856,308.726,308.726,-4195.5835,1.0,1187100.0,1231378.1808094177,533185.1,638931.3,0.0,7007.856,8.096435,1172116.5,7007.856,7015.952,0.32940674
19800,-0.0423879,311.23224,296.02322,-0.04238798,312.50964,7.9054e-41,7.8966e-41,294.58502,275.95,311.9356,-8.515174e-05,311.03427,312.68585,1.3712534e-12,9.8067415e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1188000.0,-5690.862173975386,-2707.6484,-2935.0696,0.0,0.0,1.5802e-40,-5642.718,0.0,1.5802e-40,0.3250122
19815,-0.042387918,311.47833,296.17822,-0.042387918,312.34106,0.0,0.0,294.59796,275.77954,311.79517,-8.5151696e-05,311.04495,312.67908,-1.3569243e-17,-1.0259662e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1188900.0,-5585.198703570882,-2723.8672,-2877.4587,0.0,0.0,0.0,-5601.326,0.0,0.0,0.33795166
19830,-0.042387918,311.64716,296.17908,-0.042387918,312.2296,0.0,0.0,294.6025,275.58182,311.79428,-8.515169e-05,311.05566,312.67242,2.0122664e-17,-2.1710866e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1189800.0,-5584.5761159103895,-2753.7705,-2857.465,0.0,0.0,0.0,-5611.2354,0.0,0.0,0.34249878
19845,-0.042387918,311.76343,296.17908,-0.042387918,312.15704,0.0,0.0,294.60788,275.41818,311.79428,-8.515169e-05,311.06628,312.66595,-6.8254205e-31,-8.636185e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1190700.0,-5584.5761159103895,-2774.4702,-2844.5454,0.0,0.0,0.0,-5619.0156,0.0,0.0,0.34786987
19860,-0.042387918,311.84424,296.17908,-0.042387918,312.11084,0.0,0.0,294.61136,275.35,311.79428,-8.515169e-05,311.07687,312.6596,2.4467e-41,3.1e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1191600.0,-5584.5761159103895,-2788.857,-2836.3198,0.0,0.0,0.0,-5625.177,0.0,0.0,0.35134888
19875,-0.042387918,311.90186,296.17908,-0.042387918,312.08203,0.0,0.0,294.61374,275.35,311.79428,-8.515169e-05,311.08743,312.65338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1192500.0,-5584.5761159103895,-2799.1145,-2831.191,0.0,0.0,0.0,-5630.3057,0.0,0.0,0.35372925
19890,-0.042387918,311.9434,296.17908,-0.042387918,312.06528,0.0,0.0,294.61255,275.35,311.79428,-8.515169e-05,311.098,312.6473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1193400.0,-5584.5761159103895,-2806.5088,-2828.2083,0.0,0.0,0.0,-5634.717,0.0,0.0,0.35253906
19905,-0.042387918,311.9742,296.17908,-0.042387918,312.05658,0.0,0.0,294.61374,275.35,311.79428,-8.515169e-05,311.1085,312.6414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1194300.0,-5584.5761159103895,-2811.996,-2826.66,0.0,0.0,0.0,-5638.6562,0.0,0.0,0.35372925
19920,-0.042387918,311.99765,296.17908,-0.042387918,312.0533,0.0,0.0,294.61462,275.35,311.79428,-8.515169e-05,311.119,312.6356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1195200.0,-5584.5761159103895,-2816.1687,-2826.0786,0.0,0.0,0.0,-5642.247,0.0,0.0,0.35461426
19935,-0.042387918,312.01593,296.17908,-0.042387918,312.0536,0.0,0.0,294.61243,275.35,311.79428,-8.515169e-05,311.12943,312.62994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1196100.0,-5584.5761159103895,-2819.423,-2826.1274,0.0,0.0,0.0,-5645.551,0.0,0.0,0.352417
19950,-0.042387918,312.03052,296.17908,-0.042387918,312.056,0.0,0.0,294.6129,275.35,311.79428,-8.515169e-05,311.13983,312.62442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1197000.0,-5584.5761159103895,-2822.02,-2826.5566,0.0,0.0,0.0,-5648.5767,0.0,0.0,0.35290527
19965,-0.042387918,312.04233,296.17908,-0.042387918,312.05954,0.0,0.0,294.6133,275.35,311.79428,-8.515169e-05,311.1502,312.619,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1197900.0,-5584.5761159103895,-2824.1226,-2827.1868,0.0,0.0,0.0,-5651.3096,0.0,0.0,0.353302
19980,-0.042387918,312.0518,296.17908,-0.042387918,312.06345,0.0,0.0,294.61078,275.35,311.79428,-8.515169e-05,311.16052,312.61365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1198800.0,-5584.5761159103895,-2825.807,-2827.8823,0.0,0.0,0.0,-5653.6895,0.0,0.0,0.35076904
19995,-0.042387918,312.05917,296.17908,-0.042387918,312.06705,0.0,0.0,294.61102,275.27188,311.79428,-8.515169e-05,311.17072,312.6084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1199700.0,-5584.5761159103895,-2827.1216,-2828.5234,0.0,0.0,0.0,-5655.645,0.0,0.0,0.35101318
20010,-0.042387918,312.06445,296.17908,-0.042387918,312.0698,0.0,0.0,294.6112,275.1,311.79428,-8.515169e-05,311.18085,312.6032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1200600.0,-5584.5761159103895,-2828.0615,-2829.0125,0.0,0.0,0.0,-5657.074,0.0,0.0,0.3511963
20025,-0.042387918,312.06757,296.17908,-0.042387918,312.07117,0.0,0.0,294.60852,274.92813,311.79428,-8.515169e-05,311.19083,312.59808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1201500.0,-5584.5761159103895,-2828.6157,-2829.2568,0.0,0.0,0.0,-5657.8726,0.0,0.0,0.34851074
20040,-0.042387918,312.06827,296.17908,-0.042387918,312.07068,0.0,0.0,294.60867,274.85,311.79428,-8.515169e-05,311.20065,312.59293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1202400.0,-5584.5761159103895,-2828.7407,-2829.17,0.0,0.0,0.0,-5657.9106,0.0,0.0,0.34866333
20055,-0.042387918,312.06628,296.17908,-0.042387918,312.0679,0.0,0.0,294.60876,274.85,311.79428,-8.515169e-05,311.2103,312.58777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1203300.0,-5584.5761159103895,-2828.3875,-2828.6755,0.0,0.0,0.0,-5657.063,0.0,0.0,0.34875488
20070,-0.042387918,312.06122,296.17908,-0.042387918,312.06232,0.0,0.0,294.60565,274.85,311.79428,-8.515169e-05,311.2197,312.58255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1204200.0,-5584.5761159103895,-2827.4856,-2827.6814,0.0,0.0,0.0,-5655.167,0.0,0.0,0.3456421
20085,-0.042387918,312.05276,296.17908,-0.042387918,312.05353,0.0,0.0,294.60468,274.85,311.79428,-8.515169e-05,311.22882,312.57724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1205100.0,-5584.5761159103895,-2825.9807,-2826.1165,0.0,0.0,0.0,-5652.097,0.0,0.0,0.34466553
20100,-0.042387918,312.0405,296.17908,-0.042387918,312.04102,0.0,0.0,294.6039,274.85,311.79428,-8.515169e-05,311.2376,312.57178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1206000.0,-5584.5761159103895,-2823.7966,-2823.889,0.0,0.0,0.0,-5647.6855,0.0,0.0,0.3439026
20115,-0.042387918,312.02393,296.17908,-0.042387918,312.0243,0.0,0.0,294.603,274.85,311.79428,-8.515169e-05,311.24603,312.5661,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1206900.0,-5584.5761159103895,-2820.8464,-2820.9116,0.0,0.0,0.0,-5641.758,0.0,0.0,0.34298706
20130,-0.042387918,312.00266,296.17908,-0.042387918,312.0029,0.0,0.0,294.59894,274.85,311.79428,-8.515169e-05,311.254,312.5602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1207800.0,-5584.5761159103895,-2817.0598,-2817.1033,0.0,0.0,0.0,-5634.163,0.0,0.0,0.33892822
20145,-0.042387918,311.9762,296.17908,-0.042387918,311.97635,0.0,0.0,294.59802,274.85,311.79428,-8.515169e-05,311.26147,312.554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1208700.0,-5584.5761159103895,-2812.3494,-2812.3765,0.0,0.0,0.0,-5624.7256,0.0,0.0,0.3380127
20160,-0.042387918,311.94412,296.17908,-0.042387918,311.94424,0.0,0.0,294.59665,274.85,311.79428,-8.515169e-05,311.26837,312.54742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1209600.0,-5584.5761159103895,-2806.6392,-2806.661,0.0,0.0,0.0,-5613.3,0.0,0.0,0.3366394
20175,-0.042387918,311.9059,296.17908,-0.042387918,311.90598,0.0,0.0,294.59262,274.85,311.79428,-8.515169e-05,311.27463,312.5404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1210500.0,-5584.5761159103895,-2799.8372,-2799.848,0.0,0.0,0.0,-5599.685,0.0,0.0,0.33261108
20190,-0.042387918,311.86115,296.17908,-0.042387918,311.8612,0.0,0.0,294.59128,274.85,311.79428,-8.515169e-05,311.28015,312.53293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1211400.0,-5584.5761159103895,-2791.8667,-2791.8777,0.0,0.0,0.0,-5583.744,0.0,0.0,0.3312683
20205,-0.042387918,311.80942,296.17908,-0.042387918,311.80945,0.0,0.0,294.5898,274.85,311.79428,-8.515169e-05,311.28488,312.52484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1212300.0,-5584.5761159103895,-2782.6577,-2782.6633,0.0,0.0,0.0,-5565.3213,0.0,0.0,0.32980347
20220,-0.042387918,311.75015,296.17908,-0.042387918,311.75018,0.0,0.0,294.58585,274.85,311.79428,-8.515169e-05,311.28873,312.5161,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1213200.0,-5584.5761159103895,-2772.107,-2772.1123,0.0,0.0,0.0,-5544.219,0.0,0.0,0.32583618
20235,-0.042387918,311.68317,296.17908,-0.042387918,311.68317,0.0,0.0,294.58435,274.85,311.79428,-8.515169e-05,311.29163,312.50668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1214100.0,-5584.5761159103895,-2760.1814,-2760.1814,0.0,0.0,0.0,-5520.363,0.0,0.0,0.32434082
20250,-0.042387918,311.6079,296.17908,-0.042387918,311.6079,0.0,0.0,294.58295,274.85,311.79428,-8.515169e-05,311.29343,312.49643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1215000.0,-5584.5761159103895,-2746.7837,-2746.7837,0.0,0.0,0.0,-5493.5674,0.0,0.0,0.322937
20265,-0.042387918,311.524,296.17908,-0.042387918,311.52402,0.0,0.0,294.57858,274.85,311.79428,-8.515169e-05,311.29407,312.4853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1215900.0,-5584.5761159103895,-2731.8428,-2731.8481,0.0,0.0,0.0,-5463.691,0.0,0.0,0.318573
20280,-0.042387918,311.43124,296.17908,-0.042387918,311.43124,0.0,0.0,294.57697,274.85,311.79428,-8.515169e-05,311.2935,312.4732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1216800.0,-5584.5761159103895,-2715.3318,-2715.3318,0.0,0.0,0.0,-5430.6636,0.0,0.0,0.31695557
20295,-0.042387918,311.3292,296.17908,-0.042387918,311.3292,0.0,0.0,294.5754,274.85,311.79428,-8.515169e-05,311.29153,312.46002,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1217700.0,-5584.5761159103895,-2697.1638,-2697.1638,0.0,0.0,0.0,-5394.3276,0.0,0.0,0.31539917
20310,-0.042387918,311.21765,296.17908,-0.042387918,311.21765,0.0,0.0,294.5708,274.85,311.79428,-8.515169e-05,311.28815,312.4457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1218600.0,-5584.5761159103895,-2677.3062,-2677.3062,0.0,0.0,0.0,-5354.6123,0.0,0.0,0.31079102
20325,-0.042387918,311.09637,296.17908,-0.042387918,311.09637,0.0,0.0,294.56924,274.85,311.79428,-8.515169e-05,311.28323,312.43018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1219500.0,-5584.5761159103895,-2655.7153,-2655.7153,0.0,0.0,0.0,-5311.4307,0.0,0.0,0.30923462
20340,-0.042387918,310.9652,296.17908,-0.042387918,310.9652,0.0,0.0,294.5674,274.85,311.79428,-8.515169e-05,311.27667,312.4133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1220400.0,-5584.5761159103895,-2632.3643,-2632.3643,0.0,0.0,0.0,-5264.7285,0.0,0.0,0.30740356
20355,-0.042387918,310.82388,296.17908,-0.042387918,310.82388,0.0,0.0,294.56302,274.85,311.79428,-8.515169e-05,311.26834,312.39502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1221300.0,-5584.5761159103895,-2607.2039,-2607.2039,0.0,0.0,0.0,-5214.4077,0.0,0.0,0.30300903
20370,-0.042387918,310.67242,296.17908,-0.042387918,310.67242,0.0,0.0,294.56122,274.85,311.79428,-8.515169e-05,311.2582,312.3752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1222200.0,-5584.5761159103895,-2580.2397,-2580.2397,0.0,0.0,0.0,-5160.4795,0.0,0.0,0.3012085
20385,-0.042387918,310.51068,296.17908,-0.042387918,310.51068,0.0,0.0,294.55988,274.85,311.79428,-8.515169e-05,311.24615,312.35385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1223100.0,-5584.5761159103895,-2551.4448,-2551.4448,0.0,0.0,0.0,-5102.8896,0.0,0.0,0.29986572
20400,-0.042387918,310.33844,296.17908,-0.042387918,310.33844,0.0,0.0,294.55515,274.85,311.79428,-8.515169e-05,311.23203,312.33078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1224000.0,-5584.5761159103895,-2520.7808,-2520.7808,0.0,0.0,0.0,-5041.5615,0.0,0.0,0.2951355
20415,-0.042387918,310.15604,296.17908,-0.042387918,310.15604,0.0,0.0,294.55344,274.78183,311.79428,-8.515169e-05,311.21582,312.306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1224900.0,-5584.5761159103895,-2488.3076,-2488.3076,0.0,0.0,0.0,-4976.615,0.0,0.0,0.2934265
20430,-0.042387918,309.96323,296.17908,-0.042387918,309.96323,0.0,0.0,294.55176,274.6182,311.79428,-8.515169e-05,311.1974,312.27933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1225800.0,-5584.5761159103895,-2453.9817,-2453.9817,0.0,0.0,0.0,-4907.9634,0.0,0.0,0.29174805
20445,-0.042387918,309.76022,296.17908,-0.042387918,309.76022,0.0,0.0,294.547,274.42044,311.79428,-8.515169e-05,311.17664,312.25076,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1226700.0,-5584.5761159103895,-2417.8413,-2417.8413,0.0,0.0,0.0,-4835.6826,0.0,0.0,0.2869873
20460,-0.042387918,309.54712,296.17908,-0.042387918,309.54712,0.0,0.0,294.54514,274.25,311.79428,-8.515169e-05,311.1535,312.22018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1227600.0,-5584.5761159103895,-2379.9026,-2379.9026,0.0,0.0,0.0,-4759.805,0.0,0.0,0.28512573
20475,-0.042387918,309.32407,296.17908,-0.042387918,309.32407,0.0,0.0,294.54016,274.11472,311.79428,-8.515169e-05,311.12793,312.18753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1228500.0,-5584.5761159103895,-2340.1926,-2340.1926,0.0,0.0,0.0,-4680.3853,0.0,0.0,0.28015137
20490,-0.042387918,309.09125,296.17908,-0.042387918,309.09125,0.0,0.0,294.53824,273.9839,311.79428,-8.515169e-05,311.0998,312.15274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1229400.0,-5584.5761159103895,-2298.7441,-2298.7441,0.0,0.0,0.0,-4597.4883,0.0,0.0,0.27822876
20505,-0.042387918,308.84897,296.17908,-0.042387918,308.84897,0.0,0.0,294.53595,273.86115,311.79428,-8.515169e-05,311.06906,312.11578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1230300.0,-5584.5761159103895,-2255.6113,-2255.6113,0.0,0.0,0.0,-4511.2227,0.0,0.0,0.27593994
20520,-0.042387918,308.5973,296.17908,-0.042387918,308.5973,0.0,0.0,294.53088,273.75,311.79428,-8.515169e-05,311.0356,312.07648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1231200.0,-5584.5761159103895,-2210.8052,-2210.8052,0.0,0.0,0.0,-4421.6104,0.0,0.0,0.27087402
20535,-0.042387918,308.3367,296.17908,-0.042387918,308.3367,0.0,0.0,294.52866,273.6836,311.79428,-8.515169e-05,310.99948,312.03488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1232100.0,-5584.5761159103895,-2164.4126,-2164.4126,0.0,0.0,0.0,-4328.825,0.0,0.0,0.26864624
20550,-0.042387918,308.0674,296.17908,-0.042387918,308.0674,0.0,0.0,294.5264,273.6771,311.79428,-8.515169e-05,310.9605,311.9909,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1233000.0,-5584.5761159103895,-2116.4717,-2116.4717,0.0,0.0,0.0,-4232.9434,0.0,0.0,0.26638794
20565,-0.042387918,307.78967,296.17908,-0.042387918,307.78967,0.0,0.0,294.5212,273.70703,311.79428,-8.515169e-05,310.91864,311.94443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1233900.0,-5584.5761159103895,-2067.0256,-2067.0256,0.0,0.0,0.0,-4134.0513,0.0,0.0,0.26119995
20580,-0.042387918,307.50403,296.17908,-0.042387918,307.50403,0.0,0.0,294.51877,273.75,311.79428,-8.515169e-05,310.8739,311.89554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1234800.0,-5584.5761159103895,-2016.1726,-2016.1726,0.0,0.0,0.0,-4032.3452,0.0,0.0,0.25875854
20595,-0.042387918,307.2107,296.17908,-0.042387918,307.2107,0.0,0.0,294.51657,273.83713,311.79428,-8.515169e-05,310.82617,311.84406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1235700.0,-5584.5761159103895,-1963.9503,-1963.9503,0.0,0.0,0.0,-3927.9006,0.0,0.0,0.25656128
20610,-0.042387918,306.9101,296.17908,-0.042387918,306.9101,0.0,0.0,294.51126,273.98236,311.79428,-8.515169e-05,310.77548,311.79004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1236600.0,-5584.5761159103895,-1910.435,-1910.435,0.0,0.0,0.0,-3820.87,0.0,0.0,0.25125122
20625,-0.042387918,306.6027,296.17908,-0.042387918,306.6027,0.0,0.0,294.509,274.1364,311.79428,-8.515169e-05,310.72174,311.7334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1237500.0,-5584.5761159103895,-1855.7083,-1855.7083,0.0,0.0,0.0,-3711.4165,0.0,0.0,0.24899292
20640,-0.042387918,306.2889,296.17908,-0.042387918,306.2889,0.0,0.0,294.50656,274.25,311.79428,-8.515169e-05,310.66498,311.67416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1238400.0,-5584.5761159103895,-1799.846,-1799.846,0.0,0.0,0.0,-3599.692,0.0,0.0,0.24655151
20655,-0.042387918,305.96906,296.17908,-0.042387918,305.96906,0.0,0.0,294.50156,274.18936,311.79428,-8.515169e-05,310.6051,311.61224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1239300.0,-5584.5761159103895,-1742.9025,-1742.9025,0.0,0.0,0.0,-3485.805,0.0,0.0,0.24154663
20670,-0.042387918,305.64374,296.17908,-0.042387918,305.64374,0.0,0.0,294.4992,273.96973,311.79428,-8.515169e-05,310.54214,311.54767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1240200.0,-5584.5761159103895,-1684.9865,-1684.9865,0.0,0.0,0.0,-3369.973,0.0,0.0,0.23919678
20685,-0.042387918,305.3133,296.17908,-0.042387918,305.3133,0.0,0.0,294.49414,273.7652,311.79428,-8.515169e-05,310.47607,311.48038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1241100.0,-5584.5761159103895,-1626.1577,-1626.1577,0.0,0.0,0.0,-3252.3154,0.0,0.0,0.23413086
20700,-0.042387918,304.97818,296.17908,-0.042387918,304.97818,0.0,0.0,294.49216,273.75,311.79428,-8.515169e-05,310.40692,311.4104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1242000.0,-5584.5761159103895,-1566.4977,-1566.4977,0.0,0.0,0.0,-3132.9954,0.0,0.0,0.23214722
20715,-0.042387918,304.63892,296.17908,-0.042387918,304.63892,0.0,0.0,294.4903,274.0341,311.79428,-8.515169e-05,310.33463,311.33774,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1242900.0,-5584.5761159103895,-1506.0988,-1506.0988,0.0,0.0,0.0,-3012.1975,0.0,0.0,0.23028564
20730,-0.042387918,304.2958,296.17908,-0.042387918,304.2958,0.0,0.0,294.48587,274.50342,311.79428,-8.515169e-05,310.2592,311.26233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1243800.0,-5584.5761159103895,-1445.0153,-1445.0153,0.0,0.0,0.0,-2890.0305,0.0,0.0,0.2258606
20745,-0.042387918,303.94946,296.17908,-0.042387918,303.94946,0.0,0.0,294.4844,274.99603,311.79428,-8.515169e-05,310.1807,311.18427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1244700.0,-5584.5761159103895,-1383.356,-1383.356,0.0,0.0,0.0,-2766.712,0.0,0.0,0.22439575
20760,-0.042387918,303.60025,296.17908,-0.042387918,303.60025,0.0,0.0,294.4833,275.35,311.79428,-8.515169e-05,310.09906,311.10345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1245600.0,-5584.5761159103895,-1321.1859,-1321.1859,0.0,0.0,0.0,-2642.3718,0.0,0.0,0.22329712
20775,-0.042387918,303.2486,296.17908,-0.042387918,303.2486,0.0,0.0,294.47922,275.52734,311.79428,-8.515169e-05,310.01437,311.02,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1246500.0,-5584.5761159103895,-1258.5812,-1258.5812,0.0,0.0,0.0,-2517.1624,0.0,0.0,0.21920776
20790,-0.042387918,302.89496,296.17908,-0.042387918,302.89496,0.0,0.0,294.4781,275.64224,311.79428,-8.515169e-05,309.92664,310.93384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1247400.0,-5584.5761159103895,-1195.6233,-1195.6233,0.0,0.0,0.0,-2391.2466,0.0,0.0,0.21807861
20805,-0.042387918,302.5398,296.17908,-0.042387918,302.5398,0.0,0.0,294.47394,275.76105,311.79428,-8.515169e-05,309.83588,310.84506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1248300.0,-5584.5761159103895,-1132.3938,-1132.3938,0.0,0.0,0.0,-2264.7876,0.0,0.0,0.21392822
20820,-0.042387918,302.18347,296.17908,-0.042387918,302.18347,0.0,0.0,294.47272,275.95,311.79428,-8.515169e-05,309.7421,310.75363,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1249200.0,-5584.5761159103895,-1068.9579,-1068.9579,0.0,0.0,0.0,-2137.9158,0.0,0.0,0.21270752
20835,-0.042387918,301.82642,296.17908,-0.042387918,301.82642,0.0,0.0,294.4714,276.31033,311.79428,-8.515169e-05,309.6454,310.65964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1250100.0,-5584.5761159103895,-1005.3915,-1005.3915,0.0,0.0,0.0,-2010.783,0.0,0.0,0.21139526
20850,-0.042387918,301.46906,296.17908,-0.042387918,301.46906,0.0,0.0,294.4673,276.79807,311.79428,-8.515169e-05,309.54575,310.56305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1251000.0,-5584.5761159103895,-941.7708,-941.7708,0.0,0.0,0.0,-1883.5416,0.0,0.0,0.20727539
20865,-0.042387918,301.11172,296.17908,-0.042387918,301.11172,0.0,0.0,294.46616,277.26178,311.79428,-8.515169e-05,309.4432,310.46393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1251900.0,-5584.5761159103895,-878.1556,-878.1556,0.0,0.0,0.0,-1756.3112,0.0,0.0,0.20614624
20880,-0.042387918,300.75482,296.17908,-0.042387918,300.75482,0.0,0.0,294.4649,277.55,311.79428,-8.515169e-05,309.33786,310.36234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1252800.0,-5584.5761159103895,-814.6164,-814.6164,0.0,0.0,0.0,-1629.2328,0.0,0.0,0.20489502
