minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
20895,-0.042387918,300.39874,296.17908,-0.042387918,300.39874,0.0,0.0,294.461,277.60626,311.79428,-8.515169e-05,309.2297,310.25824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1253700.0,-5584.5761159103895,-751.2239,-751.2239,0.0,0.0,0.0,-1502.4478,0.0,0.0,0.20098877
20910,-0.042387918,300.0438,296.17908,-0.042387918,300.0438,0.0,0.0,294.45978,277.55,311.79428,-8.515169e-05,309.11884,310.15173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1254600.0,-5584.5761159103895,-688.0324,-688.0324,0.0,0.0,0.0,-1376.0648,0.0,0.0,0.19976807
20925,-0.042387918,299.69034,296.17908,-0.042387918,299.69034,0.0,0.0,294.45874,277.49374,311.79428,-8.515169e-05,309.00528,310.04288,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1255500.0,-5584.5761159103895,-625.1072,-625.1072,0.0,0.0,0.0,-1250.2144,0.0,0.0,0.19873047
20940,-0.042387918,299.3387,296.17908,-0.042387918,299.3387,0.0,0.0,294.45447,277.55,311.79428,-8.515169e-05,308.8891,309.93167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1256400.0,-5584.5761159103895,-562.5079,-562.5079,0.0,0.0,0.0,-1125.0157,0.0,0.0,0.19445801
20955,-0.042387918,298.9892,296.17908,-0.042387918,298.9892,0.0,0.0,294.4531,277.7,311.79428,-8.515169e-05,308.7704,309.8182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1257300.0,-5584.5761159103895,-500.28348,-500.28348,0.0,0.0,0.0,-1000.56696,0.0,0.0,0.19308472
20970,-0.042387918,298.64212,296.17908,-0.042387918,298.64212,0.0,0.0,294.45163,277.85,311.79428,-8.515169e-05,308.64914,309.7025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1258200.0,-5584.5761159103895,-438.49374,-438.49374,0.0,0.0,0.0,-876.9875,0.0,0.0,0.19161987
20985,-0.042387918,298.2978,296.17908,-0.042387918,298.2978,0.0,0.0,294.447,278.0,311.79428,-8.515169e-05,308.52548,309.58466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1259100.0,-5584.5761159103895,-377.19296,-377.19296,0.0,0.0,0.0,-754.3859,0.0,0.0,0.1869812
21000,-0.042387918,297.95645,296.17908,-0.042387918,297.95645,0.0,0.0,294.44586,278.15,311.79428,-8.515169e-05,308.39944,309.46466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1260000.0,-5584.5761159103895,-316.42462,-316.42462,0.0,0.0,0.0,-632.84924,0.0,0.0,0.18585205
21015,-0.042387918,297.61838,296.17908,-0.042387918,297.61838,0.0,0.0,294.44183,278.3,311.79428,-8.515169e-05,308.27112,309.34262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1260900.0,-5584.5761159103895,-256.2376,-256.2376,0.0,0.0,0.0,-512.4752,0.0,0.0,0.18182373
21030,-0.042387918,297.28384,296.17908,-0.042387918,297.28384,0.0,0.0,294.44016,278.45,311.79428,-8.515169e-05,308.1406,309.2186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1261800.0,-5584.5761159103895,-196.68082,-196.68082,0.0,0.0,0.0,-393.36163,0.0,0.0,0.18014526
21045,-0.042387918,296.95303,296.17908,-0.042387918,296.95303,0.0,0.0,294.4391,278.6,311.79428,-8.515169e-05,308.0079,309.09262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1262700.0,-5584.5761159103895,-137.78687,-137.78687,0.0,0.0,0.0,-275.57373,0.0,0.0,0.17907715
21060,-0.042387918,296.62628,296.17908,-0.042387918,296.62628,0.0,0.0,294.43506,278.75,311.79428,-8.515169e-05,307.8731,308.96478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1263600.0,-5584.5761159103895,-79.6155,-79.6155,0.0,0.0,0.0,-159.231,0.0,0.0,0.17504883
21075,-0.042387918,296.3037,296.17908,-0.042387918,296.3037,0.0,0.0,294.43396,278.77844,311.79428,-8.515169e-05,307.73636,308.83514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1264500.0,-5584.5761159103895,-22.18846,-22.18846,0.0,0.0,0.0,-44.37692,0.0,0.0,0.1739502
21090,-0.042387918,295.9856,296.17908,-0.042387918,295.9856,0.0,0.0,294.4332,278.62585,311.79428,-8.515169e-05,307.59766,308.70377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1265400.0,-5584.5761159103895,34.44536,34.44536,0.0,0.0,0.0,68.89072,0.0,0.0,0.17318726
21105,-0.042387918,295.67212,296.17908,-0.042387918,295.67212,0.0,0.0,294.42975,278.38535,311.79428,-8.515169e-05,307.4571,308.57068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1266300.0,-5584.5761159103895,90.25336,90.25336,0.0,0.0,0.0,180.50671,0.0,0.0,0.16973877
21120,-0.042387918,295.36346,296.17908,-0.042387918,295.36346,0.0,0.0,294.429,278.15,311.79428,-8.515169e-05,307.3148,308.43597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1267200.0,-5584.5761159103895,145.20294,145.20294,0.0,0.0,0.0,290.40588,0.0,0.0,0.16897583
21135,-0.042387918,295.05978,296.17908,-0.042387918,295.05978,0.0,0.0,294.42838,277.93433,311.79428,-8.515169e-05,307.17078,308.29977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1268100.0,-5584.5761159103895,199.26694,199.26694,0.0,0.0,0.0,398.53387,0.0,0.0,0.16836548
21150,-0.042387918,294.76132,296.17908,-0.042387918,294.76132,0.0,0.0,294.42474,277.68494,311.79428,-8.515169e-05,307.02515,308.16205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1269000.0,-5584.5761159103895,252.40189,252.40189,0.0,0.0,0.0,504.80377,0.0,0.0,0.16473389
21165,-0.042387918,294.46814,296.17908,-0.042387918,294.46814,0.0,0.0,294.4242,277.39307,311.79428,-8.515169e-05,306.87802,308.02295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1269900.0,-5584.5761159103895,304.59692,304.59692,0.0,0.0,0.0,609.19385,0.0,0.0,0.16418457
21180,-0.042387918,294.1805,296.17908,-0.042387918,294.1805,0.0,0.0,294.4204,277.05,311.79428,-8.515169e-05,306.7294,307.88248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1270800.0,-5584.5761159103895,355.80316,355.80316,0.0,0.0,0.0,711.6063,0.0,0.0,0.16040039
21195,-0.042387918,293.89838,296.17908,-0.042387918,293.89838,0.0,0.0,294.41943,276.48636,311.79428,-8.515169e-05,306.57947,307.74075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1271700.0,-5584.5761159103895,406.03143,406.03143,0.0,0.0,0.0,812.06287,0.0,0.0,0.15942383
21210,-0.042387918,293.62204,296.17908,-0.042387918,293.62204,0.0,0.0,294.4184,275.68518,311.79428,-8.515169e-05,306.42822,307.59784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1272600.0,-5584.5761159103895,455.22745,455.22745,0.0,0.0,0.0,910.4549,0.0,0.0,0.15838623
21225,-0.042387918,293.35153,296.17908,-0.042387918,293.35153,0.0,0.0,294.41415,274.86642,311.79428,-8.515169e-05,306.2758,307.45383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1273500.0,-5584.5761159103895,503.38574,503.38574,0.0,0.0,0.0,1006.7715,0.0,0.0,0.15414429
21240,-0.042387918,293.08698,296.17908,-0.042387918,293.08698,0.0,0.0,294.4127,274.25,311.79428,-8.515169e-05,306.12222,307.30872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1274400.0,-5584.5761159103895,550.4846,550.4846,0.0,0.0,0.0,1100.9692,0.0,0.0,0.15267944
21255,-0.042387918,292.82846,296.17908,-0.042387918,292.82846,0.0,0.0,294.40347,273.84296,311.79428,-8.515169e-05,305.96762,307.16263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1275300.0,-5584.5761159103895,596.50775,596.50775,0.0,0.0,0.0,1193.0155,0.0,0.0,0.14346313
21270,-0.042387918,292.57608,296.17908,-0.042387918,292.57608,0.0,0.0,294.39514,273.5149,311.79428,-8.515169e-05,305.81207,307.01566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1276200.0,-5584.5761159103895,641.43884,641.43884,0.0,0.0,0.0,1282.8777,0.0,0.0,0.13513184
21285,-0.042387918,292.32983,296.17908,-0.042387918,292.32983,0.0,0.0,294.38907,273.27936,311.79428,-8.515169e-05,305.65567,306.86783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1277100.0,-5584.5761159103895,685.2779,685.2779,0.0,0.0,0.0,1370.5558,0.0,0.0,0.12905884
21300,-0.042387918,292.08994,296.17908,-0.042387918,292.08994,0.0,0.0,294.3769,273.15,311.79428,-8.515169e-05,305.49844,306.7192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1278000.0,-5584.5761159103895,727.9869,727.9869,0.0,0.0,0.0,1455.9738,0.0,0.0,0.116882324
21315,-0.042387918,291.85617,296.17908,-0.042387918,291.85617,0.0,0.0,294.36868,273.1231,311.79428,-8.515169e-05,305.34055,306.56992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1278900.0,-5584.5761159103895,769.6038,769.6038,0.0,0.0,0.0,1539.2076,0.0,0.0,0.108673096
21330,-0.042387918,291.6288,296.17908,-0.042387918,291.6288,0.0,0.0,294.35977,273.15,311.79428,-8.515169e-05,305.18198,306.41995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1279800.0,-5584.5761159103895,810.07983,810.07983,0.0,0.0,0.0,1620.1597,0.0,0.0,0.09976196
21345,-0.042387918,291.40775,296.17908,-0.042387918,291.40775,0.0,0.0,294.34592,273.1769,311.79428,-8.515169e-05,305.0229,306.26947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1280700.0,-5584.5761159103895,849.43665,849.43665,0.0,0.0,0.0,1698.8733,0.0,0.0,0.08590698
21360,-0.042387918,291.19305,296.17908,-0.042387918,291.19305,0.0,0.0,294.337,273.15,311.79428,-8.515169e-05,304.86328,306.11847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1281600.0,-5584.5761159103895,887.65796,887.65796,0.0,0.0,0.0,1775.3159,0.0,0.0,0.07699585
21375,-0.042387918,290.98465,296.17908,-0.042387918,290.98465,0.0,0.0,294.32193,273.0159,311.79428,-8.515169e-05,304.7033,305.967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1282500.0,-5584.5761159103895,924.76,924.76,0.0,0.0,0.0,1849.52,0.0,0.0,0.061920166
21390,-0.042387918,290.78247,296.17908,-0.042387918,290.78247,0.0,0.0,294.30933,272.81412,311.79428,-8.515169e-05,304.543,305.81522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1283400.0,-5584.5761159103895,960.7538,960.7538,0.0,0.0,0.0,1921.5076,0.0,0.0,0.049316406
21405,-0.042387918,290.58664,296.17908,-0.042387918,290.58664,0.0,0.0,294.29404,272.6303,311.79428,-8.515169e-05,304.38245,305.66312,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1284300.0,-5584.5761159103895,995.6175,995.6175,0.0,0.0,0.0,1991.235,0.0,0.0,0.0340271
21420,-0.042387918,290.3969,296.17908,-0.042387918,290.3969,0.0,0.0,294.27463,272.55,311.79428,-8.515169e-05,304.2217,305.51077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1285200.0,-5584.5761159103895,1029.3947,1029.3947,0.0,0.0,0.0,2058.7893,0.0,0.0,0.01461792
21435,-0.042387918,290.21368,296.17886,-0.042387918,290.21368,0.0,0.0,294.2568,272.63437,311.79352,-8.5151696e-05,304.06085,305.35825,-6.4497134e-19,-3.159003e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1286100.0,-5584.38013715623,1061.9764,1061.9764,0.0,0.0,0.0,2123.953,0.0,0.0,-0.0032043457
21450,-0.042387918,290.03604,296.17203,-0.042387918,290.03604,0.0,0.0,294.23758,272.825,311.77298,-8.5151696e-05,303.89996,305.2056,-3.8481993e-19,4.3567413e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1287000.0,-5579.479652887187,1092.385,1092.385,0.0,0.0,0.0,2184.77,0.0,0.0,-0.02243042
21465,-0.04238792,289.8648,296.06766,-0.04238792,289.8648,0.0,0.0,294.2175,273.02814,311.53452,-8.51517e-05,303.73907,305.0529,-5.1137066e-18,2.8811751e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1287900.0,-5531.523047859555,1104.289,1104.289,0.0,0.0,0.0,2208.578,0.0,0.0,-0.042510986
21480,-0.04238793,289.69916,295.61234,-0.04238793,289.69916,0.0,0.0,294.19653,273.15,310.71536,-8.515172e-05,303.57828,304.90018,4.2049946e-18,1.3452327e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1288800.0,-5401.404642535823,1052.7189,1052.7189,0.0,0.0,0.0,2105.4377,0.0,0.0,-0.06347656
21495,-0.04238794,289.5391,294.62445,-0.04238794,289.5391,0.0,0.0,294.17706,273.20224,309.13327,-8.515174e-05,303.41763,304.7475,1.5034332e-17,-4.3898165e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1289700.0,-5188.8951627243605,905.3429,905.3429,0.0,0.0,0.0,1810.6858,0.0,0.0,-0.08294678
21510,-0.042387955,289.38486,293.12616,-0.042387955,289.38486,0.0,0.0,294.15323,273.2393,306.75665,-8.5151776e-05,303.2572,304.59494,1.1193069e-18,-1.9482542e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1290600.0,-4874.7749512846995,666.0618,666.0618,0.0,0.0,0.0,1332.1237,0.0,0.0,-0.106781006
21525,-0.042387974,289.23605,291.32996,-0.042387974,289.23605,0.0,0.0,294.13437,273.2317,303.93152,-8.5151805e-05,303.09702,304.4425,-8.656434e-18,2.4894497e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1291500.0,-4506.792342624522,372.77643,372.77643,0.0,0.0,0.0,745.55286,0.0,0.0,-0.12564087
21540,-0.042387996,289.09247,289.47592,-0.042387996,289.09247,0.0,0.0,294.11105,273.15,301.04675,-8.5151856e-05,302.93713,304.29028,6.219301e-21,1.879475e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1292400.0,-4138.166603241,68.266045,68.266045,0.0,0.0,0.0,136.53209,0.0,0.0,-0.1489563
21555,-0.04238802,288.95355,287.7861,-0.04238802,288.95355,0.0,0.0,294.0956,273.00803,298.45374,-8.515189e-05,302.7776,304.13828,-2.3337642e-17,7.409135e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1293300.0,-3815.150404544232,-207.84074,-207.84074,0.0,0.0,0.0,-415.6815,0.0,0.0,-0.1643982
21570,-0.042388044,288.81967,286.5152,-0.042388044,288.81967,0.0,0.0,294.0762,272.85,296.55035,-8.515195e-05,302.61847,303.98654,1.8326627e-18,-2.9097448e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1294200.0,-3588.955150092943,-410.26498,-410.26498,0.0,0.0,0.0,-820.52997,0.0,0.0,-0.18380737
21585,-0.04238807,288.69043,285.65836,-0.04238807,288.69043,0.0,0.0,294.0567,272.69196,295.31876,-8.5152e-05,302.45975,303.83514,1.3235457e-17,6.849122e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1295100.0,-3454.930208128104,-539.7998,-539.7998,0.0,0.0,0.0,-1079.5996,0.0,0.0,-0.2033081
21600,-0.042388096,288.56586,285.15527,-0.042388096,288.56586,0.0,0.0,294.04422,272.55,294.65182,-8.515205e-05,302.30157,303.68408,-7.356776e-19,7.654957e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1296000.0,-3396.333588198663,-607.18616,-607.18616,0.0,0.0,0.0,-1214.3723,0.0,0.0,-0.2157898
21615,-0.042388123,288.44547,284.86404,-0.042388123,288.44547,0.0,0.0,294.0295,272.42377,294.3204,-8.515211e-05,302.1439,303.5334,3.3762756e-20,2.2165155e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1296900.0,-3381.9618135916053,-637.60077,-637.60077,0.0,0.0,0.0,-1275.2015,0.0,0.0,-0.23049927
21630,-0.042388152,288.32938,284.6927,-0.042388152,288.32938,0.0,0.0,294.0144,272.3003,294.1772,-8.515216e-05,301.9868,303.38315,-1.8380429e-18,1.5854683e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1297800.0,-3392.026801252257,-647.4405,-647.4405,0.0,0.0,0.0,-1294.881,0.0,0.0,-0.24560547
21645,-0.04238818,288.21707,284.57202,-0.04238818,288.21707,0.0,0.0,293.99857,272.17667,294.11234,-8.515222e-05,301.83026,303.23337,2.827765e-19,1.9298196e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1298700.0,-3411.9913490570752,-648.92957,-648.92957,0.0,0.0,0.0,-1297.8591,0.0,0.0,-0.2614441
21660,-0.04238821,288.10852,284.47287,-0.04238821,288.10852,0.0,0.0,293.98346,272.05,294.08032,-8.515228e-05,301.67435,303.084,-2.2462065e-18,-7.0792733e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1299600.0,-3436.0051270301283,-647.2566,-647.2566,0.0,0.0,0.0,-1294.5132,0.0,0.0,-0.2765503
21675,11.767416,326.24954,294.0457,0.101896055,301.9274,6.849818,0.0,293.96567,271.91367,309.05475,0.011921935,326.59354,301.85965,0.99990463,2.8031156e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4209.675,1.0,1300500.0,751535.7311237949,1591616.0,3373.0854,3246544.0,0.0,6.849818,1594989.1,3246544.0,3246550.8,-0.29434204
21690,5.9297056,334.32507,294.24448,5.944392,351.49286,2.9372299,2.828676,293.98984,271.76562,340.19904,0.011926742,333.29712,352.14926,0.06342277,1.0,0.0,0.8318248,0.0,582930.9,343.15,343.15,-4134.6196,1.0,1301400.0,2301970.3780153007,998197.8,1429288.8,0.0,582930.9,5.765906,2427486.5,582930.9,582936.6,-0.27017212
21705,5.113267,315.6516,295.2875,5.113267,346.8046,2.5025537,2.4104304,294.1019,271.60977,330.69418,0.010271874,317.9058,348.4125,0.9997466,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4128.984,1.0,1302300.0,1527510.333341786,437333.84,1106366.6,3246544.0,700785.6,4.912984,1543700.5,3947329.5,3947334.5,-0.15811157
21720,7.0481696,347.6472,296.22717,7.0481696,333.35385,3.546279,3.4142869,294.23352,271.45,343.04694,0.014158837,347.6401,333.48865,0.9997359,1.0,0.36422998,0.23035853,1182488.6,161431.94,338.706,338.706,-4152.251,1.0,1303200.0,2784236.1748790266,1522151.2,1099035.5,1182488.6,161431.94,6.9605656,2621186.8,1343920.5,1343927.5,-0.026489258
21735,9.132813,335.9989,296.3385,9.132813,338.7949,4.7545357,4.5734825,294.357,271.21368,338.1949,0.01834661,335.95587,338.7038,0.9997359,1.0,0.13465773,0.122123525,437172.22,85582.414,335.373,335.373,-4196.0,1.0,1304100.0,3225275.5055486658,1521286.4,1628534.4,437172.22,85582.414,9.328018,3149820.8,522754.62,522763.94,0.09698486
21750,7.4185767,333.81665,296.00473,7.4185767,333.1048,3.76136,3.621058,294.4437,270.88855,334.17395,0.014902935,333.78876,333.08548,0.9997359,1.0,0.03816345,0.024342835,123899.31,17059.11,332.04,332.04,-4167.062,1.0,1305000.0,2389100.3559904504,1178144.6,1155964.8,123899.31,17059.11,7.3824177,2334109.5,140958.42,140965.8,0.1836853
21765,-0.042385373,331.69907,296.04803,-0.04238537,331.5604,1.31956e-40,1.31808e-40,294.49246,270.56915,332.4223,-8.514658e-05,331.61948,331.4549,-9.104367e-09,-9.11179e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.29917,0.0,1305900.0,-13008.007004143352,-6346.5454,-6321.859,0.0,0.0,2.63764e-40,-12668.404,0.0,2.63764e-40,0.2324524
21780,-0.042387918,331.73785,296.04974,-0.042387918,331.64584,0.0,0.0,294.50818,270.35,332.4208,-8.515169e-05,331.6218,331.4586,-6.9068436e-17,-6.435846e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1306800.0,-13007.641327814534,-6353.5273,-6337.147,0.0,0.0,0.0,-12690.674,0.0,0.0,0.24816895
21795,-0.042387918,331.7675,296.04974,-0.042387918,331.70538,0.0,0.0,294.50974,270.28494,332.4208,-8.515169e-05,331.6241,331.4622,4.9997075e-18,3.3829218e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1307700.0,-13007.641327814534,-6358.803,-6347.7466,0.0,0.0,0.0,-12706.55,0.0,0.0,0.24972534
21810,-0.042387918,331.79242,296.04974,-0.042387918,331.7505,0.0,0.0,294.49957,270.314,332.4208,-8.515169e-05,331.62656,331.4659,-4.1386767e-30,-1.3955239e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1308600.0,-13007.641327814534,-6363.2417,-6355.777,0.0,0.0,0.0,-12719.019,0.0,0.0,0.23956299
21825,-0.042387918,331.81418,296.04974,-0.042387918,331.7858,0.0,0.0,294.4859,270.36105,332.4208,-8.515169e-05,331.62915,331.46973,-6.5146e-41,-2.197e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1309500.0,-13007.641327814534,-6367.1157,-6362.063,0.0,0.0,0.0,-12729.179,0.0,0.0,0.22589111
21840,-0.042387918,331.83392,296.04974,-0.042387918,331.8147,0.0,0.0,294.46744,270.35,332.4208,-8.515169e-05,331.6319,331.47366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1310400.0,-13007.641327814534,-6370.631,-6367.208,0.0,0.0,0.0,-12737.839,0.0,0.0,0.20742798
21855,-0.042387918,331.8523,296.04974,-0.042387918,331.83932,0.0,0.0,294.44797,270.21942,332.4208,-8.515169e-05,331.6348,331.47772,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1311300.0,-13007.641327814534,-6373.9014,-6371.5923,0.0,0.0,0.0,-12745.494,0.0,0.0,0.18795776
21870,-0.042387918,331.86966,296.04974,-0.042387918,331.86087,0.0,0.0,294.4291,270.0256,332.4208,-8.515169e-05,331.63782,331.4819,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1312200.0,-13007.641327814534,-6376.9927,-6375.428,0.0,0.0,0.0,-12752.421,0.0,0.0,0.1690979
21885,-0.042387918,331.88614,296.04974,-0.042387918,331.8802,0.0,0.0,294.40488,269.869,332.4208,-8.515169e-05,331.641,331.48615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1313100.0,-13007.641327814534,-6379.927,-6378.867,0.0,0.0,0.0,-12758.794,0.0,0.0,0.14486694
21900,-0.042387918,331.9017,296.04974,-0.042387918,331.89767,0.0,0.0,294.38782,269.85,332.4208,-8.515169e-05,331.64426,331.4905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1314000.0,-13007.641327814534,-6382.6973,-6381.9805,0.0,0.0,0.0,-12764.678,0.0,0.0,0.12780762
21915,-0.042387918,331.91608,296.0498,-0.042387918,331.91333,0.0,0.0,294.36023,269.9473,332.42075,-8.515169e-05,331.64764,331.49493,-2.2620036e-18,-5.9724897e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1314900.0,-13007.597670942816,-6385.2456,-6384.7563,0.0,0.0,0.0,-12770.002,0.0,0.0,0.10021973
21930,-0.042387918,331.9291,296.05374,-0.042387918,331.92725,0.0,0.0,294.33557,270.0678,332.4148,-8.5151696e-05,331.6511,331.49942,1.5821147e-18,9.335867e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1315800.0,-13004.062575491915,-6386.8647,-6386.533,0.0,0.0,0.0,-12773.398,0.0,0.0,0.07556152
21945,-0.04238792,331.94022,296.1155,-0.04238792,331.93893,0.0,0.0,294.31107,270.2044,332.3215,-8.51517e-05,331.65457,331.50397,-2.8915859e-19,4.467841e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1316700.0,-12948.608535873784,-6377.846,-6377.618,0.0,0.0,0.0,-12755.465,0.0,0.0,0.05105591
21960,-0.042387925,331.94916,296.63904,-0.042387925,331.9483,0.0,0.0,294.28027,270.35,331.54556,-8.515171e-05,331.65808,331.50845,-1.2077873e-17,-1.843021e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1317600.0,-12483.871209509178,-6286.2354,-6286.083,0.0,0.0,0.0,-12572.318,0.0,0.0,0.020263672
21975,-0.042387936,331.95532,298.3923,-0.042387936,331.95474,0.0,0.0,294.25357,270.50107,328.93433,-8.515173e-05,331.66156,331.51294,-7.086639e-18,2.0857713e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1318500.0,-10922.965817992792,-5975.2017,-5975.0986,0.0,0.0,0.0,-11950.301,0.0,0.0,-0.006439209
21990,-0.04238795,331.95828,301.26718,-0.04238795,331.9579,0.0,0.0,294.22394,270.65512,324.50604,-8.515176e-05,331.66495,331.51733,3.1651183e-18,-2.8141884e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1319400.0,-8311.085826864639,-5463.918,-5463.847,0.0,0.0,0.0,-10927.766,0.0,0.0,-0.036071777
22005,-0.04238797,331.95718,305.06396,-0.04238797,331.9569,0.0,0.0,294.1934,270.8066,318.35437,-8.51518e-05,331.66818,331.5216,2.6096713e-18,-8.5745144e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1320300.0,-4753.148000391505,-4787.7856,-4787.737,0.0,0.0,0.0,-9575.522,0.0,0.0,-0.06661987
22020,-0.042387992,331.9514,309.05795,-0.042387992,331.9512,0.0,0.0,294.16202,270.95,311.44977,-8.515185e-05,331.6712,331.52567,5.9601093e-18,-3.5984317e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1321200.0,-855.4034382324271,-4075.708,-4075.6753,0.0,0.0,0.0,-8151.3833,0.0,0.0,-0.09799194
22035,-0.042388022,331.94043,312.44644,-0.042388022,331.94028,0.0,0.0,294.13297,271.08124,304.99326,-8.51519e-05,331.67398,331.52948,-8.372316e-18,-4.5885533e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1322100.0,2665.5423931320142,-3470.5088,-3470.4814,0.0,0.0,0.0,-6940.99,0.0,0.0,-0.12704468
22050,-0.042388055,331.92337,314.65912,-0.042388055,331.92328,0.0,0.0,294.09906,271.20416,299.93875,-8.515197e-05,331.6764,331.53296,-1.4536272e-19,3.3212619e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1323000.0,5264.566961545025,-3073.5518,-3073.5354,0.0,0.0,0.0,-6147.087,0.0,0.0,-0.1609497
22065,-0.04238809,331.89954,315.5278,-0.04238809,331.89948,0.0,0.0,294.07324,271.325,296.78467,-8.515204e-05,331.6783,331.53607,-2.274753e-18,2.5726407e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1323900.0,6703.267289852599,-2914.6594,-2914.6484,0.0,0.0,0.0,-5829.3076,0.0,0.0,-0.18676758
22080,-0.04238813,331.86807,315.40112,-0.04238813,331.86804,0.0,0.0,294.03815,271.45,295.16586,-8.5152125e-05,331.67972,331.53867,3.2732292e-18,-1.617006e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1324800.0,7236.916670431404,-2931.6135,-2931.6082,0.0,0.0,0.0,-5863.2217,0.0,0.0,-0.2218628
22095,-0.042388167,331.82828,314.73657,-0.042388167,331.82825,0.0,0.0,294.01163,271.58493,294.4743,-8.51522e-05,331.68045,331.54068,2.26329e-18,1.189156e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,1325700.0,7246.581994770285,-3042.8416,-3042.8362,0.0,0.0,0.0,-6085.6777,0.0,0.0,-0.24838257
22110,-0.0423882,331.7792,313.86935,-0.0423882,331.7792,0.0,0.0,293.98895,271.73065,294.22153,-8.515226e-05,331.68042,331.54202,-8.45166e-19,-5.951448e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1326600.0,7026.839220374725,-3188.4988,-3188.4988,0.0,0.0,0.0,-6376.9976,0.0,0.0,-0.27105713
22125,12.147272,337.44946,294.09366,0.10829169,330.31268,7.537922,0.0,293.96594,271.88605,327.8422,0.0123099,338.18353,330.13684,0.9998476,3.5774627e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4486.523,1.0,1327500.0,1744852.526997238,2211950.0,16473.322,3246544.0,0.0,7.537922,2228423.2,3246544.0,3246551.5,-0.29406738
22140,5.5419507,351.12683,294.37103,5.5419507,346.09857,2.7278454,2.6272464,294.02676,272.05,345.47058,0.011133042,349.75308,346.16458,0.9998476,1.0,0.0,0.44590774,0.0,312485.75,343.15,343.15,-4132.2793,1.0,1328400.0,2389352.3901926414,1321058.9,1204020.2,0.0,312485.75,5.355092,2525079.0,312485.75,312491.1,-0.23324585
22155,4.3113766,316.48752,295.4923,4.5105586,342.57767,2.1393595,2.0607765,294.16666,272.25647,334.9182,0.008861048,316.11713,342.53146,0.014524379,1.0,0.0,0.30740488,0.0,215424.92,342.039,342.039,-4124.679,1.0,1329300.0,1467290.275766709,380176.66,892001.3,0.0,215424.92,4.200136,1272178.0,215424.92,215429.12,-0.09335327
22170,7.529988,345.6331,296.13327,7.529988,335.50223,3.8386369,3.6955636,294.29608,272.52438,345.6084,0.015126745,345.6045,335.2425,0.99892163,1.0,0.40999264,0.05446248,1331059.1,38166.523,337.595,337.595,-4185.3115,1.0,1330200.0,3143270.1654546177,1565478.8,1245080.6,1331059.1,38166.523,7.5342007,2810559.5,1369225.6,1369233.1,0.036071777
22185,7.537738,334.98868,296.03156,7.537738,336.79794,3.820074,3.677268,294.4014,272.8301,337.2602,0.015142313,334.92062,336.7848,0.99892163,1.0,0.015708031,0.05780689,50996.812,40510.24,334.262,334.262,-4159.051,1.0,1331100.0,2622047.1689401846,1233324.0,1290602.6,50996.812,40510.24,7.497342,2523926.5,91507.05,91514.55,0.14138794
22200,-0.036721308,332.28775,295.90985,-0.036664635,332.72092,2.0460702e-27,2.0437647e-27,294.4673,273.15,333.11743,-7.37113e-05,332.2206,332.69214,-1.7495451e-05,-1.7559372e-05,0.0,0.0,0.0,0.0,333.151,333.151,-57.339706,0.0,1332000.0,-11519.000438685012,-5610.545,-5668.5903,0.0,0.0,4.0898347e-27,-11279.135,0.0,4.0898347e-27,0.20727539
22215,-0.042387918,332.40854,295.9323,-0.042387918,332.6967,0.0,0.0,294.49365,273.53418,333.0991,-8.515169e-05,332.2256,332.6917,3.3540346e-14,3.366391e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1332900.0,-13292.218646106368,-6493.8354,-6545.134,0.0,0.0,0.0,-13038.969,0.0,0.0,0.23364258
22230,-0.042387918,332.48987,295.9323,-0.042387918,332.6845,0.0,0.0,294.50165,273.99707,333.0991,-8.515169e-05,332.23044,332.69138,1.7364879e-18,9.475027e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1333800.0,-13292.218646106368,-6508.3145,-6542.9663,0.0,0.0,0.0,-13051.281,0.0,0.0,0.24163818
22245,-0.042387918,332.5485,295.9323,-0.042387918,332.67966,0.0,0.0,294.49918,274.4614,333.0991,-8.515169e-05,332.23535,332.69116,-2.666468e-26,-4.719503e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1334700.0,-13292.218646106368,-6518.751,-6542.1025,0.0,0.0,0.0,-13060.854,0.0,0.0,0.23916626
22260,-0.042387918,332.59116,295.9323,-0.042387918,332.68008,0.0,0.0,294.49268,274.85,333.0991,-8.515169e-05,332.24033,332.69107,2.3538908e-37,4.1662585e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1335600.0,-13292.218646106368,-6526.3467,-6542.178,0.0,0.0,0.0,-13068.525,0.0,0.0,0.23266602
22275,-0.042387918,332.62378,295.9323,-0.042387918,332.6839,0.0,0.0,294.4864,275.05,333.0991,-8.515169e-05,332.24536,332.69107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1336500.0,-13292.218646106368,-6532.1543,-6542.8574,0.0,0.0,0.0,-13075.012,0.0,0.0,0.2263794
22290,-0.042387918,332.64935,295.9323,-0.042387918,332.69003,0.0,0.0,294.47314,275.1,333.0991,-8.515169e-05,332.2505,332.6912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1337400.0,-13292.218646106368,-6536.7075,-6543.9497,0.0,0.0,0.0,-13080.657,0.0,0.0,0.21313477
22305,-0.042387918,332.6702,295.9323,-0.042387918,332.6977,0.0,0.0,294.4656,275.15,333.0991,-8.515169e-05,332.25565,332.6914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1338300.0,-13292.218646106368,-6540.418,-6545.313,0.0,0.0,0.0,-13085.73,0.0,0.0,0.20559692
22320,-0.042387918,332.68762,295.9323,-0.042387918,332.7062,0.0,0.0,294.4539,275.35,333.0991,-8.515169e-05,332.2609,332.6917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1339200.0,-13292.218646106368,-6543.5205,-6546.829,0.0,0.0,0.0,-13090.35,0.0,0.0,0.19387817
22335,-0.042387918,332.70245,295.9323,-0.042387918,332.71506,0.0,0.0,294.4405,275.7469,333.0991,-8.515169e-05,332.26617,332.6921,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1340100.0,-13292.218646106368,-6546.1606,-6548.405,0.0,0.0,0.0,-13094.565,0.0,0.0,0.18048096
22350,-0.042387918,332.71518,295.9323,-0.042387918,332.7237,0.0,0.0,294.43365,276.225,333.0991,-8.515169e-05,332.27148,332.6926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1341000.0,-13292.218646106368,-6548.4263,-6549.9424,0.0,0.0,0.0,-13098.369,0.0,0.0,0.17364502
22365,-0.042387918,332.72592,295.9323,-0.042387918,332.7317,0.0,0.0,294.42432,276.6906,333.0991,-8.515169e-05,332.27682,332.69315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1341900.0,-13292.218646106368,-6550.339,-6551.3657,0.0,0.0,0.0,-13101.705,0.0,0.0,0.16430664
22380,-0.042387918,332.73465,295.9323,-0.042387918,332.73856,0.0,0.0,294.41528,277.05,333.0991,-8.515169e-05,332.28214,332.69373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1342800.0,-13292.218646106368,-6551.8926,-6552.588,0.0,0.0,0.0,-13104.48,0.0,0.0,0.15527344
22395,-0.042387918,332.7411,295.9323,-0.042387918,332.74374,0.0,0.0,294.40784,277.325,333.0991,-8.515169e-05,332.2874,332.6943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1343700.0,-13292.218646106368,-6553.039,-6553.5117,0.0,0.0,0.0,-13106.551,0.0,0.0,0.14782715
22410,-0.042387918,332.745,295.9323,-0.042387918,332.7468,0.0,0.0,294.39902,277.6,333.0991,-8.515169e-05,332.29263,332.6949,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1344600.0,-13292.218646106368,-6553.7344,-6554.055,0.0,0.0,0.0,-13107.789,0.0,0.0,0.13900757
22425,-0.042387918,332.74588,295.9323,-0.042387918,332.7471,0.0,0.0,294.38928,277.875,333.0991,-8.515169e-05,332.29773,332.6954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1345500.0,-13292.218646106368,-6553.892,-6554.1094,0.0,0.0,0.0,-13108.002,0.0,0.0,0.12927246
22440,-0.042387918,332.74332,295.9323,-0.042387918,332.7441,0.0,0.0,294.3879,278.15,333.0991,-8.515169e-05,332.30264,332.69583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1346400.0,-13292.218646106368,-6553.4355,-6553.5767,0.0,0.0,0.0,-13107.012,0.0,0.0,0.12789917
22455,-0.042387918,332.7366,295.9323,-0.042387918,332.73715,0.0,0.0,294.37637,278.425,333.0991,-8.515169e-05,332.30734,332.69608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1347300.0,-13292.218646106368,-6552.24,-6552.338,0.0,0.0,0.0,-13104.578,0.0,0.0,0.116363525
22470,-0.042387918,332.72534,295.9323,-0.042387918,332.7257,0.0,0.0,294.37012,278.7,333.0991,-8.515169e-05,332.31177,332.69614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1348200.0,-13292.218646106368,-6550.2354,-6550.301,0.0,0.0,0.0,-13100.536,0.0,0.0,0.11010742
22485,-0.042387918,332.70883,295.9323,-0.042387918,332.70908,0.0,0.0,294.3686,278.975,333.0991,-8.515169e-05,332.31583,332.69595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1349100.0,-13292.218646106368,-6547.2964,-6547.34,0.0,0.0,0.0,-13094.637,0.0,0.0,0.10858154
22500,-0.042387918,332.68634,295.9323,-0.042387918,332.68652,0.0,0.0,294.36472,279.25,333.0991,-8.515169e-05,332.31946,332.6954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1350000.0,-13292.218646106368,-6543.292,-6543.3247,0.0,0.0,0.0,-13086.617,0.0,0.0,0.10470581
22515,-0.042387918,332.65732,295.9323,-0.042387918,332.65744,0.0,0.0,294.36325,279.419,333.0991,-8.515169e-05,332.32257,332.69446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1350900.0,-13292.218646106368,-6538.1255,-6538.147,0.0,0.0,0.0,-13076.272,0.0,0.0,0.10324097
22530,-0.042387918,332.621,295.9323,-0.042387918,332.62106,0.0,0.0,294.36197,279.4257,333.0991,-8.515169e-05,332.32507,332.69302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1351800.0,-13292.218646106368,-6531.66,-6531.671,0.0,0.0,0.0,-13063.331,0.0,0.0,0.10195923
22545,-0.042387918,332.57645,295.9323,-0.042387918,332.57648,0.0,0.0,294.35425,279.34454,333.0991,-8.515169e-05,332.32687,332.69098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1352700.0,-13292.218646106368,-6523.728,-6523.7334,0.0,0.0,0.0,-13047.461,0.0,0.0,0.09423828
22560,-0.042387918,332.52335,295.9323,-0.042387918,332.5234,0.0,0.0,294.34555,279.25,333.0991,-8.515169e-05,332.32785,332.6883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1353600.0,-13292.218646106368,-6514.2744,-6514.285,0.0,0.0,0.0,-13028.56,0.0,0.0,0.08554077
22575,-0.042387918,332.4608,295.9323,-0.042387918,332.46082,0.0,0.0,294.33914,279.16602,333.0991,-8.515169e-05,332.3279,332.68484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1354500.0,-13292.218646106368,-6503.1367,-6503.142,0.0,0.0,0.0,-13006.279,0.0,0.0,0.07913208
22590,-0.042387918,332.38806,295.9323,-0.042387918,332.3881,0.0,0.0,294.33154,279.06076,333.0991,-8.515169e-05,332.3269,332.6805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1355400.0,-13292.218646106368,-6490.19,-6490.1953,0.0,0.0,0.0,-12980.385,0.0,0.0,0.0715332
22605,-0.042387918,332.30463,295.9323,-0.042387918,332.30466,0.0,0.0,294.32333,278.92514,333.0991,-8.515169e-05,332.32474,332.67517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1356300.0,-13292.218646106368,-6475.336,-6475.3413,0.0,0.0,0.0,-12950.678,0.0,0.0,0.063323975
22620,-0.042387918,332.2099,295.9323,-0.042387918,332.2099,0.0,0.0,294.31366,278.75,333.0991,-8.515169e-05,332.32126,332.66876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1357200.0,-13292.218646106368,-6458.4717,-6458.4717,0.0,0.0,0.0,-12916.943,0.0,0.0,0.053649902
22635,-0.042387918,332.10318,295.9323,-0.042387918,332.10318,0.0,0.0,294.3119,278.48828,333.0991,-8.515169e-05,332.31638,332.6611,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1358100.0,-13292.218646106368,-6439.4727,-6439.4727,0.0,0.0,0.0,-12878.945,0.0,0.0,0.051879883
22650,-0.042387918,331.9837,295.9323,-0.042387918,331.9837,0.0,0.0,294.30292,278.15,333.0991,-8.515169e-05,332.3099,332.65213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1359000.0,-13292.218646106368,-6418.202,-6418.202,0.0,0.0,0.0,-12836.404,0.0,0.0,0.042907715
22665,-0.042387918,331.85132,295.9323,-0.042387918,331.85132,0.0,0.0,294.2909,277.8117,333.0991,-8.515169e-05,332.30173,332.6417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1359900.0,-13292.218646106368,-6394.634,-6394.634,0.0,0.0,0.0,-12789.268,0.0,0.0,0.030883789
22680,-0.042387918,331.70535,295.9323,-0.042387918,331.70538,0.0,0.0,294.28677,277.55,333.0991,-8.515169e-05,332.2917,332.62964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1360800.0,-13292.218646106368,-6368.6475,-6368.6533,0.0,0.0,0.0,-12737.301,0.0,0.0,0.026763916
22695,-0.042387918,331.5451,295.93237,-0.042387918,331.5451,0.0,0.0,294.27322,277.36053,333.09885,-8.515169e-05,332.2796,332.61584,-6.467462e-18,-3.735763e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1361700.0,-13292.109503927075,-6340.108,-6340.108,0.0,0.0,0.0,-12680.216,0.0,0.0,0.013214111
22710,-0.042387918,331.3706,295.93262,-0.042387918,331.3706,0.0,0.0,294.26105,277.20105,333.09775,-8.5151696e-05,332.26538,332.6002,2.0232722e-18,1.6607118e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1362600.0,-13291.630414068222,-6308.9985,-6308.9985,0.0,0.0,0.0,-12617.997,0.0,0.0,0.0010375977
22725,-0.042387918,331.1815,295.93494,-0.042387918,331.1815,0.0,0.0,294.2509,277.091,333.08624,-8.5151696e-05,332.24887,332.58258,8.2314237e-19,-8.016731e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1363500.0,-13286.686272923731,-6274.917,-6274.917,0.0,0.0,0.0,-12549.834,0.0,0.0,-0.009124756
22740,-0.04238792,330.97766,295.96207,-0.04238792,330.97766,0.0,0.0,294.23395,277.05,332.96268,-8.51517e-05,332.22995,332.56287,-1.3760383e-19,-1.5932852e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1364400.0,-13232.792990885579,-6233.801,-6233.801,0.0,0.0,0.0,-12467.602,0.0,0.0,-0.026062012
22755,-0.042387925,330.7587,296.0903,-0.042387925,330.7587,0.0,0.0,294.22183,277.05,332.41818,-8.515171e-05,332.20844,332.5409,-5.5414335e-18,-1.4627093e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1365300.0,-12992.201039877926,-6171.9897,-6171.9897,0.0,0.0,0.0,-12343.9795,0.0,0.0,-0.03817749
22770,-0.04238793,330.5241,296.468,-0.04238793,330.5241,0.0,0.0,294.20786,277.05,330.91208,-8.515172e-05,332.1841,332.51648,4.3156595e-19,-2.3479276e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1366200.0,-12318.489075407868,-6062.9873,-6062.9873,0.0,0.0,0.0,-12125.975,0.0,0.0,-0.05215454
22785,-0.042387936,330.27487,297.25626,-0.042387936,330.27487,0.0,0.0,294.19125,277.05,327.81863,-8.515173e-05,332.157,332.48965,-1.4791806e-18,1.9788837e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1367100.0,-10930.245605083932,-5878.2817,-5878.2817,0.0,0.0,0.0,-11756.563,0.0,0.0,-0.0687561
22800,-0.042387944,330.00977,298.2027,-0.042387944,330.00977,0.0,0.0,294.1812,277.05,323.86954,-8.515175e-05,332.12677,332.4601,5.387551e-18,-3.4013239e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1368000.0,-9179.420178589171,-5662.592,-5662.592,0.0,0.0,0.0,-11325.184,0.0,0.0,-0.07879639
22815,-0.042387955,329.7298,299.25903,-0.042387955,329.7298,0.0,0.0,294.1656,277.05,319.12805,-8.515177e-05,332.09348,332.4279,3.636311e-19,-1.0048706e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1368900.0,-7105.904717830569,-5424.692,-5424.692,0.0,0.0,0.0,-10849.384,0.0,0.0,-0.09442139
22830,-0.042387962,329.43503,300.30136,-0.042387962,329.43503,0.0,0.0,294.15875,277.05,314.00293,-8.515179e-05,332.05695,332.39285,1.6534078e-19,-1.4608055e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1369800.0,-4900.195028319354,-5186.651,-5186.651,0.0,0.0,0.0,-10373.302,0.0,0.0,-0.101257324
22845,-0.042387977,329.1252,301.18854,-0.042387977,329.1252,0.0,0.0,294.14462,277.05,309.03925,-8.515182e-05,332.017,332.35483,3.7077717e-18,2.2736796e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1370700.0,-2807.708709159762,-4973.5527,-4973.5527,0.0,0.0,0.0,-9947.105,0.0,0.0,-0.11538696
22860,-0.042387996,328.80072,301.86234,-0.042387996,328.80072,0.0,0.0,294.129,277.05,304.45367,-8.515185e-05,331.9735,332.3137,2.4037213e-18,-1.1995899e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1371600.0,-926.7607291946423,-4795.8296,-4795.8296,0.0,0.0,0.0,-9591.659,0.0,0.0,-0.13101196
22875,-0.04238801,328.46133,302.2321,-0.04238801,328.46133,0.0,0.0,294.12192,276.89633,300.81866,-8.515188e-05,331.9263,332.2693,5.407792e-18,-1.5172106e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1372500.0,505.49312641368084,-4669.584,-4669.584,0.0,0.0,0.0,-9339.168,0.0,0.0,-0.13809204
22890,-0.04238803,328.1085,302.33682,-0.04238803,328.1085,0.0,0.0,294.10907,276.54852,298.09067,-8.5151914e-05,331.8755,332.22174,3.3142416e-19,-1.0458655e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1373400.0,1518.586476772832,-4588.123,-4588.123,0.0,0.0,0.0,-9176.246,0.0,0.0,-0.15093994
22905,-0.042388048,327.74158,302.20477,-0.042388048,327.74158,0.0,0.0,294.09702,276.17648,296.26175,-8.515196e-05,331.82074,332.17072,-1.660022e-18,-1.6235977e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1374300.0,2125.4524334748835,-4546.312,-4546.312,0.0,0.0,0.0,-9092.624,0.0,0.0,-0.16299438
22920,-0.04238807,327.36127,301.91653,-0.04238807,327.36127,0.0,0.0,294.0855,275.95,295.18454,-8.5152e-05,331.762,332.1162,1.6105899e-18,-8.3333194e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1375200.0,2407.619836020025,-4529.923,-4529.923,0.0,0.0,0.0,-9059.846,0.0,0.0,-0.17449951
22935,-0.042388093,326.96823,301.5381,-0.042388093,326.96823,0.0,0.0,294.07214,275.9045,294.59735,-8.5152045e-05,331.69928,332.05817,-8.3741175e-19,1.6594528e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1376100.0,2482.274633562298,-4527.328,-4527.328,0.0,0.0,0.0,-9054.656,0.0,0.0,-0.18786621
22950,-0.042388115,326.56256,301.12195,-0.042388115,326.56256,0.0,0.0,294.0601,275.92572,294.3136,-8.515209e-05,331.63235,331.99643,-9.569641e-19,-1.2961983e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1377000.0,2434.929806290853,-4529.195,-4529.195,0.0,0.0,0.0,-9058.39,0.0,0.0,-0.19992065
22965,-0.04238814,326.14517,300.704,-0.04238814,326.14517,0.0,0.0,294.04678,275.9591,294.18536,-8.515214e-05,331.5613,331.93106,1.6853544e-18,8.937945e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1377900.0,2331.3220429931557,-4529.295,-4529.295,0.0,0.0,0.0,-9058.59,0.0,0.0,-0.21322632
22980,-0.042388167,325.71652,300.29657,-0.042388167,325.71652,0.0,0.0,294.03067,275.95,294.12878,-8.51522e-05,331.486,331.86194,3.8394883e-18,-1.411226e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,1378800.0,2205.8421225492175,-4525.522,-4525.522,0.0,0.0,0.0,-9051.044,0.0,0.0,-0.2293396
22995,-0.04238819,325.277,299.90884,-0.04238819,325.277,0.0,0.0,294.0195,275.74927,294.10117,-8.515224e-05,331.40634,331.78894,-1.0412726e-17,1.0147639e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1379700.0,2077.054645526655,-4516.304,-4516.304,0.0,0.0,0.0,-9032.608,0.0,0.0,-0.24050903
23010,-0.12569934,324.79318,299.5327,-0.0003847161,324.8441,0.0,0.0,294.00394,275.41324,294.08313,-0.00012664306,331.31555,331.71475,0.1983624,1.06627585e-16,0.0,0.0,0.0,0.0,343.15,343.15,-99.07069,1.0,1380600.0,2898.638945238119,-13335.942,-40.898308,0.0,0.0,0.0,-13376.841,0.0,0.0,-0.256073
23025,5.826181,348.7125,294.09784,5.826102,327.9592,2.9049056,2.798094,294.01016,275.1956,341.01724,0.011703944,349.5328,327.4629,0.99990356,0.6521931,0.83277744,0.0,2703648.5,0.0,343.15,343.15,-4173.9585,1.0,1381500.0,2306396.6449215626,1336418.4,828574.8,2703648.5,0.0,5.7029996,2164993.2,2703648.5,2703654.2,-0.24984741
23040,4.9083753,327.78186,294.82288,5.145927,344.7606,2.4580276,2.3675792,294.1147,275.35,344.6733,0.010098878,327.0719,344.6391,0.014208742,1.0,0.0,0.34764132,0.0,243622.03,343.15,343.15,-4129.0757,1.0,1382400.0,2114420.5291116806,679455.25,1079298.5,0.0,243622.03,4.825607,1758753.8,243622.03,243626.86,-0.1453247
23055,9.8580065,338.76172,295.8316,9.8580065,356.98233,5.172066,4.97232,294.25415,275.775,337.49115,0.019803425,339.234,357.17914,0.99906886,1.0,1.0,1.0,3246544.0,700785.6,340.928,340.928,-4192.734,1.0,1383300.0,3465007.161472613,1777462.5,2531862.0,3246544.0,700785.6,10.144386,4309324.5,3947329.5,3947339.8,-0.005859375
23070,7.933124,340.19965,296.07544,7.933124,335.43442,4.038803,3.8871055,294.3762,276.2,338.8418,0.015936593,340.03464,335.54962,0.99906886,1.0,0.05551328,0.13024661,180226.31,91274.945,335.373,335.373,-4158.9136,1.0,1384200.0,2862510.0628017206,1470179.8,1311406.6,180226.31,91274.945,7.9259086,2781586.5,271501.25,271509.2,0.11618042
23085,10.329596,332.69058,295.81006,10.3295965,333.44006,5.340063,5.1296334,294.46194,276.625,333.88498,0.020750785,332.6342,333.3709,0.99906886,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4102.2266,0.0,1385100.0,3318354.907452965,1600035.8,1632551.6,0.0,0.0,10.469696,3232587.5,0.0,10.469696,0.20193481
23100,-0.04238791,332.0502,295.91376,-0.04238791,332.48264,0.0,0.0,294.51102,277.05,333.00027,-8.515168e-05,331.88525,332.45807,-1.826555e-11,-1.8324014e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1386000.0,-13263.513119624282,-6433.343,-6510.329,0.0,0.0,0.0,-12943.672,0.0,0.0,0.25100708
23115,-0.042387918,332.17264,295.9138,-0.042387918,332.46457,0.0,0.0,294.5259,277.475,333.00027,-8.515169e-05,331.89133,332.45776,5.17412e-18,5.426112e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1386900.0,-13263.50333873405,-6455.1357,-6507.1084,0.0,0.0,0.0,-12962.244,0.0,0.0,0.26589966
23130,-0.042387918,332.2598,295.9138,-0.042387918,332.45676,0.0,0.0,294.52554,277.9,333.00027,-8.515169e-05,331.89746,332.45758,3.1005629e-18,-5.5931935e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1387800.0,-13263.50333873405,-6470.653,-6505.7173,0.0,0.0,0.0,-12976.37,0.0,0.0,0.26553345
23145,-0.042387918,332.32272,295.9138,-0.042387918,332.45605,0.0,0.0,294.5242,278.325,333.00027,-8.515169e-05,331.9037,332.45755,1.6693569e-31,-3.2903663e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1388700.0,-13263.50333873405,-6481.8555,-6505.5923,0.0,0.0,0.0,-12987.447,0.0,0.0,0.26419067
23160,-0.042387918,332.37,295.9138,-0.042387918,332.4601,0.0,0.0,294.51212,278.75,333.00027,-8.515169e-05,331.90997,332.45764,6.2e-44,-1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1389600.0,-13263.50333873405,-6490.2715,-6506.315,0.0,0.0,0.0,-12996.586,0.0,0.0,0.2521057
23175,-0.042387918,332.4065,295.9138,-0.042387918,332.4674,0.0,0.0,294.50488,278.94183,333.00027,-8.515169e-05,331.91638,332.4579,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1390500.0,-13263.50333873405,-6496.769,-6507.6133,0.0,0.0,0.0,-13004.383,0.0,0.0,0.24487305
23190,-0.042387918,332.43573,295.9138,-0.042387918,332.47696,0.0,0.0,294.49167,278.83658,333.00027,-8.515169e-05,331.92288,332.45825,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1391400.0,-13263.50333873405,-6501.974,-6509.314,0.0,0.0,0.0,-13011.288,0.0,0.0,0.23165894
23205,-0.042387918,332.45996,295.9138,-0.042387918,332.48785,0.0,0.0,294.47644,278.68802,333.00027,-8.515169e-05,331.92944,332.45877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1392300.0,-13263.50333873405,-6506.2876,-6511.2534,0.0,0.0,0.0,-13017.541,0.0,0.0,0.21643066
23220,-0.042387918,332.48062,295.9138,-0.042387918,332.49948,0.0,0.0,294.46844,278.75,333.00027,-8.515169e-05,331.93607,332.4594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1393200.0,-13263.50333873405,-6509.966,-6513.3237,0.0,0.0,0.0,-13023.289,0.0,0.0,0.20843506
23235,-0.042387918,332.4985,295.9138,-0.042387918,332.51132,0.0,0.0,294.45288,279.09344,333.00027,-8.515169e-05,331.94278,332.46014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1394100.0,-13263.50333873405,-6513.15,-6515.4316,0.0,0.0,0.0,-13028.582,0.0,0.0,0.1928711
23250,-0.042387918,332.51413,295.9138,-0.042387918,332.5228,0.0,0.0,294.44302,279.54736,333.00027,-8.515169e-05,331.94952,332.461,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1395000.0,-13263.50333873405,-6515.9316,-6517.4746,0.0,0.0,0.0,-13033.406,0.0,0.0,0.18301392
23265,-0.042387918,332.52753,295.9138,-0.042387918,332.5334,0.0,0.0,294.43115,280.0026,333.00027,-8.515169e-05,331.9563,332.4619,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1395900.0,-13263.50333873405,-6518.3164,-6519.36,0.0,0.0,0.0,-13037.676,0.0,0.0,0.17114258
23280,-0.042387918,332.5387,295.9138,-0.042387918,332.54266,0.0,0.0,294.41443,280.35,333.00027,-8.515169e-05,331.96307,332.4629,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1396800.0,-13263.50333873405,-6520.305,-6521.011,0.0,0.0,0.0,-13041.316,0.0,0.0,0.15441895
23295,-0.042387918,332.5472,295.91403,-0.042387918,332.54993,0.0,0.0,294.33826,280.59543,332.99985,-8.515169e-05,331.96982,332.46387,-1.8495686e-18,9.828989e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1397700.0,-13263.263225939603,-6521.7773,-6522.2607,0.0,0.0,0.0,-13044.038,0.0,0.0,0.07824707
23310,-0.042387925,332.55286,296.1551,-0.042387925,332.5547,0.0,0.0,294.27737,280.79733,332.64508,-8.515171e-05,331.97647,332.46484,-2.4218062e-19,-8.0312336e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1398600.0,-13050.177380380745,-6479.868,-6480.1943,0.0,0.0,0.0,-12960.0625,0.0,0.0,0.017364502
23325,-0.04238794,332.55524,298.26788,-0.04238794,332.5565,0.0,0.0,294.23053,280.92557,329.56967,-8.515174e-05,331.98297,332.4658,-5.998197e-18,-5.131917e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1399500.0,-11194.687283421967,-6104.155,-6104.378,0.0,0.0,0.0,-12208.533,0.0,0.0,-0.02947998
23340,-0.042387974,332.55386,302.76547,-0.042387974,332.55472,0.0,0.0,294.17398,280.95,322.82373,-8.5151805e-05,331.98935,332.4666,2.1820055e-18,-3.2236124e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1400400.0,-7173.586911627394,-5303.2124,-5303.3643,0.0,0.0,0.0,-10606.576,0.0,0.0,-0.08602905
23355,-0.042388108,332.54797,311.79834,-0.042388108,332.54852,0.0,0.0,294.00793,280.8434,308.6201,-8.515208e-05,331.99545,332.4673,-5.920474e-19,-2.5170167e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1401300.0,1136.666470972658,-3694.0583,-3694.156,0.0,0.0,0.0,-7388.2144,0.0,0.0,-0.2520752
23370,-0.12569943,332.5354,317.9213,-0.0003846877,332.5385,0.0,0.0,293.87607,280.65332,298.0355,-0.00012664312,332.00204,332.46774,0.6105507,3.6557925e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07074,1.0,1402200.0,10577.280762664464,-7715.336,-23.616869,0.0,0.0,0.0,-7738.9526,0.0,0.0,-0.38394165
