minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
23385,6.8194966,344.04208,294.21436,6.81949,328.20508,3.4398117,3.3123746,293.7983,280.46155,342.94073,0.013699456,344.5082,327.74796,0.9998434,0.9540144,0.7084733,0.0,2300089.8,0.0,343.15,343.15,-4174.741,1.0,1403100.0,2803604.5644881483,1427160.1,973557.44,2300089.8,0.0,6.7521863,2400717.5,2300089.8,2300096.5,-0.46170044
23400,6.565228,318.85202,295.85083,6.890318,342.12158,3.365482,3.240462,293.84592,280.35,336.70395,0.013515201,318.3642,342.1156,0.013861908,1.0,0.0,0.5196522,0.0,364164.78,343.15,343.15,-4143.0874,1.0,1404000.0,2318980.144283813,634233.8,1339044.9,0.0,364164.78,6.605944,1973278.8,364164.78,364171.38,-0.41409302
23415,6.778709,339.0257,298.16193,6.7787094,362.14703,3.3920958,3.266015,293.8763,280.33398,334.33084,0.013617526,339.98724,362.77957,0.9991075,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4141.9814,1.0,1404900.0,2068630.7488802015,1163415.1,1821693.1,3246544.0,700785.6,6.6581106,2985108.2,3947329.5,3947336.2,-0.3836975
23430,7.481396,342.6662,299.02148,7.4813967,335.38745,3.785429,3.6439416,293.95505,280.35138,340.5389,0.015029131,342.52942,335.73898,0.9991075,1.0,0.4798253,0.6144122,1557773.9,430571.22,343.15,343.15,-4154.861,1.0,1405800.0,2620677.5499833897,1371398.2,1142686.5,1557773.9,430571.22,7.429371,2514084.8,1988345.1,1988352.5,-0.30496216
23445,8.407281,344.1537,299.18964,8.407281,345.7326,4.2904634,4.12804,294.05014,280.3681,345.3362,0.01688911,344.28253,345.74545,0.9991075,1.0,0.535235,0.44126356,1737663.9,309231.16,343.15,343.15,-4145.173,1.0,1406700.0,3273373.347488723,1587706.6,1643459.1,1737663.9,309231.16,8.418503,3231165.8,2046895.0,2046903.4,-0.20986938
23460,7.536174,343.17157,298.90848,7.536174,342.7526,3.8177392,3.6749961,294.14145,280.35,343.1869,0.015139172,343.24994,342.83682,0.9991075,1.0,0.3971329,0.35660574,1289309.4,249904.17,342.039,342.039,-4157.358,1.0,1407600.0,2815421.643866955,1401012.2,1387750.9,1289309.4,249904.17,7.4927354,2788763.0,1539213.5,1539221.0,-0.11856079
23475,8.153297,340.1557,298.38568,8.153297,340.1922,4.1871567,4.0299053,294.21228,280.24765,341.4092,0.01637889,340.07785,340.11285,0.9991075,1.0,0.26514986,0.22322743,860820.7,156434.56,338.706,338.706,-4186.0444,1.0,1408500.0,2959646.2596629183,1430366.1,1431616.0,860820.7,156434.56,8.217062,2861982.0,1017255.25,1017263.44,-0.047729492
23490,7.4799514,336.00797,297.80508,7.479952,335.9882,3.793547,3.6519196,294.2577,280.08224,337.33862,0.015026229,335.99835,335.9739,0.9991075,1.0,0.20581618,0.174483,668191.25,122275.17,335.373,335.373,-4165.1816,1.0,1409400.0,2494968.103367711,1200173.9,1199552.6,668191.25,122275.17,7.4454665,2399726.5,790466.44,790473.9,-0.002319336
23505,7.1916175,332.50305,297.28012,7.1916175,332.49365,3.6191983,3.4842052,294.27878,279.92572,333.79553,0.014447004,332.45367,332.44296,0.9991075,1.0,0.1542517,0.12861048,500784.88,90128.375,332.04,332.04,-4145.903,1.0,1410300.0,2215660.774854223,1063901.4,1063617.4,500784.88,90128.375,7.1034036,2127518.8,590913.25,590920.4,0.01876831
23520,7.191624,329.55972,296.8627,7.1916246,329.53952,3.6192012,3.4842079,294.28162,279.85,330.2961,0.014447018,329.52502,329.505,0.9991075,1.0,0.1493279,0.12680948,484799.6,88866.26,328.707,328.707,-4145.902,1.0,1411200.0,2028654.898623597,987607.75,986997.56,484799.6,88866.26,7.103409,1974605.2,573665.9,573673.0,0.021606445
23535,7.191614,326.2987,296.5307,7.191614,326.25452,3.6191957,3.4842026,294.30472,279.8907,327.09195,0.014446998,326.26355,326.21872,0.9991075,1.0,0.12173802,0.10204118,395227.8,71508.984,325.374,325.374,-4145.902,1.0,1412100.0,1854376.861897697,899136.06,897801.3,395227.8,71508.984,7.1033983,1796937.4,466736.8,466743.9,0.044708252
23550,7.191617,322.93994,296.24216,7.191617,322.9003,3.6191974,3.484204,294.32056,280.01154,323.79605,0.014447004,322.90137,322.86154,0.9991075,1.0,0.08824747,0.07275887,286499.28,50988.37,322.041,322.041,-4145.902,1.0,1413000.0,1671899.067362756,806401.0,805203.6,286499.28,50988.37,7.103401,1611604.6,337487.66,337494.75,0.060546875
23565,7.19162,319.52527,295.99432,7.19162,319.4933,3.6191988,3.4842055,294.32788,280.17664,320.37192,0.014447008,319.48764,319.45563,0.9991075,1.0,0.06315522,0.0511436,205036.2,35840.7,318.708,318.708,-4145.902,1.0,1413900.0,1479169.8674860357,710747.56,709781.5,205036.2,35840.7,7.103404,1420529.0,240876.9,240884.02,0.067871094
23580,12.097045,313.40842,295.7861,12.629319,317.76154,6.7414265,6.4628553,294.32812,280.35,316.21182,0.02483599,313.35645,317.71097,0.014539784,1.0,0.0,0.08127307,0.0,56954.996,315.375,315.375,-4232.0664,1.0,1414800.0,2130630.592236116,895347.3,1165646.0,0.0,56954.996,13.204282,2060993.2,56954.996,56968.2,0.068115234
23595,3.9014285,310.9723,295.61624,4.079276,313.42584,1.9289119,1.8581856,294.32233,280.6109,313.2806,0.008016088,310.91367,313.3436,0.014539784,1.0,0.0,0.01,0.0,7007.856,312.042,312.042,-4130.9893,1.0,1415700.0,594716.331587017,251624.22,305131.16,0.0,7007.856,3.7870975,556755.4,7007.856,7011.643,0.062316895
23610,5.909804,315.18048,295.4788,5.909794,310.1031,2.942314,2.8339412,294.31296,280.97183,314.44742,0.011872001,315.10446,310.00446,1.0,0.9257719,0.08203951,0.0,266344.88,0.0,312.042,312.042,-4163.4194,1.0,1416600.0,945821.3923358927,489019.12,362991.7,266344.88,0.0,5.776255,852010.8,266344.88,266350.66,0.052947998
23625,6.017646,309.53125,295.3692,5.7223244,307.5255,2.9018826,2.7946832,294.30405,281.29684,309.80344,0.01179202,309.44513,307.48032,1.0,0.01368226,0.01,0.0,32465.44,0.0,305.376,305.376,-4134.728,1.0,1417500.0,714876.8863350198,357933.22,292161.88,32465.44,0.0,5.6965656,650095.1,32465.44,32471.137,0.044036865
23640,6.017648,305.75528,295.28717,5.7223268,304.94623,2.9018834,2.794684,294.29306,281.45,306.32327,0.0117920255,305.70013,304.89844,1.0,0.01368226,0.01,0.0,32465.44,0.0,305.37,305.37,-4134.727,1.0,1418400.0,546579.6000029343,264572.28,232143.58,32465.44,0.0,5.6965675,496715.88,32465.44,32471.137,0.033050537
23655,6.017649,304.98416,295.22467,5.7223277,302.5755,2.9018836,2.7946842,294.27774,281.24896,304.06702,0.011792026,305.00064,302.53534,1.0,0.01368226,0.057879485,0.0,187908.28,0.0,305.37,305.37,-4134.727,1.0,1419300.0,437930.5570880206,246662.61,176668.22,187908.28,0.0,5.6965675,423330.8,187908.28,187913.98,0.017730713
23670,6.017651,305.2985,295.17297,5.7223296,300.8493,2.9018848,2.7946854,294.25757,280.75867,303.35703,0.011792031,305.2977,300.82388,1.0,0.01368226,0.06782165,0.0,220185.97,0.0,305.37,305.37,-4134.727,1.0,1420200.0,405327.6784644311,255913.73,136423.7,220185.97,0.0,5.6965704,392337.44,220185.97,220191.67,-0.0024414062
23685,6.017655,305.2804,295.12888,5.7223334,299.7909,2.9018867,2.794687,294.23117,280.21405,302.7557,0.011792039,305.2806,299.77414,1.0,0.01368226,0.07684389,0.0,249477.05,0.0,305.37,305.37,-4134.727,1.0,1421100.0,377730.7209633136,256571.03,112046.01,249477.05,0.0,5.6965737,368617.03,249477.05,249482.75,-0.028839111
23700,6.017653,305.29562,295.09857,5.7223315,299.01526,2.9018857,2.7946863,294.20746,279.85,302.3467,0.011792035,305.29593,299.00223,1.0,0.01368226,0.084812455,0.0,275347.34,0.0,305.37,305.37,-4134.727,1.0,1422000.0,358975.26369607815,257721.75,94132.84,275347.34,0.0,5.6965723,351854.6,275347.34,275353.03,-0.05255127
23715,6.0176573,305.30933,295.08746,5.722336,298.4006,2.901888,2.7946882,294.18417,279.65567,302.03177,0.011792043,305.30948,298.39008,1.0,0.01368226,0.09125142,0.0,296251.75,0.0,305.37,305.37,-4134.7266,1.0,1422900.0,343927.7086233119,258349.0,79627.4,296251.75,0.0,5.696576,337976.4,296251.75,296257.44,-0.07583618
23730,6.0176606,305.31635,295.09903,5.7223387,297.89447,2.9018896,2.79469,294.16217,279.47726,301.77487,0.01179205,305.31644,297.88553,1.0,0.01368226,0.09678971,0.0,314232.03,0.0,305.37,305.37,-4134.7266,1.0,1423800.0,330631.8300791304,258234.22,67185.125,314232.03,0.0,5.6965795,325419.34,314232.03,314237.72,-0.097839355
23745,6.017662,305.32224,295.1296,5.7223396,297.45728,2.90189,2.7946904,294.14133,279.33524,301.55487,0.011792052,305.32233,297.44946,1.0,0.01368226,0.1017096,0.0,330204.7,0.0,305.37,305.37,-4134.7266,1.0,1424700.0,318221.5109032825,257610.28,55942.75,330204.7,0.0,5.6965804,313553.03,330204.7,330210.38,-0.11868286
23760,6.01766,305.32715,295.174,5.722338,297.07065,2.9018893,2.7946897,294.12143,279.25,301.36145,0.011792049,305.3272,297.06372,1.0,0.01368226,0.11167577,0.0,362560.28,0.0,305.926,305.926,-4134.7266,1.0,1425600.0,306442.8456355017,256612.14,45583.434,362560.28,0.0,5.696579,302195.56,362560.28,362565.97,-0.13858032
23775,6.352749,306.49963,295.2291,6.042684,296.87253,3.0924435,2.978252,294.09326,279.22827,301.59503,0.012450389,306.57928,296.87823,1.0,0.01368226,0.18134835,0.0,588755.4,0.0,307.594,307.594,-4158.5854,1.0,1426500.0,332885.19889104576,300715.38,41709.125,588755.4,0.0,6.0706954,342424.5,588755.4,588761.44,-0.16674805
23790,6.1828637,308.80338,295.30154,5.8802247,296.91852,2.9879997,2.8775127,294.06757,279.24203,303.09445,0.012116571,308.7855,296.9093,1.0,0.01368226,0.15373223,0.0,499098.4,0.0,309.262,309.262,-4135.7344,1.0,1427400.0,396577.9410108439,350615.9,39934.312,499098.4,0.0,5.8655124,390550.22,499098.4,499104.28,-0.19244385
23805,6.5282874,310.2449,295.4238,6.2106433,296.50684,3.1699822,3.052517,294.04724,279.2598,303.25266,0.012795409,310.27603,296.50266,1.0,0.01368226,0.2074209,0.0,673401.06,0.0,310.93,310.93,-4138.8267,1.0,1428300.0,420728.4235763836,406377.03,28250.73,673401.06,0.0,6.222499,434627.75,673401.06,673407.3,-0.21276855
23820,6.8373804,312.0024,295.6026,6.5065765,296.4444,3.3343968,3.2105734,294.03217,279.25,304.1868,0.013403119,312.0208,296.4458,1.0,0.01368226,0.23314856,0.0,756927.0,0.0,312.598,312.598,-4141.751,1.0,1429200.0,483231.0997540105,470953.34,23004.307,756927.0,0.0,6.5449705,493957.66,756927.0,756933.56,-0.22784424
23835,7.014947,313.70264,295.80374,6.676668,296.60873,3.4296234,3.302094,294.03247,279.10114,305.10187,0.013752318,313.7225,296.61224,1.0,0.01368226,0.26080027,0.0,846699.56,0.0,314.266,314.266,-4143.6235,1.0,1430100.0,537057.3115904961,527351.2,22573.61,846699.56,0.0,6.731717,549924.8,846699.56,846706.3,-0.22753906
23850,6.958262,315.41718,296.01028,6.958129,296.8606,3.4904678,3.3605406,294.03952,278.84546,306.084,0.01397809,315.44806,296.86493,1.0,0.5833888,0.2792957,0.0,906745.75,0.0,315.378,315.378,-4143.6343,1.0,1431000.0,591408.3525440219,567160.56,24849.617,906745.75,0.0,6.8510084,592010.2,906745.75,906752.6,-0.2204895
23865,6.8279333,305.8661,296.22726,7.137232,316.86807,3.5182934,3.387564,294.0621,278.66705,314.43402,0.0140270805,305.72845,316.88907,0.014474603,1.0,0.0,0.22794907,0.0,159743.44,315.378,315.378,-4161.7993,1.0,1431900.0,1072628.0893952493,276415.66,618736.56,0.0,159743.44,6.905857,895152.25,159743.44,159750.34,-0.1979065
23880,6.536707,300.81882,296.68533,6.834568,318.25568,3.3422604,3.2181392,294.1063,278.75,310.06546,0.013430557,300.75745,318.2871,0.014474603,1.0,0.0,0.27879894,0.0,195378.28,319.27,319.27,-4142.4146,1.0,1432800.0,754750.7543974916,113481.37,619180.7,0.0,195378.28,6.5603995,732662.06,195378.28,195384.84,-0.15371704
23895,6.2955017,298.90472,296.98257,6.5837746,320.69467,3.208417,3.0894785,294.14673,279.025,309.89032,0.012936378,298.89362,320.7163,0.014474603,1.0,0.0,0.29439625,0.0,206308.66,320.938,320.938,-4140.0645,1.0,1433700.0,701313.7815745836,50823.766,655683.44,0.0,206308.66,6.2978954,706507.2,206308.66,206314.95,-0.11328125
23910,6.1759777,327.12976,296.9367,6.1759777,330.58997,3.0653746,2.951924,294.18542,279.3,321.88806,0.012406718,327.33167,329.8265,0.9998711,1.0,0.0,0.01,0.0,7007.856,322.606,322.606,-4136.7607,1.0,1434600.0,1300170.5833534743,783180.8,872935.44,0.0,7007.856,6.0172987,1656116.2,7007.856,7013.873,-0.07458496
23925,5.5224633,306.05344,296.8582,5.7879243,321.7202,2.7880208,2.6851501,294.24854,279.575,314.18738,0.011360533,305.8955,321.9979,0.014216881,1.0,0.0,0.3690573,0.0,258630.05,324.274,324.274,-4133.5273,1.0,1435500.0,826849.2262353505,213277.84,604378.06,0.0,258630.05,5.473171,817655.9,258630.05,258635.52,-0.011474609
23940,4.974053,301.4687,296.90277,5.2144575,326.3696,2.4926836,2.4009314,294.30936,279.85,314.91925,0.010233682,301.4206,326.31024,0.014216881,1.0,0.0,0.22274885,0.0,156099.19,324.275,324.275,-4128.9473,1.0,1436400.0,774374.6453445965,95386.69,645344.75,0.0,156099.19,4.893615,740731.44,156099.19,156104.08,0.049346924
23955,7.74671,317.83286,296.76526,7.8358855,322.25055,3.9694524,3.8207905,294.36478,280.17657,329.0051,0.015651682,317.41232,321.79227,0.028825868,1.0,0.0,0.012015887,0.0,8420.561,322.053,322.053,-4169.3223,1.0,1437300.0,2119352.336660029,685459.1,838739.25,0.0,8420.561,7.790243,1524198.4,8420.561,8428.351,0.104766846
23970,3.7754292,310.8754,296.50613,3.947515,320.56287,1.8592256,1.7909892,294.42505,280.5375,315.869,0.0077571846,310.78235,320.44135,0.014500272,1.0,0.0,0.042235393,0.0,29597.955,317.609,317.609,-4120.377,1.0,1438200.0,630845.174999007,227850.56,398850.1,0.0,29597.955,3.6502147,626700.6,29597.955,29601.605,0.16503906
23985,6.2946315,320.39523,296.2267,6.2946205,315.90024,7.266288,0.0,294.47015,280.82968,320.65295,0.012645068,320.24887,315.63336,1.0,0.9222374,0.15747173,0.0,511238.88,0.0,317.609,317.609,-4194.8296,1.0,1439100.0,1297260.067706827,638954.06,520116.9,511238.88,0.0,7.266288,1159071.0,511238.88,511246.16,0.21014404
24000,7.2915545,314.82623,295.9311,7.291553,311.63138,3.7058263,3.5680413,294.50543,280.95,314.5078,0.014647762,314.7202,311.60428,1.0,0.9896865,0.01,0.0,32465.44,0.0,312.054,312.054,-4184.0605,1.0,1440000.0,1142851.063873593,578654.8,480813.8,32465.44,0.0,7.2738676,1059468.6,32465.44,32472.713,0.24542236
24015,10.633393,311.56732,295.65262,11.095633,313.9291,5.6618056,5.4358983,294.52927,280.95,313.46155,0.021825362,311.56165,313.88135,0.014602836,1.0,0.0,0.01,0.0,7007.856,312.054,312.054,-4109.319,1.0,1440900.0,1632482.5938891764,710754.6,851714.7,0.0,7007.856,11.097704,1562469.2,7007.856,7018.9536,0.2692566
24030,6.341579,310.27054,295.41193,6.341596,311.21854,3.1902642,3.0727065,294.54263,280.95,311.17957,0.012739407,310.2516,311.19528,0.88632786,1.0,0.0,0.01,0.0,7007.856,305.388,305.388,-4187.167,1.0,1441800.0,843655.5585856013,395753.66,421004.38,0.0,7007.856,6.262971,816758.0,7007.856,7014.119,0.2826233
24045,-0.04253213,311.92093,295.7345,-0.04253213,310.37823,5.584161e-34,5.5778933e-34,294.54614,280.95,311.55753,-8.54414e-05,311.95178,310.15524,5.180309e-07,5.1803096e-07,0.0,0.0,0.0,0.0,305.388,305.388,-66.53051,0.0,1442700.0,-5678.155387514616,-2891.4624,-2615.8833,0.0,0.0,1.11620545e-33,-5507.3457,0.0,1.11620545e-33,0.2861328
24060,-0.04238792,311.73962,296.10867,-0.04238792,310.69855,0.0,0.0,294.5385,280.95,311.21075,-8.51517e-05,311.9452,310.167,7.591336e-20,2.3040058e-15,0.0,0.0,0.0,0.0,305.388,305.388,-66.30319,0.0,1443600.0,-5401.065378654702,-2782.7668,-2597.4246,0.0,0.0,0.0,-5380.1914,0.0,0.0,0.27850342
24075,-0.042387925,311.62238,296.42575,-0.042387925,310.91956,0.0,0.0,294.50085,280.95,310.87396,-8.515171e-05,311.93884,310.1788,1.0708503e-17,9.8374555e-18,0.0,0.0,0.0,0.0,305.388,305.388,-66.3032,0.0,1444500.0,-5167.217746858821,-2705.444,-2580.3218,0.0,0.0,0.0,-5285.7656,0.0,0.0,0.24084473
24090,-0.042387936,311.54883,297.31995,-0.042387936,311.07294,0.0,0.0,294.45648,280.95,309.8707,-8.515173e-05,311.93277,310.1906,-3.3453934e-18,-1.5250094e-17,0.0,0.0,0.0,0.0,305.388,305.388,-66.30321,0.0,1445400.0,-4488.616309541227,-2533.1582,-2448.4358,0.0,0.0,0.0,-4981.5938,0.0,0.0,0.19647217
24105,-0.042387947,311.50372,298.83347,-0.042387947,311.18234,0.0,0.0,294.40915,280.95,308.08725,-8.5151754e-05,311.9269,310.20248,-1.8320353e-18,-1.750721e-18,0.0,0.0,0.0,0.0,305.388,305.388,-66.30323,0.0,1446300.0,-3309.499019383111,-2255.678,-2198.463,0.0,0.0,0.0,-4454.1406,0.0,0.0,0.1491394
24120,-0.04238797,311.4782,300.9104,-0.04238797,311.26132,0.0,0.0,294.35983,280.95,305.51324,-8.51518e-05,311.9213,310.2144,-3.7768837e-19,-4.2427365e-19,0.0,0.0,0.0,0.0,305.388,305.388,-66.30327,0.0,1447200.0,-1646.1499432997684,-1881.3817,-1842.7692,0.0,0.0,0.0,-3724.151,0.0,0.0,0.099823
24135,-0.042388003,311.46634,303.36368,-0.042388003,311.319,0.0,0.0,294.3014,280.95,302.27823,-8.515187e-05,311.91592,310.2263,-8.3879826e-19,6.8784757e-19,0.0,0.0,0.0,0.0,305.388,305.388,-66.30332,0.0,1448100.0,388.1977325704611,-1442.5137,-1416.283,0.0,0.0,0.0,-2858.7966,0.0,0.0,0.041381836
24150,-0.042388048,311.46304,305.61453,-0.042388048,311.36276,0.0,0.0,294.2413,280.95,299.04712,-8.515196e-05,311.9108,310.23825,2.9219003e-18,1.0576973e-18,0.0,0.0,0.0,0.0,305.388,305.388,-66.30339,0.0,1449000.0,2348.7580382981932,-1041.2092,-1023.35626,0.0,0.0,0.0,-2064.5654,0.0,0.0,-0.018707275
24165,-0.042388096,311.46515,307.07196,-0.042388096,311.3973,0.0,0.0,294.18048,280.95,296.6062,-8.515206e-05,311.90585,310.25024,2.9649808e-19,2.1899191e-18,0.0,0.0,0.0,0.0,305.388,305.388,-66.30347,0.0,1449900.0,3742.9600361447156,-782.1193,-770.0417,0.0,0.0,0.0,-1552.161,0.0,0.0,-0.07952881
24180,-0.042388152,311.4708,307.60242,-0.042388152,311.42496,0.0,0.0,294.11917,280.95,295.2253,-8.515217e-05,311.9011,310.2622,8.209362e-19,6.110534e-19,0.0,0.0,0.0,0.0,305.388,305.388,-66.30355,0.0,1450800.0,4426.537071618996,-688.68823,-680.5278,0.0,0.0,0.0,-1369.2161,0.0,0.0,-0.14083862
24195,-0.04238821,311.4785,307.49692,-0.04238821,311.44724,0.0,0.0,294.05585,280.67905,294.63562,-8.515228e-05,311.89658,310.2742,1.9820528e-18,1.8967535e-18,0.0,0.0,0.0,0.0,305.388,305.388,-66.30364,0.0,1451700.0,4599.708925281831,-708.84033,-703.27686,0.0,0.0,0.0,-1412.1172,0.0,0.0,-0.2041626
24210,10.814754,305.35,294.25146,0.08667303,309.93964,2.8131719,2.6977835,293.99518,280.04413,306.96106,0.010949758,305.27026,309.84888,0.98600537,-2.9405517e-15,0.0,0.0,0.0,0.0,343.15,343.15,-4334.694,1.0,1452600.0,584501.3371149662,504117.56,5710.9136,0.0,0.0,5.5109553,509828.47,0.0,5.5109553,-0.26483154
24225,6.863339,297.4422,294.5832,6.863341,323.07983,3.4381113,3.3102279,293.9536,279.31213,302.58795,0.013787538,297.39194,324.3762,0.98600537,0.99999946,0.0,1.0,0.0,700785.6,343.15,343.15,-4142.367,1.0,1453500.0,463536.95395737304,82413.85,821445.1,0.0,700785.6,6.748339,903859.0,700785.6,700792.4,-0.30639648
24240,7.101041,296.61172,295.35956,7.426131,346.6496,3.6599915,3.5234034,293.9353,278.75,323.6684,0.014591579,296.63867,346.40533,0.014355815,1.0,0.0,0.53621596,0.0,375772.44,343.15,343.15,-4147.7266,1.0,1454400.0,1734896.7455135153,37345.086,1599723.5,0.0,375772.44,7.183395,1637068.6,375772.44,375779.62,-0.32470703
24255,7.162533,344.3415,296.58554,7.1625333,363.8676,3.6034346,3.4690704,293.97516,278.34412,343.16,0.014388577,344.9593,362.36285,0.99938554,1.0,0.97964334,0.01,3180455.2,7007.856,343.15,343.15,-4146.0073,1.0,1455300.0,2814589.047144773,1436625.0,2024022.5,3180455.2,7007.856,7.072505,3460647.5,3187463.0,3187470.0,-0.28485107
24270,7.381228,342.59354,297.9222,7.381228,338.61856,3.7331457,3.5938141,294.09943,277.95587,339.4074,0.014827906,342.64645,339.1024,0.99938554,1.0,0.5662377,0.71221894,1838315.5,499112.78,343.15,343.15,-4158.0654,1.0,1456200.0,2583582.2761539533,1384862.9,1261634.0,1838315.5,499112.78,7.3269596,2646497.0,2337428.2,2337435.5,-0.1605835
24285,7.448085,346.3902,298.6202,7.4480853,347.02643,3.7556903,3.6151593,294.23904,277.6647,345.67,0.014962213,346.4777,347.01224,0.99938554,1.0,0.45282793,0.35777494,1470125.8,250723.53,342.039,342.039,-4141.566,1.0,1457100.0,2956670.6597481244,1494338.8,1514241.4,1470125.8,250723.53,7.3708496,3008580.0,1720849.2,1720856.6,-0.020965576
24300,8.743872,340.6582,298.31308,8.743872,340.30704,4.51921,4.347991,294.35776,277.55,341.80453,0.017565276,340.5506,340.22412,0.99938554,1.0,0.23032442,0.20039931,747758.3,140436.95,338.706,338.706,-4183.9287,1.0,1458000.0,3208545.617312302,1555093.4,1542197.1,747758.3,140436.95,8.867201,3097290.5,888195.25,888204.1,0.0977478
24315,10.419414,337.27902,297.59735,10.419414,337.1623,5.477442,5.26277,294.4327,277.55,337.41525,0.020931218,337.20926,337.09833,0.99938554,1.0,0.15219457,0.12494651,494106.34,87560.72,335.373,335.373,-4171.882,1.0,1458900.0,3500436.1213089623,1736530.9,1731422.6,494106.34,87560.72,10.7402115,3467953.5,581667.06,581677.8,0.17269897
24330,8.993348,333.14484,296.88068,8.993348,333.05243,4.5928006,4.41683,294.4669,277.55,333.8884,0.018066442,333.11755,333.02493,0.99938554,1.0,0.085080296,0.067496456,276216.94,47300.543,332.04,332.04,-4118.1265,1.0,1459800.0,2808110.8890774315,1369772.1,1366281.8,276216.94,47300.543,9.00963,2736054.0,323517.47,323526.47,0.20687866
24345,8.141062,329.60925,296.3049,8.141062,329.56677,4.1571426,4.000624,294.471,277.55,330.45993,0.016354311,329.57504,329.53217,0.99938554,1.0,0.045034807,0.033408217,146207.48,23411.998,328.707,328.707,-4161.512,1.0,1460700.0,2346044.316560983,1138757.8,1137305.2,146207.48,23411.998,8.157766,2276063.0,169619.48,169627.64,0.21099854
24360,9.173471,326.2287,295.88138,9.173471,326.19232,4.6867976,4.506528,294.4555,277.55,326.66153,0.018428285,326.2059,326.1697,0.99938554,1.0,0.036513582,0.027574673,118542.95,19323.934,325.374,325.374,-4110.706,1.0,1461600.0,2382346.6452681716,1169239.2,1167837.6,118542.95,19323.934,9.193325,2337077.0,137866.89,137876.08,0.1954956
24375,7.402805,323.04388,295.5539,7.402805,322.9967,3.7557297,3.6157167,294.5077,277.55,323.62277,0.014871252,323.01996,322.9721,0.99938554,1.0,0.012041297,0.01,39092.6,7007.856,322.041,322.041,-4170.6333,1.0,1462500.0,1753161.287667723,854712.75,853245.9,39092.6,7007.856,7.3714466,1707958.6,46100.457,46107.83,0.24768066
24390,-0.042387888,322.19662,295.67056,-0.042387888,322.24365,-1.7596353e-37,-1.7576582e-37,294.54535,277.55,322.76392,-8.515163e-05,322.11295,322.17767,-1.1090521e-10,-1.1115726e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1463400.0,-9689.581483083077,-4722.4116,-4730.784,0.0,0.0,-3.5172934e-37,-9453.195,0.0,-3.5172934e-37,0.28533936
24405,-0.042387918,322.24875,295.67096,-0.042387918,322.2803,0.0,0.0,294.56296,277.55,322.76355,-8.515169e-05,322.11572,322.17944,-1.2509005e-17,7.300229e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1464300.0,-9689.315251205866,-4731.624,-4737.2417,0.0,0.0,0.0,-9468.865,0.0,0.0,0.302948
24420,-0.042387918,322.2869,295.67096,-0.042387918,322.30823,0.0,0.0,294.57452,277.55,322.76355,-8.515169e-05,322.1185,322.18124,3.606521e-17,4.9756986e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1465200.0,-9689.315251205866,-4738.415,-4742.213,0.0,0.0,0.0,-9480.628,0.0,0.0,0.31451416
24435,-0.042387918,322.3162,295.67096,-0.042387918,322.33063,0.0,0.0,294.5815,277.49744,322.76355,-8.515169e-05,322.1214,322.18317,3.6840535e-30,-3.1664124e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1466100.0,-9689.315251205866,-4743.631,-4746.2007,0.0,0.0,0.0,-9489.832,0.0,0.0,0.3215027
24450,-0.042387918,322.3397,295.67096,-0.042387918,322.34943,0.0,0.0,294.58313,277.3682,322.76355,-8.515169e-05,322.1244,322.18515,-2.4022e-41,2.0647e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1467000.0,-9689.315251205866,-4747.8145,-4749.5474,0.0,0.0,0.0,-9497.361,0.0,0.0,0.32312012
24465,-0.042387918,322.35928,295.67096,-0.042387918,322.36588,0.0,0.0,294.5861,277.20483,322.76355,-8.515169e-05,322.12747,322.18726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1467900.0,-9689.315251205866,-4751.3022,-4752.476,0.0,0.0,0.0,-9503.778,0.0,0.0,0.32608032
24480,-0.042387918,322.37616,295.67096,-0.042387918,322.38065,0.0,0.0,294.5853,277.05,322.76355,-8.515169e-05,322.13065,322.18942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1468800.0,-9689.315251205866,-4754.3066,-4755.1055,0.0,0.0,0.0,-9509.412,0.0,0.0,0.32528687
24495,-0.042387918,322.3912,295.67096,-0.042387918,322.39423,0.0,0.0,294.58673,276.90298,322.76355,-8.515169e-05,322.1339,322.19168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1469700.0,-9689.315251205866,-4756.9854,-4757.523,0.0,0.0,0.0,-9514.508,0.0,0.0,0.3267212
24510,-0.042387918,322.40475,295.67096,-0.042387918,322.4068,0.0,0.0,294.58777,276.74432,322.76355,-8.515169e-05,322.13724,322.19403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1470600.0,-9689.315251205866,-4759.3975,-4759.7617,0.0,0.0,0.0,-9519.159,0.0,0.0,0.3277588
24525,-0.042387918,322.41705,295.67096,-0.042387918,322.41843,0.0,0.0,294.58572,276.5885,322.76355,-8.515169e-05,322.14066,322.19644,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1471500.0,-9689.315251205866,-4761.587,-4761.8315,0.0,0.0,0.0,-9523.418,0.0,0.0,0.3257141
24540,-0.042387918,322.42813,295.67096,-0.042387918,322.42905,0.0,0.0,294.5863,276.45,322.76355,-8.515169e-05,322.14413,322.1989,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1472400.0,-9689.315251205866,-4763.559,-4763.722,0.0,0.0,0.0,-9527.281,0.0,0.0,0.32629395
24555,-0.042387918,322.43784,295.67096,-0.042387918,322.43845,0.0,0.0,294.5839,276.3925,322.76355,-8.515169e-05,322.14764,322.20145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1473300.0,-9689.315251205866,-4765.287,-4765.3955,0.0,0.0,0.0,-9530.683,0.0,0.0,0.32388306
24570,-0.042387918,322.44595,295.67096,-0.042387918,322.44638,0.0,0.0,294.58426,276.4216,322.76355,-8.515169e-05,322.15115,322.20398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1474200.0,-9689.315251205866,-4766.732,-4766.808,0.0,0.0,0.0,-9533.54,0.0,0.0,0.32424927
24585,-0.042387918,322.45224,295.67096,-0.042387918,322.4525,0.0,0.0,294.58453,276.4649,322.76355,-8.515169e-05,322.15466,322.20654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1475100.0,-9689.315251205866,-4767.851,-4767.9004,0.0,0.0,0.0,-9535.752,0.0,0.0,0.32452393
24600,-0.042387918,322.45627,295.67096,-0.042387918,322.45645,0.0,0.0,294.5819,276.45,322.76355,-8.515169e-05,322.15814,322.20905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1476000.0,-9689.315251205866,-4768.5684,-4768.601,0.0,0.0,0.0,-9537.17,0.0,0.0,0.3218994
24615,-0.042387918,322.4576,295.67096,-0.042387918,322.45776,0.0,0.0,294.58173,276.33353,322.76355,-8.515169e-05,322.16153,322.2115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1476900.0,-9689.315251205866,-4768.8076,-4768.8345,0.0,0.0,0.0,-9537.643,0.0,0.0,0.3217163
24630,-0.042387918,322.4559,295.67096,-0.042387918,322.456,0.0,0.0,294.5778,276.16592,322.76355,-8.515169e-05,322.16476,322.21384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1477800.0,-9689.315251205866,-4768.5034,-4768.5195,0.0,0.0,0.0,-9537.023,0.0,0.0,0.31777954
24645,-0.042387918,322.45062,295.67096,-0.042387918,322.45068,0.0,0.0,294.5768,276.01535,322.76355,-8.515169e-05,322.16785,322.21603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1478700.0,-9689.315251205866,-4767.5635,-4767.574,0.0,0.0,0.0,-9535.138,0.0,0.0,0.31680298
24660,-0.042387918,322.44122,295.67096,-0.042387918,322.44125,0.0,0.0,294.57565,275.95,322.76355,-8.515169e-05,322.1707,322.21805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1479600.0,-9689.315251205866,-4765.89,-4765.8955,0.0,0.0,0.0,-9531.785,0.0,0.0,0.3156433
24675,-0.042387918,322.42715,295.67096,-0.042387918,322.4272,0.0,0.0,294.5714,275.95,322.76355,-8.515169e-05,322.17325,322.21982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1480500.0,-9689.315251205866,-4763.3853,-4763.3906,0.0,0.0,0.0,-9526.775,0.0,0.0,0.31140137
24690,-0.042387918,322.40793,295.67096,-0.042387918,322.40796,0.0,0.0,294.5705,275.95,322.76355,-8.515169e-05,322.1754,322.22125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1481400.0,-9689.315251205866,-4759.9624,-4759.968,0.0,0.0,0.0,-9519.93,0.0,0.0,0.31048584
24705,-0.042387918,322.38297,295.67096,-0.042387918,322.38297,0.0,0.0,294.56622,275.95,322.76355,-8.515169e-05,322.1772,322.22232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1482300.0,-9689.315251205866,-4755.5186,-4755.5186,0.0,0.0,0.0,-9511.037,0.0,0.0,0.30621338
24720,-0.042387918,322.3517,295.67096,-0.042387918,322.3517,0.0,0.0,294.5652,275.95,322.76355,-8.515169e-05,322.1784,322.22296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1483200.0,-9689.315251205866,-4749.955,-4749.955,0.0,0.0,0.0,-9499.91,0.0,0.0,0.30517578
24735,-0.042387918,322.31342,295.67096,-0.042387918,322.31342,0.0,0.0,294.52603,275.95,322.76355,-8.515169e-05,322.17905,322.22308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1484100.0,-9689.315251205866,-4743.1367,-4743.1367,0.0,0.0,0.0,-9486.273,0.0,0.0,0.26602173
24750,-0.042387918,322.26776,295.67096,-0.042387918,322.26776,0.0,0.0,294.49103,275.95,322.76355,-8.515169e-05,322.179,322.2226,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1485000.0,-9689.315251205866,-4735.009,-4735.009,0.0,0.0,0.0,-9470.018,0.0,0.0,0.23101807
24765,-0.042387918,322.214,295.67096,-0.042387918,322.214,0.0,0.0,294.46048,275.95,322.76355,-8.515169e-05,322.17813,322.22144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1485900.0,-9689.315251205866,-4725.4355,-4725.4355,0.0,0.0,0.0,-9450.871,0.0,0.0,0.20046997
24780,-0.042387918,322.15176,295.67096,-0.042387918,322.15176,0.0,0.0,294.4226,275.95,322.76355,-8.515169e-05,322.17642,322.2195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1486800.0,-9689.315251205866,-4714.358,-4714.358,0.0,0.0,0.0,-9428.716,0.0,0.0,0.16259766
24795,-0.042387918,322.08032,295.67096,-0.042387918,322.08032,0.0,0.0,294.31857,275.95,322.76355,-8.515169e-05,322.17368,322.21674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1487700.0,-9689.315251205866,-4701.639,-4701.639,0.0,0.0,0.0,-9403.278,0.0,0.0,0.058563232
24810,-0.04238793,321.9992,295.7842,-0.04238793,321.9992,0.0,0.0,294.22827,275.95,322.4058,-8.515172e-05,322.16986,322.21298,-9.491908e-19,-3.1241097e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1488600.0,-9520.868465801157,-4667.0376,-4667.0376,0.0,0.0,0.0,-9334.075,0.0,0.0,-0.03173828
24825,-0.042387966,321.90808,297.09595,-0.042387966,321.90808,0.0,0.0,294.14978,275.95,318.3479,-8.51518e-05,322.16483,322.2082,7.419363e-18,-4.365032e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1489500.0,-7600.496480148422,-4417.291,-4417.291,0.0,0.0,0.0,-8834.582,0.0,0.0,-0.11022949
24840,-0.042388033,321.80646,299.62216,-0.042388033,321.80646,0.0,0.0,294.0678,275.95,309.9037,-8.515193e-05,322.15848,322.20224,-2.3777116e-18,-2.978362e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1490400.0,-3677.0649598931727,-3949.4644,-3949.4644,0.0,0.0,0.0,-7898.9287,0.0,0.0,-0.1921997
24855,-0.04238815,321.69388,302.10428,-0.04238815,321.69388,0.0,0.0,293.94263,275.95,300.39142,-8.5152154e-05,322.15067,322.195,-1.5923324e-19,-9.719123e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1491300.0,612.5856596979506,-3487.5408,-3487.5408,0.0,0.0,0.0,-6975.0815,0.0,0.0,-0.3173828
24870,47.827217,313.1494,294.16077,1.05011,321.75583,20.033293,0.0,293.84747,275.95,314.47742,0.04909403,313.33313,321.56287,0.9998492,1.244075e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-1530.0139,1.0,1492200.0,4189190.118985789,3814331.5,121706.97,3246544.0,0.0,20.033293,3936038.5,3246544.0,3246564.0,-0.41253662
24885,6.7429543,354.5671,294.21426,6.7429543,326.7211,3.3762279,3.250838,293.79526,275.95,337.58508,0.013545699,355.12314,328.13577,0.99986595,0.9999996,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4146.3887,1.0,1493100.0,2467449.931431247,1709217.1,920606.9,3246544.0,700785.6,6.6270657,2629824.0,3947329.5,3947336.2,-0.4647522
24900,6.342184,316.726,295.7558,6.642142,344.68365,3.2372634,3.1172178,293.86346,275.95,337.22726,0.013041892,316.29218,344.5546,0.014227975,1.0,0.0,0.4670788,0.0,327322.1,343.15,343.15,-4141.025,1.0,1494000.0,2271638.8177691726,558587.25,1364940.2,0.0,327322.1,6.354481,1923527.5,327322.1,327328.44,-0.3965454
24915,6.0580635,349.2205,297.7162,6.0580635,357.63718,3.002155,2.8911262,293.94507,275.95,343.0889,0.0121698445,349.89352,356.29977,0.9998228,1.0,0.8756971,0.01,2842989.0,7007.856,343.15,343.15,-4135.88,1.0,1494900.0,2319151.1208787174,1310468.6,1524621.8,2842989.0,7007.856,5.893281,2835090.5,2849996.8,2850002.8,-0.3149414
24930,10.435101,343.86462,298.3505,10.435101,342.08972,5.5030446,5.2875977,294.0431,275.95,341.16855,0.020962732,343.713,342.2204,0.9998228,1.0,0.47240096,0.59754926,1533670.4,418753.94,343.15,343.15,-4185.226,1.0,1495800.0,3769850.243052838,1994767.0,1916977.6,1533670.4,418753.94,10.790642,3911744.5,1952424.2,1952435.0,-0.21691895
24945,7.191448,341.37213,298.23584,7.191448,341.77625,3.6191053,3.4841158,294.13797,275.95,343.9799,0.014446664,341.30496,341.6138,0.9998228,1.0,0.29778913,0.2082964,966785.44,145971.12,339.817,339.817,-4145.902,1.0,1496700.0,2775565.3458206495,1302892.1,1315098.0,966785.44,145971.12,7.103221,2617990.0,1112756.5,1112763.6,-0.122039795
24960,7.191453,337.72852,297.80374,7.191453,337.53638,3.6191065,3.484117,294.21268,275.95,338.27994,0.014446674,337.68918,337.52094,0.9998228,1.0,0.23360698,0.21106535,758415.3,147911.56,336.484,336.484,-4145.9004,1.0,1497600.0,2455934.918216326,1205891.9,1200088.5,758415.3,147911.56,7.103224,2405980.5,906326.9,906334.0,-0.047332764
24975,7.1914525,334.5521,297.2392,7.1914525,334.50546,3.619106,3.4841166,294.28577,275.8703,335.36584,0.014446673,334.51624,334.46353,0.9998228,1.0,0.16694812,0.13720474,542004.44,96151.1,333.151,333.151,-4145.9004,1.0,1498500.0,2313373.502488264,1127002.5,1125594.0,542004.44,96151.1,7.103223,2252596.5,638155.56,638162.7,0.025756836
24990,7.191461,330.94635,296.66388,7.191461,330.86118,3.6191108,3.484121,294.33115,275.6875,331.84552,0.01444669,330.90378,330.82016,0.9998228,1.0,0.09954462,0.08115684,323176.0,56873.547,329.818,329.818,-4145.9004,1.0,1499400.0,2134684.6370197455,1035472.44,1032899.8,323176.0,56873.547,7.103232,2068372.2,380049.56,380056.66,0.071136475
25005,7.191468,327.37442,296.17395,7.191468,327.32886,3.6191146,3.4841247,294.35236,275.48593,328.2443,0.014446704,327.33554,327.2901,0.9998228,1.0,0.06218277,0.04892984,201879.1,34289.33,326.485,326.485,-4145.9004,1.0,1500300.0,1945905.1234607045,942384.1,941007.94,201879.1,34289.33,7.103239,1883392.0,236168.42,236175.53,0.09234619
25020,7.1914735,323.92844,295.79382,7.1914735,323.89938,3.6191177,3.4841278,294.35593,275.35,324.7873,0.014446715,323.89023,323.8615,0.9998228,1.0,0.039544575,0.029925924,128383.2,20971.656,323.152,323.152,-4145.9004,1.0,1501200.0,1759213.6121445266,849783.2,848905.7,128383.2,20971.656,7.1032457,1698688.9,149354.86,149361.97,0.09591675
25035,7.191477,320.519,295.51212,7.191477,320.50156,3.6191196,3.4841294,294.3486,275.29843,321.37445,0.014446721,320.4814,320.46414,0.9998228,1.0,0.025985617,0.018492918,84363.445,12959.572,319.819,319.819,-4145.9004,1.0,1502100.0,1569228.9974666266,755313.4,754786.1,84363.445,12959.572,7.103249,1510099.5,97323.016,97330.12,0.08859253
25050,7.5231476,316.70694,295.3085,7.523148,317.0832,3.7881734,3.646152,294.3352,275.2875,317.9433,0.0151130045,316.62936,317.04428,0.9998228,1.0,0.0,0.023040017,0.0,16146.113,317.597,317.597,-4131.5845,1.0,1503000.0,1436735.0574400746,676131.1,688019.7,0.0,16146.113,7.434325,1364150.8,16146.113,16153.548,0.07519531
25065,4.5212126,313.2053,295.16592,4.7535553,315.27325,2.2563176,2.1734009,294.31747,275.3078,315.49924,0.009315888,313.13403,315.18878,0.013768967,1.0,0.0,0.01,0.0,7007.856,313.153,313.153,-4127.1436,1.0,1503900.0,795576.0731021996,342551.25,401441.47,0.0,7007.856,4.4297185,743992.75,7007.856,7012.2856,0.0574646
25080,5.4114804,317.3174,295.07077,5.4114804,312.41046,2.677078,2.578734,294.29703,275.35,314.62143,0.010870945,317.32788,312.28384,1.0,1.0,0.121607825,0.0,394805.16,0.0,312.042,312.042,-4160.517,1.0,1504800.0,892643.3668269055,505626.56,394100.28,394805.16,0.0,5.2558117,899726.9,394805.16,394810.4,0.037017822
25095,7.9556947,310.40164,295.01483,7.6203494,309.09857,3.9177966,3.7701747,294.27582,275.47186,310.4257,0.015645102,310.35574,309.07285,1.0,0.014581225,0.01,0.0,32465.44,0.0,306.487,306.487,-4113.9917,1.0,1505700.0,1012638.6588831338,514133.62,450756.7,32465.44,0.0,7.687971,964890.3,32465.44,32473.127,0.015808105
25110,7.254257,306.76736,294.99228,6.94483,306.36197,3.602168,3.468533,294.25348,275.675,307.1848,0.014262039,306.73215,306.32748,1.0,0.014581225,0.01,0.0,32465.44,0.0,305.37,305.37,-4186.387,1.0,1506600.0,730339.7556125901,358761.9,331634.34,32465.44,0.0,7.070701,690396.25,32465.44,32472.51,-0.0065307617
25125,8.079681,304.7828,294.99573,7.7397304,303.78928,4.04077,3.8893158,294.2292,275.86563,304.62384,0.015889548,304.77457,303.75644,1.0,0.014581225,0.038626906,0.0,125403.95,0.0,305.37,305.37,-4175.2856,1.0,1507500.0,642542.7040751856,332121.2,285850.72,125403.95,0.0,7.930086,617971.9,125403.95,125411.88,-0.030822754
25140,8.859411,305.37076,295.01224,8.489888,301.72845,4.410646,4.2424583,294.20325,275.95,303.6089,0.017426219,305.39453,301.71002,1.0,0.014581225,0.07977078,0.0,258979.34,0.0,305.37,305.37,-4115.306,1.0,1508400.0,629189.7767579257,385435.66,239483.72,258979.34,0.0,8.653105,624919.4,258979.34,258988.0,-0.056762695
25155,10.908288,305.19373,295.0301,10.452833,300.57346,5.6471076,5.4246483,294.17682,275.85626,303.1185,0.021455828,305.1587,300.55978,1.0,0.014581225,0.08458757,0.0,274617.25,0.0,305.37,305.37,-4183.783,1.0,1509300.0,728882.7932553659,465645.0,243364.27,274617.25,0.0,11.071756,709009.25,274617.25,274628.3,-0.08319092
25170,9.214608,305.3327,295.0494,8.831068,299.78625,4.6470685,4.4696293,294.14972,275.65,302.7186,0.018125683,305.32495,299.77518,1.0,0.014581225,0.09540241,0.0,309728.12,0.0,305.37,305.37,-4153.924,1.0,1510200.0,583839.0491859172,397977.44,175691.95,309728.12,0.0,9.116697,573669.4,309728.12,309737.25,-0.11029053
25185,8.6095085,305.24567,295.07983,8.249611,299.11627,4.280636,4.1181245,294.12277,275.44376,302.22745,0.016933866,305.27197,299.11066,1.0,0.014581225,0.109447844,0.0,355327.22,0.0,305.37,305.37,-4122.364,1.0,1511100.0,508354.2599197699,367595.88,139855.98,355327.22,0.0,8.39876,507451.88,355327.22,355335.62,-0.13723755
25200,7.007365,305.53018,295.12894,6.7070985,298.57602,3.425314,3.2977426,294.09637,275.35,302.16452,0.013775268,305.5378,298.56577,1.0,0.014581225,0.102117874,0.0,331530.16,0.0,305.37,305.37,-4130.334,1.0,1512000.0,407051.59173024865,306118.34,97103.67,331530.16,0.0,6.723057,403222.0,331530.16,331536.88,-0.16363525
25215,7.2375116,305.5538,295.19778,6.9287043,297.84854,3.552057,3.4195662,294.06772,275.35,301.81757,0.014229023,305.5765,297.83545,1.0,0.014581225,0.1308491,0.0,424807.3,0.0,306.482,306.482,-4136.0254,1.0,1512900.0,395610.69432539283,314797.56,77138.51,424807.3,0.0,6.9716234,391936.06,424807.3,424814.28,-0.19229126
25230,6.0115232,307.6223,295.28317,5.7493157,297.11438,2.9073758,2.7999659,294.04092,275.35,302.4045,0.011812981,307.63403,297.099,1.0,0.014581225,0.14859718,0.0,482427.25,0.0,308.15,308.15,-4134.7065,1.0,1513800.0,353321.76914871525,311543.56,44218.395,482427.25,0.0,5.7073417,355761.97,482427.25,482432.97,-0.2190857
25245,6.423216,309.14682,295.38635,6.1449833,296.47763,3.1237128,3.008025,294.0175,275.35,302.74176,0.012623921,309.17218,296.47107,1.0,0.014581225,0.18861859,0.0,612358.5,0.0,309.818,309.818,-4137.8457,1.0,1514700.0,389987.16197729664,371223.1,28164.719,612358.5,0.0,6.1317377,399387.8,612358.5,612364.6,-0.2425232
25260,6.797578,310.86978,295.5248,6.5051527,296.32098,3.3229797,3.1995962,293.99786,275.35,303.53278,0.013361709,310.88852,296.32117,1.0,0.014581225,0.21852237,0.0,709442.5,0.0,311.486,311.486,-4141.326,1.0,1515600.0,449400.4230544419,438096.25,21752.756,709442.5,0.0,6.522576,459849.0,709442.5,709449.0,-0.262146
25275,7.1059275,312.53696,295.70227,6.8019967,296.42514,3.488774,3.358926,293.9867,275.35,304.41006,0.013969586,312.5561,296.42783,1.0,0.014581225,0.24984111,0.0,811120.1,0.0,313.154,313.154,-4144.3843,1.0,1516500.0,510905.98360095214,502429.44,20651.227,811120.1,0.0,6.8477,523080.66,811120.1,811127.0,-0.27331543
25290,7.3660445,314.1981,295.91623,7.052485,296.63983,3.6297705,3.4943757,293.98148,275.35,305.36343,0.014482454,314.21677,296.6436,1.0,0.014581225,0.27990595,0.0,908726.94,0.0,314.822,314.822,-4147.046,1.0,1517400.0,574638.5805279147,565593.0,21433.416,908726.94,0.0,7.1241465,587026.44,908726.94,908734.06,-0.27853394
25305,7.3907094,312.76404,296.15634,7.3907475,319.5657,3.729617,3.590245,293.98495,275.35,319.14835,0.014846992,312.32697,319.52924,0.80906,1.0,0.0,0.2860925,0.0,200489.5,314.822,314.822,-4147.812,1.0,1518300.0,1433720.8179285426,515519.16,726653.3,0.0,200489.5,7.3198624,1242172.5,200489.5,200496.81,-0.27505493
25320,7.1301723,300.47476,296.635,7.4632006,316.06546,3.6787047,3.5413823,294.01947,275.35,308.76962,0.014658074,300.4119,316.13846,0.014203983,1.0,0.0,0.30617666,0.0,214564.2,318.158,318.158,-4148.4697,1.0,1519200.0,747054.2292414223,114987.99,609056.06,0.0,214564.2,7.220087,724044.06,214564.2,214571.42,-0.24053955
25335,7.038506,298.5227,297.1497,7.3678355,319.75638,3.626776,3.4915075,294.05075,275.35,309.2707,0.014470213,298.5154,319.76556,0.014203983,1.0,0.0,0.31351057,0.0,219703.7,319.826,319.826,-4147.443,1.0,1520100.0,736652.6357127043,40588.73,699562.0,0.0,219703.7,7.1182833,740150.75,219703.7,219710.83,-0.20925903
25350,7.1114054,324.9801,297.18365,7.111406,326.94467,3.574988,3.4417415,294.07916,275.35,322.50385,0.014285869,325.10025,326.26437,0.9993088,1.0,0.0,0.01,0.0,7007.856,321.494,321.494,-4145.2646,1.0,1521000.0,1519227.8751284222,830221.56,888899.2,0.0,7007.856,7.0167294,1719120.8,7007.856,7014.8726,-0.18084717
25365,6.613627,304.04608,297.2477,6.9189878,321.06735,3.3864925,3.2606535,294.1336,275.35,312.33377,0.013592613,303.9249,321.27866,0.014364935,1.0,0.0,0.4058885,0.0,284440.8,323.162,323.162,-4143.379,1.0,1521900.0,861247.667165685,188839.9,692192.75,0.0,284440.8,6.647146,881032.6,284440.8,284447.47,-0.12640381
25380,6.4160566,300.24823,297.47977,6.416665,324.9775,3.195237,3.0767956,294.18317,275.35,313.30103,0.012889616,300.22397,324.96136,0.30822352,1.0,0.0,0.30261034,0.0,212064.97,324.274,324.274,-4139.081,1.0,1522800.0,856505.7912967404,74602.984,741064.0,0.0,212064.97,6.2720327,815667.0,212064.97,212071.23,-0.07684326
25395,5.861572,315.8892,297.3964,6.157103,320.0775,2.9767716,2.8667262,294.23453,275.35,326.5145,0.012071961,315.4553,319.87552,0.013831192,1.0,0.0,0.13932437,0.0,97636.51,325.386,325.386,-4136.511,1.0,1523700.0,1476352.8891646615,455266.8,586530.0,0.0,97636.51,5.8434978,1041796.8,97636.51,97642.35,-0.025482178
25410,5.287917,304.4793,297.31802,5.5550876,329.98346,2.6644313,2.566228,294.3,275.35,316.68445,0.010891078,304.3723,330.08615,0.013877127,1.0,0.0,0.3509308,0.0,245927.27,328.166,328.166,-4131.577,1.0,1524600.0,885869.2132279999,159046.8,762129.25,0.0,245927.27,5.2306595,921176.06,245927.27,245932.5,0.039978027
25425,5.0691595,331.18488,297.20126,5.0691595,350.32773,2.478386,2.387147,294.34967,275.35,319.1478,0.010183268,332.3022,349.68613,0.99951404,1.0,0.6495872,0.01,2108913.5,7007.856,328.722,328.722,-4126.691,1.0,1525500.0,938647.2238635634,723527.1,1131087.5,2108913.5,7007.856,4.865533,1854614.6,2115921.2,2115926.0,0.089660645
25440,4.247994,313.9758,296.92395,4.4297957,323.1051,2.1026704,2.0254514,294.4032,275.35,321.51025,0.008716263,313.8261,323.21298,0.01509671,1.0,0.0,0.1446912,0.0,101397.51,323.167,323.167,-4124.687,1.0,1526400.0,900062.8825355307,304231.84,487104.06,0.0,101397.51,4.128122,791335.9,101397.51,101401.63,0.14318848
25455,4.8444176,308.24338,296.6374,5.0528502,320.46414,5.5446377,6.805378e-37,294.44724,275.27188,316.6263,0.009941148,308.1158,320.34952,0.01509671,1.0,0.0,0.09165165,0.0,64228.156,319.834,319.834,-4112.6523,1.0,1527300.0,834593.8690226944,236141.86,505650.62,0.0,64228.156,5.5446377,741792.5,64228.156,64233.7,0.18722534
25470,5.0775876,304.7775,296.34894,5.295857,317.43658,5.8210616,0.0,294.469,275.1,312.3881,0.010419436,304.72644,317.37836,0.01509671,1.0,0.0,0.09300905,0.0,65179.402,316.501,316.501,-4114.592,1.0,1528200.0,701899.530883702,179746.31,469044.06,0.0,65179.402,5.8210616,648790.4,65179.402,65185.223,0.20898438
25485,8.606151,319.5244,296.05774,8.606151,325.62653,10.009991,6.8753155e-37,294.47195,274.92813,310.8948,0.017288612,319.7213,325.11288,0.99999994,1.0,0.32992402,0.01,1071112.8,7007.856,315.39,315.39,-4088.7676,1.0,1529100.0,1077351.6244302413,848222.5,1068788.4,1071112.8,7007.856,10.009991,1917010.9,1078120.6,1078130.6,0.21194458
25500,10.198677,315.65427,295.79248,9.770911,311.2792,5.238573,5.0355725,294.46658,274.85,314.3856,0.020058125,315.52585,311.26364,1.0,0.01452889,0.01,0.0,32465.44,0.0,309.835,309.835,-4186.0303,1.0,1530000.0,1566360.2298665864,850768.56,635541.56,32465.44,0.0,10.274145,1486310.1,32465.44,32475.713,0.20657349
25515,8.827012,309.6805,295.57925,8.830363,313.7006,4.503755,4.331727,294.44864,274.85,313.0134,0.01773566,309.6413,313.58368,0.15674143,1.0,0.0,0.01,0.0,7007.856,309.835,309.835,-4121.7915,1.0,1530900.0,1298665.3476073116,522782.25,672075.6,0.0,7007.856,8.835482,1194857.9,7007.856,7016.6914,0.18862915
25530,7.5376906,307.5872,295.4272,7.871019,308.73874,3.935856,3.7888713,294.4242,274.85,308.87158,0.015477025,307.5516,308.69373,0.01455497,1.0,0.0,0.01,0.0,7007.856,305.37,305.37,-4185.7744,1.0,1531800.0,873932.9230156386,384965.06,440057.1,0.0,7007.856,7.7247276,825022.1,7007.856,7015.5806,0.16418457
25545,10.934398,309.23633,295.32715,10.879682,305.7068,5.7070746,5.479492,294.3926,274.85,308.92346,0.021910794,309.097,305.6581,1.0,0.04350494,0.01,0.0,32465.44,0.0,305.37,305.37,-4125.0566,1.0,1532700.0,1251205.3042550178,638771.7,474294.1,32465.44,0.0,11.186567,1113065.8,32465.44,32476.627,0.13259888
25560,3.6525567,305.64444,295.2667,3.4985273,304.1135,1.7148783,1.6519481,294.35727,274.85,305.7346,0.0071827886,305.5818,304.06412,1.0,0.014640338,0.01,0.0,32465.44,0.0,305.37,305.37,-4117.7603,1.0,1533600.0,315792.45684011996,159202.3,129993.266,32465.44,0.0,3.3668265,289195.56,32465.44,32468.807,0.09725952
25575,4.0398173,304.8837,295.2405,3.8661752,301.6344,4.4366016,-4.804012e-31,294.30988,274.85,303.92322,0.007941044,304.91287,301.5545,1.0,0.014640338,0.06354598,0.0,206304.8,0.0,305.37,305.37,-4119.231,1.0,1534500.0,289589.0406663568,163618.22,103823.58,206304.8,0.0,4.4366016,267441.8,206304.8,206309.23,0.049865723
25590,4.50737,305.2667,295.24603,4.311253,299.10083,4.9461274,0.0,294.25815,274.85,302.751,0.0088577205,305.26093,299.04922,1.0,0.014640338,0.074991725,0.0,243463.94,0.0,305.37,305.37,-4122.171,1.0,1535400.0,279203.25519866653,189700.66,69799.836,243463.94,0.0,4.9461274,259500.5,243463.94,243468.89,-0.0018615723
25605,5.040203,305.21494,295.2741,4.8200593,297.53214,5.540976,0.0,294.2037,274.85,301.72446,0.009903979,305.21643,297.50592,1.0,0.014640338,0.09160076,0.0,297385.9,0.0,305.37,305.37,-4125.811,1.0,1536300.0,268313.25060436485,210435.89,45712.047,297385.9,0.0,5.540976,256147.94,297385.9,297391.44,-0.05630493
25620,5.630433,306.2801,295.3145,5.3854313,296.90512,2.7097359,2.6098182,294.14728,274.85,301.03055,0.011064704,306.33063,296.90454,1.0,0.014640338,0.13402632,0.0,435122.3,0.0,306.482,306.482,-4131.795,1.0,1537200.0,265634.12874057237,259311.95,35977.633,435122.3,0.0,5.3195543,295289.6,435122.3,435127.62,-0.11273193
25635,6.261922,307.2778,295.36475,5.991951,296.4734,3.0388644,2.9264264,294.09,274.75626,301.9088,0.012308201,307.29822,296.46542,1.0,0.014640338,0.15872414,0.0,515304.88,0.0,308.15,308.15,-4136.118,1.0,1538100.0,338291.92124972,313314.22,27900.314,515304.88,0.0,5.965291,341214.53,515304.88,515310.84,-0.17001343
25650,6.909566,309.17422,295.4545,6.615178,296.21725,3.383335,3.257599,294.03458,274.55,302.60867,0.013584707,309.19287,296.2157,1.0,0.014640338,0.20022632,0.0,650043.5,0.0,309.818,309.818,-4142.05,1.0,1539000.0,408186.945869511,398148.9,21192.23,650043.5,0.0,6.640934,419341.12,650043.5,650050.1,-0.22543335
25665,7.549452,310.74222,295.6323,7.231534,296.24017,3.7300353,3.5906577,293.98322,274.34375,303.42456,0.014846519,310.76053,296.24182,1.0,0.014640338,0.24031164,0.0,780182.25,0.0,311.486,311.486,-4148.4536,1.0,1539900.0,485889.7467457609,479100.9,18462.79,780182.25,0.0,7.320693,497563.7,780182.25,780189.56,-0.27679443
25680,8.161217,312.38788,295.90424,7.820809,296.42172,4.067464,3.9145133,293.93765,274.25,304.3595,0.016052883,312.4046,296.42505,1.0,0.014640338,0.28193963,0.0,915329.3,0.0,313.154,313.154,-4155.08,1.0,1540800.0,570071.5451263477,565011.6,16998.088,915329.3,0.0,7.9819775,582009.7,915329.3,915337.3,-0.32235718
