minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
25695,8.546488,312.76138,296.24564,8.546488,316.86542,4.383279,4.2172747,293.89948,274.25,316.86868,0.017168758,312.31506,316.88144,1.0,1.0,0.0,0.3338975,0.0,233990.58,313.154,313.154,-4159.964,1.0,1541700.0,1487102.8621368168,592836.9,740152.2,0.0,233990.58,8.6005535,1332989.0,233990.58,233999.17,-0.36053467
25710,8.652839,299.46432,296.95932,9.049165,314.12836,4.5616684,4.388206,293.89365,274.25,307.19766,0.017780486,299.41937,314.18005,0.014194356,1.0,0.0,0.32997426,0.0,231241.22,316.49,316.49,-4165.8354,1.0,1542600.0,764579.3682461317,91036.695,652534.9,0.0,231241.22,8.949875,743571.56,231241.22,231250.17,-0.36636353
25725,8.951941,298.24933,297.65436,9.361416,317.87296,4.7401853,4.5590878,293.88733,274.25,308.09332,0.01839455,298.25113,317.88464,0.014194356,1.0,0.0,0.3687721,0.0,258430.17,318.158,318.158,-4169.654,1.0,1543500.0,806484.2687492273,22369.797,794953.7,0.0,258430.17,9.299273,817323.5,258430.17,258439.47,-0.37268066
25740,9.252073,298.53662,297.74026,9.675206,319.04553,4.921203,4.7322283,293.8808,274.25,308.8507,0.019011194,298.53915,319.0594,0.014194356,1.0,0.0,0.3996827,0.0,280091.9,319.826,319.826,-4173.6826,1.0,1544400.0,887135.7105556285,30945.373,865758.0,0.0,280091.9,9.653431,896703.4,280091.9,280101.56,-0.37921143
25755,9.648653,322.43396,297.92578,9.648653,314.7641,5.0288954,4.835109,293.8902,274.25,320.32867,0.019382862,322.42035,314.71384,0.99940675,1.0,0.44607204,0.25271466,1448192.5,177098.8,321.494,321.494,-4174.186,1.0,1545300.0,1823775.2109770325,993177.9,682361.8,1448192.5,177098.8,9.864004,1675539.8,1625291.2,1625301.1,-0.369812
25770,9.453767,322.5591,299.0404,9.453768,323.85117,4.913702,4.725017,293.9472,274.25,322.3498,0.018991362,322.5822,323.89594,0.99940675,1.0,0.45176265,0.463725,1466667.2,324971.8,323.162,323.162,-4172.0527,1.0,1546200.0,1859243.4735890038,933829.56,985131.7,1466667.2,324971.8,9.63872,1918961.2,1791639.0,1791648.6,-0.31280518
25785,9.001523,324.702,299.9177,9.001523,324.59003,4.6483307,4.4711537,294.03085,274.25,324.4346,0.018082863,324.71646,324.5962,0.99940675,1.0,0.4382394,0.40167364,1422763.5,281487.12,324.83,324.83,-4166.7104,1.0,1547100.0,1862010.6072320368,937005.2,932772.06,1422763.5,281487.12,9.119484,1869777.2,1704250.6,1704259.8,-0.2291565
25800,8.380057,326.27963,300.24432,8.380058,326.29233,4.289147,4.127091,294.12598,274.25,325.9048,0.016834423,326.29666,326.31213,0.99940675,1.0,0.42416352,0.396573,1377065.5,277912.66,326.498,326.498,-4159.505,1.0,1548000.0,1814312.0546481442,916345.06,916791.94,1377065.5,277912.66,8.416238,1833137.0,1654978.1,1654986.5,-0.1340332
25815,7.2999425,327.754,300.00903,7.2999425,327.8152,3.679977,3.5425932,294.3134,274.25,327.8533,0.014664615,327.81342,327.86578,0.99940675,1.0,0.39730087,0.3659184,1289854.8,256430.34,328.166,328.166,-4147.866,1.0,1548900.0,1714966.9740218201,850653.9,852529.9,1289854.8,256430.34,7.2225704,1703183.8,1546285.1,1546292.4,0.053375244
25830,7.1901803,330.01443,299.26898,7.1901803,330.03226,3.618403,3.483441,294.49017,274.25,329.71494,0.014444117,330.02832,330.0465,0.99940675,1.0,0.33886334,0.30917597,1100134.8,216666.08,329.834,329.834,-4145.8887,1.0,1549800.0,1847012.6886278933,928474.5,929012.7,1100134.8,216666.08,7.101844,1857487.2,1316800.9,1316808.0,0.23016357
25845,7.1901655,329.06494,298.28635,7.1901655,329.0155,3.6183937,3.4834323,294.63638,274.25,329.92184,0.014444088,329.01352,328.96024,0.99940675,1.0,0.17370771,0.14533772,563949.75,101850.58,326.501,326.501,-4145.8867,1.0,1550700.0,1919172.8054983742,929473.44,927980.44,563949.75,101850.58,7.1018257,1857453.9,665800.3,665807.44,0.3763733
25860,7.1901655,324.72266,297.30963,7.1901655,324.54657,3.6183937,3.4834323,294.748,274.25,325.6828,0.014444087,324.67654,324.5021,0.99940675,1.0,0.04545655,0.033330075,147576.69,23357.236,323.168,323.168,-4145.887,1.0,1551600.0,1721262.9513201136,827837.56,822520.0,147576.69,23357.236,7.1018257,1650357.5,170933.92,170941.03,0.48797607
25875,-0.04195527,322.11414,296.74475,-0.041952427,322.1556,-2.6262509e-33,-2.6233002e-33,294.8181,274.25,323.06342,-8.427971e-05,322.0443,322.09564,-1.5308319e-06,-1.5341831e-06,0.0,0.0,0.0,0.0,322.057,322.057,-65.619064,0.0,1552500.0,-9316.143433231173,-4470.393,-4477.398,0.0,0.0,-5.2495513e-33,-8947.791,0.0,-5.2495513e-33,0.55810547
25890,-0.042387918,322.18143,296.74475,-0.042387918,322.2094,-1.1e-44,-1.1e-44,294.85327,274.25,323.06342,-8.515169e-05,322.0474,322.09784,3.8190235e-13,3.8305567e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1553400.0,-9412.530684515641,-4528.472,-4533.4546,0.0,0.0,-2.2e-44,-9061.927,0.0,-2.2e-44,0.5932617
25905,-0.042387918,322.2314,296.74475,-0.042387918,322.2503,0.0,0.0,294.87317,274.25,323.06342,-8.515169e-05,322.0506,322.10016,-4.1295474e-18,2.4598805e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1554300.0,-9412.530684515641,-4537.3716,-4540.735,0.0,0.0,0.0,-9078.106,0.0,0.0,0.6131592
25920,-0.042387918,322.26987,296.74475,-0.042387918,322.2826,0.0,0.0,294.88202,274.25,323.06342,-8.515169e-05,322.05392,322.10257,3.2397543e-27,-1.9424556e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1555200.0,-9412.530684515641,-4544.2173,-4546.483,0.0,0.0,0.0,-9090.7,0.0,0.0,0.6220093
25935,-0.042387918,322.30023,296.74475,-0.042387918,322.30887,0.0,0.0,294.88553,274.25,323.06342,-8.515169e-05,322.0574,322.1051,-2.434303e-37,1.459532e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1556100.0,-9412.530684515641,-4549.623,-4551.1606,0.0,0.0,0.0,-9100.783,0.0,0.0,0.6255188
25950,-0.042387918,322.32568,296.74475,-0.042387918,322.3315,0.0,0.0,294.89014,274.25,323.06342,-8.515169e-05,322.061,322.10776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1557000.0,-9412.530684515641,-4554.1543,-4555.192,0.0,0.0,0.0,-9109.346,0.0,0.0,0.63012695
25965,-0.042387918,322.3477,296.74475,-0.042387918,322.35165,0.0,0.0,294.8897,274.25,323.06342,-8.515169e-05,322.0647,322.11053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1557900.0,-9412.530684515641,-4558.0713,-4558.778,0.0,0.0,0.0,-9116.85,0.0,0.0,0.6296997
25980,-0.042387918,322.3675,296.74475,-0.042387918,322.37018,0.0,0.0,294.89053,274.25,323.06342,-8.515169e-05,322.06854,322.11343,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1558800.0,-9412.530684515641,-4561.5977,-4562.0757,0.0,0.0,0.0,-9123.674,0.0,0.0,0.6305237
25995,-0.042387918,322.3857,296.74475,-0.042387918,322.38754,0.0,0.0,294.88837,274.25,323.06342,-8.515169e-05,322.0725,322.11646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1559700.0,-9412.530684515641,-4564.841,-4565.167,0.0,0.0,0.0,-9130.008,0.0,0.0,0.62835693
26010,-0.042387918,322.40277,296.74475,-0.042387918,322.404,0.0,0.0,294.88785,274.25,323.06342,-8.515169e-05,322.0766,322.1196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1560600.0,-9412.530684515641,-4567.878,-4568.095,0.0,0.0,0.0,-9135.973,0.0,0.0,0.62783813
26025,-0.042387918,322.4188,296.74475,-0.042387918,322.41962,0.0,0.0,294.887,274.25,323.06342,-8.515169e-05,322.0808,322.1228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1561500.0,-9412.530684515641,-4570.7305,-4570.877,0.0,0.0,0.0,-9141.607,0.0,0.0,0.62698364
26040,-0.042387918,322.43375,296.74475,-0.042387918,322.4343,0.0,0.0,294.8834,274.25,323.06342,-8.515169e-05,322.08508,322.12616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1562400.0,-9412.530684515641,-4573.3926,-4573.49,0.0,0.0,0.0,-9146.883,0.0,0.0,0.62338257
26055,-0.042387918,322.4475,296.74475,-0.042387918,322.4479,0.0,0.0,294.88202,274.25,323.06342,-8.515169e-05,322.08945,322.12955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1563300.0,-9412.530684515641,-4575.843,-4575.9136,0.0,0.0,0.0,-9151.756,0.0,0.0,0.6220093
26070,-0.042387918,322.45984,296.74475,-0.042387918,322.46008,0.0,0.0,294.87805,274.25,323.06342,-8.515169e-05,322.09387,322.133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1564200.0,-9412.530684515641,-4578.0376,-4578.0815,0.0,0.0,0.0,-9156.119,0.0,0.0,0.618042
26085,-0.042387918,322.47037,296.74475,-0.042387918,322.47055,0.0,0.0,294.8764,274.25,323.06342,-8.515169e-05,322.09833,322.1365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1565100.0,-9412.530684515641,-4579.912,-4579.945,0.0,0.0,0.0,-9159.857,0.0,0.0,0.61639404
26100,-0.042387918,322.47876,296.74475,-0.042387918,322.47888,0.0,0.0,294.87515,274.25,323.06342,-8.515169e-05,322.10278,322.14,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1566000.0,-9412.530684515641,-4581.4062,-4581.428,0.0,0.0,0.0,-9162.834,0.0,0.0,0.6151428
26115,-0.042387918,322.48447,296.74475,-0.042387918,322.48456,0.0,0.0,294.8703,274.25,323.06342,-8.515169e-05,322.10718,322.14346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1566900.0,-9412.530684515641,-4582.4224,-4582.4385,0.0,0.0,0.0,-9164.861,0.0,0.0,0.6102905
26130,-0.042387918,322.48706,296.74475,-0.042387918,322.48712,0.0,0.0,294.86835,274.25,323.06342,-8.515169e-05,322.1115,322.14688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1567800.0,-9412.530684515641,-4582.8843,-4582.895,0.0,0.0,0.0,-9165.779,0.0,0.0,0.6083374
26145,-0.042387918,322.4859,296.74475,-0.042387918,322.48593,0.0,0.0,294.86374,274.25,323.06342,-8.515169e-05,322.11566,322.15015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1568700.0,-9412.530684515641,-4582.6777,-4582.683,0.0,0.0,0.0,-9165.361,0.0,0.0,0.60372925
26160,-0.042387918,322.48053,296.74475,-0.042387918,322.48056,0.0,0.0,294.8616,274.25,323.06342,-8.515169e-05,322.11963,322.15326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1569600.0,-9412.530684515641,-4581.721,-4581.727,0.0,0.0,0.0,-9163.448,0.0,0.0,0.601593
26175,-0.042387918,322.47012,296.74475,-0.042387918,322.47015,0.0,0.0,294.81122,274.25,323.06342,-8.515169e-05,322.1233,322.15613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1570500.0,-9412.530684515641,-4579.8687,-4579.874,0.0,0.0,0.0,-9159.742,0.0,0.0,0.5512085
26190,-0.042387918,322.45435,296.74475,-0.042387918,322.45438,0.0,0.0,294.77347,274.25,323.06342,-8.515169e-05,322.12665,322.15872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1571400.0,-9412.530684515641,-4577.06,-4577.0654,0.0,0.0,0.0,-9154.125,0.0,0.0,0.51345825
26205,-0.042387918,322.43225,296.74475,-0.042387918,322.43225,0.0,0.0,294.73923,274.25,323.06342,-8.515169e-05,322.12955,322.16095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1572300.0,-9412.530684515641,-4573.1265,-4573.1265,0.0,0.0,0.0,-9146.253,0.0,0.0,0.47921753
26220,-0.042387918,322.4035,296.74475,-0.042387918,322.4035,0.0,0.0,294.69928,274.25,323.06342,-8.515169e-05,322.13196,322.16272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1573200.0,-9412.530684515641,-4568.0083,-4568.0083,0.0,0.0,0.0,-9136.017,0.0,0.0,0.43927002
26235,-0.042387918,322.36707,296.74475,-0.042387918,322.36707,0.0,0.0,294.607,274.25,323.06342,-8.515169e-05,322.13373,322.16397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1574100.0,-9412.530684515641,-4561.5215,-4561.5215,0.0,0.0,0.0,-9123.043,0.0,0.0,0.34698486
26250,-0.042387918,322.32275,296.74475,-0.042387918,322.32275,0.0,0.0,294.52374,274.25,323.06342,-8.515169e-05,322.13483,322.16464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1575000.0,-9412.530684515641,-4553.633,-4553.633,0.0,0.0,0.0,-9107.266,0.0,0.0,0.2637329
26265,-0.042387918,322.2695,296.74475,-0.042387918,322.2695,0.0,0.0,294.4532,274.25,323.06342,-8.515169e-05,322.1351,322.16458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1575900.0,-9412.530684515641,-4544.152,-4544.152,0.0,0.0,0.0,-9088.304,0.0,0.0,0.19317627
26280,-0.042387918,322.2072,296.74475,-0.042387918,322.2072,0.0,0.0,294.37332,274.25,323.06342,-8.515169e-05,322.1345,322.16376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1576800.0,-9412.530684515641,-4533.0635,-4533.0635,0.0,0.0,0.0,-9066.127,0.0,0.0,0.11331177
26295,-0.042387933,322.13474,296.88086,-0.042387933,322.13477,0.0,0.0,294.25473,274.25,322.55273,-8.515172e-05,322.1328,322.16202,4.303692e-19,-2.26595e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1577700.0,-9181.217887748971,-4495.93,-4495.9355,0.0,0.0,0.0,-8991.865,0.0,0.0,-0.005279541
26310,-0.04238798,322.05188,298.24265,-0.04238798,322.05188,0.0,0.0,294.16135,274.25,317.45752,-8.515182e-05,322.13,322.15927,1.7232854e-18,4.881827e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1578600.0,-6871.962346937588,-4238.7466,-4238.7466,0.0,0.0,0.0,-8477.493,0.0,0.0,-0.09866333
26325,-0.042388055,321.95798,300.5014,-0.042388055,321.95798,0.0,0.0,294.07056,274.25,308.0666,-8.515197e-05,322.12592,322.15543,-6.778981e-19,1.2047383e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1579500.0,-2705.5999840349896,-3819.9102,-3819.9102,0.0,0.0,0.0,-7639.8203,0.0,0.0,-0.18945312
26340,-0.04238814,321.85287,302.13333,-0.04238814,321.85287,0.0,0.0,293.98157,274.25,299.72955,-8.515214e-05,322.12045,322.15042,-1.7108272e-17,-3.3516276e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1580400.0,859.6847579876776,-3510.6743,-3510.6743,0.0,0.0,0.0,-7021.3486,0.0,0.0,-0.27844238
26355,65.13251,315.09357,294.20352,1.4784225,321.66333,49.497025,0.0,293.86267,274.25,313.01672,0.06690625,315.21155,321.4165,0.9998568,-1.3561714e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-2726.8203,1.0,1581300.0,5286627.397684014,5714608.5,170508.23,3246544.0,0.0,49.497025,5885116.5,3246544.0,3246593.5,-0.39733887
26370,7.010184,354.5564,294.2818,7.010184,328.58145,3.521732,3.3906317,293.78934,274.25,336.44757,0.014082528,355.0168,329.85846,0.9998575,0.9999953,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4147.437,1.0,1582200.0,2493962.7121088505,1774651.2,1009876.8,3246544.0,700785.6,6.912364,2784528.0,3947329.5,3947336.5,-0.4706726
26385,6.75709,314.46628,296.0917,7.0814986,344.34613,3.470482,3.3413658,293.84058,274.25,335.2218,0.013899943,314.08908,344.23566,0.014056865,1.0,0.0,0.5089597,0.0,356671.62,343.15,343.15,-4145.002,1.0,1583100.0,2284405.6391548407,521466.3,1435197.4,0.0,356671.62,6.8118477,1956663.8,356671.62,356678.44,-0.4194336
26400,6.456776,348.67783,298.23874,6.456776,356.6183,3.217153,3.0978663,293.928,274.25,344.4568,0.012970806,349.27005,355.28143,0.999551,1.0,0.89230645,0.01,2896912.2,7007.856,343.15,343.15,-4139.4727,1.0,1584000.0,2517838.4286113046,1367830.2,1583163.4,2896912.2,7007.856,6.3150196,2950993.5,2903920.0,2903926.2,-0.33200073
26415,10.4469,341.88583,298.74747,10.4469,340.6193,5.443733,5.229302,294.06915,274.25,339.3805,0.020986436,341.9109,340.9467,0.999551,1.0,0.52112305,0.6554743,1691849.0,459346.97,343.15,343.15,-4131.135,1.0,1584900.0,3581518.078204465,1892781.2,1837209.2,1691849.0,459346.97,10.673035,3729990.5,2151196.0,2151206.8,-0.19085693
26430,8.051556,343.42548,298.40567,8.051556,343.65924,4.101821,3.9474697,294.2003,274.25,344.92804,0.016174505,343.4451,343.59598,0.999551,1.0,0.312687,0.22633035,1015152.1,158609.05,339.817,339.817,-4155.7827,1.0,1585800.0,3160400.352979252,1522413.9,1530319.0,1015152.1,158609.05,8.049291,3052733.0,1173761.1,1173769.1,-0.0597229
26445,7.6189528,337.57047,297.70035,7.6189528,337.344,3.8693225,3.7246222,294.30215,274.25,338.65863,0.015305464,337.55652,337.34088,0.999551,1.0,0.15087254,0.13028862,489814.34,91304.39,336.484,336.484,-4164.1113,1.0,1586700.0,2632919.2018311974,1275827.9,1268580.9,489814.34,91304.39,7.5939445,2544408.8,581118.75,581126.4,0.042144775
26460,7.4926887,334.37558,296.95755,7.4926887,334.31686,3.791051,3.649325,294.3623,274.25,334.75,0.015051816,334.3822,334.31635,0.999551,1.0,0.11156869,0.08982576,362212.66,62948.598,333.151,333.151,-4154.1816,1.0,1587600.0,2389148.95783098,1177519.0,1175671.2,362212.66,62948.598,7.440376,2353190.2,425161.25,425168.7,0.10229492
26475,7.7302613,330.95468,296.33646,7.7302613,330.86847,3.9264066,3.7792985,294.3887,274.25,331.6247,0.015529068,330.9324,330.84488,0.999551,1.0,0.054286562,0.04116676,176243.72,28849.072,329.818,329.818,-4159.065,1.0,1588500.0,2301572.5414737174,1123953.2,1121154.2,176243.72,28849.072,7.705705,2245107.5,205092.8,205100.5,0.12869263
26490,9.497134,327.20966,295.86838,9.497134,327.17966,4.867247,4.6788716,294.39218,274.25,327.8865,0.01907848,327.18234,327.15244,0.999551,1.0,0.030074881,0.02160302,97639.42,15139.086,326.485,326.485,-4107.554,1.0,1589400.0,2565600.2676461185,1250139.8,1248943.2,97639.42,15139.086,9.546119,2499083.0,112778.51,112788.055,0.13217163
26505,10.382522,323.8544,295.53098,10.382522,323.8379,5.3743653,5.1623898,294.38144,274.25,324.5664,0.020857107,323.82114,323.80515,0.999551,1.0,0.018099483,0.01144801,58760.766,8022.6006,323.152,323.152,-4105.1357,1.0,1590300.0,2543499.361927184,1235088.0,1234368.0,58760.766,8022.6006,10.536755,2469456.0,66783.37,66793.91,0.12142944
26520,7.425263,320.448,295.29187,7.425263,320.44434,3.7840123,3.6431985,294.36295,274.25,321.08838,0.014916367,320.42145,320.41766,0.999551,1.0,0.0152889425,0.01,49636.223,7007.856,319.819,319.819,-4189.2026,1.0,1591200.0,1616118.7970459424,784521.6,784407.4,49636.223,7007.856,7.427211,1568929.0,56644.08,56651.504,0.10293579
26535,7.480922,317.08905,295.12567,7.480922,317.23886,3.7982707,3.6565416,294.33972,274.25,317.8108,0.015028179,317.06387,317.21002,0.999551,1.0,0.01,0.01,32465.44,7007.856,316.486,316.486,-4170.032,1.0,1592100.0,1431847.332003963,690086.56,694793.6,32465.44,7007.856,7.454812,1384880.2,39473.297,39480.75,0.079711914
26550,7.3744407,313.89862,295.016,7.3744407,314.10104,3.7336836,3.594419,294.31418,274.25,314.7049,0.014814272,313.86646,314.06464,0.999551,1.0,0.01,0.01,32465.44,7007.856,313.153,313.153,-4163.076,1.0,1593000.0,1225042.4271181715,584845.06,591114.7,32465.44,7007.856,7.3281026,1175959.8,39473.297,39480.625,0.0541687
26565,6.1230235,310.32553,294.9531,6.3997855,311.8697,3.1089537,2.9937844,294.28717,274.25,311.712,0.01257833,310.28165,311.81747,0.014597364,1.0,0.0,0.01,0.0,7007.856,309.82,309.82,-4134.137,1.0,1593900.0,885356.2818024101,395328.3,454702.84,0.0,7007.856,6.1027384,850031.1,7007.856,7013.9585,0.027160645
26580,3.8084493,307.87445,294.93088,3.980055,309.05975,1.87714,1.8082674,294.25873,274.25,309.1895,0.007823035,307.81833,309.01495,0.014597364,1.0,0.0,0.01,0.0,7007.856,307.598,307.598,-4123.6157,1.0,1594800.0,468492.4184552983,207038.75,236181.55,0.0,7007.856,3.6854074,443220.3,7007.856,7011.5415,-0.0012817383
26595,8.929307,308.44336,294.94217,8.554004,305.40738,4.478192,4.3078065,294.23047,274.25,308.49023,0.017560825,308.36136,305.38675,1.0,0.014517477,0.015719835,0.0,51035.133,0.0,307.598,307.598,-4144.803,1.0,1595700.0,999243.8334903454,506336.34,375981.7,51035.133,0.0,8.785998,882318.0,51035.133,51043.918,-0.029541016
26610,8.521736,304.6894,294.9804,8.162252,303.80582,4.295449,4.1337485,294.20267,274.25,304.8868,0.016757958,304.6625,303.77344,1.0,0.014517475,0.025801193,0.0,83764.71,0.0,305.37,305.37,-4188.1113,1.0,1596600.0,697246.51460524,347497.1,302547.9,83764.71,0.0,8.429197,650045.0,83764.71,83773.14,-0.05734253
26625,12.0172615,305.1158,295.03738,11.509984,301.50928,6.258863,6.003608,294.1729,274.25,303.46487,0.023631554,305.10672,301.4848,1.0,0.014517475,0.08555198,0.0,277748.25,0.0,305.37,305.37,-4153.46,1.0,1597500.0,836449.7037751789,508683.56,312863.84,277748.25,0.0,12.262471,821547.4,277748.25,277760.5,-0.08709717
26640,8.476023,305.37457,295.09485,8.118286,300.18872,4.254703,4.0943565,294.1419,274.25,303.04282,0.01666788,305.34015,300.17093,1.0,0.014517475,0.0860164,0.0,279256.03,0.0,305.37,305.37,-4172.067,1.0,1598400.0,556398.2338287587,365950.94,173684.73,279256.03,0.0,8.34906,539635.7,279256.03,279264.38,-0.11810303
26655,6.9376884,304.8524,295.14444,6.637576,299.04724,3.41634,3.2896984,294.10797,274.34375,302.31516,0.013635451,304.84073,299.03156,1.0,0.014517475,0.10186072,0.0,330695.3,0.0,305.37,305.37,-4166.8687,1.0,1599300.0,410658.93690858956,282872.97,108801.6,330695.3,0.0,6.7060385,391674.56,330695.3,330702.03,-0.15203857
26670,6.4049773,305.31128,295.198,6.125169,298.336,3.128315,3.0127382,294.07544,274.55,302.16666,0.0125857,305.29526,298.32187,1.0,0.014517475,0.10495399,0.0,340737.72,0.0,305.37,305.37,-4158.364,1.0,1600200.0,368362.85447388946,272056.4,80727.29,340737.72,0.0,6.141053,352783.7,340737.72,340743.88,-0.18457031
26685,5.974181,306.30634,295.26242,5.7113185,297.62015,2.8920548,2.7853184,294.0452,274.75626,301.8454,0.011737308,306.36798,297.6098,1.0,0.014517475,0.14841178,0.0,481825.34,0.0,307.038,307.038,-4141.5205,1.0,1601100.0,324519.0275385369,277109.06,56556.066,481825.34,0.0,5.677373,333665.12,481825.34,481831.03,-0.21481323
26700,6.2627735,308.10382,295.3423,5.9884963,296.9632,3.038364,2.925949,294.01816,274.85,302.66098,0.012305587,308.10632,296.94904,1.0,0.014517475,0.15796198,0.0,512830.5,0.0,308.706,308.706,-4136.39,1.0,1602000.0,378255.51100682444,335674.94,40768.633,512830.5,0.0,5.964313,376443.56,512830.5,512836.47,-0.2418518
26715,6.6390553,309.74152,295.4532,6.3502545,296.42963,3.2377117,3.117631,293.9985,274.75626,302.98563,0.013046899,309.76694,296.4251,1.0,0.014517475,0.20239937,0.0,657098.44,0.0,310.374,310.374,-4139.835,1.0,1602900.0,412754.9387378792,398416.25,26042.709,657098.44,0.0,6.355343,424458.97,657098.44,657104.8,-0.26150513
26730,6.9922433,311.41492,295.60745,6.6900797,296.354,3.4267874,3.299363,293.98254,274.55,303.83102,0.013742984,311.43307,296.35507,1.0,0.014517475,0.23122355,0.0,750677.4,0.0,312.042,312.042,-4143.2114,1.0,1603800.0,474668.9539205704,464224.47,20976.854,750677.4,0.0,6.7261505,485201.3,750677.4,750684.1,-0.27746582
26745,7.3103743,313.07462,295.8011,6.996314,296.4977,3.5987558,3.4645844,293.97137,274.34375,304.7275,0.014370118,313.0931,296.50073,1.0,0.014517475,0.26337737,0.0,855066.2,0.0,313.71,313.71,-4146.404,1.0,1604700.0,538749.7145547798,530359.06,20469.984,855066.2,0.0,7.06334,550829.06,855066.2,855073.25,-0.28863525
26760,7.421814,315.41635,296.03146,7.421814,297.48453,3.7467866,3.6067283,293.96573,274.25,305.65253,0.014909438,316.38345,298.73343,1.0,0.99889153,1.0,1.0,3246544.0,700785.6,314.822,314.822,-4147.968,1.0,1605600.0,602467.506427621,604258.3,45294.355,3246544.0,700785.6,7.3535147,649552.7,3947329.5,3947336.8,-0.294281
26775,7.345496,304.10486,296.3313,7.703404,316.05466,3.8056383,3.6632643,293.97968,274.25,313.25238,0.015115621,303.94156,315.9392,0.013868127,1.0,0.0,0.18880253,0.0,132310.1,314.822,314.822,-4150.8623,1.0,1606500.0,1074245.1224836032,239822.73,638135.4,0.0,132310.1,7.4689026,877958.1,132310.1,132317.56,-0.28033447
26790,7.269728,299.0357,296.9949,7.6244335,318.20718,3.7624311,3.6217816,294.01263,274.25,308.5366,0.014960196,299.00775,318.2611,0.013868136,1.0,0.0,0.33361697,0.0,233793.98,318.714,318.714,-4150.0474,1.0,1607400.0,725196.7730968773,62311.516,679272.8,0.0,233793.98,7.3842125,741584.3,233793.98,233801.38,-0.24737549
26805,7.22583,298.42334,297.27786,7.5786805,319.94006,3.7374158,3.5977616,294.039,274.25,309.32782,0.014870147,298.42432,319.94965,0.013868136,1.0,0.0,0.3232843,0.0,226552.98,320.382,320.382,-4149.548,1.0,1608300.0,752575.4824950297,34763.504,721348.25,0.0,226552.98,7.3351774,756111.75,226552.98,226560.31,-0.2210083
26820,7.2394166,312.93338,297.23325,7.338782,316.27603,3.673693,3.536553,294.07117,274.25,321.94998,0.014642832,312.55127,316.08963,0.026497079,1.0,0.0,0.13508707,0.0,94667.08,321.494,321.494,-4147.442,1.0,1609200.0,1520076.6305078901,477371.2,586953.56,0.0,94667.08,7.210246,1064324.8,94667.08,94674.29,-0.18884277
26835,6.7859716,301.7647,297.4906,7.104805,324.5072,3.484701,3.3550253,294.1262,274.25,312.79517,0.013952362,301.69498,324.5929,0.014210362,1.0,0.0,0.39366737,0.0,275876.44,323.718,323.718,-4145.102,1.0,1610100.0,896846.3385059522,121816.72,806180.3,0.0,275876.44,6.8397264,927997.0,275876.44,275883.28,-0.13381958
26850,6.6446805,325.94196,297.64908,6.6446805,342.34027,3.319125,3.1958869,294.1712,274.25,316.79807,0.01334828,326.52554,341.5473,0.99963576,1.0,0.59023225,0.01,1916214.9,7007.856,324.274,324.274,-4140.988,1.0,1611000.0,1073545.3948830012,789587.94,1247226.5,1916214.9,7007.856,6.515012,2036814.5,1923222.8,1923229.2,-0.08880615
26865,7.3317914,324.70657,297.5481,7.3317914,321.3871,3.7041044,3.565895,294.2354,274.25,323.5762,0.014728595,324.74564,321.67255,0.99963576,1.0,0.35299677,0.43243283,1146019.5,303042.72,327.054,327.054,-4155.798,1.0,1611900.0,1610101.2097331705,836305.25,734086.5,1146019.5,303042.72,7.2699995,1570391.8,1449062.2,1449069.5,-0.024597168
26880,10.828462,329.89832,297.60825,10.828462,330.7672,5.6960473,5.4700556,294.314,274.25,329.67636,0.02175294,329.8879,330.71823,0.99963576,1.0,0.36835545,0.32084182,1195882.1,224841.33,328.722,328.722,-4152.879,1.0,1612800.0,2929818.369856639,1468537.5,1508054.5,1195882.1,224841.33,11.166103,2976592.0,1420723.5,1420734.6,0.053985596
26895,8.030708,327.2169,297.5131,8.030708,326.94604,4.103818,3.9496815,294.3952,274.17188,327.93216,0.016132625,327.20175,326.93027,0.99963576,1.0,0.1884631,0.1608412,611853.75,112715.195,325.389,325.389,-4170.4185,1.0,1613700.0,2061105.486121096,1001878.6,992743.4,611853.75,112715.195,8.053499,1994622.0,724568.94,724577.0,0.13519287
26910,7.4573164,323.13074,297.2043,7.4573164,323.08502,3.7754028,3.6343858,294.45996,274.0,323.78275,0.014980758,323.14185,323.08914,0.99963576,1.0,0.12277462,0.10349651,398593.22,72528.86,322.056,322.056,-4158.59,1.0,1614600.0,1672293.0843837503,812034.44,810602.56,398593.22,72528.86,7.4097886,1622637.0,471122.06,471129.47,0.19995117
26925,10.733087,319.5589,296.78348,10.733087,319.5107,5.5795927,5.357631,294.49866,273.82812,320.19144,0.021561345,319.54688,319.49582,0.99963576,1.0,0.076287776,0.062270623,247671.62,43638.355,318.723,318.723,-4105.4365,1.0,1615500.0,2119769.74191939,1026692.44,1024520.2,247671.62,43638.355,10.937223,2051212.6,291309.97,291320.9,0.23864746
26940,7.8768764,316.25388,296.3601,7.8768764,316.2148,4.0115337,3.861039,294.51395,273.75,316.90988,0.015823597,316.24057,316.19815,0.99963576,1.0,0.034038134,0.025174282,110506.3,17641.773,315.39,315.39,-4163.286,1.0,1616400.0,1365719.6562391506,658143.1,656850.8,110506.3,17641.773,7.872573,1314994.0,128148.07,128155.945,0.25393677
26955,10.22191,312.21277,295.9996,10.667368,313.4884,5.5253105,5.309256,294.50323,273.75,313.31577,0.020981893,312.17334,313.48425,0.014574716,1.0,0.0,0.048725635,0.0,34146.223,314.279,314.279,-4198.786,1.0,1617300.0,1525968.6101904663,696064.0,783549.75,0.0,34146.223,10.834566,1479613.8,34146.223,34157.06,0.2432251
26970,4.7774677,309.41452,295.71982,4.9976344,310.81454,2.3964188,2.3084767,294.47806,273.75,310.94525,0.00981844,309.37714,310.77393,0.014572794,1.0,0.0,0.01,0.0,7007.856,308.724,308.724,-4147.901,1.0,1618200.0,627858.0354210703,274789.2,316839.28,0.0,7007.856,4.7048955,591628.5,7007.856,7012.561,0.2180481
26985,5.5744004,313.30954,295.51266,5.5744004,307.65836,2.7602782,2.658741,294.44403,273.75,310.35507,0.01119823,313.25775,307.58145,1.0,1.0,0.081811495,0.0,265604.62,0.0,307.613,307.613,-4156.514,1.0,1619100.0,698076.5029527901,416669.03,284360.78,265604.62,0.0,5.419019,701029.8,265604.62,265610.03,0.184021
27000,9.094609,306.85284,295.367,8.714663,305.62595,4.615067,4.439843,294.40533,273.75,306.85168,0.01788823,306.79953,305.598,1.0,0.014556685,0.01,0.0,32465.44,0.0,305.37,305.37,-4187.9224,1.0,1620000.0,862850.4901150791,438728.75,375493.5,32465.44,0.0,9.054911,814222.25,32465.44,32474.494,0.1453247
27015,6.4675574,304.7836,295.2777,6.186747,303.32422,3.170354,3.0533264,294.3565,273.75,304.2148,0.012710408,304.80472,303.29834,1.0,0.014556685,0.050775617,0.0,164845.27,0.0,305.37,305.37,-4170.466,1.0,1620900.0,477095.7730050156,258215.53,209083.2,164845.27,0.0,6.2236805,467298.75,164845.27,164851.48,0.09649658
27030,6.806397,305.24017,295.23975,6.5127196,301.37512,3.3275616,3.2040024,294.30032,273.75,303.44028,0.013378168,305.2751,301.35535,1.0,0.014556685,0.082565494,0.0,268052.5,0.0,305.37,305.37,-4141.5537,1.0,1621800.0,460773.95795398956,285880.88,167823.53,268052.5,0.0,6.5315638,453704.4,268052.5,268059.03,0.04031372
27045,10.254778,305.43314,295.24207,9.826109,300.11954,5.153417,4.9512863,294.24078,273.75,302.8953,0.020169916,305.4294,300.10272,1.0,0.014556685,0.08892684,0.0,288704.88,0.0,305.37,305.37,-4085.8232,1.0,1622700.0,648332.9092479949,438930.1,201291.6,288704.88,0.0,10.104704,640221.7,288704.88,288714.97,-0.019226074
27060,6.351916,305.17267,295.2815,6.075557,298.9243,3.0845509,2.9703429,294.1798,273.75,302.42728,0.012482571,305.16586,298.9006,1.0,0.014556685,0.09262103,0.0,300698.25,0.0,305.37,305.37,-4135.4863,1.0,1623600.0,374630.50804585125,263877.22,92954.35,300698.25,0.0,6.0548935,356831.56,300698.25,300704.3,-0.080200195
27075,7.8994718,306.20453,295.36053,7.5651603,297.97083,3.9397762,3.7923856,294.11874,273.75,301.84668,0.015533196,306.2218,297.96692,1.0,0.014556685,0.17180425,0.0,557770.06,0.0,307.038,307.038,-4172.75,1.0,1624500.0,423152.35464977834,359779.66,82938.52,557770.06,0.0,7.7321615,442718.2,557770.06,557777.8,-0.14126587
27090,6.6574926,307.8703,295.46854,6.3694406,297.25668,3.2476668,3.1271963,294.05975,273.75,302.92667,0.013084689,307.86057,297.23804,1.0,0.014556685,0.15733546,0.0,510796.47,0.0,308.706,308.706,-4139.664,1.0,1625400.0,409866.70702263835,346771.53,47835.883,510796.47,0.0,6.374863,394607.4,510796.47,510802.84,-0.20025635
27105,7.309347,309.67624,295.6282,6.996902,296.531,3.5982833,3.4641235,294.00552,273.75,303.00296,0.014369677,309.70087,296.52545,1.0,0.014556685,0.21998598,0.0,714194.1,0.0,310.374,310.374,-4145.976,1.0,1626300.0,445086.00499652856,431264.25,26530.617,714194.1,0.0,7.0624065,457794.88,714194.1,714201.2,-0.25448608
27120,7.9388027,311.29294,295.8511,7.6030293,296.43756,3.943114,3.795203,293.95673,273.75,303.8352,0.015610738,311.3091,296.4389,1.0,0.014556685,0.25717866,0.0,834941.8,0.0,312.042,312.042,-4152.6064,1.0,1627200.0,523478.3249412999,514876.62,18727.146,834941.8,0.0,7.738317,533603.75,834941.8,834949.56,-0.3032837
27135,8.361296,312.96735,296.12866,8.360373,296.6264,4.2768216,4.1152477,293.9135,273.75,304.74573,0.016795805,312.99265,296.62973,1.0,0.2829616,0.29511634,0.0,958108.2,0.0,313.154,313.154,-4157.9297,1.0,1628100.0,607868.3026575618,591331.5,17477.486,958108.2,0.0,8.392069,608809.0,958108.2,958116.56,-0.34649658
27150,8.615091,303.438,296.51044,9.019697,314.87888,4.5420885,4.3694544,293.88846,273.75,311.78543,0.017712973,303.28345,314.79617,0.0140140625,1.0,0.0,0.23193493,0.0,162536.66,313.154,313.154,-4165.3716,1.0,1629000.0,1136375.3324824302,250662.23,695846.56,0.0,162536.66,8.911543,946508.8,162536.66,162545.56,-0.3715515
27165,8.889387,298.4832,297.43008,9.306268,316.12582,4.705754,4.5261407,293.88583,273.75,307.17148,0.018276326,298.46817,316.17407,0.014014564,1.0,0.0,0.37015593,0.0,259399.95,317.046,317.046,-4168.971,1.0,1629900.0,747754.9661999546,39317.957,730747.75,0.0,259399.95,9.2318945,770065.7,259399.95,259409.19,-0.37417603
27180,9.197195,298.40625,297.75842,9.62834,318.14346,4.8911285,4.7034736,293.8785,273.75,308.3756,0.018909,298.41016,318.1508,0.014014564,1.0,0.0,0.37708992,0.0,264259.2,318.714,318.714,-4173.045,1.0,1630800.0,843193.6672073789,25024.408,824351.2,0.0,264259.2,9.594603,849375.6,264259.2,264268.78,-0.38150024
27195,9.70899,308.7165,297.82324,9.70899,325.9196,5.064422,4.869043,293.87347,273.75,309.30817,0.019504072,309.85443,326.65012,0.9997548,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4174.6157,1.0,1631700.0,940811.728259655,444202.28,1145705.9,3246544.0,700785.6,9.933465,1589908.1,3947329.5,3947339.5,-0.38653564
27210,9.755283,322.00424,298.27695,9.755283,317.08136,5.092618,4.8959928,293.90134,273.75,318.83914,0.019597068,321.98926,317.21625,0.9997524,1.0,0.43786377,0.4399529,1421543.9,308312.66,322.05,322.05,-4175.735,1.0,1632600.0,1692426.7038861217,972159.25,770458.0,1421543.9,308312.66,9.988611,1742617.2,1729856.5,1729866.5,-0.3586731
27225,9.467811,323.43744,299.52386,9.467811,324.4539,4.922152,4.733099,293.96936,273.75,323.5483,0.019019574,323.46106,324.45517,0.9997524,1.0,0.45753968,0.43060973,1485422.6,301765.1,323.718,323.718,-4172.36,1.0,1633500.0,1919125.7389253224,950918.6,991337.5,1485422.6,301765.1,9.655251,1942256.1,1787187.8,1787197.4,-0.2906494
27240,8.938899,325.20547,300.20456,8.938899,325.0457,4.6118994,4.4362803,294.06052,273.75,324.8423,0.017957062,325.2193,325.0612,0.9997524,1.0,0.43728974,0.40668142,1419680.4,284996.5,325.386,325.386,-4166.0234,1.0,1634400.0,1858168.8664109607,938618.75,932619.7,1419680.4,284996.5,9.04818,1871238.5,1704676.9,1704685.9,-0.19949341
27255,7.483625,327.3433,300.21753,7.483625,327.38226,3.783171,3.6417015,294.25024,273.75,326.86115,0.015033607,327.36584,327.40585,0.9997524,1.0,0.39359626,0.3653558,1277827.6,256036.1,327.054,327.054,-4150.829,1.0,1635300.0,1682308.5624334568,852595.94,853820.9,1277827.6,256036.1,7.4248724,1706416.8,1533863.8,1533871.1,-0.009765625
27270,7.191054,328.52686,299.60754,7.191054,328.50986,3.6188865,3.4839056,294.4336,273.75,328.16724,0.014445872,328.55182,328.53336,0.9997524,1.0,0.36111972,0.33104682,1172391.0,231992.86,328.722,328.722,-4145.8975,1.0,1636200.0,1732792.5797143735,873433.4,872920.0,1172391.0,231992.86,7.102792,1746353.4,1404383.9,1404391.0,0.17358398
27285,7.1910577,329.82224,298.67715,7.1910577,329.84833,3.6188872,3.4839063,294.59055,273.75,330.02206,0.0144458795,329.7942,329.8202,0.9997524,1.0,0.24151586,0.21266268,784091.9,149030.95,327.056,327.056,-4145.8955,1.0,1637100.0,1901780.1091646901,940657.5,941445.5,784091.9,149030.95,7.1027937,1882103.0,933122.8,933129.94,0.3305359
27300,7.19105,325.50302,297.67688,7.19105,325.30695,3.6188831,3.4839025,294.71548,273.75,326.55054,0.014445864,325.45276,325.2557,0.9997524,1.0,0.08166663,0.063179374,265134.3,44275.195,323.723,323.723,-4145.896,1.0,1638000.0,1751840.6462773783,840416.56,834494.56,265134.3,44275.195,7.1027856,1674911.1,309409.5,309416.6,0.45547485
27315,6.919841,321.57526,296.7949,6.919841,321.59494,3.4709997,3.3418674,294.80063,273.75,322.55527,0.013901041,321.52106,321.54733,0.9997524,1.0,0.0,0.0,0.0,0.0,321.501,321.501,-4145.28,0.0,1638900.0,1504003.3670529965,720200.0,720772.06,0.0,0.0,6.812867,1440972.0,0.0,6.812867,0.5406189
27330,-0.042387918,321.3385,296.73425,-0.042387918,321.37595,0.0,0.0,294.8456,273.75,322.2189,-8.515169e-05,321.23212,321.28888,3.6185765e-13,3.6194994e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1639800.0,-9114.256022722378,-4380.276,-4386.9424,0.0,0.0,0.0,-8767.219,0.0,0.0,0.5856018
27345,-0.042387918,321.3935,296.73425,-0.042387918,321.41876,0.0,0.0,294.8705,273.75,322.2189,-8.515169e-05,321.2352,321.291,-4.342167e-17,-3.3488156e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1640700.0,-9114.256022722378,-4390.066,-4394.565,0.0,0.0,0.0,-8784.631,0.0,0.0,0.61050415
27360,-0.042387918,321.43503,296.73425,-0.042387918,321.4521,0.0,0.0,294.8809,273.75,322.2189,-8.515169e-05,321.23837,321.29324,2.3496135e-15,-3.0626266e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1641600.0,-9114.256022722378,-4397.4604,-4400.4976,0.0,0.0,0.0,-8797.958,0.0,0.0,0.6208801
27375,-0.042387918,321.46735,296.73425,-0.042387918,321.47888,0.0,0.0,294.88824,273.75,322.2189,-8.515169e-05,321.2417,321.2956,-1.848584e-24,1.5130709e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1642500.0,-9114.256022722378,-4403.214,-4405.2676,0.0,0.0,0.0,-8808.481,0.0,0.0,0.62823486
27390,-0.042387918,321.49384,296.73425,-0.042387918,321.50165,0.0,0.0,294.89215,273.75,322.2189,-8.515169e-05,321.24512,321.29803,2.0607955e-36,-1.6867668e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1643400.0,-9114.256022722378,-4407.93,-4409.321,0.0,0.0,0.0,-8817.251,0.0,0.0,0.6321411
27405,-0.042387918,321.5164,296.73425,-0.042387918,321.52167,0.0,0.0,294.89154,273.75,322.2189,-8.515169e-05,321.2487,321.30063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1644300.0,-9114.256022722378,-4411.945,-4412.885,0.0,0.0,0.0,-8824.83,0.0,0.0,0.63153076
27420,-0.042387918,321.53632,296.73425,-0.042387918,321.5399,0.0,0.0,294.89212,273.75,322.2189,-8.515169e-05,321.25235,321.3033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1645200.0,-9114.256022722378,-4415.4927,-4416.1284,0.0,0.0,0.0,-8831.621,0.0,0.0,0.6321106
27435,-0.042387918,321.55444,296.73425,-0.042387918,321.55685,0.0,0.0,294.88583,273.76407,322.2189,-8.515169e-05,321.25616,321.30612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1646100.0,-9114.256022722378,-4418.7197,-4419.149,0.0,0.0,0.0,-8837.869,0.0,0.0,0.625824
27450,-0.042387918,321.57132,296.73425,-0.042387918,321.57297,0.0,0.0,294.88498,273.7875,322.2189,-8.515169e-05,321.26007,321.30905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647000.0,-9114.256022722378,-4421.7246,-4422.0176,0.0,0.0,0.0,-8843.742,0.0,0.0,0.6249695
27465,-0.042387918,321.58716,296.73425,-0.042387918,321.5883,0.0,0.0,294.8839,273.79218,322.2189,-8.515169e-05,321.2641,321.31207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647900.0,-9114.256022722378,-4424.544,-4424.745,0.0,0.0,0.0,-8849.289,0.0,0.0,0.62390137
27480,-0.042387918,321.602,296.73425,-0.042387918,321.60275,0.0,0.0,294.87982,273.75,322.2189,-8.515169e-05,321.26822,321.3152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1648800.0,-9114.256022722378,-4427.1846,-4427.3203,0.0,0.0,0.0,-8854.505,0.0,0.0,0.619812
27495,-0.042387918,321.61575,296.73425,-0.042387918,321.61624,0.0,0.0,294.87817,273.64218,322.2189,-8.515169e-05,321.2724,321.3184,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1649700.0,-9114.256022722378,-4429.635,-4429.7217,0.0,0.0,0.0,-8859.356,0.0,0.0,0.61816406
27510,-0.042387918,321.62817,296.73425,-0.042387918,321.6285,0.0,0.0,294.8737,273.4875,322.2189,-8.515169e-05,321.27667,321.32166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1650600.0,-9114.256022722378,-4431.846,-4431.906,0.0,0.0,0.0,-8863.752,0.0,0.0,0.613678
27525,-0.042387918,321.639,296.73425,-0.042387918,321.63925,0.0,0.0,294.8716,273.31406,322.2189,-8.515169e-05,321.28098,321.32495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1651500.0,-9114.256022722378,-4433.775,-4433.8184,0.0,0.0,0.0,-8867.594,0.0,0.0,0.6116028
27540,-0.042387918,321.6479,296.73425,-0.042387918,321.64804,0.0,0.0,294.86963,273.15,322.2189,-8.515169e-05,321.28528,321.32828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1652400.0,-9114.256022722378,-4435.356,-4435.383,0.0,0.0,0.0,-8870.738,0.0,0.0,0.60961914
27555,-0.042387918,321.6544,296.73425,-0.042387918,321.65448,0.0,0.0,294.86444,272.98593,322.2189,-8.515169e-05,321.28958,321.33157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1653300.0,-9114.256022722378,-4436.513,-4436.5293,0.0,0.0,0.0,-8873.043,0.0,0.0,0.60443115
27570,-0.042387918,321.658,296.73425,-0.042387918,321.65805,0.0,0.0,294.86203,272.8125,322.2189,-8.515169e-05,321.29376,321.33484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1654200.0,-9114.256022722378,-4437.1543,-4437.165,0.0,0.0,0.0,-8874.319,0.0,0.0,0.60202026
27585,-0.042387918,321.65817,296.73425,-0.042387918,321.65823,0.0,0.0,294.85663,272.6578,322.2189,-8.515169e-05,321.29785,321.33798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1655100.0,-9114.256022722378,-4437.1865,-4437.1978,0.0,0.0,0.0,-8874.385,0.0,0.0,0.59661865
27600,-0.042387918,321.6544,296.73425,-0.042387918,321.65442,0.0,0.0,294.84143,272.55,322.2189,-8.515169e-05,321.30176,321.341,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656000.0,-9114.256022722378,-4436.513,-4436.5186,0.0,0.0,0.0,-8873.031,0.0,0.0,0.5814209
27615,-0.042387918,321.64603,296.73425,-0.042387918,321.64603,0.0,0.0,294.7864,272.5078,322.2189,-8.515169e-05,321.30542,321.3438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656900.0,-9114.256022722378,-4435.0244,-4435.0244,0.0,0.0,0.0,-8870.049,0.0,0.0,0.5263977
27630,-0.042387918,321.63242,296.73425,-0.042387918,321.63245,0.0,0.0,294.74188,272.5125,322.2189,-8.515169e-05,321.30875,321.34634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1657800.0,-9114.256022722378,-4432.601,-4432.607,0.0,0.0,0.0,-8865.208,0.0,0.0,0.48187256
27645,-0.042387918,321.6131,296.73425,-0.042387918,321.6131,0.0,0.0,294.69934,272.53595,322.2189,-8.515169e-05,321.3117,321.34854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1658700.0,-9114.256022722378,-4429.162,-4429.162,0.0,0.0,0.0,-8858.324,0.0,0.0,0.43933105
27660,-0.042387918,321.58725,296.73425,-0.042387918,321.58725,0.0,0.0,294.6569,272.55,322.2189,-8.515169e-05,321.3142,321.35034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1659600.0,-9114.256022722378,-4424.5605,-4424.5605,0.0,0.0,0.0,-8849.121,0.0,0.0,0.3968811
27675,-0.042387918,321.55435,296.73425,-0.042387918,321.55435,0.0,0.0,294.56015,272.55,322.2189,-8.515169e-05,321.31613,321.35168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1660500.0,-9114.256022722378,-4418.7036,-4418.7036,0.0,0.0,0.0,-8837.407,0.0,0.0,0.30014038
27690,-0.042387918,321.5136,296.73425,-0.042387918,321.5136,0.0,0.0,294.47873,272.55,322.2189,-8.515169e-05,321.31738,321.35242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1661400.0,-9114.256022722378,-4411.4507,-4411.4507,0.0,0.0,0.0,-8822.901,0.0,0.0,0.21871948
27705,-0.042387918,321.4646,296.73425,-0.042387918,321.4646,0.0,0.0,294.39603,272.55,322.2189,-8.515169e-05,321.3179,321.35254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1662300.0,-9114.256022722378,-4402.725,-4402.725,0.0,0.0,0.0,-8805.45,0.0,0.0,0.13601685
27720,-0.042387918,321.40662,296.7345,-0.042387918,321.40662,0.0,0.0,294.32028,272.55,322.21756,-8.5151696e-05,321.31757,321.3519,2.2452835e-18,-9.579163e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1663200.0,-9113.689262127522,-4392.359,-4392.359,0.0,0.0,0.0,-8784.718,0.0,0.0,0.060272217
27735,-0.04238796,321.339,297.52924,-0.04238796,321.339,0.0,0.0,294.19907,272.49637,319.33813,-8.5151776e-05,321.31625,321.3504,-6.703127e-19,-2.078969e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1664100.0,-7799.679213280353,-4238.8364,-4238.8364,0.0,0.0,0.0,-8477.673,0.0,0.0,-0.060943604
27750,-0.042388026,321.2614,299.57394,-0.042388026,321.2614,0.0,0.0,294.10287,272.36533,311.2551,-8.5151914e-05,321.31384,321.348,7.7221296e-19,-1.7223107e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1665000.0,-4177.624434312576,-3861.014,-3861.014,0.0,0.0,0.0,-7722.028,0.0,0.0,-0.15713501
27765,-0.042388115,321.17285,301.54816,-0.042388115,321.17285,0.0,0.0,294.00974,272.20163,302.00424,-8.515209e-05,321.31024,321.3445,1.747597e-18,5.1858227e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,1665900.0,-163.1137535187399,-3493.7861,-3493.7861,0.0,0.0,0.0,-6987.5723,0.0,0.0,-0.25027466
27780,-0.0423882,321.07297,302.24442,-0.0423882,321.07297,0.0,0.0,293.91864,272.05,296.5911,-8.515226e-05,321.30527,321.33984,-1.3284871e-17,4.1818898e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1666800.0,2021.8506910254064,-3352.0554,-3352.0554,0.0,0.0,0.0,-6704.111,0.0,0.0,-0.34136963
27795,15.787291,341.70483,294.15768,0.17851058,320.17853,19.90752,-5.7151766,293.79684,271.9062,331.0302,0.016036587,341.63388,320.00043,0.9998657,-5.202964e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4516.079,1.0,1667700.0,2483499.893093756,3152690.8,19508.982,3246544.0,0.0,14.192344,3172199.8,3246544.0,3246558.2,-0.46316528
27810,7.1580687,328.21454,295.1506,7.507898,347.41495,3.6986358,3.560518,293.78113,271.74716,344.91852,0.014730989,327.41818,347.36447,0.01387138,1.0,0.0,0.62118536,0.0,435317.78,343.15,343.15,-4148.561,1.0,1668600.0,3079148.482600573,994030.44,1648060.5,0.0,435317.78,7.259154,2642091.0,435317.78,435325.03,-0.47888184
27825,7.0504622,320.71747,297.78992,7.0504622,350.48062,3.5415447,3.4096181,293.8545,271.58957,326.1627,0.014163442,322.10446,351.26697,0.9997737,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4144.8857,1.0,1669500.0,1687795.6721834834,678929.3,1560274.0,3246544.0,700785.6,6.951163,2239203.2,3947329.5,3947336.5,-0.40551758
27840,9.305986,347.73956,299.12207,9.305986,332.2469,4.761515,4.5779347,293.94232,271.45,344.5732,0.01869449,347.37836,332.2372,0.9997781,1.0,0.49297518,0.4229171,1600465.5,296374.22,343.15,343.15,-4110.3145,1.0,1670400.0,3568680.8489934267,1900221.8,1294688.2,1600465.5,296374.22,9.33945,3194910.0,1896839.8,1896849.1,-0.317688
27855,9.207032,344.22192,299.25644,9.207032,347.4325,4.733705,4.5520444,294.0829,271.57083,344.72015,0.018495705,344.3725,347.50482,0.9997781,1.0,0.55639,0.5071236,1806344.6,355384.94,343.15,343.15,-4136.701,1.0,1671300.0,3531710.500375652,1738794.4,1862945.8,1806344.6,355384.94,9.285749,3601740.0,2161729.5,2161738.8,-0.17712402
27870,9.3925495,342.4004,298.76437,9.3925495,341.66534,4.9028735,4.715272,294.2113,271.9889,343.39478,0.018868383,342.31595,341.59357,0.9997781,1.0,0.3261158,0.27418163,1058749.1,192142.55,340.928,340.928,-4194.412,1.0,1672200.0,3536834.7501741257,1721384.5,1692387.9,1058749.1,192142.55,9.618145,3413772.5,1250891.6,1250901.2,-0.048706055
27885,7.1910663,338.65506,297.97327,7.1910663,338.75903,3.6188986,3.4839175,294.30875,272.4125,340.44806,0.014445897,338.5777,338.6795,0.9997781,1.0,0.17166713,0.14093497,557324.9,98765.2,337.595,337.595,-4145.904,1.0,1673100.0,2577063.2387401294,1228691.0,1231831.2,557324.9,98765.2,7.102816,2460522.2,656090.06,656097.2,0.048736572
27900,7.191083,335.5061,297.18027,7.191083,335.40097,3.6189015,3.48392,294.3676,272.55,336.15466,0.01444593,335.47287,335.36942,0.9997781,1.0,0.13497964,0.111865334,438217.28,78393.62,334.262,334.262,-4145.8965,1.0,1674000.0,2364689.8151709307,1157538.0,1154362.6,438217.28,78393.62,7.1028214,2311900.5,516610.9,516618.0,0.10760498
27915,7.1910934,331.99823,296.52112,7.1910934,331.92984,3.6189072,3.4839256,294.39392,272.43942,332.89883,0.014445951,331.95627,331.88776,0.9997781,1.0,0.07636233,0.05995148,247913.64,42013.133,330.929,330.929,-4145.8965,1.0,1674900.0,2207144.9876395375,1071500.8,1069435.1,247913.64,42013.133,7.102833,2140936.0,289926.78,289933.88,0.13391113
27930,7.191101,328.37143,296.02448,7.191101,328.3364,3.6189117,3.4839299,294.39612,272.31625,329.2531,0.014445967,328.33212,328.29794,0.9997781,1.0,0.04767487,0.036642127,154778.56,25678.275,327.596,327.596,-4145.897,1.0,1675800.0,2016083.1808418834,976962.94,975904.8,154778.56,25678.275,7.1028414,1952867.8,180456.84,180463.95,0.1361084
27945,7.191106,324.93738,295.66803,7.191106,324.9223,3.6189141,3.4839323,294.38275,272.18494,325.79428,0.014445975,324.8998,324.885,0.9997781,1.0,0.035966445,0.026885608,116766.64,18841.047,324.263,324.263,-4145.897,1.0,1676700.0,1827852.9558120682,884011.7,883556.4,116766.64,18841.047,7.102846,1767568.0,135607.69,135614.8,0.1227417
27960,7.191108,321.55225,295.41992,7.191108,321.54425,3.6189156,3.4839334,294.36002,272.05,322.40826,0.014445981,321.51492,321.5071,0.9997781,1.0,0.030467387,0.02246521,98913.71,15743.296,320.93,320.93,-4145.897,1.0,1677600.0,1637466.9366896115,789265.56,789024.06,98913.71,15743.296,7.102849,1578289.6,114657.01,114664.11,0.1000061
27975,7.191113,318.19943,295.25555,7.191113,318.1953,3.6189182,3.483936,294.33148,271.9023,319.04724,0.014445991,318.16263,318.15854,0.9997781,1.0,0.028593997,0.021088226,92831.664,14778.325,317.597,317.597,-4145.897,1.0,1678500.0,1443516.910588812,692966.5,692842.06,92831.664,14778.325,7.1028543,1385808.5,107609.99,107617.09,0.07147217
27990,6.2778015,312.99872,295.1601,6.563131,316.16437,3.2399907,3.120654,294.30002,271.7414,315.1665,0.012897863,312.95892,316.15887,0.014532998,1.0,0.0,0.052290387,0.0,36644.35,314.264,314.264,-4196.8325,1.0,1679400.0,1083767.6618152158,470346.78,578985.94,0.0,36644.35,6.360645,1049332.8,36644.35,36650.71,0.040008545
28005,4.100354,310.3692,295.12567,4.288677,312.24063,2.0268998,1.9524486,294.26627,271.5848,312.47565,0.008426225,310.29773,312.16382,0.014532998,1.0,0.0,0.01,0.0,7007.856,310.931,310.931,-4119.5474,1.0,1680300.0,614018.1380962986,262516.28,308282.25,0.0,7007.856,3.9793484,570798.5,7007.856,7011.8354,0.0062561035
28020,9.144674,313.1469,295.1436,9.1438675,308.5512,4.7486067,4.5675135,294.2312,271.45,313.295,0.018369626,312.96185,308.4401,1.0,0.31250414,0.051732115,0.0,167950.58,0.0,310.931,310.931,-4184.2354,1.0,1681200.0,1400426.8001793663,691465.1,514909.62,167950.58,0.0,9.31612,1206374.8,167950.58,167959.89,-0.028808594
