minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
28035,10.5446825,306.96887,295.20367,10.102682,305.53314,5.331298,5.121141,294.19882,271.63272,307.29315,0.020738907,306.90088,305.49454,1.0,0.014542314,0.01,0.0,32465.44,0.0,305.37,305.37,-4097.824,1.0,1682100.0,1053034.7195586727,521053.16,438292.4,32465.44,0.0,10.452438,959345.56,32465.44,32475.893,-0.061187744
28050,8.561658,304.57895,295.29236,8.201794,302.61786,4.2431507,4.0819736,294.16528,272.19702,303.93564,0.016837774,304.5979,302.57675,1.0,0.014542314,0.065227896,0.0,211765.23,0.0,305.37,305.37,-4111.247,1.0,1683000.0,611241.0965171534,333936.2,252345.44,211765.23,0.0,8.325125,586281.6,211765.23,211773.56,-0.09472656
28065,10.75735,305.361,295.3705,10.30615,300.28162,5.490284,5.2735147,294.13,272.81277,302.99878,0.021156888,305.34277,300.25797,1.0,0.014542314,0.09625709,0.0,312502.88,0.0,305.37,305.37,-4128.529,1.0,1683900.0,677839.5110304018,451378.53,212581.16,312502.88,0.0,10.763799,663959.7,312502.88,312513.62,-0.13000488
28080,8.650571,304.94678,295.40662,8.287295,298.8898,4.313772,4.150115,294.09567,273.15,302.24835,0.017012961,304.94824,298.8738,1.0,0.014542314,0.10588548,0.0,343761.88,0.0,305.37,305.37,-4133.7144,1.0,1684800.0,488872.3830658819,346616.94,121237.96,343761.88,0.0,8.463887,467854.9,343761.88,343770.34,-0.16433716
28095,6.1110277,307.0027,295.42157,5.843571,298.25952,2.9605494,2.8511407,294.05835,273.21313,302.2518,0.012007601,307.05716,298.2492,1.0,0.014542314,0.14312245,0.0,464653.34,0.0,307.038,307.038,-4137.593,1.0,1685700.0,344461.6669048571,297244.6,69651.84,464653.34,0.0,5.8116903,366896.44,464653.34,464659.16,-0.20166016
28110,6.3335485,307.75766,295.4515,6.057392,297.25317,3.0758598,2.9620073,294.02277,273.2304,302.6949,0.012445876,307.7725,297.23453,1.0,0.014542314,0.15988581,0.0,519076.3,0.0,308.706,308.706,-4136.928,1.0,1686600.0,378630.769484505,327354.78,45836.277,519076.3,0.0,6.037867,373191.06,519076.3,519082.34,-0.23724365
28125,6.8193607,309.74966,295.5404,6.524653,296.55307,3.3341358,3.210317,293.99072,273.20746,303.08585,0.013403175,309.7713,296.54694,1.0,0.014542314,0.2051375,0.0,665987.94,0.0,310.374,310.374,-4141.39,1.0,1687500.0,424758.03220980876,406971.84,27750.604,665987.94,0.0,6.5444527,434722.44,665987.94,665994.5,-0.2692871
28140,7.2817755,311.3565,295.69354,6.969778,296.41733,3.5833614,3.4497938,293.9631,273.15,303.843,0.014314739,311.37454,296.41782,1.0,0.014542314,0.23907852,0.0,776178.94,0.0,312.042,312.042,-4145.9385,1.0,1688400.0,489960.1242162475,479027.6,21187.42,776178.94,0.0,7.0331554,500215.0,776178.94,776186.0,-0.29690552
28155,7.6746736,313.03195,295.90253,7.3480973,296.54092,3.7977707,3.6556995,293.94482,273.03104,304.73413,0.015089375,313.05014,296.5437,1.0,0.014542314,0.27489495,0.0,892458.5,0.0,313.71,313.71,-4150.073,1.0,1689300.0,559706.2143720109,552143.5,19702.22,892458.5,0.0,7.45347,571845.75,892458.5,892465.94,-0.31518555
28170,7.8476787,320.39386,296.15814,7.8476787,317.72418,3.9853804,3.83574,293.93314,272.85565,313.91852,0.015764944,319.7454,317.86588,1.0,1.0,0.0,0.3988273,0.0,279492.44,314.266,314.266,-4152.347,1.0,1690200.0,1175963.6163433243,798815.3,710822.06,0.0,279492.44,7.8211203,1509637.4,279492.44,279500.25,-0.32687378
28185,7.757415,300.89587,296.6262,8.109448,314.54578,4.035585,3.883946,293.95154,272.67743,309.02518,0.015937211,300.81897,314.5659,0.014335814,1.0,0.0,0.2761789,0.0,193542.2,317.046,317.046,-4155.222,1.0,1691100.0,829942.1297152776,139111.17,610335.44,0.0,193542.2,7.919531,749446.6,193542.2,193550.12,-0.30847168
28200,7.789819,298.40567,297.32062,8.143149,318.5847,4.0542493,3.9018512,293.97415,272.55,308.48288,0.016003609,298.39783,318.60672,0.014335814,1.0,0.0,0.34016645,0.0,238383.75,318.714,318.714,-4155.5425,1.0,1692000.0,750273.1853455771,35499.92,727257.25,0.0,238383.75,7.9561005,762757.2,238383.75,238391.7,-0.28585815
28215,8.010738,308.43753,297.42468,8.010738,326.63766,4.077889,3.9244976,293.99356,272.69675,309.20096,0.016092509,309.88657,327.6503,1.000074,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4154.487,1.0,1692900.0,795941.2524314758,370528.38,982873.75,3246544.0,700785.6,8.002386,1353402.1,3947329.5,3947337.5,-0.26644897
28230,7.828637,322.327,297.48767,7.828637,316.6475,3.9754088,3.8261883,294.03827,273.1255,319.35025,0.015726691,322.27585,316.81885,1.0000737,1.0,0.33653396,0.36980835,1092572.4,259156.36,322.05,322.05,-4152.9854,1.0,1693800.0,1444069.3355750113,816723.9,629980.2,1092572.4,259156.36,7.801597,1446704.0,1351728.8,1351736.5,-0.22174072
28245,7.3215265,323.39673,298.0983,7.3215265,324.83502,3.6918561,3.5539992,294.1159,273.56647,323.51636,0.014707974,323.43674,324.82306,1.0000737,1.0,0.37303957,0.33624077,1211089.4,235632.7,323.718,323.718,-4147.9556,1.0,1694700.0,1570162.331156513,777937.2,822165.3,1211089.4,235632.7,7.2458553,1600102.5,1446722.1,1446729.4,-0.144104
28260,7.1903725,325.11157,298.441,7.1903725,324.7937,3.6185093,3.4835432,294.20898,273.75,324.6325,0.014444503,325.1284,324.81854,1.0000737,1.0,0.35325038,0.32721013,1146842.9,229304.16,325.386,325.386,-4145.8906,1.0,1695600.0,1588957.308267146,805439.4,795839.8,1146842.9,229304.16,7.1020527,1601279.2,1376147.0,1376154.1,-0.05102539
28275,7.1903715,326.97714,298.37735,7.1903715,327.06296,3.6185076,3.4835417,294.3005,273.3872,326.5283,0.014444501,326.99875,327.08398,1.0000737,1.0,0.33717185,0.3106314,1094643.2,217686.02,327.054,327.054,-4145.889,1.0,1696500.0,1707830.3930261997,863701.2,866292.75,1094643.2,217686.02,7.1020494,1729994.0,1312329.2,1312336.4,0.040496826
28290,7.1903753,328.6789,298.04678,7.1903753,328.66284,3.61851,3.4835439,294.3805,272.62595,328.2553,0.0144445095,328.6979,328.68222,1.0000737,1.0,0.2919746,0.2645172,947908.4,185369.84,327.055,327.055,-4145.889,1.0,1697400.0,1832658.8710774672,925076.75,924592.0,947908.4,185369.84,7.1020536,1849668.8,1133278.2,1133285.4,0.1204834
28305,7.190378,325.3056,297.599,7.1903777,325.22528,3.6185114,3.4835453,294.44482,271.85175,326.44598,0.014444514,325.25085,325.16693,1.0000737,1.0,0.15808293,0.13202603,513223.2,92521.945,323.722,323.722,-4145.8896,1.0,1698300.0,1750058.8637393662,836728.0,834302.25,513223.2,92521.945,7.1020565,1671030.2,605745.1,605752.25,0.18481445
28320,7.190385,321.4115,297.12433,7.190385,321.34665,3.6185153,3.483549,294.48593,271.45,322.27478,0.014444528,321.3726,321.30893,1.0000737,1.0,0.10299041,0.086806856,334362.88,60832.996,320.389,320.389,-4145.8896,1.0,1699200.0,1525802.9091036178,733463.25,731504.8,334362.88,60832.996,7.102064,1464968.0,395195.88,395202.97,0.22592163
28335,5.9349995,315.17337,296.67725,6.230767,318.87466,3.0176432,2.906064,294.50372,271.52444,318.30807,0.012219704,315.0663,318.87723,0.01390523,1.0,0.0,0.08739859,0.0,61247.676,319.278,319.278,-4139.2173,1.0,1700100.0,1110153.7466893943,461052.84,580889.1,0.0,61247.676,5.923707,1041942.0,61247.676,61253.598,0.24371338
28350,3.7584574,311.14444,296.28958,3.944199,314.53506,1.8548292,1.786768,294.50427,271.78555,314.83185,0.0077368068,311.05685,314.41953,0.013905246,1.0,0.0,0.01,0.0,7007.856,313.723,313.723,-4121.9893,1.0,1701000.0,602523.3288303809,234491.69,302248.06,0.0,7007.856,3.6415973,536739.75,7007.856,7011.4976,0.2442627
28365,11.721713,315.45978,295.972,11.46248,310.87296,6.2334495,5.9821744,294.4921,272.02887,315.35944,0.023286982,315.3282,310.79984,1.0,0.0204072,0.07233618,0.0,234842.58,0.0,313.723,313.723,-4210.9365,1.0,1701900.0,1896195.911103223,959407.3,717368.7,234842.58,0.0,12.215624,1676776.0,234842.58,234854.8,0.23208618
28380,8.02105,310.27023,295.72345,8.02105,311.8974,4.0574846,3.9043653,294.47202,272.05,310.45956,0.016113224,310.21777,312.2528,1.0,0.9999778,0.01,0.2807833,32465.44,196768.89,309.279,309.279,-4126.341,1.0,1702800.0,997274.4877597166,490058.0,544874.7,32465.44,196768.89,7.96185,1034932.7,229234.33,229242.3,0.21200562
28395,6.6969266,307.59866,295.54062,6.9983616,310.01422,3.4412434,3.3134713,294.43527,271.78918,309.60684,0.013756007,307.57944,309.95694,0.014542191,1.0,0.0,0.01,0.0,7007.856,305.37,305.37,-4157.113,1.0,1703700.0,812679.2663733795,339157.72,425424.3,0.0,7007.856,6.754715,764582.0,7007.856,7014.611,0.17526245
28410,9.306874,310.21417,295.42072,9.306874,306.47385,4.725886,4.543005,294.39102,271.42093,306.86612,0.018696275,310.4963,306.42398,0.9999997,1.0,0.21888809,0.01,710629.8,7007.856,305.37,305.37,-4077.0327,1.0,1704600.0,898742.9521296008,578259.56,432054.4,710629.8,7007.856,9.26889,1010314.0,717637.7,717646.94,0.13101196
28425,4.0278215,305.8203,295.35873,3.8514552,303.66968,1.9013122,1.8315699,294.3423,271.09222,305.8801,0.00791421,305.76093,303.64166,1.0,0.014491014,0.01,0.0,32465.44,0.0,305.37,305.37,-4126.549,1.0,1705500.0,349726.72565340874,176976.95,134438.75,32465.44,0.0,3.732882,311415.7,32465.44,32469.172,0.08227539
28440,4.451688,304.68274,295.34937,4.2544637,301.6176,4.8824425,7.09555e-29,294.2902,270.95,303.79874,0.00874475,304.7012,301.54202,1.0,0.014491014,0.063657,0.0,206665.25,0.0,305.37,305.37,-4121.5356,1.0,1706400.0,310328.09412974986,174506.92,112005.77,206665.25,0.0,4.8824425,286512.7,206665.25,206670.12,0.030181885
28455,4.9981923,305.26224,295.38162,4.775689,298.86142,5.4910264,0.0,294.23163,270.95,302.57104,0.009817215,305.26157,298.81116,1.0,0.014491014,0.0867742,0.0,281716.25,0.0,305.37,305.37,-4125.442,1.0,1707300.0,296436.44176316,207417.9,69797.41,281716.25,0.0,5.4910264,277215.3,281716.25,281721.75,-0.028381348
28470,5.6365447,305.9001,295.43008,5.386572,297.34824,2.7124453,2.6124403,294.168,270.95,301.3668,0.011071988,305.95935,297.33722,1.0,0.014491014,0.13373022,0.0,434161.03,0.0,306.482,306.482,-4133.085,1.0,1708200.0,276070.8126447639,247861.45,43395.504,434161.03,0.0,5.3248854,291256.97,434161.03,434166.34,-0.0920105
28485,6.3325243,307.33194,295.48212,6.0545845,296.66135,3.0746443,2.960835,294.10196,270.95,302.06943,0.012442028,307.3473,296.65067,1.0,0.014491014,0.15772568,0.0,512063.3,0.0,308.15,308.15,-4136.652,1.0,1709100.0,344229.92643634416,315165.03,29986.936,512063.3,0.0,6.0354795,345151.97,512063.3,512069.34,-0.15805054
28500,7.0560317,309.08307,295.5606,6.750437,296.31363,3.4604847,3.331736,294.03714,270.95,302.62393,0.013867681,309.1035,296.3111,1.0,0.014491014,0.20319845,0.0,659692.7,0.0,309.818,309.818,-4143.366,1.0,1710000.0,411398.0769235411,400742.66,21349.533,659692.7,0.0,6.792221,422092.2,659692.7,659699.5,-0.22286987
28515,7.7797923,310.7222,295.72406,7.4471264,296.29288,3.8545468,3.7101958,293.9757,270.95,303.45895,0.015294428,310.7391,296.29407,1.0,0.014491014,0.2457754,0.0,797920.6,0.0,311.486,311.486,-4150.7646,1.0,1710900.0,496863.25989682134,490066.06,17791.424,797920.6,0.0,7.5647426,507857.5,797920.6,797928.2,-0.28430176
28530,8.480708,312.3591,295.997,8.1215725,296.45837,4.243965,4.0837784,293.91974,270.95,304.37213,0.016675888,312.37524,296.46146,1.0,0.014491014,0.29141176,0.0,946081.1,0.0,313.154,313.154,-4158.5835,1.0,1711800.0,586582.8970132043,582800.9,15737.431,946081.1,0.0,8.327744,598538.3,946081.1,946089.44,-0.340271
28545,8.912162,307.5355,296.364,8.91454,316.3601,4.5955844,4.420627,293.87518,270.95,315.27594,0.017905738,307.2492,316.3119,0.18594304,1.0,0.0,0.28736052,0.0,201378.12,313.154,313.154,-4164.3257,1.0,1712700.0,1422254.4030624249,418160.47,748675.1,0.0,201378.12,9.0162115,1166835.6,201378.12,201387.14,-0.38482666
28560,9.069853,298.81754,297.26215,9.51206,314.71356,4.8192143,4.634697,293.86136,270.95,306.85342,0.018664297,298.78986,314.7651,0.013733851,1.0,0.0,0.35803205,0.0,250903.7,316.49,316.49,-4171.449,1.0,1713600.0,751860.7315954114,59250.043,697195.44,0.0,250903.7,9.453911,756445.5,250903.7,250913.16,-0.39865112
28575,9.484787,298.31848,297.82547,9.947552,317.71045,5.0713344,4.8757114,293.84143,270.86905,308.0856,0.019518493,298.32257,317.71902,0.013733851,1.0,0.0,0.38409021,0.0,269164.9,318.158,318.158,-4177.029,1.0,1714500.0,841101.6969003413,19639.656,830788.8,0.0,269164.9,9.947046,850428.5,269164.9,269174.84,-0.4185791
28590,9.902619,298.61218,297.9072,10.386493,318.9528,5.3287773,5.121493,293.82135,270.68408,308.87125,0.020379065,298.61417,318.96594,0.013733851,1.0,0.0,0.42630333,0.0,298747.22,319.826,319.826,-4182.956,1.0,1715400.0,938435.7748455158,29321.096,918077.56,0.0,298747.22,10.45027,947398.7,298747.22,298757.66,-0.43865967
28605,10.448443,321.93726,298.2045,10.448443,315.18423,5.5103498,5.2945366,293.81866,270.48212,319.90048,0.020989535,321.93488,315.1444,0.9998494,1.0,0.47891495,0.2880237,1554818.4,201842.86,321.494,321.494,-4184.735,1.0,1716300.0,1912632.209530261,1041475.56,745129.6,1554818.4,201842.86,10.804886,1786605.2,1756661.2,1756672.0,-0.4413452
28620,10.378818,322.63885,299.61725,10.378818,323.6118,5.4683933,5.254564,293.8664,270.35,322.38425,0.020849666,322.6592,323.6522,0.9998494,1.0,0.48867127,0.49600223,1586492.8,347591.22,323.162,323.162,-4184.139,1.0,1717200.0,1993674.067121117,1003535.6,1045946.75,1586492.8,347591.22,10.722958,2049482.4,1934084.0,1934094.8,-0.39361572
28635,10.05707,324.62076,300.6501,10.05707,324.58542,5.273987,5.0691643,293.94342,270.32443,324.41257,0.020203317,324.63327,324.5913,0.9998494,1.0,0.47774443,0.4418507,1551018.4,309642.6,324.83,324.83,-4180.082,1.0,1718100.0,2016339.949675705,1012513.8,1011021.06,1551018.4,309642.6,10.343151,2023534.9,1860661.0,1860671.4,-0.31658936
28650,9.561814,326.20538,301.11087,9.561814,326.2098,4.9780755,4.786562,294.03497,270.35,325.88483,0.019208414,326.21997,326.22635,0.9998494,1.0,0.4714355,0.4419065,1530536.0,309681.75,326.498,326.498,-4173.76,1.0,1719000.0,1998647.3677780281,1007786.1,1007963.8,1530536.0,309681.75,9.764637,2015750.0,1840217.8,1840227.5,-0.22503662
28665,8.948896,327.89746,301.15427,8.948896,327.91776,4.617803,4.4419336,294.13116,270.37558,327.57413,0.017977145,327.91345,327.93372,0.9998494,1.0,0.46519887,0.43305945,1510288.5,303481.84,328.166,328.166,-4166.221,1.0,1719900.0,1994805.3628226717,1005152.7,1005915.44,1510288.5,303481.84,9.059736,2011068.1,1813770.4,1813779.4,-0.12884521
28680,8.240768,329.62735,300.97363,8.240768,329.63925,4.209592,4.050824,294.2277,270.35,329.25583,0.016554609,329.64526,329.65753,0.9998494,1.0,0.45461568,0.42141053,1475929.8,295318.44,329.834,329.834,-4158.009,1.0,1720800.0,1966442.921178077,991740.3,992152.25,1475929.8,295318.44,8.260416,1983892.5,1771248.2,1771256.5,-0.032318115
28695,7.1923103,331.54187,300.4374,7.1923103,331.58472,3.6200254,3.4850085,294.4331,270.24524,331.3844,0.014448396,331.54977,331.5927,0.9998494,1.0,0.40774584,0.3737999,1323764.8,261953.58,331.502,331.502,-4146.445,1.0,1721700.0,1877964.389017717,939594.4,940888.6,1323764.8,261953.58,7.105034,1880483.0,1585718.4,1585725.5,0.1730957
28710,7.190203,333.68265,299.4292,7.190203,333.6501,3.6184144,3.483452,294.62018,270.09717,333.00922,0.014444163,333.71396,333.68243,0.9998494,1.0,0.3392643,0.3071973,1101436.4,215279.45,331.503,331.503,-4145.887,1.0,1722600.0,2037148.019381334,1034414.9,1033431.5,1101436.4,215279.45,7.1018667,2067846.4,1316715.9,1316723.0,0.36016846
28725,7.190212,330.57883,298.24023,7.190212,330.419,3.618419,3.4834566,294.76883,269.9505,331.704,0.01444418,330.52197,330.35706,0.9998494,1.0,0.12530442,0.09861264,406806.28,69106.32,328.17,328.17,-4145.887,1.0,1723500.0,2030098.5312617286,976589.56,971763.1,406806.28,69106.32,7.1018753,1948352.8,475912.6,475919.7,0.5088196
28740,6.9513516,326.13834,297.16974,6.9513516,326.04608,3.4882321,3.3584232,294.86575,269.85,327.24637,0.013964342,326.06558,325.98514,0.9998494,1.0,0.0,0.0,0.0,0.0,325.948,325.948,-4145.475,0.0,1724400.0,1764001.4325363494,845757.8,843064.4,0.0,0.0,6.8466554,1688822.2,0.0,6.8466554,0.6057434
28755,-0.042387914,325.75436,297.072,-0.042387914,325.73822,0.0,0.0,294.9188,269.79532,326.80582,-8.515169e-05,325.63522,325.6193,-1.9013912e-12,-1.902461e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1725300.0,-10633.918984561764,-5106.301,-5103.427,0.0,0.0,0.0,-10209.728,0.0,0.0,0.65878296
28770,-0.042387918,325.81207,297.072,-0.042387918,325.80115,0.0,0.0,294.9441,269.76666,326.80582,-8.515169e-05,325.63852,325.62234,4.138792e-18,3.9334924e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1726200.0,-10633.918984561764,-5116.575,-5114.6304,0.0,0.0,0.0,-10231.205,0.0,0.0,0.68408203
28785,-0.042387918,325.85654,297.072,-0.042387918,325.84918,0.0,0.0,294.95834,269.7797,326.80582,-8.515169e-05,325.642,325.6255,-4.223066e-16,8.252863e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1727100.0,-10633.918984561764,-5124.491,-5123.1816,0.0,0.0,0.0,-10247.673,0.0,0.0,0.69833374
28800,-0.042387918,325.8919,297.072,-0.042387918,325.88693,0.0,0.0,294.96637,269.85,326.80582,-8.515169e-05,325.6456,325.6288,9.389399e-21,-3.6809804e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728000.0,-10633.918984561764,-5130.788,-5129.9023,0.0,0.0,0.0,-10260.69,0.0,0.0,0.70635986
28815,-0.042387918,325.9214,297.072,-0.042387918,325.918,0.0,0.0,294.96698,269.95938,326.80582,-8.515169e-05,325.64938,325.63226,1.622824e-19,-1.2032632e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728900.0,-10633.918984561764,-5136.036,-5135.433,0.0,0.0,0.0,-10271.469,0.0,0.0,0.7069702
28830,-0.042387918,325.94714,297.072,-0.042387918,325.94485,0.0,0.0,294.96936,270.07916,326.80582,-8.515169e-05,325.65332,325.63583,-1.9204373e-18,1.6481251e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1729800.0,-10633.918984561764,-5140.6216,-5140.2144,0.0,0.0,0.0,-10280.836,0.0,0.0,0.7093506
28845,-0.042387918,325.97037,297.072,-0.042387918,325.9688,0.0,0.0,294.9665,270.20938,326.80582,-8.515169e-05,325.6574,325.6396,3.9942293e-19,-2.4819374e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1730700.0,-10633.918984561764,-5144.7563,-5144.479,0.0,0.0,0.0,-10289.235,0.0,0.0,0.70648193
28860,-0.042387918,325.99194,297.072,-0.042387918,325.9909,0.0,0.0,294.96613,270.35,326.80582,-8.515169e-05,325.66165,325.64343,1.5689706e-18,-6.2592147e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1731600.0,-10633.918984561764,-5148.5977,-5148.4126,0.0,0.0,0.0,-10297.01,0.0,0.0,0.7061157
28875,-0.042387918,326.01236,297.072,-0.042387918,326.01163,0.0,0.0,294.96274,270.49808,326.80582,-8.515169e-05,325.66605,325.64746,1.1121843e-20,-3.883698e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1732500.0,-10633.918984561764,-5152.232,-5152.1016,0.0,0.0,0.0,-10304.334,0.0,0.0,0.7027283
28890,-0.042387918,326.03174,297.072,-0.042387918,326.03125,0.0,0.0,294.96045,270.64905,326.80582,-8.515169e-05,325.6706,325.65158,-1.06304025e-16,-1.9427515e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1733400.0,-10633.918984561764,-5155.682,-5155.595,0.0,0.0,0.0,-10311.277,0.0,0.0,0.70043945
28905,-0.042387918,326.05017,297.072,-0.042387918,326.04984,0.0,0.0,294.95844,270.8005,326.80582,-8.515169e-05,325.67526,325.65582,-4.0845316e-20,1.4267486e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1734300.0,-10633.918984561764,-5158.964,-5158.904,0.0,0.0,0.0,-10317.867,0.0,0.0,0.6984253
28920,-0.042387918,326.06747,297.072,-0.042387918,326.06726,0.0,0.0,294.94336,270.95,326.80582,-8.515169e-05,325.68005,325.6602,1.1746096e-30,-4.102974e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1735200.0,-10633.918984561764,-5162.0444,-5162.0063,0.0,0.0,0.0,-10324.051,0.0,0.0,0.6833496
28935,-0.042387918,326.08347,297.072,-0.042387918,326.0833,0.0,0.0,294.92816,271.0956,326.80582,-8.515169e-05,325.6849,325.6646,-6.382e-42,2.23e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1736100.0,-10633.918984561764,-5164.891,-5164.864,0.0,0.0,0.0,-10329.755,0.0,0.0,0.66815186
28950,-0.042387918,326.09778,297.072,-0.042387918,326.0977,0.0,0.0,294.91458,271.2322,326.80582,-8.515169e-05,325.68988,325.66913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737000.0,-10633.918984561764,-5167.439,-5167.423,0.0,0.0,0.0,-10334.861,0.0,0.0,0.65457153
28965,-0.042387918,326.10995,297.072,-0.042387918,326.10986,0.0,0.0,294.89944,271.3527,326.80582,-8.515169e-05,325.69485,325.67368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737900.0,-10633.918984561764,-5169.607,-5169.591,0.0,0.0,0.0,-10339.197,0.0,0.0,0.6394348
28980,-0.042387918,326.11954,297.072,-0.042387918,326.11948,0.0,0.0,294.88403,271.45,326.80582,-8.515169e-05,325.69983,325.6782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1738800.0,-10633.918984561764,-5171.313,-5171.3022,0.0,0.0,0.0,-10342.615,0.0,0.0,0.62402344
28995,-0.042387918,326.12585,297.072,-0.042387918,326.12582,0.0,0.0,294.86914,271.42755,326.80582,-8.515169e-05,325.70474,325.68268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1739700.0,-10633.918984561764,-5172.4375,-5172.432,0.0,0.0,0.0,-10344.869,0.0,0.0,0.60913086
29010,-0.042387918,326.12848,297.072,-0.042387918,326.12845,0.0,0.0,294.85016,271.2651,326.80582,-8.515169e-05,325.70953,325.68707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1740600.0,-10633.918984561764,-5172.905,-5172.8994,0.0,0.0,0.0,-10345.805,0.0,0.0,0.5901489
29025,-0.042387918,326.1266,297.072,-0.042387918,326.1266,0.0,0.0,294.8308,271.07013,326.80582,-8.515169e-05,325.71414,325.6913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1741500.0,-10633.918984561764,-5172.568,-5172.568,0.0,0.0,0.0,-10345.136,0.0,0.0,0.5708008
29040,-0.042387918,326.11957,297.072,-0.042387918,326.11957,0.0,0.0,294.80902,270.95,326.80582,-8.515169e-05,325.71854,325.69534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1742400.0,-10633.918984561764,-5171.3184,-5171.3184,0.0,0.0,0.0,-10342.637,0.0,0.0,0.54901123
29055,-0.042387918,326.10663,297.072,-0.042387918,326.10663,0.0,0.0,294.74878,270.94708,326.80582,-8.515169e-05,325.72256,325.6991,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1743300.0,-10633.918984561764,-5169.0146,-5169.0146,0.0,0.0,0.0,-10338.029,0.0,0.0,0.48876953
29070,-0.042387918,326.08704,297.072,-0.042387918,326.08704,0.0,0.0,294.69345,270.98907,326.80582,-8.515169e-05,325.7262,325.70248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1744200.0,-10633.918984561764,-5165.527,-5165.527,0.0,0.0,0.0,-10331.054,0.0,0.0,0.43344116
29085,-0.042387918,326.06027,297.072,-0.042387918,326.06027,0.0,0.0,294.6438,271.01154,326.80582,-8.515169e-05,325.7293,325.7054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1745100.0,-10633.918984561764,-5160.762,-5160.762,0.0,0.0,0.0,-10321.524,0.0,0.0,0.38378906
29100,-0.042387918,326.02512,297.072,-0.042387918,326.02512,0.0,0.0,294.58817,270.95,326.80582,-8.515169e-05,325.7318,325.70782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1746000.0,-10633.918984561764,-5154.503,-5154.503,0.0,0.0,0.0,-10309.006,0.0,0.0,0.32815552
29115,-0.042387918,325.98117,297.072,-0.042387918,325.98117,0.0,0.0,294.46417,270.8115,326.80582,-8.515169e-05,325.73358,325.7096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1746900.0,-10633.918984561764,-5146.6797,-5146.6797,0.0,0.0,0.0,-10293.359,0.0,0.0,0.2041626
29130,-0.042387918,325.92746,297.072,-0.042387918,325.92746,0.0,0.0,294.36407,270.65567,326.80582,-8.515169e-05,325.7345,325.71063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1747800.0,-10633.918984561764,-5137.1177,-5137.1177,0.0,0.0,0.0,-10274.235,0.0,0.0,0.10406494
29145,-0.042387933,325.86343,297.30133,-0.042387933,325.86343,0.0,0.0,294.2591,270.497,326.0318,-8.5151725e-05,325.73447,325.71085,3.9309227e-17,5.3982538e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1748700.0,-10275.08571735325,-5084.8916,-5084.8916,0.0,0.0,0.0,-10169.783,0.0,0.0,-0.00091552734
29160,-0.04238798,325.78836,299.03195,-0.04238798,325.78836,0.0,0.0,294.1683,270.35,320.07693,-8.515183e-05,325.73334,325.71008,2.1870634e-17,-2.818945e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1749600.0,-7526.478731735331,-4763.4307,-4763.4307,0.0,0.0,0.0,-9526.861,0.0,0.0,-0.09170532
29175,-0.042388093,325.7013,302.26273,-0.042388093,325.7013,0.0,0.0,294.03635,270.21664,307.68457,-8.5152045e-05,325.73096,325.70822,-8.111184e-19,-1.6421319e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1750500.0,-1939.0608186224513,-4172.768,-4172.768,0.0,0.0,0.0,-8345.536,0.0,0.0,-0.22366333
29190,-0.042388193,325.60214,304.1424,-0.042388193,325.60214,0.0,0.0,293.9287,270.0891,298.56094,-8.515224e-05,325.72723,325.7052,-1.0818324e-18,1.2515733e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1751400.0,1996.1470226073086,-3820.4875,-3820.4875,0.0,0.0,0.0,-7640.975,0.0,0.0,-0.33129883
29205,12.906731,342.68274,294.1869,0.12162512,324.41794,7.607397,0.0,293.8315,269.967,327.9709,0.013086119,342.9303,324.22394,0.9998596,2.66982e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4235.0083,1.0,1752300.0,1856825.8406371684,2628876.0,15442.79,3246544.0,0.0,7.607397,2644318.8,3246544.0,3246551.5,-0.4284973
29220,6.813472,336.98523,294.8548,6.813771,346.20288,3.411301,3.2844732,293.83374,269.85,347.70392,0.01368766,335.95523,346.20792,0.42872468,1.0,0.0,0.57315266,0.0,401657.16,343.15,343.15,-4142.4395,1.0,1753200.0,3038199.360449198,1205629.0,1469471.1,0.0,401657.16,6.695774,2675100.0,401657.16,401663.84,-0.42626953
29235,6.7744355,310.1206,297.18903,6.7744355,343.97446,3.3897812,3.263791,293.8749,269.73398,327.52484,0.013608941,311.76685,344.922,0.9998142,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4141.97,1.0,1754100.0,1733920.9382830404,367937.44,1331168.5,3246544.0,700785.6,6.653572,1699106.0,3947329.5,3947336.2,-0.38510132
29250,6.9138894,350.0702,298.77203,6.9138894,333.0326,3.4644814,3.335539,293.92657,269.6552,347.125,0.0138890855,349.79855,332.86148,0.9998084,1.0,0.51368797,0.30353227,1667710.6,212711.05,343.15,343.15,-4141.1396,1.0,1755000.0,2820629.6298933467,1489613.1,994869.6,1667710.6,212711.05,6.80002,2484482.8,1880421.6,1880428.4,-0.33343506
29265,8.305851,343.24442,299.23862,8.305852,347.03122,4.2439604,4.0837145,294.00876,269.67383,343.76566,0.016685352,343.33423,347.08548,0.9998084,1.0,0.55629194,0.5356481,1806026.1,375374.5,343.15,343.15,-4155.836,1.0,1755900.0,3120387.0603321777,1535123.5,1667224.8,1806026.1,375374.5,8.327675,3202348.2,2181400.5,2181408.8,-0.25125122
29280,9.034988,344.7136,299.21066,9.034988,343.68204,4.6357,4.4583216,294.08994,269.85,343.55997,0.018150091,344.7613,343.73346,0.9998084,1.0,0.45531714,0.39861813,1478207.1,279345.84,343.15,343.15,-4136.54,1.0,1756800.0,3380764.441311476,1726697.5,1687553.1,1478207.1,279345.84,9.094022,3414250.5,1757553.0,1757562.1,-0.17007446
29295,7.5925574,343.14972,298.84277,7.5925574,343.2837,3.8506734,3.7066407,294.1684,270.125,343.57263,0.015252439,343.2158,343.33615,0.9998084,1.0,0.35715368,0.31343204,1159515.1,219648.67,340.928,340.928,-4159.476,1.0,1757700.0,2865405.691477326,1412892.6,1417164.9,1159515.1,219648.67,7.557314,2830057.5,1379163.8,1379171.2,-0.09161377
29310,8.836117,338.7276,298.31216,8.836117,338.5483,4.526981,4.3543973,294.22894,270.4,339.40314,0.017750584,338.7321,338.54715,0.9998084,1.0,0.2583077,0.2199373,838607.25,154128.89,337.595,337.595,-4140.3184,1.0,1758600.0,3063432.746744502,1499885.1,1493231.4,838607.25,154128.89,8.881378,2993116.5,992736.1,992745.0,-0.031066895
29325,9.904252,334.8837,297.7629,9.904252,334.9053,5.205279,5.0041704,294.2654,270.675,336.03098,0.019896327,334.7946,334.82233,0.9998084,1.0,0.21094337,0.17958538,684836.94,125850.85,334.262,334.262,-4198.02,1.0,1759500.0,3197854.5776377358,1544145.4,1545044.1,684836.94,125850.85,10.20945,3089189.5,810687.8,810698.0,0.0054016113
29340,11.898814,331.59433,297.2767,11.898814,331.5909,6.2215257,5.9643006,294.28204,270.95,332.7395,0.023903137,331.5468,331.54352,0.9998084,1.0,0.16808729,0.141593,545702.75,99226.33,330.929,330.929,-4068.46,1.0,1760400.0,3560223.018298018,1715024.1,1714853.2,545702.75,99226.33,12.185826,3429877.5,644929.06,644941.25,0.022033691
29355,10.578594,327.665,296.88846,10.578594,327.74753,5.64863,5.4278584,294.28522,271.225,329.20343,0.021250991,327.57828,327.6655,0.9998084,1.0,0.14386919,0.12061529,467077.66,84525.46,327.596,327.596,-4233.8823,1.0,1761300.0,2884245.7660362357,1367405.0,1371071.4,467077.66,84525.46,11.0764885,2738476.5,551603.1,551614.2,0.02520752
29370,7.190273,324.68903,296.60336,7.190273,324.7012,3.6184566,3.4834926,294.28003,271.5,326.08707,0.014444303,324.62918,324.64154,0.9998084,1.0,0.10489863,0.08670153,340558.0,60759.184,324.263,324.263,-4145.8926,1.0,1762200.0,1788660.475131246,848163.06,848530.75,340558.0,60759.184,7.101949,1696693.8,401317.2,401324.28,0.020019531
29385,7.190275,321.6562,296.40698,7.190275,321.64246,3.6184545,3.4834907,294.26917,271.775,322.34174,0.014444307,321.62506,321.61145,0.9998084,1.0,0.11683961,0.099971086,379324.9,70058.3,320.93,320.93,-4145.8887,1.0,1763100.0,1573360.1156200052,762504.75,762090.0,379324.9,70058.3,7.101945,1524594.8,449383.2,449390.28,0.009155273
29400,7.159948,317.31534,296.28174,7.159948,318.35675,3.599474,3.465215,294.2537,272.05,319.2242,0.014383384,317.10153,318.32022,0.9998084,1.0,0.0,0.09263336,0.0,64916.125,318.708,318.708,-4142.915,1.0,1764000.0,1385959.761124235,632517.8,663834.94,0.0,64916.125,7.0646887,1296352.8,64916.125,64923.19,-0.0063171387
29415,5.613707,309.7763,296.20895,5.8710294,316.159,2.8388855,2.7341738,294.23288,272.2828,314.2176,0.011535655,309.7153,316.12674,0.01455959,1.0,0.0,0.059164576,0.0,41461.684,314.264,314.264,-4141.212,1.0,1764900.0,872513.9360865626,319885.2,491934.62,0.0,41461.684,5.573059,811819.8,41461.684,41467.258,-0.027130127
29430,6.88748,316.97964,296.16815,6.88748,317.9603,7.7994695,-5.551766e-23,294.2058,272.4375,310.84247,0.013836032,317.2633,317.59354,0.99999976,1.0,0.28089064,0.01,911923.8,7007.856,313.153,313.153,-4082.1406,1.0,1765800.0,852744.0941941678,602022.7,630390.44,911923.8,7007.856,7.7994695,1232413.1,918931.7,918939.5,-0.05419922
29445,9.2879715,313.89844,296.1362,8.898312,306.88303,4.6486344,4.470215,294.17606,272.52344,309.50262,0.018266913,313.83386,306.8614,1.0,0.014517605,0.066971704,0.0,217426.6,0.0,307.598,307.598,-4117.5737,1.0,1766700.0,1025485.8959105377,692895.7,401640.16,217426.6,0.0,9.118849,1094535.9,217426.6,217435.72,-0.08395386
29460,10.8936205,304.32858,296.13974,10.435078,303.1156,5.6717668,5.449079,294.142,272.55,304.81595,0.021423262,304.2713,303.0689,1.0,0.014517605,0.03501289,0.0,113670.88,0.0,305.932,305.932,-4211.1836,1.0,1767600.0,780665.2745545307,374665.8,305733.34,113670.88,0.0,11.120846,680399.1,113670.88,113682.0,-0.118011475
29475,6.801753,307.18808,296.1419,6.5067754,300.35312,3.3351567,3.2115092,294.0986,272.55,303.50537,0.013367533,307.21762,300.31998,1.0,0.014517605,0.14665568,0.0,476124.1,0.0,307.6,307.6,-4155.209,1.0,1768500.0,413411.6739616843,315560.03,115085.93,476124.1,0.0,6.546666,430645.97,476124.1,476130.62,-0.16140747
29490,6.6024065,308.2878,296.06705,6.31501,298.43066,3.2180047,3.0986812,294.0498,272.55,303.69843,0.012974687,308.29596,298.40128,1.0,0.014517605,0.16037135,0.0,520652.62,0.0,309.268,309.268,-4139.226,1.0,1769400.0,415861.91882947786,338883.1,62690.312,520652.62,0.0,6.3166857,401573.4,520652.62,520658.94,-0.21020508
29505,7.211501,310.24106,296.0117,6.901134,297.27032,3.5448487,3.4127936,294.00128,272.55,303.73355,0.014175205,310.2623,297.25974,1.0,0.014517605,0.21582903,0.0,700698.44,0.0,310.936,310.936,-4145.0366,1.0,1770300.0,459727.7356384666,430983.5,36481.28,700698.44,0.0,6.9576426,467464.78,700698.44,700705.4,-0.25872803
29520,7.814241,311.82672,296.06778,7.4814277,296.90643,3.8739572,3.72883,293.95618,272.55,304.35712,0.015363483,311.84402,296.90436,1.0,0.014517605,0.25716472,0.0,834896.56,0.0,312.604,312.604,-4151.288,1.0,1771200.0,534882.9717362946,517205.5,26352.17,834896.56,0.0,7.602787,543557.7,834896.56,834904.2,-0.303833
29535,8.271068,313.52084,296.24963,8.270997,296.90125,4.225369,4.065919,293.90942,272.55,305.1682,0.016615406,313.54556,296.9026,1.0,0.7292439,0.2973423,0.0,965334.8,0.0,313.716,313.716,-4156.788,1.0,1772100.0,622380.4013719928,599975.6,22635.797,965334.8,0.0,8.291288,622611.44,965334.8,965343.1,-0.35058594
29550,8.552804,303.41193,296.59598,8.949772,315.21863,4.503685,4.332673,293.88214,272.55,311.92734,0.017580174,303.2624,315.13568,0.0141028,1.0,0.0,0.2333199,0.0,163507.23,313.716,313.716,-4164.5146,1.0,1773000.0,1132017.4852061428,244840.98,700007.6,0.0,163507.23,8.836358,944848.6,163507.23,163516.08,-0.37786865
29565,8.851106,298.58484,297.49695,9.261204,316.74158,4.6812954,4.502731,293.87714,272.55,307.55252,0.018192612,298.5698,316.78732,0.014103102,1.0,0.0,0.37554994,0.0,263180.0,317.608,317.608,-4168.383,1.0,1773900.0,768335.9268271943,40441.95,748559.4,0.0,263180.0,9.184027,789001.3,263180.0,263189.2,-0.38287354
29580,9.178549,298.49127,297.80975,9.603581,318.69608,4.8782406,4.6911483,293.86813,272.55,308.6975,0.018865403,298.49506,318.7033,0.014103102,1.0,0.0,0.38476568,0.0,269638.25,319.276,319.276,-4172.7085,1.0,1774800.0,862688.0176122995,26272.477,842450.7,0.0,269638.25,9.569389,868723.2,269638.25,269647.8,-0.39187622
29595,9.619892,321.84177,297.9096,9.619892,314.201,5.011713,4.8186884,293.8731,272.55,319.70734,0.019325085,321.82578,314.15707,0.9998203,1.0,0.43204272,0.24698965,1402645.8,173086.8,320.944,320.944,-4173.7437,1.0,1775700.0,1769220.4945857157,966944.1,658229.6,1402645.8,173086.8,9.830401,1625173.8,1575732.5,1575742.4,-0.38690186
29610,9.496485,321.95398,298.95654,9.496485,323.2352,4.9388576,4.749063,293.92242,272.55,321.75806,0.019077176,321.97714,323.27835,0.9998203,1.0,0.44443768,0.45599887,1442886.4,319557.44,322.612,322.612,-4172.483,1.0,1776600.0,1826951.6772666066,917258.1,968359.9,1442886.4,319557.44,9.687921,1885618.0,1762443.8,1762453.5,-0.33758545
29625,9.143244,324.11566,299.85056,9.143244,323.98065,4.731071,4.550338,293.9961,272.55,323.83572,0.018367562,324.12955,323.9872,0.9998203,1.0,0.43663928,0.4008324,1417568.6,280897.6,324.28,324.28,-4168.324,1.0,1777500.0,1850306.1332314701,931819.5,926634.94,1417568.6,280897.6,9.281408,1858454.5,1698466.2,1698475.5,-0.26391602
29640,8.628181,325.67426,300.2459,8.628181,325.6941,4.4316936,4.2636924,294.082,272.55,325.31888,0.017332869,325.69046,325.7129,0.9998203,1.0,0.42805067,0.40089735,1389685.2,280943.1,325.948,325.948,-4162.2563,1.0,1778400.0,1825263.102032784,921481.6,922200.44,1389685.2,280943.1,8.695386,1843682.0,1670628.4,1670637.1,-0.17800903
29655,8.015803,327.39227,300.25537,8.015804,327.40866,4.081527,3.9280038,294.1702,272.48465,327.0231,0.016102685,327.40997,327.42624,0.9998203,1.0,0.41925612,0.38894108,1361133.4,272564.3,327.616,327.616,-4155.3696,1.0,1779300.0,1810335.77247689,913601.1,914152.94,1361133.4,272564.3,8.009531,1827754.0,1633697.8,1633705.8,-0.08981323
29670,7.3393235,329.09814,300.04755,7.3393235,329.10928,3.7018445,3.563593,294.256,272.33408,328.69193,0.014743726,329.1173,329.12897,0.9998203,1.0,0.4060666,0.37501818,1318313.0,262807.34,329.284,329.284,-4148.2524,1.0,1780200.0,1773764.428060332,895489.3,895832.6,1318313.0,262807.34,7.265437,1791322.0,1581120.4,1581127.6,-0.0039978027
29685,7.1909585,330.54285,299.7058,7.1909585,330.55258,3.6188338,3.483855,294.3362,272.16647,330.15738,0.01444568,330.5647,330.57416,0.9998203,1.0,0.4046897,0.37218347,1313842.9,260820.81,330.952,330.952,-4145.8965,1.0,1781100.0,1847553.2100477892,931340.94,931634.94,1313842.9,260820.81,7.102689,1862975.9,1574663.8,1574670.9,0.07620239
29700,7.1909575,332.52756,299.26562,7.1909575,332.54303,3.6188323,3.4838536,294.408,272.05,332.06046,0.014445678,332.54843,332.56454,0.9998203,1.0,0.39001733,0.35694125,1266208.4,250139.3,332.62,332.62,-4145.8955,1.0,1782000.0,1989722.9929659318,1004577.6,1005044.9,1266208.4,250139.3,7.102686,2009622.5,1516347.6,1516354.8,0.14797974
29715,7.1909623,334.22495,298.76074,7.1909623,334.22525,3.6188345,3.4838557,294.4702,272.01993,333.79788,0.014445688,334.24472,334.24524,0.9998203,1.0,0.36372235,0.3300111,1180840.5,231267.03,334.288,334.288,-4145.895,1.0,1782900.0,2125769.4311017473,1071091.2,1071100.5,1180840.5,231267.03,7.10269,2142191.8,1412107.5,1412114.6,0.21020508
29730,7.190966,332.95847,298.22556,7.190966,332.9489,3.6188366,3.4838579,294.5215,272.03796,333.97354,0.014445696,332.90176,332.88843,0.9998203,1.0,0.2355502,0.20096491,764724.06,140833.31,330.955,330.955,-4145.895,1.0,1783800.0,2168899.055346401,1049005.4,1048716.9,764724.06,140833.31,7.1026945,2097722.2,905557.4,905564.5,0.26150513
29745,7.1909685,328.7541,297.69263,7.1909685,328.64838,3.6188383,3.4838593,294.55447,272.06204,329.66888,0.014445701,328.71185,328.60742,0.9998203,1.0,0.16056378,0.13636754,521277.34,95564.414,327.622,327.622,-4145.8955,1.0,1784700.0,1940061.6574863193,938120.44,934927.7,521277.34,95564.414,7.1026974,1873048.1,616841.75,616848.9,0.2944641
29760,7.190977,325.27036,297.19937,7.190977,325.23108,3.618843,3.4838638,294.56235,272.05,326.1226,0.014445717,325.23206,325.19226,0.9998203,1.0,0.118057385,0.098889016,383278.5,69300.0,324.289,324.289,-4145.8955,1.0,1785600.0,1754829.8527151246,847802.75,846616.56,383278.5,69300.0,7.102707,1694419.2,452578.5,452585.6,0.30233765
29775,7.19099,321.80786,296.77975,7.19099,321.76923,3.61885,3.4838705,294.5476,271.93143,322.67142,0.0144457435,321.76874,321.73016,0.9998203,1.0,0.08688093,0.071865425,282062.75,50362.254,320.956,320.956,-4145.8955,1.0,1786500.0,1570902.1325916525,755902.8,754736.0,282062.75,50362.254,7.1027203,1510638.8,332425.0,332432.1,0.28759766
29790,6.9365606,316.67075,296.4548,6.9365606,318.0895,3.4938233,3.36407,294.515,271.72794,319.02478,0.013934629,316.5281,318.05035,0.9998203,1.0,0.0,0.071622565,0.0,50192.066,318.734,318.734,-4162.5186,1.0,1787400.0,1320917.867624314,588962.25,630295.9,0.0,50192.066,6.857893,1219258.1,50192.066,50198.926,0.25500488
29805,4.9826145,311.10345,296.2301,5.2122,315.78806,2.4947014,2.4028804,294.46878,271.5355,314.71915,0.010240014,311.03967,315.7158,0.014570861,1.0,0.0,0.029142966,0.0,20422.97,314.29,314.29,-4129.6104,1.0,1788300.0,795177.877225791,311254.34,428147.84,0.0,20422.97,4.897582,739402.2,20422.97,20427.87,0.20877075
29820,5.9122543,316.87048,296.09897,5.9122543,317.62366,6.627218,6.2823004e-14,294.4127,271.45,311.4569,0.011876933,317.23538,317.30118,0.99999845,1.0,0.2783538,0.01,903687.9,7007.856,313.179,313.179,-4085.7722,1.0,1789200.0,766101.9939293965,515787.22,534489.6,903687.9,7007.856,6.627218,1050276.9,910695.75,910702.4,0.15267944
29835,11.043569,312.208,296.00452,10.535228,306.7044,5.674772,5.44989,294.42053,271.53436,309.41263,0.021674467,312.17786,306.70053,1.0,0.013837718,0.069025144,0.0,224093.17,0.0,307.624,307.624,-4154.3945,1.0,1790100.0,1220577.4357008408,751566.3,473448.28,224093.17,0.0,11.124662,1225014.6,224093.17,224104.3,0.16052246
29850,8.318875,305.679,295.89957,7.934279,304.7185,4.113923,3.9584231,294.42212,271.725,305.9723,0.016325213,305.63217,304.68472,1.0,0.013837718,0.01,0.0,32465.44,0.0,305.37,305.37,-4124.209,1.0,1791000.0,690645.2908405754,341685.84,293882.1,32465.44,0.0,8.072346,635567.94,32465.44,32473.512,0.16210938
29865,8.229111,304.9701,295.77695,7.848224,302.29626,4.0632067,3.909763,294.41278,271.92813,303.7835,0.016148614,304.99878,302.26764,1.0,0.013837718,0.07197711,0.0,233676.84,0.0,305.37,305.37,-4122.0176,1.0,1791900.0,543038.4359058166,317735.94,214893.28,233676.84,0.0,7.97297,532629.25,233676.84,233684.81,0.152771
29880,10.71239,305.36172,295.63605,10.219753,300.86398,5.4408126,5.2261295,294.3957,272.05,303.23938,0.021024948,305.36,300.85303,1.0,0.013837718,0.08385719,0.0,272246.06,0.0,305.37,305.37,-4119.61,1.0,1792800.0,671410.617122524,437578.06,224398.5,272246.06,0.0,10.666943,661976.56,272246.06,272256.72,0.13568115
29895,10.394786,305.28003,295.48257,9.9172125,300.25848,5.312983,5.105839,294.4231,272.0922,303.0134,0.020402053,305.2492,300.25134,1.0,0.013837718,0.0801125,0.0,260088.75,0.0,305.37,305.37,-4164.02,1.0,1793700.0,645305.8405637648,427738.28,198927.58,260088.75,0.0,10.418821,626665.9,260088.75,260099.17,0.16308594
29910,11.071982,305.3228,295.33157,10.562294,300.13644,5.6604304,5.4353676,294.44443,272.1125,302.8036,0.021730194,305.31192,300.13824,1.0,0.013837718,0.085799664,0.0,278552.38,0.0,305.37,305.37,-4130.166,1.0,1794600.0,681947.0398139288,464615.94,213151.92,278552.38,0.0,11.0957985,677767.9,278552.38,278563.47,0.18441772
29925,6.3199806,305.63675,295.19614,6.0177217,300.50092,3.0728593,2.95934,294.465,272.10156,303.02975,0.012392403,305.6544,300.5052,1.0,0.013837718,0.079949245,0.0,259558.75,0.0,305.37,305.37,-4152.702,1.0,1795500.0,407724.8713100062,277134.78,134075.28,259558.75,0.0,6.0321994,411210.06,259558.75,259564.78,0.20498657
29940,7.014694,305.41797,295.0787,6.6834297,300.89932,3.4374037,3.3096895,294.48242,272.05,303.13202,0.013758855,305.44626,300.90604,1.0,0.013837718,0.07417489,0.0,240812.03,0.0,305.37,305.37,-4151.264,1.0,1796400.0,465378.40436620853,304612.44,163387.1,240812.03,0.0,6.747093,467999.53,240812.03,240818.78,0.22241211
29955,7.4895015,305.47815,294.97806,7.138841,301.50058,3.7301219,3.5916138,294.4973,271.91406,303.40338,0.014693198,305.48187,301.50906,1.0,0.013837718,0.07306432,0.0,237206.52,0.0,305.37,305.37,-4198.087,1.0,1797300.0,519938.76675397245,330289.9,195565.64,237206.52,0.0,7.3217354,525855.56,237206.52,237213.84,0.23730469
29970,7.5274496,305.12354,294.89227,7.175245,302.02884,3.750771,3.6114428,294.5066,271.7125,303.81226,0.01476788,305.0429,302.03494,1.0,0.013837718,0.0,0.0,0.0,0.0,305.37,305.37,-4198.187,0.0,1798200.0,553262.7820917923,323464.3,215067.75,0.0,0.0,7.362214,538532.06,0.0,7.362214,0.24658203
29985,-0.042387925,304.00195,295.20776,-0.042387925,302.4145,0.0,0.0,294.515,271.5297,303.45148,-8.515171e-05,304.26587,302.11612,-1.2333271e-13,-2.0928432e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1799100.0,-2948.2584450351014,-1565.6233,-1283.0083,0.0,0.0,0.0,-2848.6316,0.0,0.0,0.25500488
30000,-0.042387918,303.80008,295.26202,-0.042387918,302.72482,0.0,0.0,294.519,271.45,303.4005,-8.5151696e-05,304.25592,302.1284,-8.867637e-16,-1.0609685e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1800000.0,-2910.6257145592454,-1520.0236,-1328.5966,0.0,0.0,0.0,-2848.62,0.0,0.0,0.2590027
30015,-0.042387918,303.66425,295.2646,-0.042387918,302.9399,0.0,0.0,294.52115,271.45,303.3978,-8.515169e-05,304.24615,302.1406,-5.1614325e-18,-4.0930377e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1800900.0,-2908.7373061531976,-1495.3849,-1366.4321,0.0,0.0,0.0,-2861.817,0.0,0.0,0.26113892
30030,-0.042387918,303.57715,295.2646,-0.042387918,303.08487,0.0,0.0,294.52145,271.45,303.3978,-8.515169e-05,304.23663,302.15277,9.629363e-24,-7.6031384e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1801800.0,-2908.7373061531976,-1479.879,-1392.2389,0.0,0.0,0.0,-2872.118,0.0,0.0,0.2614441
30045,-0.042387918,303.52008,295.2646,-0.042387918,303.1866,0.0,0.0,294.51834,271.45,303.3978,-8.515169e-05,304.22726,302.16492,1.1502159e-34,-9.0818584e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1802700.0,-2908.7373061531976,-1469.7192,-1410.3527,0.0,0.0,0.0,-2880.0718,0.0,0.0,0.2583313
30060,-0.042387918,303.4839,295.2646,-0.042387918,303.2584,0.0,0.0,294.51788,271.45,303.3978,-8.515169e-05,304.2181,302.177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1803600.0,-2908.7373061531976,-1463.2758,-1423.1311,0.0,0.0,0.0,-2886.4067,0.0,0.0,0.25787354
30075,-0.042387918,303.462,295.2646,-0.042387918,303.30954,0.0,0.0,294.5168,271.45,303.3978,-8.515169e-05,304.20914,302.18906,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1804500.0,-2908.7373061531976,-1459.3802,-1432.2368,0.0,0.0,0.0,-2891.6172,0.0,0.0,0.25680542
30090,-0.042387918,303.44983,295.2646,-0.042387918,303.34662,0.0,0.0,294.5157,271.45,303.3978,-8.515169e-05,304.20035,302.20108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1805400.0,-2908.7373061531976,-1457.2124,-1438.838,0.0,0.0,0.0,-2896.0503,0.0,0.0,0.25567627
30105,-0.042387918,303.44403,295.2646,-0.042387918,303.37415,0.0,0.0,294.5112,271.45,303.3978,-8.515169e-05,304.19177,302.21304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1806300.0,-2908.7373061531976,-1456.1802,-1443.7385,0.0,0.0,0.0,-2899.9187,0.0,0.0,0.2511902
30120,-0.042387918,303.44238,295.2646,-0.042387918,303.39508,0.0,0.0,294.5096,271.45,303.3978,-8.515169e-05,304.18335,302.22498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1807200.0,-2908.7373061531976,-1455.8868,-1447.4656,0.0,0.0,0.0,-2903.3525,0.0,0.0,0.24960327
30135,-0.042387918,303.4433,295.2646,-0.042387918,303.41132,0.0,0.0,294.5076,271.6219,303.3978,-8.515169e-05,304.1751,302.23685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1808100.0,-2908.7373061531976,-1456.0498,-1450.356,0.0,0.0,0.0,-2906.4058,0.0,0.0,0.24758911
30150,-0.042387918,303.44565,295.2646,-0.042387918,303.424,0.0,0.0,294.5055,272.0,303.3978,-8.515169e-05,304.167,302.24866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1809000.0,-2908.7373061531976,-1456.4681,-1452.6161,0.0,0.0,0.0,-2909.0842,0.0,0.0,0.2454834
30165,-0.042387918,303.4486,295.2646,-0.042387918,303.43393,0.0,0.0,294.50046,272.3781,303.3978,-8.515169e-05,304.15903,302.26038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1809900.0,-2908.7373061531976,-1456.9951,-1454.3818,0.0,0.0,0.0,-2911.377,0.0,0.0,0.240448
30180,-0.042387918,303.45142,295.2646,-0.042387918,303.4415,0.0,0.0,294.49393,272.55,303.3978,-8.515169e-05,304.15118,302.27203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1810800.0,-2908.7373061531976,-1457.495,-1455.7292,0.0,0.0,0.0,-2913.224,0.0,0.0,0.23391724
30195,-0.042387918,303.45358,295.2646,-0.042387918,303.44684,0.0,0.0,294.4814,272.39532,303.3978,-8.515169e-05,304.14343,302.28357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1811700.0,-2908.7373061531976,-1457.8807,-1456.68,0.0,0.0,0.0,-2914.5608,0.0,0.0,0.22140503
30210,-0.042387918,303.45456,295.2646,-0.042387918,303.45,0.0,0.0,294.4715,272.04584,303.3978,-8.515169e-05,304.13577,302.29498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1812600.0,-2908.7373061531976,-1458.0546,-1457.245,0.0,0.0,0.0,-2915.2996,0.0,0.0,0.21148682
30225,-0.042387918,303.45395,295.2646,-0.042387918,303.45087,0.0,0.0,294.45584,271.67343,303.3978,-8.515169e-05,304.1281,302.30624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1813500.0,-2908.7373061531976,-1457.9459,-1457.3972,0.0,0.0,0.0,-2915.3433,0.0,0.0,0.1958313
30240,-0.042387918,303.4513,295.2646,-0.042387918,303.44922,0.0,0.0,294.4404,271.45,303.3978,-8.515169e-05,304.12048,302.31735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1814400.0,-2908.7373061531976,-1457.4733,-1457.1038,0.0,0.0,0.0,-2914.5771,0.0,0.0,0.1803894
30255,-0.042387918,303.4461,295.2646,-0.042387918,303.4447,0.0,0.0,294.4276,271.37265,303.3978,-8.515169e-05,304.11285,302.32822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1815300.0,-2908.7373061531976,-1456.5496,-1456.2997,0.0,0.0,0.0,-2912.849,0.0,0.0,0.16760254
30270,-0.042387918,303.43814,295.2646,-0.042387918,303.43716,0.0,0.0,294.41,271.33542,303.3978,-8.515169e-05,304.1051,302.33887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1816200.0,-2908.7373061531976,-1455.1316,-1454.9578,0.0,0.0,0.0,-2910.0894,0.0,0.0,0.1499939
30285,-0.042387918,303.42676,295.2646,-0.042387918,303.42612,0.0,0.0,294.39377,271.35547,303.3978,-8.515169e-05,304.09726,302.3492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1817100.0,-2908.7373061531976,-1453.1051,-1452.991,0.0,0.0,0.0,-2906.0962,0.0,0.0,0.13375854
30300,-0.042387918,303.41168,295.2646,-0.042387918,303.41125,0.0,0.0,294.37173,271.45,303.3978,-8.515169e-05,304.08926,302.35925,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1818000.0,-2908.7373061531976,-1450.4211,-1450.3451,0.0,0.0,0.0,-2900.766,0.0,0.0,0.11172485
30315,-0.042387918,303.39252,295.2646,-0.042387918,303.3922,0.0,0.0,294.3513,271.68103,303.3978,-8.515169e-05,304.08102,302.36893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1818900.0,-2908.7373061531976,-1447.0093,-1446.955,0.0,0.0,0.0,-2893.9644,0.0,0.0,0.091278076
30330,-0.042387918,303.36868,295.2646,-0.042387918,303.3685,0.0,0.0,294.3302,272.02023,303.3978,-8.515169e-05,304.0725,302.37817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1819800.0,-2908.7373061531976,-1442.766,-1442.7334,0.0,0.0,0.0,-2885.4995,0.0,0.0,0.07019043
30345,-0.042387918,303.34003,295.2646,-0.042387918,303.3399,0.0,0.0,294.30978,272.3493,303.3978,-8.515169e-05,304.0637,302.38696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1820700.0,-2908.7373061531976,-1437.6644,-1437.6427,0.0,0.0,0.0,-2875.3071,0.0,0.0,0.04977417
