minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
30360,-0.042387918,303.30576,295.2646,-0.042387918,303.30566,0.0,0.0,294.29138,272.55,303.39774,-8.5151696e-05,304.0544,302.39517,3.913336e-18,-4.173387e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1821600.0,-2908.715726258393,-1431.5631,-1431.5469,0.0,0.0,0.0,-2863.1099,0.0,0.0,0.03137207
30375,-0.042387918,303.26566,295.26358,-0.042387918,303.26556,0.0,0.0,294.2706,272.59116,303.39374,-8.5151696e-05,304.04465,302.40283,-7.140866e-19,-6.37261e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1822500.0,-2907.646132809916,-1424.6034,-1424.5872,0.0,0.0,0.0,-2849.1904,0.0,0.0,0.0105896
30390,-0.04238792,303.21936,295.249,-0.04238792,303.2193,0.0,0.0,294.25024,272.56265,303.3436,-8.51517e-05,304.03433,302.40982,-3.440449e-18,-1.00338505e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1823400.0,-2894.9313151988677,-1418.9586,-1418.9478,0.0,0.0,0.0,-2837.9062,0.0,0.0,-0.009765625
30405,-0.042387925,303.1667,295.17087,-0.042387925,303.16666,0.0,0.0,294.2308,272.52783,303.121,-8.515171e-05,304.02344,302.41614,-3.6258183e-19,-2.032918e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1824300.0,-2843.2636416395594,-1423.4899,-1423.4845,0.0,0.0,0.0,-2846.9744,0.0,0.0,-0.029205322
30420,-0.042387933,303.107,294.91937,-0.042387933,303.107,0.0,0.0,294.21323,272.55,302.52414,-8.5151725e-05,304.01178,302.42163,-3.0099074e-18,-1.9164453e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1825200.0,-2719.7478704584555,-1457.6367,-1457.6367,0.0,0.0,0.0,-2915.2734,0.0,0.0,-0.046783447
30435,-0.042387944,303.03973,294.48242,-0.042387944,303.03973,0.0,0.0,294.1944,272.6841,301.60367,-8.515175e-05,303.99933,302.42627,1.5287136e-18,-3.5591907e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1826100.0,-2546.8235805600425,-1523.4528,-1523.4528,0.0,0.0,0.0,-3046.9055,0.0,0.0,-0.06561279
30450,-0.04238796,302.96533,293.83023,-0.04238796,302.9653,0.0,0.0,294.17084,272.88586,300.3547,-8.5151776e-05,303.98605,302.43,1.9113743e-19,-3.767683e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1827000.0,-2333.3967005824798,-1626.3168,-1626.3114,0.0,0.0,0.0,-3252.6282,0.0,0.0,-0.08917236
30465,-0.042387974,302.88293,293.0074,-0.042387974,302.88293,0.0,0.0,294.1514,273.0697,298.94366,-8.515181e-05,303.97177,302.4327,4.4856495e-18,-1.6532485e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1827900.0,-2123.036755548924,-1758.139,-1758.139,0.0,0.0,0.0,-3516.278,0.0,0.0,-0.10861206
30480,-0.042387996,302.7923,292.06436,-0.042387996,302.7923,0.0,0.0,294.12872,273.15,297.5103,-8.5151856e-05,303.95645,302.43436,-6.691196e-18,-5.5114693e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1828800.0,-1947.6787598889266,-1909.89,-1909.89,0.0,0.0,0.0,-3819.78,0.0,0.0,-0.13128662
30495,-0.042388022,302.69366,291.11096,-0.042388022,302.69366,0.0,0.0,294.10547,273.05624,296.25153,-8.515191e-05,303.94006,302.43488,-1.4421257e-18,-2.1391645e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1829700.0,-1838.4610660581834,-2062.065,-2062.065,0.0,0.0,0.0,-4124.13,0.0,0.0,-0.15454102
30510,-0.04238805,302.5868,290.24426,-0.04238805,302.5868,0.0,0.0,294.08408,272.85,295.2994,-8.515196e-05,303.9225,302.4342,-8.811247e-18,-1.6432196e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1830600.0,-1807.9131731264297,-2197.3381,-2197.3381,0.0,0.0,0.0,-4394.6763,0.0,0.0,-0.17593384
30525,-0.042388074,302.4712,289.53452,-0.042388074,302.4712,0.0,0.0,294.06787,272.64374,294.70154,-8.515201e-05,303.9036,302.43225,-7.139867e-18,6.1147466e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1831500.0,-1847.9259278478378,-2303.1152,-2303.1152,0.0,0.0,0.0,-4606.2305,0.0,0.0,-0.19213867
30540,-0.042388108,302.34662,288.97202,-0.042388108,302.34662,0.0,0.0,294.0434,272.55,294.3767,-8.515208e-05,303.88327,302.4289,6.4984575e-18,-6.5864856e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1832400.0,-1932.927828275277,-2381.0813,-2381.0813,0.0,0.0,0.0,-4762.1626,0.0,0.0,-0.21661377
30555,-0.04238814,302.21347,288.51926,-0.04238814,302.21347,0.0,0.0,294.0239,272.55,294.21533,-8.515214e-05,303.86154,302.42413,2.6762066e-18,-4.8501854e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1833300.0,-2037.138654431958,-2437.9836,-2437.9836,0.0,0.0,0.0,-4875.9673,0.0,0.0,-0.2361145
30570,-0.04238817,302.07108,288.14172,-0.04238817,302.07108,0.0,0.0,294.00296,272.55,294.14188,-8.5152205e-05,303.8382,302.4178,1.0314978e-18,3.2805412e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1834200.0,-2145.890148232521,-2479.847,-2479.847,0.0,0.0,0.0,-4959.694,0.0,0.0,-0.25704956
30585,-0.042388204,301.91956,287.80545,-0.042388204,301.91956,0.0,0.0,293.98004,272.55,294.10217,-8.515227e-05,303.81317,302.40982,1.8405525e-18,1.5801365e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1835100.0,-2251.9568933305313,-2512.7405,-2512.7405,0.0,0.0,0.0,-5025.481,0.0,0.0,-0.27996826
30600,11.7846985,326.31293,294.05853,0.10218304,301.70364,6.8845816,0.0,293.95996,272.55,308.79343,0.011939582,326.7295,301.6424,0.9998622,1.8910155e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4224.86,1.0,1836000.0,738899.6113223641,1596455.0,3281.043,3246544.0,0.0,6.8845816,1599736.0,3246544.0,3246551.0,-0.30004883
30615,5.995153,338.78967,294.2691,5.995226,350.13034,2.9683797,2.858639,293.97818,272.55,338.6721,0.012043539,337.6765,350.93457,0.6714512,1.0,0.0,0.87146276,0.0,610708.56,343.15,343.15,-4135.2007,1.0,1836900.0,2246030.2043664567,1121012.0,1406583.1,0.0,610708.56,5.8270187,2527595.0,610708.56,610714.4,-0.28182983
30630,5.185607,310.14508,295.34537,5.185607,342.16907,2.5403395,2.4467986,294.09006,272.55,331.72452,0.010417195,311.45038,343.07233,0.9996697,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4129.443,1.0,1837800.0,1591668.5605790007,322331.06,1019799.06,3246544.0,700785.6,4.987138,1342130.1,3947329.5,3947334.5,-0.1699524
30645,7.928865,347.46182,296.31125,7.928865,333.11908,4.0593104,3.9072673,294.2211,272.55,344.6118,0.015928036,347.33865,333.09036,0.9998775,1.0,0.43808505,0.21680024,1422262.4,151930.48,339.817,339.817,-4183.8457,1.0,1838700.0,3231197.233624789,1703377.2,1225746.2,1422262.4,151930.48,7.9665775,2929123.5,1574192.9,1574200.9,-0.038909912
30660,7.435471,337.9226,296.4281,7.435471,340.64203,3.7590034,3.618553,294.3459,272.55,340.33197,0.014936874,337.8904,340.5974,0.9998775,1.0,0.12566356,0.12858196,407972.28,90108.39,336.484,336.484,-4153.4766,1.0,1839600.0,2754303.53149643,1295831.0,1380755.9,407972.28,90108.39,7.3775563,2676587.0,498080.7,498088.06,0.085876465
30675,7.190952,334.7127,296.0761,7.1909523,333.932,3.618859,3.48388,294.43692,272.55,335.50424,0.014445667,334.64868,333.87918,0.9998775,1.0,0.033574495,0.01911412,109001.08,13394.9,333.151,333.151,-4145.9316,1.0,1840500.0,2392175.7655677823,1166902.4,1143323.8,109001.08,13394.9,7.1027393,2310226.0,122395.98,122403.08,0.1769104
30690,-0.042398915,332.1452,296.09454,-0.042398926,332.0035,-1.336322e-39,-1.334894e-39,294.48276,272.55,333.1601,-8.51738e-05,332.03622,331.87805,3.9353623e-08,3.9368736e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.320526,0.0,1841400.0,-13259.458421060444,-6419.737,-6394.5063,0.0,0.0,-2.671215e-39,-12814.243,0.0,-2.671215e-39,0.2227478
30705,-0.042387918,332.20676,296.10446,-0.042387918,332.11108,0.0,0.0,294.4901,272.55,333.1512,-8.515169e-05,332.03955,331.8825,2.2184211e-14,2.2267002e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1842300.0,-13249.293026989939,-6427.2646,-6410.232,0.0,0.0,0.0,-12837.496,0.0,0.0,0.23010254
30720,-0.042387918,332.2549,296.10446,-0.042387918,332.19034,0.0,0.0,294.48337,272.55,333.1512,-8.515169e-05,332.0431,331.8871,-2.0175236e-17,9.89832e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1843200.0,-13249.293026989939,-6435.838,-6424.342,0.0,0.0,0.0,-12860.18,0.0,0.0,0.22335815
30735,-0.042387918,332.29398,296.10446,-0.042387918,332.2504,0.0,0.0,294.47128,272.62555,333.1512,-8.515169e-05,332.04678,331.89185,1.235585e-29,-1.5460413e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1844100.0,-13249.293026989939,-6442.792,-6435.0337,0.0,0.0,0.0,-12877.826,0.0,0.0,0.2112732
30750,-0.042387918,332.32684,296.10446,-0.042387918,332.2973,0.0,0.0,294.45108,272.80148,333.1512,-8.515169e-05,332.0507,331.89673,-3.3256e-40,4.16121e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845000.0,-13249.293026989939,-6448.6436,-6443.3843,0.0,0.0,0.0,-12892.027,0.0,0.0,0.19107056
30765,-0.042387918,332.35583,296.10446,-0.042387918,332.33585,0.0,0.0,294.43735,273.00165,333.1512,-8.515169e-05,332.05475,331.9018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845900.0,-13249.293026989939,-6453.8047,-6450.246,0.0,0.0,0.0,-12904.051,0.0,0.0,0.17733765
30780,-0.042387918,332.3821,296.10446,-0.042387918,332.3686,0.0,0.0,294.41705,273.15,333.1512,-8.515169e-05,332.05902,331.90698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1846800.0,-13249.293026989939,-6458.483,-6456.0757,0.0,0.0,0.0,-12914.559,0.0,0.0,0.15704346
30795,-0.042387918,332.40646,296.10446,-0.042387918,332.3973,0.0,0.0,294.3956,273.17648,333.1512,-8.515169e-05,332.06348,331.91235,-3.8751884e-19,-3.0675763e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1847700.0,-13249.293026989939,-6462.8184,-6461.1885,0.0,0.0,0.0,-12924.007,0.0,0.0,0.1355896
30810,-0.042387918,332.42932,296.10452,-0.042387918,332.4231,0.0,0.0,294.38013,273.12354,333.15112,-8.515169e-05,332.0681,331.91785,1.2717973e-19,9.239953e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1848600.0,-13249.238455900291,-6466.8765,-6465.7686,0.0,0.0,0.0,-12932.645,0.0,0.0,0.12011719
30825,-0.042387918,332.45078,296.1057,-0.042387918,332.44656,0.0,0.0,294.35992,273.08383,333.1494,-8.5151696e-05,332.07288,331.92346,4.516755e-17,4.8877173e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1849500.0,-13248.202737216274,-6470.4844,-6469.7344,0.0,0.0,0.0,-12940.219,0.0,0.0,0.09991455
30840,-0.042387918,332.4707,296.1249,-0.042387918,332.46783,0.0,0.0,294.3393,273.15,333.1217,-8.5151696e-05,332.0778,331.92917,-9.908612e-18,-5.5792236e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1850400.0,-13231.427582825361,-6470.6147,-6470.104,0.0,0.0,0.0,-12940.719,0.0,0.0,0.07928467
30855,-0.04238792,332.48892,296.2123,-0.04238792,332.48697,0.0,0.0,294.31757,273.36984,332.99402,-8.51517e-05,332.0828,331.935,-8.879781e-19,-7.144288e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1851300.0,-13154.505292298913,-6458.2983,-6457.9507,0.0,0.0,0.0,-12916.249,0.0,0.0,0.057556152
30870,-0.042387925,332.50485,296.64655,-0.042387925,332.50354,0.0,0.0,294.295,273.67795,332.36185,-8.515171e-05,332.0879,331.94086,-5.9764043e-18,8.3509714e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1852200.0,-12773.119887221095,-6383.8286,-6383.595,0.0,0.0,0.0,-12767.424,0.0,0.0,0.035003662
30885,-0.042387933,332.51828,297.959,-0.042387933,332.51736,0.0,0.0,294.27225,273.99707,330.44943,-8.5151725e-05,332.09302,331.94675,3.3620136e-18,-1.1946017e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1853100.0,-11619.783426067797,-6152.562,-6152.3994,0.0,0.0,0.0,-12304.961,0.0,0.0,0.012237549
30900,-0.04238794,332.52856,300.2913,-0.04238794,332.52795,0.0,0.0,294.25168,274.25,326.97156,-8.515174e-05,332.09814,331.95264,3.3890018e-18,-5.723377e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1854000.0,-9541.858960021533,-5739.1807,-5739.0723,0.0,0.0,0.0,-11478.253,0.0,0.0,-0.008331299
30915,-0.04238795,332.535,303.24695,-0.04238795,332.5346,0.0,0.0,294.2261,274.4336,322.37503,-8.515176e-05,332.10318,331.95844,6.129132e-18,6.389397e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1854900.0,-6840.917587121397,-5214.135,-5214.064,0.0,0.0,0.0,-10428.199,0.0,0.0,-0.03390503
30930,-0.042387966,332.53677,306.66574,-0.042387966,332.53647,0.0,0.0,294.20517,274.5955,316.77036,-8.515179e-05,332.10806,331.96408,1.1802087e-18,7.567817e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1855800.0,-3613.789193195949,-4605.806,-4605.752,0.0,0.0,0.0,-9211.559,0.0,0.0,-0.054840088
30945,-0.042387977,332.5334,309.8846,-0.042387977,332.5332,0.0,0.0,294.18857,274.73465,311.1374,-8.515182e-05,332.11273,331.96954,-1.7638252e-17,-2.0784503e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1856700.0,-448.0402493264091,-4032.15,-4032.1174,0.0,0.0,0.0,-8064.2676,0.0,0.0,-0.07144165
30960,-0.042388,332.5243,312.60596,-0.042388,332.52414,0.0,0.0,294.16708,274.85,305.9123,-8.5151856e-05,332.11713,331.97476,4.619289e-17,2.7208361e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1857600.0,2393.907436896647,-3546.0532,-3546.0261,0.0,0.0,0.0,-7092.079,0.0,0.0,-0.092926025
30975,-0.042388014,332.50867,314.56003,-0.042388014,332.50858,0.0,0.0,294.15134,274.9262,301.5366,-8.515189e-05,332.12115,331.97964,-6.7398144e-19,1.1916659e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1858500.0,4657.6754733564485,-3195.3901,-3195.3738,0.0,0.0,0.0,-6390.7637,0.0,0.0,-0.108673096
30990,-0.04238804,332.48557,315.59042,-0.04238804,332.4855,0.0,0.0,294.13086,274.9501,298.37564,-8.5151936e-05,332.1247,331.9841,-4.913187e-19,1.5655825e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1859400.0,6156.662734956608,-3007.8381,-3007.8274,0.0,0.0,0.0,-6015.6655,0.0,0.0,-0.12915039
31005,-0.042388063,332.45453,315.84653,-0.042388063,332.45447,0.0,0.0,294.1131,274.92392,296.30234,-8.515199e-05,332.12766,331.98807,2.7386912e-18,-4.72148e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1860300.0,6989.751590538162,-2956.7202,-2956.7095,0.0,0.0,0.0,-5913.4297,0.0,0.0,-0.14691162
31020,-0.042388093,332.41425,315.50714,-0.042388093,332.4142,0.0,0.0,294.0874,274.85,295.13336,-8.5152045e-05,332.1299,331.9914,-2.6954177e-18,1.2993367e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1861200.0,7286.4497109634385,-3009.9714,-3009.966,0.0,0.0,0.0,-6019.9375,0.0,0.0,-0.17260742
31035,-0.042388123,332.36462,314.8379,-0.042388123,332.3646,0.0,0.0,294.065,274.62354,294.54132,-8.515211e-05,332.1314,331.99402,4.421686e-18,3.769471e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1862100.0,7258.842206179051,-3120.2864,-3120.281,0.0,0.0,0.0,-6240.5674,0.0,0.0,-0.19500732
31050,-0.042388152,332.30396,314.01566,-0.042388152,332.30396,0.0,0.0,294.04443,274.25146,294.28983,-8.515217e-05,332.1319,331.9958,1.0642735e-18,3.0644696e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,1863000.0,7054.728313287129,-3255.8704,-3255.8704,0.0,0.0,0.0,-6511.7407,0.0,0.0,-0.21557617
31065,-0.04238819,332.23242,313.14996,-0.04238819,332.23242,0.0,0.0,294.01822,273.9037,294.17853,-8.5152235e-05,332.13135,331.9966,1.0696929e-18,-1.2529075e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1863900.0,6784.932542273481,-3397.2576,-3397.2576,0.0,0.0,0.0,-6794.515,0.0,0.0,-0.24179077
31080,-0.1256994,332.1322,312.25375,-0.0003846858,332.1588,0.0,0.0,293.99643,273.75,294.12485,-0.00012664309,332.12915,331.99652,0.9003469,1.515843e-16,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,1.0,1864800.0,9642.783100696306,-10494.578,-32.160213,0.0,0.0,0.0,-10526.738,0.0,0.0,-0.26358032
31095,5.827179,350.12704,294.14697,5.8271775,327.29706,2.8922448,2.7856627,294.00565,273.75,344.96646,0.011706027,350.44537,326.84894,0.99985915,0.98880345,0.6128208,0.0,1989549.8,0.0,343.15,343.15,-4154.1406,1.0,1865700.0,2498556.123359566,1370064.8,811320.06,1989549.8,0.0,5.6779075,2181384.8,1989549.8,1989555.4,-0.254364
31110,4.844574,324.39813,295.0297,5.080473,343.892,2.4243417,2.3351526,294.11905,273.75,341.84415,0.00996905,323.79175,343.80667,0.014165082,1.0,0.0,0.3482573,0.0,244053.72,343.15,343.15,-4128.5674,1.0,1866600.0,1960121.6332062904,597565.8,1042623.2,0.0,244053.72,4.7594943,1640189.0,244053.72,244058.48,-0.1409607
31125,8.430628,342.99918,296.01764,8.430628,355.5764,4.336844,4.173221,294.2549,273.75,340.03903,0.01693601,342.91998,354.35898,0.9989669,1.0,0.7152133,0.01,2321971.2,7007.856,340.928,340.928,-4179.205,1.0,1867500.0,3131296.2997526824,1663552.1,2108894.0,2321971.2,7007.856,8.510065,3772446.0,2328979.0,2328987.5,-0.0050964355
31140,7.499736,341.35303,296.19006,7.499736,337.94836,3.7981741,3.6562297,294.36905,273.75,339.11954,0.015065973,341.20978,338.06183,0.9989669,1.0,0.08451997,0.15782411,274397.8,110600.87,335.373,335.373,-4157.932,1.0,1868400.0,2716451.9808988245,1422583.2,1315340.1,274397.8,110600.87,7.454404,2737923.5,384998.7,385006.16,0.10903931
31155,7.3632836,332.66937,295.89008,7.363284,333.33197,3.7417302,3.6024387,294.44763,273.75,333.8126,0.014791859,332.652,333.2807,0.9989669,1.0,0.016124561,0.01,52349.098,7007.856,332.04,332.04,-4179.765,1.0,1869300.0,2355966.982166308,1137428.9,1157920.2,52349.098,7007.856,7.3441687,2295349.0,59356.953,59364.297,0.18762207
31170,-0.042387873,331.59912,295.99786,-0.042387873,331.92365,-4.041e-41,-4.0364e-41,294.49255,273.75,332.4237,-8.515161e-05,331.45676,331.8809,-1.5334893e-10,-1.5387691e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,1870200.0,-13027.220104478587,-6338.0586,-6395.8335,0.0,0.0,-8.0775e-41,-12733.893,0.0,-8.0775e-41,0.23254395
31185,-0.042387918,331.7052,295.9986,-0.042387918,331.92325,0.0,0.0,294.51947,273.75,332.42303,-8.515169e-05,331.46204,331.8813,1.8487557e-18,3.3416054e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1871100.0,-13026.730294973098,-6356.82,-6395.6387,0.0,0.0,0.0,-12752.459,0.0,0.0,0.25946045
31200,-0.042387918,331.78015,295.9986,-0.042387918,331.92728,0.0,0.0,294.5323,273.75,332.42303,-8.515169e-05,331.46735,331.88184,4.8250867e-19,2.4487992e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1872000.0,-13026.730294973098,-6370.1636,-6396.356,0.0,0.0,0.0,-12766.52,0.0,0.0,0.27227783
31215,-0.042387918,331.83496,295.9986,-0.042387918,331.9344,0.0,0.0,294.54062,273.75,332.42303,-8.515169e-05,331.47272,331.88248,2.0133408e-30,-4.435526e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1872900.0,-13026.730294973098,-6379.9214,-6397.622,0.0,0.0,0.0,-12777.543,0.0,0.0,0.28060913
31230,-0.042387918,331.8763,295.9986,-0.042387918,331.94363,0.0,0.0,294.53915,273.75,332.42303,-8.515169e-05,331.4782,331.88327,-9.837e-42,2.168e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1873800.0,-13026.730294973098,-6387.2827,-6399.268,0.0,0.0,0.0,-12786.551,0.0,0.0,0.2791443
31245,-0.042387918,331.90884,295.9986,-0.042387918,331.95435,0.0,0.0,294.5228,273.75,332.42303,-8.515169e-05,331.48376,331.88416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1874700.0,-13026.730294973098,-6393.0747,-6401.1753,0.0,0.0,0.0,-12794.25,0.0,0.0,0.26278687
31260,-0.042387918,331.93524,295.9986,-0.042387918,331.96606,0.0,0.0,294.5053,273.75,332.42303,-8.515169e-05,331.48944,331.8852,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1875600.0,-13026.730294973098,-6397.774,-6403.261,0.0,0.0,0.0,-12801.035,0.0,0.0,0.2453003
31275,-0.042387918,331.95746,295.9986,-0.042387918,331.9783,0.0,0.0,294.48007,273.75,332.42303,-8.515169e-05,331.49518,331.88635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1876500.0,-13026.730294973098,-6401.7295,-6405.44,0.0,0.0,0.0,-12807.17,0.0,0.0,0.22006226
31290,-0.042387918,331.97662,295.9986,-0.042387918,331.99075,0.0,0.0,294.45633,273.75,332.42303,-8.515169e-05,331.501,331.8876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1877400.0,-13026.730294973098,-6405.141,-6407.6567,0.0,0.0,0.0,-12812.798,0.0,0.0,0.19631958
31305,-0.042387918,331.99344,295.9986,-0.042387918,332.00302,0.0,0.0,294.43152,273.75,332.42303,-8.515169e-05,331.5069,331.88898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1878300.0,-13026.730294973098,-6408.135,-6409.841,0.0,0.0,0.0,-12817.976,0.0,0.0,0.17150879
31320,-0.042387918,332.0082,295.9986,-0.042387918,332.0147,0.0,0.0,294.40286,273.75,332.42303,-8.515169e-05,331.51285,331.89044,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1879200.0,-13026.730294973098,-6410.7646,-6411.922,0.0,0.0,0.0,-12822.687,0.0,0.0,0.14285278
31335,-0.042387918,332.021,295.9986,-0.042387918,332.02542,0.0,0.0,294.37775,273.75,332.42303,-8.515169e-05,331.51883,331.89197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1880100.0,-13026.730294973098,-6413.041,-6413.8286,0.0,0.0,0.0,-12826.869,0.0,0.0,0.11773682
31350,-0.042387918,332.03168,295.9986,-0.042387918,332.03467,0.0,0.0,294.35037,273.75,332.42303,-8.515169e-05,331.5248,331.89355,2.224453e-19,-5.0853115e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1881000.0,-13026.730294973098,-6414.9424,-6415.475,0.0,0.0,0.0,-12830.418,0.0,0.0,0.09036255
31365,-0.042387918,332.03986,296.00137,-0.042387918,332.0419,0.0,0.0,294.32162,273.75,332.4186,-8.5151696e-05,331.53076,331.89514,-4.1430884e-19,8.859752e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1881900.0,-13024.155652416881,-6415.9043,-6416.268,0.0,0.0,0.0,-12832.172,0.0,0.0,0.06161499
31380,-0.04238792,332.04504,296.08878,-0.04238792,332.04645,0.0,0.0,294.29303,273.75,332.2807,-8.51517e-05,331.53662,331.8967,-3.2901462e-18,4.7842166e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1882800.0,-12943.577080548474,-6401.268,-6401.518,0.0,0.0,0.0,-12802.786,0.0,0.0,0.03302002
31395,-0.04238793,332.04697,296.73,-0.04238793,332.0479,0.0,0.0,294.26566,273.75,331.2899,-8.515172e-05,331.5424,331.89822,8.433158e-19,2.733712e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1883700.0,-12359.897632385053,-6287.4526,-6287.621,0.0,0.0,0.0,-12575.074,0.0,0.0,0.005645752
31410,-0.04238794,332.0452,298.83682,-0.04238794,332.04584,0.0,0.0,294.233,273.75,328.02316,-8.515174e-05,331.54797,331.8996,-9.1059435e-20,1.6965733e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1884600.0,-10438.124158249984,-5912.065,-5912.179,0.0,0.0,0.0,-11824.244,0.0,0.0,-0.027008057
31425,-0.042387955,332.03903,302.00113,-0.042387955,332.03946,0.0,0.0,294.20526,273.75,322.91837,-8.515177e-05,331.5533,331.90085,7.6251473e-20,1.3124995e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1885500.0,-7480.786627628077,-5347.63,-5347.706,0.0,0.0,0.0,-10695.336,0.0,0.0,-0.054748535
31440,-0.042387977,332.02762,305.828,-0.042387977,332.02792,0.0,0.0,294.1724,273.75,316.41058,-8.515181e-05,331.55835,331.90186,-1.72494e-19,-2.5040449e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1886400.0,-3784.7288490731044,-4664.3047,-4664.359,0.0,0.0,0.0,-9328.664,0.0,0.0,-0.08761597
31455,-0.042388003,332.01047,309.6907,-0.042388003,332.01068,0.0,0.0,294.14395,273.8164,309.3629,-8.515186e-05,331.563,331.90256,1.8939586e-18,1.3853863e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1887300.0,117.22985518605178,-3973.5789,-3973.617,0.0,0.0,0.0,-7947.196,0.0,0.0,-0.11605835
31470,-0.042388033,331.98727,312.71912,-0.042388033,331.9874,0.0,0.0,294.11465,273.96875,303.21936,-8.515192e-05,331.5672,331.90292,-1.1056525e-19,1.3571244e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1888200.0,3397.4743605188705,-3430.3052,-3430.327,0.0,0.0,0.0,-6860.632,0.0,0.0,-0.14535522
31485,-0.042388067,331.95694,314.48282,-0.042388067,331.95703,0.0,0.0,294.08298,274.13672,298.7546,-8.5151994e-05,331.5709,331.90283,3.2877026e-18,3.5928673e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1889100.0,5625.011651729661,-3110.9155,-3110.932,0.0,0.0,0.0,-6221.8477,0.0,0.0,-0.17703247
31500,-0.0423881,331.91858,315.00946,-0.0423881,331.91864,0.0,0.0,294.0564,274.25,296.14807,-8.515207e-05,331.57388,331.90222,8.005585e-18,-5.5588597e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1890000.0,6745.562363332791,-3010.3306,-3010.3416,0.0,0.0,0.0,-6020.672,0.0,0.0,-0.20361328
31515,-0.042388137,331.8718,314.7276,-0.042388137,331.87186,0.0,0.0,294.02747,274.29688,294.87143,-8.515214e-05,331.57614,331.901,-1.4817348e-18,1.6093723e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1890900.0,7101.340773806397,-3052.1843,-3052.195,0.0,0.0,0.0,-6104.3794,0.0,0.0,-0.23254395
31530,-0.04238818,331.81537,314.02887,-0.04238818,331.8154,0.0,0.0,293.99576,274.3125,294.36444,-8.515222e-05,331.5775,331.89902,-2.7638824e-18,-5.686546e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1891800.0,7032.772989452951,-3166.5366,-3166.542,0.0,0.0,0.0,-6333.0786,0.0,0.0,-0.2642517
31545,-0.12569937,331.73892,313.16287,-0.00038468768,331.75342,0.0,0.0,293.9651,274.29688,294.17352,-0.00012664305,331.57782,331.8964,0.59372145,-6.9202947e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07069,1.0,1892700.0,10100.45015989398,-9806.991,-30.036526,0.0,0.0,0.0,-9837.027,0.0,0.0,-0.29492188
31560,5.9259434,350.41962,294.12927,5.925935,328.02737,2.9484522,2.8397985,293.9659,274.25,344.70074,0.011904424,350.66766,327.57245,0.9998659,0.9369345,0.59190005,0.0,1921629.6,0.0,343.15,343.15,-4159.817,1.0,1893600.0,2528501.849346799,1401008.2,843687.3,1921629.6,0.0,5.788251,2244695.5,1921629.6,1921635.4,-0.2940979
31575,5.0451694,324.03613,295.03076,5.2996244,343.9673,2.5339046,2.440614,294.07077,274.1495,341.67154,0.010390658,323.4266,343.89377,0.013904984,1.0,0.0,0.37442994,0.0,262395.12,343.15,343.15,-4130.1562,1.0,1894500.0,2035439.135427737,614615.44,1089249.8,0.0,262395.12,4.974519,1703865.2,262395.12,262400.1,-0.1892395
31590,6.235032,342.89923,296.16104,6.2350326,364.00903,3.0997994,2.9850793,294.2015,274.00284,336.51138,0.012525352,343.90576,363.74933,0.9990771,1.0,0.8249629,0.01,2678278.5,7007.856,342.039,342.039,-4140.9644,1.0,1895400.0,2122689.336390522,1223939.2,1776744.6,2678278.5,7007.856,6.084879,3000684.0,2685286.2,2685292.2,-0.058502197
31605,8.006152,341.61044,296.4203,8.006152,336.9465,4.0793877,3.9260225,294.31262,273.85477,339.63055,0.016083296,341.45816,337.10312,0.9990771,1.0,0.117326014,0.20549443,380904.06,144007.55,336.484,336.484,-4158.8564,1.0,1896300.0,2918846.771068229,1519556.9,1362728.0,380904.06,144007.55,8.00541,2882285.0,524911.6,524919.6,0.052612305
31620,8.002315,333.9877,296.1326,8.002315,334.6285,4.1094813,3.9555805,294.3932,273.75,335.1765,0.016075587,333.97165,334.55917,0.9990771,1.0,0.06342226,0.025727712,205903.17,18029.61,333.151,333.151,-4193.6494,1.0,1897200.0,2636146.149867102,1272299.5,1293836.9,205903.17,18029.61,8.065062,2566136.5,223932.78,223940.84,0.13317871
31635,-0.063134715,330.82712,295.94724,-0.06313486,330.65503,2.947806e-17,2.9445386e-17,294.4402,273.73978,331.54932,-0.0001268294,330.76743,330.59967,0.0885655,0.088803984,0.0,0.0,0.0,0.0,330.929,330.929,-99.21889,0.0,1898100.0,-18964.640555538816,-9248.952,-9203.341,0.0,0.0,5.892345e-17,-18452.293,0.0,5.892345e-17,0.18017578
31650,-0.042387918,330.87006,296.45596,-0.042387918,330.75522,0.0,0.0,294.45004,273.79092,331.12848,-8.5151696e-05,330.7696,330.60324,-2.5593611e-12,-2.567515e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1899000.0,-12400.178845856757,-6126.7153,-6106.2705,0.0,0.0,0.0,-12232.986,0.0,0.0,0.19003296
31665,-0.042387918,330.90283,296.5367,-0.042387918,330.82535,0.0,0.0,294.43805,273.8216,331.04785,-8.5151696e-05,330.77182,330.6068,-6.549908e-16,-9.11614e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1899900.0,-12342.464456514435,-6118.1743,-6104.38,0.0,0.0,0.0,-12222.555,0.0,0.0,0.17803955
31680,-0.04238792,330.92978,296.64175,-0.04238792,330.8776,0.0,0.0,294.41626,273.75,330.9347,-8.51517e-05,330.7742,330.61047,3.3365677e-17,-2.2498145e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1900800.0,-12264.428839609698,-6104.272,-6094.9814,0.0,0.0,0.0,-12199.254,0.0,0.0,0.15625
31695,-0.04238792,330.95273,296.88754,-0.04238792,330.9174,0.0,0.0,294.39276,273.6,330.659,-8.51517e-05,330.77673,330.61426,-1.6424688e-18,6.959604e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1901700.0,-12077.926651759573,-6064.6,-6058.3086,0.0,0.0,0.0,-12122.908,0.0,0.0,0.13275146
31710,-0.04238793,330.9731,297.84912,-0.04238793,330.94916,0.0,0.0,294.36145,273.45,329.56027,-8.515172e-05,330.77942,330.61816,-5.1964785e-18,-5.452923e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1902600.0,-11341.087783110072,-5897.041,-5892.7764,0.0,0.0,0.0,-11789.817,0.0,0.0,0.10144043
31725,-0.042387936,330.99176,300.0175,-0.042387936,330.97556,0.0,0.0,294.3337,273.3,327.03635,-8.515173e-05,330.78223,330.6222,3.3593711e-18,-1.2330226e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1903500.0,-9662.951454707969,-5514.329,-5511.4443,0.0,0.0,0.0,-11025.773,0.0,0.0,0.07369995
31740,-0.042387947,331.0092,303.29068,-0.042387947,330.9982,0.0,0.0,294.3,273.15,323.1191,-8.5151754e-05,330.78516,330.6263,-1.1468925e-18,7.677246e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1904400.0,-7091.3875824658135,-4934.708,-4932.7524,0.0,0.0,0.0,-9867.461,0.0,0.0,0.039978027
31755,-0.042387962,331.02557,307.4267,-0.042387962,331.01816,0.0,0.0,294.27042,273.0,318.00464,-8.515178e-05,330.7882,330.63052,-2.3317702e-17,-9.402687e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1905300.0,-3783.0685925317907,-4201.295,-4199.9746,0.0,0.0,0.0,-8401.27,0.0,0.0,0.010406494
31770,-0.04238798,331.0409,311.91528,-0.04238798,331.03583,0.0,0.0,294.2374,272.85,312.19217,-8.515183e-05,330.7914,330.63483,-2.9938183e-18,-4.8761423e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1906200.0,-99.02486003960931,-3404.9233,-3404.0215,0.0,0.0,0.0,-6808.945,0.0,0.0,-0.022613525
31785,-0.042388003,331.05518,316.20114,-0.042388003,331.05173,0.0,0.0,294.2063,272.7,306.32434,-8.515187e-05,330.79468,330.6392,-4.351217e-19,7.7694296e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,1907100.0,3532.317778967098,-2644.458,-2643.8442,0.0,0.0,0.0,-5288.3022,0.0,0.0,-0.053710938
31800,-0.042388033,331.06802,319.40033,-0.042388033,331.0657,0.0,0.0,294.17545,272.55,301.4799,-8.515192e-05,330.79803,330.64365,-7.8411536e-18,-2.2310438e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1908000.0,6409.031834059809,-2077.1965,-2076.7837,0.0,0.0,0.0,-4153.9805,0.0,0.0,-0.08456421
31815,-0.042388067,331.0792,321.31113,-0.042388067,331.07764,0.0,0.0,294.14056,272.49374,297.97214,-8.5151994e-05,330.80145,330.6481,2.440949e-19,4.1262437e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1908900.0,8346.918229423218,-1739.0077,-1738.7306,0.0,0.0,0.0,-3477.7383,0.0,0.0,-0.1194458
31830,-0.042388096,331.0882,321.94055,-0.042388096,331.08713,0.0,0.0,294.11142,272.55,295.9253,-8.515206e-05,330.80487,330.65256,-2.676641e-18,-3.146826e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1909800.0,9304.062074905418,-1628.555,-1628.3649,0.0,0.0,0.0,-3256.92,0.0,0.0,-0.14859009
31845,-0.042388137,331.09464,321.7335,-0.042388137,331.0939,0.0,0.0,294.07626,272.60626,294.8812,-8.515213e-05,330.80826,330.65698,1.13229065e-17,-7.2696956e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1910700.0,9603.426754601685,-1666.5664,-1666.4359,0.0,0.0,0.0,-3333.0024,0.0,0.0,-0.18374634
31860,-0.04238817,331.09763,321.05145,-0.04238817,331.09714,0.0,0.0,294.0463,272.55,294.44833,-8.5152205e-05,330.81155,330.66135,1.3239017e-20,-2.401777e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,1911600.0,9514.319830371765,-1788.5234,-1788.4365,0.0,0.0,0.0,-3576.96,0.0,0.0,-0.2137146
31875,-0.042388212,331.09695,320.19928,-0.042388212,331.09662,0.0,0.0,294.0136,272.35757,294.26358,-8.5152285e-05,330.81473,330.66556,-4.5255626e-18,-9.991136e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1912500.0,9275.633154427298,-1940.1183,-1940.0586,0.0,0.0,0.0,-3880.1768,0.0,0.0,-0.24639893
31890,12.020506,348.06335,294.15067,0.10613689,329.78052,3.930589,2.3156188,293.99652,272.09525,341.0455,0.012180407,347.9171,329.64197,0.9998365,-6.1169065e-15,0.6465759,0.0,2099137.2,0.0,343.15,343.15,-4372.49,1.0,1913400.0,2399032.3354939846,2721842.8,15882.895,2099137.2,0.0,6.2462077,2737725.8,2099137.2,2099143.5,-0.26348877
31905,5.228153,330.6548,294.83832,5.4937744,345.00937,2.632791,2.5357838,294.0814,271.78528,345.7359,0.010769464,329.86127,344.8939,0.013841847,1.0,0.0,0.37716505,0.0,264311.84,343.15,343.15,-4131.486,1.0,1914300.0,2302186.7052901145,786466.75,1157639.4,0.0,264311.84,5.168575,1944106.1,264311.84,264317.0,-0.17861938
31920,11.975721,329.90665,296.0476,11.975722,355.54236,6.311568,6.050801,294.21146,271.45,330.03915,0.024057634,330.82172,355.98816,0.99922764,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4099.417,1.0,1915200.0,3434576.0143030477,1703043.0,2992469.0,3246544.0,700785.6,12.362369,4695512.0,3947329.5,3947341.8,-0.048553467
31935,7.696844,343.48962,296.61005,7.696844,334.01895,3.9264638,3.7797484,294.25427,271.06006,340.10068,0.015461937,343.27264,334.10098,0.99922764,1.0,0.18830606,0.19628549,611343.94,137554.05,336.484,336.484,-4179.9126,1.0,1916100.0,2824287.39816105,1515464.2,1209308.1,611343.94,137554.05,7.706212,2724772.5,748898.0,748905.7,-0.0057373047
31950,8.251863,333.21115,296.59567,8.251863,334.8852,4.196976,4.038317,294.30807,270.61725,334.9952,0.016576895,333.21356,334.82727,0.99922764,1.0,0.14595394,0.11164606,473845.84,78239.95,333.151,333.151,-4138.33,1.0,1917000.0,2673489.408866635,1269012.9,1327031.5,473845.84,78239.95,8.235293,2596044.5,552085.8,552094.06,0.048065186
31965,8.756718,330.94736,296.3357,8.756718,330.56577,4.5425296,4.370686,294.3386,270.19086,331.2942,0.017591083,330.88867,330.52267,0.99922764,1.0,0.110054955,0.09278702,357298.25,65023.81,329.818,329.818,-4199.652,1.0,1917900.0,2582822.8486343506,1272955.2,1258921.0,357298.25,65023.81,8.913216,2531876.2,422322.06,422330.97,0.07858276
31980,10.308321,327.36435,296.03864,10.308321,327.37823,5.4434667,5.231276,294.34787,269.85,328.08612,0.020708047,327.3101,327.32578,0.99922764,1.0,0.07279743,0.0575468,236340.06,40327.97,326.485,326.485,-4197.998,1.0,1918800.0,2787291.4784331443,1356245.2,1356846.4,236340.06,40327.97,10.674743,2713091.5,276668.03,276678.72,0.08786011
31995,7.4458265,323.53702,295.85156,7.4458265,323.53586,3.771576,3.6307645,294.2434,269.65314,324.3205,0.014957677,323.50342,323.503,0.99922764,1.0,0.07688923,0.063500114,249624.28,44499.965,323.152,323.152,-4161.489,1.0,1919700.0,1788482.2020415072,865792.56,865756.3,249624.28,44499.965,7.4023404,1731548.9,294124.25,294131.66,-0.016601562
32010,8.516054,320.21384,295.8565,8.516054,320.219,4.3608828,4.195705,294.16672,269.55,320.6908,0.01710762,320.19547,320.19952,0.99922764,1.0,0.120296866,0.10373972,390549.06,72699.305,319.819,319.819,-4154.6665,1.0,1920600.0,1784393.5592654815,871199.0,871383.5,390549.06,72699.305,8.556587,1742582.5,463248.38,463256.94,-0.09329224
32025,8.284617,317.26395,296.06943,8.284617,317.22232,4.240068,4.0801625,294.1066,269.44687,317.6077,0.016642695,317.25293,317.20935,0.99922764,1.0,0.13306515,0.11587223,432001.84,81201.586,316.486,316.486,-4164.168,1.0,1921500.0,1505510.3650319553,737471.6,736023.25,432001.84,81201.586,8.3202305,1473494.9,513203.44,513211.75,-0.15341187
32040,12.858242,316.7413,296.4419,12.858242,316.71063,6.732638,6.442357,294.0427,269.25,316.14963,0.0258305,316.7671,316.7387,0.99922764,1.0,0.23464286,0.21948868,761778.4,153814.52,318.154,318.154,-4021.95,1.0,1922400.0,2138054.510968368,1096261.8,1094605.4,761778.4,153814.52,13.174995,2190867.0,915592.9,915606.06,-0.21731567
32055,7.24263,319.4704,296.91196,7.24263,319.5499,3.6521719,3.5159707,293.9528,268.975,319.0881,0.014549481,319.52866,319.60272,0.99922764,1.0,0.2721649,0.25278568,883595.3,177148.58,319.822,319.822,-4152.068,1.0,1923300.0,1355136.0085944452,686206.25,688624.56,883595.3,177148.58,7.1681423,1374830.8,1060743.9,1060751.0,-0.30722046
32070,7.4231086,308.0947,297.5139,7.772131,319.53934,3.8457997,3.701802,293.9043,268.7,316.5523,0.015262608,307.8671,319.53027,0.014115926,1.0,0.0,0.28424138,0.0,199192.28,320.378,320.378,-4150.74,1.0,1924200.0,1220419.0917144103,329878.53,718975.7,0.0,199192.28,7.5476017,1048854.2,199192.28,199199.83,-0.3557129
32085,8.03268,300.70212,298.14462,8.406728,322.40244,4.197542,4.03927,293.86215,268.425,311.83008,0.016512293,300.6656,322.4321,0.0141179655,1.0,0.0,0.39694974,0.0,278176.66,323.158,323.158,-4157.7363,1.0,1925100.0,949108.6632880297,86282.86,856501.1,0.0,278176.66,8.236813,942784.0,278176.66,278184.9,-0.39785767
32100,8.899038,309.67664,298.30237,8.899038,330.0701,4.587022,4.4124236,293.81442,268.15,312.00046,0.017876985,310.94592,330.86096,0.9996746,1.0,1.0,1.0,3246544.0,700785.6,324.27,324.27,-4163.9243,1.0,1926000.0,1028498.251863391,425124.2,1187349.5,3246544.0,700785.6,8.999445,1612473.8,3947329.5,3947338.5,-0.44558716
32115,9.7990675,326.3491,298.6156,9.7990675,319.68317,5.117515,4.9197416,293.73953,267.875,322.5285,0.019685024,326.31183,319.84027,0.99967074,1.0,0.49529314,0.49381784,1607990.9,346060.44,326.494,326.494,-4175.2144,1.0,1926900.0,1977049.517594719,1141401.8,867058.5,1607990.9,346060.44,10.037256,2008460.2,1954051.2,1954061.2,-0.5204773
32130,10.316471,327.42767,300.19434,10.316471,328.74057,5.4296093,5.2175684,293.71622,267.6,327.66534,0.02072442,327.45496,328.73996,0.99967074,1.0,0.57088333,0.53690153,1853397.9,376252.88,328.162,328.162,-4182.547,1.0,1927800.0,2391146.9409842994,1179998.1,1236884.9,1853397.9,376252.88,10.647178,2416883.0,2229650.8,2229661.5,-0.5437927
32145,10.531687,329.38745,301.50198,10.531687,329.21695,5.561121,5.3429074,293.73404,267.325,329.0573,0.02115676,329.3988,329.23035,0.99967074,1.0,0.58043194,0.53949726,1884397.9,378071.9,329.83,329.83,-4185.8564,1.0,1928700.0,2448522.162117763,1233460.2,1225918.5,1884397.9,378071.9,10.904028,2459378.8,2262469.8,2262480.8,-0.52597046
32160,10.548558,331.02655,302.3204,10.548558,331.0843,5.5717278,5.3530183,293.77716,267.05,330.7603,0.021190653,331.03986,331.0979,0.99967074,1.0,0.59627634,0.55551136,1935837.2,389294.34,331.498,331.498,-4186.327,1.0,1929600.0,2531173.143630156,1271795.5,1274353.6,1935837.2,389294.34,10.924746,2546149.0,2325131.5,2325142.5,-0.48284912
32175,10.162388,332.85007,302.68832,10.162388,332.86975,5.337637,5.129895,293.871,266.82858,332.54276,0.020414887,332.8651,332.88483,0.99967074,1.0,0.60008615,0.5562135,1948206.1,389786.4,333.166,333.166,-4181.5854,1.0,1930500.0,2559794.320899641,1287364.4,1288204.5,1948206.1,389786.4,10.467532,2575569.0,2337992.5,2338003.0,-0.38900757
32190,9.588243,334.5923,302.7352,9.588243,334.6066,4.993899,4.801688,293.9794,266.6845,334.27594,0.019261505,334.6078,334.62222,0.99967074,1.0,0.59280825,0.54741275,1924577.9,383618.97,334.834,334.834,-4174.2188,1.0,1931400.0,2551593.0475548203,1282904.5,1283480.9,1924577.9,383618.97,9.795588,2566385.5,2308196.8,2308206.5,-0.28060913
32205,8.864208,336.36993,302.53564,8.864208,336.37793,4.5686812,4.394906,294.09418,266.5732,336.01584,0.017807016,336.38693,336.39508,0.99967074,1.0,0.57690763,0.53057027,1872956.0,371816.0,336.502,336.502,-4165.3516,1.0,1932300.0,2503965.898852937,1259639.6,1259937.2,1872956.0,371816.0,8.963587,2519577.0,2244772.0,2244781.0,-0.16583252
32220,8.020419,338.15472,302.1193,8.020419,338.1553,4.0844264,3.930791,294.2095,266.45,337.7587,0.016111955,338.17346,338.1742,0.99967074,1.0,0.54982215,0.5032525,1785021.9,352672.12,338.17,338.17,-4155.7256,1.0,1933200.0,2411726.015667227,1213881.0,1213900.5,1785021.9,352672.12,8.015217,2427781.5,2137694.0,2137702.0,-0.05050659
32235,7.722854,339.22577,301.51135,7.722854,339.30432,3.921123,3.7742043,294.3197,266.31012,339.50348,0.015514188,339.1521,339.23914,0.99967074,1.0,0.52102363,0.47381794,1691526.1,332044.78,339.838,339.838,-4157.7383,1.0,1934100.0,2475551.4396640477,1223304.4,1225852.2,1691526.1,332044.78,7.6953273,2449156.5,2023570.9,2023578.6,0.059692383
32250,13.031011,343.14145,300.75336,13.031012,343.13623,7.08716,6.784458,294.41724,266.17935,342.20654,0.02617757,342.88092,342.9175,0.99967074,1.0,0.5063151,0.46258402,1643774.2,324172.22,341.506,341.506,-4182.448,1.0,1935000.0,4557603.491430745,2319910.8,2319625.2,1643774.2,324172.22,13.871618,4639536.0,1967946.5,1967960.4,0.15722656
32265,9.398954,345.13397,299.90244,9.398955,345.0838,4.880353,4.693107,294.49854,266.05893,344.84076,0.018881252,345.04462,345.01395,0.99967074,1.0,0.41472942,0.3726307,1346437.2,261134.23,343.15,343.15,-4170.4844,1.0,1935900.0,3563665.6482734564,1785542.5,1783562.1,1346437.2,261134.23,9.57346,3569104.5,1607571.5,1607581.1,0.23852539
32280,7.367565,340.64786,299.0557,7.3675656,340.624,3.7336154,3.594431,294.5611,265.95,342.3193,0.01480046,340.7015,340.65683,0.99967074,1.0,0.30282068,0.25732306,983120.6,180328.3,339.817,339.817,-4167.4404,1.0,1936800.0,2689349.649241683,1287018.5,1286280.1,983120.6,180328.3,7.3280463,2573298.5,1163448.9,1163456.2,0.30108643
32295,7.5024643,337.35315,298.29196,7.502465,337.29776,3.8035538,3.661474,294.58627,266.05804,338.10873,0.015071454,337.37018,337.3073,0.99967074,1.0,0.22524372,0.1915218,731263.6,134215.72,336.484,336.484,-4162.4087,1.0,1937700.0,2520406.02578993,1230831.6,1229086.4,731263.6,134215.72,7.465028,2459918.0,865479.4,865486.8,0.32626343
32310,7.5725284,334.63837,297.6379,7.5725284,334.52606,3.834011,3.6905327,294.59448,266.43253,334.87314,0.015212203,334.63434,334.5189,0.99967074,1.0,0.1582916,0.13217081,513900.62,92623.4,333.151,333.151,-4153.058,1.0,1938600.0,2379005.5119054387,1176785.5,1173213.6,513900.62,92623.4,7.524544,2349999.0,606524.0,606531.5,0.33447266
32325,7.726246,331.2092,297.10587,7.726246,331.11942,3.9466574,3.799206,294.58112,266.84076,331.5262,0.015521001,331.1655,331.0796,0.99967074,1.0,0.12513065,0.10437194,406242.16,73142.35,329.818,329.818,-4184.2285,1.0,1939500.0,2243800.7573673986,1106661.1,1103747.6,406242.16,73142.35,7.7458634,2210408.8,479384.5,479392.25,0.32110596
32340,9.707349,327.4622,296.70416,9.707349,327.3881,5.0696483,4.874189,294.55267,267.05,327.8054,0.019500773,327.40738,327.3383,0.99967074,1.0,0.10351377,0.08587156,336062.0,60177.555,326.485,326.485,-4180.0645,1.0,1940400.0,2547291.5009657983,1254031.2,1251010.2,336062.0,60177.555,9.943837,2505041.5,396239.56,396249.5,0.29266357
32355,9.276252,323.76465,296.42413,9.276252,323.75436,4.8331385,4.648551,294.51392,266.97433,324.47876,0.018634757,323.7115,323.70453,0.99967074,1.0,0.09841662,0.082145475,319513.88,57566.363,323.152,323.152,-4192.1475,1.0,1941300.0,2195722.820157084,1065193.5,1064792.9,319513.88,57566.363,9.481689,2129986.5,377080.25,377089.72,0.25390625
32370,8.542403,320.42078,296.2543,8.542403,320.43384,4.4122934,4.245775,294.46735,266.76608,321.39716,0.017160553,320.37045,320.38525,0.99967074,1.0,0.0883733,0.07343592,286907.8,51462.832,319.819,319.819,-4191.5415,1.0,1942200.0,1812154.1338132601,867047.0,867515.6,286907.8,51462.832,8.658069,1734562.6,338370.66,338379.3,0.20733643
32385,10.105312,317.2647,296.18304,10.105312,317.2351,5.2259693,5.0213723,294.41537,266.54977,317.87668,0.02030023,317.23276,317.20352,0.99967074,1.0,0.08245072,0.06924843,267679.88,48528.305,316.486,316.486,-4115.5864,1.0,1943100.0,1849620.1947549593,894754.6,893498.25,267679.88,48528.305,10.247341,1788252.9,316208.2,316218.44,0.15536499
32400,7.8377614,310.6242,296.19724,8.181227,314.4847,4.1040797,3.9501958,294.35886,266.45,313.49387,0.01609001,310.5404,314.48123,0.014587405,1.0,0.0,0.11420263,0.0,80031.56,315.375,315.375,-4183.4785,1.0,1944000.0,1168872.400289365,474915.66,628378.75,0.0,80031.56,8.0542755,1103294.4,80031.56,80039.62,0.098846436
32415,5.089818,306.04553,296.2816,5.323682,310.393,2.5509355,2.456988,294.28885,266.57187,310.23865,0.010459669,305.9492,310.26782,0.014587404,1.0,0.0,0.017050626,0.0,11948.833,309.82,309.82,-4128.8013,1.0,1944900.0,613142.2306173135,208726.19,315523.75,0.0,11948.833,5.0079236,524249.94,11948.833,11953.841,0.028839111
32430,5.870773,312.91928,296.39597,5.8697853,307.4335,2.9008653,2.7936823,294.2151,266.825,312.4537,0.011792611,312.69897,307.21088,1.0,0.23739073,0.077588655,0.0,251894.98,0.0,309.82,309.82,-4132.983,1.0,1945800.0,795323.2472550554,407419.47,272109.47,251894.98,0.0,5.6945477,679528.94,251894.98,251900.67,-0.044921875
32445,6.7014375,311.5569,296.51752,6.3817053,300.54376,3.2629719,3.1419098,294.14548,267.04062,305.74014,0.013141148,311.68082,300.4812,1.0,0.013804599,0.25339848,0.0,822669.25,0.0,313.156,313.156,-4139.9746,1.0,1946700.0,509022.7286893878,423298.6,107916.1,822669.25,0.0,6.4048815,531214.7,822669.25,822675.6,-0.11453247
32460,7.4454265,314.1199,296.65305,7.0950074,298.30307,3.663172,3.526448,294.07376,267.05,306.53796,0.0146049,314.12042,298.28638,1.0,0.013804599,0.25903958,0.0,840983.4,0.0,314.824,314.824,-4147.1997,1.0,1947600.0,606346.6177715099,546202.44,49169.13,840983.4,0.0,7.18962,595371.56,840983.4,840990.56,-0.18624878
32475,7.9376597,327.27524,296.74072,7.9376597,314.1139,4.035771,3.8840778,294.0129,266.82318,307.66647,0.015945705,328.16907,315.38495,1.0,0.9999999,1.0,1.0,3246544.0,700785.6,315.38,315.38,-4152.868,1.0,1948500.0,731718.9360637144,1017964.94,579189.7,3246544.0,700785.6,7.9198484,1597154.6,3947329.5,3947337.5,-0.24710083
32490,8.249335,302.2844,297.02887,8.644188,315.4474,4.3279114,4.164258,293.9742,266.50348,310.90897,0.016968422,302.18265,315.43738,0.013900469,1.0,0.0,0.27142778,0.0,190212.69,318.16,318.16,-4160.7935,1.0,1949400.0,989197.9805174287,182089.22,668695.2,0.0,190212.69,8.492169,850784.4,190212.69,190221.17,-0.28579712
32505,8.688614,298.85022,297.8048,9.102972,319.33585,4.5875373,4.412972,293.9442,266.18204,309.07718,0.017870465,298.8395,319.36533,0.01390048,1.0,0.0,0.3943547,0.0,276358.12,319.828,319.828,-4166.2065,1.0,1950300.0,846058.4406383191,38149.297,823185.0,0.0,276358.12,9.000509,861334.3,276358.12,276367.12,-0.3157959
32520,9.39365,322.64072,298.01477,9.39365,326.15283,4.877089,4.689983,293.90933,265.95,322.7365,0.018870596,322.70697,325.50296,0.9992952,1.0,0.49984136,0.012677709,1622756.9,8884.355,320.384,320.384,-4170.297,1.0,1951200.0,1959358.7063517135,971575.6,1110140.2,1622756.9,8884.355,9.567072,2081715.9,1631641.2,1631650.9,-0.3506775
32535,9.577919,322.38614,298.61963,9.57792,321.19183,4.9867435,4.794825,293.91647,265.79218,320.50433,0.019240769,322.3849,321.3299,0.9992952,1.0,0.44453222,0.502795,1443193.4,352351.5,323.164,323.164,-4173.169,1.0,1952100.0,1768529.8573690262,956061.6,908018.06,1443193.4,352351.5,9.781569,1864079.8,1795544.9,1795554.6,-0.34353638
32550,9.489445,324.57727,299.78445,9.489445,324.98157,4.9346633,4.745053,293.95758,265.6361,324.57648,0.019063033,324.59665,324.97464,0.9992952,1.0,0.47046787,0.428273,1527394.6,300127.53,324.832,324.832,-4172.37,1.0,1953000.0,1984966.8342769747,988134.25,1004247.75,1527394.6,300127.53,9.679716,1992382.0,1827522.1,1827531.8,-0.3024292
32565,9.180673,326.16278,300.48,9.180673,326.07455,4.752925,4.571246,294.02255,265.48697,325.7937,0.018442752,326.17722,326.0932,0.9992952,1.0,0.4633261,0.43414465,1504208.5,304242.3,326.5,326.5,-4168.7026,1.0,1953900.0,1960787.2462102363,990297.4,986895.5,1504208.5,304242.3,9.324171,1977192.9,1808450.8,1808460.1,-0.23745728
32580,8.738707,327.8639,300.7383,8.738707,327.9035,4.4954915,4.324805,294.09744,265.35,327.53754,0.0175549,327.8802,327.91965,0.9992952,1.0,0.46159732,0.42978564,1498596.0,301187.6,328.168,328.168,-4163.4727,1.0,1954800.0,1975922.3557156816,995578.4,997032.25,1498596.0,301187.6,8.820296,1992610.6,1799783.6,1799792.5,-0.16256714
32595,8.185616,329.56766,300.70822,8.185616,329.57812,4.1779647,4.020494,294.17773,265.225,329.2015,0.016443815,329.58536,329.5962,0.9992952,1.0,0.45561653,0.4223556,1479179.1,295980.72,329.836,329.836,-4157.1963,1.0,1955700.0,1967860.9786725247,992175.44,992535.3,1479179.1,295980.72,8.198459,1984710.8,1775159.9,1775168.1,-0.08227539
32610,7.545067,331.31686,300.50534,7.545067,331.3311,3.8165276,3.673705,294.2594,265.10416,330.91428,0.0151570365,331.336,331.35062,0.9992952,1.0,0.44378835,0.4094071,1440778.4,286906.62,331.504,331.504,-4150.3457,1.0,1956600.0,1935819.2511081141,976395.06,976845.7,1440778.4,286906.62,7.4902325,1953240.8,1727685.0,1727692.5,-0.00061035156
32625,7.192972,333.10608,300.1662,7.192972,333.06018,3.6205952,3.48556,294.33844,264.98126,332.19247,0.014449726,333.15964,333.1122,0.9992952,1.0,0.4452942,0.40992162,1445667.1,287267.2,333.172,333.172,-4146.697,1.0,1957500.0,1943637.7934520976,995129.7,993743.06,1445667.1,287267.2,7.1061554,1988872.8,1732934.2,1732941.4,0.078430176
32640,7.19021,334.55136,299.7134,7.19021,334.57132,3.6184185,3.4834561,294.40982,264.85,334.2366,0.014444176,334.57037,334.58926,0.9992952,1.0,0.4207284,0.38363552,1365913.2,268846.25,334.84,334.84,-4145.888,1.0,1958400.0,2094368.1556605953,1052067.1,1052669.9,1365913.2,268846.25,7.1018744,2104737.0,1634759.5,1634766.6,0.14981079
32655,7.1902156,336.46707,299.18988,7.1902156,336.47235,3.6184213,3.483459,294.4704,264.70468,335.99326,0.014444188,336.48795,336.49405,0.9992952,1.0,0.40032223,0.36361465,1299663.6,254815.9,336.508,336.508,-4145.8877,1.0,1959300.0,2232698.4916643198,1125730.4,1125889.9,1299663.6,254815.9,7.10188,2251620.2,1554479.5,1554486.6,0.21038818
