minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
32670,7.190215,337.073,298.6376,7.190215,337.0944,3.6184213,3.4834588,294.51733,264.55,337.40326,0.014444186,337.04068,337.06143,0.9992952,1.0,0.3108541,0.27290675,1009201.56,191249.14,334.842,334.842,-4145.8877,1.0,1960200.0,2351741.07991549,1160706.8,1161352.9,1009201.56,191249.14,7.10188,2322059.5,1200450.8,1200457.9,0.25732422
32685,7.1902213,332.76672,298.09775,7.1902213,332.645,3.6184247,3.483462,294.5473,264.39532,333.82416,0.014444199,332.7183,332.59567,0.9992952,1.0,0.20659673,0.17519422,670725.4,122773.586,331.509,331.509,-4145.8877,1.0,1961100.0,2167365.430795843,1046965.94,1043289.7,670725.4,122773.586,7.1018867,2090255.6,793498.94,793506.06,0.28729248
32700,7.1902313,329.15698,297.6047,7.1902313,329.1181,3.6184301,3.4834673,294.55353,264.25,330.00204,0.014444219,329.11887,329.08014,0.9992952,1.0,0.163305,0.13919938,530176.8,97548.92,328.176,328.176,-4145.888,1.0,1962000.0,1965407.8749726522,952846.25,951672.2,530176.8,97548.92,7.1018972,1904518.5,627725.75,627732.9,0.29351807
32715,7.190248,325.6358,297.2131,7.190248,325.60342,3.6184397,3.4834764,294.51297,264.11865,326.55142,0.014444253,325.59332,325.56076,0.9992952,1.0,0.13456641,0.11376428,436875.75,79724.37,324.843,324.843,-4145.888,1.0,1962900.0,1779834.4110854145,858338.25,857360.44,436875.75,79724.37,7.1019163,1715698.8,516600.12,516607.22,0.2529602
32730,7.1902547,322.10806,296.96936,7.1902547,322.09305,3.6184433,3.48348,294.45667,263.99554,322.96075,0.014444266,322.07104,322.05573,0.9992952,1.0,0.13010772,0.11132695,422400.44,78016.32,321.51,321.51,-4145.888,1.0,1963800.0,1576791.8076032742,759165.44,758712.0,422400.44,78016.32,7.101923,1517877.5,500416.75,500423.84,0.19665527
32745,8.606846,317.40463,296.8807,8.606846,318.7401,4.398356,4.231283,294.39148,263.87466,319.61182,0.01729001,317.1379,318.6791,0.9992952,1.0,0.0,0.12261223,0.0,85924.88,319.288,319.288,-4140.973,1.0,1964700.0,1650688.5952849074,741914.3,790190.25,0.0,85924.88,8.629639,1532104.5,85924.88,85933.516,0.13146973
32760,5.4257374,308.20602,296.93204,5.6763163,318.19138,2.7323472,2.6315727,294.31897,263.75,314.4578,0.011151276,308.09375,318.12668,0.014523374,1.0,0.0,0.12335271,0.0,86443.805,318.178,318.178,-4131.884,1.0,1965600.0,820825.0870366328,256912.72,506833.84,0.0,86443.805,5.36392,763746.56,86443.805,86449.17,0.05895996
32775,6.1895404,302.29355,297.06564,6.471712,318.19214,3.1484425,3.0317962,294.22913,263.58392,310.82083,0.012717387,302.21243,318.2479,0.014523374,1.0,0.0,0.2656048,0.0,186132.02,319.846,319.846,-4137.7266,1.0,1966500.0,734706.1885110406,135905.0,574243.3,0.0,186132.02,6.1802387,710148.3,186132.02,186138.2,-0.030883789
32790,7.076369,299.45688,297.20392,7.393277,320.6453,3.643225,3.507284,294.13098,263.3857,310.3254,0.014533798,299.43442,320.65894,0.014523374,1.0,0.0,0.324402,0.0,227336.27,321.514,321.514,-4146.4565,1.0,1967400.0,800961.3983003589,66959.664,727896.06,0.0,227336.27,7.150509,794855.75,227336.27,227343.42,-0.12902832
32805,8.181152,323.01624,297.36792,8.181152,337.71448,4.173589,4.0162587,294.03256,263.21964,315.30963,0.016434848,323.4549,337.1421,0.9994265,1.0,0.5739887,0.01,1863479.4,7007.856,322.07,322.07,-4155.213,1.0,1968300.0,1238451.0838506685,881297.7,1386341.6,1863479.4,7007.856,8.189848,2267639.2,1870487.2,1870495.5,-0.22744751
32820,8.847396,324.1142,297.91086,8.847396,320.72787,4.5572176,4.38389,293.97238,263.15,321.28265,0.017773243,324.08597,320.91757,0.9994265,1.0,0.42687994,0.49679756,1385884.5,348148.56,324.85,324.85,-4163.5024,1.0,1969200.0,1744648.902086044,973691.5,847858.94,1385884.5,348148.56,8.941108,1821550.5,1734033.0,1734042.0,-0.28762817
32835,9.199263,325.9908,299.28702,9.199263,326.83084,4.7629957,4.580862,293.9539,263.15,326.12598,0.018480096,326.01822,326.81796,0.9994265,1.0,0.49547622,0.44902885,1608585.4,314672.97,326.518,326.518,-4168.152,1.0,1970100.0,2083143.4444427714,1031752.0,1064208.0,1608585.4,314672.97,9.343858,2095960.0,1923258.4,1923267.8,-0.30612183
32850,9.300859,327.75464,300.3702,9.300859,327.59518,4.8230023,4.638272,293.96768,263.15,327.3549,0.01868419,327.76715,327.61456,0.9994265,1.0,0.5001042,0.46870163,1623610.1,328459.34,328.186,328.186,-4169.6895,1.0,1971000.0,2117584.917825434,1069734.6,1063505.8,1623610.1,328459.34,9.461274,2133240.5,1952069.5,1952079.0,-0.29232788
32865,9.248052,329.4108,301.00955,9.248053,329.47217,4.792126,4.6087413,293.9996,263.15,329.1099,0.018578108,329.42612,329.48688,0.9994265,1.0,0.5138327,0.47850156,1668180.4,335327.0,329.854,329.854,-4169.201,1.0,1971900.0,2192615.0231260182,1103156.0,1105539.9,1668180.4,335327.0,9.400867,2208696.0,2003507.4,2003516.8,-0.2604065
32880,9.074994,331.0931,301.3323,9.074994,331.1093,4.6908183,4.51181,294.04364,263.15,330.7679,0.018230457,331.1085,331.1251,0.9994265,1.0,0.5247857,0.487223,1703739.9,341438.88,331.522,331.522,-4167.1997,1.0,1972800.0,2253823.2365074237,1134332.4,1134950.0,1703739.9,341438.88,9.202628,2269282.5,2045178.8,2045188.0,-0.21636963
32895,8.811912,332.79556,301.48578,8.811912,332.8207,4.5376763,4.3652015,294.09473,263.15,332.46777,0.01770196,332.81137,332.83673,0.9994265,1.0,0.5330451,0.49330875,1730554.4,345703.7,333.19,333.19,-4164.1055,1.0,1973700.0,2303456.4252671544,1158776.0,1159706.6,1730554.4,345703.7,8.902878,2318482.5,2076258.0,2076266.9,-0.1652832
32910,8.466196,334.4915,301.51447,8.466196,334.51074,4.338195,4.174094,294.15076,263.15,334.13763,0.017007463,334.50885,334.52835,0.9994265,1.0,0.5367415,0.4950329,1742554.9,346911.94,334.858,334.858,-4160.125,1.0,1974600.0,2330316.779077657,1172597.6,1173282.4,1742554.9,346911.94,8.512289,2345880.0,2089466.8,2089475.2,-0.10925293
32925,8.052699,336.21484,301.43176,8.052699,336.23315,4.10221,3.9478376,294.2092,263.15,335.85388,0.016176803,336.23254,336.251,0.9994265,1.0,0.534499,0.49100602,1735274.5,344089.97,336.526,336.526,-4155.517,1.0,1975500.0,2338727.3341827495,1176410.2,1177029.5,1735274.5,344089.97,8.050048,2353439.8,2079364.5,2079372.5,-0.050811768
32940,7.588591,337.94217,301.24448,7.588591,337.95615,3.8406713,3.696878,294.26746,263.15,337.5433,0.015244471,337.96124,337.97552,0.9994265,1.0,0.52748126,0.4826711,1712491.1,338248.97,338.194,338.194,-4150.5625,1.0,1976400.0,2324097.0034421477,1169631.9,1170077.4,1712491.1,338248.97,7.537549,2339709.2,2050740.1,2050747.6,0.007446289
32955,7.228038,339.5801,300.9635,7.2280383,339.5975,3.6389992,3.503216,294.32263,263.06903,339.216,0.014520168,339.5905,339.60907,0.9994265,1.0,0.5170927,0.47108287,1678764.2,330128.1,339.862,339.862,-4145.8286,1.0,1977300.0,2332817.648764467,1172313.8,1172841.9,1678764.2,330128.1,7.1422153,2345155.5,2008892.4,2008899.5,0.06262207
32970,7.169827,340.48676,300.60815,7.1698275,340.49686,3.6212928,3.486504,294.37216,262.8841,339.89853,0.0144032305,340.64297,340.63626,0.9994265,1.0,0.57631195,0.5262667,1871022.1,368800.12,341.53,341.53,-4162.809,1.0,1978200.0,2376814.962725899,1200875.2,1201179.5,1871022.1,368800.12,7.1077967,2402054.8,2239822.2,2239829.2,0.1121521
32985,10.0876255,343.5259,300.19583,10.0876255,343.57986,5.233099,5.0286303,294.41382,262.6821,343.457,0.0202647,343.4941,343.54947,0.9994265,1.0,0.49172702,0.44075632,1596413.4,308875.7,343.15,343.15,-4130.29,1.0,1979100.0,3682033.4149435437,1835809.9,1838095.9,1596413.4,308875.7,10.261729,3673905.8,1905289.0,1905299.2,0.1538086
33000,10.636685,343.5281,299.769,10.636685,343.48926,5.5705338,5.3503804,294.44937,262.55,343.4446,0.021367688,343.51245,343.4759,0.9994265,1.0,0.46244758,0.41361335,1501356.4,289854.28,343.15,343.15,-4143.405,1.0,1980000.0,3919635.4791713473,1954897.2,1953161.6,1501356.4,289854.28,10.920914,3908059.0,1791210.6,1791221.5,0.18936157
33015,13.434748,342.67038,298.9973,13.434748,342.57385,7.4018965,7.0808516,294.65225,262.52444,342.9506,0.026988624,342.5467,342.46356,0.9994265,1.0,0.31086206,0.26674667,1009227.4,186932.23,339.817,339.817,-4218.709,1.0,1980900.0,4982201.563959359,2464293.8,2458847.2,1009227.4,186932.23,14.482748,4923141.0,1196159.6,1196174.1,0.39224243
33030,7.4361024,339.03064,297.8168,7.4361024,338.73288,3.7647495,3.6241813,294.78998,262.55,340.16653,0.014938142,338.9765,338.67532,0.9994265,1.0,0.050551463,0.030329695,164117.55,21254.615,336.484,336.484,-4159.768,1.0,1981800.0,2657030.495160416,1287175.4,1277875.8,164117.55,21254.615,7.388931,2565051.0,185372.16,185379.55,0.52996826
33045,-0.042385958,336.4355,297.29694,-0.042385947,336.36072,-3.309784e-39,-3.306065e-39,294.85507,262.57556,337.3944,-8.5147745e-05,336.36502,336.28354,-7.0203625e-09,-7.033806e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30009,0.0,1982700.0,-14339.679602479639,-6967.485,-6954.173,0.0,0.0,-6.61585e-39,-13921.658,0.0,-6.61585e-39,0.59506226
33060,-0.042387918,336.48166,297.29694,-0.042387918,336.43118,0.0,0.0,294.87286,262.55,337.3944,-8.515169e-05,336.36737,336.2864,-1.1659963e-15,-1.1686708e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1983600.0,-14340.343736522866,-6976.027,-6967.0405,0.0,0.0,0.0,-13943.067,0.0,0.0,0.612854
33075,-0.042387918,336.51752,297.29694,-0.042387918,336.48343,0.0,0.0,294.8667,262.43353,337.3944,-8.515169e-05,336.36987,336.28937,1.3943858e-17,-2.5431842e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1984500.0,-14340.343736522866,-6982.4106,-6976.342,0.0,0.0,0.0,-13958.752,0.0,0.0,0.60668945
33090,-0.042387918,336.54648,297.29694,-0.042387918,336.5235,0.0,0.0,294.85013,262.2659,337.3944,-8.515169e-05,336.37253,336.29245,-9.458963e-31,3.017722e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1985400.0,-14340.343736522866,-6987.5664,-6983.4756,0.0,0.0,0.0,-13971.042,0.0,0.0,0.5901184
33105,-0.042387918,336.57083,297.29694,-0.042387918,336.55527,0.0,0.0,294.8245,262.11533,337.3944,-8.515169e-05,336.3753,336.29565,-9.907e-42,3.161e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1986300.0,-14340.343736522866,-6991.9023,-6989.1313,0.0,0.0,0.0,-13981.033,0.0,0.0,0.56448364
33120,-0.042387918,336.59232,297.29694,-0.042387918,336.5818,0.0,0.0,294.79578,262.05,337.3944,-8.515169e-05,336.37823,336.29898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1987200.0,-14340.343736522866,-6995.727,-6993.8525,0.0,0.0,0.0,-13989.58,0.0,0.0,0.5357666
33135,-0.042387918,336.61197,297.29694,-0.042387918,336.60486,0.0,0.0,294.7626,262.05,337.3944,-8.515169e-05,336.38132,336.3024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1988100.0,-14340.343736522866,-6999.226,-6997.96,0.0,0.0,0.0,-13997.186,0.0,0.0,0.502594
33150,-0.042387918,336.6304,297.29694,-0.042387918,336.62558,0.0,0.0,294.72943,262.05,337.3944,-8.515169e-05,336.38452,336.30597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989000.0,-14340.343736522866,-7002.5073,-7001.649,0.0,0.0,0.0,-14004.156,0.0,0.0,0.4694214
33165,-0.042387918,336.64795,297.29694,-0.042387918,336.64468,0.0,0.0,294.6845,262.05,337.3944,-8.515169e-05,336.38788,336.30966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989900.0,-14340.343736522866,-7005.6313,-7005.0503,0.0,0.0,0.0,-14010.682,0.0,0.0,0.4244995
33180,-0.042387918,336.6648,297.29694,-0.042387918,336.66257,0.0,0.0,294.64,262.05,337.3944,-8.515169e-05,336.39136,336.31345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1990800.0,-14340.343736522866,-7008.6304,-7008.234,0.0,0.0,0.0,-14016.864,0.0,0.0,0.38000488
33195,-0.042387918,336.68085,297.29694,-0.042387918,336.67935,0.0,0.0,294.595,262.05,337.3944,-8.515169e-05,336.39496,336.31735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1991700.0,-14340.343736522866,-7011.4883,-7011.222,0.0,0.0,0.0,-14022.711,0.0,0.0,0.33499146
33210,-0.042387918,336.69598,297.29694,-0.042387918,336.69495,0.0,0.0,294.54755,262.05,337.3944,-8.515169e-05,336.39868,336.32132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1992600.0,-14340.343736522866,-7014.183,-7013.998,0.0,0.0,0.0,-14028.182,0.0,0.0,0.28753662
33225,-0.042387918,336.70984,297.29694,-0.042387918,336.70914,0.0,0.0,294.50085,262.05,337.3944,-8.515169e-05,336.40247,336.32538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1993500.0,-14340.343736522866,-7016.6494,-7016.5244,0.0,0.0,0.0,-14033.174,0.0,0.0,0.24084473
33240,-0.042387918,336.72205,297.29694,-0.042387918,336.72156,0.0,0.0,294.45184,262.05,337.3944,-8.515169e-05,336.40634,336.3295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1994400.0,-14340.343736522866,-7018.8228,-7018.736,0.0,0.0,0.0,-14037.559,0.0,0.0,0.1918335
33255,-0.042387918,336.7319,297.3039,-0.042387918,336.7316,0.0,0.0,294.40433,261.95624,337.38196,-8.5151696e-05,336.41022,336.33362,-3.1649264e-17,-7.7261244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1995300.0,-14333.403518666188,-7019.339,-7019.2847,0.0,0.0,0.0,-14038.623,0.0,0.0,0.14431763
33270,-0.042387925,336.739,297.63797,-0.042387925,336.7388,0.0,0.0,294.35443,261.75,336.81882,-8.515171e-05,336.41406,336.3377,-4.286165e-18,-8.0563545e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1996200.0,-14012.527878779756,-6961.131,-6961.093,0.0,0.0,0.0,-13922.224,0.0,0.0,0.09442139
33285,-0.04238794,336.74274,299.73315,-0.04238794,336.7426,0.0,0.0,294.306,261.54376,333.3405,-8.515174e-05,336.41782,336.34174,4.605335e-18,-4.6993276e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1997100.0,-12019.246026964403,-6588.7915,-6588.77,0.0,0.0,0.0,-13177.562,0.0,0.0,0.04598999
33300,-0.042387966,336.74243,303.65234,-0.042387966,336.7423,0.0,0.0,294.25604,261.45,326.52948,-8.515179e-05,336.42145,336.3456,2.7282896e-18,-8.267321e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1998000.0,-8181.72228761922,-5891.0107,-5890.989,0.0,0.0,0.0,-11782.0,0.0,0.0,-0.003967285
33315,-0.042388,336.7369,308.67905,-0.042388,336.73685,0.0,0.0,294.20615,261.45,317.1821,-8.5151856e-05,336.42484,336.34933,-4.2576542e-19,-9.816543e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1998900.0,-3041.01268967365,-4995.13,-4995.119,0.0,0.0,0.0,-9990.249,0.0,0.0,-0.053863525
33330,-0.042388044,336.7255,313.3199,-0.042388044,336.72546,0.0,0.0,294.15387,261.45,307.64932,-8.515194e-05,336.42795,336.35275,2.2419392e-17,6.836483e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1999800.0,2028.0096411601,-4166.8955,-4166.89,0.0,0.0,0.0,-8333.785,0.0,0.0,-0.10614014
33345,-0.042388093,336.70755,316.19986,-0.042388093,336.70752,0.0,0.0,294.1018,261.45,300.46713,-8.5152045e-05,336.43066,336.35583,5.8455856e-19,6.4597615e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2000700.0,5626.630327217441,-3650.984,-3650.9783,0.0,0.0,0.0,-7301.962,0.0,0.0,-0.15820312
33360,-0.042388152,336.68182,317.0502,-0.042388152,336.68182,0.0,0.0,294.04312,261.45,296.4611,-8.515216e-05,336.4329,336.35852,4.442569e-18,7.3501e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2001600.0,7363.470822039631,-3495.0225,-3495.0225,0.0,0.0,0.0,-6990.045,0.0,0.0,-0.21688843
33375,59.359455,326.31216,294.20056,1.3399887,335.89716,37.679516,0.0,293.94662,261.45,324.59763,0.06096856,326.47784,335.4917,0.99984264,1.5784824e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-2287.577,1.0,2002500.0,7783713.881184054,8005734.5,234666.45,3246544.0,0.0,37.679516,8240401.0,3246544.0,3246581.8,-0.313385
33390,6.475741,353.37546,294.32938,6.4757414,339.08337,3.230105,3.1103702,293.91238,261.45,342.1113,0.013008904,354.13766,340.39603,0.99984384,0.99999696,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4143.233,1.0,2003400.0,2610679.740882415,1605941.9,1217224.2,3246544.0,700785.6,6.340475,2823166.0,3947329.5,3947335.8,-0.34762573
33405,5.8648915,315.08746,295.9671,6.146276,342.75653,2.975003,2.8650298,293.99423,261.45,333.53635,0.01206442,314.70828,342.8086,0.014190104,1.0,0.0,0.495361,0.0,347141.88,343.15,343.15,-4136.83,1.0,2004300.0,1903654.752608918,470983.16,1207839.1,0.0,347141.88,5.8400326,1678822.2,347141.88,347147.72,-0.2657776
33420,6.062342,348.7975,297.5254,6.062342,355.63538,3.014504,2.9031959,294.08243,261.45,345.66748,0.01217844,349.2181,354.3308,0.99942946,1.0,0.85785913,0.01,2785077.5,7007.856,343.15,343.15,-4150.393,1.0,2005200.0,2462441.249690528,1305481.8,1479587.0,2785077.5,7007.856,5.9177,2785068.8,2792085.2,2792091.2,-0.17758179
33435,7.9433846,343.6195,298.0154,7.9433846,342.33978,4.056633,3.9044666,294.10532,261.3797,342.0418,0.015957205,343.6093,342.63687,0.99942946,1.0,0.4138522,0.5408941,1343589.5,379050.78,343.15,343.15,-4172.102,1.0,2006100.0,2950660.5957445004,1521453.6,1478759.2,1343589.5,379050.78,7.9610996,3000213.0,1722640.2,1722648.2,-0.1546936
33450,8.819202,341.90894,298.0626,8.819202,342.0625,4.5697813,4.3965807,294.15955,261.22083,342.6423,0.017716605,341.92978,342.02225,0.99942946,1.0,0.40057325,0.3152106,1300478.6,220895.06,340.928,340.928,-4191.375,1.0,2007000.0,3317164.8578722854,1624097.0,1629785.1,1300478.6,220895.06,8.966362,3253882.0,1521373.8,1521382.8,-0.10046387
33465,7.365903,338.9242,297.91058,7.3659034,338.8179,3.7281237,3.5890636,294.20407,261.05157,339.83005,0.014797121,338.92352,338.8211,0.99942946,1.0,0.2537662,0.22191676,823863.1,155516.08,337.595,337.595,-4162.053,1.0,2007900.0,2605207.057806729,1268829.6,1265541.2,823863.1,155516.08,7.3171873,2534371.0,979379.2,979386.5,-0.05593872
33480,10.487207,335.07547,297.62805,10.487207,335.03238,5.5275145,5.3107176,294.23343,260.95,335.78452,0.021067405,334.9834,334.94702,0.99942946,1.0,0.21774344,0.18499446,706913.6,129641.46,334.262,334.262,-4180.005,1.0,2008800.0,3376202.2437177505,1649419.1,1647521.1,706913.6,129641.46,10.838232,3296940.2,836555.06,836565.9,-0.02658081
33495,7.2403083,332.22137,297.3897,7.2403083,332.13162,3.6582577,3.521966,294.21292,261.0047,332.34015,0.014544818,332.20425,332.1156,0.99942946,1.0,0.20343263,0.17601395,660453.0,123348.05,330.929,330.929,-4160.878,1.0,2009700.0,2135060.6237121155,1059206.4,1056477.1,660453.0,123348.05,7.1802235,2115683.5,783801.06,783808.25,-0.047088623
33510,8.94416,328.10886,297.22614,8.94416,328.1127,4.637147,4.460961,294.20166,261.17917,329.11353,0.01796763,328.04108,328.04855,0.99942946,1.0,0.19360143,0.16688438,628535.5,116950.17,327.596,327.596,-4187.4023,1.0,2010600.0,2406351.499900984,1160124.0,1160268.5,628535.5,116950.17,9.098108,2320392.5,745485.7,745494.8,-0.05834961
33525,7.4843407,325.5468,297.143,7.4843407,325.4277,3.8017662,3.6599302,294.18478,261.36407,325.27728,0.015035046,325.59418,325.4687,0.99942946,1.0,0.19346292,0.16999124,628085.9,119127.42,324.263,324.263,-4171.895,1.0,2011500.0,1776600.6782259864,892851.9,889107.75,628085.9,119127.42,7.4616966,1781959.6,747213.3,747220.75,-0.07522583
33540,8.142016,322.07358,297.12683,8.142016,321.96216,4.119523,3.9637256,294.1628,261.45,322.09064,0.01635623,322.0685,321.95496,0.99942946,1.0,0.15978488,0.13856307,518748.66,97103.01,320.93,320.93,-4121.0728,1.0,2012400.0,1714917.7485873224,853090.6,849280.5,518748.66,97103.01,8.083248,1702371.1,615851.7,615859.75,-0.09719849
33555,9.724312,321.2577,297.27542,9.724313,321.19995,5.0047026,4.810295,294.04346,261.36603,320.39,0.019534852,321.3087,321.2524,0.99942946,1.0,0.27249458,0.25429156,884665.6,178203.88,322.598,322.598,-4114.2363,1.0,2013300.0,1896468.7198775436,979486.44,977128.4,884665.6,178203.88,9.814998,1956614.8,1062869.5,1062879.4,-0.21655273
33570,7.5462193,324.4898,297.72147,7.54622,324.56226,3.815502,3.6726856,293.93246,261.1844,323.83475,0.015159353,324.44595,324.5315,0.99942946,1.0,0.3096848,0.2887995,1005405.4,202386.53,324.266,324.266,-4148.441,1.0,2014200.0,1662613.8487008575,848399.06,850695.3,1005405.4,202386.53,7.488188,1699094.4,1207791.9,1207799.4,-0.32754517
33585,8.491426,324.37762,298.53732,8.491426,324.30948,4.351135,4.186461,293.84988,261.01056,323.7196,0.017058147,324.41736,324.34854,0.99942946,1.0,0.44298652,0.41515556,1438175.1,290935.03,325.934,325.934,-4158.8384,1.0,2015100.0,1804164.8624211915,921568.3,919137.94,1438175.1,290935.03,8.537596,1840706.2,1729110.1,1729118.6,-0.41012573
33600,9.212579,326.8752,299.56064,9.212579,326.9581,4.7702737,4.587812,293.79706,260.95,326.55624,0.018506845,326.89026,326.97333,0.99942946,1.0,0.49550354,0.46438372,1608674.0,325433.44,327.602,327.602,-4167.816,1.0,2016000.0,2098334.6936644013,1056878.2,1060085.4,1608674.0,325433.44,9.358086,2116963.5,1934107.5,1934116.9,-0.46295166
33615,9.484899,328.66605,300.49435,9.484899,328.69028,4.931484,4.742002,293.80292,261.0047,328.33398,0.0190539,328.68277,328.70715,0.99942946,1.0,0.5271601,0.49215898,1711448.4,344897.94,329.27,329.27,-4171.8716,1.0,2016900.0,2227904.891436367,1122263.8,1123229.0,1711448.4,344897.94,9.673487,2245492.8,2056346.2,2056355.9,-0.4570923
33630,9.496728,330.46646,301.18057,9.496728,330.4977,4.938794,4.748997,293.8409,261.10626,330.15384,0.019077664,330.48166,330.51312,0.99942946,1.0,0.54498446,0.50724053,1769316.1,355466.88,330.938,330.938,-4172.299,1.0,2017800.0,2321517.4592199675,1168104.5,1169351.0,1769316.1,355466.88,9.687792,2337455.5,2124783.0,2124792.8,-0.4190979
33645,9.31633,332.18845,301.58844,9.31633,332.21313,4.832512,4.647376,293.89993,261.2547,331.87646,0.01871527,332.20386,332.22873,0.99942946,1.0,0.5553047,0.5150116,1802821.1,360912.72,332.606,332.606,-4170.2515,1.0,2018700.0,2380763.9506684607,1197335.0,1198301.0,1802821.1,360912.72,9.479888,2395636.0,2163733.8,2163743.2,-0.3600769
33660,8.958591,333.93954,301.76105,8.958591,333.9599,4.6231413,4.447037,293.97552,261.45,333.597,0.01799662,333.95636,333.9769,0.99942946,1.0,0.5583529,0.51602983,1812717.2,361626.28,334.274,334.274,-4166.0405,1.0,2019600.0,2406344.9837558437,1210750.9,1211516.8,1812717.2,361626.28,9.070179,2422267.5,2174343.5,2174352.5,-0.28448486
33675,8.433834,335.71442,301.72156,8.433834,335.7284,4.3198824,4.1565495,294.06372,261.68344,335.3437,0.016942453,335.7325,335.74664,0.99942946,1.0,0.55103475,0.50714535,1788958.6,355400.16,335.942,335.942,-4160.0225,1.0,2020500.0,2392493.745563797,1204098.5,1204593.6,1788958.6,355400.16,8.476432,2408692.0,2144358.8,2144367.2,-0.19628906
33690,7.757843,337.51294,301.47687,7.757843,337.5197,3.9359422,3.7883244,294.16022,261.9454,337.10336,0.015584475,337.53256,337.5395,0.99942946,1.0,0.531974,0.48725402,1727077.1,341460.6,337.61,337.61,-4152.672,1.0,2021400.0,2331925.004432759,1174161.2,1174382.0,1727077.1,341460.6,7.7242665,2348543.2,2068537.8,2068545.5,-0.09979248
33705,7.89779,338.73846,301.0339,7.89779,338.7558,3.9990177,3.8485153,294.2588,262.23468,338.5196,0.01586561,338.77786,338.791,0.99942946,1.0,0.5236829,0.47729957,1700159.4,334484.66,339.278,339.278,-4136.868,1.0,2022300.0,2497879.9809052246,1250687.4,1251262.4,1700159.4,334484.66,7.847533,2501949.8,2034644.0,2034651.9,-0.0012207031
33720,10.93223,341.21625,300.42084,10.93223,341.238,5.7408133,5.512092,294.35126,262.55,340.7129,0.021961398,341.15952,341.19296,0.99942946,1.0,0.51745945,0.4715326,1679954.8,330443.28,340.946,340.946,-4139.692,1.0,2023200.0,3716453.3031868814,1873136.2,1874135.2,1679954.8,330443.28,11.252905,3747271.5,2010398.0,2010409.2,0.09124756
33735,7.8377366,342.5912,299.69534,7.8377366,342.61478,3.9979453,3.8481805,294.43042,262.9646,342.73083,0.015744971,342.63406,342.6509,0.99942946,1.0,0.45329267,0.4061382,1471634.6,284615.8,342.614,342.614,-4172.283,1.0,2024100.0,2845888.825137979,1412066.5,1412843.0,1471634.6,284615.8,7.8461256,2824909.5,1756250.5,1756258.4,0.17041016
33750,7.4776115,341.39142,298.93738,7.4776115,341.43063,3.8072891,3.6654246,294.49527,263.46933,342.7955,0.015021528,341.36966,341.3995,0.99942946,1.0,0.29253638,0.24796203,949732.2,173768.22,339.281,339.281,-4182.596,1.0,2025000.0,2767027.366006283,1333310.2,1334541.9,949732.2,173768.22,7.4727135,2667852.0,1123500.4,1123507.9,0.23526001
33765,7.1903415,337.67435,298.20303,7.1903415,337.47424,3.6187954,3.4838243,294.5401,263.9394,338.21335,0.014444441,337.61218,337.41867,0.99942946,1.0,0.17429292,0.1458114,565849.6,102182.52,335.948,335.948,-4146.256,1.0,2025900.0,2427291.7942926143,1192011.2,1185968.2,565849.6,102182.52,7.1026196,2377979.5,668032.1,668039.25,0.28009033
33780,7.190229,333.30707,297.5553,7.190229,333.2768,3.618429,3.4834661,294.54352,264.25,334.0106,0.014444214,333.2815,333.25024,0.99942946,1.0,0.16447897,0.13916495,533988.25,97524.8,332.615,332.615,-4145.888,1.0,2026800.0,2211585.7935420936,1079666.2,1078752.1,533988.25,97524.8,7.1018953,2158418.5,631513.06,631520.2,0.2835083
33795,7.190238,330.1943,297.05252,7.190238,330.16248,3.618434,3.483471,294.5221,264.4264,331.051,0.014444233,330.15405,330.12173,0.99942946,1.0,0.1355394,0.113235086,440034.6,79353.52,329.282,329.282,-4145.888,1.0,2027700.0,2062543.8921050203,1000848.75,999887.5,440034.6,79353.52,7.101905,2000736.2,519388.12,519395.22,0.26208496
33810,7.1902413,326.66434,296.69736,7.1902413,326.63907,3.6184359,3.4834728,294.48718,264.58112,327.5375,0.014444239,326.62503,326.59976,0.99942946,1.0,0.11946352,0.10020403,387843.56,70221.54,325.949,325.949,-4145.888,1.0,2028600.0,1870942.4805733762,904973.25,904210.1,387843.56,70221.54,7.1019087,1809183.4,458065.1,458072.2,0.22717285
33825,7.1902466,323.2825,296.47824,7.1902466,323.26843,3.6184387,3.4834757,294.44522,264.72025,324.1269,0.014444251,323.24506,323.23065,0.99942946,1.0,0.113562085,0.095835246,368684.28,67159.96,322.616,322.616,-4145.888,1.0,2029500.0,1677328.992969683,809462.8,809037.94,368684.28,67159.96,7.1019144,1618500.8,435844.25,435851.34,0.18521118
33840,7.1902485,319.9591,296.3778,7.1902485,319.94464,3.6184397,3.4834764,294.3995,264.85,320.80084,0.014444253,319.92157,319.90668,0.99942946,1.0,0.1080404,0.09161933,350757.9,64205.508,319.283,319.283,-4145.888,1.0,2030400.0,1481644.507233716,712132.7,711695.8,350757.9,64205.508,7.1019163,1423828.5,414963.4,414970.5,0.13949585
33855,8.373973,311.79486,296.37863,8.761751,317.09576,4.353158,4.1874714,294.34317,264.97382,316.11774,0.017211696,311.6646,317.0755,0.014130539,1.0,0.0,0.12529044,0.0,87801.74,318.172,318.172,-4117.579,1.0,2031300.0,1426922.620467269,542199.4,762377.1,0.0,87801.74,8.540629,1304576.5,87801.74,87810.28,0.0831604
33870,5.080175,306.48163,296.46167,5.3284736,313.4153,2.5495288,2.4556317,294.2814,265.0948,311.78162,0.010454796,306.37048,313.29318,0.014130539,1.0,0.0,0.04818268,0.0,33765.73,312.617,312.617,-4128.5527,1.0,2032200.0,672701.0517532108,213793.19,379415.6,0.0,33765.73,5.0051603,593208.75,33765.73,33770.734,0.021392822
33885,6.4230175,315.0389,296.56564,6.175868,309.56976,3.129744,3.0137808,294.21487,265.21835,315.46765,0.012654743,314.80304,309.3054,1.0,0.015533799,0.09935485,0.0,322559.88,0.0,312.617,312.617,-4134.8716,1.0,2033100.0,1004640.2398809675,498347.28,337309.28,322559.88,0.0,6.143525,835656.56,322559.88,322566.03,-0.045135498
33900,6.5442348,315.01434,296.68143,6.236564,301.89612,3.1810153,3.0631192,294.1551,265.35,308.31705,0.012837464,315.0971,301.82333,1.0,0.013936318,0.26132685,0.0,848409.1,0.0,315.953,315.953,-4138.6167,1.0,2034000.0,627361.7878668574,503894.6,136591.38,848409.1,0.0,6.2441344,640486.0,848409.1,848415.4,-0.10491943
33915,7.1505384,316.76492,296.8252,6.8181114,299.08957,3.5052326,3.3747342,294.0981,265.4934,308.27545,0.014030581,316.7759,299.06512,1.0,0.013936318,0.28107116,0.0,912509.9,0.0,317.065,317.065,-4144.378,1.0,2034900.0,674745.7628178154,598835.1,64842.76,912509.9,0.0,6.8799667,663677.9,912509.9,912516.75,-0.16189575
33930,7.364178,309.41852,296.92926,7.714878,320.3256,3.8134403,3.6707413,294.04913,265.6449,318.9378,0.015145911,309.11688,320.19922,0.014030724,1.0,0.0,0.23562652,0.0,165123.67,317.065,317.065,-4150.299,1.0,2035800.0,1400025.7341388534,386287.1,758099.4,0.0,165123.67,7.4841814,1144386.5,165123.67,165131.16,-0.21087646
33945,7.6930823,300.4341,297.4086,8.056748,319.4631,4.002144,3.851854,294.02844,265.79892,310.06137,0.015819658,300.38568,319.5325,0.014044032,1.0,0.0,0.3727894,0.0,261245.45,320.957,320.957,-4154.1763,1.0,2036700.0,840682.5200468574,97757.17,746287.9,0.0,261245.45,7.853998,844045.06,261245.45,261253.31,-0.23156738
33960,8.269039,298.99225,297.83325,8.26904,322.22534,4.2243867,4.0649805,294.0019,265.95,310.69064,0.016611403,298.98938,322.24033,0.9927748,1.0,0.0,0.38058043,0.0,266705.28,322.069,322.069,-4156.9272,1.0,2037600.0,897033.0914740885,40251.91,847136.5,0.0,266705.28,8.289368,887388.44,266705.28,266713.56,-0.25811768
33975,8.430153,325.12238,297.9782,8.430153,317.13428,4.317162,4.1539283,294.00555,266.11124,321.61978,0.016935056,325.07248,317.25662,0.9990223,1.0,0.40313402,0.3672295,1308792.4,257349.14,324.293,324.293,-4159.3584,1.0,2038500.0,1681559.5917018186,961083.7,678252.0,1308792.4,257349.14,8.47109,1639335.8,1566141.5,1566150.0,-0.25445557
33990,8.179607,325.37772,298.78284,8.179607,327.16235,4.174258,4.0169334,294.05753,266.27386,325.5729,0.016431745,325.41296,327.16833,0.9990223,1.0,0.4391768,0.41753373,1425806.8,292601.62,325.961,325.961,-4156.829,1.0,2039400.0,1848871.9018116854,913649.8,974959.9,1425806.8,292601.62,8.191192,1888609.8,1718408.4,1718416.6,-0.20248413
34005,7.684945,327.55164,299.38278,7.6849456,327.20267,3.8947892,3.748825,294.13287,266.39957,327.0878,0.015438034,327.56592,327.22006,0.9990223,1.0,0.4169223,0.38337967,1353556.5,268666.97,327.629,327.629,-4151.691,1.0,2040300.0,1796386.2055516643,909199.6,897936.06,1353556.5,268666.97,7.6436143,1807135.8,1622223.5,1622231.1,-0.12713623
34020,7.1924834,329.07675,299.5278,7.192484,329.16992,3.6197982,3.4847836,294.21625,266.45,328.7258,0.014448744,329.08942,329.18378,0.9990223,1.0,0.40135866,0.37132785,1303028.5,260221.2,329.297,329.297,-4146.057,1.0,2041200.0,1771872.5062147768,892627.4,895441.94,1303028.5,260221.2,7.104582,1788069.2,1563249.8,1563256.9,-0.043762207
34035,7.1921306,330.7345,299.32266,7.192131,330.721,3.6194813,3.484477,294.29755,266.39764,330.23206,0.0144480355,330.75928,330.7461,0.9990223,1.0,0.39956772,0.36735627,1297214.1,257437.98,330.965,330.965,-4145.9067,1.0,2042100.0,1875636.0507935598,948855.7,948448.3,1297214.1,257437.98,7.103958,1897304.0,1554652.1,1554659.2,0.03753662
34050,7.1921296,332.5446,298.9298,7.1921296,332.55954,3.6194806,3.4844763,294.36957,266.26874,332.1237,0.014448033,332.5639,332.5791,0.9990223,1.0,0.37638363,0.34355143,1221946.0,240755.9,332.633,332.633,-4145.9067,1.0,2043000.0,2014262.1986514598,1015399.75,1015851.44,1221946.0,240755.9,7.103957,2031251.2,1462701.9,1462709.0,0.109558105
34065,7.19213,334.22568,298.45514,7.19213,334.22577,3.619481,3.4844766,294.42987,266.10547,333.80597,0.014448034,334.2449,334.24536,0.9990223,1.0,0.33428204,0.30122745,1085261.4,211095.88,332.634,332.634,-4145.907,1.0,2043900.0,2145149.925970418,1080518.8,1080521.5,1085261.4,211095.88,7.1039577,2161040.2,1296357.2,1296364.4,0.16986084
34080,7.1921353,330.82065,297.95587,7.1921353,330.7328,3.619484,3.4844794,294.4769,265.95,331.98615,0.014448044,330.76614,330.67447,0.9990223,1.0,0.20128196,0.16946287,653470.75,118757.15,329.301,329.301,-4145.907,1.0,2044800.0,2065017.7137400534,992745.25,990091.3,653470.75,118757.15,7.1039634,1982836.5,772227.9,772235.0,0.21688843
34095,7.1921415,326.98975,297.4697,7.1921415,326.92917,3.6194875,3.4844828,294.50336,265.80872,327.8344,0.014448057,326.95145,326.8921,0.9990223,1.0,0.14878212,0.12698366,483027.66,88988.32,325.968,325.968,-4145.907,1.0,2045700.0,1842586.7849413918,891712.0,889882.1,483027.66,88988.32,7.1039705,1781594.1,572016.0,572023.1,0.24334717
34110,7.1921496,323.5978,297.02744,7.1921496,323.55576,3.6194918,3.484487,294.50705,265.6607,324.45117,0.014448073,323.55884,323.5162,0.9990223,1.0,0.11030197,0.09219966,358100.22,64612.195,322.635,322.635,-4145.907,1.0,2046600.0,1664124.5938075145,802612.06,801341.75,358100.22,64612.195,7.103979,1603953.8,422712.4,422719.5,0.2470398
34125,7.1921554,320.10977,296.6555,7.1921554,320.0766,3.6194952,3.4844904,294.49188,265.50735,320.97275,0.014448085,320.07117,320.03802,0.9990223,1.0,0.0831203,0.068919584,269853.72,48297.855,319.302,319.302,-4145.907,1.0,2047500.0,1475618.9572838366,708484.8,707482.75,269853.72,48297.855,7.103986,1415967.5,318151.56,318158.66,0.23187256
34140,5.641003,313.13007,296.37106,5.9245667,318.5464,2.8667812,2.761132,294.46115,265.35,316.93317,0.011616847,313.03143,318.50513,0.013879256,1.0,0.0,0.07742748,0.0,54260.062,315.969,315.969,-4151.1675,1.0,2048400.0,1003240.5531907557,397057.88,551792.56,0.0,54260.062,5.6279135,948850.44,54260.062,54265.69,0.20114136
34155,4.0779567,309.3159,296.18674,4.282671,313.79184,2.020764,1.9465599,294.40225,265.03873,312.70645,0.008397695,309.24014,313.70642,0.013879256,1.0,0.0,0.018050656,0.0,12649.641,312.636,312.636,-4121.7744,1.0,2049300.0,582655.5727035612,224868.45,316666.84,0.0,12649.641,3.967324,541535.3,12649.641,12653.608,0.14224243
34170,5.878646,314.82013,296.1125,5.8775396,309.28394,6.6940985,0.0,294.32666,264.54553,314.533,0.011808307,314.71295,309.1101,1.0,0.2251397,0.108300224,0.0,351601.44,0.0,312.636,312.636,-4154.222,1.0,2050200.0,913562.7379941923,461897.53,325145.97,351601.44,0.0,6.6940985,787043.5,351601.44,351608.12,0.06665039
34185,6.1382766,308.6079,296.14642,5.86984,305.25067,2.9744503,2.8645031,294.24545,264.05457,309.08563,0.012061356,308.44324,305.17126,1.0,0.01454504,0.01,0.0,32465.44,0.0,307.637,307.637,-4137.201,1.0,2051100.0,655470.4850522284,321266.62,224450.02,32465.44,0.0,5.8389535,545716.6,32465.44,32471.28,-0.014556885
34200,6.462457,308.00027,296.28696,6.1814237,300.96146,3.1437159,3.0272508,294.1568,263.75,304.51917,0.012699938,308.0631,300.89285,1.0,0.01454504,0.16630466,0.0,539915.44,0.0,309.305,309.305,-4137.5996,1.0,2052000.0,439103.85760406713,317926.62,121359.26,539915.44,0.0,6.1709666,439285.88,539915.44,539921.6,-0.10321045
34215,7.5081515,310.1218,296.40762,7.1878633,298.14026,3.705837,3.5674098,294.05093,263.85114,304.33792,0.01476117,310.1357,298.1161,1.0,0.01454504,0.21370496,0.0,693802.56,0.0,310.973,310.973,-4147.3555,1.0,2052900.0,491654.00630022306,432465.94,52306.58,693802.56,0.0,7.273247,484772.5,693802.56,693809.8,-0.20907593
34230,8.726732,311.64798,296.48846,8.360647,297.2822,4.382443,4.216491,293.929,264.26135,304.4963,0.017163137,311.66333,297.27728,1.0,0.01454504,0.27738202,0.0,900532.94,0.0,312.641,312.641,-4160.7124,1.0,2053800.0,577246.7676225574,555630.75,27871.664,900532.94,0.0,8.598934,583502.44,900532.94,900541.56,-0.33102417
34245,9.68791,319.30988,296.6863,9.68791,315.2927,5.0505457,4.855753,293.815,264.69092,312.56216,0.019461723,318.7679,315.37762,1.0,1.0,0.056936406,0.40402678,184846.53,283136.16,313.197,313.197,-4173.1777,1.0,2054700.0,1297680.2295322614,920535.3,757079.3,184846.53,283136.16,9.906299,1677614.6,467982.7,467992.6,-0.44500732
34260,10.327408,299.60873,297.46426,10.818928,313.35916,5.588937,5.369468,293.73578,264.85,307.195,0.02124009,299.56427,313.37897,0.013931304,1.0,0.0,0.34773403,0.0,243687.0,315.977,315.977,-4188.406,1.0,2055600.0,868063.7989350772,93016.64,722256.1,0.0,243687.0,10.958405,815272.75,243687.0,243697.95,-0.52423096
34275,11.050806,298.5475,298.3238,11.577859,317.08997,6.0487566,5.806706,293.676,264.71533,307.80005,0.02272899,298.55188,317.1054,0.013931304,1.0,0.0,0.43584272,0.0,305432.3,317.645,317.645,-4199.6123,1.0,2056500.0,904620.2138148601,10382.389,912542.9,0.0,305432.3,11.855463,922925.25,305432.3,305444.16,-0.5840149
34290,11.75057,298.91498,298.43427,12.311973,318.3366,6.5040298,6.2379565,293.6182,264.51364,308.73392,0.024169227,298.9169,318.34625,0.013931304,1.0,0.0,0.4813983,0.0,337357.0,319.313,319.313,-4210.962,1.0,2057400.0,1045525.4490767061,23724.332,1029155.9,0.0,337357.0,12.741986,1052880.2,337357.0,337369.75,-0.6418152
34305,12.672872,320.1031,298.79172,12.672873,323.4932,6.9146395,6.6249137,293.57004,264.3301,323.4254,0.025458116,320.0924,323.12726,0.9996265,1.0,0.52876955,0.21715301,1716673.6,152177.7,319.869,319.869,-4217.5327,1.0,2058300.0,2633935.629318262,1134320.4,1314762.5,1716673.6,152177.7,13.539553,2449083.0,1868851.4,1868864.9,-0.6899719
34320,12.945579,322.12396,300.52,12.945579,321.0232,7.094959,6.794334,293.5837,264.25,320.7398,0.026005948,322.1402,321.09232,0.9996265,1.0,0.58329934,0.5805883,1893706.9,406867.94,322.649,322.649,-4222.55,1.0,2059200.0,2208509.258398988,1174638.9,1114788.5,1893706.9,406867.94,13.889293,2289427.5,2300574.8,2300588.8,-0.67630005
34335,12.9620695,324.11523,302.17673,12.9620695,324.36514,7.106375,6.805065,293.6394,264.25,324.09625,0.026039077,324.1238,324.3675,0.9996265,1.0,0.57402706,0.5401505,1863604.1,378529.72,324.317,324.317,-4223.1523,1.0,2060100.0,2397209.6501381313,1194347.5,1207952.6,1863604.1,378529.72,13.91144,2402300.0,2242133.8,2242147.8,-0.62060547
34350,12.788865,325.54437,303.10907,12.788865,325.52908,6.992418,6.69809,293.72235,264.25,325.3242,0.025691131,325.55475,325.53998,0.9996265,1.0,0.57612824,0.54143184,1870425.6,379427.66,325.985,325.985,-4220.507,1.0,2061000.0,2397072.3843802377,1205072.6,1204251.4,1870425.6,379427.66,13.690508,2409324.0,2249853.2,2249867.0,-0.5376587
34365,12.495915,327.16254,303.52963,12.495915,327.19238,6.8009124,6.5179453,293.8173,264.25,326.94852,0.025102634,327.17365,327.20367,0.9996265,1.0,0.58876956,0.5523236,1911466.2,387060.44,327.653,327.653,-4215.9185,1.0,2061900.0,2469077.857268303,1240322.0,1241888.4,1911466.2,387060.44,13.318857,2482210.5,2298526.8,2298540.0,-0.4427185
34380,12.0854025,328.85422,303.7477,12.0854025,328.88284,6.5356135,6.267693,293.9211,264.25,328.62045,0.024277968,328.86633,328.89508,0.9996265,1.0,0.602438,0.5631622,1955841.2,394655.97,329.321,329.321,-4209.5845,1.0,2062800.0,2536210.4682932342,1274373.4,1275826.4,1955841.2,394655.97,12.803307,2550199.8,2350497.2,2350510.0,-0.3388977
34395,11.5499115,330.59882,303.8506,11.5499115,330.62448,6.1948338,5.945201,294.0321,264.25,330.34665,0.023202237,330.6117,330.63742,0.9996265,1.0,0.6102756,0.56839204,1981286.6,398320.94,330.989,330.989,-4201.5566,1.0,2063700.0,2582025.3137442023,1297546.8,1298791.8,1981286.6,398320.94,12.140035,2596338.5,2379607.5,2379619.8,-0.22790527
34410,10.882761,332.3596,303.81857,10.882761,332.37912,5.7783275,5.5497,294.14825,264.25,332.08463,0.02186202,332.37332,332.39294,0.9996265,1.0,0.60969454,0.5657124,1979400.0,396443.1,332.657,332.657,-4191.945,1.0,2064600.0,2595402.6830157316,1304541.2,1305434.0,1979400.0,396443.1,11.328028,2609975.2,2375843.0,2375854.2,-0.11175537
34425,10.090765,334.1365,303.6228,10.090765,334.14902,5.2949767,5.089211,294.2659,264.25,333.83246,0.020271005,334.15128,334.16388,0.9996265,1.0,0.5996338,0.55423206,1946737.5,388397.84,334.325,334.325,-4181.111,1.0,2065500.0,2571996.3623990905,1293207.8,1293738.0,1946737.5,388397.84,10.384188,2586945.8,2335135.2,2335145.8,0.0058898926
34440,9.190267,335.88953,303.24338,9.190267,335.89368,4.7593455,4.5774074,294.381,264.25,335.5542,0.018462025,335.9059,335.91016,0.9996265,1.0,0.57883143,0.5327988,1879201.6,373377.75,335.993,335.993,-4169.5605,1.0,2066400.0,2505397.368318472,1260112.6,1260272.9,1879201.6,373377.75,9.336753,2520385.5,2252579.5,2252588.8,0.1210022
34455,7.1923327,338.68057,302.34335,7.1923327,338.66153,3.620267,3.4852452,294.64767,264.25,338.12573,0.014448441,338.6815,338.666,0.9996265,1.0,0.48055205,0.43754798,1560133.2,306627.3,337.661,337.661,-4146.7217,1.0,2067300.0,2171398.239727381,1097667.4,1097092.1,1560133.2,306627.3,7.105512,2194759.5,1866760.5,1866767.6,0.3876648
34470,7.1907144,338.91013,300.74075,7.1907144,338.84882,3.6186917,3.4837184,294.88095,264.25,338.85678,0.01444519,338.90494,338.84244,0.9996265,1.0,0.3526103,0.31168666,1144764.9,218425.53,335.995,335.995,-4145.8857,1.0,2068200.0,2312491.760028081,1152753.2,1150901.6,1144764.9,218425.53,7.1024103,2303655.0,1363190.4,1363197.5,0.62094116
34485,7.190612,335.38452,298.9882,7.190612,335.1447,3.6186404,3.4836693,295.0514,264.25,336.37762,0.014444984,335.33282,335.08972,0.9996265,1.0,0.1136337,0.08734952,368916.78,61213.285,332.662,332.662,-4145.8916,1.0,2069100.0,2268377.03977032,1099190.0,1091947.6,368916.78,61213.285,7.1023097,2191137.5,430130.06,430137.16,0.79138184
34500,-0.04235637,332.24286,298.08124,-0.042356245,332.20178,-7.83993e-40,-7.83113e-40,295.1502,264.25,333.76553,-8.508819e-05,332.12482,332.08685,-1.12877004e-07,-1.1302224e-07,0.0,0.0,0.0,0.0,331.551,331.551,-66.25336,0.0,2070000.0,-12752.511173222558,-6077.241,-6069.916,0.0,0.0,-1.567106e-39,-12147.157,0.0,-1.567106e-39,0.89019775
34515,-0.042387918,332.33603,298.08124,-0.042387918,332.3083,0.0,0.0,295.19742,264.33438,333.76553,-8.515169e-05,332.12933,332.09116,-1.1079827e-15,-1.1095455e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2070900.0,-12762.027767530748,-6098.355,-6093.416,0.0,0.0,0.0,-12191.771,0.0,0.0,0.93740845
34530,-0.042387918,332.4067,298.08124,-0.042387918,332.388,0.0,0.0,295.2218,264.525,333.76553,-8.515169e-05,332.13406,332.09567,2.1475842e-17,-2.092544e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2071800.0,-12762.027767530748,-6110.9375,-6107.6074,0.0,0.0,0.0,-12218.545,0.0,0.0,0.961792
34545,-0.042387918,332.46237,298.08124,-0.042387918,332.44977,0.0,0.0,295.23508,264.72812,333.76553,-8.515169e-05,332.139,332.10034,-2.5187333e-27,1.1560828e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2072700.0,-12762.027767530748,-6120.8477,-6118.6035,0.0,0.0,0.0,-12239.451,0.0,0.0,0.97506714
34560,-0.042387918,332.50757,298.08124,-0.042387918,332.49902,0.0,0.0,295.24225,264.85,333.76553,-8.515169e-05,332.1442,332.10522,3.1358795e-37,-1.4393491e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2073600.0,-12762.027767530748,-6128.894,-6127.3726,0.0,0.0,0.0,-12256.267,0.0,0.0,0.98223877
34575,-0.042387918,332.54648,298.08124,-0.042387918,332.54068,0.0,0.0,295.24597,264.78436,333.76553,-8.515169e-05,332.1496,332.1103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2074500.0,-12762.027767530748,-6135.821,-6134.7886,0.0,0.0,0.0,-12270.609,0.0,0.0,0.9859619
34590,-0.042387918,332.58112,298.08124,-0.042387918,332.57718,0.0,0.0,295.24753,264.575,333.76553,-8.515169e-05,332.1552,332.11557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2075400.0,-12762.027767530748,-6141.9873,-6141.2866,0.0,0.0,0.0,-12283.273,0.0,0.0,0.9875183
34605,-0.042387918,332.61304,298.08124,-0.042387918,332.61038,0.0,0.0,295.2479,264.35312,333.76553,-8.515169e-05,332.16107,332.12106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2076300.0,-12762.027767530748,-6147.6704,-6147.1978,0.0,0.0,0.0,-12294.868,0.0,0.0,0.9878845
34620,-0.042387918,332.6432,298.08124,-0.042387918,332.64142,0.0,0.0,295.23703,264.25,333.76553,-8.515169e-05,332.16718,332.12674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2077200.0,-12762.027767530748,-6153.038,-6152.723,0.0,0.0,0.0,-12305.762,0.0,0.0,0.97702026
34635,-0.042387918,332.6722,298.08124,-0.042387918,332.671,0.0,0.0,295.2246,264.35312,333.76553,-8.515169e-05,332.17346,332.13263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2078100.0,-12762.027767530748,-6158.205,-6157.988,0.0,0.0,0.0,-12316.193,0.0,0.0,0.9645996
34650,-0.042387918,332.7003,298.08124,-0.042387918,332.69946,0.0,0.0,295.21445,264.575,333.76553,-8.515169e-05,332.18002,332.13873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079000.0,-12762.027767530748,-6163.2036,-6163.0566,0.0,0.0,0.0,-12326.26,0.0,0.0,0.95443726
34665,-0.042387918,332.7275,298.08124,-0.042387918,332.72696,0.0,0.0,295.1998,264.78436,333.76553,-8.515169e-05,332.18677,332.145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079900.0,-12762.027767530748,-6168.05,-6167.9517,0.0,0.0,0.0,-12336.002,0.0,0.0,0.9397888
34680,-0.042387918,332.75372,298.08124,-0.042387918,332.75333,0.0,0.0,295.18692,264.85,333.76553,-8.515169e-05,332.19373,332.15146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2080800.0,-12762.027767530748,-6172.717,-6172.646,0.0,0.0,0.0,-12345.363,0.0,0.0,0.9269104
34695,-0.042387918,332.77863,298.08124,-0.042387918,332.77835,0.0,0.0,295.17102,264.72812,333.76553,-8.515169e-05,332.20084,332.15805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2081700.0,-12762.027767530748,-6177.15,-6177.101,0.0,0.0,0.0,-12354.251,0.0,0.0,0.91101074
34710,-0.042387918,332.8018,298.08124,-0.042387918,332.80164,0.0,0.0,295.15427,264.525,333.76553,-8.515169e-05,332.20807,332.1648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2082600.0,-12762.027767530748,-6181.2734,-6181.2466,0.0,0.0,0.0,-12362.52,0.0,0.0,0.8942566
34725,-0.042387918,332.82272,298.08124,-0.042387918,332.8226,0.0,0.0,295.1379,264.33438,333.76553,-8.515169e-05,332.21545,332.1716,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2083500.0,-12762.027767530748,-6185.0005,-6184.979,0.0,0.0,0.0,-12369.9795,0.0,0.0,0.87789917
34740,-0.042387918,332.84082,298.08124,-0.042387918,332.84076,0.0,0.0,295.11832,264.25,333.76553,-8.515169e-05,332.22287,332.1785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2084400.0,-12762.027767530748,-6188.2227,-6188.2114,0.0,0.0,0.0,-12376.434,0.0,0.0,0.8583069
34755,-0.042387918,332.85532,298.08124,-0.042387918,332.85526,0.0,0.0,295.10007,264.25,333.76553,-8.515169e-05,332.23026,332.18536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2085300.0,-12762.027767530748,-6190.803,-6190.7925,0.0,0.0,0.0,-12381.596,0.0,0.0,0.8400574
34770,-0.042387918,332.8655,298.08124,-0.042387918,332.86548,0.0,0.0,295.07843,264.25,333.76553,-8.515169e-05,332.2376,332.1922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2086200.0,-12762.027767530748,-6192.6177,-6192.6123,0.0,0.0,0.0,-12385.23,0.0,0.0,0.8184204
34785,-0.042387918,332.87054,298.08124,-0.042387918,332.8705,0.0,0.0,295.05875,264.25,333.76553,-8.515169e-05,332.2448,332.19888,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2087100.0,-12762.027767530748,-6193.514,-6193.509,0.0,0.0,0.0,-12387.023,0.0,0.0,0.7987366
34800,-0.042387918,332.8695,298.08124,-0.042387918,332.8695,0.0,0.0,295.0347,264.25,333.76553,-8.515169e-05,332.25177,332.2054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088000.0,-12762.027767530748,-6193.3296,-6193.3296,0.0,0.0,0.0,-12386.659,0.0,0.0,0.7746887
34815,-0.042387918,332.8614,298.08124,-0.042387918,332.86136,0.0,0.0,294.97275,264.25,333.76553,-8.515169e-05,332.2584,332.21164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088900.0,-12762.027767530748,-6191.8843,-6191.879,0.0,0.0,0.0,-12383.764,0.0,0.0,0.71273804
34830,-0.042387918,332.84528,298.08124,-0.042387918,332.84528,0.0,0.0,294.91754,264.25,333.76553,-8.515169e-05,332.2646,332.21747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2089800.0,-12762.027767530748,-6189.0156,-6189.0156,0.0,0.0,0.0,-12378.031,0.0,0.0,0.65753174
34845,-0.042387918,332.82037,298.08124,-0.042387918,332.82037,0.0,0.0,294.87006,264.25,333.76553,-8.515169e-05,332.27023,332.22284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2090700.0,-12762.027767530748,-6184.5825,-6184.5825,0.0,0.0,0.0,-12369.165,0.0,0.0,0.6100464
34860,-0.042387918,332.78543,298.08124,-0.042387918,332.78543,0.0,0.0,294.8204,264.25,333.76553,-8.515169e-05,332.27518,332.2276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2091600.0,-12762.027767530748,-6178.3613,-6178.3613,0.0,0.0,0.0,-12356.723,0.0,0.0,0.5603943
34875,-0.042387918,332.7395,298.08124,-0.042387918,332.7395,0.0,0.0,294.6812,264.07812,333.76553,-8.515169e-05,332.27933,332.23166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2092500.0,-12762.027767530748,-6170.1846,-6170.1846,0.0,0.0,0.0,-12340.369,0.0,0.0,0.4212036
34890,-0.042387918,332.6816,298.08124,-0.042387918,332.6816,0.0,0.0,294.57474,263.7,333.76553,-8.515169e-05,332.28247,332.23486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2093400.0,-12762.027767530748,-6159.8784,-6159.8784,0.0,0.0,0.0,-12319.757,0.0,0.0,0.31472778
34905,-0.042387918,332.61108,298.08124,-0.042387918,332.61108,0.0,0.0,294.4636,263.32187,333.76553,-8.515169e-05,332.28452,332.23712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2094300.0,-12762.027767530748,-6147.3228,-6147.3228,0.0,0.0,0.0,-12294.6455,0.0,0.0,0.20358276
34920,-0.042387918,332.52612,298.08124,-0.042387918,332.52612,0.0,0.0,294.3662,263.15,333.7655,-8.515169e-05,332.28525,332.23822,7.5813817e-19,-2.5774384e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2095200.0,-12762.016853312818,-6132.1973,-6132.1973,0.0,0.0,0.0,-12264.395,0.0,0.0,0.10620117
34935,-0.042387962,332.4269,298.96417,-0.042387962,332.4269,0.0,0.0,294.21866,263.15,330.03754,-8.515178e-05,332.28455,332.23804,-9.77709e-18,-1.2669514e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2096100.0,-11113.000010787033,-5957.353,-5957.353,0.0,0.0,0.0,-11914.706,0.0,0.0,-0.04135132
