minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
34950,-0.042388055,332.3121,301.84375,-0.042388055,332.3121,0.0,0.0,294.09244,263.15,316.66016,-8.515197e-05,332.2822,332.23648,1.8312095e-17,-6.8372036e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2097000.0,-5298.914119828169,-5424.276,-5424.276,0.0,0.0,0.0,-10848.552,0.0,0.0,-0.16757202
34965,-0.042388164,332.18115,304.31555,-0.042388164,332.18115,0.0,0.0,293.9698,263.15,302.57608,-8.515219e-05,332.27805,332.2333,1.2988909e-17,2.6406078e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,2097900.0,622.1031755609729,-4960.921,-4960.921,0.0,0.0,0.0,-9921.842,0.0,0.0,-0.29022217
34980,13.149512,332.9623,294.24988,0.12603898,330.64133,8.200033,0.0,293.85126,263.15,324.36346,0.013334409,333.64203,330.3706,0.99987036,3.1476153e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4483.042,1.0,2098800.0,1686496.9292181854,2138008.5,19264.312,3246544.0,0.0,8.200033,2157272.8,3246544.0,3246552.2,-0.40875244
34995,7.684247,350.73685,294.7095,7.684247,343.61127,3.8931646,3.74724,293.73468,263.15,343.88522,0.015436631,349.30325,343.54617,0.99987036,1.0,0.0,0.5728494,0.0,401444.62,343.15,343.15,-4150.2954,1.0,2099700.0,3188251.2151107676,1808217.4,1578247.6,0.0,401444.62,7.6404047,3386465.0,401444.62,401452.25,-0.5253296
35010,7.841261,307.12778,297.77518,8.204843,342.68195,4.0861573,3.9324565,293.74088,263.15,327.20798,0.016117245,306.9441,342.71106,0.014168298,1.0,0.0,0.66111225,0.0,463297.97,343.15,343.15,-4156.0107,1.0,2100600.0,1992377.739019503,308011.97,1547502.5,0.0,463297.97,8.018614,1855514.5,463297.97,463306.0,-0.5191345
35025,8.228199,348.96796,300.03098,8.228199,340.84882,4.2015123,4.0430574,293.7616,263.15,349.63937,0.016529359,349.09622,339.98938,0.99981815,1.0,0.84805554,0.053449456,2753249.5,37456.61,343.15,343.15,-4156.9146,1.0,2101500.0,3443979.098238924,1691185.6,1410600.8,2753249.5,37456.61,8.24457,3101786.5,2790706.0,2790714.2,-0.4984131
35040,7.9263115,342.5287,300.85672,7.9263115,344.43256,4.0305576,3.879102,293.8403,263.15,341.75336,0.015922906,342.4925,344.6296,0.99981815,1.0,0.5954089,0.69458395,1933021.1,486754.44,343.15,343.15,-4154.054,1.0,2102400.0,2735011.86443292,1387280.9,1450661.8,1933021.1,486754.44,7.9096594,2837942.5,2419775.5,2419783.5,-0.41970825
35055,7.201849,344.15692,301.20676,7.201849,343.84198,3.6255956,3.4903646,293.96152,263.19806,344.29843,0.014467558,344.16812,343.7945,0.99981815,1.0,0.5708713,0.47948346,1853358.8,336015.1,343.15,343.15,-4146.8896,1.0,2103300.0,2618411.4596170275,1299146.5,1289620.2,1853358.8,336015.1,7.11596,2588766.8,2189373.8,2189380.8,-0.29849243
35070,7.1906714,343.52042,300.83478,7.190672,343.46042,3.6186736,3.483701,294.0792,263.32812,343.40005,0.014445104,343.52393,343.47723,0.99981815,1.0,0.51776433,0.4727909,1680944.6,331325.06,343.15,343.15,-4145.8916,1.0,2104200.0,2582411.3361182297,1289141.2,1287329.4,1680944.6,331325.06,7.1023746,2576470.5,2012269.8,2012276.9,-0.18081665
35085,7.190684,343.79797,300.1082,7.190684,343.79593,3.6186795,3.4837067,294.17532,263.51913,343.78186,0.014445128,343.79828,343.79367,0.99981815,1.0,0.458231,0.40835354,1487667.1,286168.28,343.15,343.15,-4145.891,1.0,2105100.0,2649661.6853290903,1319469.8,1319408.0,1487667.1,286168.28,7.1023865,2638877.8,1773835.4,1773842.5,-0.08468628
35100,7.1906824,343.6796,299.3045,7.1906824,343.63623,3.618679,3.4837062,294.24872,263.75,343.69305,0.014445126,343.67758,343.63452,0.99981815,1.0,0.3898067,0.3444297,1265524.6,241371.38,342.039,342.039,-4145.8916,1.0,2106000.0,2693032.429086452,1340166.1,1338856.5,1265524.6,241371.38,7.1023855,2679022.5,1506896.0,1506903.1,-0.011291504
35115,7.190671,340.14655,298.57455,7.190671,340.0639,3.6186736,3.4837012,294.2903,264.10474,341.23102,0.014445103,340.0935,340.0087,0.99981815,1.0,0.27598336,0.23496845,895992.06,164662.52,338.706,338.706,-4145.8926,1.0,2106900.0,2587943.4041728303,1255508.1,1253012.2,895992.06,164662.52,7.102375,2508520.5,1060654.6,1060661.8,0.030303955
35130,7.190677,336.33508,297.9933,7.190677,336.2779,3.6186771,3.4837046,294.30988,264.5855,337.18036,0.014445116,336.2965,336.23996,0.99981815,1.0,0.23302302,0.20018746,756519.44,140288.5,335.373,335.373,-4145.8926,1.0,2107800.0,2377459.577926686,1157954.6,1156227.4,756519.44,140288.5,7.1023817,2314182.0,896807.94,896815.06,0.049865723
35145,7.190683,332.9499,297.553,7.190683,332.91302,3.6186802,3.4837074,294.3115,265.04855,333.79285,0.014445126,332.911,332.87354,0.99981815,1.0,0.20270714,0.17339201,658097.6,121510.625,332.04,332.04,-4145.8926,1.0,2108700.0,2198653.896922406,1069016.5,1067903.1,658097.6,121510.625,7.1023874,2136919.5,779608.25,779615.4,0.051483154
35160,7.1906867,329.5289,297.23813,7.1906867,329.49628,3.6186824,3.4837096,294.30133,265.35,330.3725,0.014445134,329.49023,329.4573,0.99981815,1.0,0.18094927,0.15505151,587459.75,108657.87,328.707,328.707,-4145.8926,1.0,2109600.0,2010247.7356375346,975209.9,974224.6,587459.75,108657.87,7.102392,1949434.5,696117.6,696124.75,0.0413208
35175,7.19069,326.14642,297.03452,7.19069,326.12036,3.6186843,3.4837112,294.2829,265.51572,326.98178,0.014445141,326.10855,326.08203,0.99981815,1.0,0.16562246,0.14231151,537700.56,99729.86,325.374,325.374,-4145.8926,1.0,2110500.0,1816888.387670042,879205.75,878418.7,537700.56,99729.86,7.1023955,1757624.5,637430.44,637437.56,0.022888184
35190,7.190693,322.78625,296.92862,7.190693,322.76315,3.6186857,3.483713,294.25732,265.6692,323.6206,0.014445147,322.74866,322.72507,0.99981815,1.0,0.15322502,0.13211323,497451.78,92583.055,322.041,322.041,-4145.8926,1.0,2111400.0,1619392.5324391443,780924.1,780226.44,497451.78,92583.055,7.102399,1561150.5,590034.8,590041.94,-0.0026855469
35205,7.1906953,319.45538,296.9002,7.1906953,319.43365,3.6186872,3.483714,294.22757,265.81305,320.28806,0.014445151,319.418,319.3957,0.99981815,1.0,0.14138243,0.122279756,459004.25,85691.89,318.708,318.708,-4145.8926,1.0,2112300.0,1418932.196721579,681187.06,680530.8,459004.25,85691.89,7.1024013,1361717.9,544696.1,544703.25,-0.032440186
35220,5.2660465,308.4286,296.9263,5.533524,316.83292,2.6586618,2.560782,294.1916,265.95,314.22806,0.010847451,308.32355,316.8402,0.013840903,1.0,0.0,0.132032,0.0,92526.13,317.042,317.042,-4140.606,1.0,2113200.0,788255.8863700979,254400.66,462645.7,0.0,92526.13,5.219444,717046.4,92526.13,92531.35,-0.06842041
35235,5.704597,303.23026,296.9621,5.9926,317.18985,2.8901103,2.7833517,294.1489,266.07794,311.0571,0.011749057,303.13702,317.2216,0.013840903,1.0,0.0,0.21687046,0.0,151979.69,318.71,318.71,-4133.999,1.0,2114100.0,695532.4914537754,150180.72,509110.7,0.0,151979.69,5.673462,659291.4,151979.69,151985.36,-0.1111145
35250,6.137758,299.90848,296.93875,6.4451995,319.78418,3.1277173,3.0118759,294.1103,266.19843,310.10596,0.012638745,299.8753,319.80725,0.013840903,1.0,0.0,0.27470013,0.0,192505.9,320.378,320.378,-4137.9434,1.0,2115000.0,698951.2120954202,76555.336,618422.06,0.0,192505.9,6.139593,694977.4,192505.9,192512.05,-0.14971924
35265,6.580145,298.82272,296.89255,6.906831,321.23257,3.373279,3.2479403,294.07327,266.31973,310.1837,0.013546771,298.81345,321.25256,0.013840903,1.0,0.0,0.31621188,0.0,221596.75,322.046,322.046,-4142.215,1.0,2115900.0,756218.415136459,53343.516,706072.25,0.0,221596.75,6.6212196,759415.75,221596.75,221603.38,-0.18673706
35280,7.071724,314.2757,296.93692,7.169522,318.0556,3.5799103,3.4464664,294.04727,266.45,324.3741,0.014304385,313.8495,317.80148,0.026440058,1.0,0.0,0.12180542,0.0,85359.484,323.158,323.158,-4145.1514,1.0,2116800.0,1648383.18462007,514983.12,635925.6,0.0,85359.484,7.0263767,1150908.8,85359.484,85366.51,-0.21273804
35295,7.107144,301.8393,297.40198,7.438691,325.88992,3.6651857,3.5283923,294.04834,266.69922,313.54376,0.014610325,301.76382,325.98062,0.014216194,1.0,0.0,0.4370513,0.0,306279.28,325.382,325.382,-4147.842,1.0,2117700.0,990514.2234017489,132453.92,890034.7,0.0,306279.28,7.193578,1022488.6,306279.28,306286.47,-0.21166992
35310,7.456679,328.43802,297.8378,7.456679,341.0551,3.766267,3.6254334,294.0456,267.06876,322.023,0.014979477,328.74075,339.94226,0.9994062,1.0,0.6220294,0.01,2019445.8,7007.856,325.938,325.938,-4148.384,1.0,2118600.0,1521583.6255800412,958339.25,1353482.1,2019445.8,7007.856,7.3917007,2311821.5,2026453.6,2026461.0,-0.2144165
35325,7.328202,328.1521,298.0709,7.328202,325.12338,3.695237,3.557239,294.0792,267.4039,325.4492,0.014721384,328.10132,325.38202,0.9994062,1.0,0.38369557,0.4918087,1245684.5,344652.47,328.718,328.718,-4147.6353,1.0,2119500.0,1692794.941457987,925852.9,832633.6,1245684.5,344652.47,7.2524757,1758486.5,1590337.0,1590344.2,-0.18081665
35340,7.1907563,330.07114,298.63992,7.1907563,330.91888,3.6187224,3.483748,294.14114,267.55,330.2606,0.014445274,330.10782,330.88052,0.9994062,1.0,0.43704394,0.37223792,1418882.4,260858.97,330.386,330.386,-4145.895,1.0,2120400.0,1918430.6233777874,949259.6,974862.56,1418882.4,260858.97,7.1024704,1924122.2,1679741.4,1679748.5,-0.11886597
35355,7.190749,331.93274,298.87384,7.190749,331.71063,3.6187167,3.4837425,294.2204,267.55,331.33408,0.014445259,331.95044,331.74408,0.9994062,1.0,0.41223285,0.3842843,1338332.1,269300.9,332.054,332.054,-4145.893,1.0,2121300.0,1969365.3757472192,998416.6,991708.75,1338332.1,269300.9,7.102459,1990125.4,1607633.0,1607640.1,-0.039611816
35370,7.190749,333.6602,298.72855,7.190749,333.72424,3.618717,3.4837427,294.29907,267.55,333.25974,0.01444526,333.68103,333.7423,0.9994062,1.0,0.38854,0.35328,1261412.1,247573.55,333.722,333.722,-4145.893,1.0,2122200.0,2095010.4356043085,1054975.6,1056910.1,1261412.1,247573.55,7.10246,2111885.8,1508985.6,1508992.8,0.0390625
35385,7.190755,334.32437,298.3426,7.190755,334.33398,3.6187198,3.4837453,294.37076,267.55,334.6258,0.014445271,334.2929,334.30276,0.9994062,1.0,0.29778647,0.2627995,966776.9,184166.11,332.056,332.056,-4145.893,1.0,2123100.0,2201307.0002009044,1086691.9,1086982.2,966776.9,184166.11,7.102465,2173674.0,1150943.0,1150950.1,0.11074829
35400,7.190753,330.08594,297.84735,7.1907535,329.9653,3.618719,3.4837449,294.42847,267.55,331.11475,0.014445268,330.03836,329.91653,0.9994062,1.0,0.18779346,0.15892151,609679.75,111369.91,328.723,328.723,-4145.893,1.0,2124000.0,2018336.980803997,973642.75,969999.5,609679.75,111369.91,7.1024637,1943642.2,721049.6,721056.75,0.16845703
35415,7.190761,326.45972,297.33142,7.190761,326.41046,3.6187234,3.483749,294.4619,267.55,327.30933,0.014445283,326.42102,326.372,0.9994062,1.0,0.13495098,0.11411191,438124.3,79967.984,325.39,325.39,-4145.8936,1.0,2124900.0,1818765.2234540791,879709.44,878221.8,438124.3,79967.984,7.1024723,1757931.2,518092.3,518099.4,0.2019043
35430,7.190769,322.99976,296.85876,7.190769,322.9523,3.618728,3.4837532,294.47086,267.55,323.86777,0.0144453,322.96027,322.91263,0.9994062,1.0,0.09489186,0.07854146,308070.6,55040.727,322.057,322.057,-4145.8936,1.0,2125800.0,1638643.2395476787,789490.1,788056.9,308070.6,55040.727,7.102481,1577547.0,363111.3,363118.4,0.21084595
35445,7.190776,319.5234,296.46805,7.190776,319.49326,3.6187317,3.483757,294.46048,267.55,320.3854,0.014445313,319.485,319.45483,0.9994062,1.0,0.069309644,0.05665138,225016.81,39700.473,318.724,318.724,-4145.8936,1.0,2126700.0,1451073.6837993818,696300.8,695390.25,225016.81,39700.473,7.1024885,1391691.0,264717.28,264724.38,0.20046997
35460,8.254524,312.68903,296.17136,8.640292,317.21362,4.339159,4.175278,294.43552,267.55,316.03354,0.016969722,312.61865,317.15027,0.014072642,1.0,0.0,0.057181187,0.0,40071.754,315.391,315.391,-4171.8955,1.0,2127600.0,1415633.993112806,572651.06,763607.56,0.0,40071.754,8.514437,1336258.6,40071.754,40080.27,0.17550659
35475,4.0066776,309.6755,295.96475,4.2020497,313.2832,1.9800586,1.9073219,294.40012,267.66385,312.58,0.008245121,309.60263,313.1842,0.014072642,1.0,0.0,0.01,0.0,7007.856,312.058,312.058,-4116.903,1.0,2128500.0,575377.3780295887,230725.22,305646.56,0.0,7007.856,3.8873806,536371.75,7007.856,7011.743,0.1401062
35490,10.264719,313.23672,295.83334,9.951106,308.61194,5.2871027,5.081229,294.35843,267.90356,313.70728,0.020305455,313.09613,308.4997,1.0,0.0171969,0.07888561,0.0,256105.6,0.0,312.058,312.058,-4165.949,1.0,2129400.0,1524340.921953626,750291.44,534076.8,256105.6,0.0,10.368332,1284368.2,256105.6,256115.97,0.09841919
35505,7.4375205,306.96173,295.76736,7.1191382,305.42004,3.6985536,3.561058,294.31525,268.11652,307.2818,0.014621196,306.89465,305.38602,1.0,0.014527567,0.01,0.0,32465.44,0.0,305.392,305.392,-4184.075,1.0,2130300.0,707090.2098743658,349684.97,288618.78,32465.44,0.0,7.2596116,638303.75,32465.44,32472.7,0.055236816
35520,6.491179,304.53574,295.7618,6.2084103,302.5654,3.1597624,3.0426986,294.2659,268.15,303.97095,0.012755894,304.55536,302.51697,1.0,0.014527567,0.06437605,0.0,208999.67,0.0,305.37,305.37,-4139.22,1.0,2131200.0,439802.50342866045,239203.11,177405.77,208999.67,0.0,6.2024612,416608.88,208999.67,209005.88,0.0058898926
35535,6.2296023,305.40695,295.76593,5.956977,299.9509,3.0238914,2.912086,294.209,268.021,302.7719,0.012240609,305.44064,299.92554,1.0,0.014527567,0.10756592,0.0,349217.47,0.0,305.926,305.926,-4140.2534,1.0,2132100.0,360181.41857452976,252250.88,104704.96,349217.47,0.0,5.9359775,356955.84,349217.47,349223.4,-0.050994873
35550,6.0644517,307.0694,295.7435,5.7983336,298.50854,2.9361837,2.8277073,294.14664,267.8631,302.7538,0.01191538,307.11218,298.48746,1.0,0.014527567,0.14203884,0.0,461135.3,0.0,307.594,307.594,-4137.481,1.0,2133000.0,350828.3830555456,288478.5,67337.15,461135.3,0.0,5.763891,355815.66,461135.3,461141.06,-0.1133728
35565,6.7353497,308.35675,295.7358,6.4432626,297.28473,3.28887,3.1668036,294.0829,267.69867,302.9407,0.0132370405,308.37494,297.26736,1.0,0.014527567,0.17821361,0.0,578578.3,0.0,309.262,309.262,-4140.34,1.0,2133900.0,400560.245816223,357027.1,41916.406,578578.3,0.0,6.4556737,398943.5,578578.3,578584.75,-0.17712402
35580,7.4439783,310.16934,295.81464,7.1253557,296.6556,3.6711202,3.5340798,294.0202,267.55,303.3835,0.014633928,310.18842,296.6509,1.0,0.014527567,0.22618425,0.0,734317.06,0.0,310.93,310.93,-4147.2627,1.0,2134800.0,465202.1701234446,448795.7,25167.371,734317.06,0.0,7.2052,473963.06,734317.06,734324.25,-0.23980713
35595,8.229132,311.76547,296.00024,7.8812165,296.56152,4.1036706,3.9492395,293.95184,267.425,304.14175,0.016181774,311.7817,296.5623,1.0,0.014527567,0.2727612,0.0,885531.2,0.0,312.598,312.598,-4155.604,1.0,2135700.0,553325.1299439599,544883.4,18578.967,885531.2,0.0,8.05291,563462.3,885531.2,885539.25,-0.3081665
35610,8.824587,323.62347,296.2958,8.824587,314.8427,4.543654,4.3708944,293.88614,267.30832,308.38638,0.017727423,322.9351,315.01193,1.0,0.99999994,0.038802933,0.42663532,125975.43,298979.9,313.154,313.154,-4162.9146,1.0,2136600.0,900206.0073957182,1012852.56,687408.9,125975.43,298979.9,8.914549,1700261.5,424955.34,424964.25,-0.37387085
35625,9.1634865,300.24948,296.91855,9.605988,313.29593,4.874397,4.68747,293.84894,267.1875,308.02075,0.01885269,300.1836,313.2988,0.013801882,1.0,0.0,0.296033,0.0,207455.66,315.934,315.934,-4172.53,1.0,2137500.0,879086.8843761587,128196.42,660747.8,0.0,207455.66,9.561867,788944.25,207455.66,207465.22,-0.41107178
35640,9.657878,298.25003,297.84213,10.124882,317.15833,5.176042,4.9757137,293.81912,267.05,307.65527,0.019870467,298.25037,317.18024,0.013801882,1.0,0.0,0.39536998,0.0,277069.6,317.602,317.602,-4179.2744,1.0,2138400.0,818965.1255358058,16545.6,821411.5,0.0,277069.6,10.151756,837957.1,277069.6,277079.75,-0.44088745
35655,10.232821,298.58218,297.9955,10.7286,318.39206,5.5328565,5.316058,293.7784,266.8375,308.5986,0.021054355,298.5851,318.40128,0.013801882,1.0,0.0,0.4254959,0.0,298181.4,319.27,319.27,-4187.4795,1.0,2139300.0,937613.0037119538,25213.812,919070.75,0.0,298181.4,10.848915,944284.56,298181.4,298192.25,-0.4815979
35670,11.03605,321.05057,298.22452,11.03605,322.3684,5.8712206,5.6379642,293.74255,266.54166,323.74948,0.022169959,321.05978,321.94635,0.99928147,1.0,0.5169382,0.13734058,1678262.5,96246.305,320.938,320.938,-4192.549,1.0,2140200.0,2376727.0232321154,1058019.6,1119103.4,1678262.5,96246.305,11.509185,2177123.0,1774508.8,1774520.2,-0.51745605
35685,11.227412,321.99066,299.51416,11.227412,321.11713,5.9910827,5.751855,293.76,266.225,320.58002,0.022554379,322.00153,321.20505,0.99928147,1.0,0.5141058,0.5367057,1669067.1,376115.62,322.606,322.606,-4195.859,1.0,2141100.0,1995534.7453644662,1059882.4,1018690.75,1669067.1,376115.62,11.742937,2078573.1,2045182.8,2045194.5,-0.5
35700,11.160406,324.04636,300.9693,11.160406,324.3361,5.9496946,5.7125607,293.813,265.95,324.02008,0.022419773,324.05865,324.33646,0.99928147,1.0,0.5172052,0.48189133,1679129.4,337702.53,324.274,324.274,-4195.203,1.0,2142000.0,2170531.79309587,1081707.2,1095288.1,1679129.4,337702.53,11.662255,2176995.5,2016831.9,2016843.5,-0.44702148
35715,10.900139,325.55148,301.76483,10.900139,325.51065,5.788365,5.5592265,293.8885,265.73657,325.26752,0.02189693,325.56387,325.52457,0.99928147,1.0,0.51581377,0.48424944,1674612.0,339355.03,325.942,325.942,-4191.643,1.0,2142900.0,2161474.013589668,1088966.8,1087097.4,1674612.0,339355.03,11.347591,2176064.0,2013967.0,2013978.4,-0.371521
35730,10.522427,327.20947,302.08844,10.522427,327.23956,5.5563645,5.338401,293.97287,265.5642,326.94373,0.021138158,327.2228,327.25308,0.99928147,1.0,0.5214483,0.4882131,1692905.0,342132.72,327.61,327.61,-4186.4585,1.0,2143800.0,2206658.77959068,1110203.8,1111533.5,1692905.0,342132.72,10.894766,2221737.2,2035037.8,2035048.6,-0.2871399
35745,10.0405655,328.90128,302.1712,10.0405655,328.92087,5.2642274,5.0598555,294.06226,265.43475,328.61087,0.020170162,328.91574,328.93552,0.99928147,1.0,0.5260514,0.49070334,1707849.0,343877.84,329.278,329.278,-4180.0146,1.0,2144700.0,2239827.8629836454,1127217.1,1128043.4,1707849.0,343877.84,10.324083,2255260.5,2051726.9,2051737.2,-0.1977539
35760,9.463057,330.6395,302.11606,9.463057,330.6583,4.919651,4.7307153,294.15396,265.35,330.32193,0.019010022,330.65506,330.6741,0.99928147,1.0,0.52545834,0.4883466,1705923.5,342226.28,330.946,330.946,-4172.582,1.0,2145600.0,2252015.838553234,1133659.4,1134406.5,1705923.5,342226.28,9.650366,2268066.0,2048149.8,2048159.4,-0.106048584
35775,8.805369,332.37756,301.93185,8.805369,332.392,4.534398,4.3620734,294.24487,265.409,332.03235,0.017688816,332.3944,332.40906,0.99928147,1.0,0.5176673,0.47905654,1680629.5,335715.94,332.614,332.614,-4164.532,1.0,2146500.0,2236256.9003089787,1125960.0,1126493.9,1680629.5,335715.94,8.896471,2252454.0,2016345.5,2016354.4,-0.015136719
35790,8.095965,334.1085,301.61948,8.095965,334.1197,4.127147,3.9717634,294.33112,265.6191,333.73605,0.016263718,334.1268,334.13818,0.99928147,1.0,0.50305,0.46333426,1633173.9,324697.97,334.282,334.282,-4156.3926,1.0,2147400.0,2193806.7773063723,1104725.8,1105106.5,1633173.9,324697.97,8.09891,2209832.2,1957871.9,1957880.0,0.07110596
35805,7.3189793,335.8813,301.18155,7.3189793,335.88773,3.6906354,3.5528307,294.4148,265.84467,335.45508,0.0147028575,335.90134,335.9081,0.99928147,1.0,0.4801336,0.43981427,1558774.8,308215.53,335.95,335.95,-4148.16,1.0,2148300.0,2116459.0134445406,1066660.0,1066857.9,1558774.8,308215.53,7.2434664,2133518.0,1866990.2,1866997.5,0.15478516
35820,7.7115684,336.85657,300.63928,7.7115684,336.88602,3.9017177,3.755307,294.48703,265.95,336.72113,0.015491516,336.8951,336.9205,0.99928147,1.0,0.48949307,0.44701326,1589160.8,313260.47,337.618,337.618,-4142.9727,1.0,2149200.0,2347642.6668410683,1173026.8,1173980.5,1589160.8,313260.47,7.6570244,2347007.2,1902421.2,1902428.9,0.22702026
35835,10.150732,340.0679,300.01328,10.150732,340.08554,5.268141,5.061986,294.54788,265.83246,339.39194,0.020391472,340.0684,340.09076,0.99928147,1.0,0.46570873,0.4239499,1511943.9,297097.97,339.286,339.286,-4128.907,1.0,2150100.0,3372553.2680964535,1707651.9,1708403.9,1511943.9,297097.97,10.330127,3416055.8,1809041.9,1809052.2,0.2878723
35850,7.2744074,341.78488,299.3553,7.2744074,341.68912,3.6793625,3.54228,294.59454,265.58655,340.91522,0.014613318,341.86462,341.7645,0.99928147,1.0,0.38902634,0.3480556,1262991.1,243912.36,339.287,339.287,-4163.771,1.0,2151000.0,2550780.0324682877,1296330.8,1293404.9,1262991.1,243912.36,7.2216425,2589735.5,1506903.5,1506910.8,0.3345337
35865,7.2993035,337.3814,298.72714,7.2993035,337.29034,3.7031097,3.5652888,294.6241,265.37234,338.6504,0.014663331,337.31845,337.2265,0.99928147,1.0,0.24193026,0.20370555,785437.2,142753.92,335.954,335.954,-4175.7603,1.0,2151900.0,2458712.8133177883,1185026.8,1182235.0,785437.2,142753.92,7.2683983,2367261.8,928191.1,928198.4,0.36410522
35880,8.710178,333.3977,298.1588,8.710179,333.36615,4.5016575,4.331223,294.62805,265.35,334.20898,0.017497592,333.3585,333.3285,0.99928147,1.0,0.20732911,0.17798144,673103.06,124726.83,332.621,332.621,-4185.5366,1.0,2152800.0,2649322.914716504,1289135.5,1287981.4,673103.06,124726.83,8.83288,2577117.0,797829.9,797838.7,0.368042
35895,7.1919866,330.51633,297.49274,7.1919866,330.44623,3.6194034,3.4844022,294.7559,265.49133,331.44226,0.014447746,330.48468,330.4118,0.99928147,1.0,0.1242119,0.10184707,403259.4,71372.96,329.288,329.288,-4145.9077,1.0,2153700.0,2060075.1947488447,997521.94,995404.5,403259.4,71372.96,7.1038055,1992926.5,474632.38,474639.47,0.49588013
35910,6.7788944,327.15622,296.7239,6.7788944,327.17538,3.39398,3.2678611,294.84924,265.65,328.50253,0.013617898,327.07666,327.10574,0.99928147,1.0,0.0,0.0,0.0,0.0,327.066,327.066,-4144.2695,0.0,2154600.0,1817583.983066322,866449.25,866994.9,0.0,0.0,6.6618414,1733444.1,0.0,6.6618414,0.5892334
35925,-0.042387918,327.10117,296.70712,-0.042387918,327.12787,7e-45,7e-45,294.89807,265.80865,328.3776,-8.515169e-05,326.9214,326.96814,-6.185341e-13,-6.199138e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2155500.0,-11326.53525436309,-5411.029,-5415.7827,0.0,0.0,1.4e-44,-10826.812,0.0,1.4e-44,0.6380615
35940,-0.042387918,327.1851,296.70712,-0.042387918,327.20312,0.0,0.0,294.9225,265.95,328.3776,-8.515169e-05,326.92627,326.97192,1.6845765e-16,-6.674782e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2156400.0,-11326.53525436309,-5425.9697,-5429.1807,0.0,0.0,0.0,-10855.15,0.0,0.0,0.6624756
35955,-0.042387918,327.24905,296.70712,-0.042387918,327.2612,0.0,0.0,294.93558,266.07373,328.3776,-8.515169e-05,326.93137,326.9759,9.4567304e-17,-2.049133e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2157300.0,-11326.53525436309,-5437.357,-5439.5195,0.0,0.0,0.0,-10876.877,0.0,0.0,0.6755676
35970,-0.042387918,327.2991,296.70712,-0.042387918,327.30734,0.0,0.0,294.94208,266.1947,328.3776,-8.515169e-05,326.93665,326.98007,2.6055993e-19,-3.7914847e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2158200.0,-11326.53525436309,-5446.267,-5447.7344,0.0,0.0,0.0,-10894.002,0.0,0.0,0.6820679
35985,-0.042387918,327.34027,296.70712,-0.042387918,327.34586,0.0,0.0,294.94534,266.31833,328.3776,-8.515169e-05,326.9421,326.9844,6.164756e-19,-1.6543356e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2159100.0,-11326.53525436309,-5453.596,-5454.591,0.0,0.0,0.0,-10908.1875,0.0,0.0,0.68533325
36000,-0.042387918,327.37564,296.70712,-0.042387918,327.37943,0.0,0.0,294.94653,266.45,328.3776,-8.515169e-05,326.94778,326.98892,-7.4568094e-27,5.251608e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2160000.0,-11326.53525436309,-5459.893,-5460.567,0.0,0.0,0.0,-10920.46,0.0,0.0,0.68652344
36015,-0.042387918,327.407,296.70712,-0.042387918,327.40958,0.0,0.0,294.9399,266.59338,328.3776,-8.515169e-05,326.95364,326.99362,-6.8427214e-38,4.819124e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2160900.0,-11326.53525436309,-5465.4785,-5465.935,0.0,0.0,0.0,-10931.414,0.0,0.0,0.6799011
36030,-0.042387918,327.4357,296.70712,-0.042387918,327.43744,0.0,0.0,294.92572,266.74487,328.3776,-8.515169e-05,326.95972,326.9985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2161800.0,-11326.53525436309,-5470.5854,-5470.895,0.0,0.0,0.0,-10941.48,0.0,0.0,0.66571045
36045,-0.042387918,327.4624,296.70712,-0.042387918,327.46356,0.0,0.0,294.9157,266.89893,328.3776,-8.515169e-05,326.96594,327.00357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2162700.0,-11326.53525436309,-5475.3394,-5475.546,0.0,0.0,0.0,-10950.885,0.0,0.0,0.6557007
36060,-0.042387918,327.4875,296.70712,-0.042387918,327.48828,0.0,0.0,294.8946,267.05,328.3776,-8.515169e-05,326.97235,327.0088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2163600.0,-11326.53525436309,-5479.805,-5479.947,0.0,0.0,0.0,-10959.752,0.0,0.0,0.6345825
36075,-0.042387918,327.5111,296.70712,-0.042387918,327.51166,0.0,0.0,294.8744,267.1945,328.3776,-8.515169e-05,326.9789,327.01413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2164500.0,-11326.53525436309,-5484.0103,-5484.1084,0.0,0.0,0.0,-10968.119,0.0,0.0,0.6143799
36090,-0.042387918,327.53314,296.70712,-0.042387918,327.5335,0.0,0.0,294.85648,267.32922,328.3776,-8.515169e-05,326.98563,327.01962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2165400.0,-11326.53525436309,-5487.933,-5487.9985,0.0,0.0,0.0,-10975.932,0.0,0.0,0.59646606
36105,-0.042387918,327.5534,296.70712,-0.042387918,327.55365,0.0,0.0,294.83392,267.44934,328.3776,-8.515169e-05,326.99246,327.02524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2166300.0,-11326.53525436309,-5491.5405,-5491.584,0.0,0.0,0.0,-10983.125,0.0,0.0,0.5739136
36120,-0.042387918,327.5714,296.70712,-0.042387918,327.57156,0.0,0.0,294.81317,267.55,328.3776,-8.515169e-05,326.99933,327.0309,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2167200.0,-11326.53525436309,-5494.746,-5494.7734,0.0,0.0,0.0,-10989.52,0.0,0.0,0.5531616
36135,-0.042387918,327.5868,296.70712,-0.042387918,327.5869,0.0,0.0,294.78537,267.55893,328.3776,-8.515169e-05,327.00626,327.03662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2168100.0,-11326.53525436309,-5497.4844,-5497.5063,0.0,0.0,0.0,-10994.99,0.0,0.0,0.5253601
36150,-0.042387918,327.59894,296.70712,-0.042387918,327.59903,0.0,0.0,294.76105,267.44287,328.3776,-8.515169e-05,327.01318,327.04236,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2169000.0,-11326.53525436309,-5499.6465,-5499.663,0.0,0.0,0.0,-10999.31,0.0,0.0,0.5010376
36165,-0.042387918,327.6073,296.70712,-0.042387918,327.60736,0.0,0.0,294.73248,267.25537,328.3776,-8.515169e-05,327.02002,327.04803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2169900.0,-11326.53525436309,-5501.1353,-5501.146,0.0,0.0,0.0,-11002.281,0.0,0.0,0.47247314
36180,-0.042387918,327.6111,296.70712,-0.042387918,327.61115,0.0,0.0,294.70776,267.05,328.3776,-8.515169e-05,327.0267,327.0536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2170800.0,-11326.53525436309,-5501.8145,-5501.82,0.0,0.0,0.0,-11003.635,0.0,0.0,0.4477539
36195,-0.042387918,327.60965,296.70712,-0.042387918,327.60968,0.0,0.0,294.6737,266.79343,328.3776,-8.515169e-05,327.0332,327.05896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2171700.0,-11326.53525436309,-5501.5537,-5501.559,0.0,0.0,0.0,-11003.113,0.0,0.0,0.4136963
36210,-0.042387918,327.60217,296.70712,-0.042387918,327.6022,0.0,0.0,294.63913,266.47055,328.3776,-8.515169e-05,327.0394,327.06412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2172600.0,-11326.53525436309,-5500.2227,-5500.228,0.0,0.0,0.0,-11000.451,0.0,0.0,0.37911987
36225,-0.042387918,327.58786,296.70712,-0.042387918,327.5879,0.0,0.0,294.6089,266.16238,328.3776,-8.515169e-05,327.0452,327.0689,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2173500.0,-11326.53525436309,-5497.6743,-5497.68,0.0,0.0,0.0,-10995.3545,0.0,0.0,0.34887695
36240,-0.042387918,327.566,296.70712,-0.042387918,327.56604,0.0,0.0,294.57593,265.95,328.3776,-8.515169e-05,327.05054,327.0733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2174400.0,-11326.53525436309,-5493.7847,-5493.79,0.0,0.0,0.0,-10987.574,0.0,0.0,0.31591797
36255,-0.042387918,327.53555,296.70712,-0.042387918,327.53555,0.0,0.0,294.50122,265.89087,328.3776,-8.515169e-05,327.05524,327.0772,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2175300.0,-11326.53525436309,-5488.3623,-5488.3623,0.0,0.0,0.0,-10976.725,0.0,0.0,0.24121094
36270,-0.042387918,327.49597,296.70712,-0.042387918,327.49597,0.0,0.0,294.4344,265.92978,328.3776,-8.515169e-05,327.05927,327.08047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2176200.0,-11326.53525436309,-5481.316,-5481.316,0.0,0.0,0.0,-10962.632,0.0,0.0,0.17437744
36285,-0.042387918,327.44617,296.70712,-0.042387918,327.44617,0.0,0.0,294.37198,265.97882,328.3776,-8.515169e-05,327.06244,327.08304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2177100.0,-11326.53525436309,-5472.449,-5472.449,0.0,0.0,0.0,-10944.898,0.0,0.0,0.111968994
36300,-0.042387918,327.38556,296.71094,-0.042387918,327.38556,0.0,0.0,294.30734,265.95,328.36023,-8.5151696e-05,327.06464,327.08478,1.10921305e-17,-3.8272183e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2178000.0,-11318.961754291478,-5460.98,-5460.98,0.0,0.0,0.0,-10921.96,0.0,0.0,0.047332764
36315,-0.04238798,327.31314,298.2801,-0.04238798,327.31314,0.0,0.0,294.16336,265.81985,322.9438,-8.515182e-05,327.06577,327.08554,4.6207012e-18,2.3805596e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,2178900.0,-8820.666212774775,-5168.74,-5168.74,0.0,0.0,0.0,-10337.48,0.0,0.0,-0.09664917
36330,-0.04238808,327.22812,301.61145,-0.04238808,327.22812,0.0,0.0,294.0407,265.65,310.18124,-8.515202e-05,327.06558,327.0852,4.0526324e-17,-3.1176255e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2179800.0,-3064.888154539203,-4560.5337,-4560.5337,0.0,0.0,0.0,-9121.067,0.0,0.0,-0.21929932
36345,-0.04238819,327.1301,303.83795,-0.04238819,327.1301,0.0,0.0,293.9232,265.48013,299.5607,-8.515224e-05,327.06406,327.08368,9.721884e-18,-3.4039342e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,2180700.0,1529.7139761913936,-4146.71,-4146.71,0.0,0.0,0.0,-8293.42,0.0,0.0,-0.3368225
36360,13.134754,342.82776,294.17673,0.1257686,325.67078,7.758043,0.0,293.81076,265.35,328.6776,0.0133193135,343.05188,325.45184,0.9998546,2.4455988e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4237.772,1.0,2181600.0,1930018.038374328,2683881.2,16636.043,3246544.0,0.0,7.758043,2700517.2,3246544.0,3246551.8,-0.44924927
36375,7.3171124,334.7029,295.00192,7.3175087,345.08942,3.6888475,3.5510962,293.77148,265.26727,346.90958,0.014699505,333.7331,345.07098,0.39105758,1.0,0.0,0.59324515,0.0,415737.66,343.15,343.15,-4147.1235,1.0,2182500.0,3204670.567066785,1220085.8,1539365.9,0.0,415737.66,7.2399435,2759451.5,415737.66,415744.9,-0.4885254
36390,6.998715,308.7865,297.6605,6.998715,344.45728,3.513123,3.3823147,293.8498,265.22647,326.7308,0.014059489,310.35065,345.30286,0.99976426,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4144.4824,1.0,2183400.0,1716597.6617267006,327044.56,1375572.9,3246544.0,700785.6,6.8954377,1702617.5,3947329.5,3947336.5,-0.4102173
36405,7.1219864,350.50665,299.06442,7.121987,333.2678,3.5759594,3.4425764,293.93695,265.24744,347.59357,0.014307125,350.23416,333.0431,0.9998084,1.0,0.5232904,0.2784499,1698885.1,195133.69,343.15,343.15,-4139.433,1.0,2184300.0,2916112.54681103,1538757.6,1023103.0,1698885.1,195133.69,7.0185356,2561860.5,1894018.8,1894025.8,-0.32305908
36420,9.570484,343.03348,299.21698,9.570484,346.86618,4.938085,4.7472444,294.05197,265.35,343.39075,0.019225832,343.1486,346.95187,0.9998084,1.0,0.5617629,0.54961467,1823788.0,385162.03,343.15,343.15,-4133.484,1.0,2185200.0,3566965.198373737,1761249.5,1915308.9,1823788.0,385162.03,9.685329,3676558.5,2208950.0,2208959.8,-0.20803833
36435,9.73476,343.53928,299.04022,9.73476,342.71997,5.0786695,4.882626,294.0869,265.57617,344.36398,0.019555839,343.43973,342.63016,0.9998084,1.0,0.4051572,0.34465227,1315360.6,241527.34,343.15,343.15,-4173.97,1.0,2186100.0,3722645.483294275,1819388.0,1785889.9,1315360.6,241527.34,9.961296,3605278.0,1556888.0,1556898.0,-0.1730957
36450,10.508782,343.53873,298.82397,10.508782,343.64145,5.530153,5.3129478,294.11588,265.8948,342.90744,0.021110747,343.47424,343.5909,0.9998084,1.0,0.43231753,0.3915733,1403537.9,274408.94,343.15,343.15,-4171.7744,1.0,2187000.0,3908666.534141298,1973570.0,1978103.8,1403537.9,274408.94,10.843101,3951673.8,1677946.8,1677957.6,-0.14413452
36465,10.605844,343.43268,298.62598,10.605844,343.3674,5.5661893,5.34664,294.1393,266.216,343.2065,0.02130573,343.42477,343.36044,0.9998084,1.0,0.42077348,0.37383747,1366059.6,261979.92,343.15,343.15,-4154.5254,1.0,2187900.0,3989247.7218257342,1995894.0,1992986.2,1366059.6,261979.92,10.912829,3988880.2,1628039.5,1628050.4,-0.12069702
36480,9.865887,343.2316,298.44855,9.865887,343.20682,5.1665697,4.966815,294.1617,266.45,343.0663,0.019819256,343.18964,343.17087,0.9998084,1.0,0.40850037,0.363535,1326214.4,254760.1,343.15,343.15,-4183.97,1.0,2188800.0,3714021.9870340163,1855662.9,1854636.0,1326214.4,254760.1,10.133385,3710299.0,1580974.5,1580984.6,-0.09829712
36495,10.944982,341.25513,298.23923,10.944982,341.29782,5.7770715,5.547377,294.2117,266.60782,342.72552,0.021987014,341.14453,341.1927,0.9998084,1.0,0.3067107,0.2629085,995749.7,184242.48,339.817,339.817,-4161.964,1.0,2189700.0,4108107.472964048,1977394.5,1979357.1,995749.7,184242.48,11.324449,3956751.5,1179992.1,1180003.5,-0.048309326
36510,7.6471763,337.26453,297.93228,7.6471763,337.16284,3.878393,3.733188,294.25317,266.7604,337.8293,0.015362161,337.31082,337.19824,0.9998084,1.0,0.25831938,0.22219196,838645.2,155708.94,336.484,336.484,-4156.7188,1.0,2190600.0,2574199.5864261184,1263278.6,1260012.6,838645.2,155708.94,7.611581,2523291.2,994354.1,994361.75,-0.0068359375
36525,7.55814,333.90994,297.57397,7.55814,333.90414,3.8295956,3.6863694,294.2767,266.9078,334.86008,0.015183298,333.89304,333.8832,0.9998084,1.0,0.21241434,0.18141703,689612.5,127134.45,333.151,333.151,-4157.0767,1.0,2191500.0,2377729.1971303043,1153455.8,1153271.8,689612.5,127134.45,7.515965,2306727.5,816746.94,816754.44,0.016693115
36540,7.527705,330.76367,297.22797,7.5277057,330.69543,3.8084345,3.6659691,294.28433,267.05,331.1525,0.01512216,330.78946,330.71368,0.9998084,1.0,0.18312089,0.1565214,594510.0,109687.94,329.818,329.818,-4152.0195,1.0,2192400.0,2154651.1632722286,1060277.0,1058119.6,594510.0,109687.94,7.4744034,2118396.5,704197.94,704205.44,0.02432251
36555,8.117042,327.34964,296.94244,8.117042,327.2889,4.165012,4.0086355,294.27985,267.18066,327.7151,0.01630606,327.32202,327.26184,0.9998084,1.0,0.1581061,0.13507757,513298.4,94660.414,326.485,326.485,-4184.157,1.0,2193300.0,2107478.3634956246,1036629.2,1034558.8,513298.4,94660.414,8.173647,2071188.0,607958.8,607967.0,0.019836426
36570,9.095632,323.5137,296.7367,9.095632,323.51547,4.7358084,4.555633,294.2669,267.30057,324.36853,0.018271916,323.453,323.45807,0.9998084,1.0,0.13988191,0.119131565,454132.75,83485.69,323.152,323.152,-4198.5327,1.0,2194200.0,2120523.6130117555,1022925.94,1022993.56,454132.75,83485.69,9.291441,2045919.5,537618.44,537627.75,0.0068969727
36585,7.7098117,320.70502,296.60883,7.709812,320.69016,3.9152231,3.768572,294.24817,267.42017,321.48224,0.015487988,320.69528,320.67657,0.9998084,1.0,0.12034488,0.102567226,390704.9,71877.63,319.819,319.819,-4159.213,1.0,2195100.0,1618004.2710470844,780263.8,779782.6,390704.9,71877.63,7.683795,1560046.5,462582.53,462590.22,-0.01184082
36600,8.563954,316.96155,296.54367,8.563954,316.94043,4.399458,4.2329135,294.22552,267.55,317.6255,0.017203847,316.95688,316.93152,0.9998084,1.0,0.11439677,0.09796023,371394.16,68649.125,316.486,316.486,-4166.325,1.0,2196000.0,1523291.1279816222,734402.6,733643.06,371394.16,68649.125,8.632372,1468045.8,440043.28,440051.9,-0.034484863
36615,8.587949,313.2694,296.5235,8.587949,313.8921,4.4339323,4.266406,294.19882,267.79196,314.6638,0.017252048,313.09448,313.8509,0.9998084,1.0,0.0,0.091863304,0.0,64376.484,314.264,314.264,-4187.2954,1.0,2196900.0,1314420.0321612856,604014.75,626474.44,0.0,64376.484,8.700338,1230489.2,64376.484,64385.184,-0.061187744
36630,5.205297,306.56818,296.52606,5.4457884,312.24405,2.6136572,2.5173604,294.16772,268.15674,310.94864,0.010698307,306.47385,312.07547,0.014538963,1.0,0.0,0.025853535,0.0,18117.785,311.487,311.487,-4130.377,1.0,2197800.0,648048.0714138821,219543.19,359506.7,0.0,18117.785,5.1310177,579049.9,18117.785,18122.916,-0.092285156
36645,5.7331214,314.94748,296.5211,5.732967,309.44345,2.8280375,2.7236254,294.13187,268.51816,314.21112,0.011516924,314.74146,309.17987,1.0,0.52168673,0.10054964,0.0,326438.8,0.0,311.487,311.487,-4132.1597,1.0,2198700.0,855686.0148156659,443691.1,311150.62,326438.8,0.0,5.551663,754841.75,326438.8,326444.38,-0.12814331
36660,6.2513847,313.14673,296.52423,5.989335,301.52222,3.0355024,2.9231966,294.1009,268.75,307.1682,0.01229499,313.28635,301.44708,1.0,0.014863837,0.25861844,0.0,839616.1,0.0,314.823,314.823,-4136.3037,1.0,2199600.0,549644.1364936687,436437.25,125725.37,839616.1,0.0,5.958699,562162.6,839616.1,839622.06,-0.15911865
36675,6.696196,315.9017,296.5837,6.417749,298.88788,3.27146,3.1500716,294.06662,268.80377,307.78717,0.013172086,315.89932,298.86383,1.0,0.014863837,0.25272408,0.0,820479.8,0.0,316.491,316.491,-4140.273,1.0,2200500.0,619806.3959988076,543299.7,62107.82,820479.8,0.0,6.4215317,605407.5,820479.8,820486.25,-0.1933899
36690,7.009761,328.1611,296.61432,7.009761,312.95816,3.5183735,3.3873422,294.0328,268.76837,308.1472,0.014081678,329.26346,314.47852,1.0,0.9999975,1.0,1.0,3246544.0,700785.6,317.047,317.047,-4143.561,1.0,2201400.0,682088.9445847513,928768.75,481178.97,3246544.0,700785.6,6.905716,1409947.8,3947329.5,3947336.5,-0.22720337
36705,7.1287384,304.39108,296.75128,7.4771724,317.24323,3.6819324,3.544477,294.01953,268.72382,313.88763,0.014670667,304.2421,317.18735,0.013874602,1.0,0.0,0.23280603,0.0,163147.11,319.827,319.827,-4148.232,1.0,2202300.0,1055887.248287695,228741.0,643531.5,0.0,163147.11,7.2264094,872272.5,163147.11,163154.33,-0.24047852
36720,7.3140345,299.53674,297.31473,7.6702905,321.18387,3.7872958,3.6456485,294.01852,268.75,310.37515,0.015050759,299.50784,321.22412,0.013874602,1.0,0.0,0.36325663,0.0,254565.03,321.495,321.495,-4150.1753,1.0,2203200.0,825591.0644065579,68257.97,768949.6,0.0,254565.03,7.4329443,837207.6,254565.03,254572.47,-0.2414856
36735,7.766859,324.72162,297.57245,7.766859,334.09332,3.9398944,3.7920935,294.0076,268.87775,319.19754,0.015602588,324.94647,333.22836,0.99978954,1.0,0.5385866,0.01,1748545.1,7007.856,322.051,322.051,-4151.5205,1.0,2204100.0,1417111.0294028097,885627.9,1191340.5,1748545.1,7007.856,7.731988,2076968.4,1755553.0,1755560.8,-0.2524109
36750,7.7655864,324.14227,297.79495,7.7655864,321.78668,3.9396355,3.7918549,294.0299,269.04413,321.71255,0.015600031,324.1135,321.9977,0.99978954,1.0,0.36926356,0.45720443,1198830.4,320402.28,324.831,324.831,-4152.0156,1.0,2205000.0,1567084.4567184304,859330.06,782501.4,1198830.4,320402.28,7.73149,1641831.5,1519232.6,1519240.4,-0.23010254
36765,7.499563,326.2749,298.51382,7.499563,326.96146,3.790764,3.6489644,294.08057,269.18842,326.31488,0.015065626,326.30835,326.93863,0.99978954,1.0,0.41229632,0.35920042,1338538.1,251722.5,326.499,326.499,-4149.4844,1.0,2205900.0,1759129.3331873033,874423.06,896048.25,1338538.1,251722.5,7.4397287,1770471.2,1590260.6,1590268.1,-0.17944336
36780,7.191484,327.88202,298.941,7.191484,327.7152,3.6191597,3.4841688,294.14905,269.25,327.43942,0.014446736,327.8913,327.73795,0.99978954,1.0,0.39184564,0.36676767,1272144.0,257025.52,328.167,328.167,-4145.9443,1.0,2206800.0,1729178.048652443,874141.0,869102.6,1272144.0,257025.52,7.1033287,1743243.6,1529169.5,1529176.6,-0.110961914
36795,7.191434,329.59122,298.9848,7.191434,329.64502,3.6190958,3.4841065,294.22546,269.25,329.1209,0.014446636,329.61578,329.66776,0.99978954,1.0,0.39312714,0.36167875,1276304.5,253459.27,329.835,329.835,-4145.9,1.0,2207700.0,1828534.5975499467,924436.8,926061.9,1276304.5,253459.27,7.1032023,1850498.8,1529763.8,1529770.9,-0.0345459
36810,7.19143,331.37787,298.7529,7.19143,331.3785,3.6190937,3.4841044,294.29916,269.25,330.9555,0.014446627,331.39713,331.39835,0.99978954,1.0,0.3729712,0.3412157,1210867.4,239119.05,331.503,331.503,-4145.9,1.0,2208600.0,1953920.0160648988,985404.75,985424.1,1210867.4,239119.05,7.103198,1970828.9,1449986.4,1449993.5,0.039154053
36825,7.1914325,333.0776,298.37167,7.1914325,333.08215,3.6190948,3.4841058,294.36636,269.25,332.64832,0.014446632,333.09763,333.10245,0.99978954,1.0,0.33341828,0.3013178,1082457.1,211159.19,331.504,331.504,-4145.9,1.0,2209500.0,2079764.5307101277,1048258.5,1048395.9,1082457.1,211159.19,7.103201,2096654.4,1293616.2,1293623.4,0.10635376
36840,7.1914344,329.76617,297.91827,7.1914344,329.68704,3.6190958,3.4841068,294.42242,269.25,330.90048,0.014446636,329.71136,329.62866,0.99978954,1.0,0.20105243,0.16990584,652725.56,119067.56,328.171,328.171,-4145.9,1.0,2210400.0,2001224.1824634713,961934.75,959544.6,652725.56,119067.56,7.103203,1921479.4,771793.1,771800.25,0.16241455
36855,7.1914406,325.89517,297.4455,7.1914406,325.828,3.6190994,3.48411,294.45837,269.25,326.7546,0.014446649,325.85608,325.78998,0.99978954,1.0,0.14457212,0.123282865,469359.78,86394.86,324.838,324.838,-4145.9,1.0,2211300.0,1778357.5098507698,859295.5,857266.7,469359.78,86394.86,7.1032095,1716562.2,555754.6,555761.75,0.19836426
36870,7.1914477,322.48193,296.99603,7.1914477,322.43817,3.6191034,3.484114,294.4718,269.25,323.3226,0.014446663,322.44376,322.39948,0.99978954,1.0,0.10427613,0.08709575,338537.03,61035.45,321.505,321.505,-4145.9004,1.0,2212200.0,1597390.4422896453,769778.2,768456.4,338537.03,61035.45,7.103217,1538234.5,399572.47,399579.56,0.21179199
36885,7.041797,318.48334,296.6062,7.041797,318.97754,3.5377035,3.4059467,294.46606,269.25,319.87506,0.014146035,318.29486,318.94083,0.99978954,1.0,0.0,0.07204557,0.0,50488.5,319.283,319.283,-4145.953,1.0,2213100.0,1382480.8068267545,647028.3,661644.6,0.0,50488.5,6.9436502,1308673.0,50488.5,50495.445,0.20605469
36900,10.891681,312.02768,296.29614,11.3702135,317.11884,5.9024167,5.6668,294.44525,269.25,315.57617,0.022360593,311.971,316.99573,0.014528726,1.0,0.0,0.02643261,0.0,18523.592,314.839,314.839,-4172.7085,1.0,2214000.0,1810674.1366893402,719640.06,994385.56,0.0,18523.592,11.569217,1714025.6,18523.592,18535.16,0.1852417
36915,4.926353,308.93607,296.06772,4.926363,311.86514,2.4007561,2.3123605,294.41376,269.34375,312.12076,0.0098963985,308.831,311.76727,0.91215575,1.0,0.0,0.02475912,0.0,17350.834,312.617,312.617,-4119.7983,1.0,2214900.0,667242.5629099166,266254.88,326860.16,0.0,17350.834,4.7131166,593115.0,17350.834,17355.547,0.15374756
36930,10.630839,312.1033,295.90933,10.183945,307.542,5.3826275,5.1700835,294.3767,269.55,311.35828,0.020907067,312.08502,307.50217,1.0,0.014521913,0.09303419,0.0,302039.6,0.0,312.617,312.617,-4100.0483,1.0,2215800.0,1356566.8432533585,723053.0,497558.72,302039.6,0.0,10.5527115,1220611.8,302039.6,302050.16,0.11669922
36945,8.571654,306.2896,295.81668,8.210462,305.099,4.261725,4.100067,294.3372,269.75626,306.71652,0.016856521,306.22693,305.05762,1.0,0.014521913,0.01,0.0,32465.44,0.0,305.37,305.37,-4124.993,1.0,2216700.0,771680.3132909263,377035.47,320090.88,32465.44,0.0,8.361792,697126.4,32465.44,32473.8,0.077178955
36960,10.647622,304.56952,295.7789,10.200001,302.08572,5.418921,5.2053704,294.2909,269.85,303.67755,0.020940052,304.57684,302.0442,1.0,0.014521913,0.07752676,0.0,251694.03,0.0,305.37,305.37,-4121.908,1.0,2217600.0,694672.3054933841,393116.6,270184.34,251694.03,0.0,10.624291,663300.94,251694.03,251704.66,0.030883789
36975,7.0242896,305.38303,295.74847,6.721096,299.9884,3.433051,3.3051627,294.23767,269.75626,302.93393,0.013806327,305.40152,299.96545,1.0,0.014521913,0.09569118,0.0,310665.62,0.0,305.37,305.37,-4129.5747,1.0,2218500.0,416659.9398848973,284238.72,119687.28,310665.62,0.0,6.7382135,403926.0,310665.62,310672.38,-0.022338867
36990,6.186727,306.28842,295.70264,5.915586,298.6845,3.002375,2.8914127,294.17993,269.55,302.31973,0.01215597,306.36575,298.67007,1.0,0.014521913,0.14441487,0.0,468849.25,0.0,307.038,307.038,-4141.4785,1.0,2219400.0,337836.3128920057,275063.72,74086.0,468849.25,0.0,5.8937874,349149.72,468849.25,468855.16,-0.080078125
37005,6.4536443,308.10968,295.67886,6.172116,297.66318,3.1390648,3.022783,294.12067,269.34375,303.03577,0.012681738,308.1102,297.64313,1.0,0.014521913,0.15553163,0.0,504940.28,0.0,308.706,308.706,-4137.8516,1.0,2220300.0,391852.9185272746,336941.1,51439.145,504940.28,0.0,6.161848,388380.25,504940.28,504946.44,-0.13934326
37020,7.0920253,309.59528,295.7335,6.7862945,296.79147,3.4803016,3.3507788,294.06323,269.25,303.14734,0.01393985,309.6197,296.7832,1.0,0.014521913,0.2102435,0.0,682564.75,0.0,310.374,310.374,-4143.8203,1.0,2221200.0,434061.35432974226,412894.16,30155.105,682564.75,0.0,6.8310804,443049.25,682564.75,682571.56,-0.19677734
37035,7.8098054,311.25253,295.8921,7.477341,296.5522,3.8714285,3.7264001,294.0001,269.25,303.8836,0.015354923,311.26898,296.5517,1.0,0.014521913,0.2519562,0.0,817986.9,0.0,312.042,312.042,-4151.086,1.0,2222100.0,515378.28028630203,503840.72,20730.18,817986.9,0.0,7.597829,524570.9,817986.9,817994.5,-0.2599182
37050,8.525989,312.89322,296.14603,8.166547,296.64862,4.2697587,4.108505,293.94012,269.25,304.74118,0.016766543,312.90955,296.6511,1.0,0.014521913,0.29399016,0.0,954452.0,0.0,313.154,313.154,-4159.0786,1.0,2223000.0,605266.2513122186,599702.75,17238.72,954452.0,0.0,8.378263,616941.5,954452.0,954460.4,-0.31988525
37065,8.752405,304.63544,296.51276,9.15859,315.45435,4.622173,4.4461293,293.89404,269.25,312.9308,0.017990405,304.44318,315.3752,0.014094512,1.0,0.0,0.2503544,0.0,175444.78,313.154,313.154,-4166.8037,1.0,2223900.0,1240541.4036453522,298590.56,728608.6,0.0,175444.78,9.068302,1027199.2,175444.78,175453.84,-0.3659668
37080,9.15965,298.56827,297.4576,9.583299,315.79468,4.8665137,4.67993,293.87363,269.25,307.08136,0.018826047,298.55005,315.846,0.014111769,1.0,0.0,0.3785634,0.0,265291.78,317.046,317.046,-4172.3125,1.0,2224800.0,760944.0150332261,42727.555,738064.3,0.0,265291.78,9.546444,780791.9,265291.78,265301.3,-0.38638306
37095,9.665101,298.41336,297.88275,10.112733,318.12598,5.1744423,4.974183,293.84036,269.25,308.3633,0.01986552,298.41757,318.1327,0.014111769,1.0,0.0,0.3954008,0.0,277091.2,318.714,318.714,-4179.1353,1.0,2225700.0,874447.4904203798,21539.242,859800.1,0.0,277091.2,10.148625,881339.4,277091.2,277101.34,-0.41964722
37110,10.395315,308.64417,298.00427,10.395315,325.52884,5.4774055,5.263126,293.80914,269.25,309.32642,0.020882808,309.69275,326.17737,0.99985844,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4183.524,1.0,2226600.0,993040.214407847,464541.16,1201731.5,3246544.0,700785.6,10.740532,1666272.6,3947329.5,3947340.2,-0.4508667
37125,10.646411,321.7988,298.64178,10.646411,317.2733,5.63146,5.409898,293.81418,269.25,318.811,0.021387225,321.79306,317.38828,0.9998544,1.0,0.4793191,0.4658913,1556130.5,326489.94,322.05,322.05,-4187.5366,1.0,2227500.0,1811727.3129052478,1035464.1,833106.1,1556130.5,326489.94,11.041358,1868570.2,1882620.5,1882631.5,-0.4458313
37140,10.565601,323.41522,300.18216,10.565601,324.24567,5.5823817,5.3631725,293.86398,269.25,323.47552,0.02122489,323.43423,324.25128,0.9998544,1.0,0.49832848,0.47424617,1617845.2,332344.9,323.718,323.718,-4186.749,1.0,2228400.0,2076476.2946810378,1030979.44,1067830.9,1617845.2,332344.9,10.945555,2098810.2,1950190.1,1950201.1,-0.3960266
37155,10.246849,325.08356,301.0657,10.246849,324.98932,5.3886147,5.1785126,293.9413,269.25,324.8027,0.020584557,325.0956,325.00143,0.9998544,1.0,0.48732293,0.45492902,1582115.2,318807.72,325.386,325.386,-4182.619,1.0,2229300.0,2052185.622204661,1033650.7,1029595.0,1582115.2,318807.72,10.567127,2063245.8,1900923.0,1900933.6,-0.31869507
37170,9.783419,326.72296,301.42816,9.783419,326.75076,5.109977,4.912587,294.0298,269.25,326.4221,0.019653589,326.7376,326.76614,0.9998544,1.0,0.48636854,0.45536858,1579016.9,319115.75,327.054,327.054,-4176.5913,1.0,2230200.0,2063125.499947091,1039372.44,1040514.8,1579016.9,319115.75,10.022564,2079887.2,1898132.6,1898142.6,-0.23022461
37185,9.20815,328.41873,301.45123,9.20815,328.43533,4.7693987,4.587015,294.12274,269.25,328.10095,0.01849795,328.4344,328.45114,0.9998544,1.0,0.48341557,0.4501816,1569429.9,315480.78,328.722,328.722,-4169.3677,1.0,2231100.0,2070453.6709740523,1042947.25,1043589.3,1569429.9,315480.78,9.356414,2086536.5,1884910.6,1884920.0,-0.13726807
