minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
37200,8.537225,330.15253,301.29407,8.537225,330.16693,4.3794518,4.2136407,294.21677,269.25,329.7966,0.017150149,330.16986,330.18457,0.9998544,1.0,0.4755144,0.4410179,1543778.5,309059.0,330.39,330.39,-4161.373,1.0,2232000.0,2053055.2559154786,1034758.8,1035275.3,1543778.5,309059.0,8.593092,2070034.1,1852837.5,1852846.1,-0.04324341
37215,7.8026314,331.89972,300.99606,7.8026314,331.9108,3.961189,3.8125525,294.30722,269.25,331.5035,0.01567445,331.9187,331.93008,0.9998544,1.0,0.4605801,0.42495796,1495293.5,297804.44,332.058,332.058,-4153.187,1.0,2232900.0,2008387.1906123022,1012745.25,1013108.3,1495293.5,297804.44,7.7737417,2025853.5,1793098.0,1793105.8,0.047210693
37230,7.249076,333.4616,300.57367,7.249076,333.48523,3.6507297,3.5144837,294.39178,269.25,333.191,0.01456243,333.47565,333.49945,0.9998544,1.0,0.44294167,0.40620723,1438029.6,284664.2,333.726,333.726,-4146.1274,1.0,2233800.0,1994948.4544807205,1001310.1,1002029.25,1438029.6,284664.2,7.1652136,2003339.4,1722693.8,1722700.9,0.1317749
37245,7.514467,334.65295,300.04645,7.5144672,334.6668,3.8055294,3.6632729,294.46704,269.25,334.32126,0.0150955655,334.7853,334.78552,0.9998544,1.0,0.48305106,0.44442913,1568246.5,311449.53,335.394,335.394,-4157.0625,1.0,2234700.0,2173070.1308466676,1092207.6,1092645.0,1568246.5,311449.53,7.4688025,2184852.5,1879696.0,1879703.5,0.20703125
37260,10.372604,337.45325,299.44238,10.372604,337.4738,5.4612107,5.247627,294.52988,269.25,337.07202,0.020837184,337.3519,337.3858,0.9998544,1.0,0.40345553,0.3641218,1309836.1,255171.31,337.062,337.062,-4181.256,1.0,2235600.0,3293201.9670059164,1655940.9,1656835.6,1309836.1,255171.31,10.7088375,3312776.5,1565007.5,1565018.2,0.26986694
37275,9.842262,337.94028,298.8171,9.842262,337.9269,5.1578856,4.958659,294.5798,269.25,338.13272,0.019771798,337.87238,337.8662,0.9998544,1.0,0.3157105,0.2778682,1024968.06,194726.05,335.396,335.396,-4188.4194,1.0,2236500.0,3264829.4194941856,1617254.0,1616701.5,1024968.06,194726.05,10.116545,3233955.5,1219694.1,1219704.2,0.3197937
37290,7.9775987,333.22473,298.2101,7.9775987,333.0739,4.062712,3.9100158,294.6116,269.25,333.97543,0.016025936,333.2313,333.07275,0.9998544,1.0,0.19360176,0.16223225,628536.56,113690.03,332.063,332.063,-4158.0137,1.0,2237400.0,2407325.48609642,1173196.8,1168143.5,628536.56,113690.03,7.972728,2341340.2,742226.6,742234.6,0.35159302
37305,8.493982,329.8126,297.6533,8.493982,329.76184,4.3370113,4.1725817,294.61765,269.25,330.38043,0.017063282,329.81223,329.75784,0.9998544,1.0,0.15179732,0.1287329,492816.7,90214.17,328.73,328.73,-4143.0557,1.0,2238300.0,2345416.3856642935,1147274.2,1145463.8,492816.7,90214.17,8.509593,2292738.0,583030.9,583039.4,0.3576355
37320,7.675653,326.6563,297.1791,7.675653,326.5794,3.9166224,3.7703462,294.60046,269.25,327.10278,0.015419367,326.6054,326.53235,0.9998544,1.0,0.114104584,0.0952786,370445.53,66769.875,325.397,325.397,-4182.0864,1.0,2239200.0,1937897.3384315316,950278.5,947799.25,370445.53,66769.875,7.686969,1898077.8,437215.4,437223.1,0.3404541
37335,7.402461,323.33362,296.70016,7.402461,323.26135,3.746433,3.606603,294.6938,269.25,323.8431,0.014870561,323.33478,323.25806,0.9998544,1.0,0.07519368,0.06080506,244119.6,42611.31,322.064,322.064,-4159.9717,1.0,2240100.0,1695249.3687555261,828043.0,825796.25,244119.6,42611.31,7.353036,1653839.2,286730.9,286738.25,0.43377686
37350,10.982259,320.09903,296.1857,10.982259,320.16937,5.7454844,5.5157866,294.76266,269.25,320.79968,0.0220619,320.06772,320.1404,0.9998544,1.0,0.0,0.0,0.0,0.0,319.842,319.842,-4120.303,0.0,2241000.0,2280731.114886203,1103014.0,1106258.6,0.0,0.0,11.2612705,2209272.5,0.0,11.2612705,0.502655
37365,-0.042387918,319.98367,296.19962,-0.042387918,320.03983,0.0,0.0,294.79895,269.25,320.54916,-8.515169e-05,319.9106,319.9918,2.1847066e-16,2.1740944e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2241900.0,-8708.301686837405,-4234.258,-4244.255,0.0,0.0,0.0,-8478.513,0.0,0.0,0.5389404
37380,-0.042387918,320.02283,296.19962,-0.042387918,320.06073,0.0,0.0,294.81998,269.25,320.54916,-8.515169e-05,319.91275,319.9929,2.2787497e-17,1.1270349e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2242800.0,-8708.301686837405,-4241.2285,-4247.9766,0.0,0.0,0.0,-8489.205,0.0,0.0,0.55996704
37395,-0.042387918,320.0521,296.19962,-0.042387918,320.07767,0.0,0.0,294.83215,269.25,320.54916,-8.515169e-05,319.915,319.99405,1.6212119e-21,1.24372e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2243700.0,-8708.301686837405,-4246.439,-4250.9917,0.0,0.0,0.0,-8497.431,0.0,0.0,0.57214355
37410,-0.042387918,320.07452,296.19962,-0.042387918,320.09183,0.0,0.0,294.83673,269.25,320.54916,-8.515169e-05,319.9173,319.9953,-1.5058457e-29,1.0331662e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2244600.0,-8708.301686837405,-4250.432,-4253.5127,0.0,0.0,0.0,-8503.945,0.0,0.0,0.5767212
37425,-0.042387918,320.09262,296.19962,-0.042387918,320.10434,0.0,0.0,294.84,269.25,320.54916,-8.515169e-05,319.91968,319.9966,9.42e-42,-6.46e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2245500.0,-8708.301686837405,-4253.654,-4255.74,0.0,0.0,0.0,-8509.395,0.0,0.0,0.5799866
37440,-0.042387918,320.1078,296.19962,-0.042387918,320.11572,0.0,0.0,294.84158,269.25,320.54916,-8.515169e-05,319.92215,319.998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2246400.0,-8708.301686837405,-4256.354,-4257.7666,0.0,0.0,0.0,-8514.121,0.0,0.0,0.5815735
37455,-0.042387918,320.12103,296.19962,-0.042387918,320.1264,0.0,0.0,294.83948,269.17188,320.54916,-8.515169e-05,319.92468,319.99945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2247300.0,-8708.301686837405,-4258.712,-4259.668,0.0,0.0,0.0,-8518.38,0.0,0.0,0.5794678
37470,-0.042387918,320.13293,296.19962,-0.042387918,320.13657,0.0,0.0,294.83917,269.0,320.54916,-8.515169e-05,319.92728,320.001,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2248200.0,-8708.301686837405,-4260.831,-4261.4775,0.0,0.0,0.0,-8522.309,0.0,0.0,0.5791626
37485,-0.042387918,320.14383,296.19962,-0.042387918,320.1463,0.0,0.0,294.83862,268.82812,320.54916,-8.515169e-05,319.92993,320.0026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2249100.0,-8708.301686837405,-4262.7705,-4263.2104,0.0,0.0,0.0,-8525.98,0.0,0.0,0.5786133
37500,-0.042387918,320.1539,296.19962,-0.042387918,320.15558,0.0,0.0,294.83463,268.75,320.54916,-8.515169e-05,319.93268,320.00427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2250000.0,-8708.301686837405,-4264.5635,-4264.8623,0.0,0.0,0.0,-8529.426,0.0,0.0,0.5746155
37515,-0.042387918,320.16318,296.19962,-0.042387918,320.1643,0.0,0.0,294.8333,268.75,320.54916,-8.515169e-05,319.9355,320.006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2250900.0,-8708.301686837405,-4266.215,-4266.416,0.0,0.0,0.0,-8532.631,0.0,0.0,0.5733032
37530,-0.042387918,320.17148,296.19962,-0.042387918,320.17224,0.0,0.0,294.8317,268.75,320.54916,-8.515169e-05,319.9383,320.00778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2251800.0,-8708.301686837405,-4267.693,-4267.8286,0.0,0.0,0.0,-8535.521,0.0,0.0,0.5716858
37545,-0.042387918,320.17868,296.19962,-0.042387918,320.1792,0.0,0.0,294.82697,268.75,320.54916,-8.515169e-05,319.94116,320.00958,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2252700.0,-8708.301686837405,-4268.975,-4269.0674,0.0,0.0,0.0,-8538.043,0.0,0.0,0.56695557
37560,-0.042387918,320.18445,296.19962,-0.042387918,320.18478,0.0,0.0,294.82492,268.75,320.54916,-8.515169e-05,319.944,320.0114,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2253600.0,-8708.301686837405,-4270.002,-4270.0615,0.0,0.0,0.0,-8540.063,0.0,0.0,0.5649109
37575,-0.042387918,320.18848,296.19962,-0.042387918,320.18872,0.0,0.0,294.8226,268.75,320.54916,-8.515169e-05,319.94684,320.0132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2254500.0,-8708.301686837405,-4270.7188,-4270.762,0.0,0.0,0.0,-8541.48,0.0,0.0,0.56259155
37590,-0.042387918,320.19028,296.19962,-0.042387918,320.19046,0.0,0.0,294.81757,268.75,320.54916,-8.515169e-05,319.94962,320.01498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2255400.0,-8708.301686837405,-4271.0396,-4271.0723,0.0,0.0,0.0,-8542.111,0.0,0.0,0.55755615
37605,-0.042387918,320.18945,296.19962,-0.042387918,320.18954,0.0,0.0,294.80646,268.75,320.54916,-8.515169e-05,319.95227,320.01666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2256300.0,-8708.301686837405,-4270.893,-4270.909,0.0,0.0,0.0,-8541.803,0.0,0.0,0.54644775
37620,-0.042387918,320.1855,296.19962,-0.042387918,320.18555,0.0,0.0,294.7923,268.75,320.54916,-8.515169e-05,319.9548,320.01822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2257200.0,-8708.301686837405,-4270.1865,-4270.1973,0.0,0.0,0.0,-8540.384,0.0,0.0,0.5322876
37635,-0.042387918,320.1778,296.19962,-0.042387918,320.17783,0.0,0.0,294.78195,268.75,320.54916,-8.515169e-05,319.95712,320.01962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2258100.0,-8708.301686837405,-4268.8174,-4268.8228,0.0,0.0,0.0,-8537.641,0.0,0.0,0.52194214
37650,-0.042387918,320.16574,296.19962,-0.042387918,320.16577,0.0,0.0,294.76904,268.75,320.54916,-8.515169e-05,319.95917,320.0208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2259000.0,-8708.301686837405,-4266.6714,-4266.677,0.0,0.0,0.0,-8533.348,0.0,0.0,0.5090332
37665,-0.042387918,320.1489,296.19962,-0.042387918,320.14893,0.0,0.0,294.75485,268.75,320.54916,-8.515169e-05,319.9609,320.02173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2259900.0,-8708.301686837405,-4263.6724,-4263.6777,0.0,0.0,0.0,-8527.35,0.0,0.0,0.49484253
37680,-0.042387918,320.12646,296.19962,-0.042387918,320.12646,0.0,0.0,294.74698,268.75,320.54916,-8.515169e-05,319.96225,320.0223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2260800.0,-8708.301686837405,-4259.679,-4259.679,0.0,0.0,0.0,-8519.358,0.0,0.0,0.486969
37695,-0.042387918,320.09775,296.19962,-0.042387918,320.09775,0.0,0.0,294.6939,268.65625,320.54916,-8.515169e-05,319.9631,320.02246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2261700.0,-8708.301686837405,-4254.5664,-4254.5664,0.0,0.0,0.0,-8509.133,0.0,0.0,0.43389893
37710,-0.042387918,320.0622,296.19962,-0.042387918,320.0622,0.0,0.0,294.6547,268.45,320.54916,-8.515169e-05,319.96338,320.02213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2262600.0,-8708.301686837405,-4248.2373,-4248.2373,0.0,0.0,0.0,-8496.475,0.0,0.0,0.39468384
37725,-0.042387918,320.01886,296.19962,-0.042387918,320.01886,0.0,0.0,294.61633,268.24374,320.54916,-8.515169e-05,319.963,320.0212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2263500.0,-8708.301686837405,-4240.5225,-4240.5225,0.0,0.0,0.0,-8481.045,0.0,0.0,0.35632324
37740,-0.042387918,319.96753,296.19962,-0.042387918,319.96753,0.0,0.0,294.57858,268.15,320.54916,-8.515169e-05,319.96188,320.01968,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2264400.0,-8708.301686837405,-4231.384,-4231.384,0.0,0.0,0.0,-8462.768,0.0,0.0,0.318573
37755,-0.042387918,319.9068,296.19962,-0.042387918,319.9068,0.0,0.0,294.46945,268.15,320.54916,-8.515169e-05,319.95984,320.01733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2265300.0,-8708.301686837405,-4220.5723,-4220.5723,0.0,0.0,0.0,-8441.145,0.0,0.0,0.20944214
37770,-0.042387918,319.83694,296.19962,-0.042387918,319.83694,0.0,0.0,294.37985,268.15,320.54916,-8.515169e-05,319.95688,320.0142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2266200.0,-8708.301686837405,-4208.136,-4208.136,0.0,0.0,0.0,-8416.272,0.0,0.0,0.11984253
37785,-0.042387918,319.75638,296.2008,-0.042387918,319.75638,0.0,0.0,294.30045,268.15,320.53964,-8.5151696e-05,319.95273,320.01004,1.5204284e-17,-8.73084e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2267100.0,-8704.471540115223,-4193.581,-4193.581,0.0,0.0,0.0,-8387.162,0.0,0.0,0.04043579
37800,-0.042387947,319.66516,296.50275,-0.042387947,319.66516,0.0,0.0,294.20956,268.15,318.7965,-8.5151754e-05,319.94742,320.00485,2.0772524e-18,7.803312e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2268000.0,-7973.0824417197255,-4123.5903,-4123.5903,0.0,0.0,0.0,-8247.181,0.0,0.0,-0.050445557
37815,-0.04238804,319.5626,297.77948,-0.04238804,319.5626,0.0,0.0,294.07608,268.15,310.43774,-8.5151936e-05,319.94073,319.99847,-1.07477835e-17,-2.7759418e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2268900.0,-4527.077950096459,-3878.0422,-3878.0422,0.0,0.0,0.0,-7756.0845,0.0,0.0,-0.18392944
37830,-0.04238814,319.44843,298.85532,-0.04238814,319.44843,0.0,0.0,293.9666,268.15,300.92667,-8.515214e-05,319.93262,319.99084,-6.3930924e-18,1.0433416e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,2269800.0,-740.7955522446663,-3666.1953,-3666.1953,0.0,0.0,0.0,-7332.3906,0.0,0.0,-0.293396
37845,88.93241,308.35837,294.20758,2.0268028,319.55783,124.35486,0.0,293.8604,268.15,313.0022,0.09136249,308.3812,319.3786,0.999733,-1.0314242e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4970.5474,1.0,2270700.0,7211916.615666814,5285547.5,215795.81,3246544.0,0.0,124.35486,5501343.5,3246544.0,3246668.2,-0.39959717
37860,6.885813,350.13153,294.23083,6.885813,322.8422,3.4564483,3.327968,293.79102,268.15,332.83932,0.013832684,350.80966,324.33618,0.99988055,1.0000055,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4150.17,1.0,2271600.0,2243047.922656689,1616671.4,827452.4,3246544.0,700785.6,6.784416,2444123.8,3947329.5,3947336.2,-0.46899414
37875,7.1664863,314.85654,295.87805,7.51074,344.39764,3.7018282,3.563585,293.78033,268.23096,335.8612,0.014742299,314.45847,344.25613,0.013994444,1.0,0.0,0.52795386,0.0,369982.47,343.15,343.15,-4148.693,1.0,2272500.0,2475663.1827036925,571238.0,1530555.8,0.0,369982.47,7.2654133,2101793.8,369982.47,369989.72,-0.4796753
37890,7.328583,344.42462,298.46347,7.328583,361.72318,3.6951838,3.5571826,293.82278,268.41592,341.837,0.014722149,345.03802,360.53622,0.9991014,1.0,0.974418,0.01,3163490.8,7007.856,343.15,343.15,-4147.3257,1.0,2273400.0,2681916.897916653,1414686.4,1947136.6,3163490.8,7007.856,7.252366,3361823.0,3170498.5,3170505.8,-0.43722534
37905,11.556208,339.7856,299.5481,11.556208,336.97565,6.220625,5.9703283,293.90735,268.6179,340.4656,0.023214886,339.3778,336.89914,0.9991014,1.0,0.5431303,0.7029383,1763296.4,492609.06,343.15,343.15,-4217.649,1.0,2274300.0,3989560.47637904,1952971.0,1816586.2,1763296.4,492609.06,12.190953,3769557.2,2255905.5,2255917.8,-0.35266113
37920,10.918486,344.81003,299.88864,10.918487,345.6132,5.704577,5.476846,294.00427,268.75,346.8981,0.021933788,344.71405,345.43542,0.9991014,1.0,0.5153985,0.41016045,1673263.9,287434.53,343.15,343.15,-4117.8394,1.0,2275200.0,4330601.351471592,2059988.8,2096820.1,1673263.9,287434.53,11.181423,4156809.0,1960698.4,1960709.5,-0.2557373
37935,7.1900315,343.0362,299.56952,7.1900315,342.79745,3.6183236,3.483365,294.12967,268.77557,343.64746,0.0144438185,343.0013,342.78693,0.9991014,1.0,0.40851808,0.37197495,1326271.9,260674.7,343.15,343.15,-4145.8906,1.0,2276100.0,2673945.9250843083,1312612.4,1305403.0,1326271.9,260674.7,7.1016884,2618015.5,1586946.6,1586953.8,-0.13034058
37950,7.190036,341.94058,298.86954,7.190036,341.9666,3.6183221,3.4833634,294.2306,268.75,342.59268,0.014443827,341.90274,341.92282,0.9991014,1.0,0.31957424,0.27457836,1037511.8,192420.58,339.817,339.817,-4145.8857,1.0,2277000.0,2652424.0237217783,1300665.9,1301452.0,1037511.8,192420.58,7.1016855,2602118.0,1229932.4,1229939.5,-0.029418945
37965,7.1900434,337.93854,298.0662,7.1900434,337.80237,3.6183262,3.4833674,294.30045,268.72443,338.8933,0.014443842,337.89175,337.7565,0.9991014,1.0,0.21093763,0.1777475,684818.3,124562.9,336.484,336.484,-4145.886,1.0,2277900.0,2476741.8096464043,1204072.4,1199960.2,684818.3,124562.9,7.1016936,2404032.5,809381.2,809388.3,0.04043579
37980,7.190052,334.22903,297.33618,7.190052,334.17072,3.618331,3.4833722,294.33957,268.75,335.1042,0.014443859,334.18927,334.13092,0.9991014,1.0,0.15282232,0.12743282,496144.38,89303.086,333.151,333.151,-4145.886,1.0,2278800.0,2291166.1986692706,1114098.5,1112337.2,496144.38,89303.086,7.101703,2226435.8,585447.44,585454.56,0.079559326
37995,7.1900597,330.73776,296.75073,7.1900597,330.68906,3.6183352,3.4833763,294.3539,268.85037,331.5951,0.014443874,330.6986,330.65005,0.9991014,1.0,0.11490493,0.09479666,373043.9,66432.13,329.818,329.818,-4145.886,1.0,2279700.0,2113807.764777448,1026348.8,1024878.0,373043.9,66432.13,7.1017113,2051226.8,439476.03,439483.12,0.09390259
38010,7.190065,327.27103,296.3134,7.190065,327.24014,3.618338,3.483379,294.35193,268.99112,328.1312,0.014443885,327.23257,327.20175,0.9991014,1.0,0.091461815,0.07496166,296934.8,52532.05,326.485,326.485,-4145.886,1.0,2280600.0,1930205.6626780655,934867.3,933934.7,296934.8,52532.05,7.101717,1868802.0,349466.88,349473.97,0.091918945
38025,7.1900682,323.8648,296.0022,7.1900682,323.84402,3.61834,3.4833808,294.33975,269.13632,324.71393,0.014443892,323.82733,323.80652,0.9991014,1.0,0.07736131,0.06324175,251156.88,44318.906,323.152,323.152,-4145.886,1.0,2281500.0,1741778.399064094,841403.06,840775.5,251156.88,44318.906,7.101721,1682178.5,295475.78,295482.88,0.07974243
38040,7.190062,320.49918,295.79343,7.190062,320.48306,3.6183372,3.483378,294.32092,269.25,321.345,0.014443879,320.46207,320.44583,0.9991014,1.0,0.0675286,0.05508461,219234.56,38602.5,319.819,319.819,-4145.8867,1.0,2282400.0,1550068.1856664072,746070.6,745584.06,219234.56,38602.5,7.101715,1491654.8,257837.06,257844.17,0.060913086
38055,6.6176424,315.6379,295.6669,6.6177464,317.20953,3.306101,3.1834013,294.2974,269.28607,317.91074,0.013294069,315.51102,317.17715,0.62207,1.0,0.0,0.058093984,0.0,40711.43,317.597,317.597,-4142.942,1.0,2283300.0,1241986.5588139372,555076.1,598767.5,0.0,40711.43,6.4895024,1153843.6,40711.43,40717.918,0.037384033
38070,4.359854,310.35904,295.60614,4.56435,314.69635,2.1738348,2.0941231,294.26996,269.26022,313.2098,0.00896377,310.31387,314.69382,0.014417617,1.0,0.0,0.03980888,0.0,27897.49,313.153,313.153,-4141.2666,1.0,2284200.0,662739.9959039338,270146.06,365964.5,0.0,27897.49,4.2679577,636110.56,27897.49,27901.758,0.0099487305
38085,7.3481326,317.15805,295.59406,7.3481326,314.89868,3.661027,3.523464,294.23877,269.22928,311.50162,0.014761423,317.28864,314.6122,1.0,1.0,0.2158041,0.01,700617.5,7007.856,312.042,312.042,-4094.426,1.0,2285100.0,986236.6565194122,665511.4,595782.4,700617.5,7007.856,7.184491,1261293.8,707625.4,707632.56,-0.021240234
38100,10.487883,310.49286,295.61163,10.049974,305.99908,5.270459,5.062411,294.20828,269.25,309.12158,0.020628912,310.3843,305.96964,1.0,0.014571448,0.015443074,0.0,50136.617,0.0,306.487,306.487,-4073.6677,1.0,2286000.0,1170521.30388131,655504.7,438453.22,50136.617,0.0,10.3328705,1093957.9,50136.617,50146.95,-0.051727295
38115,7.0869145,304.36667,295.6588,6.78331,303.1912,3.4701972,3.3409128,294.17627,269.4587,304.6484,0.01393172,304.3534,303.14633,1.0,0.014571448,0.03692812,0.0,119888.766,0.0,305.37,305.37,-4133.9106,1.0,2286900.0,526010.0828557484,259189.67,214596.75,119888.766,0.0,6.81111,473786.44,119888.766,119895.58,-0.083740234
38130,7.1576114,305.15366,295.70255,6.8513803,300.419,3.5087562,3.3779676,294.1384,269.83273,303.0538,0.014071101,305.18643,300.38458,1.0,0.014571448,0.09905128,0.0,321574.34,0.0,305.37,305.37,-4135.1797,1.0,2287800.0,434449.2039671195,284118.97,135719.92,321574.34,0.0,6.8867235,419838.88,321574.34,321581.22,-0.12161255
38145,6.0558114,305.77908,295.6904,5.7915244,298.8189,2.9348311,2.8264592,294.09738,270.1904,302.45294,0.0118998615,305.7914,298.79483,1.0,0.014571448,0.115614876,0.0,375348.78,0.0,306.482,306.482,-4141.51,1.0,2288700.0,337987.95180703676,256599.7,76099.125,375348.78,0.0,5.7612906,332698.8,375348.78,375354.53,-0.16262817
38160,6.2466044,307.6151,295.6475,5.9748445,297.63074,3.0302742,2.9181674,294.05634,270.35,302.68234,0.012275633,307.62308,297.60965,1.0,0.014571448,0.14854597,0.0,482261.0,0.0,308.15,308.15,-4136.1426,1.0,2289600.0,362700.4618690421,313979.38,49768.26,482261.0,0.0,5.9484415,363747.62,482261.0,482266.94,-0.20367432
38175,6.799708,309.08154,295.6462,6.5068364,296.75977,3.3238428,3.200422,294.0142,270.27747,302.87814,0.01336554,309.10553,296.75113,1.0,0.014571448,0.19502567,0.0,633159.4,0.0,309.818,309.818,-4141.114,1.0,2290500.0,405966.5220037459,383696.62,30432.049,633159.4,0.0,6.524265,414128.7,633159.4,633165.9,-0.24581909
38190,7.3510375,310.77997,295.7369,7.03764,296.48566,3.6211953,3.486133,293.9747,270.11487,303.6034,0.0144524705,310.79694,296.48444,1.0,0.014571448,0.23200971,0.0,753229.7,0.0,311.486,311.486,-4146.522,1.0,2291400.0,477498.63313741796,464444.8,22131.582,753229.7,0.0,7.1073284,486576.4,753229.7,753236.8,-0.28530884
38205,7.876283,312.42767,295.92282,7.5434637,296.52484,3.9088798,3.7623506,293.94028,269.94485,304.43555,0.015488111,312.4449,296.52667,1.0,0.014571448,0.27246556,0.0,884571.4,0.0,313.154,313.154,-4152.0566,1.0,2292300.0,553753.3935915064,545986.94,19073.535,884571.4,0.0,7.6712303,565060.5,884571.4,884579.06,-0.31973267
38220,8.188567,324.19525,296.1892,8.188567,315.7991,4.1783876,4.020872,293.91183,269.85,309.07034,0.016449744,323.4282,315.9907,1.0,1.0,0.01,0.4297088,32465.44,301133.75,313.71,313.71,-4155.903,1.0,2293200.0,889943.6941651516,963183.25,674423.06,32465.44,301133.75,8.19926,1637606.2,333599.2,333607.38,-0.34817505
38235,8.229846,300.88644,296.67865,8.616664,313.89734,4.3147125,4.1516137,293.91415,269.82544,308.91495,0.0169212,300.80673,313.88824,0.014033141,1.0,0.0,0.2713381,0.0,190149.84,316.49,316.49,-4160.821,1.0,2294100.0,869621.9168257357,145443.89,623144.1,0.0,190149.84,8.466326,768588.0,190149.84,190158.31,-0.3458557
38250,8.398733,298.31018,297.47174,8.79282,317.90176,4.413956,4.24672,293.9231,269.8143,308.05984,0.017267775,298.30417,317.92722,0.0140331,1.0,0.0,0.35976285,0.0,252116.62,318.158,318.158,-4162.832,1.0,2295000.0,767898.5983782923,29575.701,754477.56,0.0,252116.62,8.660676,784053.25,252116.62,252125.28,-0.33691406
38265,8.79447,308.45514,297.612,8.79447,325.84378,4.5269427,4.354908,293.92795,269.82098,308.9485,0.017666921,309.747,326.72012,1.0001005,1.0,1.0,1.0,3246544.0,700785.6,319.27,319.27,-4163.2944,1.0,2295900.0,841179.432343597,400510.6,1042790.9,3246544.0,700785.6,8.881851,1443301.5,3947329.5,3947338.5,-0.33206177
38280,8.777556,321.55032,297.80502,8.777556,316.31842,4.5176144,4.345985,293.95908,269.85,318.35873,0.017632945,321.5198,316.4776,1.0001004,1.0,0.3789802,0.40297708,1230375.9,282400.53,321.494,321.494,-4163.559,1.0,2296800.0,1522174.2665762575,875388.0,682510.06,1230375.9,282400.53,8.8636,1557898.0,1512776.4,1512785.2,-0.30093384
38295,8.448037,322.79965,298.7123,8.448037,323.99625,4.327842,4.164174,294.02505,269.95157,322.9383,0.016970985,322.82983,323.99203,1.0001004,1.0,0.41148618,0.38085538,1335907.9,266897.97,323.162,323.162,-4159.9907,1.0,2297700.0,1726782.8745679709,854661.2,897118.5,1335907.9,266897.97,8.492016,1751779.8,1602805.9,1602814.4,-0.23495483
38310,7.8822317,324.69452,299.2648,7.8822317,324.46,4.005946,3.8554955,294.1122,270.12082,324.2463,0.015834356,324.70953,324.48,1.0001004,1.0,0.38888815,0.36132196,1262542.5,253209.22,324.83,324.83,-4153.895,1.0,2298600.0,1661377.4440244243,841860.4,834096.25,1262542.5,253209.22,7.8614416,1675956.6,1515751.8,1515759.6,-0.14779663
38325,7.1957173,326.3409,299.36722,7.1957173,326.40268,3.6220903,3.4869955,294.2058,270.2797,325.93704,0.01445524,326.36014,326.42206,1.0001004,1.0,0.37236857,0.34505254,1208910.9,241807.86,326.498,326.498,-4146.695,1.0,2299500.0,1613107.405059054,815199.4,817066.06,1208910.9,241807.86,7.109086,1632265.5,1450718.8,1450725.9,-0.05419922
38340,7.1917763,327.8583,299.14133,7.1917763,327.84833,3.619285,3.4842885,294.29773,270.35,327.38806,0.014447323,327.88333,327.8734,1.0001004,1.0,0.3711815,0.34223098,1205057.0,239830.55,328.166,328.166,-4145.9033,1.0,2300400.0,1713976.7402310043,867409.6,867108.2,1205057.0,239830.55,7.103574,1734517.8,1444887.5,1444894.6,0.037719727
38355,7.191771,329.7879,298.72855,7.191771,329.805,3.6192822,3.4842858,294.38266,270.28067,329.34732,0.014447313,329.8077,329.82513,1.0001004,1.0,0.34858805,0.31912348,1131706.4,223637.14,329.834,329.834,-4145.9033,1.0,2301300.0,1857907.848619925,938161.44,938677.7,1131706.4,223637.14,7.103568,1876839.1,1355343.5,1355350.6,0.12265015
38370,7.191771,330.41635,298.2171,7.191771,330.43872,3.6192822,3.4842858,294.45593,270.12344,330.72824,0.014447312,330.38525,330.4072,1.0001004,1.0,0.25907254,0.22846334,841090.4,160103.81,328.168,328.168,-4145.9033,1.0,2302200.0,1972733.9654109243,972592.44,973268.06,841090.4,160103.81,7.103568,1945860.5,1001194.2,1001201.3,0.19592285
38385,7.1917777,326.17697,297.671,7.1917777,326.05353,3.619286,3.4842894,294.51227,269.9545,327.20862,0.014447326,326.1291,326.00473,1.0001004,1.0,0.15027401,0.12601708,487871.16,88310.96,324.835,324.835,-4145.9033,1.0,2303100.0,1792306.9028993382,861036.5,857307.8,487871.16,88310.96,7.1035757,1718344.2,576182.1,576189.25,0.2522583
38400,7.1917853,322.53186,297.13916,7.1917853,322.48602,3.6192904,3.4842935,294.5439,269.85,323.3767,0.014447342,322.49396,322.44836,1.0001004,1.0,0.100317374,0.083899826,325684.75,58795.79,321.502,321.502,-4145.904,1.0,2304000.0,1592063.8968525508,766999.1,765614.6,325684.75,58795.79,7.103584,1532613.8,384480.53,384487.62,0.28390503
38415,6.9579144,318.37292,296.66388,6.9579144,319.07584,3.4918258,3.3618758,294.55145,269.83643,319.96725,0.013977526,318.21585,319.03934,1.0001004,1.0,0.0,0.06057052,0.0,42446.95,319.28,319.28,-4145.5195,1.0,2304900.0,1368038.8162189843,634408.6,654950.0,0.0,42446.95,6.8537016,1289358.6,42446.95,42453.805,0.29144287
38430,4.6057,312.97705,296.27228,4.8299565,316.625,2.2980814,2.2136147,294.5397,269.86066,316.50406,0.00947749,312.89505,316.49176,0.014161615,1.0,0.0,0.01,0.0,7007.856,314.836,314.836,-4128.0854,1.0,2305800.0,805335.277475109,323136.12,412871.62,0.0,7007.856,4.511696,736007.75,7007.856,7012.3677,0.2796936
38445,14.806816,319.09076,295.9675,14.806816,315.7788,8.14781,7.7632074,294.5136,269.87958,313.92502,0.029744925,318.98746,315.55655,1.0,1.0,0.19271931,0.01,625671.7,7007.856,313.725,313.725,-4132.1436,1.0,2306700.0,2243409.2991979923,1438003.9,1232038.2,625671.7,7007.856,15.911017,2670042.0,632679.56,632695.5,0.25360107
38460,6.517513,312.3355,295.74213,6.235197,309.73096,3.210925,3.092608,294.47903,269.85,311.89966,0.01280925,312.25162,309.70807,1.0,0.014567942,0.01,0.0,32465.44,0.0,308.17,308.17,-4189.752,1.0,2307600.0,869256.5973441901,454219.9,366337.1,32465.44,0.0,6.303533,820557.0,32465.44,32471.742,0.21902466
38475,7.862146,307.4635,295.5907,8.151305,310.96927,4.1189504,3.9648125,294.42908,269.73068,310.3978,0.016084448,307.4458,310.88153,0.015959814,1.0,0.0,0.01,0.0,7007.856,308.17,308.17,-4201.196,1.0,2308500.0,1000288.7861638556,392051.97,526492.75,0.0,7007.856,8.083763,918544.75,7007.856,7015.94,0.16906738
38490,6.6674623,305.2518,295.5131,6.9678245,306.42084,3.394176,3.2676332,294.3731,269.55,306.65894,0.01369574,305.20825,306.3763,0.014540348,1.0,0.0,0.01,0.0,7007.856,305.37,305.37,-4117.837,1.0,2309400.0,641132.4204945174,272716.38,319213.7,0.0,7007.856,6.661809,591930.06,7007.856,7014.5176,0.113098145
38505,4.7984114,307.74643,295.50186,4.58015,303.89444,2.284718,2.2007742,294.31293,269.36932,308.0247,0.0094201425,307.56354,303.80627,1.0,0.01431831,0.01,0.0,32465.44,0.0,305.37,305.37,-4130.5044,1.0,2310300.0,495460.62868846545,246768.8,161444.92,32465.44,0.0,4.485492,408213.72,32465.44,32469.926,0.05291748
38520,5.102951,304.56464,295.54407,4.8706927,300.87494,2.435891,2.34625,294.25226,269.25,303.2858,0.010017863,304.59457,300.81107,1.0,0.01431842,0.078490116,0.0,254821.61,0.0,305.37,305.37,-4126.8057,1.0,2311200.0,325733.45425815886,193332.39,109053.164,254821.61,0.0,4.7821407,302385.56,254821.61,254826.39,-0.007751465
38535,5.8061123,305.60107,295.62784,5.5433745,298.2242,2.7973654,2.6941214,294.17944,269.22443,302.21313,0.011399806,305.62198,298.18494,1.0,0.01431842,0.121958084,0.0,395942.28,0.0,306.482,306.482,-4132.1055,1.0,2312100.0,315298.6244236672,243204.06,60449.242,395942.28,0.0,5.4914865,303653.3,395942.28,395947.78,-0.080566406
38550,6.603319,307.47873,295.69598,6.3083973,296.88715,3.2162795,3.0970192,294.10123,269.25,302.18124,0.012968961,307.4982,296.87408,1.0,0.01431842,0.16610402,0.0,539264.0,0.0,308.15,308.15,-4138.957,1.0,2313000.0,353249.75746518705,326781.97,31560.162,539264.0,0.0,6.3132987,358342.12,539264.0,539270.3,-0.15878296
38565,7.4469194,309.012,295.75702,7.1194515,296.46976,3.6701872,3.5331817,294.02237,269.27557,302.7092,0.014630952,309.02994,296.467,1.0,0.01431842,0.20954318,0.0,680291.1,0.0,309.818,309.818,-4147.116,1.0,2313900.0,427211.383291052,414576.66,21312.076,680291.1,0.0,7.203369,435888.72,680291.1,680298.3,-0.23764038
38580,8.294746,310.65826,295.9036,7.9347477,296.42587,4.1375012,3.9816868,293.9467,269.25,303.5065,0.01630145,310.67465,296.42667,1.0,0.01431842,0.25832435,0.0,838661.4,0.0,311.486,311.486,-4156.2607,1.0,2314800.0,520541.17717862024,514022.2,17405.4,838661.4,0.0,8.119188,531427.56,838661.4,838669.5,-0.31332397
38595,8.916043,312.36313,296.18512,8.915963,296.57858,4.596912,4.421893,293.87732,269.14523,304.41888,0.017911065,312.38647,296.58145,1.0,0.717285,0.3031657,0.0,984240.75,0.0,312.598,312.598,-4164.15,1.0,2315700.0,619397.0868039287,605824.1,14734.032,984240.75,0.0,9.018805,620558.2,984240.75,984249.75,-0.38269043
38610,9.355709,302.1932,296.65912,9.773889,313.82394,4.980803,4.789192,293.8292,268.99716,310.1495,0.01921441,302.07083,313.75977,0.014364172,1.0,0.0,0.24983148,0.0,175078.31,312.598,312.598,-4174.6543,1.0,2316600.0,1088681.2888583564,217456.33,704621.8,0.0,175078.31,9.769995,922078.1,175078.31,175088.08,-0.43081665
38625,9.838447,298.2784,297.71362,10.278938,315.54117,5.276496,5.071598,293.802,268.8505,306.79608,0.020206576,298.27148,315.5788,0.014364174,1.0,0.0,0.3876505,0.0,271659.9,316.49,316.49,-4181.4043,1.0,2317500.0,770806.6371806354,23337.908,769642.56,0.0,271659.9,10.348094,792980.5,271659.9,271670.25,-0.4580078
38640,10.343628,298.48248,297.98462,10.807515,317.46597,5.59078,5.3712335,293.77182,268.75,308.0502,0.021244919,298.48624,317.474,0.014364174,1.0,0.0,0.40962547,0.0,287059.66,318.158,318.158,-4188.7383,1.0,2318400.0,898138.4134768973,21628.814,884289.06,0.0,287059.66,10.962013,905917.9,287059.66,287070.62,-0.4881897
38655,10.822893,298.7133,298.14252,11.308966,318.93307,5.893737,5.659478,293.74518,268.70703,308.8915,0.022229983,298.71518,318.94626,0.014364174,1.0,0.0,0.46237317,0.0,324024.47,319.826,319.826,-4196.019,1.0,2319300.0,1003589.684716792,25945.02,987502.75,0.0,324024.47,11.553215,1013447.75,324024.47,324036.03,-0.51483154
38670,11.408613,321.4011,298.5831,11.408613,315.6632,6.104506,5.8595033,293.7403,268.6979,319.47687,0.022918388,321.40955,315.63452,0.99923,1.0,0.5150735,0.33071044,1672208.6,231757.11,321.494,321.494,-4198.459,1.0,2320200.0,2011176.2751957031,1093351.0,818413.5,1672208.6,231757.11,11.964009,1911764.5,1903965.8,1903977.8,-0.51971436
38685,11.367198,322.781,300.3002,11.367198,323.39313,6.0790133,5.8353324,293.79144,268.71484,322.44473,0.022835191,322.7988,323.43,0.99923,1.0,0.5249783,0.52583677,1704365.1,368498.84,323.162,323.162,-4198.2266,1.0,2321100.0,2123833.3544897614,1073283.8,1102507.8,1704365.1,368498.84,11.914346,2175791.5,2072864.0,2072875.9,-0.4685669
38700,11.0703125,324.58563,301.41766,11.070313,324.6151,5.8939905,5.6596475,293.87485,268.75,324.42444,0.022238787,324.59668,324.62103,0.99923,1.0,0.5114689,0.4764625,1660506.1,333898.06,324.83,324.83,-4194.185,1.0,2322000.0,2148899.645237043,1077202.0,1078572.8,1660506.1,333898.06,11.553638,2155774.8,1994404.2,1994415.8,-0.38516235
38715,10.600738,326.16962,301.93225,10.600738,326.16916,5.6044536,5.384208,293.9738,268.8672,325.88422,0.021295473,326.1828,326.18365,0.99923,1.0,0.5084263,0.4771266,1650628.2,334363.47,326.498,326.498,-4187.6904,1.0,2322900.0,2142287.408248194,1079122.6,1079102.2,1650628.2,334363.47,10.988662,2158225.0,1984991.8,1985002.8,-0.28622437
38730,9.998745,327.85477,302.02307,9.998745,327.87674,5.2392635,5.0360355,294.07935,269.0625,327.5672,0.02008615,327.86914,327.89117,0.99923,1.0,0.5062941,0.47280204,1643706.0,331332.88,328.166,328.166,-4179.628,1.0,2323800.0,2154949.485226325,1084795.1,1085717.9,1643706.0,331332.88,10.275299,2170513.0,1975038.9,1975049.1,-0.18066406
38745,9.276566,329.59567,301.8976,9.276566,329.60992,4.8098264,4.6256948,294.18762,269.22656,329.2648,0.018635388,329.61176,329.6263,0.99923,1.0,0.49960652,0.46468908,1621994.5,325647.44,329.834,329.834,-4170.421,1.0,2324700.0,2141992.314934032,1079160.0,1079715.2,1621994.5,325647.44,9.435521,2158875.2,1947642.0,1947651.4,-0.072387695
38760,8.450849,331.365,301.6081,8.450849,331.37674,4.3299923,4.1662464,294.29504,269.25,330.99887,0.016976632,331.38257,331.3946,0.99923,1.0,0.48394397,0.44785962,1571145.4,313853.6,331.502,331.502,-4160.5693,1.0,2325600.0,2095616.966226089,1056178.2,1056595.2,1571145.4,313853.6,8.496239,2112773.5,1884999.0,1885007.5,0.03503418
38775,8.061694,332.8519,300.94406,8.061694,332.89832,4.091365,3.937094,294.51523,269.15314,332.81577,0.016194873,332.88553,332.92715,0.99923,1.0,0.4471785,0.40974453,1451784.8,287143.06,333.17,333.17,-4138.5347,1.0,2326500.0,2167864.3817662303,1080371.2,1081942.9,1451784.8,287143.06,8.028459,2162314.0,1738927.8,1738935.8,0.2552185
38790,7.3493433,334.97894,299.77344,7.349344,334.96356,3.728351,3.5894756,294.7107,269.03333,334.76447,0.014763854,335.02722,335.00616,0.99923,1.0,0.33071142,0.29576606,1073669.1,207268.6,331.504,331.504,-4173.048,1.0,2327400.0,2169730.2553878217,1086696.9,1086222.1,1073669.1,207268.6,7.3178267,2172919.0,1280937.8,1280945.1,0.4506836
38805,7.3374066,330.50098,298.4315,7.337407,330.2282,3.732757,3.5939333,294.86447,268.89688,331.53787,0.014739876,330.43903,330.16498,0.99923,1.0,0.07243757,0.050277893,235171.75,35234.023,328.171,328.171,-4186.015,1.0,2328300.0,2049532.751778031,988288.9,979883.06,235171.75,35234.023,7.3266907,1968172.0,270405.78,270413.1,0.60446167
38820,-0.063134596,326.40012,297.3658,-0.063134775,326.37906,2.58886e-16,2.5859919e-16,294.9618,268.75,327.07617,-0.0001268292,326.3658,326.34814,0.071841374,0.07199917,0.0,0.0,0.0,0.0,325.949,325.949,-99.21883,0.0,2329200.0,-15826.191286855717,-7698.8896,-7693.327,0.0,0.0,5.174852e-16,-15392.217,0.0,5.174852e-16,0.7017822
38835,-0.042387914,326.441,297.3659,-0.042387914,326.42697,0.0,0.0,295.0079,268.6,327.0761,-8.515169e-05,326.3676,326.34988,-2.3787118e-12,-2.3851934e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2330100.0,-10625.471379884388,-5176.2183,-5173.719,0.0,0.0,0.0,-10349.9375,0.0,0.0,0.7478943
38850,-0.042387918,326.47058,297.3659,-0.042387918,326.46112,0.0,0.0,295.03296,268.45,327.0761,-8.515169e-05,326.36945,326.35165,6.108548e-17,1.0152468e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2331000.0,-10625.471379884388,-5181.4834,-5179.7993,0.0,0.0,0.0,-10361.283,0.0,0.0,0.7729492
38865,-0.042387918,326.49374,297.3659,-0.042387918,326.48737,0.0,0.0,295.04346,268.3,327.0761,-8.515169e-05,326.37137,326.3535,1.4449225e-21,-2.462657e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2331900.0,-10625.471379884388,-5185.6074,-5184.4717,0.0,0.0,0.0,-10370.079,0.0,0.0,0.78344727
38880,-0.042387918,326.5125,297.3659,-0.042387918,326.50818,0.0,0.0,295.0511,268.15,327.0761,-8.515169e-05,326.37338,326.35544,2.7813558e-34,-4.740409e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2332800.0,-10625.471379884388,-5188.9487,-5188.1772,0.0,0.0,0.0,-10377.126,0.0,0.0,0.79107666
38895,-0.042387918,326.52856,297.3659,-0.042387918,326.52563,0.0,0.0,295.05487,268.0,327.0761,-8.515169e-05,326.3755,326.35742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2333700.0,-10625.471379884388,-5191.806,-5191.2847,0.0,0.0,0.0,-10383.091,0.0,0.0,0.79486084
38910,-0.042387918,326.5428,297.3659,-0.042387918,326.5408,0.0,0.0,295.05365,267.85,327.0761,-8.515169e-05,326.3777,326.35953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2334600.0,-10625.471379884388,-5194.338,-5193.985,0.0,0.0,0.0,-10388.322,0.0,0.0,0.79364014
38925,-0.042387918,326.5559,297.3659,-0.042387918,326.55457,0.0,0.0,295.05405,267.7,327.0761,-8.515169e-05,326.38,326.3617,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2335500.0,-10625.471379884388,-5196.6743,-5196.435,0.0,0.0,0.0,-10393.109,0.0,0.0,0.79403687
38940,-0.042387918,326.56824,297.3659,-0.042387918,326.56732,0.0,0.0,295.0532,267.55,327.0761,-8.515169e-05,326.3824,326.36395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2336400.0,-10625.471379884388,-5198.869,-5198.706,0.0,0.0,0.0,-10397.575,0.0,0.0,0.7931824
38955,-0.042387918,326.58,297.3659,-0.042387918,326.57938,0.0,0.0,295.0418,267.4113,327.0761,-8.515169e-05,326.38486,326.3663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2337300.0,-10625.471379884388,-5200.961,-5200.852,0.0,0.0,0.0,-10401.8125,0.0,0.0,0.7817993
38970,-0.042387918,326.59122,297.3659,-0.042387918,326.59082,0.0,0.0,295.0266,267.28845,327.0761,-8.515169e-05,326.38742,326.3687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2338200.0,-10625.471379884388,-5202.9604,-5202.8896,0.0,0.0,0.0,-10405.85,0.0,0.0,0.76660156
38985,-0.042387918,326.6019,297.3659,-0.042387918,326.60162,0.0,0.0,295.0126,267.1714,327.0761,-8.515169e-05,326.39008,326.3712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2339100.0,-10625.471379884388,-5204.862,-5204.813,0.0,0.0,0.0,-10409.675,0.0,0.0,0.752594
39000,-0.042387918,326.61182,297.3659,-0.042387918,326.6116,0.0,0.0,294.99167,267.05,327.0761,-8.515169e-05,326.3928,326.37375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2340000.0,-10625.471379884388,-5206.6274,-5206.5894,0.0,0.0,0.0,-10413.217,0.0,0.0,0.73165894
39015,-0.042387918,326.62073,297.3659,-0.042387918,326.6206,0.0,0.0,294.97226,266.90985,327.0761,-8.515169e-05,326.39554,326.3763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2340900.0,-10625.471379884388,-5208.214,-5208.1924,0.0,0.0,0.0,-10416.406,0.0,0.0,0.71224976
39030,-0.042387918,326.6283,297.3659,-0.042387918,326.6282,0.0,0.0,294.9515,266.7532,327.0761,-8.515169e-05,326.39832,326.37894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2341800.0,-10625.471379884388,-5209.5615,-5209.545,0.0,0.0,0.0,-10419.106,0.0,0.0,0.6914978
39045,-0.042387918,326.63416,297.3659,-0.042387918,326.6341,0.0,0.0,294.92496,266.59494,327.0761,-8.515169e-05,326.4011,326.38153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2342700.0,-10625.471379884388,-5210.6045,-5210.5938,0.0,0.0,0.0,-10421.198,0.0,0.0,0.6649475
39060,-0.042387918,326.6378,297.3659,-0.042387918,326.63773,0.0,0.0,294.90262,266.45,327.0761,-8.515169e-05,326.40384,326.3841,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2343600.0,-10625.471379884388,-5211.251,-5211.24,0.0,0.0,0.0,-10422.491,0.0,0.0,0.64260864
39075,-0.042387918,326.6387,297.3659,-0.042387918,326.63867,0.0,0.0,294.87378,266.4969,327.0761,-8.515169e-05,326.40646,326.3866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2344500.0,-10625.471379884388,-5211.414,-5211.4087,0.0,0.0,0.0,-10422.822,0.0,0.0,0.61376953
39090,-0.042387918,326.6362,297.3659,-0.042387918,326.63617,0.0,0.0,294.84906,266.75833,327.0761,-8.515169e-05,326.409,326.38898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2345400.0,-10625.471379884388,-5210.9688,-5210.963,0.0,0.0,0.0,-10421.932,0.0,0.0,0.5890503
39105,-0.042387918,326.62985,297.3659,-0.042387918,326.62982,0.0,0.0,294.82208,267.01562,327.0761,-8.515169e-05,326.41132,326.3912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2346300.0,-10625.471379884388,-5209.8384,-5209.833,0.0,0.0,0.0,-10419.672,0.0,0.0,0.56207275
39120,-0.042387918,326.61865,297.3659,-0.042387918,326.61865,0.0,0.0,294.7938,267.05,327.0761,-8.515169e-05,326.41336,326.3932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2347200.0,-10625.471379884388,-5207.8447,-5207.8447,0.0,0.0,0.0,-10415.689,0.0,0.0,0.53378296
39135,-0.042387918,326.60208,297.3659,-0.042387918,326.60208,0.0,0.0,294.72522,266.828,327.0761,-8.515169e-05,326.4151,326.39487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2348100.0,-10625.471379884388,-5204.8945,-5204.8945,0.0,0.0,0.0,-10409.789,0.0,0.0,0.46520996
39150,-0.042387918,326.57947,297.3659,-0.042387918,326.57947,0.0,0.0,294.6746,266.5163,327.0761,-8.515169e-05,326.4164,326.39624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2349000.0,-10625.471379884388,-5200.8687,-5200.8687,0.0,0.0,0.0,-10401.737,0.0,0.0,0.4145813
39165,-0.042387918,326.5497,297.3659,-0.042387918,326.5497,0.0,0.0,294.61194,266.19647,327.0761,-8.515169e-05,326.4172,326.39713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2349900.0,-10625.471379884388,-5195.5713,-5195.5713,0.0,0.0,0.0,-10391.143,0.0,0.0,0.3519287
39180,-0.042387918,326.51242,297.3659,-0.042387918,326.51242,0.0,0.0,294.5562,265.95,327.0761,-8.515169e-05,326.41742,326.3975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2350800.0,-10625.471379884388,-5188.932,-5188.932,0.0,0.0,0.0,-10377.864,0.0,0.0,0.2962036
39195,-0.042387918,326.46637,297.3659,-0.042387918,326.46634,0.0,0.0,294.42737,265.75354,327.0761,-8.515169e-05,326.4169,326.39725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2351700.0,-10625.471379884388,-5180.734,-5180.7285,0.0,0.0,0.0,-10361.463,0.0,0.0,0.1673584
39210,-0.04238792,326.41113,297.38077,-0.04238792,326.41113,0.0,0.0,294.31247,265.5587,327.01813,-8.51517e-05,326.4156,326.39627,-5.473027e-19,-3.654283e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2352600.0,-10599.420953064298,-5168.2544,-5168.2544,0.0,0.0,0.0,-10336.509,0.0,0.0,0.052459717
39225,-0.042387966,326.34555,298.4647,-0.042387966,326.34555,0.0,0.0,294.2044,265.40952,323.22656,-8.515179e-05,326.41327,326.39444,2.3161926e-18,5.356407e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2353500.0,-8855.774279061856,-4963.6143,-4963.6143,0.0,0.0,0.0,-9927.229,0.0,0.0,-0.055603027
39240,-0.042388055,326.269,301.3396,-0.042388055,326.269,0.0,0.0,294.08707,265.35,312.15683,-8.5151965e-05,326.40988,326.3917,-3.4455656e-18,5.5554225e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2354400.0,-3868.6553344772447,-4438.179,-4438.179,0.0,0.0,0.0,-8876.358,0.0,0.0,-0.17294312
39255,-0.04238818,326.1806,303.7914,-0.04238818,326.1806,0.0,0.0,293.94504,265.35,300.58978,-8.515222e-05,326.40527,326.38785,-2.6301187e-17,7.210898e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2355300.0,1145.0286594168801,-3985.9556,-3985.9556,0.0,0.0,0.0,-7971.911,0.0,0.0,-0.31497192
39270,13.001525,339.4578,294.21567,0.12333986,325.05356,7.7270517,0.0,293.8281,265.35,324.60333,0.0131830545,339.8401,324.84726,0.99986595,-1.268152e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-4268.931,1.0,2356200.0,1682529.4145166425,2470510.0,15974.872,3246544.0,0.0,7.7270517,2486484.8,3246544.0,3246551.8,-0.43191528
39285,7.055757,341.7348,294.79166,7.055757,345.58566,3.5441618,3.4121263,293.80582,265.35,346.9999,0.014174078,340.56458,345.6251,0.99986595,1.0,0.0,0.6072246,0.0,425534.25,343.15,343.15,-4144.5664,1.0,2357100.0,3108016.0342071396,1391121.6,1505238.8,0.0,425534.25,6.9562883,2896360.5,425534.25,425541.22,-0.45419312
39300,6.67445,307.91614,297.1489,6.674458,343.07758,3.3355749,3.211702,293.8879,265.35,328.26593,0.013408091,307.72614,343.09552,0.9413368,1.0,0.0,0.53067106,0.0,371886.66,343.15,343.15,-4141.5493,1.0,2358000.0,1752324.1396047752,301834.75,1287506.0,0.0,371886.66,6.547277,1589340.8,371886.66,371893.22,-0.37210083
39315,6.8391128,351.12564,298.8,6.8391128,334.49008,3.4251099,3.29774,293.9017,265.35,348.99817,0.013738869,350.95285,334.08588,0.9997018,1.0,0.5788616,0.20131955,1879299.6,141081.84,343.15,343.15,-4142.4873,1.0,2358900.0,2896598.1355352825,1503016.4,1025172.0,1879299.6,141081.84,6.72285,2528188.5,2020381.5,2020388.2,-0.35830688
39330,6.974326,340.8356,299.45456,6.974326,344.9971,3.5127358,3.382204,293.95404,265.35,341.8384,0.014010495,341.06903,345.24533,0.9997018,1.0,0.60503817,0.6209331,1964283.0,435140.97,343.15,343.15,-4160.476,1.0,2359800.0,2494038.547798459,1212140.5,1334039.9,1964283.0,435140.97,6.89494,2546180.5,2399424.0,2399431.0,-0.30596924
39345,9.22277,343.74835,299.74106,9.22277,343.0102,4.742154,4.5601087,294.0113,265.35,345.42627,0.01852732,343.6553,342.90826,0.9997018,1.0,0.46881428,0.3964658,1522026.1,277837.53,343.15,343.15,-4136.2173,1.0,2360700.0,3554982.9464533445,1704650.4,1676057.2,1522026.1,277837.53,9.302263,3380707.5,1799863.6,1799872.9,-0.24871826
39360,8.621375,343.57925,299.68146,8.621375,343.68674,4.4073405,4.2399044,294.07138,265.35,343.0566,0.017319197,343.64594,343.7548,0.9997018,1.0,0.49405345,0.45120892,1603966.2,316200.72,343.15,343.15,-4141.782,1.0,2361600.0,3155135.782784112,1589529.2,1593421.2,1603966.2,316200.72,8.647245,3182950.5,1920167.0,1920175.6,-0.18862915
39375,10.025769,343.78857,299.39767,10.025769,343.7617,5.1990647,4.996233,294.12955,265.2203,344.04688,0.02014044,343.79968,343.7699,0.9997018,1.0,0.44994164,0.40066263,1460755.2,280778.6,343.15,343.15,-4131.885,1.0,2362500.0,3776868.9419617658,1869222.2,1868090.1,1460755.2,280778.6,10.195297,3737312.5,1741533.9,1741544.1,-0.13046265
39390,10.556195,343.5225,298.99515,10.556195,343.4975,5.57434,5.355451,294.17862,264.9625,343.56564,0.021205995,343.4467,343.432,0.9997018,1.0,0.41189656,0.36635387,1337240.2,256735.53,343.15,343.15,-4184.772,1.0,2363400.0,3969679.212624351,1974165.1,1973057.0,1337240.2,256735.53,10.9297905,3947222.0,1593975.8,1593986.6,-0.08139038
39405,8.937122,340.49588,298.58502,8.937122,340.5703,4.568321,4.393585,294.21674,264.77344,342.321,0.017953493,340.48434,340.54596,0.9997018,1.0,0.31219906,0.26651633,1013567.94,186770.81,339.817,339.817,-4125.098,1.0,2364300.0,3297898.0477581443,1573162.4,1575956.2,1013567.94,186770.81,8.961906,3149118.5,1200338.8,1200347.8,-0.043273926
39420,7.5131426,337.7681,298.2105,7.5131426,337.64337,3.8031545,3.660959,294.24066,264.85,337.92194,0.015092906,337.8092,337.6779,0.9997018,1.0,0.27383208,0.23813276,889007.9,166880.02,336.484,336.484,-4155.1655,1.0,2365200.0,2517315.364144088,1248247.5,1244311.8,889007.9,166880.02,7.464113,2492559.2,1055887.9,1055895.4,-0.019348145
39435,10.476626,334.0507,297.88556,10.476626,333.9708,5.4628086,5.247504,294.24918,265.125,334.3271,0.02104615,334.0585,333.97458,0.9997018,1.0,0.25373003,0.22051406,823745.6,154533.08,333.151,333.151,-4132.476,1.0,2366100.0,3221206.332100064,1591332.0,1587816.5,823745.6,154533.08,10.710313,3179148.5,978278.7,978289.4,-0.01083374
39450,9.628145,331.03467,297.61966,9.628145,330.98447,5.0338564,4.8402705,294.2466,265.4,331.7041,0.019341666,330.91824,330.87985,0.9997018,1.0,0.1948012,0.16685143,632430.6,116927.08,329.818,329.818,-4189.179,1.0,2367000.0,2768849.5976906554,1351243.1,1349213.1,632430.6,116927.08,9.874126,2700456.2,749357.7,749367.56,-0.013397217
39465,9.373665,326.93216,297.42535,9.373665,326.90714,4.889197,4.7021337,294.23657,265.675,327.6004,0.018830447,326.87903,326.85742,0.9997018,1.0,0.20062892,0.17453417,651350.6,122311.03,326.485,326.485,-4191.907,1.0,2367900.0,2386480.5022370094,1161665.0,1160679.8,651350.6,122311.03,9.591331,2322344.8,773661.6,773671.2,-0.0234375
39480,8.546111,323.57452,297.30368,8.546111,323.57898,4.4059134,4.239472,294.22003,265.95,324.4874,0.017168,323.51984,323.5255,0.9997018,1.0,0.17623584,0.15222499,572157.4,106677.086,323.152,323.152,-4182.9893,1.0,2368800.0,1960098.1783241876,942956.94,943116.9,572157.4,106677.086,8.645386,1886073.8,678834.44,678843.06,-0.039978027
39495,9.381989,320.76727,297.241,9.381989,320.7436,4.8844185,4.697332,294.1985,266.225,321.3723,0.018847167,320.70224,320.68353,0.9997018,1.0,0.15824994,0.13771029,513765.38,96505.38,319.819,319.819,-4183.1367,1.0,2369700.0,1910189.2988346661,927037.6,926104.5,513765.38,96505.38,9.581751,1853142.1,610270.75,610280.3,-0.061523438
39510,8.645133,320.02145,297.22025,8.645133,319.97586,4.421551,4.25353,294.17303,266.5,319.39044,0.017366925,320.1088,320.0582,0.9997018,1.0,0.25412014,0.2363285,825012.25,165615.61,321.487,321.487,-4142.615,1.0,2370600.0,1617118.2134894594,827901.8,826246.4,825012.25,165615.61,8.675081,1654148.2,990627.9,990636.56,-0.0869751
