minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
39525,9.32157,322.74612,297.2314,9.32157,322.86166,4.794728,4.610269,294.14917,266.775,322.7574,0.018725798,322.74826,322.8638,0.9997018,1.0,0.2709222,0.2491899,879560.9,174628.7,323.155,323.155,-4132.719,1.0,2371500.0,2007575.4496288027,998916.0,1003439.44,879560.9,174628.7,9.404997,2002355.5,1054189.6,1054199.0,-0.110839844
39540,10.615159,324.59897,297.32883,10.615159,324.54742,5.578044,5.3580966,294.1369,267.05,323.81113,0.021324445,324.5621,324.52106,0.9997018,1.0,0.30904388,0.28627706,1003324.56,200618.84,324.823,324.823,-4159.616,1.0,2372400.0,2371825.4030710342,1215803.0,1213504.9,1003324.56,200618.84,10.93614,2429308.0,1203943.4,1203954.2,-0.12310791
39555,9.301714,325.44647,297.541,9.301714,325.5049,4.8245945,4.63982,294.1378,267.27695,325.4408,0.018685907,325.37204,325.43863,0.9997018,1.0,0.32407916,0.2965539,1052137.2,207820.72,326.491,326.491,-4170.704,1.0,2373300.0,2189599.7476885896,1090189.2,1092472.4,1052137.2,207820.72,9.464415,2182661.5,1259958.0,1259967.5,-0.1222229
39570,8.000282,328.12262,297.78018,8.000282,328.18134,4.0634713,3.9104865,294.14966,267.42188,327.7915,0.016071504,328.17804,328.23526,0.9997018,1.0,0.35229304,0.32631767,1143734.9,228678.73,328.159,328.159,-4145.202,1.0,2374200.0,2025773.7417615885,1019541.94,1021514.9,1143734.9,228678.73,7.973958,2041056.8,1372413.6,1372421.6,-0.11035156
39585,9.124183,329.41138,297.9578,9.124183,329.4051,4.728801,4.548373,294.17203,267.50586,329.0518,0.01832927,329.3517,329.3551,0.9997018,1.0,0.36010373,0.329886,1169092.5,231179.36,329.827,329.827,-4176.4604,1.0,2375100.0,2393706.9227587925,1205350.5,1205109.6,1169092.5,231179.36,9.277174,2410460.0,1400271.9,1400281.1,-0.08798218
39600,7.467228,331.39523,298.05685,7.467228,331.45596,3.7664092,3.6254513,294.20087,267.55,331.2164,0.015000668,331.3869,331.45032,0.9997018,1.0,0.339478,0.30904043,1102130.1,216571.1,331.495,331.495,-4141.8325,1.0,2376000.0,2089144.473371448,1045570.1,1047474.8,1102130.1,216571.1,7.3918605,2093045.0,1318701.2,1318708.6,-0.059143066
39615,9.758843,333.30658,298.07797,9.758843,333.28986,5.0407352,4.8450966,294.2235,267.48944,332.70795,0.01960422,333.35968,333.34512,0.9997018,1.0,0.39391506,0.36382034,1278862.6,254960.06,333.163,333.163,-4128.4385,1.0,2376900.0,2851353.1439605798,1443919.9,1443234.4,1278862.6,254960.06,9.885832,2887154.2,1533822.8,1533832.6,-0.036499023
39630,9.158478,334.54626,298.04572,9.158478,334.5318,4.7102566,4.5297265,294.24643,267.3156,334.1257,0.018398164,334.6084,334.58563,0.9997018,1.0,0.37090486,0.33479944,1204158.9,234622.62,334.831,334.831,-4140.639,1.0,2377800.0,2787983.11809295,1404015.8,1403459.2,1204158.9,234622.62,9.239983,2807475.0,1438781.5,1438790.8,-0.013580322
39645,10.816336,335.1813,297.98367,10.816336,335.26605,5.726786,5.5003724,294.26938,267.13397,335.51965,0.02172858,335.21268,335.29236,0.9997018,1.0,0.4022442,0.36524227,1305903.5,255956.53,336.499,336.499,-4182.7173,1.0,2378700.0,3425535.035485575,1689836.6,1693686.6,1305903.5,255956.53,11.227159,3383523.2,1561860.0,1561871.2,0.0093688965
39660,7.7080564,337.02087,297.8913,7.7080564,337.15045,3.9120378,3.7654688,294.2915,267.05,338.1263,0.015484462,336.9992,337.12183,0.9997018,1.0,0.28439695,0.24648827,923307.2,172735.44,334.833,334.833,-4156.7275,1.0,2379600.0,2616673.7378279893,1266774.6,1270969.5,923307.2,172735.44,7.6775064,2537744.0,1096042.6,1096050.2,0.03149414
39675,7.190918,332.9621,297.765,7.190918,332.8509,3.6188889,3.4839096,294.31052,267.13593,334.20148,0.014445599,332.863,332.76025,0.9997018,1.0,0.19217774,0.16339,623913.5,114501.36,331.5,331.5,-4145.9897,1.0,2380500.0,2210655.430131965,1063017.2,1059658.6,623913.5,114501.36,7.1027985,2122676.0,738414.9,738422.0,0.05050659
39690,7.1909113,328.79468,297.6108,7.1909113,328.74603,3.6188066,3.4838288,294.31622,267.32083,329.32074,0.014445585,328.776,328.727,0.9997018,1.0,0.21294297,0.18627122,691328.75,130536.195,328.167,328.167,-4145.895,1.0,2381400.0,1923887.7064085442,941809.8,940340.7,691328.75,130536.195,7.1026354,1882150.5,821864.94,821872.06,0.05621338
39705,7.1909184,325.76825,297.43732,7.1909184,325.74695,3.6188107,3.4838326,294.30615,267.4953,326.65033,0.0144456,325.72775,325.705,0.9997018,1.0,0.17911124,0.15423897,581492.5,108088.45,324.834,324.834,-4145.895,1.0,2382300.0,1772397.8962563933,855646.8,855003.44,581492.5,108088.45,7.102643,1710650.2,689580.94,689588.06,0.046142578
39720,7.190922,322.2611,297.2841,7.190922,322.22693,3.6188123,3.4838345,294.28424,267.55,323.11703,0.014445607,322.22293,322.18854,0.9997018,1.0,0.1580983,0.13681589,513273.03,95878.61,321.501,321.501,-4145.895,1.0,2383200.0,1567324.8652242818,754352.75,753320.44,513273.03,95878.61,7.102647,1507673.2,609151.6,609158.75,0.024230957
39735,11.775484,315.53006,297.19122,11.775484,318.54373,6.2864146,6.0303335,294.25143,267.4572,319.452,0.023655383,315.29276,318.44156,0.9997018,1.0,0.0,0.1407607,0.0,98643.07,319.279,319.279,-4168.0723,1.0,2384100.0,2211665.8298785635,906984.44,1056031.6,0.0,98643.07,12.316748,1963016.0,98643.07,98655.39,-0.008575439
39750,5.5545807,307.5554,297.16812,5.8123856,319.59067,2.8022733,2.6988485,294.20566,267.3026,314.50894,0.011417362,307.43753,319.5465,0.014472956,1.0,0.0,0.16053143,0.0,112498.12,319.836,319.836,-4132.5947,1.0,2385000.0,831542.96939083,242327.05,547379.6,0.0,112498.12,5.5011215,789706.7,112498.12,112503.62,-0.054351807
39765,6.1211033,301.96924,297.1704,6.402417,320.15182,3.1114557,2.9962347,294.14743,267.14667,311.53818,0.012579044,301.9006,320.20447,0.014472956,1.0,0.0,0.28312021,0.0,198406.58,321.504,321.504,-4137.357,1.0,2385900.0,759077.6851401301,123371.32,617973.75,0.0,198406.58,6.1076903,741345.06,198406.58,198412.69,-0.112579346
39780,6.791655,299.59723,297.18384,7.099603,322.36423,3.483787,3.3541262,294.0813,267.05,311.26523,0.013952846,299.57745,322.37625,0.014472956,1.0,0.0,0.33008063,0.0,231315.77,323.172,323.172,-4143.796,1.0,2386800.0,825196.9627931771,68841.87,750837.25,0.0,231315.77,6.8379135,819679.1,231315.77,231322.61,-0.17871094
39795,7.6006174,327.86163,297.2736,7.600618,318.88486,3.8463428,3.7022998,294.02246,267.0364,327.36356,0.015268631,327.78787,318.6129,0.99939734,1.0,0.40375784,0.1318887,1310817.6,92425.71,324.84,324.84,-4149.4785,1.0,2387700.0,1929616.8919530828,976449.7,689887.75,1310817.6,92425.71,7.5486426,1666337.5,1403243.4,1403250.9,-0.23754883
39810,7.879443,325.11057,297.9431,7.879443,327.14938,4.0034304,3.8530614,294.01083,267.06064,324.70923,0.015828755,325.14328,327.23474,0.99939734,1.0,0.427076,0.4600248,1386521.0,322378.75,326.508,326.508,-4152.832,1.0,2388600.0,1779431.8198295515,899070.4,966542.3,1386521.0,322378.75,7.856492,1865612.8,1708899.8,1708907.6,-0.24917603
39825,7.9229374,327.96277,298.91708,7.9229374,327.61517,4.028266,3.8768952,294.0274,267.07956,327.59195,0.015916128,327.97955,327.6169,0.99939734,1.0,0.4462782,0.4001273,1448861.9,280403.44,328.176,328.176,-4153.598,1.0,2389500.0,1916849.8648021796,966533.94,954967.25,1448861.9,280403.44,7.905161,1921501.2,1729265.2,1729273.1,-0.23260498
39840,7.7866893,329.44522,299.54953,7.7866893,329.51993,3.9515643,3.803303,294.0634,267.05,329.04062,0.015642423,329.46335,329.5429,0.99939734,1.0,0.44915017,0.41981053,1458185.8,294197.2,329.844,329.844,-4152.299,1.0,2390400.0,1937510.7871556792,977711.56,980154.75,1458185.8,294197.2,7.7548676,1957866.2,1752383.0,1752390.8,-0.19662476
39855,7.545883,331.18,299.83548,7.545883,331.19098,3.816552,3.6737194,294.10815,266.9179,330.79068,0.015158677,331.19852,331.20868,0.99939734,1.0,0.45212248,0.41674998,1467835.5,292052.38,331.512,331.512,-4149.8584,1.0,2391300.0,1970807.4416695354,993392.5,993740.7,1467835.5,292052.38,7.4902716,1987133.2,1759887.9,1759895.4,-0.15185547
39870,7.236182,332.86386,299.89932,7.236182,332.88196,3.6442168,3.5082414,294.15656,266.7159,332.45215,0.014536529,332.88287,332.9017,0.99939734,1.0,0.45212963,0.4161754,1467858.8,291649.75,333.18,333.18,-4146.7563,1.0,2392200.0,1987461.3913814812,1001857.1,1002407.1,1467858.8,291649.75,7.152458,2004264.2,1759508.5,1759515.6,-0.10345459
39885,8.4032135,334.4251,299.83188,8.4032135,334.37225,4.2704377,4.108457,294.20508,266.53098,333.43124,0.01688094,334.5263,334.46646,0.99939734,1.0,0.49653086,0.45816994,1612009.2,321078.9,334.848,334.848,-4126.974,1.0,2393100.0,2382193.3391025597,1220916.1,1219050.6,1612009.2,321078.9,8.378895,2439966.8,1933088.1,1933096.5,-0.05493164
39900,8.194195,334.76984,299.66742,8.194195,334.83118,4.1798697,4.022256,294.2523,266.45,334.9239,0.016461048,334.95914,334.98917,0.99939734,1.0,0.50110656,0.4560957,1626864.4,319625.28,336.516,336.516,-4154.152,1.0,2394000.0,2437505.49076949,1208071.4,1210182.4,1626864.4,319625.28,8.202126,2418253.8,1946489.6,1946497.9,-0.0077209473
39915,10.790756,337.8728,299.29077,10.790756,337.94217,5.6943517,5.4690447,294.37677,266.45,337.72495,0.021677196,337.85806,337.92798,0.99939734,1.0,0.4493169,0.40711978,1458727.0,285303.7,338.184,338.184,-4169.1943,1.0,2394900.0,3499209.4824603554,1748583.0,1751726.8,1458727.0,285303.7,11.163397,3500309.8,1744030.8,1744041.9,0.116760254
39930,8.796841,337.37466,298.59744,8.796841,337.39465,4.496322,4.3248587,294.48386,266.45,338.83563,0.017671684,337.3441,337.35477,0.99939734,1.0,0.24414101,0.20482023,792614.56,143535.06,334.851,334.851,-4132.045,1.0,2395800.0,2986521.5736018056,1432691.5,1433430.1,792614.56,143535.06,8.82118,2866121.5,936149.6,936158.44,0.22384644
39945,7.4672914,332.84003,297.78732,7.467292,332.6925,3.7815888,3.6403377,294.5584,266.45,333.741,0.015000797,332.82257,332.67307,0.99939734,1.0,0.1301537,0.106606565,422549.72,74708.34,331.518,331.518,-4159.401,1.0,2396700.0,2265201.814666341,1099344.8,1094718.1,422549.72,74708.34,7.4219265,2194063.0,497258.06,497265.5,0.29840088
39960,7.6722636,329.28824,297.03882,7.672264,329.2271,3.9212966,3.7749703,294.5945,266.45,329.8738,0.015412559,329.25674,329.1963,0.99939734,1.0,0.08214261,0.06602431,266679.56,46268.887,328.185,328.185,-4189.483,1.0,2397600.0,2125499.1934983595,1039189.44,1037219.8,266679.56,46268.887,7.696267,2076409.2,312948.44,312956.12,0.33450317
39975,11.296939,326.10748,296.39325,11.296939,326.01907,5.9116573,5.672797,294.6709,266.45,326.65015,0.02269405,326.08612,325.99695,0.99939734,1.0,0.0249417,0.01598632,80974.32,11202.982,324.852,324.852,-4104.597,1.0,2398500.0,2883936.3616606304,1409855.5,1405660.8,80974.32,11202.982,11.584455,2815516.2,92177.305,92188.89,0.41088867
39990,-0.04238724,325.1297,296.28882,-0.042387236,325.15427,0.0,0.0,294.719,266.45,325.856,-8.515033e-05,325.04657,325.08276,-2.4220015e-09,-2.4273492e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30212,0.0,2399400.0,-10574.147477763596,-5134.4385,-5138.8115,0.0,0.0,0.0,-10273.25,0.0,0.0,0.45898438
40005,-0.042387918,325.1799,296.28882,-0.042387918,325.1965,0.0,0.0,294.74274,266.45,325.856,-8.515169e-05,325.04922,325.08472,1.5160172e-19,1.2030736e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2400300.0,-10574.316440449173,-5143.458,-5146.4136,0.0,0.0,0.0,-10289.871,0.0,0.0,0.48272705
40020,-0.042387918,325.2178,296.28882,-0.042387918,325.229,0.0,0.0,294.75546,266.45,325.856,-8.515169e-05,325.052,325.08676,-4.7777986e-15,5.931428e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2401200.0,-10574.316440449173,-5150.2056,-5152.1997,0.0,0.0,0.0,-10302.405,0.0,0.0,0.49545288
40035,-0.042387918,325.24716,296.28882,-0.042387918,325.25473,0.0,0.0,294.7623,266.14062,325.856,-8.515169e-05,325.05487,325.08893,-3.9801674e-31,3.657542e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2402100.0,-10574.316440449173,-5155.432,-5156.78,0.0,0.0,0.0,-10312.212,0.0,0.0,0.5022888
40050,-0.042387918,325.27097,296.28882,-0.042387918,325.2761,0.0,0.0,294.75464,265.44168,325.856,-8.515169e-05,325.05783,325.0912,-5.13e-43,4.72e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2403000.0,-10574.316440449173,-5159.67,-5160.5825,0.0,0.0,0.0,-10320.252,0.0,0.0,0.4946289
40065,-0.042387918,325.2911,296.28882,-0.042387918,325.29456,0.0,0.0,294.7421,264.69687,325.856,-8.515169e-05,325.0609,325.09354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2403900.0,-10574.316440449173,-5163.256,-5163.8696,0.0,0.0,0.0,-10327.125,0.0,0.0,0.48208618
40080,-0.042387918,325.30872,296.28882,-0.042387918,325.31107,0.0,0.0,294.72833,264.25,325.856,-8.515169e-05,325.0641,325.09598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2404800.0,-10574.316440449173,-5166.3906,-5166.809,0.0,0.0,0.0,-10333.199,0.0,0.0,0.46832275
40095,-0.042387918,325.3246,296.28882,-0.042387918,325.32617,0.0,0.0,294.70923,264.17596,325.856,-8.515169e-05,325.06735,325.0985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2405700.0,-10574.316440449173,-5169.216,-5169.4985,0.0,0.0,0.0,-10338.715,0.0,0.0,0.44921875
40110,-0.042387918,325.3391,296.28882,-0.042387918,325.34018,0.0,0.0,294.6914,264.2359,325.856,-8.515169e-05,325.07074,325.10117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2406600.0,-10574.316440449173,-5171.802,-5171.992,0.0,0.0,0.0,-10343.794,0.0,0.0,0.43139648
40125,-0.042387918,325.3525,296.28882,-0.042387918,325.35324,0.0,0.0,294.67044,264.3029,325.856,-8.515169e-05,325.0742,325.10388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2407500.0,-10574.316440449173,-5174.187,-5174.3174,0.0,0.0,0.0,-10348.504,0.0,0.0,0.4104309
40140,-0.042387918,325.36478,296.28882,-0.042387918,325.36526,0.0,0.0,294.6537,264.25,325.856,-8.515169e-05,325.07773,325.10666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2408400.0,-10574.316440449173,-5176.371,-5176.458,0.0,0.0,0.0,-10352.829,0.0,0.0,0.39367676
40155,-0.042387918,325.37573,296.28882,-0.042387918,325.37607,0.0,0.0,294.6283,263.98764,325.856,-8.515169e-05,325.08133,325.1095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2409300.0,-10574.316440449173,-5178.3213,-5178.3813,0.0,0.0,0.0,-10356.703,0.0,0.0,0.36828613
40170,-0.042387918,325.38516,296.28882,-0.042387918,325.38538,0.0,0.0,294.60355,263.61383,325.856,-8.515169e-05,325.08493,325.11237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2410200.0,-10574.316440449173,-5180.0005,-5180.0386,0.0,0.0,0.0,-10360.039,0.0,0.0,0.34353638
40185,-0.042387918,325.39267,296.28882,-0.042387918,325.39282,0.0,0.0,294.57895,263.2831,325.856,-8.515169e-05,325.08856,325.11523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2411100.0,-10574.316440449173,-5181.337,-5181.3643,0.0,0.0,0.0,-10362.701,0.0,0.0,0.3189392
40200,-0.042387918,325.39792,296.28882,-0.042387918,325.398,0.0,0.0,294.55087,263.15,325.856,-8.515169e-05,325.09213,325.1181,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2412000.0,-10574.316440449173,-5182.2715,-5182.2876,0.0,0.0,0.0,-10364.559,0.0,0.0,0.29086304
40215,-0.042387918,325.4003,296.28882,-0.042387918,325.40036,0.0,0.0,294.52374,263.21356,325.856,-8.515169e-05,325.09564,325.1209,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2412900.0,-10574.316440449173,-5182.6953,-5182.706,0.0,0.0,0.0,-10365.401,0.0,0.0,0.2637329
40230,-0.042387918,325.39935,296.28882,-0.042387918,325.39938,0.0,0.0,294.49426,263.35236,325.856,-8.515169e-05,325.099,325.1236,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2413800.0,-10574.316440449173,-5182.527,-5182.532,0.0,0.0,0.0,-10365.059,0.0,0.0,0.23425293
40245,-0.042387918,325.39435,296.28882,-0.042387918,325.39438,0.0,0.0,294.46643,263.53995,325.856,-8.515169e-05,325.1022,325.12613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2414700.0,-10574.316440449173,-5181.6357,-5181.641,0.0,0.0,0.0,-10363.277,0.0,0.0,0.2064209
40260,-0.042387918,325.3848,296.28882,-0.042387918,325.38483,0.0,0.0,294.43634,263.75,325.856,-8.515169e-05,325.10513,325.12845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2415600.0,-10574.316440449173,-5179.935,-5179.9404,0.0,0.0,0.0,-10359.875,0.0,0.0,0.17633057
40275,-0.042387918,325.3699,296.28882,-0.042387918,325.3699,0.0,0.0,294.40765,264.01328,325.856,-8.515169e-05,325.10776,325.1305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2416500.0,-10574.316440449173,-5177.2837,-5177.2837,0.0,0.0,0.0,-10354.567,0.0,0.0,0.14764404
40290,-0.042387918,325.3489,296.28882,-0.042387918,325.3489,0.0,0.0,294.37457,264.33124,325.856,-8.515169e-05,325.11,325.1322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2417400.0,-10574.316440449173,-5173.546,-5173.546,0.0,0.0,0.0,-10347.092,0.0,0.0,0.11456299
40305,-0.042387918,325.32123,296.28882,-0.042387918,325.32126,0.0,0.0,294.34616,264.6336,325.856,-8.515169e-05,325.1117,325.1335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2418300.0,-10574.316440449173,-5168.618,-5168.6235,0.0,0.0,0.0,-10337.242,0.0,0.0,0.08615112
40320,-0.042387918,325.2854,296.29092,-0.042387918,325.2854,0.0,0.0,294.3072,264.85,325.8482,-8.5151696e-05,325.1128,325.13425,1.6717587e-18,-5.596337e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2419200.0,-10570.781137081653,-5161.8647,-5161.8647,0.0,0.0,0.0,-10323.7295,0.0,0.0,0.047180176
40335,-0.042387925,325.24112,296.38254,-0.042387925,325.24112,0.0,0.0,294.27145,264.82718,325.54507,-8.515171e-05,325.1132,325.13437,-2.9944033e-18,-1.0713081e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2420100.0,-10429.607498458716,-5137.6724,-5137.6724,0.0,0.0,0.0,-10275.345,0.0,0.0,0.011444092
40350,-0.042387933,325.1882,296.91626,-0.042387933,325.1882,0.0,0.0,294.23944,264.58914,323.87357,-8.5151725e-05,325.1128,325.13382,-1.5672925e-17,-1.5721208e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2421000.0,-9640.936642069242,-5033.2344,-5033.2344,0.0,0.0,0.0,-10066.469,0.0,0.0,-0.020568848
40365,-0.04238795,325.12518,298.06006,-0.04238795,325.12518,0.0,0.0,294.2047,264.3315,320.0576,-8.515176e-05,325.11148,325.13248,-1.7935526e-18,-1.2785657e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2421900.0,-7867.13871902811,-4818.3877,-4818.3877,0.0,0.0,0.0,-9636.775,0.0,0.0,-0.05529785
40380,-0.04238797,325.0512,299.483,-0.04238797,325.0512,0.0,0.0,294.17368,264.25,314.6997,-8.5151805e-05,325.10907,325.13016,-3.9191565e-18,1.3148272e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,2422800.0,-5442.065698310073,-4551.8945,-4551.8945,0.0,0.0,0.0,-9103.789,0.0,0.0,-0.08633423
40395,-0.042388,324.9653,300.8574,-0.042388,324.9653,0.0,0.0,294.14035,264.37067,308.54825,-8.5151856e-05,325.1054,325.1268,5.3413765e-18,6.4035298e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2423700.0,-2750.541122842698,-4291.922,-4291.922,0.0,0.0,0.0,-8583.844,0.0,0.0,-0.119659424
40410,-0.042388033,324.8675,301.80954,-0.042388033,324.8675,0.0,0.0,294.1078,264.55,302.86377,-8.515192e-05,325.10046,325.12225,-1.7138261e-18,-7.4944904e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2424600.0,-377.0326892913456,-4105.0015,-4105.0015,0.0,0.0,0.0,-8210.003,0.0,0.0,-0.15222168
40425,-0.04238807,324.75735,302.14597,-0.04238807,324.75735,0.0,0.0,294.071,264.72934,298.54297,-8.5152e-05,325.0941,325.11652,1.53707e-18,-9.701318e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,2425500.0,1288.5700458762806,-4025.5032,-4025.5032,0.0,0.0,0.0,-8051.0063,0.0,0.0,-0.18899536
40440,-0.042388115,324.63342,301.87286,-0.042388115,324.63342,0.0,0.0,294.0339,264.85,295.9806,-8.515209e-05,325.08606,325.1093,-5.3772447e-18,6.469248e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,2426400.0,2107.305272792992,-4052.0645,-4052.0645,0.0,0.0,0.0,-8104.129,0.0,0.0,-0.22610474
40455,-0.04238816,324.49423,301.2256,-0.04238816,324.49423,0.0,0.0,293.99536,264.90442,294.8005,-8.515218e-05,325.0761,325.10043,-1.5930976e-18,9.360564e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,2427300.0,2297.860051608991,-4142.5234,-4142.5234,0.0,0.0,0.0,-8285.047,0.0,0.0,-0.26464844
40470,-0.042388204,324.34064,300.45508,-0.042388204,324.34064,0.0,0.0,293.96103,264.92337,294.31427,-8.515227e-05,325.06427,325.08987,-1.920761e-18,-6.347007e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2428200.0,2196.1957727619997,-4252.357,-4252.357,0.0,0.0,0.0,-8504.714,0.0,0.0,-0.2989807
40485,11.941081,341.97195,294.08243,0.10479723,323.60297,6.9665146,0.0,293.93152,264.90564,325.9529,0.012099285,342.2632,323.36728,0.99987733,7.3727484e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4215.3228,1.0,2429100.0,1619562.2162386826,2401781.2,12993.417,3246544.0,0.0,6.9665146,2414774.8,3246544.0,3246551.0,-0.3284912
40500,5.7666864,340.53918,294.54333,5.767801,348.20862,2.847146,2.7420266,293.98672,264.85,348.8732,0.011585626,339.44504,348.208,0.22251008,1.0,0.0,0.48267844,0.0,338254.1,343.15,343.15,-4133.8555,1.0,2430000.0,2643671.020046389,1114023.4,1300028.8,0.0,338254.1,5.5891724,2414052.0,338254.1,338259.7,-0.2732849
40515,4.7253833,316.67224,295.8495,4.7253838,345.26373,2.300967,2.2163742,294.12125,264.65695,331.63083,0.009492667,319.00006,347.05255,0.99925905,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4126.236,1.0,2430900.0,1426573.5716229642,413261.06,980705.3,3246544.0,700785.6,4.517341,1393966.4,3947329.5,3947334.0,-0.13876343
40530,8.018299,343.4437,296.53812,8.018299,332.42368,4.0636463,3.9104402,294.2449,264.3185,340.2754,0.016107699,343.41718,332.5465,0.99913204,1.0,0.33386517,0.23107736,1083908.0,161935.69,337.595,337.595,-4134.615,1.0,2431800.0,2958928.7412075577,1579632.4,1208512.8,1083908.0,161935.69,7.9740868,2788145.0,1245843.8,1245851.8,-0.015106201
40545,7.4265723,334.9824,296.41205,7.426573,336.95718,3.775558,3.6348913,294.34912,263.97083,337.47766,0.014918998,334.9938,336.92953,0.99913204,1.0,0.10683147,0.0936949,346833.06,65660.04,334.262,334.262,-4178.492,1.0,2432700.0,2573162.7194914836,1203070.9,1264667.9,346833.06,65660.04,7.410449,2467738.8,412493.1,412500.5,0.08911133
40560,11.183913,332.05798,296.0004,11.183913,331.55295,5.980455,5.742252,294.41455,263.75,332.78433,0.022466995,331.99957,331.5088,0.99913204,1.0,0.02239913,0.012901848,72719.76,9041.43,330.929,330.929,-4207.77,1.0,2433600.0,3470982.8557544826,1693712.8,1669990.0,72719.76,9041.43,11.722707,3363702.8,81761.19,81772.914,0.15454102
40575,-0.042387847,329.87903,296.28494,-0.042387847,329.84366,2.8e-43,2.8e-43,294.44626,263.7861,330.3565,-8.515155e-05,329.7967,329.76013,-2.683037e-10,-2.6918134e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30307,0.0,2434500.0,-12185.235224152713,-5980.72,-5974.4233,0.0,0.0,5.6e-43,-11955.144,0.0,5.6e-43,0.18624878
40590,-0.042387918,329.92926,296.43265,-0.042387918,329.90536,0.0,0.0,294.44385,264.0,330.22156,-8.5151696e-05,329.79932,329.7628,3.4729935e-15,2.4217671e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2435400.0,-12084.168552926045,-5963.377,-5959.1226,0.0,0.0,0.0,-11922.5,0.0,0.0,0.18383789
40605,-0.042387918,329.9676,296.4978,-0.042387918,329.95148,0.0,0.0,294.43005,264.2139,330.15427,-8.5151696e-05,329.8021,329.76553,5.9785867e-16,-2.606718e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2436300.0,-12036.80084306491,-5958.601,-5955.7324,0.0,0.0,0.0,-11914.334,0.0,0.0,0.17004395
40620,-0.04238792,329.99796,296.61777,-0.04238792,329.9871,0.0,0.0,294.40338,264.25,330.02206,-8.51517e-05,329.805,329.7684,-7.64247e-19,-8.348514e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2437200.0,-11946.617673410743,-5942.6504,-5940.7163,0.0,0.0,0.0,-11883.367,0.0,0.0,0.14337158
40635,-0.042387925,330.0229,297.10992,-0.042387925,330.01553,0.0,0.0,294.3753,264.04166,329.4641,-8.515171e-05,329.80798,329.7714,-4.0130274e-17,3.953453e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2438100.0,-11571.06035899087,-5859.471,-5858.162,0.0,0.0,0.0,-11717.633,0.0,0.0,0.11529541
40650,-0.042387933,330.04428,298.66696,-0.042387933,330.0393,0.0,0.0,294.34262,263.7148,327.66428,-8.5151725e-05,329.81113,329.77448,7.9571404e-19,-5.50777e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2439000.0,-10370.519679700863,-5586.0825,-5585.197,0.0,0.0,0.0,-11171.279,0.0,0.0,0.082611084
40665,-0.042387944,330.06332,301.594,-0.042387944,330.05997,0.0,0.0,294.31042,263.38055,324.18845,-8.515175e-05,329.8144,329.77768,-2.7889904e-18,-1.2767387e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2439900.0,-8080.619623213048,-5068.3765,-5067.779,0.0,0.0,0.0,-10136.155,0.0,0.0,0.05041504
40680,-0.04238796,330.0806,305.46075,-0.04238796,330.0783,0.0,0.0,294.27774,263.15,319.42105,-8.5151776e-05,329.81778,329.78098,-1.3723247e-17,2.2705413e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2440800.0,-4992.725025389655,-4383.056,-4382.649,0.0,0.0,0.0,-8765.705,0.0,0.0,0.017730713
40695,-0.042387977,330.09653,309.9758,-0.042387977,330.09497,0.0,0.0,294.24335,263.01874,313.5945,-8.515181e-05,329.82126,329.78436,1.3255652e-18,1.5934998e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2441700.0,-1294.1880135691974,-3582.0833,-3581.8062,0.0,0.0,0.0,-7163.8896,0.0,0.0,-0.016662598
40710,-0.042388,330.11118,314.30093,-0.042388,330.1101,0.0,0.0,294.21176,262.94168,307.6471,-8.515186e-05,329.82486,329.78784,-2.1748545e-18,3.260691e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2442600.0,2379.664557841954,-2814.691,-2814.501,0.0,0.0,0.0,-5629.192,0.0,0.0,-0.04824829
40725,-0.04238803,330.12454,317.77338,-0.04238803,330.1238,0.0,0.0,294.17737,262.96875,302.38223,-8.515192e-05,329.82852,329.79138,1.3519109e-17,-1.7334693e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2443500.0,5504.4589786982015,-2198.8748,-2198.7441,0.0,0.0,0.0,-4397.619,0.0,0.0,-0.0826416
40740,-0.04238806,330.1363,319.82834,-0.04238806,330.1358,0.0,0.0,294.14557,263.15,298.5611,-8.515198e-05,329.8322,329.79498,9.581757e-18,7.033773e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2444400.0,7605.980757992681,-1835.1233,-1835.0364,0.0,0.0,0.0,-3670.1597,0.0,0.0,-0.11444092
40755,-0.042388096,330.14618,320.5705,-0.042388096,330.14587,0.0,0.0,294.1106,263.5114,296.19272,-8.515205e-05,329.83597,329.7986,2.4678607e-18,-3.289953e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,2445300.0,8718.434586473433,-1704.7589,-1704.7046,0.0,0.0,0.0,-3409.4634,0.0,0.0,-0.14941406
40770,-0.042388137,330.15372,320.32675,-0.042388137,330.1535,0.0,0.0,294.07565,263.98044,294.9945,-8.515213e-05,329.8397,329.80222,1.3636792e-18,-4.83797e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2446200.0,9059.797640229128,-1749.4965,-1749.4584,0.0,0.0,0.0,-3498.9548,0.0,0.0,-0.18435669
40785,-0.04238818,330.1581,319.53632,-0.04238818,330.15796,0.0,0.0,294.03696,264.45923,294.49207,-8.515222e-05,329.84335,329.80576,-2.7622705e-20,-5.298427e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2447100.0,8956.808812712325,-1891.002,-1890.9749,0.0,0.0,0.0,-3781.9768,0.0,0.0,-0.22305298
40800,-0.12569937,330.15906,318.5179,-0.00038468745,330.15906,0.0,0.0,293.9974,264.85,294.27133,-0.00012664306,329.8474,329.809,0.6148342,-6.025188e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07069,1.0,2448000.0,12896.777914001234,-6145.795,-18.808447,0.0,0.0,0.0,-6164.6035,0.0,0.0,-0.26260376
40815,6.0134716,349.18793,294.1904,6.0134654,326.3286,2.9967704,2.8863025,293.9909,265.16107,344.7091,0.012080259,349.49673,325.91217,0.9998341,0.95049846,0.61552113,0.0,1998316.4,0.0,343.15,343.15,-4162.371,1.0,2448900.0,2563172.0207606065,1389049.5,811700.56,1998316.4,0.0,5.883073,2200750.0,1998316.4,1998322.2,-0.269104
40830,5.094925,324.12396,295.13864,5.3514085,344.21518,2.560661,2.4663694,294.09766,265.45706,341.85468,0.010492648,323.50995,344.12503,0.013916021,1.0,0.0,0.3745401,0.0,262472.3,343.15,343.15,-4130.8154,1.0,2449800.0,2058734.5797897854,620247.75,1103040.1,0.0,262472.3,5.0270305,1723287.9,262472.3,262477.34,-0.16235352
40845,5.884029,344.39737,296.27332,5.8840294,364.38724,2.903242,2.7958744,294.22647,265.72452,335.61533,0.0118202325,345.25436,363.1866,0.9991588,1.0,0.7863464,0.01,2552908.0,7007.856,342.039,342.039,-4125.7393,1.0,2450700.0,1953133.1859220813,1189286.0,1683294.1,2552908.0,7007.856,5.6991167,2872580.0,2559915.8,2559921.5,-0.03353882
40860,7.3519874,341.7473,296.5109,7.3519874,337.2188,3.7209456,3.5821822,294.33835,265.95,338.74515,0.014769166,341.63046,337.37833,0.9991588,1.0,0.16051665,0.23402977,521124.34,164004.69,336.484,336.484,-4162.6006,1.0,2451600.0,2619811.6684839306,1396825.9,1256993.2,521124.34,164004.69,7.303128,2653819.0,685129.0,685136.3,0.07833862
40875,10.794736,334.29535,296.1936,10.794737,334.86462,5.7022724,5.476734,294.42148,266.09308,335.47968,0.02168519,334.26764,334.78976,0.9991588,1.0,0.05976541,0.022936916,194031.03,16073.861,333.151,333.151,-4173.5684,1.0,2452500.0,3578088.9918579306,1727452.8,1753262.6,194031.03,16073.861,11.179007,3480715.5,210104.89,210116.06,0.1614685
40890,-0.06313156,331.10034,296.0837,-0.06313585,330.89255,5.191895e-19,5.1861443e-19,294.46368,266.17322,331.73062,-0.00012682723,331.03418,330.82715,0.016657306,0.016706955,0.0,0.0,0.0,0.0,332.04,332.04,-99.21721,0.0,2453400.0,-18988.196305848072,-9284.75,-9230.279,0.0,0.0,1.037804e-18,-18515.03,0.0,1.037804e-18,0.20367432
40905,-0.042387918,331.13773,296.54156,-0.042387918,330.99728,-4.26051e-40,-4.25573e-40,294.46848,266.26675,331.34415,-8.5151696e-05,331.0362,330.8309,-4.1713486e-12,-4.185878e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2454300.0,-12446.695246646656,-6159.1284,-6134.126,0.0,0.0,-8.51624e-40,-12293.254,0.0,-8.51624e-40,0.20846558
40920,-0.04238792,331.16785,296.67007,-0.04238792,331.07288,0.0,0.0,294.45285,266.45,331.21448,-8.5151696e-05,331.03836,330.83478,-3.7473115e-17,-4.98613e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2455200.0,-12354.36095507403,-6141.6133,-6124.7056,0.0,0.0,0.0,-12266.318,0.0,0.0,0.19284058
40935,-0.04238792,331.19305,296.8351,-0.04238792,331.12912,0.0,0.0,294.42975,266.71176,331.0352,-8.51517e-05,331.04068,330.83878,9.215306e-18,1.3858869e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2456100.0,-12231.21686877473,-6116.7188,-6105.337,0.0,0.0,0.0,-12222.056,0.0,0.0,0.16973877
40950,-0.042387925,331.21484,297.2732,-0.042387925,331.17148,0.0,0.0,294.40295,266.98618,330.5395,-8.515171e-05,331.04312,330.84286,-3.104853e-16,9.2696453e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2457000.0,-11897.264588085043,-6042.6074,-6034.887,0.0,0.0,0.0,-12077.494,0.0,0.0,0.14294434
40965,-0.04238793,331.23447,298.35037,-0.04238793,331.20508,0.0,0.0,294.37714,267.26746,329.2914,-8.515172e-05,331.04572,330.84708,-6.153948e-17,-2.309661e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2457900.0,-11065.667399525659,-5854.332,-5849.1,0.0,0.0,0.0,-11703.432,0.0,0.0,0.117126465
40980,-0.042387936,331.2526,300.44318,-0.042387936,331.2327,0.0,0.0,294.3494,267.55,326.81088,-8.515173e-05,331.04846,330.85138,2.2786423e-18,4.041585e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2458800.0,-9430.074667356126,-5484.98,-5481.4375,0.0,0.0,0.0,-10966.418,0.0,0.0,0.08938599
40995,-0.04238794,331.2696,303.30096,-0.04238794,331.2561,0.0,0.0,294.3253,267.8515,323.31836,-8.515174e-05,331.05133,330.8558,8.729417e-18,-8.122328e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2459700.0,-7158.967248432014,-4979.2363,-4976.835,0.0,0.0,0.0,-9956.071,0.0,0.0,0.0652771
41010,-0.04238795,331.28555,306.58298,-0.04238795,331.27643,0.0,0.0,294.30035,268.17276,319.15628,-8.515176e-05,331.05432,330.8603,-3.7338398e-19,6.026664e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2460600.0,-4496.683457637562,-4397.7847,-4396.16,0.0,0.0,0.0,-8793.945,0.0,0.0,0.04034424
41025,-0.042387962,331.30048,310.09357,-0.042387962,331.29428,0.0,0.0,294.27777,268.48264,314.49396,-8.515178e-05,331.0574,330.8649,-3.0450576e-18,1.7751025e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2461500.0,-1573.7446598109273,-3775.4543,-3774.3516,0.0,0.0,0.0,-7549.8057,0.0,0.0,0.01776123
41040,-0.042387974,331.3142,313.45633,-0.042387974,331.31003,0.0,0.0,294.25485,268.75,309.76007,-8.515181e-05,331.0606,330.86954,-1.6436585e-17,1.9407585e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2462400.0,1321.9210816128425,-3179.2292,-3178.4849,0.0,0.0,0.0,-6357.714,0.0,0.0,-0.0051574707
41055,-0.042387992,331.32642,316.3615,-0.042387992,331.32355,0.0,0.0,294.23206,268.78885,305.30276,-8.515184e-05,331.06384,330.87424,-1.363229e-17,-8.815326e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2463300.0,3955.0249905735413,-2664.1956,-2663.6848,0.0,0.0,0.0,-5327.8804,0.0,0.0,-0.027954102
41070,-0.042388007,331.33667,318.51218,-0.042388007,331.33475,0.0,0.0,294.2098,268.56787,301.52237,-8.515188e-05,331.06714,330.87894,-1.955263e-18,1.2741454e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2464200.0,6076.198733094618,-2283.14,-2282.7976,0.0,0.0,0.0,-4565.9375,0.0,0.0,-0.050201416
41085,-0.04238803,331.34457,319.8157,-0.04238803,331.3433,0.0,0.0,294.18533,268.28793,298.578,-8.515192e-05,331.07043,330.88364,-5.476806e-19,-7.0982436e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2465100.0,7595.41056690014,-2052.4814,-2052.2532,0.0,0.0,0.0,-4104.7344,0.0,0.0,-0.07467651
41100,-0.042388055,331.34952,320.2602,-0.042388055,331.34863,0.0,0.0,294.15964,268.15,296.56467,-8.515197e-05,331.07367,330.88828,5.3211536e-19,2.4646188e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2466000.0,8474.427322763933,-1974.2306,-1974.0731,0.0,0.0,0.0,-3948.3037,0.0,0.0,-0.100372314
41115,-0.04238809,331.35095,320.03098,-0.04238809,331.35037,0.0,0.0,294.12903,268.15,295.32806,-8.515204e-05,331.0768,330.8928,8.6193476e-19,3.0271688e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2466900.0,8834.713651289183,-2015.2952,-2015.1919,0.0,0.0,0.0,-4030.487,0.0,0.0,-0.13098145
41130,-0.042388126,331.3481,319.33664,-0.042388126,331.34772,0.0,0.0,294.09534,268.15,294.67987,-8.515211e-05,331.07977,330.89716,1.3258568e-18,3.8012992e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,2467800.0,8818.21882096383,-2138.4045,-2138.3337,0.0,0.0,0.0,-4276.7383,0.0,0.0,-0.16467285
41145,-0.042388164,331.34048,318.40768,-0.042388164,331.3402,0.0,0.0,294.05783,268.15,294.3722,-8.515219e-05,331.08252,330.90134,1.984532e-18,8.75787e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,2468700.0,8596.034150703425,-2302.4302,-2302.3813,0.0,0.0,0.0,-4604.8115,0.0,0.0,-0.20217896
41160,-0.04238821,331.32693,317.39514,-0.04238821,331.32675,0.0,0.0,294.02,268.15,294.24084,-8.515228e-05,331.08493,330.90518,6.8960693e-19,2.0111083e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,2469600.0,8280.892740799572,-2480.2837,-2480.2512,0.0,0.0,0.0,-4960.535,0.0,0.0,-0.24002075
41175,11.867311,348.53442,294.14545,0.10356014,329.83237,6.9131675,0.0,293.9923,268.15,337.10205,0.012023944,348.55777,329.6736,0.99983203,7.4948135e-15,0.7517497,0.0,2440588.5,0.0,343.15,343.15,-4210.6084,1.0,2470500.0,2169332.8376437877,2710893.8,15522.119,2440588.5,0.0,6.9131675,2726415.8,2440588.5,2440595.5,-0.2677002
41190,5.4250526,334.19208,294.73798,5.5359793,345.41647,2.6954036,2.5960295,294.06934,268.15,347.2308,0.011009629,333.295,345.3389,0.022023996,1.0,0.0,0.3979257,0.0,278860.6,343.15,343.15,-4131.803,1.0,2471400.0,2427291.549655109,898970.44,1178331.5,0.0,278860.6,5.2914333,2077302.0,278860.6,278865.88,-0.19067383
41205,4.584856,321.01755,295.99585,4.584856,348.88297,2.229628,2.1477108,294.19998,268.15,330.5091,0.009210367,323.3271,350.65833,0.9991349,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4127.5483,1.0,2472300.0,1335094.4920414349,481827.7,1018415.2,3246544.0,700785.6,4.377339,1500242.9,3947329.5,3947334.0,-0.060028076
41220,10.134464,344.79208,296.48813,10.134464,333.79135,5.3325725,5.1253695,294.31644,268.15,340.58832,0.020358793,344.60254,333.84488,0.9991353,1.0,0.22292766,0.16342802,723744.44,114528.01,336.484,336.484,-4191.155,1.0,2473200.0,3770871.8991700606,2056045.8,1587802.4,723744.44,114528.01,10.457942,3643848.0,838272.44,838282.9,0.056427002
41235,7.703187,333.22733,296.27563,7.7031875,335.1413,3.9126945,3.76617,294.4082,268.08182,335.42603,0.01547468,333.2126,335.07767,0.9991353,1.0,0.058302347,0.043597437,189281.12,30552.457,333.151,333.151,-4160.489,1.0,2474100.0,2544527.000789458,1195512.2,1257435.8,189281.12,30552.457,7.6788645,2452948.0,219833.58,219841.25,0.14819336
41250,9.764316,330.67694,295.86707,9.764317,330.3449,5.137787,4.9401264,294.46143,267.91818,331.41736,0.019615214,330.605,330.29056,0.9991353,1.0,0.0,0.0,0.0,0.0,330.929,330.929,-4210.711,0.0,2475000.0,2928771.785734352,1427557.4,1413940.9,0.0,0.0,10.077913,2841498.2,0.0,10.077913,0.20141602
41265,-0.04238791,330.13742,296.28168,-0.04238791,329.99445,0.0,0.0,294.48007,267.72046,330.6346,-8.515168e-05,330.04565,329.8606,-3.7150453e-11,-3.7273653e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,2475900.0,-12285.883046349521,-6027.3115,-6001.858,0.0,0.0,0.0,-12029.17,0.0,0.0,0.22006226
41280,-0.042387918,330.17267,296.32654,-0.042387918,330.0761,0.0,0.0,294.47363,267.55,330.59137,-8.5151696e-05,330.0479,329.86432,-1.9170994e-15,-1.4290236e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2476800.0,-12254.375796079132,-6025.601,-6008.411,0.0,0.0,0.0,-12034.012,0.0,0.0,0.21362305
41295,-0.042387918,330.20148,296.34018,-0.042387918,330.13638,0.0,0.0,294.4564,267.41525,330.57675,-8.5151696e-05,330.05026,329.8682,3.2685394e-15,8.3825594e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2477700.0,-12244.269229412908,-6028.3013,-6016.713,0.0,0.0,0.0,-12045.014,0.0,0.0,0.19638062
41310,-0.042387918,330.22592,296.36758,-0.042387918,330.18185,0.0,0.0,294.43262,267.2854,330.54565,-8.5151696e-05,330.0528,329.87216,-8.586374e-19,2.7431836e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2478600.0,-12223.34667185443,-6027.7744,-6019.929,0.0,0.0,0.0,-12047.703,0.0,0.0,0.17260742
41325,-0.04238792,330.24753,296.46753,-0.04238792,330.21768,0.0,0.0,294.40662,267.1628,330.42862,-8.51517e-05,330.05548,329.87625,-7.01416e-18,-6.3950586e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2479500.0,-12145.747613563219,-6013.8286,-6008.515,0.0,0.0,0.0,-12022.344,0.0,0.0,0.14660645
41340,-0.042387925,330.2673,296.84625,-0.042387925,330.24713,0.0,0.0,294.37732,267.05,329.97766,-8.515171e-05,330.05832,329.88046,3.8935006e-19,-2.270173e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2480400.0,-11849.023732470876,-5949.926,-5946.3345,0.0,0.0,0.0,-11896.26,0.0,0.0,0.11730957
41355,-0.04238793,330.28574,298.11887,-0.04238793,330.27206,0.0,0.0,294.34802,267.01318,328.4425,-8.515172e-05,330.06128,329.88477,1.1788662e-18,4.111305e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2481300.0,-10844.861781126758,-5726.6455,-5724.2114,0.0,0.0,0.0,-11450.857,0.0,0.0,0.088012695
41370,-0.04238794,330.30316,300.75168,-0.04238794,330.29388,0.0,0.0,294.31262,267.05893,325.197,-8.515174e-05,330.0644,329.8892,-5.8528827e-18,6.2638343e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2482200.0,-8742.555731873836,-5261.0312,-5259.3794,0.0,0.0,0.0,-10520.41,0.0,0.0,0.052612305
41385,-0.04238796,330.31958,304.64273,-0.04238796,330.3133,0.0,0.0,294.2754,267.10022,320.22742,-8.5151776e-05,330.06763,329.8937,4.7259893e-18,3.6976396e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2483100.0,-5573.6676130142105,-4571.2344,-4570.115,0.0,0.0,0.0,-9141.35,0.0,0.0,0.015380859
41400,-0.042387985,330.3349,309.50095,-0.042387985,330.33063,0.0,0.0,294.2321,267.05,313.73276,-8.515183e-05,330.07098,329.89832,2.5636854e-18,-1.3680016e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2484000.0,-1513.4552289179483,-3709.0593,-3708.2986,0.0,0.0,0.0,-7417.358,0.0,0.0,-0.027923584
41415,-0.04238802,330.34897,314.3457,-0.04238802,330.34604,0.0,0.0,294.1879,266.9117,306.84265,-8.51519e-05,330.0744,329.90298,-1.3454471e-18,4.146191e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,2484900.0,2683.3762694202787,-2849.0562,-2848.5347,0.0,0.0,0.0,-5697.591,0.0,0.0,-0.07211304
41430,-0.04238806,330.36142,317.98053,-0.04238806,330.35944,0.0,0.0,294.1451,266.75626,301.0778,-8.515197e-05,330.0779,329.90768,-2.9447946e-18,-8.690657e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2485800.0,6045.067115070335,-2204.168,-2203.8147,0.0,0.0,0.0,-4407.9824,0.0,0.0,-0.11489868
41445,-0.0423881,330.37186,319.84882,-0.0423881,330.3705,0.0,0.0,294.10223,266.59766,297.2884,-8.515206e-05,330.08145,329.9124,1.6892729e-18,4.2849118e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2486700.0,8068.479907157311,-1873.4171,-1873.1781,0.0,0.0,0.0,-3746.5952,0.0,0.0,-0.15777588
41460,-0.042388145,330.37973,320.18994,-0.042388145,330.37885,0.0,0.0,294.0603,266.45,295.35855,-8.5152154e-05,330.08496,329.91714,-3.69144e-18,4.5969235e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,2487600.0,8880.674838397385,-1814.0902,-1813.9327,0.0,0.0,0.0,-3628.023,0.0,0.0,-0.19970703
41475,-0.04238819,330.3846,319.66605,-0.04238819,330.384,0.0,0.0,294.01855,266.3461,294.55658,-8.515224e-05,330.0884,329.92178,1.7960703e-19,-3.03912e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,2488500.0,8980.134943874285,-1908.2307,-1908.1221,0.0,0.0,0.0,-3816.3528,0.0,0.0,-0.24145508
41490,22.496336,330.96756,294.1641,0.34269637,329.06555,16.559877,0.0,293.97775,266.26874,328.01065,0.022940291,331.34763,328.93616,0.9998265,5.2159235e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4944.544,1.0,2489400.0,3261089.5136133423,3477361.2,50234.53,3246544.0,0.0,16.559877,3527595.8,3246544.0,3246560.5,-0.28225708
41505,5.8427515,356.55496,294.3828,5.8427515,345.27167,2.8876235,2.7809715,294.00772,266.15704,342.28757,0.011737311,355.33044,345.4004,0.9998265,1.0,0.11284161,0.5086173,366345.28,356431.66,343.15,343.15,-4134.892,1.0,2490300.0,2361546.6670987983,1525677.0,1248790.0,366345.28,356431.66,5.6685953,2774467.0,722776.94,722782.6,-0.25228882
41520,4.784448,316.16827,295.63632,5.0192432,343.2821,2.39277,2.3047602,294.1302,265.95,335.03372,0.009847157,315.78836,343.27115,0.014108463,1.0,0.0,0.35990614,0.0,252217.03,342.039,342.039,-4128.0986,1.0,2491200.0,1629399.9563004945,412583.03,1004412.25,0.0,252217.03,4.6975303,1416995.2,252217.03,252221.73,-0.12982178
41535,6.7190075,346.62228,296.51727,6.7190075,338.8997,3.3598664,3.2350485,294.24734,265.675,348.88522,0.013497594,346.76663,338.27774,0.9990528,1.0,0.5288968,0.016010802,1717086.8,11220.14,338.706,338.706,-4141.934,1.0,2492100.0,2968733.5600962285,1413955.0,1196024.6,1717086.8,11220.14,6.594915,2609979.5,1728306.9,1728313.5,-0.012664795
41550,7.402462,337.0545,296.52435,7.402462,338.5469,3.7487762,3.608901,294.34787,265.4,338.58698,0.014870563,336.97263,338.5755,0.9990528,1.0,0.09962628,0.16287158,323441.1,114138.06,335.373,335.373,-4162.7144,1.0,2493000.0,2627078.387739971,1260096.1,1306495.5,323441.1,114138.06,7.3576775,2566591.5,437579.16,437586.5,0.08786011
41565,7.242605,333.34113,296.15555,7.242605,332.83224,3.663886,3.5274603,294.41156,265.125,333.66745,0.014549431,333.33755,332.8084,0.9990528,1.0,0.06102019,0.031643003,198104.73,22174.963,332.04,332.04,-4166.1123,1.0,2493900.0,2292262.738056195,1131145.9,1115666.2,198104.73,22174.963,7.191346,2246812.0,220279.7,220286.89,0.1515503
41580,7.558755,329.36575,295.75046,7.558755,329.42517,3.8326893,3.6893964,294.44186,264.85,330.36163,0.015184535,329.30527,329.37112,0.9990528,1.0,0.0,0.0,0.0,0.0,329.818,329.818,-4160.232,0.0,2494800.0,2207329.304975076,1067177.1,1069063.4,0.0,0.0,7.5220857,2136240.5,0.0,7.5220857,0.18185425
41595,-0.042387925,329.04147,297.0452,-0.042387925,329.11023,1e-45,1e-45,294.43918,264.575,328.86716,-8.515171e-05,328.91095,329.01212,-6.8613205e-12,-6.877034e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2495700.0,-11380.716349508724,-5696.2744,-5708.5146,0.0,0.0,3e-45,-11404.789,0.0,3e-45,0.1791687
41610,-0.04238793,329.10803,298.40295,-0.04238793,329.1545,0.0,0.0,294.41864,264.3,327.52338,-8.515172e-05,328.9147,329.0144,4.1143067e-15,1.0186184e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2496600.0,-10414.546763746823,-5466.4033,-5474.6777,0.0,0.0,0.0,-10941.081,0.0,0.0,0.15863037
41625,-0.04238794,329.15796,300.89633,-0.04238794,329.1893,0.0,0.0,294.37723,264.025,324.86847,-8.515174e-05,328.91858,329.01678,-5.855741e-17,-6.335707e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2497500.0,-8573.33068165973,-5031.399,-5036.9785,0.0,0.0,0.0,-10068.377,0.0,0.0,0.11721802
41640,-0.042387955,329.19626,304.63773,-0.042387955,329.2175,0.0,0.0,294.3354,263.75,320.65717,-8.515177e-05,328.92258,329.01932,3.9694925e-17,-1.558951e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2498400.0,-5729.151231526064,-4372.141,-4375.9224,0.0,0.0,0.0,-8748.063,0.0,0.0,0.07537842
41655,-0.042387977,329.22723,309.43668,-0.042387977,329.2416,0.0,0.0,294.2902,263.69412,314.99716,-8.515181e-05,328.9267,329.02197,-1.9384256e-18,-1.5617789e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2499300.0,-1988.6388807400124,-3523.3032,-3525.8623,0.0,0.0,0.0,-7049.1655,0.0,0.0,0.030181885
41670,-0.04238801,329.25308,314.71234,-0.04238801,329.2628,0.0,0.0,294.2407,263.91763,308.4102,-8.5151885e-05,328.93097,329.02475,4.7729248e-18,-5.8509716e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2500200.0,2253.8894302550184,-2588.683,-2590.4106,0.0,0.0,0.0,-5179.0938,0.0,0.0,-0.019317627
41685,-0.04238805,329.2754,319.139,-0.04238805,329.28198,0.0,0.0,294.1907,264.18234,302.40295,-8.5151965e-05,328.93533,329.02762,-2.3715382e-18,-1.6336209e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2501100.0,5985.452946644498,-1804.5784,-1805.752,0.0,0.0,0.0,-3610.3303,0.0,0.0,-0.06930542
41700,-0.0423881,329.29517,321.82343,-0.0423881,329.29962,0.0,0.0,294.13776,264.25,298.1197,-8.515206e-05,328.93982,329.03064,-1.2761265e-18,-6.4958527e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,2502000.0,8477.371949526358,-1330.1941,-1330.9873,0.0,0.0,0.0,-2661.1814,0.0,0.0,-0.12225342
41715,-0.04238815,329.31287,322.70856,-0.04238815,329.3159,0.0,0.0,294.08673,264.1362,295.8114,-8.515216e-05,328.9444,329.03372,-1.2280189e-18,-9.722143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2502900.0,9619.474026386144,-1175.7666,-1176.3046,0.0,0.0,0.0,-2352.0713,0.0,0.0,-0.17327881
41730,-0.042388197,329.3287,322.46854,-0.042388197,329.33075,0.0,0.0,294.03784,264.01517,294.82526,-8.5152256e-05,328.94907,329.03693,-1.5159946e-18,8.142976e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2503800.0,9886.3282043673,-1221.3187,-1221.6827,0.0,0.0,0.0,-2443.0015,0.0,0.0,-0.22216797
41745,11.942176,345.502,294.22565,0.10481564,328.35922,7.07869,0.0,293.99777,263.88654,331.49658,0.012100402,345.80255,328.27646,0.99979657,4.8256496e-15,0.78926164,0.0,2562372.5,0.0,343.15,343.15,-4284.7544,1.0,2504700.0,1894171.889530253,2571875.8,15026.477,2562372.5,0.0,7.07869,2586902.2,2562372.5,2562379.5,-0.26223755
41760,5.6985917,343.30734,294.62454,5.6985917,346.12628,2.8106492,2.7069137,294.04907,263.75,346.6341,0.011447714,342.1567,346.13766,0.99979657,1.0,0.0,0.45663196,0.0,320001.12,343.15,343.15,-4133.2666,1.0,2505600.0,2500639.9383959263,1165178.4,1232647.0,0.0,320001.12,5.517563,2397825.5,320001.12,320006.66,-0.2109375
41775,4.693972,313.20383,295.92355,4.6940017,342.64667,2.284738,2.2007492,294.17426,263.57715,332.31543,0.009429596,312.90936,342.62857,0.7856188,1.0,0.0,0.33667538,0.0,235937.25,342.039,342.039,-4126.0146,1.0,2506500.0,1441274.9555736354,340675.12,921137.2,0.0,235937.25,4.485487,1261812.2,235937.25,235941.73,-0.085754395
41790,9.081436,346.9169,296.6043,9.081436,333.7398,4.720437,4.5407577,294.28708,263.3797,343.918,0.018243399,346.78912,333.6256,0.99901503,1.0,0.38421756,0.11259615,1247379.2,78905.76,337.595,337.595,-4191.7256,1.0,2507400.0,3625282.5226057437,1919024.5,1416423.4,1247379.2,78905.76,9.261194,3335448.0,1326285.0,1326294.2,0.027069092
41805,7.504742,334.42636,296.48715,7.5047426,336.94794,3.8026388,3.6605504,294.37933,263.21738,336.78146,0.01507603,334.38538,336.9095,0.99901503,1.0,0.07510735,0.09431937,243839.3,66097.664,334.262,334.262,-4159.9043,1.0,2508300.0,2551408.655040268,1195840.8,1275320.8,243839.3,66097.664,7.463189,2471161.5,309936.97,309944.44,0.11932373
41820,8.638437,332.0952,296.09238,8.638437,331.53693,4.3943524,4.226952,294.43362,263.15,332.59763,0.017353471,332.06943,331.51193,0.99901503,1.0,0.053612992,0.034707285,174056.94,24322.367,330.929,330.929,-4119.276,1.0,2509200.0,2660669.7336662365,1306234.8,1285979.2,174056.94,24322.367,8.6213045,2592214.0,198379.31,198387.94,0.1736145
41835,-0.06313428,328.5666,295.98508,-0.06313498,328.6646,4.2221715e-19,4.2174938e-19,294.46088,263.15,329.40152,-0.0001268291,328.5011,328.60834,0.042739235,0.042873267,0.0,0.0,0.0,0.0,328.707,328.707,-99.21869,0.0,2510100.0,-17800.344182897556,-8639.444,-8665.532,0.0,0.0,8.4396654e-19,-17304.977,0.0,8.4396654e-19,0.2008667
41850,-0.042387914,328.65356,297.17316,-0.042387914,328.71982,-2.2e-44,-2.2e-44,294.44785,263.15,328.37784,-8.515169e-05,328.50482,328.61053,-4.5681733e-11,-4.5932962e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2511000.0,-11159.951546106273,-5604.433,-5616.228,0.0,0.0,-4.5e-44,-11220.661,0.0,-4.5e-44,0.1878357
