minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
41865,-0.04238793,328.7173,298.49634,-0.04238793,328.76205,0.0,0.0,294.42606,263.15,327.0662,-8.515172e-05,328.5087,328.61285,5.7156424e-15,1.6189986e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2511900.0,-10217.64329078283,-5380.214,-5388.184,0.0,0.0,0.0,-10768.398,0.0,0.0,0.16604614
41880,-0.042387936,328.7654,300.72037,-0.042387936,328.79556,0.0,0.0,294.3907,263.15,324.70673,-8.515173e-05,328.51266,328.6153,-1.316302e-18,-1.3489483e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2512800.0,-8578.41597725728,-4992.8403,-4998.208,0.0,0.0,0.0,-9991.049,0.0,0.0,0.13067627
41895,-0.04238795,328.8026,304.04404,-0.04238795,328.82303,0.0,0.0,294.35138,263.15,320.99118,-8.515176e-05,328.51678,328.6179,4.338417e-17,3.3394208e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2513700.0,-6060.932336321478,-4407.754,-4411.3887,0.0,0.0,0.0,-8819.143,0.0,0.0,0.09136963
41910,-0.042387966,328.8328,308.25482,-0.042387966,328.84665,0.0,0.0,294.31424,263.15,316.0598,-8.515179e-05,328.52103,328.62057,3.3775852e-18,1.9294503e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2514600.0,-2791.358231503427,-3663.4854,-3665.952,0.0,0.0,0.0,-7329.4375,0.0,0.0,0.054229736
41925,-0.04238799,328.85828,312.83713,-0.04238799,328.86768,0.0,0.0,294.27536,263.15,310.3965,-8.5151834e-05,328.5254,328.6234,4.9723263e-17,1.6647457e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2515500.0,872.8551563426556,-2852.238,-2853.9114,0.0,0.0,0.0,-5706.1494,0.0,0.0,0.015350342
41940,-0.04238802,328.8805,317.02658,-0.04238802,328.8869,0.0,0.0,294.23502,263.15,304.8245,-8.515189e-05,328.52988,328.62637,-2.0110415e-18,3.4037533e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2516400.0,4363.929509213538,-2110.3481,-2111.4893,0.0,0.0,0.0,-4221.8374,0.0,0.0,-0.024993896
41955,-0.042388048,328.9004,320.05463,-0.042388048,328.90472,0.0,0.0,294.195,263.15,300.27747,-8.515196e-05,328.5345,328.62943,-3.582425e-19,2.5475335e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2517300.0,7073.068604622889,-1574.8096,-1575.5812,0.0,0.0,0.0,-3150.3906,0.0,0.0,-0.06500244
41970,-0.04238809,328.9184,321.61145,-0.04238809,328.92133,0.0,0.0,294.15396,263.15,297.22162,-8.515204e-05,328.53918,328.63263,-1.2182593e-18,2.1803152e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2518200.0,8722.74423031536,-1300.8553,-1301.377,0.0,0.0,0.0,-2602.2324,0.0,0.0,-0.106048584
41985,-0.042388134,328.9347,321.9336,-0.042388134,328.93668,0.0,0.0,294.10678,263.15,295.49927,-8.5152125e-05,328.54398,328.6359,-4.2386435e-19,-2.7184979e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2519100.0,9453.944038897433,-1246.4067,-1246.7599,0.0,0.0,0.0,-2493.1665,0.0,0.0,-0.15322876
42000,-0.04238818,328.94922,321.45032,-0.04238818,328.95056,0.0,0.0,294.06152,263.15,294.7245,-8.515222e-05,328.54886,328.63922,6.683646e-20,1.8618063e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2520000.0,9558.207800341734,-1335.032,-1335.2711,0.0,0.0,0.0,-2670.3032,0.0,0.0,-0.19848633
42015,12.8711,347.19766,294.21838,0.12098347,327.884,7.573072,0.0,293.93832,263.27188,336.66663,0.013049685,347.2107,327.77835,0.9997932,-3.1185472e-15,0.76825744,0.0,2494181.5,0.0,343.15,343.15,-4228.2812,1.0,2520900.0,2326532.065917672,2863986.8,17106.53,2494181.5,0.0,7.573072,2881093.2,2494181.5,2494189.0,-0.3216858
42030,6.5681825,332.7037,295.07504,6.5744176,344.71234,3.2792158,3.1575263,293.9571,263.525,346.07083,0.013200869,331.8139,344.6659,0.10159821,1.0,0.0,0.5043346,0.0,353430.44,343.15,343.15,-4140.359,1.0,2521800.0,2827392.6113783433,1038038.06,1370612.6,0.0,353430.44,6.436742,2408650.8,353430.44,353436.88,-0.30291748
42045,6.0129623,314.15698,297.18945,6.0129623,347.172,2.978138,2.8680294,294.04456,263.74063,327.77512,0.012079242,316.07834,348.3838,0.999994,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4135.7075,1.0,2522700.0,1551696.7770334815,428505.47,1262281.2,3246544.0,700785.6,5.8461676,1690786.8,3947329.5,3947335.2,-0.2154541
42060,8.391287,346.07935,298.18744,8.391287,332.07953,4.2722325,4.1103663,294.1359,263.75,346.10046,0.01685698,345.8698,332.0281,0.999987,1.0,0.48064002,0.32810515,1560418.9,229931.36,343.15,343.15,-4135.653,1.0,2523600.0,3392209.3058034535,1687873.9,1194472.8,1560418.9,229931.36,8.382599,2882346.5,1790350.2,1790358.6,-0.12411499
42075,8.981388,343.37518,298.35416,8.981388,346.41373,4.6538925,4.4768777,294.12927,263.6,345.04187,0.018042415,343.30197,346.3111,0.999987,1.0,0.45099023,0.424766,1464159.6,297669.9,343.15,343.15,-4183.0234,1.0,2524500.0,3537908.313877597,1698275.4,1812894.9,1464159.6,297669.9,9.13077,3511170.2,1761829.5,1761838.6,-0.1307373
42090,7.299198,343.8849,298.39624,7.299198,343.1491,3.6946468,3.5569894,294.1698,263.45,343.55908,0.01466312,343.85864,343.134,0.999987,1.0,0.3878459,0.3384434,1259158.8,237176.25,343.15,343.15,-4165.7754,1.0,2525400.0,2781358.2711330582,1394528.8,1371972.2,1259158.8,237176.25,7.2516365,2766501.0,1496335.0,1496342.2,-0.09020996
42105,7.5954466,340.8656,298.30896,7.5954466,341.01758,3.8451335,3.701174,294.19876,263.3,341.96036,0.015258243,340.90085,341.03806,0.999987,1.0,0.3377581,0.29421577,1096546.5,206182.17,339.817,339.817,-4151.345,1.0,2526300.0,2797383.3169601564,1357594.1,1362442.2,1096546.5,206182.17,7.5463076,2720036.5,1302728.6,1302736.1,-0.06124878
42120,7.4187613,337.0176,298.11923,7.4187613,337.00598,3.7605321,3.620244,294.22916,263.15,338.54724,0.014903305,337.00085,336.98392,0.999987,1.0,0.28014266,0.24179186,909495.44,169444.25,336.484,336.484,-4165.9766,1.0,2527200.0,2530546.0032017776,1212026.6,1211664.4,909495.44,169444.25,7.3807764,2423691.0,1078939.8,1078947.1,-0.030853271
42135,7.195841,334.05234,297.9524,7.195841,333.9815,3.6374252,3.5020344,294.19748,263.0,334.39487,0.014455488,334.05197,333.97708,0.999987,1.0,0.25230226,0.21902534,819110.4,153489.81,333.151,333.151,-4165.1016,1.0,2528100.0,2212533.7462807354,1091031.8,1088891.0,819110.4,153489.81,7.1394596,2179922.8,972600.2,972607.3,-0.06253052
42150,7.2635064,332.00787,297.8872,7.2635064,331.96243,3.6608415,3.524238,294.1765,262.85,332.03662,0.014591419,332.00665,331.96454,0.999987,1.0,0.28848848,0.2598768,936590.44,182117.9,333.152,333.152,-4148.7935,1.0,2529000.0,2092811.3383948584,1040909.8,1039523.6,936590.44,182117.9,7.1850796,2080433.5,1118708.4,1118715.5,-0.083496094
42165,10.414836,333.60178,297.90146,10.414836,333.5866,5.4915767,5.2766924,294.15738,262.7,332.45282,0.020922022,333.5861,333.57834,0.999987,1.0,0.42352593,0.39021745,1374995.5,273458.78,334.82,334.82,-4185.666,1.0,2529900.0,3036114.2056059977,1561614.5,1560951.0,1374995.5,273458.78,10.768269,3122565.5,1648454.2,1648465.0,-0.102630615
42180,10.143918,336.6265,297.99066,10.143918,336.75443,5.3244405,5.117254,294.14908,262.55,336.82767,0.020377785,336.50412,336.64618,0.999987,1.0,0.380197,0.3430334,1234326.2,240392.86,336.488,336.488,-4179.6216,1.0,2530800.0,3323931.026664468,1646058.8,1651509.1,1234326.2,240392.86,10.441694,3297568.0,1474719.1,1474729.6,-0.1109314
42195,7.580985,337.54675,298.32462,7.580985,337.51376,3.8293176,3.6858315,294.0716,262.45157,336.99466,0.015229192,337.5811,337.55032,0.999987,1.0,0.42986795,0.3923724,1395585.1,274968.94,338.156,338.156,-4142.38,1.0,2531700.0,2473436.7404266777,1248838.2,1247787.9,1395585.1,274968.94,7.515149,2496626.0,1670554.0,1670561.5,-0.18841553
42210,7.1912193,338.59106,299.0495,7.1912193,338.67346,3.6189973,3.4840124,294.01712,262.4375,338.4947,0.014446204,338.5914,338.6741,0.999987,1.0,0.49208736,0.4480522,1597583.2,313988.53,339.824,339.824,-4145.9224,1.0,2532600.0,2393299.6578345182,1194278.6,1196767.4,1597583.2,313988.53,7.1030097,2391046.0,1911571.8,1911578.9,-0.2428894
42225,7.575775,340.53787,299.9095,7.575775,340.58902,3.8326716,3.6891816,293.99658,262.47968,339.81274,0.015218725,340.5763,340.62863,0.999987,1.0,0.5947183,0.5451933,1930779.1,382063.62,341.492,341.492,-4149.4844,1.0,2533500.0,2550562.335819109,1292724.4,1294351.9,1930779.1,382063.62,7.5218534,2587076.2,2312842.8,2312850.2,-0.26342773
42240,7.744121,342.65152,300.62985,7.744121,342.7055,3.9273424,3.780053,294.0,262.55,342.31192,0.015556911,342.6685,342.72125,0.999987,1.0,0.6165725,0.5599704,2001729.8,392419.2,343.15,343.15,-4151.5415,1.0,2534400.0,2723465.7258497234,1366767.8,1368523.6,2001729.8,392419.2,7.7073956,2735291.5,2394149.0,2394156.8,-0.26000977
42255,7.4015565,343.70718,301.042,7.4015565,343.69318,3.7361794,3.5965571,294.06186,262.67188,343.62906,0.014868744,343.70724,343.6924,0.999987,1.0,0.579127,0.5220586,1880161.2,365851.16,343.15,343.15,-4148.549,1.0,2535300.0,2659507.9547904334,1326313.1,1325877.6,1880161.2,365851.16,7.3327365,2652190.8,2246012.5,2246019.8,-0.19815063
42270,7.1909094,343.35574,301.03494,7.1909094,343.32794,3.6188123,3.4838345,294.13315,262.85,343.46613,0.0144455815,343.35046,343.3228,0.999987,1.0,0.54152197,0.48760074,1758074.9,341703.6,343.15,343.15,-4145.9033,1.0,2536200.0,2574361.0579532115,1278165.2,1277325.6,1758074.9,341703.6,7.102647,2555491.0,2099778.5,2099785.5,-0.12686157
42285,7.190914,343.51813,300.6893,7.190914,343.49677,3.618807,3.4838293,294.19894,263.02814,343.45004,0.014445591,343.52097,343.4998,0.999987,1.0,0.51222765,0.46075052,1662969.6,322887.34,343.15,343.15,-4145.8936,1.0,2537100.0,2594357.5701685403,1293509.4,1292864.2,1662969.6,322887.34,7.1026363,2586373.5,1985857.0,1985864.1,-0.061065674
42300,7.190921,343.53848,300.1788,7.190921,343.51654,3.6188104,3.4838326,294.25613,263.15,343.53278,0.014445605,343.5379,343.5159,0.999987,1.0,0.4725586,0.42315477,1534182.2,296540.78,343.15,343.15,-4145.893,1.0,2538000.0,2630352.329620962,1309543.2,1308880.6,1534182.2,296540.78,7.102643,2618424.0,1830723.0,1830730.1,-0.0038757324
42315,7.190913,343.50018,299.62457,7.190913,343.47812,3.6188068,3.483829,294.30344,263.17685,343.49854,0.01444559,343.49966,343.47763,0.999987,1.0,0.43654752,0.38940275,1417270.6,272887.84,343.15,343.15,-4145.8936,1.0,2538900.0,2661898.118005115,1325124.0,1324457.6,1417270.6,272887.84,7.102636,2649581.5,1690158.5,1690165.6,0.043426514
42330,7.1909084,343.46436,299.0865,7.1909084,343.445,3.6188045,3.4838269,294.34064,263.14658,343.46384,0.01444558,343.4638,343.4445,0.999987,1.0,0.3930329,0.34788808,1275998.6,243794.95,342.039,342.039,-4145.894,1.0,2539800.0,2692437.4689396643,1340292.1,1339707.8,1275998.6,243794.95,7.1026316,2680000.0,1519793.6,1519800.8,0.08062744
42345,7.1909003,340.053,298.5845,7.1909003,339.97644,3.6188006,3.483823,294.3689,263.11804,341.10657,0.014445564,340.00308,339.9241,0.999987,1.0,0.29291552,0.25089827,950963.1,175825.9,338.706,338.706,-4145.8945,1.0,2540700.0,2579871.800163221,1252422.8,1250110.2,950963.1,175825.9,7.102624,2502533.0,1126789.0,1126796.1,0.10888672
42360,7.1909065,336.36356,298.14,7.1909065,336.30768,3.618804,3.4838264,294.38202,263.15,337.20517,0.014445576,336.32507,336.26965,0.999987,1.0,0.24811406,0.2140842,805513.25,150027.12,335.373,335.373,-4145.895,1.0,2541600.0,2370138.378104872,1154420.0,1152732.4,805513.25,150027.12,7.1026306,2307152.5,955540.4,955547.5,0.12200928
42375,7.190912,332.959,297.76404,7.190912,332.91913,3.6188068,3.483829,294.37912,263.2534,333.81644,0.014445586,332.91998,332.87936,0.999987,1.0,0.21438187,0.18403104,696000.2,128966.31,332.04,332.04,-4145.895,1.0,2542500.0,2187351.7274681833,1062952.8,1061748.1,696000.2,128966.31,7.102636,2124701.0,824966.5,824973.6,0.11911011
42390,7.190916,329.5121,297.46744,7.190916,329.4781,3.6188092,3.4838314,294.36475,263.39386,330.37192,0.0144455945,329.47357,329.4392,0.999987,1.0,0.19008602,0.16343306,617122.6,114531.54,328.707,328.707,-4145.895,1.0,2543400.0,1996364.056779305,967807.56,966780.8,617122.6,114531.54,7.1026406,1934588.4,731654.2,731661.3,0.10473633
42405,7.19092,326.14792,297.2601,7.19092,326.12115,3.6188114,3.4838333,294.34155,263.5624,326.98642,0.014445603,326.11008,326.08286,0.999987,1.0,0.17322223,0.14930186,562373.56,104628.59,325.374,325.374,-4145.895,1.0,2544300.0,1803541.2801633356,872465.94,871657.56,562373.56,104628.59,7.102645,1744123.5,667002.1,667009.25,0.08154297
42420,7.1909266,322.77405,297.14108,7.1909266,322.7495,3.618815,3.483837,294.31094,263.75,323.61566,0.014445617,322.73657,322.7115,0.999987,1.0,0.15928662,0.13770035,517131.0,96498.43,322.041,322.041,-4145.895,1.0,2545200.0,1606254.8157653795,774164.0,773423.0,517131.0,96498.43,7.1026516,1547587.0,613629.44,613636.56,0.050933838
42435,7.1909256,319.42508,297.10403,7.1909256,319.40445,3.6188145,3.4838364,294.27246,264.00528,320.27335,0.014445614,319.38733,319.3661,0.999987,1.0,0.1473484,0.12780549,478373.06,89564.25,318.708,318.708,-4145.895,1.0,2546100.0,1405718.716618594,674137.7,673514.6,478373.06,89564.25,7.1026506,1347652.2,567937.3,567944.44,0.012451172
42450,5.514997,308.20782,297.12927,5.776406,319.5392,2.782585,2.6799123,294.22437,264.3283,314.21457,0.011341465,308.09836,319.62558,0.014320984,1.0,0.0,0.2076608,0.0,145525.7,320.376,320.376,-4132.826,1.0,2547000.0,813843.6126509702,256612.38,543685.5,0.0,145525.7,5.462497,800297.9,145525.7,145531.17,-0.03564453
42465,6.0086417,302.48752,297.17664,6.291098,320.76392,3.051338,2.9384253,294.17288,264.63718,312.47186,0.0123542715,302.40945,320.7865,0.014320984,1.0,0.0,0.2679759,0.0,187793.66,322.044,322.044,-4136.533,1.0,2547900.0,793637.8272123192,134027.0,623237.56,0.0,187793.66,5.9897633,757264.56,187793.66,187799.64,-0.087127686
42480,6.510532,299.82986,297.18744,6.8135567,323.0101,3.3286762,3.2050688,294.12396,264.85,311.6416,0.013383162,299.80664,323.03146,0.014320984,1.0,0.0,0.32815439,0.0,229965.86,323.712,323.712,-4141.262,1.0,2548800.0,812458.091020028,72255.1,738965.5,0.0,229965.86,6.533745,811220.6,229965.86,229972.39,-0.13604736
42495,7.2388926,329.18304,297.2279,7.2388926,325.98532,3.644873,3.5088544,294.07104,264.9178,329.00732,0.014541973,329.23074,325.34103,0.9994776,1.0,0.47288042,0.013099141,1535227.0,9179.689,325.38,325.38,-4145.77,1.0,2549700.0,1940968.9475202186,971543.25,874321.75,1535227.0,9179.689,7.1537275,1845865.0,1544406.8,1544413.9,-0.18896484
42510,7.4371195,325.6128,297.64618,7.4371195,326.35205,3.7554595,3.6150587,294.06506,264.89328,324.30798,0.014940185,325.6201,326.52637,0.9994776,1.0,0.3953724,0.47444138,1283593.9,332481.7,327.048,327.048,-4148.294,1.0,2550600.0,1672995.5547210353,873562.44,896653.8,1283593.9,332481.7,7.370518,1770216.2,1616075.5,1616082.9,-0.19494629
42525,7.3741875,328.58078,298.50546,7.3741875,328.51117,3.7206693,3.5816584,294.08926,264.84714,328.3642,0.014813763,328.60626,328.49442,0.9994776,1.0,0.43170115,0.3746146,1401536.8,262524.5,328.716,328.716,-4147.944,1.0,2551500.0,1857744.8969783005,931480.3,929324.4,1401536.8,262524.5,7.3023276,1860804.8,1664061.2,1664068.5,-0.17074585
42540,7.1909766,330.0203,299.06073,7.1909766,330.03012,3.618881,3.483901,294.1331,264.85,329.58502,0.0144457165,330.03372,330.05502,0.9994776,1.0,0.4222465,0.3955882,1370841.8,277222.53,330.384,330.384,-4145.942,1.0,2552400.0,1851970.1295724644,935043.9,935340.7,1370841.8,277222.53,7.1027822,1870384.5,1648064.2,1648071.4,-0.1269226
42555,7.190894,331.74518,299.23276,7.190894,331.7675,3.618797,3.4838197,294.19293,264.96744,331.28458,0.014445551,331.76895,331.7893,0.9994776,1.0,0.42745754,0.39238018,1387759.8,274974.38,332.052,332.052,-4145.8945,1.0,2553300.0,1944625.9369554354,981932.2,982605.94,1387759.8,274974.38,7.102617,1964538.1,1662734.1,1662741.2,-0.06707764
42570,7.19089,333.4966,299.13522,7.19089,333.5084,3.618795,3.4838176,294.24448,265.15387,333.08627,0.014445542,333.5148,333.5274,0.9994776,1.0,0.4155879,0.38052174,1349224.4,266664.16,333.72,333.72,-4145.895,1.0,2554200.0,2059853.577799481,1037773.7,1038129.44,1349224.4,266664.16,7.1026125,2075903.1,1615888.5,1615895.6,-0.015533447
42585,7.1908927,335.10992,298.92728,7.1908927,335.1207,3.618796,3.483819,294.28854,265.3134,334.69824,0.014445548,335.12946,335.1405,0.9994776,1.0,0.40848008,0.37217164,1326148.5,260812.55,335.388,335.388,-4145.8945,1.0,2555100.0,2170271.032851855,1092779.2,1093104.6,1326148.5,260812.55,7.1026154,2185884.0,1586961.0,1586968.1,0.028533936
42600,7.190893,336.83157,298.66263,7.190893,336.8422,3.6187963,3.4838192,294.3305,265.35,336.39874,0.014445549,336.8518,336.8628,0.9994776,1.0,0.39936638,0.36218154,1296560.5,253811.62,337.056,337.056,-4145.8945,1.0,2556000.0,2289499.323176358,1152769.0,1153089.8,1296560.5,253811.62,7.1026154,2305858.8,1550372.1,1550379.2,0.070495605
42615,7.1908894,337.5631,298.32657,7.1908894,337.58762,3.6187944,3.4838173,294.38507,265.1763,337.8297,0.014445541,337.53458,337.55853,0.9994776,1.0,0.32286924,0.28428134,1048209.2,199220.27,335.39,335.39,-4145.8945,1.0,2556900.0,2396706.0313183195,1185011.6,1185751.8,1048209.2,199220.27,7.1026115,2370763.5,1247429.5,1247436.6,0.12506104
42630,7.1908946,333.3331,297.9187,7.1908946,333.20737,3.6187973,3.48382,294.4275,264.85196,334.35892,0.014445553,333.28635,333.15964,0.9994776,1.0,0.21694383,0.18449876,704317.7,129294.08,332.057,332.057,-4145.8945,1.0,2557800.0,2210876.043609471,1069577.1,1065779.8,704317.7,129294.08,7.1026173,2135357.0,833611.75,833618.9,0.16748047
42645,7.190902,329.75833,297.48773,7.190902,329.71686,3.6188016,3.4838243,294.4481,264.50162,330.60144,0.0144455675,329.71994,329.67856,0.9994776,1.0,0.16941066,0.14446977,549999.1,101242.336,328.724,328.724,-4145.8945,1.0,2558700.0,2009054.5077704291,974629.8,973377.25,549999.1,101242.336,7.102626,1948007.0,651241.44,651248.56,0.18807983
42660,7.19091,326.30167,297.08655,7.19091,326.25595,3.618806,3.4838283,294.44653,264.25,327.16016,0.014445583,326.26257,326.2166,0.9994776,1.0,0.13301082,0.11216545,431825.5,78603.93,325.391,325.391,-4145.895,1.0,2559600.0,1824609.4286091875,882349.8,880969.1,431825.5,78603.93,7.1026344,1763319.0,510429.44,510436.53,0.18652344
42675,7.190916,322.83084,296.75687,7.190916,322.80252,3.6188092,3.4838314,294.42813,264.0988,323.69495,0.0144455945,322.7925,322.76398,0.9994776,1.0,0.110264294,0.092791684,357977.88,65027.08,322.058,322.058,-4145.895,1.0,2560500.0,1634373.6284888622,787482.2,786626.9,357977.88,65027.08,7.1026406,1574109.0,423004.94,423012.03,0.16812134
42690,7.1909213,319.4339,296.51813,7.1909213,319.41293,3.618812,3.483834,294.39792,263.96585,320.28143,0.014445605,319.39667,319.37543,0.9994776,1.0,0.09651333,0.08125372,313334.78,56941.44,318.725,318.725,-4145.895,1.0,2561400.0,1441756.3495874219,692099.1,691465.94,313334.78,56941.44,7.102646,1383565.0,370276.22,370283.3,0.13790894
42705,5.675346,310.95355,296.37253,5.9543424,317.0443,2.8885813,2.782194,294.35876,263.84998,315.34012,0.011681249,310.86713,317.02295,0.014036229,1.0,0.0,0.08979621,0.0,62927.89,315.392,315.392,-4158.4507,1.0,2562300.0,930573.6406075766,347559.9,516964.88,0.0,62927.89,5.6707754,864524.75,62927.89,62933.562,0.09875488
42720,4.5976005,306.9865,296.31012,4.825349,312.47388,2.2931452,2.2088318,294.31012,263.75,311.71594,0.009464727,306.8736,312.35077,0.014036229,1.0,0.0,0.04208635,0.0,29493.51,313.17,313.17,-4124.961,1.0,2563200.0,612409.9936004882,206160.28,327582.22,0.0,29493.51,4.501977,533742.5,29493.51,29498.012,0.050109863
42735,10.670343,311.1943,296.29257,10.221469,306.7318,5.6402464,5.4218535,294.2547,263.7777,309.2983,0.020984437,311.34186,306.7524,1.0,0.014517274,0.18241411,0.0,592215.44,0.0,313.17,313.17,-4292.009,1.0,2564100.0,1146255.9327538656,667827.75,448158.3,592215.44,0.0,11.062099,1115986.0,592215.44,592226.5,-0.0053100586
42750,6.013625,307.92267,296.33276,5.749179,303.9815,2.9099748,2.8025055,294.19568,263.9163,307.5471,0.011814956,307.91772,303.9166,1.0,0.014517274,0.088492975,0.0,287296.34,0.0,310.394,310.394,-4137.797,1.0,2565000.0,556486.3568389,292728.84,184690.75,287296.34,0.0,5.7124805,477419.6,287296.34,287302.06,-0.064331055
42765,6.549394,311.52664,296.4147,6.264015,300.2901,3.189727,3.071493,294.1295,263.97174,306.05948,0.012870219,311.54828,300.2339,1.0,0.014517274,0.19789557,0.0,642476.6,0.0,312.062,312.062,-4138.611,1.0,2565900.0,521347.54422058904,415690.97,101957.28,642476.6,0.0,6.26122,517648.25,642476.6,642482.9,-0.13052368
42780,7.295633,312.80304,296.4652,6.982114,298.1585,3.590291,3.456444,294.0591,263.75,305.63513,0.014341048,312.82278,298.14023,1.0,0.014517274,0.24761266,0.0,803885.4,0.0,313.73,313.73,-4145.695,1.0,2566800.0,552326.4156672667,500618.2,49655.77,803885.4,0.0,7.046735,550273.94,803885.4,803892.44,-0.20089722
42795,8.309004,314.435,296.5571,7.957609,297.5007,4.147798,3.9915566,293.96164,263.325,306.01273,0.016338732,314.45074,297.49655,1.0,0.014517274,0.30259323,0.0,982382.2,0.0,314.842,314.842,-4156.196,1.0,2567700.0,648870.446875435,623899.6,31537.076,982382.2,0.0,8.139355,655436.7,982382.2,982390.3,-0.29837036
42810,8.853304,305.03302,296.8281,9.279347,316.82596,4.68659,4.507783,293.8747,262.9,313.89523,0.018213043,304.8424,316.74323,0.01383026,1.0,0.0,0.26764676,0.0,187563.0,314.842,314.842,-4167.8896,1.0,2568600.0,1305547.027413104,305090.94,779381.9,0.0,187563.0,9.194373,1084472.8,187563.0,187572.19,-0.38531494
42825,9.593692,298.8493,297.83224,10.055482,317.40356,5.1355915,4.9370756,293.81146,262.475,308.06046,0.01973629,298.8323,317.451,0.013832634,1.0,0.0,0.41929442,0.0,293835.5,318.734,318.734,-4178.0063,1.0,2569500.0,847841.0950046964,40980.883,826556.0,0.0,293835.5,10.072667,867536.9,293835.5,293845.56,-0.44854736
42840,10.627546,308.83673,298.27493,10.627546,325.74542,5.618726,5.3977404,293.74252,262.05,309.53064,0.021349328,309.85352,326.36362,0.9998059,1.0,1.0,1.0,3246544.0,700785.6,319.846,319.846,-4186.337,1.0,2570400.0,1009267.4424153188,471433.2,1226164.4,3246544.0,700785.6,11.016466,1697597.5,3947329.5,3947340.5,-0.5174866
42855,11.2498255,321.55753,298.88638,11.2498255,317.2123,6.004412,5.764491,293.69952,261.625,318.70667,0.022599405,321.55374,317.31598,0.9998042,1.0,0.5008262,0.47924367,1625954.2,335847.06,322.07,322.07,-4195.6772,1.0,2571300.0,1881291.6080609397,1071194.9,865886.6,1625954.2,335847.06,11.768904,1937081.5,1961801.2,1961813.0,-0.56048584
42870,11.569659,323.28854,300.6166,11.569659,324.01917,6.205792,5.9555407,293.70096,261.2,323.32574,0.023241907,323.30542,324.02652,0.9998042,1.0,0.5358911,0.51250434,1739794.1,359155.66,323.738,323.738,-4200.746,1.0,2572200.0,2216775.361397049,1101687.6,1137190.4,1739794.1,359155.66,12.161333,2238878.0,2098949.8,2098962.0,-0.5590515
42885,11.675817,324.96298,301.78726,11.675817,324.90134,6.273282,6.019498,293.7333,260.775,324.7136,0.023455165,324.9736,324.912,0.9998042,1.0,0.5424581,0.5084886,1761114.1,356341.5,325.406,325.406,-4202.5864,1.0,2573100.0,2258511.6698223827,1136500.9,1133477.9,1761114.1,356341.5,12.29278,2269978.8,2117455.5,2117467.8,-0.5267029
42900,11.6583,326.55643,302.48755,11.6583,326.59137,6.2623844,6.0091815,293.78134,260.35,326.33017,0.023419976,326.56772,326.60315,0.9998042,1.0,0.55910546,0.52517277,1815160.4,368033.53,327.074,327.074,-4202.4673,1.0,2574000.0,2345253.177390987,1178529.4,1180240.2,1815160.4,368033.53,12.271566,2358769.5,2183194.0,2183206.2,-0.4786682
42915,11.530958,328.20367,302.90012,11.530958,328.23407,6.1821036,5.9331093,293.84167,260.18042,327.9688,0.023164164,328.21576,328.24628,0.9998042,1.0,0.57905376,0.5418712,1879923.5,379735.53,328.742,328.742,-4200.7075,1.0,2574900.0,2438920.5570308375,1225451.9,1226924.0,1879923.5,379735.53,12.115213,2452376.0,2259659.0,2259671.0,-0.41833496
42930,11.285119,329.93152,303.18845,11.285119,329.96198,6.02784,5.786773,293.9139,260.37277,329.6695,0.022670304,329.94452,329.9752,0.9998042,1.0,0.59695065,0.55688864,1938026.5,390259.56,330.41,330.41,-4197.2144,1.0,2575800.0,2521400.415667779,1267554.8,1268998.4,1938026.5,390259.56,11.814613,2536553.0,2328286.0,2328297.8,-0.34609985
42945,10.916909,331.64447,303.36606,10.916909,331.67166,5.798921,5.569271,293.99646,260.70374,331.3779,0.021930622,331.65802,331.6853,0.9998042,1.0,0.60775036,0.56486756,1973088.1,395851.03,332.078,332.078,-4192.026,1.0,2576700.0,2580131.781307,1296594.0,1297840.8,1973088.1,395851.03,11.368193,2594434.8,2368939.2,2368950.5,-0.2635498
42960,10.429068,333.39743,303.4178,10.429068,333.42093,5.499581,5.2843027,294.08664,260.95,333.11594,0.02095061,333.4115,333.43506,0.9998042,1.0,0.61188006,0.5665996,1986495.5,397064.84,333.746,333.746,-4185.3174,1.0,2577600.0,2613216.3383262763,1313170.9,1314200.1,1986495.5,397064.84,10.783884,2627371.0,2383560.2,2383571.0,-0.17337036
42975,9.862103,335.11914,303.33597,9.862103,335.13577,5.157218,4.9577074,294.17697,261.07947,334.8094,0.019811656,335.13458,335.15128,0.9998042,1.0,0.60987604,0.5627315,1979989.2,394354.12,335.414,335.414,-4177.7783,1.0,2578500.0,2618870.3704267708,1316485.6,1317174.5,1979989.2,394354.12,10.114925,2633660.0,2374343.5,2374353.5,-0.08303833
42990,9.209351,336.87628,303.10638,9.209351,336.8892,4.7700825,4.587669,294.2672,261.20743,336.55554,0.018500362,336.89087,336.90396,0.9998042,1.0,0.5989405,0.55048484,1944486.8,385771.84,337.082,337.082,-4169.363,1.0,2579400.0,2599050.353164921,1306195.1,1306694.4,1944486.8,385771.84,9.357752,2612889.5,2330258.5,2330267.8,0.0072021484
43005,8.46728,338.63425,302.73685,8.46728,338.63916,4.3393054,4.1751695,294.35736,261.3317,338.2596,0.017009642,338.65204,338.65714,0.9998042,1.0,0.58144796,0.5323415,1887696.2,373057.22,338.75,338.75,-4160.634,1.0,2580300.0,2537764.0409285505,1276604.1,1276778.9,1887696.2,373057.22,8.514475,2553383.0,2260753.5,2260762.0,0.097351074
43020,7.714242,340.34024,302.23083,7.714242,340.34183,3.911478,3.764847,294.43753,261.45,339.95468,0.015496887,340.359,340.36066,0.9998042,1.0,0.55597013,0.5066378,1804981.4,355044.5,340.418,340.418,-4152.2646,1.0,2581200.0,2455329.220997328,1234737.8,1234789.1,1804981.4,355044.5,7.676325,2469527.0,2160026.0,2160033.8,0.17752075
43035,7.653009,340.9523,301.61783,7.653009,341.0481,3.8842874,3.7389002,294.51016,261.49835,341.36838,0.015373878,340.91724,341.01538,0.9998042,1.0,0.55338204,0.50200224,1796579.1,351795.94,342.086,342.086,-4159.742,1.0,2582100.0,2566704.431833477,1264313.6,1267392.8,1796579.1,351795.94,7.6231875,2531706.5,2148375.0,2148382.5,0.2501526
43050,10.3176365,344.3591,300.9275,10.3176365,344.49084,5.386597,5.1754103,294.56747,261.46432,344.7522,0.02072676,344.3152,344.4535,0.9998042,1.0,0.523936,0.47329006,1700981.1,331674.84,343.15,343.15,-4146.4214,1.0,2583000.0,3815045.732105318,1882068.6,1887777.6,1700981.1,331674.84,10.562008,3769846.2,2032656.0,2032666.5,0.3074646
43065,11.234112,343.22272,300.21042,11.234112,343.2582,5.9091606,5.671515,294.61182,261.42316,344.65958,0.022567838,343.08914,343.1357,0.9998042,1.0,0.4088839,0.35991454,1327459.6,252222.94,343.15,343.15,-4130.9126,1.0,2583900.0,4213109.920639909,2029460.9,2031135.5,1327459.6,252222.94,11.580675,4060596.5,1579682.5,1579694.1,0.35180664
43080,10.835766,343.70377,299.5355,10.835766,343.73007,5.704952,5.4786506,294.6359,261.45,343.80365,0.021767614,343.67456,343.70648,0.9998042,1.0,0.39897928,0.35529396,1295303.8,248984.89,342.039,342.039,-4156.462,1.0,2584800.0,4047171.2108619725,2010107.6,2011304.9,1295303.8,248984.89,11.183602,4021412.5,1544288.6,1544299.8,0.375885
43095,7.4534574,341.05032,298.61026,7.4534574,340.91705,3.7979279,3.656522,294.82196,261.64444,342.03525,0.014973006,341.00784,340.871,0.9998042,1.0,0.21017362,0.17196767,682337.9,120512.47,338.706,338.706,-4187.24,1.0,2585700.0,2730850.970174572,1328565.9,1324393.9,682337.9,120512.47,7.4544497,2652959.8,802850.4,802857.8,0.5619507
43110,11.512664,337.1606,297.45554,11.512664,337.10074,6.090452,5.8437395,294.94907,261.9742,338.4647,0.02312741,337.09213,337.04266,0.9998042,1.0,0.0,0.0,0.0,0.0,336.484,336.484,-4141.4683,0.0,2586600.0,3983429.3972015986,1919867.1,1916971.9,0.0,0.0,11.934192,3836839.0,0.0,11.934192,0.6890564
43125,-0.042387918,336.99512,297.40778,-0.042387918,336.97974,0.0,0.0,295.01462,262.3169,338.20905,-8.5151696e-05,336.85995,336.84412,2.390765e-12,2.392558e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2587500.0,-14592.048677258163,-7047.7046,-7044.9663,0.0,0.0,0.0,-14092.671,0.0,0.0,0.75460815
43140,-0.042387918,337.05707,297.40778,-0.042387918,337.04666,0.0,0.0,295.0468,262.55,338.20905,-8.515169e-05,336.8636,336.84744,3.8125363e-17,-1.7010678e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2588400.0,-14592.04743041127,-7058.734,-7056.881,0.0,0.0,0.0,-14115.615,0.0,0.0,0.7868042
43155,-0.042387918,337.1052,297.40778,-0.042387918,337.0982,0.0,0.0,295.06104,262.65314,338.20905,-8.515169e-05,336.8674,336.85092,-1.4839334e-17,-7.930904e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2589300.0,-14592.04743041127,-7067.302,-7066.0576,0.0,0.0,0.0,-14133.359,0.0,0.0,0.8010254
43170,-0.042387918,337.14377,297.40778,-0.042387918,337.13904,0.0,0.0,295.06018,262.6875,338.20905,-8.515169e-05,336.8714,336.85455,1.154418e-29,-7.587446e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2590200.0,-14592.04743041127,-7074.169,-7073.3267,0.0,0.0,0.0,-14147.496,0.0,0.0,0.8001709
43185,-0.042387918,337.17645,297.40778,-0.042387918,337.17325,0.0,0.0,295.05402,262.65314,338.20905,-8.515169e-05,336.87555,336.85834,-5.06e-42,3.325e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2591100.0,-14592.04743041127,-7079.988,-7079.4175,0.0,0.0,0.0,-14159.405,0.0,0.0,0.79400635
43200,-0.042387918,337.20523,297.40778,-0.042387918,337.20306,0.0,0.0,295.04425,262.55,338.20905,-8.515169e-05,336.8799,336.8623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592000.0,-14592.04743041127,-7085.111,-7084.725,0.0,0.0,0.0,-14169.836,0.0,0.0,0.7842407
43215,-0.042387918,337.23154,297.40778,-0.042387918,337.23007,0.0,0.0,295.02963,262.36267,338.20905,-8.515169e-05,336.88446,336.86642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592900.0,-14592.04743041127,-7089.7944,-7089.5337,0.0,0.0,0.0,-14179.328,0.0,0.0,0.7696228
43230,-0.042387918,337.25626,297.40778,-0.042387918,337.25528,0.0,0.0,295.01587,262.09625,338.20905,-8.515169e-05,336.8892,336.87073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2593800.0,-14592.04743041127,-7094.1953,-7094.021,0.0,0.0,0.0,-14188.217,0.0,0.0,0.7558594
43245,-0.042387918,337.27997,297.40778,-0.042387918,337.2793,0.0,0.0,294.99854,261.7817,338.20905,-8.515169e-05,336.8941,336.87518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2594700.0,-14592.04743041127,-7098.4165,-7098.297,0.0,0.0,0.0,-14196.713,0.0,0.0,0.7385254
43260,-0.042387918,337.30292,297.40778,-0.042387918,337.30246,0.0,0.0,294.98236,261.45,338.20905,-8.515169e-05,336.8992,336.8798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2595600.0,-14592.04743041127,-7102.502,-7102.421,0.0,0.0,0.0,-14204.923,0.0,0.0,0.7223511
43275,-0.042387918,337.32513,297.40778,-0.042387918,337.32483,0.0,0.0,294.96405,260.955,338.20905,-8.515169e-05,336.90448,336.88458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2596500.0,-14592.04743041127,-7106.4575,-7106.4033,0.0,0.0,0.0,-14212.861,0.0,0.0,0.7040405
43290,-0.042387918,337.3465,297.40778,-0.042387918,337.34628,0.0,0.0,294.9471,260.27667,338.20905,-8.515169e-05,336.9099,336.8895,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2597400.0,-14592.04743041127,-7110.2607,-7110.2227,0.0,0.0,0.0,-14220.483,0.0,0.0,0.6871033
43305,-0.042387918,337.3667,297.40778,-0.042387918,337.36658,0.0,0.0,294.9285,259.635,338.20905,-8.515169e-05,336.9155,336.89456,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2598300.0,-14592.04743041127,-7113.8574,-7113.8354,0.0,0.0,0.0,-14227.693,0.0,0.0,0.66848755
43320,-0.042387918,337.3854,297.40778,-0.042387918,337.3853,0.0,0.0,294.9094,259.25,338.20905,-8.515169e-05,336.92117,336.89972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2599200.0,-14592.04743041127,-7117.1875,-7117.1714,0.0,0.0,0.0,-14234.359,0.0,0.0,0.64938354
43335,-0.042387918,337.40204,297.40778,-0.042387918,337.40198,0.0,0.0,294.89133,259.49063,338.20905,-8.515169e-05,336.92694,336.90494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2600100.0,-14592.04743041127,-7120.1484,-7120.1377,0.0,0.0,0.0,-14240.286,0.0,0.0,0.63131714
43350,-0.042387918,337.41605,297.40778,-0.042387918,337.41602,0.0,0.0,294.86813,260.25833,338.20905,-8.515169e-05,336.93274,336.9102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2601000.0,-14592.04743041127,-7122.6426,-7122.6367,0.0,0.0,0.0,-14245.279,0.0,0.0,0.6081238
43365,-0.042387918,337.42667,297.40778,-0.042387918,337.42664,0.0,0.0,294.8443,261.07187,338.20905,-8.515169e-05,336.9385,336.91544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2601900.0,-14592.04743041127,-7124.533,-7124.528,0.0,0.0,0.0,-14249.061,0.0,0.0,0.58428955
43380,-0.042387918,337.43323,297.40778,-0.042387918,337.4332,0.0,0.0,294.81635,261.45,338.20905,-8.515169e-05,336.94418,336.9206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2602800.0,-14592.04743041127,-7125.701,-7125.696,0.0,0.0,0.0,-14251.396,0.0,0.0,0.55633545
43395,-0.042387918,337.43478,297.40778,-0.042387918,337.43478,0.0,0.0,294.78955,261.45,338.20905,-8.515169e-05,336.9497,336.92563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2603700.0,-14592.04743041127,-7125.978,-7125.978,0.0,0.0,0.0,-14251.956,0.0,0.0,0.529541
43410,-0.042387918,337.43042,297.40778,-0.042387918,337.43042,0.0,0.0,294.7602,261.45,338.20905,-8.515169e-05,336.955,336.93048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2604600.0,-14592.04743041127,-7125.201,-7125.201,0.0,0.0,0.0,-14250.402,0.0,0.0,0.5001831
43425,-0.042387918,337.4193,297.40778,-0.042387918,337.4193,0.0,0.0,294.73602,261.45,338.20905,-8.515169e-05,336.95993,336.935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2605500.0,-14592.04743041127,-7123.2236,-7123.2236,0.0,0.0,0.0,-14246.447,0.0,0.0,0.47601318
43440,-0.042387918,337.40015,297.40778,-0.042387918,337.40015,0.0,0.0,294.7043,261.45,338.20905,-8.515169e-05,336.96442,336.93915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2606400.0,-14592.04743041127,-7119.812,-7119.812,0.0,0.0,0.0,-14239.624,0.0,0.0,0.44430542
43455,-0.042387918,337.3721,297.40778,-0.042387918,337.3721,0.0,0.0,294.63214,261.45,338.20905,-8.515169e-05,336.96832,336.9428,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2607300.0,-14592.04743041127,-7114.819,-7114.819,0.0,0.0,0.0,-14229.638,0.0,0.0,0.37213135
43470,-0.042387918,337.33395,297.40778,-0.042387918,337.33395,0.0,0.0,294.5763,261.45,338.20905,-8.515169e-05,336.97153,336.94583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2608200.0,-14592.04743041127,-7108.0273,-7108.0273,0.0,0.0,0.0,-14216.055,0.0,0.0,0.31628418
43485,-0.042387918,337.28485,297.40778,-0.042387918,337.28485,0.0,0.0,294.51715,261.45,338.20905,-8.515169e-05,336.9739,336.94815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2609100.0,-14592.04743041127,-7099.2856,-7099.2856,0.0,0.0,0.0,-14198.571,0.0,0.0,0.2571411
43500,-0.042387918,337.22342,297.40778,-0.042387918,337.22342,0.0,0.0,294.46454,261.45,338.20905,-8.515169e-05,336.97528,336.9496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2610000.0,-14592.04743041127,-7088.349,-7088.349,0.0,0.0,0.0,-14176.698,0.0,0.0,0.20452881
43515,-0.04238792,337.14862,297.43372,-0.04238792,337.14862,0.0,0.0,294.31046,261.45,338.12164,-8.5151696e-05,336.97546,336.95,-2.3588923e-18,-3.1190867e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2610900.0,-14551.513268404648,-7070.4155,-7070.4155,0.0,0.0,0.0,-14140.831,0.0,0.0,0.050445557
43530,-0.04238797,337.0598,299.0983,-0.04238797,337.0598,0.0,0.0,294.1875,261.45,332.73615,-8.51518e-05,336.97437,336.94928,-1.2288442e-18,1.6442794e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,2611800.0,-12030.157560715348,-6758.269,-6758.269,0.0,0.0,0.0,-13516.538,0.0,0.0,-0.072509766
43545,-0.042388067,336.95566,303.56552,-0.042388067,336.95566,0.0,0.0,294.06458,261.45,317.05164,-8.5151994e-05,336.97174,336.94727,1.8907357e-16,-1.9978655e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2612700.0,-4823.152096989825,-5944.442,-5944.442,0.0,0.0,0.0,-11888.884,0.0,0.0,-0.19543457
43560,-0.042388175,336.8354,307.08118,-0.042388175,336.8354,0.0,0.0,293.94626,261.45,302.39804,-8.515221e-05,336.96744,336.94376,-9.1507236e-18,-5.574005e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,2613600.0,1674.8734448638113,-5297.1523,-5297.1523,0.0,0.0,0.0,-10594.305,0.0,0.0,-0.31375122
43575,13.46301,346.71774,294.2063,0.13184549,335.14618,7.965896,0.0,293.7937,261.5297,336.172,0.013655129,346.74133,334.83517,0.9998834,-6.081246e-15,0.8348827,0.0,2710483.2,0.0,343.15,343.15,-4235.877,1.0,2614500.0,2406797.4773008474,2969240.8,22670.502,2710483.2,0.0,7.965896,2991911.2,2710483.2,2710491.2,-0.4663086
43590,7.2324834,329.87836,295.2301,7.2346826,341.6295,3.6425018,3.5065887,293.78406,261.7125,344.13248,0.014531308,329.05573,341.5967,0.17653751,1.0,0.0,0.5357894,0.0,375473.47,343.15,343.15,-4146.401,1.0,2615400.0,2984584.9120999277,1052490.2,1409876.1,0.0,375473.47,7.149091,2462366.5,375473.47,375480.62,-0.47595215
43605,6.9636383,311.05698,297.92197,6.9636383,346.67297,3.4937193,3.3636699,293.85553,261.91406,326.31503,0.013989024,312.72748,347.55798,0.99918205,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4144.01,1.0,2616300.0,1668203.3908546146,384163.3,1425834.4,3246544.0,700785.6,6.8573895,1809997.8,3947329.5,3947336.2,-0.40447998
43620,7.020577,350.14993,299.12848,7.020577,333.105,3.522689,3.3914557,293.93234,262.05,347.26077,0.014103406,349.87244,332.9236,0.9991372,1.0,0.5132492,0.2970157,1666286.2,208144.33,343.15,343.15,-4141.639,1.0,2617200.0,2851082.997089196,1504440.2,1001846.44,1666286.2,208144.33,6.9141445,2506286.8,1874430.6,1874437.5,-0.32766724
43635,7.1914325,342.58887,299.4836,7.1914325,346.67877,3.619103,3.4841137,293.95197,262.10626,343.16882,0.014446633,342.6244,346.6891,0.9991372,1.0,0.53330445,0.5159653,1731396.4,361581.03,343.15,343.15,-4145.9097,1.0,2618100.0,2650637.684935293,1301951.8,1425483.4,1731396.4,361581.03,7.1032166,2727435.0,2092977.4,2092984.5,-0.30804443
43650,7.1914263,343.34286,299.81152,7.1914268,342.32544,3.6190917,3.4841027,293.97845,262.125,343.15363,0.01444662,343.3355,342.32336,0.9991372,1.0,0.5169306,0.45606035,1678237.9,319600.53,343.15,343.15,-4145.9,1.0,2619000.0,2629816.870428158,1314820.2,1284090.0,1678237.9,319600.53,7.103194,2598910.2,1997838.4,1997845.5,-0.28155518
43665,7.191425,343.16418,299.97873,7.1914253,343.36304,3.619091,3.484102,294.01062,262.10626,343.16626,0.014446618,343.16666,343.36694,0.9991372,1.0,0.5156761,0.4675526,1674165.1,327654.16,343.15,343.15,-4145.9,1.0,2619900.0,2620437.7805809258,1304372.9,1310379.0,1674165.1,327654.16,7.1031933,2614752.0,2001819.2,2001826.4,-0.24938965
43680,7.1914244,343.2591,299.9856,7.191425,343.2414,3.6190906,3.4841018,294.04416,262.05,343.25992,0.014446617,343.25937,343.23996,0.9991372,1.0,0.50613546,0.4541389,1643191.0,318254.03,343.15,343.15,-4145.9,1.0,2620800.0,2625703.7845016443,1307032.0,1306497.5,1643191.0,318254.03,7.1031923,2613529.5,1961445.0,1961452.1,-0.21585083
43695,7.191419,343.40344,299.8298,7.191419,343.3879,3.6190872,3.4840984,294.10605,261.92813,343.33432,0.014446606,343.40707,343.3918,0.9991372,1.0,0.48808497,0.4384521,1584589.2,307260.94,343.15,343.15,-4145.8994,1.0,2621700.0,2639668.951254066,1316096.5,1315627.4,1584589.2,307260.94,7.1031857,2631724.0,1891850.2,1891857.4,-0.15396118
43710,7.1914268,343.48312,299.51068,7.1914268,343.46738,3.6190913,3.4841022,294.15918,261.75,343.47214,0.014446621,343.48273,343.4669,0.9991372,1.0,0.45512033,0.40688348,1477568.1,285138.1,343.15,343.15,-4145.8994,1.0,2622600.0,2667396.8590817424,1328143.4,1327667.8,1477568.1,285138.1,7.1031933,2655811.0,1762706.2,1762713.4,-0.10083008
43725,7.19142,343.4182,299.13022,7.19142,343.40045,3.6190882,3.4840991,294.2012,261.57187,343.42722,0.014446608,343.4172,343.39948,0.9991372,1.0,0.42629933,0.37985486,1383999.5,266196.8,343.15,343.15,-4145.9,1.0,2623500.0,2687753.6405533417,1337673.0,1337136.6,1383999.5,266196.8,7.1031876,2674809.5,1650196.2,1650203.4,-0.058807373
43740,7.1914196,343.3642,298.75262,7.19142,343.35046,3.619088,3.4840991,294.23352,261.45,343.36975,0.014446607,343.3635,343.34982,0.9991372,1.0,0.39218286,0.34724423,1273238.9,243343.77,342.039,342.039,-4145.9,1.0,2624400.0,2707177.5580125405,1347446.2,1347031.6,1273238.9,243343.77,7.103187,2694478.0,1516582.6,1516589.8,-0.026489258
43755,7.1914206,339.9487,298.40582,7.1914206,339.87885,3.6190884,3.4840996,294.25873,261.3979,340.99796,0.014446609,339.89944,339.82712,0.9991372,1.0,0.30264297,0.26015154,982543.7,182310.45,338.706,338.706,-4145.9,1.0,2625300.0,2584309.8702102453,1254759.6,1252649.8,982543.7,182310.45,7.103188,2507409.5,1164854.1,1164861.2,-0.0012817383
43770,7.191425,336.33725,298.09827,7.191425,336.2856,3.6190908,3.484102,294.27335,261.38602,337.15378,0.014446617,336.2996,336.2484,0.9991372,1.0,0.26524216,0.23010643,861120.3,161255.27,335.373,335.373,-4145.9,1.0,2626200.0,2369724.084331705,1154969.6,1153410.0,861120.3,161255.27,7.103193,2308379.5,1022375.56,1022382.7,0.013336182
43785,7.191429,332.94138,297.82816,7.191429,332.9027,3.6190932,3.4841042,294.27518,261.40616,333.7977,0.014446626,332.9026,332.86307,0.9991372,1.0,0.2334429,0.20167746,757882.6,141332.66,332.04,332.04,-4145.9,1.0,2627100.0,2182481.9382490544,1060559.8,1059391.9,757882.6,141332.66,7.103197,2119951.5,899215.25,899222.4,0.015167236
43800,7.1914334,329.53802,297.6077,7.1914334,329.50397,3.6190956,3.4841063,294.26648,261.45,330.38098,0.014446634,329.4997,329.46518,0.9991372,1.0,0.20996861,0.18182859,681672.3,127422.86,328.707,328.707,-4145.9,1.0,2628000.0,1988547.3206518611,964424.25,963395.56,681672.3,127422.86,7.103202,1927819.8,809095.2,809102.3,0.0064697266
43815,7.1914363,326.12894,297.46173,7.1914363,326.10233,3.6190972,3.484108,294.24426,261.53656,326.98358,0.01444664,326.09003,326.0629,0.9991372,1.0,0.19285795,0.16745615,626121.8,117350.86,325.374,325.374,-4145.9,1.0,2628900.0,1791264.5477118986,865865.25,865061.44,626121.8,117350.86,7.103205,1730926.8,743472.7,743479.8,-0.01574707
43830,7.1914387,322.78772,297.39713,7.1914387,322.76218,3.6190984,3.4841092,294.2201,261.6779,323.60886,0.014446645,322.75134,322.72513,0.9991372,1.0,0.1975131,0.17442793,641234.94,122236.58,323.708,323.708,-4145.9,1.0,2629800.0,1590420.6071021575,766898.6,766127.1,641234.94,122236.58,7.1032076,1533025.8,763471.5,763478.6,-0.039916992
43845,7.1914387,324.58563,297.38364,7.1914387,324.6141,3.6190984,3.4841092,294.19485,261.8553,323.83423,0.014446645,324.6201,324.65186,0.9991372,1.0,0.2878241,0.26729035,934433.56,187313.23,325.376,325.376,-4145.9004,1.0,2630700.0,1604913.7205415661,821610.25,822470.25,934433.56,187313.23,7.1032076,1644080.5,1121746.8,1121753.9,-0.06515503
43860,7.1914372,326.47018,297.4251,7.1914372,326.50574,3.6190977,3.4841084,294.17126,262.05,326.09995,0.014446642,326.4873,326.52194,0.9991372,1.0,0.3120984,0.28574586,1013241.25,200246.6,327.044,327.044,-4145.9,1.0,2631600.0,1739871.3602776069,877278.5,878352.4,1013241.25,200246.6,7.103206,1755630.9,1213487.9,1213495.0,-0.08874512
43875,7.191432,328.09668,297.5738,7.1914325,328.1152,3.6190948,3.4841058,294.16055,262.4299,327.6764,0.014446632,328.1164,328.13574,0.9991372,1.0,0.341114,0.31347823,1107441.6,219681.03,328.712,328.712,-4145.9,1.0,2632500.0,1826500.9812536505,921913.75,922473.3,1107441.6,219681.03,7.103201,1844387.0,1327122.6,1327129.8,-0.09945679
43890,7.191428,329.86365,297.80237,7.191428,329.88873,3.6190927,3.4841037,294.16104,263.0076,329.42892,0.014446624,329.88358,329.90912,0.9991372,1.0,0.36424565,0.33428338,1182539.5,234260.97,330.38,330.38,-4145.9,1.0,2633400.0,1918967.2184059874,968378.8,969136.5,1182539.5,234260.97,7.103196,1937515.2,1416800.5,1416807.6,-0.098968506
43905,7.191423,331.5072,298.0495,7.1914234,331.52875,3.6190898,3.484101,294.16498,263.5315,331.10388,0.014446613,331.5267,331.54855,0.9991372,1.0,0.3837755,0.35159633,1245944.1,246393.66,332.048,332.048,-4145.9,1.0,2634300.0,2005600.304037887,1010555.7,1011206.5,1245944.1,246393.66,7.103191,2021762.2,1492337.8,1492344.9,-0.09503174
43920,7.191419,333.26212,298.24988,7.191419,333.28372,3.6190877,3.4840987,294.18314,263.75,332.82654,0.014446605,333.28278,333.30484,0.9991372,1.0,0.39926133,0.3651863,1296219.4,255917.31,333.716,333.716,-4145.9,1.0,2635200.0,2097964.4758383073,1057508.2,1058160.9,1296219.4,255917.31,7.1031866,2115669.0,1552136.8,1552143.9,-0.07687378
43935,7.191419,335.0422,298.3438,7.191419,335.05948,3.6190875,3.4840987,294.2144,263.5806,334.5997,0.014446605,335.06293,335.08057,0.9991372,1.0,0.40442342,0.3685594,1312978.4,258281.12,335.384,335.384,-4145.9,1.0,2636100.0,2199852.9843775257,1108436.9,1108958.6,1312978.4,258281.12,7.103186,2217395.5,1571259.5,1571266.6,-0.04562378
43950,7.191418,336.746,298.32312,7.191418,336.76025,3.619087,3.4840982,294.24677,263.21634,336.32794,0.014446603,336.76553,336.78012,0.9991372,1.0,0.40206155,0.36477765,1305310.5,255630.92,337.052,337.052,-4145.9,1.0,2637000.0,2305970.425105693,1160523.1,1160953.5,1305310.5,255630.92,7.103185,2321476.5,1560941.4,1560948.5,-0.013244629
43965,7.191417,338.43356,298.2136,7.191417,338.44577,3.6190865,3.4840977,294.2783,262.8189,338.0147,0.014446602,338.45325,338.4658,0.9991372,1.0,0.3973727,0.3589617,1290087.9,251555.2,338.72,338.72,-4145.9,1.0,2637900.0,2414961.795598305,1214802.1,1215170.8,1290087.9,251555.2,7.103184,2429973.0,1541643.1,1541650.2,0.01828003
43980,7.1914177,337.17435,298.04233,7.1914177,337.17535,3.619087,3.4840982,294.3073,262.55,338.18353,0.014446603,337.11804,337.11548,0.9991372,1.0,0.29155463,0.25114062,946544.94,175995.73,335.387,335.387,-4145.9,1.0,2638800.0,2435597.0333864093,1181941.8,1181972.1,946544.94,175995.73,7.103185,2363914.0,1122540.6,1122547.8,0.047302246
43995,7.1914177,333.06744,297.81924,7.1914177,332.97226,3.619087,3.4840982,294.33615,262.4014,333.9313,0.014446603,333.0288,332.93457,0.9991372,1.0,0.23387116,0.20234798,759273.0,141802.55,332.054,332.054,-4145.9,1.0,2639700.0,2191125.749742696,1064635.0,1061760.1,759273.0,141802.55,7.103185,2126395.0,901075.56,901082.7,0.07614136
44010,7.1914234,329.71716,297.5495,7.1914234,329.6837,3.61909,3.4841013,294.34888,262.26282,330.56384,0.014446614,329.6787,329.64438,0.9991372,1.0,0.19399339,0.16667715,629808.06,116804.945,328.721,328.721,-4145.9,1.0,2640600.0,2003171.0319801504,971591.44,970580.25,629808.06,116804.945,7.1031914,1942171.8,746613.0,746620.1,0.08886719
44025,7.1914296,326.25998,297.2716,7.1914296,326.21826,3.6190934,3.4841044,294.34537,262.14282,327.1137,0.014446626,326.22128,326.17935,0.9991372,1.0,0.16206722,0.13885204,526158.3,97305.51,325.388,325.388,-4145.9,1.0,2641500.0,1810694.3393101005,875564.94,874304.9,526158.3,97305.51,7.103198,1749869.8,623463.8,623470.94,0.085357666
44040,7.191435,322.83264,297.03668,7.191435,322.80518,3.6190963,3.4841073,294.32785,262.05,323.68433,0.014446638,322.79474,322.76678,0.9991372,1.0,0.14123397,0.12099083,458522.28,84788.63,322.055,322.055,-4145.9,1.0,2642400.0,1616869.1960468208,779141.9,778312.3,458522.28,84788.63,7.103204,1557454.2,543310.94,543318.06,0.067840576
44055,7.1914396,319.45206,296.87637,7.19144,319.4288,3.6190991,3.4841099,294.29868,262.01932,320.2913,0.014446647,319.41492,319.39114,0.9991372,1.0,0.12673317,0.10879903,411444.8,76244.8,318.722,318.722,-4145.9004,1.0,2643300.0,1420721.560144443,681877.0,681174.7,411444.8,76244.8,7.103209,1363051.8,487689.62,487696.72,0.03866577
44070,5.1190953,309.45587,296.8128,5.3561077,317.5477,2.5744383,2.4797451,294.24973,262.04456,314.45795,0.010521646,309.3742,317.55273,0.014528503,1.0,0.0,0.1017063,0.0,71274.31,315.389,315.389,-4141.3193,1.0,2644200.0,779754.8955499906,271828.47,466444.97,0.0,71274.31,5.0541835,738273.44,71274.31,71279.37,-0.010284424
44085,5.507113,304.14474,296.81436,5.760997,314.6309,2.7759278,2.6734982,294.1992,262.0725,310.55484,0.011318068,304.03268,314.68292,0.014528503,1.0,0.0,0.18850566,0.0,132102.05,317.057,317.057,-4131.9805,1.0,2645100.0,653165.8159648486,169550.84,431092.06,0.0,132102.05,5.4494257,600642.9,132102.05,132107.5,-0.060821533
44100,6.1343083,300.05005,296.82352,6.4140725,318.2931,3.1181364,3.0026584,294.13495,262.05,309.455,0.012604015,300.00693,318.31024,0.014528503,1.0,0.0,0.2543883,0.0,178271.66,318.725,318.725,-4137.437,1.0,2646000.0,668670.3796455277,83128.68,578371.1,0.0,178271.66,6.120795,661499.8,178271.66,178277.78,-0.12506104
