minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
44115,6.801647,298.6512,296.83197,7.1077056,319.40964,3.488769,3.3589132,294.07034,261.85358,309.1938,0.0139710205,298.6394,319.42953,0.014528503,1.0,0.0,0.30472544,0.0,213547.2,320.393,320.393,-4143.8945,1.0,2646900.0,725370.198118344,51970.207,673996.75,0.0,213547.2,6.847682,725966.94,213547.2,213554.05,-0.18966675
44130,7.654361,322.88623,296.93262,7.654361,335.59286,3.8762398,3.7309923,294.00708,261.5,315.0616,0.015376594,323.1369,334.6014,0.99946845,1.0,0.54337084,0.01,1764077.2,7007.856,320.949,320.949,-4149.7993,1.0,2647800.0,1170801.3968526074,834364.94,1242861.8,1764077.2,7007.856,7.607232,2077226.8,1771085.1,1771092.8,-0.2529297
44145,8.081198,322.9584,297.35754,8.081198,319.95856,4.1175513,3.9625342,293.97952,261.14642,320.39706,0.016234053,322.92645,320.15973,0.99946845,1.0,0.37429106,0.45408055,1215152.4,318213.12,323.729,323.729,-4154.939,1.0,2648700.0,1570904.1597477722,868919.6,767101.7,1215152.4,318213.12,8.080086,1636021.2,1533365.5,1533373.6,-0.28048706
44160,8.224241,324.97073,298.4558,8.224241,325.78085,4.199212,4.040851,293.987,260.95,325.05414,0.016521407,325.00238,325.76276,0.99946845,1.0,0.4385941,0.38976002,1423915.0,273138.22,325.397,325.397,-4156.8247,1.0,2649600.0,1845655.5774446542,915873.5,943856.5,1423915.0,273138.22,8.240063,1859730.0,1697053.2,1697061.5,-0.27301025
44175,8.246301,326.63235,299.32037,8.246302,326.45456,4.2119207,4.053039,294.00797,260.9967,326.1923,0.016565723,326.6458,326.4775,0.99946845,1.0,0.43814078,0.41115257,1422443.4,288129.8,327.065,327.065,-4157.205,1.0,2650500.0,1869641.5700213152,945935.9,939778.1,1422443.4,288129.8,8.264959,1885714.0,1710573.2,1710581.5,-0.25204468
44190,8.162175,328.3152,299.8405,8.162175,328.3812,4.1641483,4.0072346,294.03983,261.18167,327.9571,0.016396726,328.33365,328.39844,0.99946845,1.0,0.45202294,0.41986278,1467512.2,294233.8,328.733,328.733,-4156.4385,1.0,2651400.0,1936283.1554497005,976144.06,978406.94,1467512.2,294233.8,8.171383,1954551.0,1761746.0,1761754.1,-0.22018433
44205,7.9733663,329.99515,300.09317,7.9733663,330.00583,4.057032,3.9044967,294.08102,261.37582,329.63052,0.016017433,330.01227,330.02353,0.99946845,1.0,0.4591197,0.42537925,1490552.4,298099.66,330.401,330.401,-4154.411,1.0,2652300.0,1987072.871669625,1001361.5,1001719.2,1490552.4,298099.66,7.961529,2003080.8,1788652.0,1788660.0,-0.1789856
44220,7.706657,331.69473,300.1954,7.7066574,331.7159,3.9067338,3.7602837,294.12753,261.45,331.30377,0.015481651,331.71362,331.73514,0.99946845,1.0,0.4651539,0.42965868,1510142.5,301098.62,332.069,332.069,-4151.642,1.0,2653200.0,2022757.3380256216,1019569.0,1020254.56,1510142.5,301098.62,7.6670175,2039823.5,1811241.1,1811248.8,-0.1324768
44235,7.3422856,333.4112,300.17102,7.3422856,333.42957,3.7031279,3.564818,294.1806,261.35565,333.01898,0.014749677,333.42975,333.44846,0.99946845,1.0,0.46332553,0.4261411,1504206.6,298633.56,333.737,333.737,-4147.8535,1.0,2654100.0,2034886.6378110982,1025047.2,1025613.7,1504206.6,298633.56,7.267946,2050660.9,1802840.2,1802847.5,-0.07940674
44250,7.1914177,334.93204,300.0561,7.1914177,334.95303,3.6190906,3.4841018,294.22772,261.18558,334.58365,0.014446602,334.94952,334.9707,0.99946845,1.0,0.46753702,0.42859468,1517879.5,300352.97,335.405,335.405,-4145.9043,1.0,2655000.0,2094984.722913631,1053391.5,1054025.6,1517879.5,300352.97,7.1031923,2107417.0,1818232.5,1818239.6,-0.032287598
44265,7.1914144,336.77512,299.87726,7.191415,336.7943,3.619085,3.4840963,294.2715,261.0227,336.31503,0.014446597,336.7963,336.81604,0.99946845,1.0,0.4714531,0.43107545,1530593.2,302091.47,337.073,337.073,-4145.9,1.0,2655900.0,2210887.6945509054,1114460.6,1115040.5,1530593.2,302091.47,7.1031814,2229501.0,1832684.8,1832691.9,0.011505127
44280,7.191415,338.45667,299.64786,7.191415,338.46982,3.619085,3.4840965,294.31165,260.95,338.0447,0.014446597,338.47635,338.48965,0.99946845,1.0,0.46486863,0.42287946,1509216.4,296347.84,338.741,338.741,-4145.9,1.0,2656800.0,2329756.0091488096,1172179.0,1172576.2,1509216.4,296347.84,7.103182,2344755.2,1805564.2,1805571.4,0.051635742
44295,7.191417,340.11044,299.39908,7.191417,340.12418,3.6190867,3.484098,294.34003,261.03595,339.7069,0.014446602,340.12936,340.14346,0.99946845,1.0,0.45863283,0.4155384,1488971.6,291203.34,340.409,340.409,-4145.9,1.0,2657700.0,2445707.029012209,1229644.1,1230059.0,1488971.6,291203.34,7.1031847,2459703.0,1780175.0,1780182.1,0.08001709
44310,7.191417,341.7824,299.15033,7.191417,341.79535,3.6190865,3.4840977,294.36508,261.22083,341.36053,0.014446601,341.80237,341.81564,0.99946845,1.0,0.45438173,0.41008887,1475170.2,287384.38,342.077,342.077,-4145.9,1.0,2658600.0,2561134.8099009776,1287657.4,1288048.1,1475170.2,287384.38,7.103184,2575705.5,1762554.6,1762561.8,0.10507202
44325,7.1914177,343.443,298.89786,7.1914177,343.45554,3.6190867,3.484098,294.3869,261.39532,343.04303,0.014446603,343.46155,343.47433,0.99946845,1.0,0.44128212,0.3958149,1432641.9,277381.38,343.15,343.15,-4145.9,1.0,2659500.0,2678540.6839777464,1345439.2,1345818.1,1432641.9,277381.38,7.1031847,2691257.5,1710023.2,1710030.4,0.12689209
44340,7.191418,342.7559,298.6402,7.191418,342.75153,3.619087,3.4840982,294.40466,261.45,343.3428,0.014446603,342.71634,342.71054,0.99946845,1.0,0.3594079,0.3133289,1166833.5,219576.38,340.928,340.928,-4145.9,1.0,2660400.0,2712363.4055955675,1332468.5,1332336.6,1166833.5,219576.38,7.103185,2664805.0,1386409.9,1386417.0,0.14465332
44355,7.1914234,338.6376,298.38382,7.1914234,338.54114,3.6190898,3.484101,294.41257,261.36588,339.5966,0.014446614,338.5942,338.49747,0.99946845,1.0,0.28830448,0.2489053,935993.1,174429.25,337.595,337.595,-4145.9,1.0,2661300.0,2500616.882244003,1215824.4,1212910.8,935993.1,174429.25,7.103191,2428735.0,1110422.4,1110429.5,0.15255737
44370,7.191428,335.16443,298.14523,7.191428,335.1321,3.6190927,3.4841037,294.4025,261.22565,336.00415,0.014446624,335.12607,335.09338,0.99946845,1.0,0.25675932,0.22259606,833580.4,155992.11,334.262,334.262,-4145.9004,1.0,2662200.0,2297120.8180266786,1118127.8,1117151.6,833580.4,155992.11,7.103196,2235279.5,989572.5,989579.6,0.14248657
44385,7.1914372,331.7258,297.95178,7.1914372,331.69058,3.6190975,3.4841084,294.3757,261.0726,332.591,0.014446641,331.68652,331.6507,0.99946845,1.0,0.23385552,0.20282647,759222.2,142137.88,330.929,330.929,-4145.9,1.0,2663100.0,2101765.6972386134,1020111.7,1019047.94,759222.2,142137.88,7.1032057,2039159.6,901360.06,901367.2,0.11569214
44400,7.1914425,328.3064,297.842,7.1914425,328.28012,3.6191006,3.4841113,294.33633,260.95,329.1446,0.0144466525,328.2688,328.24197,0.99946845,1.0,0.23852952,0.21028437,774396.56,147364.25,329.263,329.263,-4145.9004,1.0,2664000.0,1899313.5892709745,920148.1,919354.44,774396.56,147364.25,7.103212,1839502.5,921760.8,921767.94,0.07632446
44415,7.1914454,330.01038,297.84158,7.1914454,330.0445,3.6191022,3.4841127,294.28824,260.80063,329.29016,0.014446658,330.04437,330.08167,0.99946845,1.0,0.33676773,0.31055072,1093331.2,217629.48,330.931,330.931,-4145.9004,1.0,2664900.0,1908172.7776421474,971628.5,972659.0,1093331.2,217629.48,7.103215,1944287.5,1310960.8,1310967.9,0.02822876
44430,7.1914434,331.9059,297.96185,7.1914434,331.9495,3.619101,3.4841118,294.2455,260.6446,331.53622,0.014446654,331.92343,331.96622,0.99946845,1.0,0.37183774,0.339334,1207187.6,237800.38,332.599,332.599,-4145.9,1.0,2665800.0,2037156.8194849773,1025248.56,1026564.8,1207187.6,237800.38,7.103213,2051813.4,1444988.0,1444995.1,-0.01449585
44445,7.191438,333.55035,298.23648,7.191438,333.57535,3.6190982,3.484109,294.21722,260.64127,333.12915,0.014446644,333.5708,333.5965,0.99946845,1.0,0.41027227,0.37567875,1331966.9,263270.28,334.267,334.267,-4145.9,1.0,2666700.0,2117144.32006612,1066621.6,1067376.6,1331966.9,263270.28,7.103207,2133998.2,1595237.1,1595244.2,-0.042785645
44460,7.1914325,335.3335,298.60657,7.1914325,335.36548,3.619095,3.484106,294.2042,260.95,334.89297,0.014446633,335.3543,335.3867,0.99946845,1.0,0.44213453,0.4045049,1435409.2,283471.22,335.935,335.935,-4145.9,1.0,2667600.0,2201708.919131545,1109300.8,1110266.8,1435409.2,283471.22,7.103201,2219567.5,1718880.5,1718887.6,-0.05581665
44475,7.1914263,337.0622,298.96307,7.1914263,337.08926,3.6190917,3.4841027,294.2046,261.56754,336.636,0.01444662,337.08282,337.11017,0.99946845,1.0,0.46568793,0.42523387,1511876.4,297997.78,337.603,337.603,-4145.9,1.0,2668500.0,2285834.2447582344,1150745.5,1151563.1,1511876.4,297997.78,7.103194,2302308.5,1809874.1,1809881.2,-0.055419922
44490,7.191424,338.8537,299.20886,7.1914244,338.8787,3.6190908,3.4841018,294.22037,262.3206,338.41815,0.014446615,338.87384,338.8992,0.99946845,1.0,0.47897473,0.4361705,1555012.5,305662.0,339.271,339.271,-4145.9004,1.0,2669400.0,2379054.3841320756,1197431.9,1198186.9,1555012.5,305662.0,7.1031923,2395618.8,1860674.5,1860681.6,-0.039642334
44505,7.191419,340.59464,299.30643,7.191419,340.612,3.6190875,3.4840987,294.25043,263.11334,340.15112,0.014446606,340.61588,340.63348,0.99946845,1.0,0.48374495,0.43897235,1570499.2,307625.5,340.939,340.939,-4145.9,1.0,2670300.0,2478282.3576832414,1247067.4,1247591.9,1570499.2,307625.5,7.103186,2494659.2,1878124.8,1878131.9,-0.0095825195
44520,7.1914153,342.32193,299.25284,7.1914153,342.3368,3.6190853,3.4840968,294.28412,263.85,341.90475,0.014446598,342.34167,342.35675,0.99946845,1.0,0.4785868,0.43234676,1553753.0,302982.4,342.607,342.607,-4145.9,1.0,2671200.0,2587935.3037103554,1300856.4,1301305.2,1553753.0,302982.4,7.103182,2602161.5,1856735.4,1856742.5,0.024108887
44535,7.191411,344.01093,298.7175,7.191411,343.9814,3.6190798,3.4840913,294.49026,264.52124,343.82565,0.014446589,344.00772,343.97684,0.99946845,1.0,0.36668986,0.32149455,1190474.8,225298.77,340.928,340.928,-4145.896,1.0,2672100.0,2736967.6869903286,1368039.2,1367148.0,1190474.8,225298.77,7.1031713,2735187.2,1415773.5,1415780.6,0.23025513
44550,7.1913676,340.32996,297.6821,7.1913676,340.05234,3.6190588,3.4840713,294.6501,265.18832,341.36865,0.014446502,340.27435,339.99384,0.99946845,1.0,0.11868474,0.09007154,385315.22,63120.84,337.595,337.595,-4145.899,1.0,2673000.0,2650695.0644547543,1288125.0,1279739.9,385315.22,63120.84,7.1031303,2567865.0,448436.06,448443.16,0.39007568
44565,-0.0424104,336.88165,297.04935,-0.042410538,336.84872,-2.049473e-31,-2.047171e-31,294.7462,265.86124,338.5541,-8.5196996e-05,336.74478,336.7189,8.063236e-08,8.079928e-08,0.0,0.0,0.0,0.0,336.484,336.484,-66.33873,0.0,2673900.0,-14851.539965786387,-7095.0767,-7089.2344,0.0,0.0,-4.096644e-31,-14184.311,0.0,-4.096644e-31,0.48617554
44580,-0.042387918,336.99484,297.04935,-0.042387918,336.9726,0.0,0.0,294.79285,266.55,338.5541,-8.515169e-05,336.7502,336.72388,-7.8869324e-16,-7.6228153e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2674800.0,-14843.641982120382,-7111.467,-7107.506,0.0,0.0,0.0,-14218.973,0.0,0.0,0.5328369
44595,-0.042387918,337.08023,297.04935,-0.042387918,337.06522,0.0,0.0,294.81613,267.25,338.5541,-8.515169e-05,336.7559,336.72906,-4.9870084e-17,8.1014e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2675700.0,-14843.641982120382,-7126.6685,-7123.995,0.0,0.0,0.0,-14250.664,0.0,0.0,0.5561218
44610,-0.042387918,337.14706,297.04935,-0.042387918,337.13693,0.0,0.0,294.8288,267.95,338.5541,-8.515169e-05,336.76178,336.73447,1.4572671e-27,8.200076e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2676600.0,-14843.641982120382,-7138.5664,-7136.7627,0.0,0.0,0.0,-14275.329,0.0,0.0,0.5687866
44625,-0.042387918,337.20078,297.04935,-0.042387918,337.1939,0.0,0.0,294.83517,268.65,338.5541,-8.515169e-05,336.76794,336.74008,-1.2515006e-37,-7.0422225e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2677500.0,-14843.641982120382,-7148.129,-7146.9062,0.0,0.0,0.0,-14295.035,0.0,0.0,0.5751648
44640,-0.042387918,337.24658,297.04935,-0.042387918,337.2419,0.0,0.0,294.8385,269.35,338.5541,-8.515169e-05,336.77435,336.74594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2678400.0,-14843.641982120382,-7156.2837,-7155.4526,0.0,0.0,0.0,-14311.736,0.0,0.0,0.5784912
44655,-0.042387918,337.28693,297.04935,-0.042387918,337.28378,0.0,0.0,294.83694,270.05234,338.5541,-8.515169e-05,336.78104,336.752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2679300.0,-14843.641982120382,-7163.4663,-7162.9067,0.0,0.0,0.0,-14326.373,0.0,0.0,0.5769348
44670,-0.042387918,337.32367,297.04935,-0.042387918,337.32153,0.0,0.0,294.83658,270.75626,338.5541,-8.515169e-05,336.78793,336.75833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2680200.0,-14843.641982120382,-7170.0073,-7169.627,0.0,0.0,0.0,-14339.635,0.0,0.0,0.5765686
44685,-0.042387918,337.35794,297.04935,-0.042387918,337.35648,0.0,0.0,294.8364,271.45703,338.5541,-8.515169e-05,336.7951,336.76483,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2681100.0,-14843.641982120382,-7176.109,-7175.848,0.0,0.0,0.0,-14351.957,0.0,0.0,0.5763855
44700,-0.042387918,337.39035,297.04935,-0.042387918,337.38937,0.0,0.0,294.8355,272.15,338.5541,-8.515169e-05,336.80252,336.77158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2682000.0,-14843.641982120382,-7181.8784,-7181.7046,0.0,0.0,0.0,-14363.583,0.0,0.0,0.5755005
44715,-0.042387918,337.42123,297.04935,-0.042387918,337.42056,0.0,0.0,294.83463,272.83203,338.5541,-8.515169e-05,336.81015,336.77853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2682900.0,-14843.641982120382,-7187.377,-7187.2573,0.0,0.0,0.0,-14374.635,0.0,0.0,0.5746155
44730,-0.042387918,337.4506,297.04935,-0.042387918,337.45013,0.0,0.0,294.8333,273.50626,338.5541,-8.515169e-05,336.818,336.78564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2683800.0,-14843.641982120382,-7192.6035,-7192.522,0.0,0.0,0.0,-14385.125,0.0,0.0,0.5733032
44745,-0.042387918,337.47818,297.04935,-0.042387918,337.47787,0.0,0.0,294.83203,274.17734,338.5541,-8.515169e-05,336.826,336.79294,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2684700.0,-14843.641982120382,-7197.5146,-7197.4604,0.0,0.0,0.0,-14394.975,0.0,0.0,0.5720215
44760,-0.042387918,337.5037,297.04935,-0.042387918,337.50348,0.0,0.0,294.8307,274.85,338.5541,-8.515169e-05,336.83417,336.80038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2685600.0,-14843.641982120382,-7202.0566,-7202.019,0.0,0.0,0.0,-14404.076,0.0,0.0,0.5706787
44775,-0.042387918,337.52664,297.04935,-0.042387918,337.52652,0.0,0.0,294.82928,275.525,338.5541,-8.515169e-05,336.84244,336.8079,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2686500.0,-14843.641982120382,-7206.1426,-7206.1206,0.0,0.0,0.0,-14412.264,0.0,0.0,0.5692749
44790,-0.042387918,337.54642,297.04935,-0.042387918,337.54633,0.0,0.0,294.82806,276.2,338.5541,-8.515169e-05,336.85077,336.8155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2687400.0,-14843.641982120382,-7209.663,-7209.647,0.0,0.0,0.0,-14419.311,0.0,0.0,0.5680542
44805,-0.042387918,337.56238,297.04935,-0.042387918,337.56232,0.0,0.0,294.82663,276.875,338.5541,-8.515169e-05,336.8591,336.8231,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2688300.0,-14843.641982120382,-7212.5044,-7212.4937,0.0,0.0,0.0,-14424.998,0.0,0.0,0.5666199
44820,-0.042387918,337.5737,297.04935,-0.042387918,337.57367,0.0,0.0,294.8256,277.55,338.5541,-8.515169e-05,336.86734,336.8306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2689200.0,-14843.641982120382,-7214.52,-7214.5146,0.0,0.0,0.0,-14429.035,0.0,0.0,0.5655823
44835,-0.042387918,337.57968,297.04935,-0.042387918,337.57965,0.0,0.0,294.82425,278.3672,338.5541,-8.515169e-05,336.87546,336.838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2690100.0,-14843.641982120382,-7215.585,-7215.5796,0.0,0.0,0.0,-14431.164,0.0,0.0,0.5642395
44850,-0.042387918,337.57944,297.04935,-0.042387918,337.5794,0.0,0.0,294.8234,279.2875,338.5541,-8.515169e-05,336.88333,336.84525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2691000.0,-14843.641982120382,-7215.5415,-7215.536,0.0,0.0,0.0,-14431.078,0.0,0.0,0.563385
44865,-0.042387918,337.57196,297.04935,-0.042387918,337.57196,0.0,0.0,294.82217,280.03906,338.5541,-8.515169e-05,336.89087,336.85217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2691900.0,-14843.641982120382,-7214.2104,-7214.2104,0.0,0.0,0.0,-14428.421,0.0,0.0,0.5621643
44880,-0.042387918,337.55652,297.04935,-0.042387918,337.55652,0.0,0.0,294.821,280.35,338.5541,-8.515169e-05,336.89795,336.8587,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2692800.0,-14843.641982120382,-7211.4614,-7211.4614,0.0,0.0,0.0,-14422.923,0.0,0.0,0.56100464
44895,-0.042387918,337.53186,297.04935,-0.042387918,337.53183,0.0,0.0,294.7862,280.35,338.5541,-8.515169e-05,336.90448,336.86478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2693700.0,-14843.641982120382,-7207.072,-7207.066,0.0,0.0,0.0,-14414.138,0.0,0.0,0.5261841
44910,-0.042387918,337.4975,297.04935,-0.042387918,337.4975,0.0,0.0,294.76038,280.35,338.5541,-8.515169e-05,336.9103,336.87024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2694600.0,-14843.641982120382,-7200.954,-7200.954,0.0,0.0,0.0,-14401.908,0.0,0.0,0.5003662
44925,-0.042387918,337.45203,297.04935,-0.042387918,337.45203,0.0,0.0,294.7407,280.35,338.5541,-8.515169e-05,336.9153,336.875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2695500.0,-14843.641982120382,-7192.859,-7192.859,0.0,0.0,0.0,-14385.718,0.0,0.0,0.48068237
44940,-0.042387918,337.395,297.04935,-0.042387918,337.395,0.0,0.0,294.7136,280.35,338.5541,-8.515169e-05,336.91937,336.8789,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2696400.0,-14843.641982120382,-7182.7046,-7182.7046,0.0,0.0,0.0,-14365.409,0.0,0.0,0.45358276
44955,-0.042387918,337.32474,297.04935,-0.042387918,337.32474,0.0,0.0,294.62704,280.35,338.5541,-8.515169e-05,336.92227,336.8818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2697300.0,-14843.641982120382,-7170.1978,-7170.1978,0.0,0.0,0.0,-14340.3955,0.0,0.0,0.3670349
44970,-0.042387918,337.24167,297.04935,-0.042387918,337.24167,0.0,0.0,294.55542,280.35,338.5541,-8.515169e-05,336.92392,336.88367,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2698200.0,-14843.641982120382,-7155.409,-7155.409,0.0,0.0,0.0,-14310.818,0.0,0.0,0.29541016
44985,-0.042387918,337.14386,297.04935,-0.042387918,337.14386,0.0,0.0,294.4932,280.35,338.5541,-8.515169e-05,336.9241,336.88422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2699100.0,-14843.641982120382,-7137.996,-7137.996,0.0,0.0,0.0,-14275.992,0.0,0.0,0.23318481
45000,-0.042387918,337.03137,297.04935,-0.042387918,337.03137,0.0,0.0,294.42114,280.35,338.5541,-8.515169e-05,336.92273,336.8834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2700000.0,-14843.641982120382,-7117.97,-7117.97,0.0,0.0,0.0,-14235.94,0.0,0.0,0.16113281
45015,-0.042387918,336.90274,297.05035,-0.042387918,336.90274,0.0,0.0,294.30325,280.22968,338.5501,-8.5151696e-05,336.9195,336.88095,-8.163829e-18,2.7746872e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2700900.0,-14841.853318571906,-7094.8906,-7094.8906,0.0,0.0,0.0,-14189.781,0.0,0.0,0.04324341
45030,-0.042387944,336.758,297.86072,-0.042387944,336.758,0.0,0.0,294.20966,279.9375,336.11414,-8.515175e-05,336.91434,336.87683,-1.0729764e-18,2.3597198e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2701800.0,-13680.850555815738,-6924.8574,-6924.8574,0.0,0.0,0.0,-13849.715,0.0,0.0,-0.050354004
45045,-0.042388003,336.5965,301.26865,-0.042388003,336.5965,0.0,0.0,294.1187,279.57657,325.61755,-8.515186e-05,336.90704,336.87088,-6.8856537e-18,-1.2900722e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2702700.0,-8708.090346152054,-6289.404,-6289.404,0.0,0.0,0.0,-12578.808,0.0,0.0,-0.14129639
45060,-0.04238808,336.41748,305.78543,-0.04238808,336.41748,0.0,0.0,294.02957,279.25,310.72778,-8.515202e-05,336.89743,336.86285,-1.5272301e-18,-8.176678e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2703600.0,-1767.5754554271616,-5453.422,-5453.422,0.0,0.0,0.0,-10906.844,0.0,0.0,-0.23043823
45075,-0.04238817,336.22147,308.67535,-0.04238817,336.22147,0.0,0.0,293.93472,278.975,299.79614,-8.5152205e-05,336.8854,336.85272,-3.790781e-18,-3.3197231e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,2704500.0,3175.5546285792134,-4904.043,-4904.043,0.0,0.0,0.0,-9808.086,0.0,0.0,-0.32528687
45090,12.954123,337.88327,294.163,0.122480996,335.31897,8.101322,0.0,293.84238,278.7,329.54288,0.013134579,338.57776,335.06552,0.99988556,3.6586864e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4501.797,1.0,2705400.0,1951739.4622967914,2378703.0,21171.463,3246544.0,0.0,8.101322,2399874.5,3246544.0,3246552.0,-0.41763306
45105,6.589056,347.99637,294.5488,6.589056,343.57755,3.28894,3.166875,293.83777,278.425,344.70297,0.0132365385,346.667,343.49445,0.99988556,1.0,0.0,0.45886955,0.0,321569.2,343.15,343.15,-4140.609,1.0,2706300.0,2788244.197583367,1479110.0,1356823.2,0.0,321569.2,6.455815,2835933.2,321569.2,321575.66,-0.4222412
45120,5.939166,310.7596,296.5271,6.2186995,343.43503,3.0141487,2.9026768,293.9304,278.15,330.08054,0.012211768,310.50232,343.48105,0.01432145,1.0,0.0,0.5047801,0.0,353742.62,343.15,343.15,-4137.211,1.0,2707200.0,1720936.46755726,355022.9,1225166.5,0.0,353742.62,5.9168253,1580189.4,353742.62,353748.53,-0.32962036
45135,9.17892,351.05496,297.80875,9.17892,340.26276,4.6993,4.5187073,294.05112,278.1172,351.99762,0.01843923,350.87192,339.45724,0.99988335,1.0,0.6257811,0.054470975,2031625.9,38172.477,343.15,343.15,-4119.5083,1.0,2708100.0,4196644.515731873,2052719.6,1636664.2,2031625.9,38172.477,9.218007,3689384.0,2069798.4,2069807.6,-0.20889282
45150,7.915209,341.99634,297.75995,7.915209,344.33084,4.046701,3.8950663,294.18533,278.3875,342.5812,0.015900603,341.96808,344.42014,0.99988335,1.0,0.30590954,0.37443674,993148.75,262399.88,339.817,339.817,-4178.4106,1.0,2709000.0,2993277.077913183,1470589.1,1548197.1,993148.75,262399.88,7.941767,3018786.2,1255548.6,1255556.6,-0.07467651
45165,7.530507,338.4954,297.21487,7.530507,337.75372,3.8455398,3.7023277,294.2957,278.68906,339.2041,0.015127788,338.45895,337.6967,0.99988335,1.0,0.15536706,0.10356497,504406.0,72576.84,336.484,336.484,-4192.92,1.0,2709900.0,2667857.3934899364,1305625.5,1282168.0,504406.0,72576.84,7.547868,2587793.5,576982.9,576990.44,0.03567505
45180,13.226032,334.36288,296.56558,13.226032,334.3786,6.9029827,6.5992446,294.36978,278.75,334.977,0.026569342,334.32428,334.34573,0.99988335,1.0,0.07077044,0.05899515,229759.36,41342.953,333.151,333.151,-3987.3154,1.0,2710800.0,4286376.4903501645,2099615.0,2100488.0,229759.36,41342.953,13.502228,4200103.0,271102.3,271115.8,0.10977173
45195,8.524849,330.96478,295.99982,8.524849,330.8604,4.3358526,4.171054,294.40912,278.6,331.74194,0.017125288,330.93045,330.825,0.99988335,1.0,0.01426835,0.01,46322.824,7007.856,329.818,329.818,-4124.3794,1.0,2711700.0,2570795.683344636,1251898.5,1248161.6,46322.824,7007.856,8.5069065,2500060.0,53330.68,53339.188,0.14910889
45210,-0.042388033,329.54178,297.03806,-0.042388033,329.60492,0.0,0.0,294.4175,278.45,329.42203,-8.515193e-05,329.4439,329.53055,3.8454756e-10,3.8469403e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2712600.0,-11581.742327096123,-5786.6294,-5797.87,0.0,0.0,0.0,-11584.5,0.0,0.0,0.15750122
45225,-0.04238793,329.60123,298.22418,-0.04238793,329.6439,0.0,0.0,294.40036,278.3,328.2866,-8.515172e-05,329.44705,329.53244,-6.82618e-16,-9.272919e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2713500.0,-10751.436043719086,-5586.033,-5593.6284,0.0,0.0,0.0,-11179.662,0.0,0.0,0.14035034
45240,-0.042387933,329.6456,300.15857,-0.042387933,329.67438,0.0,0.0,294.37125,278.15,326.27396,-8.5151725e-05,329.45032,329.53445,-4.3512603e-15,-4.657097e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2714400.0,-9339.83506919116,-5249.5557,-5254.679,0.0,0.0,0.0,-10504.234,0.0,0.0,0.11123657
45255,-0.042387944,329.6796,303.2394,-0.042387944,329.69907,0.0,0.0,294.33542,278.0,322.89743,-8.515175e-05,329.45367,329.53653,2.7520977e-17,-2.4564982e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2715300.0,-7030.441941949927,-4707.1294,-4710.5957,0.0,0.0,0.0,-9417.725,0.0,0.0,0.075408936
45270,-0.042387962,329.70682,307.466,-0.042387962,329.72,0.0,0.0,294.2964,277.85,318.0705,-8.515178e-05,329.45712,329.53876,-6.7898955e-19,3.1033487e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2716200.0,-3792.5639726779536,-3959.52,-3961.867,0.0,0.0,0.0,-7921.3867,0.0,0.0,0.036376953
45285,-0.04238799,329.72952,312.48026,-0.04238799,329.7384,0.0,0.0,294.25534,277.7,312.0978,-8.5151834e-05,329.4607,329.54105,1.8835896e-16,-1.0601887e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2717100.0,136.77721283524846,-3070.8794,-3072.4604,0.0,0.0,0.0,-6143.34,0.0,0.0,-0.0046691895
45300,-0.04238802,329.74908,317.39432,-0.04238802,329.7551,0.0,0.0,294.2128,277.55,305.92215,-8.51519e-05,329.46436,329.5435,5.441881e-18,5.6086687e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,2718000.0,4102.882970798305,-2199.5151,-2200.5854,0.0,0.0,0.0,-4400.1006,0.0,0.0,-0.047210693
45315,-0.042388055,329.76642,321.18216,-0.042388055,329.77048,0.0,0.0,294.16946,277.29376,300.7467,-8.515197e-05,329.46814,329.546,1.2596433e-18,3.3137364e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2718900.0,7308.501192876715,-1528.2542,-1528.9768,0.0,0.0,0.0,-3057.231,0.0,0.0,-0.090545654
45330,-0.042388096,329.78204,323.3016,-0.042388096,329.7848,0.0,0.0,294.12485,276.925,297.3036,-8.515206e-05,329.47202,329.5486,1.9629238e-18,4.4712255e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,2719800.0,9297.895514902788,-1153.7124,-1154.2014,0.0,0.0,0.0,-2307.9138,0.0,0.0,-0.13516235
45345,-0.042388145,329.79614,323.97186,-0.042388145,329.798,0.0,0.0,294.07913,276.59375,295.47064,-8.515215e-05,329.47595,329.5513,-1.0676298e-18,3.6833823e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,2720700.0,10193.148593466361,-1036.8978,-1037.2291,0.0,0.0,0.0,-2074.127,0.0,0.0,-0.18087769
45360,-0.042388193,329.8087,323.73682,-0.042388193,329.80994,0.0,0.0,294.0323,276.45,294.6984,-8.515225e-05,329.47998,329.55405,1.5112608e-17,2.6639192e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2721600.0,10385.285029307845,-1080.9773,-1081.2001,0.0,0.0,0.0,-2162.1772,0.0,0.0,-0.22772217
45375,12.159966,342.41476,294.20334,0.108508594,328.9894,7.4032183,0.0,293.98392,276.45,331.3293,0.012322868,343.10004,328.92734,0.99976575,1.9320377e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4399.049,1.0,2722500.0,1921493.770296911,2462247.2,15853.269,3246544.0,0.0,7.4032183,2478100.5,3246544.0,3246551.5,-0.27609253
45390,5.861096,347.28738,294.547,5.861096,345.73755,2.897115,2.7900965,294.02057,276.45,344.60806,0.011774163,346.04355,345.7762,0.99976575,1.0,0.0,0.4686023,0.0,328389.75,343.15,343.15,-4134.614,1.0,2723400.0,2475593.9681599047,1298289.2,1260137.5,0.0,328389.75,5.6872115,2558426.8,328389.75,328395.44,-0.23944092
45405,4.9313965,313.62097,295.93494,4.978505,343.17322,2.4201806,2.3311431,294.1383,276.45,332.5954,0.009953838,313.31393,343.2022,0.03240603,1.0,0.0,0.38822323,0.0,272061.25,343.15,343.15,-4128.122,1.0,2724300.0,1532631.6105908973,366310.78,987739.25,0.0,272061.25,4.7513237,1354050.0,272061.25,272066.0,-0.1217041
45420,6.7089934,349.87897,296.76733,6.7089934,337.61023,3.3642719,3.239478,294.2494,276.45,348.56305,0.013477476,350.00458,337.22278,0.9992768,1.0,0.4747243,0.03493989,1541213.2,24485.373,338.706,338.706,-4154.641,1.0,2725200.0,2931917.211464338,1496567.5,1150861.8,1541213.2,24485.373,6.60375,2647429.2,1565698.6,1565705.2,-0.010620117
45435,7.3514905,335.7231,296.6982,7.3514905,338.0842,3.7268398,3.5879688,294.3541,276.45,337.70346,0.014768167,335.64948,338.06842,0.9992768,1.0,0.088692464,0.1374009,287944.0,96288.57,335.373,335.373,-4169.8726,1.0,2726100.0,2543404.003603996,1204943.0,1277844.5,287944.0,96288.57,7.314809,2482787.5,384232.56,384239.88,0.09408569
45450,9.15392,333.5351,296.27377,9.15392,332.96417,4.6714582,4.4917607,294.42252,276.45,333.87283,0.018389009,333.5191,332.93787,0.9992768,1.0,0.073916264,0.045803078,239972.4,32098.139,332.04,332.04,-4106.7017,1.0,2727000.0,2903919.696407047,1432566.1,1410616.1,239972.4,32098.139,9.163219,2843182.2,272070.53,272079.7,0.1625061
45465,7.8106556,329.643,295.8279,7.8106556,329.7019,3.9479375,3.7994628,294.45673,276.45,330.67273,0.015690569,329.58856,329.6531,0.9992768,1.0,0.0,0.0,0.0,0.0,329.818,329.818,-4133.6006,0.0,2727900.0,2296287.07208974,1109295.9,1111228.0,0.0,0.0,7.7474003,2220524.0,0.0,7.7474003,0.19671631
45480,-0.042387925,329.5379,296.85538,-0.042387925,329.59125,0.0,0.0,294.45905,276.45,329.6076,-8.51517e-05,329.41193,329.49237,-1.857629e-12,-1.864577e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2728800.0,-11713.413539059526,-5818.447,-5827.9434,0.0,0.0,0.0,-11646.391,0.0,0.0,0.19903564
45495,-0.042387925,329.6004,297.4788,-0.042387925,329.63644,0.0,0.0,294.4393,276.39743,328.98734,-8.515171e-05,329.41547,329.4947,-9.5302734e-17,-9.25017e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2729700.0,-11268.62730264051,-5718.5874,-5725.004,0.0,0.0,0.0,-11443.592,0.0,0.0,0.17929077
45510,-0.04238793,329.64752,298.60532,-0.04238793,329.6718,0.0,0.0,294.40927,276.2682,327.78452,-8.515172e-05,329.41916,329.49713,-6.252153e-17,2.1438544e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2730600.0,-10435.56755466355,-5526.422,-5530.7466,0.0,0.0,0.0,-11057.168,0.0,0.0,0.14926147
45525,-0.042387936,329.68408,300.96313,-0.042387936,329.7005,0.0,0.0,294.37344,276.10483,325.16504,-8.515173e-05,329.42294,329.49966,-3.5141006e-18,7.236377e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2731500.0,-8655.503138013997,-5113.171,-5116.0938,0.0,0.0,0.0,-10229.265,0.0,0.0,0.11343384
45540,-0.04238795,329.71368,304.51007,-0.04238795,329.72476,0.0,0.0,294.33383,275.95,321.08032,-8.515176e-05,329.42688,329.50235,-3.3946274e-18,-1.7802461e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2732400.0,-5926.14162971854,-4486.984,-4488.956,0.0,0.0,0.0,-8975.939,0.0,0.0,0.07382202
45555,-0.042387974,329.7386,309.1334,-0.042387974,329.7461,0.0,0.0,294.2919,275.80533,315.5569,-8.5151805e-05,329.43094,329.50516,-9.142563e-19,1.4425717e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,2733300.0,-2297.282301605419,-3668.3323,-3669.669,0.0,0.0,0.0,-7338.001,0.0,0.0,0.03189087
45570,-0.042388003,329.76028,314.2087,-0.042388003,329.76535,0.0,0.0,294.24744,275.65057,309.2163,-8.515186e-05,329.43515,329.50806,-5.096512e-19,3.4458216e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2734200.0,1785.4714868021038,-2768.6409,-2769.5427,0.0,0.0,0.0,-5538.1836,0.0,0.0,-0.012573242
45585,-0.042388037,329.7796,318.6824,-0.042388037,329.78302,0.0,0.0,294.20087,275.4955,303.24258,-8.5151936e-05,329.43945,329.5111,2.5922517e-18,-3.8327186e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2735100.0,5521.868147546449,-1975.6315,-1976.24,0.0,0.0,0.0,-3951.8716,0.0,0.0,-0.059143066
45600,-0.04238808,329.79712,321.67697,-0.04238808,329.79944,0.0,0.0,294.15268,275.35,298.7474,-8.515202e-05,329.44385,329.51425,9.578697e-19,-3.3451639e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2736000.0,8200.49535901557,-1445.6294,-1446.0424,0.0,0.0,0.0,-2891.6719,0.0,0.0,-0.10733032
45615,-0.04238813,329.81293,322.97443,-0.04238813,329.8145,0.0,0.0,294.1035,275.29843,296.11502,-8.515212e-05,329.44833,329.51746,6.140672e-18,3.021601e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,2736900.0,9605.968139039778,-1217.4594,-1217.742,0.0,0.0,0.0,-2435.2012,0.0,0.0,-0.15652466
45630,-0.04238818,329.82697,323.0318,-0.04238818,329.82803,0.0,0.0,294.05383,275.35,294.92993,-8.515222e-05,329.45288,329.52075,-8.219622e-18,-1.0134021e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2737800.0,10050.332956456032,-1209.7457,-1209.9359,0.0,0.0,0.0,-2419.6816,0.0,0.0,-0.20617676
45645,51.056538,325.62784,294.22784,1.1334268,329.38422,24.240086,0.0,294.0039,275.40155,325.46475,0.052421354,325.79718,329.14032,0.99976873,1.4987651e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-1726.2509,1.0,2738700.0,6877420.210099672,6733334.5,167358.12,3246544.0,0.0,24.240086,6900692.5,3246544.0,3246568.2,-0.25610352
45660,5.9979115,353.51068,294.3174,5.9979115,335.1707,2.9739606,2.8640857,294.0049,275.35,341.0097,0.012049007,354.52298,336.81073,0.99978566,1.0000007,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4141.2275,1.0,2739600.0,2362902.1707948768,1491151.1,1029144.1,3246544.0,700785.6,5.838046,2520295.2,3947329.5,3947335.2,-0.25509644
45675,5.2002974,319.36926,295.5144,5.4447255,342.94302,2.6125343,2.5162885,294.09958,275.133,337.67563,0.010692218,318.90054,342.8894,0.014411001,1.0,0.0,0.38233396,0.0,267934.12,343.15,343.15,-4131.1274,1.0,2740500.0,1893347.4650655058,521019.88,1084590.5,0.0,267934.12,5.128823,1605610.4,267934.12,267939.25,-0.16043091
45690,10.264047,349.53784,296.69577,10.264047,355.34106,5.3432508,5.1337953,294.20288,274.8172,345.47305,0.020619107,349.42026,354.11752,0.999876,1.0,0.70768785,0.01,2297539.8,7007.856,339.817,339.817,-4136.484,1.0,2741400.0,4224124.932218115,2277968.8,2528139.8,2297539.8,7007.856,10.477046,4806108.5,2304547.5,2304558.0,-0.057128906
45705,10.25808,339.7341,296.9277,10.25808,338.10565,5.392316,5.181961,294.29587,274.49277,339.01306,0.020607118,339.54886,338.14447,0.999876,1.0,0.15211056,0.2484073,493833.62,174080.27,336.484,336.484,-4180.19,1.0,2742300.0,3642483.2351247687,1844268.0,1774108.0,493833.62,174080.27,10.574277,3618376.0,667913.9,667924.44,0.035858154
45720,7.5838904,334.4015,296.63904,7.5838904,334.56183,3.8529413,3.7089658,294.35858,274.25,335.0893,0.015235028,334.43042,334.5422,0.999876,1.0,0.1334672,0.08845495,433307.1,61987.953,333.151,333.151,-4167.5234,1.0,2743200.0,2460321.111754672,1202822.4,1207929.6,433307.1,61987.953,7.561907,2410752.0,495295.06,495302.62,0.09857178
45735,7.6262407,330.5819,296.23935,7.6262407,330.4876,3.89079,3.745591,294.3799,274.0752,331.55157,0.015320105,330.5202,330.43777,0.999876,1.0,0.05724492,0.04825637,185848.14,33817.37,329.818,329.818,-4183.906,1.0,2744100.0,2272145.3328759195,1099999.4,1096979.0,185848.14,33817.37,7.636381,2196978.5,219665.52,219673.16,0.119903564
45750,8.294392,327.28735,295.88712,8.294392,327.28082,4.248158,4.087973,294.3758,273.91406,327.94608,0.016662331,327.25775,327.24976,0.999876,1.0,0.05669501,0.04392934,184062.84,30785.049,326.485,326.485,-4166.8765,1.0,2745000.0,2243543.450140669,1093872.6,1093645.1,184062.84,30785.049,8.336131,2187517.8,214847.89,214856.23,0.11578369
45765,7.4320564,323.90338,295.618,7.4320564,323.87555,3.7613046,3.6208491,294.35532,273.7959,324.6023,0.014930014,323.8706,323.84338,0.999876,1.0,0.04183741,0.032119814,135826.98,22509.104,323.152,323.152,-4158.345,1.0,2745900.0,1817490.1294347593,882917.56,882048.75,135826.98,22509.104,7.3821535,1764966.2,158336.1,158343.47,0.0953064
45780,7.613962,320.24173,295.43137,7.613962,320.25385,3.8938906,3.7487757,294.3251,273.75,320.98615,0.0152954385,320.21884,320.22986,0.999876,1.0,0.045330025,0.03570374,147165.92,25020.668,319.819,319.819,-4195.18,1.0,2746800.0,1641660.512419594,793401.7,793789.1,147165.92,25020.668,7.6426663,1587190.8,172186.6,172194.23,0.065093994
45795,7.437141,317.07675,295.32272,7.437141,317.07715,3.7891526,3.6481035,294.2894,273.75,317.82364,0.014940228,317.0426,317.04312,0.999876,1.0,0.04115617,0.03205981,133615.31,22467.055,316.486,316.486,-4187.534,1.0,2747700.0,1411909.0239857996,679508.7,679521.06,133615.31,22467.055,7.437256,1359029.8,156082.38,156089.81,0.029388428
45810,10.029614,314.1271,295.2898,10.029614,314.0927,5.1714973,4.969165,294.25107,273.75,314.5579,0.020148162,314.09283,314.06003,0.999876,1.0,0.03943157,0.031260494,128016.32,21906.904,313.153,313.153,-4106.5127,1.0,2748600.0,1630510.2843734175,793510.0,792061.25,128016.32,21906.904,10.140662,1585571.2,149923.22,149933.36,-0.00894165
45825,5.2999334,309.01904,295.32852,5.54457,312.46082,2.6663928,2.5681448,294.21075,273.75,311.39438,0.010892583,308.94244,312.40067,0.014538725,1.0,0.0,0.024080403,0.0,16875.201,309.82,309.82,-4134.114,1.0,2749500.0,734994.4603495942,304747.2,398963.03,0.0,16875.201,5.2345376,703710.25,16875.201,16880.436,-0.04925537
45840,4.510867,315.09354,295.42316,4.510867,310.4758,2.189757,2.109288,294.16846,273.75,309.8261,0.009061732,315.07693,310.2577,1.0,1.0,0.108444646,0.0,352070.3,0.0,308.709,308.709,-4123.5854,1.0,2750400.0,548166.0022498772,372667.97,285182.0,352070.3,0.0,4.299045,657850.0,352070.3,352074.62,-0.091552734
45855,5.0171456,305.20663,295.55017,4.795293,303.24274,5.513494,-3.124646e-31,294.12592,273.75,307.15448,0.009855943,305.05313,303.12924,1.0,0.0145435985,0.013517524,0.0,43885.234,0.0,305.37,305.37,-4125.746,1.0,2751300.0,480359.9075245302,203481.11,154930.05,43885.234,0.0,5.513494,358411.16,43885.234,43890.746,-0.13409424
45870,5.580111,305.7182,295.70215,5.3341503,299.51056,2.682969,2.5840626,294.0789,273.75,302.32553,0.01096265,305.7727,299.47202,1.0,0.0145435985,0.1157226,0.0,375698.47,0.0,305.926,305.926,-4131.464,1.0,2752200.0,304961.26963817,234740.88,85321.47,375698.47,0.0,5.2670317,320062.34,375698.47,375703.75,-0.18112183
45885,6.2497115,306.66318,295.79407,5.9768605,297.68277,3.0314934,2.919337,294.02353,273.75,302.3641,0.012280779,306.68436,297.65796,1.0,0.0145435985,0.14414117,0.0,467960.66,0.0,307.594,307.594,-4135.942,1.0,2753100.0,338877.7664578242,285300.97,47411.746,467960.66,0.0,5.9508305,332712.72,467960.66,467966.6,-0.23648071
45900,6.972291,308.5879,295.7842,6.6718864,296.82227,3.415959,3.2889497,293.96564,273.75,302.67487,0.01370467,308.60577,296.81473,1.0,0.0145435985,0.18798514,0.0,610302.0,0.0,309.262,309.262,-4142.547,1.0,2754000.0,396623.4620115813,374938.16,29088.31,610302.0,0.0,6.7049084,404026.47,610302.0,610308.7,-0.29437256
45915,7.7080016,310.13452,295.80862,7.3802423,296.56964,3.8156955,3.6729,293.90924,273.75,303.31952,0.015155139,310.15176,296.56808,1.0,0.0145435985,0.23183347,0.0,752657.56,0.0,310.93,310.93,-4149.9873,1.0,2754900.0,478080.36017101473,463780.97,23589.252,752657.56,0.0,7.4885955,487370.22,752657.56,752665.06,-0.35076904
45930,8.422181,311.79822,295.9757,8.06769,296.5671,4.211818,4.052956,293.8577,273.75,304.14743,0.01656298,311.8148,296.56827,1.0,0.0145435985,0.2794069,0.0,907106.75,0.0,312.598,312.598,-4157.898,1.0,2755800.0,568461.9031030934,559692.2,20039.178,907106.75,0.0,8.264774,579731.4,907106.75,907115.0,-0.40231323
45945,8.89561,315.79434,296.27765,8.89561,316.29315,4.5851083,4.410593,293.81384,273.75,315.52686,0.017870098,315.25693,316.35315,1.0,1.0,0.0,0.37317312,0.0,261514.34,313.154,313.154,-4163.9604,1.0,2756700.0,1444737.8993423628,729174.1,747810.44,0.0,261514.34,8.995701,1476984.5,261514.34,261523.34,-0.446167
45960,9.084343,299.55826,296.99655,9.50145,313.59888,4.8202577,4.635692,293.80307,273.75,307.24457,0.018668193,299.51047,313.6281,0.014165102,1.0,0.0,0.3195631,0.0,223945.22,315.934,315.934,-4171.3823,1.0,2757600.0,803510.1942854226,97739.97,662533.9,0.0,223945.22,9.45595,760273.9,223945.22,223954.67,-0.4569397
45975,8.723932,298.26337,297.6991,9.12495,317.55383,4.6053677,4.43007,293.88843,273.75,307.84833,0.017928017,298.265,317.57422,0.014165102,1.0,0.0,0.3598609,0.0,252185.34,317.602,317.602,-4167.666,1.0,2758500.0,764213.4704959744,20675.145,760928.7,0.0,252185.34,9.035438,781603.8,252185.34,252194.38,-0.37158203
45990,8.303381,298.5444,297.6254,8.686339,318.81625,4.356623,4.1917987,293.97253,273.75,308.74222,0.017065046,298.547,318.8303,0.014165102,1.0,0.0,0.3537235,0.0,247884.34,319.27,319.27,-4162.443,1.0,2759400.0,796778.09660202,32049.611,773098.06,0.0,247884.34,8.548422,805147.7,247884.34,247892.89,-0.2874756
46005,7.970563,308.5698,297.50992,7.970563,327.2997,4.0558195,3.9033415,294.0594,273.75,309.66742,0.016011802,310.01837,328.3033,0.9998881,1.0,1.0,1.0,3246544.0,700785.6,320.382,320.382,-4154.786,1.0,2760300.0,817586.7344051198,370244.4,997254.0,3246544.0,700785.6,7.959161,1367498.4,3947329.5,3947337.5,-0.20062256
46020,7.200649,323.29022,297.50198,7.200649,317.25702,3.6250613,3.489854,294.1659,273.75,320.26828,0.014465147,323.2303,317.44626,0.9998875,1.0,0.31546673,0.3556367,1024176.6,249225.06,322.606,322.606,-4147.034,1.0,2761200.0,1383134.8314224556,779906.6,597446.1,1024176.6,249225.06,7.1149154,1377352.8,1273401.8,1273408.9,-0.09411621
46035,7.5237837,323.888,297.80026,7.5237837,325.31393,3.8214047,3.6787345,294.2962,273.65625,324.0987,0.015114281,323.94006,325.31357,0.9998875,1.0,0.3741974,0.33697614,1214848.2,236148.03,324.274,324.274,-4169.4316,1.0,2762100.0,1669423.9404065001,824369.7,869429.0,1214848.2,236148.03,7.500139,1693798.8,1450996.2,1451003.8,0.036193848
46050,8.055751,326.3511,297.74203,8.055751,326.07004,4.1324506,3.9774544,294.42963,273.45,325.95218,0.016182933,326.37595,326.10153,0.9998875,1.0,0.2825712,0.25812098,917379.8,180887.47,324.275,324.275,-4186.1113,1.0,2763000.0,1917396.0583855205,967963.6,958453.94,917379.8,180887.47,8.109905,1926417.5,1098267.2,1098275.4,0.1696167
46065,8.850971,322.51813,297.3007,8.850971,322.48038,4.58954,4.415531,294.54675,273.24374,324.0361,0.017780425,322.43948,322.39987,0.9998875,1.0,0.08719572,0.06570397,283084.72,46044.4,320.942,320.942,-4192.93,1.0,2763900.0,1996541.3968873008,937435.0,936031.7,283084.72,46044.4,9.005072,1873466.8,329129.12,329138.12,0.28674316
46080,10.477226,318.67728,296.70847,10.477226,318.59174,5.4330535,5.218348,294.63895,273.15,319.27457,0.021047356,318.64734,318.56436,0.9998875,1.0,0.03324721,0.025496881,107938.52,17867.848,317.609,317.609,-4107.997,1.0,2764800.0,1994818.366699269,966723.3,962959.1,107938.52,17867.848,10.6514015,1929682.5,125806.375,125817.02,0.37893677
