minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2310,10.752326,343.15372,296.9195,10.752327,343.15186,3.6195655,3.4845588,294.29425,234.73125,343.14993,0.021599995,343.1544,343.15247,0.9992759,1.0,0.3090331,0.27059558,1499895.2,283491.8,343.14886,343.14886,-4145.9087,1.0,138600.0,4194024.380237022,2087926.9,2087843.0,1499895.2,283491.8,7.104124,4175770.0,1783387.0,1783394.1,0.034240723
2325,10.752327,343.16013,296.86984,10.752327,343.1607,3.6195655,3.4845588,294.29153,235.10078,343.17432,0.021599995,343.1587,343.15933,0.9992759,1.0,0.3067274,0.26841483,1488704.6,281207.12,343.14883,343.14883,-4145.9087,1.0,139500.0,4200740.8923455505,2090458.8,2090484.9,1488704.6,281207.12,7.104124,4180943.5,1769911.8,1769918.9,0.03152466
2340,10.752326,343.17102,296.8322,10.752327,343.16882,3.6195655,3.4845588,294.29266,235.35,343.1551,0.021599995,343.1719,343.1697,0.9992759,1.0,0.3064057,0.26819745,1487143.1,280979.38,343.1488,343.1488,-4145.9087,1.0,140400.0,4202410.330433532,2092649.8,2092550.8,1487143.1,280979.38,7.104124,4185200.5,1768122.5,1768129.6,0.03265381
2355,10.752326,343.14722,296.80276,10.752327,343.14716,3.6195655,3.4845588,294.29065,235.45312,343.16052,0.021599995,343.14694,343.1468,0.9992759,1.0,0.3045858,0.2664227,1478310.2,279120.06,343.14877,343.14877,-4145.9087,1.0,141300.0,4205574.787704779,2092904.8,2092902.2,1478310.2,279120.06,7.104124,4185807.0,1757430.2,1757437.4,0.030639648
2370,10.752326,343.1547,296.77792,10.752326,343.1552,3.6195655,3.4845588,294.28867,235.4875,343.16528,0.021599995,343.15363,343.15427,0.9992759,1.0,0.30332625,0.2652978,1472197.0,277941.53,343.14874,343.14874,-4145.9087,1.0,142200.0,4208260.285126573,2094364.2,2094387.6,1472197.0,277941.53,7.104124,4188752.0,1750138.5,1750145.6,0.028656006
2385,10.752328,343.18283,296.7536,10.752328,343.1805,3.6195662,3.4845595,294.2875,235.45312,343.16812,0.021599999,343.18338,343.18106,0.9992759,1.0,0.30188814,0.26398557,1465217.0,276566.78,343.1487,343.1487,-4145.9087,1.0,143100.0,4210725.024436681,2096733.6,2096628.9,1465217.0,276566.78,7.104126,4193362.5,1741783.8,1741790.9,0.027496338
2400,10.752326,343.1635,296.73007,10.752326,343.16147,3.6195655,3.4845588,294.28937,235.35,343.15912,0.021599995,343.16412,343.162,0.9992759,1.0,0.3003072,0.2624965,1457544.1,275006.75,343.14868,343.14868,-4145.9087,1.0,144000.0,4212042.12994943,2096923.5,2096831.1,1457544.1,275006.75,7.104124,4193754.5,1732550.9,1732558.0,0.02935791
2415,10.752327,343.15073,296.7062,10.752327,343.1509,3.6195655,3.4845588,294.28763,235.11897,343.1645,0.021599995,343.15015,343.1503,0.9992759,1.0,0.29839307,0.2607033,1448253.8,273128.1,343.14865,343.14865,-4145.9087,1.0,144900.0,4214694.404722706,2097424.0,2097432.2,1448253.8,273128.1,7.104124,4194856.0,1721381.9,1721389.0,0.027618408
2430,10.752349,343.17572,296.6812,10.752349,343.17407,3.6195734,3.4845662,294.2856,234.77979,343.16763,0.02160004,343.17593,343.17432,0.9992759,1.0,0.29682317,0.25929412,1440634.1,271651.75,343.14862,343.14862,-4145.908,1.0,145800.0,4217255.739591007,2099685.8,2099611.2,1440634.1,271651.75,7.1041393,4199297.0,1712285.9,1712293.0,0.025604248
2445,10.752327,343.13623,296.6637,10.752328,343.13565,3.619566,3.484559,294.28488,234.45068,343.13638,0.021599997,343.13678,343.13614,0.9992759,1.0,0.29726607,0.25971636,1442783.8,272094.1,343.1486,343.1486,-4145.9087,1.0,146700.0,4216001.525791966,2098689.0,2098663.0,1442783.8,272094.1,7.104125,4197352.0,1714877.9,1714885.0,0.024871826
2460,10.752328,343.15396,296.64923,10.752328,343.15494,3.619566,3.4845593,294.28143,234.25,343.16245,0.021599999,343.15274,343.15378,0.9992759,1.0,0.29624298,0.25874245,1437818.4,271073.78,343.14856,343.14856,-4145.9087,1.0,147600.0,4219678.529756209,2100143.2,2100187.2,1437818.4,271073.78,7.104125,4200330.5,1708892.1,1708899.2,0.02142334
2475,10.752342,342.95212,296.6784,10.752342,342.9632,3.6195714,3.4845645,294.25616,234.1772,343.02612,0.021600028,342.94852,342.95972,0.9992759,1.0,0.3062614,0.26812318,1486442.6,280901.6,343.14853,343.14853,-4145.9087,1.0,148500.0,4204670.459923523,2089713.2,2090213.5,1486442.6,280901.6,7.104136,4179926.8,1767344.2,1767351.4,-0.0038452148
2490,10.752337,342.9455,296.783,10.752338,342.9587,3.6195698,3.4845629,294.23773,234.15294,342.92606,0.02160002,342.9474,342.9606,0.9992759,1.0,0.3294496,0.29003495,1598986.9,303857.62,343.1485,343.1485,-4145.9087,1.0,149400.0,4186102.702781136,2084690.2,2085287.2,1598986.9,303857.62,7.1041327,4169977.5,1902844.5,1902851.6,-0.022277832
2505,10.752333,343.05893,296.93387,10.752334,343.0676,3.6195679,3.4845612,294.2289,234.1772,343.03937,0.021600008,343.06018,343.0687,0.9992759,1.0,0.34210667,0.3015736,1660418.1,315946.22,343.14847,343.14847,-4145.9087,1.0,150300.0,4182692.4448032514,2082998.4,2083390.0,1660418.1,315946.22,7.104129,4166388.5,1976364.4,1976371.5,-0.031097412
2520,10.75233,343.12305,297.08215,10.75233,343.1255,3.6195667,3.4845598,294.228,234.25,343.11002,0.0216,343.12384,343.12622,0.9992759,1.0,0.34673664,0.30577758,1682889.8,320350.56,343.14844,343.14844,-4145.9087,1.0,151200.0,4175647.798742057,2079196.9,2079307.1,1682889.8,320350.56,7.1041265,4158504.0,2003240.2,2003247.4,-0.03201294
2535,10.752332,343.1089,297.20502,10.752332,343.1115,3.6195674,3.4845607,294.2242,234.38428,343.12125,0.021600006,343.10825,343.11084,0.9992759,1.0,0.34925073,0.30806527,1695091.9,322747.25,343.1484,343.1484,-4145.9087,1.0,152100.0,4165521.5030555725,2073009.2,2073127.8,1695091.9,322747.25,7.104128,4146137.0,2017839.1,2017846.2,-0.03579712
2550,10.752329,343.1256,297.30014,10.752329,343.12692,3.6195664,3.4845598,294.2254,234.56104,343.11533,0.0216,343.12637,343.12766,0.9992759,1.0,0.35290363,0.31154922,1712821.2,326397.25,343.14838,343.14838,-4145.9087,1.0,153000.0,4156353.7406243994,2069468.2,2069527.5,1712821.2,326397.25,7.104126,4138995.8,2039218.5,2039225.6,-0.034606934
2565,10.752327,343.17035,297.3591,10.752327,343.16992,3.6195655,3.4845588,294.23053,234.73225,343.1604,0.021599995,343.17087,343.1704,0.9992759,1.0,0.352117,0.31072274,1709003.4,325531.38,343.14835,343.14835,-4145.9087,1.0,153900.0,4155092.9732831377,2068825.6,2068806.4,1709003.4,325531.38,7.104124,4137632.0,2034534.8,2034541.9,-0.02947998
2580,10.752325,343.19208,297.37735,10.752326,343.18954,3.6195652,3.4845586,294.23785,234.85,343.18646,0.021599993,343.1923,343.18973,0.9992759,1.0,0.34829473,0.30709857,1690451.9,321734.47,343.14832,343.14832,-4145.9087,1.0,154800.0,4155801.3647484584,2068982.4,2068868.1,1690451.9,321734.47,7.104124,4137850.5,2012186.4,2012193.5,-0.022155762
2595,10.752328,343.18793,297.36496,10.752328,343.1854,3.619566,3.4845593,294.2431,234.90625,343.19107,0.021599999,343.18753,343.18503,0.9992759,1.0,0.343815,0.3028958,1668709.5,317331.44,343.1483,343.1483,-4145.9087,1.0,155700.0,4157344.5247255447,2069355.0,2069240.6,1668709.5,317331.44,7.104125,4138595.5,1986041.0,1986048.1,-0.016906738
2610,10.752329,343.11404,297.35468,10.75233,343.11404,3.6195664,3.4845598,294.24158,234.925,343.1248,0.0216,343.1141,343.11407,0.9992759,1.0,0.34489387,0.30398864,1673945.8,318476.3,343.14825,343.14825,-4145.9087,1.0,156600.0,4152264.585244893,2066483.1,2066483.2,1673945.8,318476.3,7.104126,4132966.5,1992422.0,1992429.1,-0.018432617
2625,10.75233,343.0942,297.3605,10.752331,343.0986,3.619567,3.4845603,294.23755,234.90625,343.11404,0.021600002,343.09326,343.09766,0.9992759,1.0,0.34826058,0.30716053,1690286.1,321799.4,343.14822,343.14822,-4145.9087,1.0,157500.0,4150761.6179455454,2065324.2,2065522.9,1690286.1,321799.4,7.104127,4130847.0,2012085.5,2012092.6,-0.022460938
2640,10.752331,343.11432,297.3875,10.752331,343.1171,3.6195672,3.4845605,294.23337,234.85,343.11273,0.021600004,343.11365,343.11658,0.9992759,1.0,0.35254568,0.3112164,1711084.0,326048.56,343.1482,343.1482,-4145.9087,1.0,158400.0,4148192.756620756,2065013.0,2065138.4,1711084.0,326048.56,7.104128,4130151.5,2037132.5,2037139.6,-0.026641846
2655,10.75233,343.1095,297.4324,10.75233,343.11124,3.6195667,3.48456,294.23297,234.72685,343.1,0.021600002,343.11035,343.11206,0.9992759,1.0,0.35759026,0.31594118,1735567.9,330998.53,343.14816,343.14816,-4145.9087,1.0,159300.0,4142965.3670710195,2062767.8,2062846.2,1735567.9,330998.53,7.104127,4125614.0,2066566.4,2066573.5,-0.027038574
2670,10.752329,343.14865,297.4745,10.752329,343.1497,3.6195662,3.4845595,294.23483,234.54659,343.1425,0.0216,343.14893,343.14996,0.9992759,1.0,0.35856232,0.3167784,1740285.8,331875.62,343.14813,343.14813,-4145.9087,1.0,160200.0,4143001.0010202294,2062635.2,2062682.1,1740285.8,331875.62,7.104126,4125317.5,2072161.4,2072168.5,-0.025177002
2685,10.752328,343.1584,297.50198,10.752328,343.15778,3.619566,3.4845593,294.2379,234.36804,343.1563,0.021599999,343.15848,343.15787,0.9992759,1.0,0.35777253,0.31600502,1736452.6,331065.4,343.1481,343.1481,-4145.9087,1.0,161100.0,4141760.331329249,2061833.0,2061805.4,1736452.6,331065.4,7.104125,4123638.5,2067518.0,2067525.1,-0.022094727
2700,10.752328,343.16418,297.5128,10.752328,343.16324,3.619566,3.4845593,294.24155,234.25,343.16235,0.021599997,343.16425,343.1633,0.9992759,1.0,0.35634196,0.31466162,1729509.1,329658.0,343.14807,343.14807,-4145.9087,1.0,162000.0,4141328.0797024756,2061607.0,2061564.2,1729509.1,329658.0,7.104125,4123171.2,2059167.1,2059174.2,-0.018463135
2715,10.752328,343.1632,297.5102,10.752328,343.16226,3.619566,3.4845593,294.2446,234.22443,343.1638,0.021599999,343.16312,343.16217,0.9992759,1.0,0.3547042,0.31312227,1721560.4,328045.25,343.14804,343.14804,-4145.9087,1.0,162900.0,4141693.886020755,2061680.0,2061637.2,1721560.4,328045.25,7.104125,4123317.2,2049605.6,2049612.8,-0.015411377
2730,10.752328,343.1559,297.5014,10.752329,343.15527,3.6195662,3.4845595,294.24673,234.25,343.15744,0.021599999,343.15582,343.15518,0.9992759,1.0,0.35370296,0.31219584,1716700.9,327074.66,343.148,343.148,-4145.9087,1.0,163800.0,4141915.3703824007,2061747.5,2061718.8,1716700.9,327074.66,7.104126,4123466.2,2043775.5,2043782.6,-0.0132751465
2745,10.752329,343.15048,297.4922,10.752329,343.15024,3.6195662,3.4845595,294.24817,234.27557,343.15155,0.0216,343.15042,343.15018,0.9992759,1.0,0.35329834,0.31182885,1714737.0,326690.22,343.14798,343.14798,-4145.9087,1.0,164700.0,4142217.5000233436,2061918.6,2061907.6,1714737.0,326690.22,7.104126,4123826.2,2041427.2,2041434.4,-0.01184082
2760,10.752329,343.14737,297.48563,10.752329,343.14737,3.6195664,3.4845598,294.24915,234.25,343.14804,0.0216,343.14734,343.14734,0.9992759,1.0,0.3532761,0.3118142,1714629.0,326674.84,343.14795,343.14795,-4145.9087,1.0,165600.0,4142494.355499275,2062074.4,2062074.4,1714629.0,326674.84,7.104126,4124148.8,2041303.9,2041311.0,-0.010864258
2775,10.7521925,345.0776,297.10214,10.7521925,344.9618,3.619516,3.4845111,294.48303,234.13353,344.1604,0.021599727,345.12234,345.00537,0.9992759,1.0,0.2760667,0.24005294,1339892.4,251493.55,343.14792,343.14792,-4145.9077,1.0,166500.0,4269071.164774516,2166534.0,2161303.8,1339892.4,251493.55,7.104027,4327838.0,1591385.9,1591393.0,0.22302246
2790,-0.06368615,343.3437,296.54065,-0.06368871,343.46777,-6.6275135e-35,-6.620069e-35,294.6389,233.96591,345.42212,-0.00012793958,343.14627,343.30008,7.654914e-07,7.675336e-07,0.0,0.0,0.0,0.0,343.14792,343.14792,-66.63883,0.0,167400.0,-26266.273793338612,-12518.962,-12552.657,0.0,0.0,-1.3247583e-34,-25071.62,0.0,-1.3247583e-34,0.37887573
2805,-0.0633691,343.53214,296.54065,-0.0633691,343.61563,0.0,0.0,294.71637,233.81534,345.42212,-0.00012730011,343.1549,343.3061,-1.0040849e-15,-1.0067493e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,168300.0,-26134.989343684723,-12506.795,-12529.018,0.0,0.0,0.0,-25035.812,0.0,0.0,0.45635986
2820,-0.06336911,343.67108,296.54065,-0.06336911,343.72733,-1.2412468e-36,-1.2398524e-36,294.7525,233.75,345.42212,-0.00012730013,343.16388,343.3124,4.4790646e-19,4.2734242e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,169200.0,-26134.992331224537,-12543.777,-12558.746,0.0,0.0,-2.4810992e-36,-25102.523,0.0,-2.4810992e-36,0.49249268
2835,-0.06336982,343.77676,296.54065,-0.06336982,343.8147,-5.5128e-41,-5.5067e-41,294.7746,233.75,345.42212,-0.00012730154,343.17316,343.31906,-8.453151e-21,-7.9741415e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30261,0.0,170100.0,-26135.282122586646,-12572.044,-12582.141,0.0,0.0,-1.10195e-40,-25154.184,0.0,-1.10195e-40,0.5145874
2850,-0.06336849,343.86044,296.54065,-0.06336849,343.886,0.0,0.0,294.78772,233.75,345.42212,-0.00012729887,343.18277,343.326,1.8745112e-21,2.2433072e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,171000.0,-26134.7354028004,-12594.053,-12600.852,0.0,0.0,0.0,-25194.904,0.0,0.0,0.52770996
2865,-0.06336849,343.92935,296.54065,-0.06336849,343.94656,0.0,0.0,294.79443,233.75,345.42212,-0.00012729887,343.1927,343.33325,8.138796e-34,-1.8275514e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,171900.0,-26134.7354028004,-12612.393,-12616.974,0.0,0.0,0.0,-25229.367,0.0,0.0,0.5344238
2880,-0.06336849,343.9883,296.54065,-0.06336849,343.9999,0.0,0.0,294.79825,233.75,345.42212,-0.00012729887,343.20294,343.3408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,172800.0,-26134.7354028004,-12628.085,-12631.172,0.0,0.0,0.0,-25259.258,0.0,0.0,0.5382385
2895,-0.06336849,344.04068,296.54065,-0.06336849,344.04852,0.0,0.0,294.80063,233.75,345.42212,-0.00012729887,343.2135,343.34863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,173700.0,-26134.7354028004,-12642.022,-12644.11,0.0,0.0,0.0,-25286.133,0.0,0.0,0.5406189
2910,-0.06336849,344.0886,296.54065,-0.06336849,344.09387,0.0,0.0,294.80136,233.75,345.42212,-0.00012729887,343.2244,343.3568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,174600.0,-26134.7354028004,-12654.774,-12656.18,0.0,0.0,0.0,-25310.953,0.0,0.0,0.5413513
2925,-0.06336849,344.13336,296.54065,-0.06336849,344.13693,0.0,0.0,294.8017,233.75,345.42212,-0.00012729887,343.23557,343.36526,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,175500.0,-26134.7354028004,-12666.689,-12667.64,0.0,0.0,0.0,-25334.328,0.0,0.0,0.541687
2940,-0.06336849,344.17575,296.54065,-0.06336849,344.17816,0.0,0.0,294.7952,233.75,345.42212,-0.00012729887,343.24707,343.374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,176400.0,-26134.7354028004,-12677.972,-12678.613,0.0,0.0,0.0,-25356.586,0.0,0.0,0.53518677
2955,-0.06336849,344.21616,296.54065,-0.06336849,344.21777,0.0,0.0,294.77878,233.75,345.42212,-0.00012729887,343.25882,343.383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,177300.0,-26134.7354028004,-12688.726,-12689.155,0.0,0.0,0.0,-25377.88,0.0,0.0,0.5187683
2970,-0.06336849,344.25464,296.54065,-0.06336849,344.25574,0.0,0.0,294.76596,233.75,345.42212,-0.00012729887,343.27084,343.39224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,178200.0,-26134.7354028004,-12698.967,-12699.26,0.0,0.0,0.0,-25398.227,0.0,0.0,0.5059509
2985,-0.06336849,344.29108,296.54065,-0.06336849,344.2918,0.0,0.0,294.749,233.75,345.42212,-0.00012729887,343.28308,343.4017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,179100.0,-26134.7354028004,-12708.665,-12708.86,0.0,0.0,0.0,-25417.525,0.0,0.0,0.48898315
3000,-0.06336849,344.32526,296.54065,-0.06336849,344.32574,0.0,0.0,294.73325,233.75,345.42212,-0.00012729887,343.29553,343.41138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,180000.0,-26134.7354028004,-12717.762,-12717.892,0.0,0.0,0.0,-25435.652,0.0,0.0,0.47323608
3015,-0.06336849,344.35675,296.54065,-0.06336849,344.3571,0.0,0.0,294.7216,233.75,345.42212,-0.00012729887,343.3081,343.4212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,180900.0,-26134.7354028004,-12726.145,-12726.233,0.0,0.0,0.0,-25452.379,0.0,0.0,0.46157837
3030,-0.06336849,344.3851,296.54065,-0.06336849,344.3853,0.0,0.0,294.70438,233.75,345.42212,-0.00012729887,343.3208,343.43115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,181800.0,-26134.7354028004,-12733.689,-12733.746,0.0,0.0,0.0,-25467.436,0.0,0.0,0.44436646
3045,-0.06336849,344.40976,296.54065,-0.06336849,344.4099,0.0,0.0,294.69073,233.75,345.42212,-0.00012729887,343.33356,343.44116,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,182700.0,-26134.7354028004,-12740.252,-12740.293,0.0,0.0,0.0,-25480.545,0.0,0.0,0.4307251
3060,-0.06336849,344.43005,296.54065,-0.06336849,344.43018,0.0,0.0,294.6726,233.75,345.42212,-0.00012729887,343.34628,343.4512,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,183600.0,-26134.7354028004,-12745.653,-12745.687,0.0,0.0,0.0,-25491.34,0.0,0.0,0.41259766
3075,-0.06336849,344.44547,296.54065,-0.06336849,344.44553,0.0,0.0,294.6539,233.75,345.42212,-0.00012729887,343.35892,343.46118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,184500.0,-26134.7354028004,-12749.755,-12749.771,0.0,0.0,0.0,-25499.527,0.0,0.0,0.39389038
3090,-0.06336849,344.45517,296.54065,-0.06336849,344.4552,0.0,0.0,294.63852,233.75,345.42212,-0.00012729887,343.3714,343.47107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,185400.0,-26134.7354028004,-12752.338,-12752.347,0.0,0.0,0.0,-25504.684,0.0,0.0,0.37850952
3105,-0.06336849,344.45853,296.54065,-0.06336849,344.45856,0.0,0.0,294.61942,233.75,345.42212,-0.00012729887,343.38367,343.48074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,186300.0,-26134.7354028004,-12753.231,-12753.239,0.0,0.0,0.0,-25506.47,0.0,0.0,0.35940552
3120,-0.06336849,344.45477,296.54065,-0.06336849,344.4548,0.0,0.0,294.6039,233.75,345.42212,-0.00012729887,343.39554,343.49014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,187200.0,-26134.7354028004,-12752.232,-12752.24,0.0,0.0,0.0,-25504.473,0.0,0.0,0.3439026
3135,-0.06336849,344.44318,296.54065,-0.06336849,344.44318,0.0,0.0,294.53604,233.82812,345.42212,-0.00012729887,343.407,343.4992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,188100.0,-26134.7354028004,-12749.146,-12749.146,0.0,0.0,0.0,-25498.293,0.0,0.0,0.2760315
3150,-0.06336849,344.423,296.54065,-0.06336849,344.423,0.0,0.0,294.4852,234.0,345.42212,-0.00012729887,343.4179,343.50778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,189000.0,-26134.7354028004,-12743.777,-12743.777,0.0,0.0,0.0,-25487.555,0.0,0.0,0.22518921
3165,-0.06336849,344.39343,296.54065,-0.06336849,344.39343,0.0,0.0,294.4358,234.17188,345.42212,-0.00012729887,343.42816,343.51584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,189900.0,-26134.7354028004,-12735.907,-12735.907,0.0,0.0,0.0,-25471.814,0.0,0.0,0.17578125
3180,-0.06336849,344.35388,296.54065,-0.06336849,344.35388,0.0,0.0,294.38745,234.25,345.42212,-0.00012729887,343.43762,343.5232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,190800.0,-26134.7354028004,-12725.381,-12725.381,0.0,0.0,0.0,-25450.762,0.0,0.0,0.1274414
3195,-0.06336913,344.3034,297.58035,-0.06336913,344.3034,0.0,0.0,294.22086,234.17969,343.6104,-0.00012730017,343.44614,343.5298,-1.09657e-19,-2.9568857e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,191700.0,-24610.46444666808,-12435.357,-12435.357,0.0,0.0,0.0,-24870.715,0.0,0.0,-0.039154053
3210,-0.06336925,344.24146,307.4274,-0.06336925,344.24146,0.0,0.0,294.09518,234.02083,326.21088,-0.0001273004,343.4536,343.5355,2.043432e-19,-7.342307e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,192600.0,-10042.805929837772,-9798.093,-9798.093,0.0,0.0,0.0,-19596.186,0.0,0.0,-0.16482544
3225,-0.0633694,344.1675,319.05762,-0.0633694,344.1675,0.0,0.0,293.9829,233.85156,304.75665,-0.00012730071,343.45993,343.54016,-2.001487e-20,-2.3980368e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,193500.0,7646.196091035406,-6683.0356,-6683.0356,0.0,0.0,0.0,-13366.071,0.0,0.0,-0.2770996
3240,-0.18791814,344.0731,323.3042,-0.00057512167,344.08514,0.0,0.0,293.86533,233.75,295.6468,-0.00018932896,343.4653,343.5436,0.26792336,-2.2602144e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,1.0,194400.0,21992.66405157605,-16391.975,-50.196598,0.0,0.0,0.0,-16442.172,0.0,0.0,-0.39468384
3255,21.723984,335.35382,294.1823,0.22801204,342.76468,3.905566,3.7634175,293.73816,233.70703,343.52188,0.02204932,335.0894,342.40192,0.9997901,1.5336157e-17,0.5279909,0.0,2562609.0,0.0,343.15,343.15,-4387.2725,1.0,195300.0,4569196.75834821,3756518.8,46524.93,2562609.0,0.0,7.6689835,3803043.8,2562609.0,2562616.8,-0.5218506
3270,10.38823,342.3484,295.9662,10.388229,332.4782,3.50699,3.3768513,293.81528,233.67708,334.2793,0.020868573,343.12125,331.67474,0.9997901,0.99545467,1.0,0.0,4853510.0,0.0,343.14996,343.14996,-4170.6978,1.0,196200.0,3358067.8033163166,2023681.8,1593040.1,4853510.0,0.0,6.8838415,3616722.0,4853510.0,4853517.0,-0.44473267
3285,8.62918,319.61102,297.94406,9.022144,343.66315,2.9258318,2.8178368,293.96732,233.6836,336.62985,0.017729584,319.159,343.7649,0.014589511,1.0,0.0,0.4950895,0.0,518684.8,343.14996,343.14996,-4143.9614,1.0,197100.0,2880708.5426984485,785266.06,1732433.6,0.0,518684.8,5.7436686,2517699.8,518684.8,518690.56,-0.2926941
3300,7.203737,337.90198,298.31665,7.203737,365.69492,2.3521433,2.2656972,294.10764,233.75,330.59094,0.01447135,339.7825,367.17627,0.9994543,1.0,1.0,1.0,4853510.0,1047658.7,343.14993,343.14993,-4132.196,1.0,198000.0,1961620.8489931978,1197681.6,2038576.2,4853510.0,1047658.7,4.617841,3236258.0,5901168.5,5901173.0,-0.15237427
3315,9.182959,343.23135,298.05356,9.182959,336.27264,3.0597436,2.946748,294.07602,233.85938,342.74863,0.018447345,343.07086,336.56873,0.9994543,1.0,0.3099744,0.41748357,1504463.8,437380.28,343.14987,343.14987,-4154.015,1.0,198900.0,3462922.4754929054,1742436.5,1474050.0,1504463.8,437380.28,6.0064917,3216486.5,1941844.0,1941850.0,-0.18399048
3330,11.547247,342.8903,297.98788,11.547248,344.56702,3.9147558,3.7679477,294.06073,233.97917,343.26578,0.023196885,342.91815,344.496,0.9994543,1.0,0.4675678,0.3831821,2269345.0,401444.06,343.14984,343.14984,-4149.892,1.0,199800.0,4411285.598607015,2177696.5,2259015.2,2269345.0,401444.06,7.6827035,4436712.0,2670789.0,2670796.8,-0.19927979
3345,10.9940815,342.94095,298.2103,10.9940815,342.57407,3.7197037,3.5809426,294.06247,234.10938,343.1126,0.022085648,342.95816,342.61038,0.9994543,1.0,0.42853487,0.39044967,2079898.2,409058.0,343.1498,343.1498,-4159.8384,1.0,200700.0,4165126.0803011837,2065444.1,2048503.2,2079898.2,409058.0,7.3006463,4113947.5,2488956.2,2488963.5,-0.19754028
3360,12.519387,342.84976,298.47665,12.519388,342.94955,4.2569757,4.095622,294.07642,234.25,342.9178,0.025149787,342.7978,342.89896,0.9994543,1.0,0.450377,0.40118,2185909.2,420299.72,343.14978,343.14978,-4129.735,1.0,201600.0,4694276.94404593,2333201.2,2338448.8,2185909.2,420299.72,8.352598,4671650.0,2606209.0,2606217.2,-0.18359375
3375,11.108257,343.5701,298.58932,11.108257,343.5304,3.7509623,3.6107266,294.12512,234.4,343.33783,0.022315012,343.5895,343.54913,0.9994543,1.0,0.42723754,0.38146794,2073601.8,399648.2,343.14975,343.14975,-4147.369,1.0,202500.0,4193966.41028037,2098563.5,2096711.2,2073601.8,399648.2,7.3616886,4195275.0,2473250.0,2473257.2,-0.1348877
3390,10.990311,343.58282,298.46063,10.990311,343.53027,3.7207124,3.5819607,294.17178,234.55417,343.25052,0.022078073,343.58987,343.53766,0.9994543,1.0,0.39970267,0.35504282,1939960.9,371963.7,343.14972,343.14972,-4162.66,1.0,203400.0,4153272.344218806,2082809.0,2080383.2,1939960.9,371963.7,7.3026733,4163192.2,2311924.5,2311931.8,-0.08822632
3405,12.870572,343.05032,298.20648,12.870573,343.04602,4.365907,4.1994433,294.20404,234.70625,343.19537,0.025855271,343.04465,343.03925,0.9994543,1.0,0.37595394,0.3319682,1824696.1,347789.38,343.1497,343.1497,-4107.216,1.0,204300.0,4885439.9617924625,2424096.8,2423864.2,1824696.1,347789.38,8.565351,4847961.0,2172485.5,2172494.0,-0.05596924
3420,11.289114,342.89468,297.94022,11.289114,342.94308,3.827153,3.6840537,294.22217,234.85,343.3662,0.02267833,342.89508,342.9408,0.9994543,1.0,0.35622546,0.31384033,1728943.8,328797.53,343.14966,343.14966,-4158.5703,1.0,205200.0,4326780.052850427,2131483.5,2133778.5,1728943.8,328797.53,7.5112066,4265262.0,2057741.2,2057748.8,-0.037841797
3435,11.201163,343.4857,297.72534,11.201163,343.47757,3.783566,3.6419876,294.23102,234.97969,343.42926,0.022501647,343.48715,343.48,0.9994543,1.0,0.34388047,0.30333278,1669027.2,317789.22,343.14963,343.14963,-4145.642,1.0,206100.0,4319336.537151685,2152790.2,2152408.2,1669027.2,317789.22,7.4255533,4305198.5,1986816.5,1986823.9,-0.0289917
3450,10.877547,343.1103,297.57706,10.877547,343.0945,3.6729884,3.5360107,294.23602,235.1,343.08685,0.021851547,343.11243,343.0968,0.9994543,1.0,0.34676856,0.30581078,1683044.6,320385.3,343.1496,343.1496,-4155.105,1.0,207000.0,4176729.699280486,2080217.6,2079496.8,1683044.6,320385.3,7.208999,4159714.5,2003430.0,2003437.2,-0.023986816
3465,12.0782585,342.9569,297.48593,12.0782585,342.96518,4.114041,3.9591172,294.23907,235.2203,342.959,0.024263617,342.9506,342.95978,0.9994543,1.0,0.36273754,0.32100478,1760550.2,336303.44,343.14957,343.14957,-4152.375,1.0,207900.0,4634034.156786811,2306683.0,2307102.5,1760550.2,336303.44,8.073158,4613785.5,2096853.8,2096861.9,-0.020935059
3480,10.870574,342.95514,297.43463,10.870574,342.98398,3.68045,3.5433817,294.2421,235.35,343.27112,0.021837538,342.98196,343.0044,0.9994543,1.0,0.34489733,0.3028382,1673962.6,317271.06,343.14954,343.14954,-4167.0483,1.0,208800.0,4204015.315922675,2078303.0,2079619.6,1673962.6,317271.06,7.2238317,4157922.5,1991233.8,1991241.0,-0.017913818
3495,11.315898,343.00333,297.40793,11.315898,343.01126,3.8243093,3.6810575,294.24216,235.49532,343.07538,0.022732137,343.0218,343.02707,0.9994543,1.0,0.34751016,0.30649638,1686644.1,321103.6,343.1495,343.1495,-4144.022,1.0,209700.0,4360098.616761809,2167002.0,2167379.0,1686644.1,321103.6,7.505367,4334381.0,2007747.8,2007755.2,-0.017852783
3510,10.945716,343.273,297.3982,10.945716,343.25073,3.7218404,3.583407,294.24457,235.65,342.96204,0.021988489,343.27975,343.2584,0.9994543,1.0,0.35804042,0.31694713,1737752.9,332052.44,343.14948,343.14948,-4183.3867,1.0,210600.0,4207896.1826618975,2108957.5,2107933.2,1737752.9,332052.44,7.3052473,4216891.0,2069805.2,2069812.5,-0.0154418945
3525,10.848695,343.09824,297.39975,10.848695,343.09894,3.6694179,3.5327272,294.24384,235.80469,343.18903,0.021793587,343.11096,343.10867,0.9994543,1.0,0.34429258,0.30269882,1671027.5,317125.06,343.14944,343.14944,-4163.4585,1.0,211500.0,4191232.831622858,2082229.6,2082261.5,1671027.5,317125.06,7.202145,4164491.0,1988152.5,1988159.8,-0.016174316
3540,11.269565,343.1228,297.40405,11.269565,343.09927,3.8131928,3.6705143,294.24646,235.95,342.86176,0.022639059,343.1401,343.11572,0.9994543,1.0,0.35566804,0.31459683,1726238.4,329590.1,343.1494,343.1494,-4150.812,1.0,212400.0,4322302.280717577,2163967.8,2162854.0,1726238.4,329590.1,7.4837074,4326822.0,2055828.5,2055836.0,-0.013549805
3555,11.316226,342.8027,297.41162,11.316226,342.82596,3.830764,3.687385,294.24844,236.08136,343.0026,0.022732794,342.83133,342.8486,0.9994543,1.0,0.3568431,0.31444493,1731941.6,329430.97,343.14938,343.14938,-4151.2666,1.0,213300.0,4352922.874395518,2157354.0,2158459.2,1731941.6,329430.97,7.5181494,4315813.0,2061372.6,2061380.1,-0.011566162
3570,11.048977,343.23056,297.39337,11.048977,343.2419,3.7378998,3.5983694,294.25906,236.20447,343.29803,0.022195926,343.2388,343.24847,0.9994543,1.0,0.3449034,0.30372676,1673992.1,318202.0,343.14935,343.14935,-4157.5337,1.0,214200.0,4279365.308304341,2127107.0,2127633.8,1673992.1,318202.0,7.3362694,4254741.0,1992194.1,1992201.5,-0.0009460449
3585,11.086982,343.4259,297.3453,11.086982,343.40466,3.7408056,3.6009285,294.26804,236.32533,343.32095,0.022272274,343.4161,343.39703,0.9994543,1.0,0.32978448,0.28992492,1600612.2,303742.34,343.14932,343.14932,-4144.6177,1.0,215100.0,4300725.248477647,2145758.0,2144769.0,1600612.2,303742.34,7.341734,4290527.0,1904354.6,1904362.0,0.008026123
3600,12.350728,343.15112,297.2631,12.350728,343.16312,4.1900797,4.031438,294.2787,236.45,343.2979,0.024810972,343.0878,343.10785,0.9994543,1.0,0.3265495,0.28688437,1584911.2,300556.88,343.1493,343.1493,-4125.5444,1.0,216000.0,4797108.244683398,2380352.5,2380974.8,1584911.2,300556.88,8.221518,4761327.0,1885468.1,1885476.4,0.018676758
3615,11.103278,343.13202,297.18454,11.103278,343.14587,3.7534928,3.6132464,294.2746,236.59029,343.29932,0.02230501,343.13443,343.1474,0.9994543,1.0,0.3227112,0.28318274,1566282.0,296678.84,343.14926,343.14926,-4152.451,1.0,216900.0,4320080.302587246,2142704.2,2143350.2,1566282.0,296678.84,7.3667393,4286054.5,1862960.9,1862968.2,0.014587402
3630,12.844485,343.49707,297.12827,12.844485,343.46246,4.364417,4.1982055,294.27386,236.74553,343.14572,0.025802866,343.43124,343.40775,0.9994543,1.0,0.32495326,0.2862638,1577163.8,299906.75,343.14923,343.14923,-4115.482,1.0,217800.0,4987005.386819874,2501450.5,2499583.5,1577163.8,299906.75,8.562622,5001034.0,1877070.5,1877079.1,0.0138549805
3645,11.112052,342.99423,297.0976,11.112052,342.98853,3.7604134,3.6199665,294.27258,236.90302,343.02032,0.022322636,343.00107,342.99374,0.9994543,1.0,0.32691044,0.28684235,1586663.0,300512.88,343.1492,343.1492,-4156.7627,1.0,218700.0,4305488.792076449,2142024.2,2141758.0,1586663.0,300512.88,7.3803797,4283782.0,1887175.9,1887183.2,0.012573242
3660,12.586957,343.19348,297.0711,12.586957,343.20062,4.2615886,4.099579,294.27597,237.05,343.18,0.025285525,343.17017,343.18048,0.9994543,1.0,0.32438108,0.2849994,1574386.9,298582.1,343.14917,343.14917,-4108.63,1.0,219600.0,4896727.160887713,2438269.5,2438647.0,1574386.9,298582.1,8.361168,4876916.5,1872969.0,1872977.4,0.015960693
3675,11.734523,343.0165,297.02603,11.734524,343.0408,3.9742954,3.8248522,294.28912,237.14554,343.30392,0.023573099,342.99725,343.02243,0.9994543,1.0,0.31550515,0.27604634,1531307.4,289202.34,343.14914,343.14914,-4139.1636,1.0,220500.0,4581836.032526257,2266640.5,2267838.0,1531307.4,289202.34,7.7991476,4534478.5,1820509.8,1820517.5,0.02911377
3690,11.0711565,343.26956,296.9397,11.0711565,343.27484,3.7454817,3.6056356,294.29947,237.16728,343.32123,0.022240482,343.29993,343.30048,0.9994543,1.0,0.30471513,0.26617235,1478937.9,278857.75,343.1491,343.1491,-4156.873,1.0,221400.0,4332499.97289795,2154285.8,2154531.2,1478937.9,278857.75,7.351117,4308817.0,1757795.6,1757803.0,0.03945923
3705,11.076443,342.9975,296.83237,11.076443,343.02448,3.7582786,3.618146,294.30417,237.13037,343.38223,0.022251101,343.00378,343.02866,0.9994543,1.0,0.29179513,0.25436375,1416230.6,266486.4,343.14908,343.14908,-4169.569,1.0,222300.0,4350300.248867757,2147650.8,2148905.8,1416230.6,266486.4,7.376425,4296556.5,1682717.0,1682724.4,0.044158936
3720,11.33764,343.31213,296.73093,11.33764,343.28366,3.8334851,3.6898873,294.30344,237.05,343.0542,0.022775812,343.34464,343.31308,0.9994543,1.0,0.29130772,0.2544111,1413864.9,266536.0,343.14905,343.14905,-4145.37,1.0,223200.0,4431210.645996214,2218108.0,2216752.0,1413864.9,266536.0,7.5233727,4434860.0,1680400.9,1680408.4,0.043426514
3735,11.012007,343.066,296.65656,11.012007,343.06036,3.7137158,3.5749333,294.2956,236.8493,343.07538,0.022121659,343.06998,343.06335,0.9994543,1.0,0.28526536,0.24836497,1384538.2,260201.72,343.14902,343.14902,-4145.0483,1.0,224100.0,4312817.703586234,2146457.2,2146196.0,1384538.2,260201.72,7.288649,4292653.0,1644740.0,1644747.2,0.035583496
3750,11.048819,342.91043,296.6203,11.048819,342.9275,3.7388234,3.5992765,294.28973,236.52022,342.94797,0.02219561,342.94284,342.95572,0.9994543,1.0,0.3040708,0.2664269,1475810.8,279124.44,343.149,343.149,-4158.6846,1.0,225000.0,4318737.3647425035,2148095.2,2148887.0,1475810.8,279124.44,7.3381,4296982.0,1754935.2,1754942.6,0.029724121
3765,10.846847,343.20602,296.61435,10.846847,343.2109,3.6580603,3.521602,294.2825,236.18102,343.28268,0.021789873,343.2051,343.2092,0.9994543,1.0,0.29174867,0.25413057,1416005.1,266242.1,343.14896,343.14896,-4150.693,1.0,225900.0,4270967.789762062,2122565.5,2122788.0,1416005.1,266242.1,7.179662,4245353.5,1682247.2,1682254.4,0.022491455
3780,11.1179905,343.03745,296.6345,11.1179905,343.0357,3.7602553,3.6197658,294.2775,235.95,342.9845,0.022334564,343.03833,343.03726,0.9994543,1.0,0.30601597,0.26832563,1485251.6,281113.66,343.14893,343.14893,-4154.036,1.0,226800.0,4347870.2393188765,2166811.8,2166730.8,1485251.6,281113.66,7.380021,4333542.5,1766365.2,1766372.6,0.017486572
3795,10.753129,343.42172,296.6612,10.753129,343.41064,3.6290164,3.493822,294.27472,235.90811,343.27924,0.021601606,343.42075,343.4104,0.9994543,1.0,0.2994804,0.261777,1453531.1,274252.97,343.1489,343.1489,-4156.9546,1.0,227700.0,4229503.248954188,2111852.2,2111352.0,1453531.1,274252.97,7.1228385,4223204.0,1727784.1,1727791.2,0.014709473
3810,16.784916,342.7232,296.68756,16.784916,342.7283,5.7445703,5.5105095,294.2705,235.97578,342.83682,0.033718664,342.66144,342.67435,0.9994543,1.0,0.3196982,0.28073198,1551658.5,294111.28,343.14886,343.14886,-4009.5798,1.0,228600.0,6535584.092937711,3245358.8,3245718.0,1551658.5,294111.28,11.255079,6491077.0,1845769.8,1845781.0,0.010498047
3825,10.752334,343.30173,296.72098,10.752334,343.35715,3.62041,3.485387,294.2645,236.03056,343.81458,0.02160001,343.2622,343.31927,0.9994543,1.0,0.2836726,0.24578272,1376807.8,257496.4,343.14886,343.14886,-4146.9243,1.0,229500.0,4272333.110138686,2103577.2,2106080.0,1376807.8,257496.4,7.105797,4209657.0,1634304.1,1634311.2,0.004486084
3840,10.752333,342.9562,296.76233,10.752333,342.93948,3.6195698,3.484563,294.25873,235.95,342.80923,0.021600008,342.96396,342.94858,0.9994543,1.0,0.31663847,0.2789136,1536808.0,292206.25,343.14883,343.14883,-4145.911,1.0,230400.0,4177376.817831828,2086106.1,2085350.9,1536808.0,292206.25,7.1041327,4171457.0,1829014.2,1829021.4,-0.0012817383
3855,10.752331,343.15546,296.8142,10.752331,343.16873,3.6195672,3.4845605,294.2537,235.70818,343.1575,0.021600004,343.15506,343.16772,0.9994543,1.0,0.3188303,0.27950117,1547446.1,292821.8,343.1488,343.1488,-4145.9087,1.0,231300.0,4204264.305831634,2092761.0,2093360.5,1547446.1,292821.8,7.104128,4186121.5,1840268.0,1840275.1,-0.0063171387
3870,10.752329,343.12384,296.86533,10.75233,343.1217,3.6195667,3.4845598,294.25217,235.40253,343.1261,0.0216,343.12387,343.1218,0.9994543,1.0,0.32070225,0.28147593,1556531.6,294890.7,343.14877,343.14877,-4145.9087,1.0,232200.0,4196777.408665139,2089024.4,2088928.1,1556531.6,294890.7,7.1041265,4177952.5,1851422.2,1851429.4,-0.007843018
3885,10.752329,343.14795,296.90607,10.752329,343.14914,3.6195662,3.4845595,294.25272,235.09561,343.14148,0.021599999,343.14832,343.1495,0.9994543,1.0,0.32174248,0.28244072,1561580.4,295901.5,343.14874,343.14874,-4145.9087,1.0,233100.0,4194476.377955448,2088273.2,2088327.0,1561580.4,295901.5,7.104126,4176600.2,1857481.9,1857489.0,-0.007293701
3900,10.752328,343.15958,296.931,10.752328,343.159,3.619566,3.4845593,294.25424,234.85,343.15765,0.021599999,343.15964,343.15906,0.9994543,1.0,0.32087502,0.2815819,1557370.1,295001.72,343.1487,343.1487,-4145.9087,1.0,234000.0,4193681.802808044,2087672.2,2087646.0,1557370.1,295001.72,7.104125,4175318.2,1852371.9,1852379.0,-0.0057678223
3915,10.752342,343.00146,296.9751,10.752342,343.01035,3.6195712,3.4845643,294.2344,234.64706,343.07788,0.021600027,342.99716,343.0062,0.9994543,1.0,0.32624507,0.2865787,1583433.6,300236.7,343.14868,343.14868,-4145.9087,1.0,234900.0,4182449.650015951,2078543.2,2078944.2,1583433.6,300236.7,7.1041355,4157487.5,1883670.2,1883677.4,-0.025604248
3930,10.752339,342.9388,297.08682,10.752339,342.95007,3.6195703,3.4845634,294.21674,234.45294,342.93042,0.021600021,342.94016,342.95145,0.9994543,1.0,0.348226,0.30752307,1690118.4,322179.2,343.14865,343.14865,-4145.9087,1.0,235800.0,4158935.2101396914,2070667.8,2071176.4,1690118.4,322179.2,7.1041336,4141844.0,2012297.5,2012304.6,-0.043273926
3945,10.7523365,343.0277,297.25073,10.7523365,343.03787,3.619569,3.4845622,294.206,234.30736,343.0135,0.021600015,343.0287,343.0388,0.9994543,1.0,0.36319935,0.3213407,1762791.8,336655.38,343.14862,343.14862,-4145.9087,1.0,236700.0,4151600.2276043766,2067279.8,2067738.6,1762791.8,336655.38,7.104131,4135018.5,2099447.0,2099454.0,-0.054016113
3960,10.752333,343.0793,297.4259,10.752333,343.08426,3.6195679,3.4845612,294.2019,234.25,343.06998,0.021600008,343.08,343.08487,0.9994543,1.0,0.3717356,0.32923403,1804222.5,344924.9,343.1486,343.1486,-4145.9087,1.0,237600.0,4140831.8824032904,2061698.8,2061922.1,1804222.5,344924.9,7.104129,4123621.0,2149147.5,2149154.5,-0.05810547
3975,10.752335,343.0637,297.59277,10.752335,343.0689,3.6195683,3.4845617,294.19516,234.25,343.0768,0.021600012,343.06314,343.06836,0.9994543,1.0,0.37882212,0.33582866,1838617.0,351833.8,343.14856,343.14856,-4145.9087,1.0,238500.0,4126314.2878908413,2053457.8,2053693.4,1838617.0,351833.8,7.10413,4107151.0,2190450.8,2190457.8,-0.06484985
3990,10.752331,343.0958,297.7408,10.752331,343.0991,3.6195672,3.4845603,294.195,234.25,343.08215,0.021600004,343.0968,343.10007,0.9994543,1.0,0.3860707,0.3426944,1873798.0,359026.78,343.14853,343.14853,-4145.9087,1.0,239400.0,4113367.1002970687,2048221.4,2048370.2,1873798.0,359026.78,7.1041274,4096591.5,2232824.8,2232831.8,-0.06500244
4005,10.752328,343.14957,297.8509,10.752328,343.15073,3.6195662,3.4845595,294.19977,234.25,343.13922,0.021599999,343.15012,343.15125,0.9994543,1.0,0.38765976,0.34406406,1881510.5,360461.7,343.1485,343.1485,-4145.9087,1.0,240300.0,4108557.0569640365,2045678.1,2045730.5,1881510.5,360461.7,7.104126,4091408.5,2241972.2,2241979.2,-0.0602417
4020,10.752327,343.17395,297.9123,10.752327,343.17273,3.6195657,3.484559,294.20734,234.25,343.16846,0.021599997,343.1742,343.17294,0.9994543,1.0,0.38579008,0.34225315,1872436.0,358564.5,343.14847,343.14847,-4145.9087,1.0,241200.0,4105638.646455418,2044006.2,2043951.1,1872436.0,358564.5,7.104125,4087957.5,2231000.5,2231007.5,-0.05267334
4035,10.752329,343.17322,297.93427,10.752329,343.17188,3.6195662,3.4845595,294.21356,234.25,343.1759,0.021599999,343.1729,343.17157,0.9994543,1.0,0.38294318,0.33955747,1858618.5,355740.34,343.14844,343.14844,-4145.9087,1.0,242100.0,4104321.168547563,2042981.2,2042920.6,1858618.5,355740.34,7.104126,4085902.0,2214358.8,2214365.8,-0.046447754
4050,10.75233,343.14194,297.94098,10.75233,343.14175,3.619567,3.4845603,294.21625,234.25,343.1501,0.021600002,343.14148,343.1413,0.9994543,1.0,0.38248405,0.33916146,1856390.1,355325.44,343.1484,343.1484,-4145.9087,1.0,243000.0,4101370.596780225,2041265.6,2041257.2,1856390.1,355325.44,7.104127,4082523.0,2211715.5,2211722.5,-0.043762207
4065,10.752332,343.11853,297.95404,10.752332,343.11993,3.6195674,3.4845605,294.2163,234.25,343.12418,0.021600006,343.11826,343.1197,0.9994543,1.0,0.38481584,0.34140286,1867707.5,357673.66,343.14838,343.14838,-4145.9087,1.0,243900.0,4097835.8587895515,2039619.0,2039682.4,1867707.5,357673.66,7.104128,4079301.5,2225381.2,2225388.2,-0.043701172
4080,10.752333,343.10712,297.9841,10.752333,343.10944,3.6195676,3.484561,294.215,234.25,343.1107,0.021600006,343.107,343.1093,0.9994543,1.0,0.38865522,0.34503204,1886342.0,361475.8,343.14835,343.14835,-4145.9087,1.0,244800.0,4093885.1301259547,2037746.2,2037851.0,1886342.0,361475.8,7.104129,4075597.2,2247817.8,2247824.8,-0.045013428
4095,10.752331,343.1061,298.03046,10.752331,343.10852,3.619567,3.4845603,294.2143,234.18466,343.10556,0.021600002,343.10632,343.10873,0.9994543,1.0,0.3930566,0.3491801,1907704.0,365821.56,343.14832,343.14832,-4145.9087,1.0,245700.0,4089213.8717837613,2035607.0,2035715.9,1907704.0,365821.56,7.104127,4071323.0,2273525.5,2273532.5,-0.045715332
4110,10.752328,343.14102,298.0764,10.752328,343.14203,3.6195662,3.4845593,294.2177,234.03409,343.13113,0.021599999,343.14163,343.1426,0.9994543,1.0,0.39517686,0.35114792,1917994.9,367883.16,343.1483,343.1483,-4145.9087,1.0,246600.0,4087366.5406635837,2035109.0,2035154.4,1917994.9,367883.16,7.1041255,4070263.5,2285878.0,2285885.0,-0.042297363
4125,10.752326,343.17322,298.10278,10.752327,343.17233,3.6195655,3.4845588,294.22415,233.86647,343.16586,0.021599995,343.17358,343.17267,0.9994543,1.0,0.39366096,0.3496531,1910637.4,366317.12,343.14825,343.14825,-4145.9087,1.0,247500.0,4088121.6509808726,2035370.5,2035330.6,1910637.4,366317.12,7.104124,4070701.0,2276954.5,2276961.5,-0.035858154
4140,10.752326,343.18933,298.09952,10.752326,343.1871,3.6195652,3.4845586,294.23203,233.75,343.1849,0.021599993,343.18948,343.18726,0.9994543,1.0,0.38994908,0.34613103,1892621.9,362627.2,343.14822,343.14822,-4145.9087,1.0,248400.0,4090145.1112784343,2036245.6,2036145.0,1892621.9,362627.2,7.104124,4072390.5,2255249.0,2255256.0,-0.02798462
4155,10.752325,343.19482,298.07043,10.752325,343.19205,3.619565,3.4845583,294.24,233.72443,343.19254,0.021599993,343.19485,343.1921,0.9994543,1.0,0.38539606,0.34184092,1870523.6,358132.6,343.1482,343.1482,-4145.9087,1.0,249300.0,4093475.6815050603,2037806.9,2037681.5,1870523.6,358132.6,7.104123,4075488.5,2228656.2,2228663.2,-0.020019531
4170,10.752325,343.19952,298.02145,10.752325,343.1964,3.6195648,3.4845583,294.2481,233.75,343.19656,0.021599991,343.19962,343.19647,0.9994543,1.0,0.3804369,0.33718243,1846454.2,353252.12,343.14816,343.14816,-4145.9087,1.0,250200.0,4098284.30605337,2040231.0,2040090.5,1846454.2,353252.12,7.104123,4080321.5,2199706.5,2199713.5,-0.0119018555
4185,10.752325,343.20374,297.95786,10.752325,343.20038,3.6195648,3.484558,294.256,233.77557,343.20126,0.021599991,343.20377,343.2004,0.9994543,1.0,0.37498692,0.3320612,1820002.8,347886.78,343.14813,343.14813,-4145.9087,1.0,251100.0,4104480.328933187,2043293.4,2043141.8,1820002.8,347886.78,7.104123,4086435.0,2167889.5,2167896.5,-0.0039978027
4200,10.752325,343.20517,297.88425,10.752325,343.2016,3.6195648,3.484558,294.2634,233.75,343.2031,0.021599991,343.20517,343.2016,0.9994543,1.0,0.3693247,0.32674938,1792521.2,342321.84,343.1481,343.1481,-4145.9087,1.0,252000.0,4111324.1933473544,2046682.2,2046521.0,1792521.2,342321.84,7.104123,4093203.2,2134843.0,2134850.0,0.0033874512
4215,10.752186,345.19296,297.39554,10.752186,345.07138,3.6195133,3.4845085,294.51224,233.6179,344.23694,0.021599712,345.24045,345.11758,0.9994543,1.0,0.28443113,0.24773799,1380489.2,259544.84,343.14807,343.14807,-4145.9077,1.0,252900.0,4249395.132477537,2158492.5,2153002.0,1380489.2,259544.84,7.104022,4311494.5,1640034.1,1640041.2,0.25222778
4230,-0.06404688,343.4781,296.76318,-0.06405111,343.5998,1.229e-42,1.228e-42,294.67654,233.41591,345.61105,-0.00012866592,343.28232,343.43326,1.6476855e-06,1.6510546e-06,0.0,0.0,0.0,0.0,343.14807,343.14807,-67.02012,0.0,253800.0,-26397.236599596585,-12566.165,-12599.733,0.0,0.0,2.456e-42,-25165.898,0.0,2.456e-42,0.41653442
4245,-0.0633691,343.66653,296.76318,-0.0633691,343.74847,0.0,0.0,294.75433,233.23097,345.61105,-0.00012730011,343.29092,343.43927,-3.627871e-14,-3.636115e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,254700.0,-26117.024830373393,-12483.338,-12505.146,0.0,0.0,0.0,-24988.484,0.0,0.0,0.49432373
4260,-0.06336908,343.8055,296.76318,-0.06336908,343.86072,3.4105332e-38,3.4067017e-38,294.79303,233.15,345.61105,-0.00012730007,343.2999,343.44562,-1.9231135e-16,-1.9275114e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,255600.0,-26117.015873914617,-12520.322,-12535.016,0.0,0.0,6.817235e-38,-25055.338,0.0,6.817235e-38,0.53302
4275,-0.06336902,343.91122,296.76318,-0.06336902,343.94846,8.3e-44,8.3e-44,294.8083,233.15,345.61105,-0.00012729995,343.30917,343.45227,-6.930841e-21,-1.0245252e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30299,0.0,256500.0,-26116.99199002455,-12548.446,-12558.355,0.0,0.0,1.65e-43,-25106.8,0.0,1.65e-43,0.5482788
4290,-0.06336927,343.99506,296.76318,-0.06336927,344.02014,0.0,0.0,294.80557,233.15,345.61105,-0.00012730045,343.31876,343.45923,4.174596e-21,-1.3562474e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30309,0.0,257400.0,-26117.093496557332,-12570.806,-12577.482,0.0,0.0,0.0,-25148.29,0.0,0.0,0.54556274
4305,-0.06336911,344.06415,296.76318,-0.06336911,344.08105,0.0,0.0,294.8011,233.15,345.61105,-0.00012730013,343.32867,343.4665,-4.718954e-34,3.9297786e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,258300.0,-26117.027815859652,-12589.164,-12593.664,0.0,0.0,0.0,-25182.828,0.0,0.0,0.54107666
4320,-0.06336911,344.12332,296.76318,-0.06336911,344.1347,0.0,0.0,294.7868,233.15,345.61105,-0.00012730013,343.33893,343.47406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,259200.0,-26117.027815859652,-12604.913,-12607.943,0.0,0.0,0.0,-25212.855,0.0,0.0,0.52679443
4335,-0.06336911,344.17596,296.76318,-0.06336911,344.18365,0.0,0.0,294.76932,233.15,345.61105,-0.00012730013,343.3495,343.48196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,260100.0,-26117.027815859652,-12618.925,-12620.971,0.0,0.0,0.0,-25239.895,0.0,0.0,0.50930786
4350,-0.06336911,344.22418,296.76318,-0.06336911,344.22937,0.0,0.0,294.75122,233.15,345.61105,-0.00012730013,343.36038,343.49014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,261000.0,-26117.027815859652,-12631.758,-12633.139,0.0,0.0,0.0,-25264.896,0.0,0.0,0.49121094
4365,-0.06336911,344.26935,296.76318,-0.06336911,344.27286,0.0,0.0,294.72745,233.15,345.61105,-0.00012730013,343.37158,343.49863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,261900.0,-26117.027815859652,-12643.778,-12644.713,0.0,0.0,0.0,-25288.492,0.0,0.0,0.46743774
4380,-0.06336911,344.31223,296.76318,-0.06336911,344.3146,0.0,0.0,294.70404,233.15,345.61105,-0.00012730013,343.3831,343.5074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,262800.0,-26117.027815859652,-12655.19,-12655.824,0.0,0.0,0.0,-25311.016,0.0,0.0,0.44403076
4395,-0.06336911,344.3532,296.76318,-0.06336911,344.3548,0.0,0.0,294.6783,233.15,345.61105,-0.00012730013,343.39487,343.51645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,263700.0,-26117.027815859652,-12666.099,-12666.5205,0.0,0.0,0.0,-25332.62,0.0,0.0,0.41830444
4410,-0.06336911,344.3924,296.76318,-0.06336911,344.3935,0.0,0.0,294.65906,233.15,345.61105,-0.00012730013,343.40692,343.52576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,264600.0,-26117.027815859652,-12676.527,-12676.819,0.0,0.0,0.0,-25353.348,0.0,0.0,0.39904785
4425,-0.06336911,344.4297,296.76318,-0.06336911,344.43042,0.0,0.0,294.6389,233.15,345.61105,-0.00012730013,343.41922,343.53528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,265500.0,-26117.027815859652,-12686.453,-12686.647,0.0,0.0,0.0,-25373.102,0.0,0.0,0.37887573
4440,-0.06336911,344.46487,296.76318,-0.06336911,344.46536,0.0,0.0,294.62485,233.15,345.61105,-0.00012730013,343.4317,343.54504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,266400.0,-26117.027815859652,-12695.817,-12695.947,0.0,0.0,0.0,-25391.766,0.0,0.0,0.36483765
4455,-0.06336911,344.49753,296.76318,-0.06336911,344.49786,0.0,0.0,294.611,233.23097,345.61105,-0.00012730013,343.44437,343.55496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,267300.0,-26117.027815859652,-12704.509,-12704.598,0.0,0.0,0.0,-25409.105,0.0,0.0,0.35098267
4470,-0.06336911,344.5272,296.76318,-0.06336911,344.52744,0.0,0.0,294.58902,233.41591,345.61105,-0.00012730013,343.45715,343.565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,268200.0,-26117.027815859652,-12712.403,-12712.469,0.0,0.0,0.0,-25424.871,0.0,0.0,0.32901
4485,-0.06336911,344.5533,296.76318,-0.06336911,344.55347,0.0,0.0,294.5665,233.6179,345.61105,-0.00012730013,343.47003,343.57516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,269100.0,-26117.027815859652,-12719.356,-12719.396,0.0,0.0,0.0,-25438.754,0.0,0.0,0.30648804
4500,-0.06336911,344.57535,296.76318,-0.06336911,344.57544,0.0,0.0,294.53674,233.75,345.61105,-0.00012730013,343.48288,343.58533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,270000.0,-26117.027815859652,-12725.221,-12725.245,0.0,0.0,0.0,-25450.465,0.0,0.0,0.2767334
4515,-0.06336911,344.59256,296.76318,-0.06336911,344.59262,0.0,0.0,294.50705,233.77557,345.61105,-0.00012730013,343.4957,343.5955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,270900.0,-26117.027815859652,-12729.802,-12729.817,0.0,0.0,0.0,-25459.62,0.0,0.0,0.2470398
4530,-0.06336911,344.60425,296.76318,-0.06336911,344.6043,0.0,0.0,294.47253,233.75,345.61105,-0.00012730013,343.50836,343.60553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,271800.0,-26117.027815859652,-12732.912,-12732.929,0.0,0.0,0.0,-25465.84,0.0,0.0,0.21252441
4545,-0.06336911,344.6098,296.76318,-0.06336911,344.60983,0.0,0.0,294.44324,233.72443,345.61105,-0.00012730013,343.5208,343.61542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,272700.0,-26117.027815859652,-12734.391,-12734.398,0.0,0.0,0.0,-25468.79,0.0,0.0,0.18322754
