minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4560,-0.06336911,344.6083,296.76318,-0.06336911,344.60834,0.0,0.0,294.4029,233.75,345.61105,-0.00012730013,343.53296,343.62506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,273600.0,-26117.027815859652,-12733.992,-12734.001,0.0,0.0,0.0,-25467.992,0.0,0.0,0.1428833
4575,-0.0633691,344.59918,296.76324,-0.0633691,344.5992,0.0,0.0,294.31686,233.86647,345.61093,-0.00012730011,343.54468,343.63437,-4.64052e-19,-1.7018202e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,274500.0,-26116.92693111829,-12731.546,-12731.555,0.0,0.0,0.0,-25463.102,0.0,0.0,0.056854248
4590,-0.063369125,344.58142,297.56223,-0.063369125,344.58142,0.0,0.0,294.24893,234.03409,344.29776,-0.00012730015,343.55585,343.64322,7.6363763e-19,6.538919e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,275400.0,-24987.651276120458,-12514.175,-12514.175,0.0,0.0,0.0,-25028.35,0.0,0.0,-0.011077881
4605,-0.06336917,344.5546,303.14413,-0.06336917,344.5546,0.0,0.0,294.18076,234.18466,335.12158,-0.00012730024,343.5664,343.65155,-1.7401304e-19,-2.0768423e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,276300.0,-17097.094551085058,-11021.416,-11021.416,0.0,0.0,0.0,-22042.832,0.0,0.0,-0.07925415
4620,-0.06336924,344.5176,312.69635,-0.06336924,344.5176,0.0,0.0,294.11575,234.25,318.88245,-0.00012730039,343.5762,343.65927,-8.98846e-20,1.3493845e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,277200.0,-3307.4682510317643,-8469.253,-8469.253,0.0,0.0,0.0,-16938.506,0.0,0.0,-0.14425659
4635,-0.06336945,344.47018,322.71515,-0.06336945,344.47018,0.0,0.0,293.9483,234.25,300.81628,-0.00012730082,343.58514,343.66623,-9.893443e-20,5.3779064e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,278100.0,11708.52279488095,-5790.1396,-5790.1396,0.0,0.0,0.0,-11580.279,0.0,0.0,-0.31170654
4650,64.56923,342.8254,294.17908,1.385949,343.28323,14.962092,0.0,293.82217,234.25,340.60046,0.0662476,342.77896,343.00635,0.9997731,-4.0038424e-18,0.419547,0.0,2036275.5,0.0,343.15,343.15,-1279.7113,1.0,279000.0,12916282.407664403,13192435.0,285834.6,2036275.5,0.0,14.962092,13478270.0,2036275.5,2036290.5,-0.4378357
4665,19.96156,331.71942,294.41284,0.19402292,342.7744,3.44575,3.319058,293.8091,234.25,335.22287,0.020244945,331.77765,342.23135,0.9997731,-1.2997421e-18,0.8760105,0.0,4251725.5,0.0,343.15,343.15,-4237.402,1.0,279900.0,3470026.42286277,3127729.5,39409.668,4251725.5,0.0,6.7648077,3167139.2,4251725.5,4251732.5,-0.45089722
4680,8.864336,354.54004,296.2981,8.864336,343.4137,2.9397292,2.8312066,293.9363,234.25,341.89142,0.017807273,354.48007,343.3093,0.9997731,1.0,0.6091231,0.41872224,2956385.2,438678.0,343.14996,343.14996,-4144.2593,1.0,280800.0,3409949.567261424,2168359.8,1754123.8,2956385.2,438678.0,5.770936,3922483.5,3395063.2,3395069.0,-0.32369995
4695,7.343989,316.20425,297.56772,7.6861506,344.62625,2.4617572,2.3712418,294.0615,234.25,334.1374,0.015096776,315.87048,344.67188,0.014489919,1.0,0.0,0.39591756,0.0,414786.47,343.14993,343.14993,-4135.845,1.0,281700.0,2318753.421005795,574839.4,1519135.6,0.0,414786.47,4.832999,2093975.0,414786.47,414791.3,-0.19851685
4710,7.8246546,350.55844,297.64755,7.8246546,358.0316,2.564731,2.4702578,294.1721,234.25,341.73248,0.015718691,351.2994,356.75803,0.9990625,1.0,0.749718,0.01,3638763.8,10476.587,343.1499,343.1499,-4128.2456,1.0,282600.0,2910421.085358621,1738839.6,1984433.8,3638763.8,10476.587,5.0349884,3723273.5,3649240.2,3649245.2,-0.08792114
4725,11.466993,343.32202,297.16843,11.466994,342.2904,3.8289106,3.6843963,294.26108,234.25,342.82126,0.023035668,343.15234,342.50327,0.9990625,1.0,0.18602765,0.33699468,902887.0,353055.4,343.14987,343.14987,-4086.4888,1.0,283500.0,4416902.592794941,2222820.5,2173136.5,902887.0,353055.4,7.5133066,4395957.0,1255942.4,1255949.9,0.0010681152
4740,11.06175,344.21225,296.5859,11.06175,344.16943,3.7449095,3.6051464,294.32104,234.25,343.96704,0.022221588,344.28485,344.15628,0.9990625,1.0,0.23515709,0.16035675,1141337.2,167999.14,343.14984,343.14984,-4160.2485,1.0,284400.0,4422112.885792331,2212689.0,2210699.8,1141337.2,167999.14,7.3500557,4423389.0,1309336.4,1309343.8,0.061035156
4755,10.752372,342.37677,296.1716,10.752372,342.44345,3.6196904,3.4846811,294.24863,234.25,343.20477,0.021600086,342.3313,342.4188,0.9990625,1.0,0.16789094,0.15145819,814860.4,158676.48,343.1498,343.1498,-4146.039,1.0,285300.0,4266866.455123977,2086623.6,2089635.0,814860.4,158676.48,7.1043715,4176258.5,973536.9,973544.0,-0.011383057
4770,10.752363,342.28204,296.02448,10.752364,342.35187,3.6195796,3.4845724,294.1843,234.25,342.11166,0.02160007,342.29742,342.36288,0.9990625,1.0,0.28382742,0.24744605,1377559.2,259239.0,343.14978,343.14978,-4145.909,1.0,286200.0,4181043.2093639635,2088988.4,2092141.8,1377559.2,259239.0,7.1041517,4181130.0,1636798.2,1636805.4,-0.07571411
4785,10.752346,342.82578,296.15558,10.752346,342.86038,3.6195729,3.4845657,294.1494,234.25,342.7704,0.021600034,342.82846,342.86328,0.9990625,1.0,0.32934615,0.2904417,1598484.9,304283.75,343.14975,343.14975,-4145.9087,1.0,287100.0,4228901.976537372,2107619.2,2109182.0,1598484.9,304283.75,7.1041384,4216801.0,1902768.6,1902775.8,-0.1105957
4800,10.752332,343.00888,296.47968,10.752332,343.01843,3.6195674,3.4845607,294.14423,234.25,342.96167,0.021600004,343.01224,343.02148,0.9990625,1.0,0.35104695,0.31001976,1703809.9,324794.88,343.14972,343.14972,-4145.9087,1.0,288000.0,4216847.389382883,2101249.2,2101680.8,1703809.9,324794.88,7.104128,4202930.0,2028604.8,2028611.9,-0.11578369
4815,10.752305,343.46185,296.7491,10.752305,343.44827,3.6195576,3.4845512,294.1899,234.34375,343.30338,0.021599952,343.4699,343.4561,0.9990625,1.0,0.34140477,0.30077332,1657011.4,315107.78,343.1497,343.1497,-4145.908,1.0,288900.0,4223393.130609338,2109532.2,2108919.0,1657011.4,315107.78,7.104109,4218451.0,1972119.1,1972126.2,-0.07009888
4830,10.752306,343.58646,296.78183,10.752307,343.55795,3.619558,3.4845517,294.2358,234.55,343.59402,0.021599956,343.58453,343.55576,0.9990625,1.0,0.29671738,0.25827423,1440120.8,270583.25,343.14966,343.14966,-4145.908,1.0,289800.0,4246793.63540481,2113682.0,2112395.0,1440120.8,270583.25,7.10411,4226077.0,1710704.0,1710711.1,-0.02420044
4845,10.752313,343.4422,296.63428,10.752313,343.4137,3.6195605,3.484554,294.26938,234.75626,343.4614,0.021599967,343.4404,343.41208,0.9990625,1.0,0.2622474,0.226936,1272820.4,237751.47,343.14963,343.14963,-4145.9087,1.0,290700.0,4248149.653882297,2113832.5,2112545.2,1272820.4,237751.47,7.1041145,4226378.0,1510571.9,1510579.0,0.0093688965
4860,10.752319,343.33392,296.41455,10.752319,343.31595,3.6195629,3.4845564,294.2885,234.85,343.35126,0.021599982,343.3324,343.3145,0.9990625,1.0,0.23989439,0.20672137,1164329.9,216573.42,343.1496,343.1496,-4145.9087,1.0,291600.0,4258094.45611917,2118866.8,2118055.0,1164329.9,216573.42,7.1041193,4236922.0,1380903.2,1380910.4,0.028503418
4875,10.752325,343.23816,296.19717,10.752325,343.22803,3.6195648,3.484558,294.2961,234.85,343.2555,0.021599991,343.23688,343.22687,0.9990625,1.0,0.22764115,0.1957802,1104858.6,205110.83,343.14957,343.14957,-4145.9087,1.0,292500.0,4269128.978033097,2124359.8,2123902.2,1104858.6,205110.83,7.104123,4248262.0,1309969.5,1309976.6,0.036102295
4890,10.752328,343.1742,296.01703,10.752328,343.1708,3.619566,3.4845593,294.29666,234.85,343.18524,0.021599997,343.17355,343.1702,0.9990625,1.0,0.22316305,0.19186315,1083124.1,201007.1,343.14954,343.14954,-4145.9087,1.0,293400.0,4279099.646429131,2129607.0,2129454.0,1083124.1,201007.1,7.104125,4259061.0,1284131.2,1284138.4,0.03665161
4905,10.752328,343.14825,295.88373,10.752329,343.14798,3.6195662,3.4845595,294.2943,234.85,343.15225,0.021599999,343.14804,343.14783,0.9990625,1.0,0.2226325,0.1914425,1080549.0,200566.4,343.1495,343.1495,-4145.9087,1.0,294300.0,4288200.254140349,2134455.5,2134443.2,1080549.0,200566.4,7.104126,4268899.0,1281115.4,1281122.5,0.034301758
4920,10.752328,343.14685,295.7928,10.752329,343.1471,3.6195662,3.4845595,294.2918,234.85,343.14615,0.021599999,343.1469,343.1472,0.9990625,1.0,0.22298847,0.19177383,1082276.8,200913.53,343.14948,343.14948,-4145.9087,1.0,295200.0,4295896.835707538,2138499.0,2138510.2,1082276.8,200913.53,7.104126,4277009.0,1283190.2,1283197.4,0.031799316
4935,10.752329,343.15002,295.73312,10.752329,343.15005,3.6195664,3.4845595,294.2892,234.85,343.15015,0.0216,343.15,343.15002,0.9990625,1.0,0.22294877,0.19172731,1082084.1,200864.78,343.14944,343.14944,-4145.9087,1.0,296100.0,4301672.411386017,2141336.8,2141338.2,1082084.1,200864.78,7.104126,4282675.0,1282948.9,1282956.0,0.029205322
4950,10.752329,343.14636,295.69632,10.752329,343.14658,3.6195664,3.4845595,294.28662,234.85,343.14716,0.0216,343.14633,343.14655,0.9990625,1.0,0.22315589,0.19192038,1083089.2,201067.06,343.1494,343.1494,-4145.9087,1.0,297000.0,4304739.970059336,2142833.5,2142843.2,1083089.2,201067.06,7.104126,4285677.0,1284156.2,1284163.4,0.026611328
4965,10.752329,343.14752,295.67462,10.752329,343.1477,3.6195662,3.4845595,294.28433,234.85,343.14716,0.0216,343.14755,343.14774,0.9990625,1.0,0.22340173,0.19214387,1084282.5,201301.2,343.14938,343.14938,-4145.9087,1.0,297900.0,4306708.412493208,2143865.8,2143874.0,1084282.5,201301.2,7.104126,4287740.0,1285583.8,1285590.9,0.02432251
4980,10.752328,343.1512,295.66125,10.752329,343.1511,3.6195662,3.4845595,294.2826,234.85,343.15012,0.021599999,343.15128,343.15115,0.9990625,1.0,0.22335288,0.1920939,1084045.4,201248.84,343.14935,343.14935,-4145.9087,1.0,298800.0,4308189.217778875,2144636.0,2144630.8,1084045.4,201248.84,7.104126,4289267.0,1285294.2,1285301.4,0.022583008
4995,10.752327,343.16153,295.65112,10.752327,343.1605,3.6195655,3.4845588,294.2826,234.90079,343.15707,0.021599995,343.16183,343.16077,0.9990625,1.0,0.2226194,0.19142045,1080485.5,200543.3,343.14932,343.14932,-4145.9087,1.0,299700.0,4309738.8650218705,2145559.2,2145512.2,1080485.5,200543.3,7.104124,4291071.5,1281028.8,1281035.9,0.022583008
5010,10.752326,343.18887,295.6373,10.752326,343.1856,3.6195652,3.4845586,294.28494,235.02708,343.18076,0.021599993,343.18924,343.1859,0.9990625,1.0,0.21962254,0.18867098,1065940.1,197662.78,343.1493,343.1493,-4145.9087,1.0,300600.0,4313141.046003148,2147418.2,2147270.8,1065940.1,197662.78,7.104124,4294689.0,1263602.9,1263610.0,0.024932861
5025,10.752325,343.19998,295.61496,10.752326,343.19516,3.6195652,3.4845586,294.288,235.18985,343.196,0.021599993,343.20004,343.19522,0.9990625,1.0,0.21475005,0.1842437,1042291.5,193024.52,343.14926,343.14926,-4145.9087,1.0,301500.0,4316551.9042901,2148928.5,2148711.0,1042291.5,193024.52,7.104124,4297639.5,1235316.0,1235323.1,0.02798462
5040,10.752325,343.1999,295.58398,10.752326,343.1948,3.6195652,3.4845586,294.29092,235.35,343.19757,0.021599993,343.1999,343.19476,0.9990625,1.0,0.20965594,0.17965712,1017567.2,188219.33,343.14923,343.14923,-4145.9087,1.0,302400.0,4319503.18264553,2150323.2,2150093.2,1017567.2,188219.33,7.104124,4300416.5,1205786.5,1205793.6,0.030914307
5055,10.752332,343.12134,295.55527,10.752332,343.12253,3.6195674,3.4845605,294.28394,235.49832,343.15308,0.021600006,343.11954,343.12085,0.9990625,1.0,0.20817988,0.17838939,1010403.1,186891.19,343.1492,343.1492,-4145.9087,1.0,303300.0,4318074.44686882,2148074.0,2148127.8,1010403.1,186891.19,7.104128,4296202.0,1197294.2,1197301.4,0.023925781
5070,10.752331,343.0936,295.53976,10.752331,343.0987,3.6195672,3.4845603,294.27795,235.6497,343.09158,0.021600004,343.09406,343.09918,0.9990625,1.0,0.2140283,0.183812,1038788.5,192572.25,343.14917,343.14917,-4145.9087,1.0,304200.0,4313901.861764088,2147521.0,2147751.2,1038788.5,192572.25,7.1041274,4295272.0,1231360.8,1231367.9,0.017944336
5085,10.75233,343.1281,295.53696,10.75233,343.13104,3.6195667,3.48456,294.27426,235.80122,343.12222,0.021600002,343.1285,343.13138,0.9990625,1.0,0.21721219,0.1865972,1054241.5,195490.19,343.14914,343.14914,-4145.9087,1.0,305100.0,4316935.826038866,2149206.5,2149338.8,1054241.5,195490.19,7.104127,4298545.0,1249731.8,1249738.9,0.014251709
5100,10.752328,343.14484,295.54178,10.752329,343.14545,3.6195662,3.4845595,294.2727,235.95,343.1414,0.021599999,343.14505,343.14563,0.9990625,1.0,0.21814348,0.1874029,1058761.5,196334.28,343.1491,343.1491,-4145.9087,1.0,306000.0,4318236.302134028,2149743.5,2149771.2,1058761.5,196334.28,7.104126,4299515.0,1255095.8,1255102.9,0.0126953125
5115,10.752324,343.22403,295.5401,10.752324,343.21826,3.6195645,3.4845579,294.28024,236.08472,343.193,0.02159999,343.22552,343.21967,0.9990625,1.0,0.21463661,0.18417175,1041740.94,192949.14,343.14908,343.14908,-4145.9087,1.0,306900.0,4323068.334357913,2153395.0,2153134.5,1041740.94,192949.14,7.104122,4306529.5,1234690.1,1234697.2,0.020233154
5130,10.752325,343.22955,295.52213,10.752326,343.22137,3.619565,3.4845586,294.28506,236.20447,343.23468,0.021599993,343.22882,343.22064,0.9990625,1.0,0.20556286,0.17588358,997701.4,184265.95,343.14905,343.14905,-4145.9087,1.0,307800.0,4328481.602633019,2154456.2,2154087.0,997701.4,184265.95,7.1041236,4308543.0,1181967.4,1181974.5,0.025054932
5145,10.752327,343.1819,295.49326,10.752328,343.1774,3.6195657,3.484559,294.28644,236.32199,343.18976,0.021599997,343.18134,343.1769,0.9990625,1.0,0.20067458,0.17161466,973976.06,179793.6,343.14902,343.14902,-4145.9087,1.0,308700.0,4327026.0896018725,2153607.8,2153405.2,973976.06,179793.6,7.104125,4307013.0,1153769.6,1153776.8,0.026428223
5160,10.752329,343.15588,295.46158,10.752329,343.15485,3.6195662,3.4845595,294.28497,236.45,343.16083,0.0216,343.15558,343.15457,0.9990625,1.0,0.19918792,0.17033266,966760.56,178450.5,343.149,343.149,-4145.9087,1.0,309600.0,4327276.005800149,2153864.5,2153817.5,966760.56,178450.5,7.104126,4307682.0,1145211.0,1145218.1,0.024963379
5175,10.75233,343.1361,295.43475,10.75233,343.1371,3.6195667,3.48456,294.2815,236.6611,343.14142,0.021600002,343.13583,343.13684,0.9990625,1.0,0.19980107,0.1709152,969736.5,179060.8,343.14896,343.14896,-4145.9087,1.0,310500.0,4327949.137821133,2154183.0,2154227.0,969736.5,179060.8,7.104127,4308410.0,1148797.2,1148804.4,0.021484375
5190,10.75233,343.12817,295.41696,10.75233,343.13022,3.6195667,3.48456,294.27777,236.96712,343.1299,0.021600002,343.12817,343.13022,0.9990625,1.0,0.20174985,0.1726848,979194.9,180914.73,343.14893,343.14893,-4145.9087,1.0,311400.0,4328519.460150733,2154628.0,2154720.5,979194.9,180914.73,7.104127,4309348.5,1160109.6,1160116.8,0.01776123
5205,10.75233,343.13153,295.40872,10.75233,343.1334,3.6195667,3.48456,294.27463,237.28957,343.1313,0.021600002,343.13162,343.13348,0.9990625,1.0,0.20363587,0.1743717,988348.75,182682.03,343.1489,343.1489,-4145.9087,1.0,312300.0,4329391.55497512,2155151.8,2155235.8,988348.75,182682.03,7.104127,4310387.5,1171030.8,1171037.9,0.01461792
5220,10.752329,343.1382,295.4077,10.752329,343.13943,3.6195664,3.4845598,294.2724,237.55,343.13715,0.0216,343.1383,343.13953,0.9990625,1.0,0.20489739,0.17549232,994471.56,183856.05,343.14886,343.14886,-4145.9087,1.0,313200.0,4330014.1064571105,2155499.0,2155554.0,994471.56,183856.05,7.104126,4311053.0,1178327.6,1178334.8,0.012390137
5235,10.752328,343.14893,295.4099,10.752329,343.1491,3.6195662,3.4845595,294.2716,237.58464,343.14584,0.021599999,343.14914,343.1493,0.9990625,1.0,0.20529647,0.1758354,996408.5,184215.48,343.14883,343.14883,-4145.9087,1.0,314100.0,4330603.43517742,2155883.2,2155891.8,996408.5,184215.48,7.104126,4311775.0,1180624.0,1180631.1,0.01159668
5250,10.752328,343.15848,295.41168,10.752328,343.15765,3.619566,3.4845593,294.27158,237.43913,343.1563,0.021599999,343.15854,343.1577,0.9990625,1.0,0.20455466,0.17514852,992808.06,183495.86,343.1488,343.1488,-4145.9087,1.0,315000.0,4331392.473215783,2156234.8,2156197.5,992808.06,183495.86,7.104125,4312432.0,1176303.9,1176311.0,0.011566162
5265,10.752328,343.16232,295.4107,10.752328,343.161,3.619566,3.4845593,294.27203,237.34904,343.1607,0.021599999,343.16238,343.16104,0.9990625,1.0,0.20331843,0.17403167,986808.0,182325.8,343.14877,343.14877,-4145.9087,1.0,315900.0,4331879.7388114035,2156452.5,2156393.2,986808.0,182325.8,7.104125,4312846.0,1169133.8,1169140.9,0.012023926
5280,10.752327,343.16513,295.406,10.752328,343.1635,3.619566,3.484559,294.27274,237.55,343.16373,0.021599997,343.1652,343.16354,0.9990625,1.0,0.20175868,0.17262755,979237.8,180854.75,343.14874,343.14874,-4145.9087,1.0,316800.0,4332579.809491222,2156791.2,2156718.5,979237.8,180854.75,7.104125,4313510.0,1160092.5,1160099.6,0.01272583
5295,10.752328,343.16602,295.3976,10.752328,343.16425,3.619566,3.4845593,294.2733,237.975,343.16537,0.021599999,343.166,343.1642,0.9990625,1.0,0.20001039,0.17105713,970752.44,179209.5,343.1487,343.1487,-4145.9087,1.0,317700.0,4333491.037542376,2157210.5,2157130.5,970752.44,179209.5,7.104125,4314341.0,1149962.0,1149969.1,0.0132751465
5310,10.752328,343.1601,295.38696,10.752328,343.15878,3.6195662,3.4845595,294.27322,238.4,343.16107,0.021599999,343.16,343.15872,0.9990625,1.0,0.19867525,0.16986923,964272.25,177964.97,343.14868,343.14868,-4145.9087,1.0,318600.0,4334066.896882655,2157424.0,2157364.8,964272.25,177964.97,7.104126,4314789.0,1142237.2,1142244.4,0.013214111
5325,10.752328,343.15533,295.3758,10.752328,343.15454,3.6195662,3.4845595,294.27283,238.825,343.15582,0.021599999,343.1553,343.1545,0.9990625,1.0,0.19790074,0.16918659,960513.2,177249.81,343.14865,343.14865,-4145.9087,1.0,319500.0,4334603.996459646,2157713.5,2157677.5,960513.2,177249.81,7.104126,4315391.0,1137763.0,1137770.1,0.012817383
5340,10.752328,343.15414,295.36517,10.752329,343.15356,3.6195662,3.4845595,294.2723,239.25,343.15408,0.021599999,343.15414,343.15356,0.9990625,1.0,0.19732453,0.1686737,957716.56,176712.47,343.14862,343.14862,-4145.9087,1.0,320400.0,4335409.645825132,2158139.2,2158113.2,957716.56,176712.47,7.104126,4316252.5,1134429.0,1134436.1,0.012298584
5355,10.752338,343.0571,295.36536,10.752338,343.06482,3.61957,3.484563,294.2581,239.675,343.1054,0.02160002,343.05402,343.06198,0.9990625,1.0,0.20078483,0.17183572,974511.2,180025.19,343.1486,343.1486,-4145.9087,1.0,321300.0,4330981.298269899,2153750.5,2154099.2,974511.2,180025.19,7.104133,4307850.0,1154536.4,1154543.5,-0.0019226074
5370,10.7523365,342.97125,295.39597,10.752337,342.98715,3.6195693,3.4845626,294.2434,240.1,342.97775,0.021600017,342.97192,342.98782,0.9990625,1.0,0.21772307,0.18735333,1056721.1,196282.34,343.14856,343.14856,-4145.9087,1.0,322200.0,4316623.188669383,2148491.0,2149209.2,1056721.1,196282.34,7.1041317,4297700.0,1253003.5,1253010.6,-0.016601562
5385,10.752334,343.0498,295.4566,10.752334,343.0611,3.619568,3.4845614,294.23474,240.525,343.03568,0.02160001,343.0509,343.06207,0.9990625,1.0,0.23058645,0.19884613,1119153.6,208322.88,343.14853,343.14853,-4145.9087,1.0,323100.0,4316375.2982394155,2149299.5,2149809.5,1119153.6,208322.88,7.10413,4299109.0,1327476.5,1327483.6,-0.025268555
5400,10.752331,343.10284,295.53473,10.752331,343.10776,3.6195672,3.4845603,294.23184,240.95,343.09418,0.021600004,343.10345,343.1083,0.9990625,1.0,0.2368393,0.20440622,1149501.9,214147.94,343.1485,343.1485,-4145.9087,1.0,324000.0,4314594.000573289,2148166.0,2148388.0,1149501.9,214147.94,7.1041274,4296554.0,1363649.8,1363656.9,-0.028167725
5415,10.752334,343.0745,295.62146,10.752334,343.08066,3.6195683,3.4845614,294.22473,241.36781,343.0934,0.02160001,343.07355,343.07977,0.9990625,1.0,0.2421532,0.20921686,1175292.9,219187.86,343.14847,343.14847,-4145.9087,1.0,324900.0,4306657.666844296,2142969.5,2143248.0,1175292.9,219187.86,7.10413,4286217.5,1394480.8,1394487.9,-0.03527832
5430,10.752332,343.07547,295.71255,10.752333,343.08173,3.6195676,3.4845607,294.221,241.7725,343.07135,0.021600006,343.07605,343.0823,0.9990625,1.0,0.2503337,0.2167482,1214997.0,227078.12,343.14844,343.14844,-4145.9087,1.0,325800.0,4296391.120384385,2138899.5,2139182.2,1214997.0,227078.12,7.1041284,4278082.0,1442075.1,1442082.2,-0.039001465
5445,10.752331,343.11395,295.79858,10.752331,343.11777,3.619567,3.4845603,294.22028,242.16594,343.1075,0.021600004,343.11438,343.11816,0.9990625,1.0,0.25503743,0.22096401,1237826.8,231494.88,343.1484,343.1484,-4145.9087,1.0,326700.0,4291866.93063441,2136752.0,2136924.2,1237826.8,231494.88,7.104127,4273676.0,1469321.6,1469328.8,-0.039733887
5460,10.75233,343.13324,295.87158,10.75233,343.1348,3.6195667,3.48456,294.2217,242.55,343.1301,0.021600002,343.13345,343.13498,0.9990625,1.0,0.25709212,0.22279967,1247799.1,233418.02,343.14838,343.14838,-4145.9087,1.0,327600.0,4287292.90767468,2134326.2,2134396.5,1247799.1,233418.02,7.104127,4268723.0,1481217.1,1481224.2,-0.03829956
5475,10.752328,343.1483,295.92715,10.752328,343.1485,3.619566,3.4845593,294.22507,242.88667,343.14398,0.021599999,343.1486,343.14877,0.9990625,1.0,0.25767156,0.22330956,1250611.5,233952.2,343.14835,343.14835,-4145.9087,1.0,328500.0,4283510.322782502,2132495.8,2132505.5,1250611.5,233952.2,7.104125,4265001.0,1484563.8,1484570.9,-0.034942627
5490,10.752327,343.1696,295.96225,10.752327,343.16815,3.6195657,3.484559,294.23016,243.16777,343.1639,0.021599997,343.16983,343.1684,0.9990625,1.0,0.25627,0.22199404,1243809.0,232573.98,343.14832,343.14832,-4145.9087,1.0,329400.0,4282133.981922016,2131872.5,2131807.8,1243809.0,232573.98,7.104125,4263680.0,1476383.0,1476390.1,-0.029846191
5505,10.752327,343.1807,295.97626,10.752327,343.17804,3.6195655,3.4845588,294.236,243.44,343.17728,0.021599995,343.1808,343.17816,0.9990625,1.0,0.25333586,0.21928644,1229568.1,229737.34,343.1483,343.1483,-4145.9087,1.0,330300.0,4282075.4730233485,2131741.8,2131621.8,1229568.1,229737.34,7.104124,4263363.5,1459305.5,1459312.6,-0.024017334
5520,10.752326,343.18317,295.97183,10.752326,343.18015,3.6195655,3.4845588,294.24167,243.75,343.18143,0.021599995,343.18317,343.18015,0.9990625,1.0,0.24987139,0.2161173,1212753.2,226417.16,343.1483,343.1483,-4145.9087,1.0,331200.0,4282853.436709456,2132053.0,2131916.5,1212753.2,226417.16,7.104124,4263969.5,1439170.4,1439177.5,-0.018341064
5535,10.752328,343.16937,295.9573,10.752328,343.1673,3.6195662,3.4845595,294.24484,244.12321,343.17398,0.021599999,343.16898,343.16693,0.9990625,1.0,0.24703966,0.21354304,1199009.4,223720.22,343.14825,343.14825,-4145.9087,1.0,332100.0,4283496.480009899,2132086.5,2131992.8,1199009.4,223720.22,7.104126,4264079.0,1422729.6,1422736.8,-0.015167236
5550,10.752329,343.14737,295.94125,10.752329,343.147,3.6195664,3.4845598,294.24615,244.53413,343.15164,0.0216,343.14716,343.14682,0.9990625,1.0,0.24648507,0.21308175,1196317.8,223236.95,343.14822,343.14822,-4145.9087,1.0,333000.0,4282926.527110703,2131817.8,2131801.2,1196317.8,223236.95,7.104126,4263619.0,1419554.8,1419561.9,-0.0138549805
5565,10.752329,343.1393,295.9298,10.75233,343.13995,3.6195664,3.4845598,294.24646,244.95297,343.14108,0.0216,343.13922,343.1399,0.9990625,1.0,0.24720135,0.21375476,1199794.2,223942.03,343.1482,343.1482,-4145.9087,1.0,333900.0,4283006.815198723,2131970.8,2132000.0,1199794.2,223942.03,7.104126,4263971.0,1423736.2,1423743.4,-0.013549805
5580,10.752329,343.13742,295.92502,10.75233,343.13834,3.6195667,3.4845598,294.24652,245.35,343.13812,0.0216,343.13742,343.13834,0.9990625,1.0,0.24825236,0.21471697,1204895.2,224950.1,343.14816,343.14816,-4145.9087,1.0,334800.0,4283172.928484282,2132101.8,2132143.2,1204895.2,224950.1,7.1041265,4264245.0,1429845.4,1429852.5,-0.0134887695
5595,10.752329,343.1378,295.9262,10.75233,343.1387,3.6195664,3.4845598,294.2466,245.60223,343.1381,0.0216,343.1378,343.13873,0.9990625,1.0,0.24930595,0.21567744,1210008.9,225956.34,343.14813,343.14813,-4145.9087,1.0,335700.0,4283062.186293909,2132064.5,2132106.0,1210008.9,225956.34,7.104126,4264170.5,1435965.2,1435972.4,-0.013397217
5610,10.752329,343.1403,295.93158,10.752329,343.14102,3.6195664,3.4845598,294.24698,245.7381,343.1399,0.0216,343.14035,343.14105,0.9990625,1.0,0.2501739,0.2164663,1214221.5,226782.78,343.1481,343.1481,-4145.9087,1.0,336600.0,4282738.26538707,2131935.0,2131968.0,1214221.5,226782.78,7.104126,4263903.0,1441004.2,1441011.4,-0.013031006
5625,10.752329,343.1435,295.93872,10.752329,343.14395,3.6195664,3.4845598,294.24762,245.95491,343.14297,0.0216,343.14355,343.144,0.9990625,1.0,0.25072578,0.21696416,1216900.1,227304.38,343.14807,343.14807,-4145.9087,1.0,337500.0,4282370.047604081,2131757.2,2131778.0,1216900.1,227304.38,7.104126,4263535.0,1444204.5,1444211.6,-0.012390137
5640,10.752329,343.14587,295.946,10.752329,343.14612,3.6195664,3.4845598,294.2484,246.45,343.14548,0.0216,343.1459,343.14615,0.9990625,1.0,0.25100628,0.21721546,1218261.5,227567.67,343.14804,343.14804,-4145.9087,1.0,338400.0,4281935.384506869,2131535.2,2131546.2,1218261.5,227567.67,7.104126,4263081.5,1445829.1,1445836.2,-0.01159668
5655,10.75226,344.61078,295.7734,10.75226,344.4992,3.61954,3.4845343,294.41647,247.15,343.91492,0.02159986,344.645,344.53125,0.9990625,1.0,0.1918884,0.16298214,931332.25,170749.64,343.148,343.148,-4145.9067,1.0,339300.0,4367369.655148843,2205471.0,2200432.2,931332.25,170749.64,7.1040745,4405903.0,1102081.9,1102089.0,0.15646362
5670,-0.0633691,342.57907,295.61807,-0.0633691,342.71716,0.0,0.0,294.52606,247.85,344.51825,-0.00012730011,342.31082,342.49796,-1.4441765e-12,-1.4495977e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,340200.0,-26144.991384247707,-12498.681,-12535.435,0.0,0.0,0.0,-25034.115,0.0,0.0,0.26605225
5685,-0.0633691,342.76096,295.61807,-0.0633691,342.85394,-2.2e-44,-2.2e-44,294.57993,248.55,344.51825,-0.00012730011,342.32004,342.50415,2.329051e-16,2.3377935e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,341100.0,-26144.991384247707,-12547.09,-12571.838,0.0,0.0,-4.5e-44,-25118.928,0.0,-4.5e-44,0.31991577
5700,-0.06336911,342.89548,295.61807,-0.06336911,342.9581,2.54627e-40,2.5434e-40,294.60837,249.25,344.51825,-0.00012730011,342.32956,342.51065,8.065817e-20,5.6302313e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30205,0.0,342000.0,-26144.991384247707,-12582.894,-12599.561,0.0,0.0,5.08967e-40,-25182.453,0.0,5.08967e-40,0.34835815
5715,-0.06336913,342.99808,295.61807,-0.06336913,343.04037,0.0,0.0,294.6245,249.95,344.51825,-0.00012730015,342.33942,342.51746,1.761787e-21,-2.6252968e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,0.0,342900.0,-26145.00035029721,-12610.205,-12621.463,0.0,0.0,0.0,-25231.668,0.0,0.0,0.36450195
5730,-0.0633691,343.0798,295.61807,-0.0633691,343.10828,0.0,0.0,294.6344,250.65,344.51825,-0.00012730011,342.34958,342.52457,-1.1393832e-22,4.472842e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,343800.0,-26144.991384247707,-12631.951,-12639.529,0.0,0.0,0.0,-25271.48,0.0,0.0,0.37438965
5745,-0.0633691,343.14713,295.61807,-0.0633691,343.16635,0.0,0.0,294.64066,251.35,344.51825,-0.00012730011,342.36005,342.53195,4.4597164e-38,1.2049771e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,344700.0,-26144.991384247707,-12649.869,-12654.985,0.0,0.0,0.0,-25304.855,0.0,0.0,0.38064575
5760,-0.0633691,343.2048,295.61807,-0.0633691,343.21777,0.0,0.0,294.64478,252.05,344.51825,-0.00012730011,342.37082,342.53967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,345600.0,-26144.991384247707,-12665.22,-12668.672,0.0,0.0,0.0,-25333.89,0.0,0.0,0.38476562
5775,-0.0633691,343.25586,295.61807,-0.0633691,343.2646,0.0,0.0,294.6476,252.64902,344.51825,-0.00012730011,342.38187,342.54764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,346500.0,-26144.991384247707,-12678.809,-12681.131,0.0,0.0,0.0,-25359.94,0.0,0.0,0.38760376
5790,-0.0633691,343.30222,295.61807,-0.0633691,343.3081,0.0,0.0,294.64957,253.08907,344.51825,-0.00012730011,342.39322,342.5559,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,347400.0,-26144.991384247707,-12691.146,-12692.714,0.0,0.0,0.0,-25383.86,0.0,0.0,0.38955688
5805,-0.0633691,343.34503,295.61807,-0.0633691,343.349,0.0,0.0,294.651,253.43457,344.51825,-0.00012730011,342.40485,342.56445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,348300.0,-26144.991384247707,-12702.542,-12703.598,0.0,0.0,0.0,-25406.14,0.0,0.0,0.3909912
5820,-0.0633691,343.3849,295.61807,-0.0633691,343.3876,0.0,0.0,294.65204,253.75,344.51825,-0.00012730011,342.41672,342.57324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,349200.0,-26144.991384247707,-12713.149,-12713.872,0.0,0.0,0.0,-25427.021,0.0,0.0,0.3920288
5835,-0.0633691,343.42212,295.61807,-0.0633691,343.42392,0.0,0.0,294.6525,254.04257,344.51825,-0.00012730011,342.42883,342.58224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,350100.0,-26144.991384247707,-12723.059,-12723.538,0.0,0.0,0.0,-25446.598,0.0,0.0,0.39248657
5850,-0.0633691,343.45663,295.61807,-0.0633691,343.45786,0.0,0.0,294.65164,254.3,344.51825,-0.00012730011,342.4411,342.59143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351000.0,-26144.991384247707,-12732.245,-12732.569,0.0,0.0,0.0,-25464.814,0.0,0.0,0.39163208
5865,-0.0633691,343.48825,295.61807,-0.0633691,343.4891,0.0,0.0,294.65054,254.55742,344.51825,-0.00012730011,342.45355,342.6008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351900.0,-26144.991384247707,-12740.659,-12740.887,0.0,0.0,0.0,-25481.547,0.0,0.0,0.39053345
5880,-0.0633691,343.5167,295.61807,-0.0633691,343.51724,0.0,0.0,294.64908,254.85,344.51825,-0.00012730011,342.4661,342.61026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,352800.0,-26144.991384247707,-12748.2295,-12748.375,0.0,0.0,0.0,-25496.605,0.0,0.0,0.3890686
5895,-0.0633691,343.5415,295.61807,-0.0633691,343.54187,0.0,0.0,294.64706,255.22736,344.51825,-0.00012730011,342.47867,342.61984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,353700.0,-26144.991384247707,-12754.833,-12754.93,0.0,0.0,0.0,-25509.762,0.0,0.0,0.38705444
5910,-0.0633691,343.56216,295.61807,-0.0633691,343.5624,0.0,0.0,294.645,255.66776,344.51825,-0.00012730011,342.49127,342.62943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,354600.0,-26144.991384247707,-12760.331,-12760.396,0.0,0.0,0.0,-25520.727,0.0,0.0,0.38497925
5925,-0.0633691,343.57822,295.61807,-0.0633691,343.57837,0.0,0.0,294.64243,256.09927,344.51825,-0.00012730011,342.5038,342.63898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,355500.0,-26144.991384247707,-12764.604,-12764.645,0.0,0.0,0.0,-25529.248,0.0,0.0,0.38241577
5940,-0.0633691,343.58896,295.61807,-0.0633691,343.58905,0.0,0.0,294.62708,256.45,344.51825,-0.00012730011,342.51617,342.64844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,356400.0,-26144.991384247707,-12767.463,-12767.487,0.0,0.0,0.0,-25534.95,0.0,0.0,0.36706543
5955,-0.0633691,343.59396,295.61807,-0.0633691,343.59406,0.0,0.0,294.608,256.70483,344.51825,-0.00012730011,342.52835,342.65775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,357300.0,-26144.991384247707,-12768.795,-12768.819,0.0,0.0,0.0,-25537.613,0.0,0.0,0.34799194
5970,-0.0633691,343.59247,295.61807,-0.0633691,343.59253,0.0,0.0,294.59134,256.8932,344.51825,-0.00012730011,342.54022,342.6668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,358200.0,-26144.991384247707,-12768.396,-12768.413,0.0,0.0,0.0,-25536.809,0.0,0.0,0.33132935
5985,-0.0633691,343.5841,295.61807,-0.0633691,343.58414,0.0,0.0,294.56885,257.00995,344.51825,-0.00012730011,342.55173,342.67557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,359100.0,-26144.991384247707,-12766.171,-12766.18,0.0,0.0,0.0,-25532.352,0.0,0.0,0.3088379
6000,-0.0633691,343.56802,295.61807,-0.0633691,343.56805,0.0,0.0,294.54846,257.05,344.51825,-0.00012730011,342.5627,342.68393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,360000.0,-26144.991384247707,-12761.891,-12761.899,0.0,0.0,0.0,-25523.79,0.0,0.0,0.28845215
6015,-0.0633691,343.54382,295.61807,-0.0633691,343.54382,0.0,0.0,294.48,257.05,344.51825,-0.00012730011,342.57315,342.69183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,360900.0,-26144.991384247707,-12755.45,-12755.45,0.0,0.0,0.0,-25510.9,0.0,0.0,0.22000122
6030,-0.0633691,343.51086,295.61807,-0.0633691,343.51086,0.0,0.0,294.42847,257.05,344.51825,-0.00012730011,342.5829,342.69916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,361800.0,-26144.991384247707,-12746.678,-12746.678,0.0,0.0,0.0,-25493.355,0.0,0.0,0.16845703
6045,-0.0633691,343.46857,295.61807,-0.0633691,343.46857,0.0,0.0,294.3784,257.05,344.51825,-0.00012730011,342.59183,342.7058,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,362700.0,-26144.991384247707,-12735.421,-12735.421,0.0,0.0,0.0,-25470.842,0.0,0.0,0.118377686
6060,-0.0633691,343.4165,295.61807,-0.0633691,343.4165,0.0,0.0,294.3311,257.05,344.51825,-0.00012730011,342.59985,342.7117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,363600.0,-26144.991384247707,-12721.563,-12721.563,0.0,0.0,0.0,-25443.127,0.0,0.0,0.07107544
6075,-0.06336914,343.35406,297.32468,-0.06336914,343.35406,0.0,0.0,294.19968,257.05,341.8134,-0.00012730018,342.60687,342.7167,4.8901315e-20,-2.3016755e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,364500.0,-23786.367176002088,-12250.739,-12250.739,0.0,0.0,0.0,-24501.479,0.0,0.0,-0.060333252
6090,-0.06336924,343.28082,307.4738,-0.06336924,343.28082,0.0,0.0,294.09564,257.05,325.54663,-0.00012730037,342.61273,342.72073,2.0716671e-19,4.1199974e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,365400.0,-9662.855842981433,-9530.071,-9530.071,0.0,0.0,0.0,-19060.143,0.0,0.0,-0.16436768
6105,-0.06336936,343.1962,319.2369,-0.06336936,343.1962,0.0,0.0,294.00452,257.05,306.10294,-0.00012730063,342.6173,342.72366,5.4382964e-20,-3.5184745e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,366300.0,7022.244567272473,-6376.797,-6376.797,0.0,0.0,0.0,-12753.594,0.0,0.0,-0.25549316
6120,-0.063369505,343.10028,324.5877,-0.063369505,343.10028,0.0,0.0,293.90543,257.05,296.46106,-0.00012730091,342.6205,342.72543,-1.3353732e-19,1.6751806e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,367200.0,15038.301224571882,-4927.1567,-4927.1567,0.0,0.0,0.0,-9854.313,0.0,0.0,-0.35458374
6135,12.912478,344.77658,294.12888,0.084319055,342.14484,41.899868,-2.6552863,293.77792,257.05,344.12445,0.01305442,344.74896,341.94833,0.999793,-9.002383e-17,0.3356414,0.0,1629039.0,0.0,343.15,343.15,-1887.5029,1.0,368100.0,2741185.631369575,2746747.0,17004.375,1629039.0,0.0,39.244583,2763751.5,1629039.0,1629078.2,-0.48208618
6150,19.001064,336.58252,295.09882,0.17655769,341.5942,3.2490385,3.1296,293.8525,257.05,333.85165,0.019262647,336.63876,340.89392,0.999793,-1.4959612e-19,1.0,0.0,4853510.0,0.0,343.14996,343.14996,-4213.8833,1.0,369000.0,3135225.4549087207,3310585.0,34478.3,4853510.0,0.0,6.3786383,3345063.2,4853510.0,4853516.5,-0.40750122
6165,7.788602,331.90225,296.91867,8.146323,343.3486,2.6211174,2.5246413,294.0055,257.05,345.29456,0.016005574,331.0851,343.38693,0.014583022,1.0,0.0,0.42224327,0.0,442366.84,343.14996,343.14996,-4139.2764,1.0,369900.0,3251991.949020146,1144387.4,1588579.6,0.0,442366.84,5.1457586,2732967.0,442366.84,442372.0,-0.2545166
6180,6.468726,312.95163,297.4046,6.469069,344.70245,2.0913723,2.014477,294.1676,257.05,331.86334,0.0129951555,312.7324,344.64532,0.3997885,1.0,0.0,0.27163833,0.0,284584.25,343.14993,343.14993,-4113.921,1.0,370800.0,1880746.0923347208,422391.75,1285086.9,0.0,284584.25,4.1058493,1707478.6,284584.25,284588.34,-0.09240723
6195,9.209355,352.16806,297.17587,9.209355,340.63467,3.0428424,2.9299862,294.17554,257.05,352.08197,0.018500373,351.91693,340.11353,0.9989903,1.0,0.32296583,0.049650475,1567517.9,52016.754,343.14987,343.14987,-4116.7437,1.0,371700.0,4266289.731185406,2127059.0,1680955.8,1567517.9,52016.754,5.972829,3808014.8,1619534.6,1619540.6,-0.084472656
6210,12.99288,340.68893,296.8628,12.99288,344.01913,4.401258,4.233046,294.1856,257.05,341.52502,0.02610097,340.6741,344.01627,0.9989903,1.0,0.30152598,0.31895816,1463459.4,334159.3,343.14984,343.14984,-4096.947,1.0,372600.0,4896055.915911165,2391596.8,2573326.0,1463459.4,334159.3,8.634304,4964923.0,1797618.8,1797627.4,-0.074401855
6225,11.550262,344.06003,296.659,11.550263,343.27625,3.9091446,3.7624214,294.18704,257.05,343.72263,0.023202945,344.06418,343.27722,0.9989903,1.0,0.29808074,0.24879481,1446737.8,260652.03,343.1498,343.1498,-4142.363,1.0,373500.0,4586462.064887496,2299476.2,2261454.2,1446737.8,260652.03,7.671566,4560930.5,1707389.8,1707397.4,-0.07296753
6240,10.752331,342.65698,296.5754,10.752331,342.84424,3.6196265,3.4846187,294.18896,257.05,342.98505,0.021600004,342.65427,342.84058,0.9989903,1.0,0.28608337,0.2512083,1388508.5,263180.56,343.14978,343.14978,-4145.98,1.0,374400.0,4210283.144916434,2081034.1,2089490.6,1388508.5,263180.56,7.104245,4170524.8,1651689.0,1651696.1,-0.07104492
6255,10.752314,343.38876,296.5221,10.752314,343.35056,3.619561,3.4845545,294.22086,257.22186,343.17032,0.02159997,343.39804,343.3599,0.9989903,1.0,0.29532462,0.25799868,1433361.0,270294.53,343.14975,343.14975,-4145.9087,1.0,375300.0,4231921.140942677,2116485.5,2114760.0,1433361.0,270294.53,7.1041155,4231245.5,1703655.5,1703662.6,-0.039154053
6270,10.752318,343.4209,296.42047,10.752318,343.4057,3.6195624,3.484556,294.2457,257.6,343.46637,0.021599978,343.41736,343.4019,0.9989903,1.0,0.26245052,0.22691587,1273806.2,237730.38,343.14972,343.14972,-4145.9087,1.0,376200.0,4267999.600415351,2122527.0,2121840.8,1273806.2,237730.38,7.1041183,4244368.0,1511536.6,1511543.8,-0.014312744
6285,10.752323,343.2504,296.2862,10.752324,343.2356,3.6195643,3.4845579,294.25967,257.97812,343.27115,0.02159999,343.24905,343.23456,0.9989903,1.0,0.24729493,0.21365266,1200248.4,223835.05,343.1497,343.1497,-4145.9087,1.0,377100.0,4262473.007692938,2120892.0,2120223.8,1200248.4,223835.05,7.104122,4241116.0,1424083.4,1424090.5,-0.00033569336
6300,10.752328,343.1863,296.15494,10.752328,343.18298,3.619566,3.4845593,294.26373,258.15,343.1997,0.021599999,343.1854,343.18213,0.9989903,1.0,0.24142754,0.20839106,1171771.0,218322.7,343.14966,343.14966,-4145.9087,1.0,378000.0,4267901.21239552,2123926.2,2123776.0,1171771.0,218322.7,7.104125,4247702.0,1390093.8,1390100.9,0.0037231445
6315,10.75233,343.1337,296.05148,10.75233,343.134,3.6195667,3.48456,294.2625,258.15,343.1444,0.021600002,343.1332,343.13354,0.9989903,1.0,0.24135679,0.20842636,1171427.6,218359.69,343.14963,343.14963,-4145.9087,1.0,378900.0,4272270.728255228,2126222.8,2126236.5,1171427.6,218359.69,7.104127,4252459.0,1389787.2,1389794.4,0.0025024414
6330,10.75233,343.12027,295.9844,10.752331,343.12277,3.619567,3.4845603,294.25983,258.15,343.12277,0.021600002,343.12024,343.12277,0.9989903,1.0,0.2440792,0.21094865,1184640.8,221002.19,343.1496,343.1496,-4145.9087,1.0,379800.0,4276393.106647333,2128645.5,2128758.8,1184640.8,221002.19,7.104127,4257404.0,1405643.0,1405650.1,-0.00018310547
6345,10.752331,343.12027,295.95,10.752331,343.12292,3.619567,3.4845603,294.257,258.15,343.12155,0.021600002,343.12027,343.12292,0.9989903,1.0,0.2470196,0.21362314,1198912.1,223804.14,343.14957,343.14957,-4145.9087,1.0,380700.0,4279402.52593022,2130199.0,2130318.8,1198912.1,223804.14,7.104127,4260518.0,1422716.2,1422723.4,-0.0030212402
6360,10.75233,343.12375,295.94107,10.75233,343.12607,3.619567,3.48456,294.25473,258.15,343.12366,0.021600002,343.12384,343.12616,0.9989903,1.0,0.249756,0.21611544,1212193.2,226415.23,343.14954,343.14954,-4145.9087,1.0,381600.0,4280404.742839516,2130759.5,2130864.2,1212193.2,226415.23,7.104127,4261624.0,1438608.5,1438615.6,-0.005279541
6375,10.75233,343.12766,295.94824,10.75233,343.12964,3.6195667,3.48456,294.2529,258.15,343.12784,0.021600002,343.1277,343.12967,0.9989903,1.0,0.25204778,0.21819796,1223316.4,228596.98,343.1495,343.1495,-4145.9087,1.0,382500.0,4280133.424449707,2130612.2,2130701.8,1223316.4,228596.98,7.104127,4261314.0,1451913.4,1451920.5,-0.0071105957
6390,10.752329,343.13544,295.96356,10.75233,343.13678,3.6195667,3.4845598,294.2521,258.15,343.13382,0.0216,343.1356,343.13693,0.9989903,1.0,0.25374612,0.21974015,1231559.4,230212.69,343.14948,343.14948,-4145.9087,1.0,383400.0,4279285.877602206,2130271.5,2130332.5,1231559.4,230212.69,7.1041265,4260604.0,1461772.0,1461779.1,-0.007904053
6405,10.752329,343.1431,295.98056,10.752329,343.1438,3.6195664,3.4845598,294.25204,258.15,343.14185,0.0216,343.1432,343.14386,0.9989903,1.0,0.2546005,0.22050503,1235706.1,231014.02,343.14948,343.14948,-4145.9087,1.0,384300.0,4278471.9225029675,2129849.8,2129881.5,1235706.1,231014.02,7.104126,4259731.0,1466720.1,1466727.2,-0.007965088
6420,10.752329,343.14624,295.9957,10.752329,343.14658,3.6195664,3.4845598,294.2523,258.15,343.14584,0.0216,343.14627,343.1466,0.9989903,1.0,0.25499454,0.22085747,1237618.5,231383.25,343.14944,343.14944,-4145.9087,1.0,385200.0,4277461.400015818,2129308.2,2129323.5,1237618.5,231383.25,7.104126,4258632.0,1469001.8,1469008.9,-0.0077209473
6435,10.752328,343.15335,296.0066,10.752328,343.1531,3.619566,3.4845593,294.2537,258.15,343.15054,0.021599999,343.15356,343.1533,0.9989903,1.0,0.25492918,0.22079255,1237301.4,231315.23,343.1494,343.1494,-4145.9087,1.0,386100.0,4276899.014587377,2129137.2,2129126.0,1237301.4,231315.23,7.104125,4258263.0,1468616.6,1468623.8,-0.0063171387
6450,10.752328,343.16528,296.0105,10.752328,343.16415,3.619566,3.4845593,294.2558,258.15,343.1625,0.021599999,343.16537,343.16425,0.9989903,1.0,0.25363544,0.21958853,1231022.1,230053.83,343.14938,343.14938,-4145.9087,1.0,387000.0,4277629.912980808,2129499.5,2129448.5,1231022.1,230053.83,7.104125,4258948.0,1461076.0,1461083.1,-0.004211426
6465,10.752328,343.1648,296.00763,10.752328,343.16342,3.619566,3.4845593,294.25763,258.15,343.16483,0.021599999,343.16473,343.16336,0.9989903,1.0,0.2520076,0.21809517,1223121.4,228489.3,343.14935,343.14935,-4145.9087,1.0,387900.0,4278100.567249306,2129607.0,2129545.0,1223121.4,228489.3,7.104125,4259152.0,1451610.6,1451617.8,-0.002380371
6480,10.752328,343.15842,296.0006,10.752329,343.1575,3.6195662,3.4845595,294.2587,258.15,343.1597,0.021599999,343.15833,343.1574,0.9989903,1.0,0.25088626,0.21708158,1217679.0,227427.4,343.14932,343.14932,-4145.9087,1.0,388800.0,4278272.217629581,2129636.0,2129595.0,1217679.0,227427.4,7.104126,4259231.0,1445106.4,1445113.5,-0.0013122559
6495,10.75233,343.12518,295.99692,10.752331,343.1267,3.619567,3.4845603,294.2559,258.15,343.1368,0.021600002,343.1246,343.12616,0.9989903,1.0,0.2517737,0.21792008,1221986.0,228305.88,343.1493,343.1493,-4145.9087,1.0,389700.0,4276531.534397236,2128302.2,2128371.5,1221986.0,228305.88,7.104127,4256674.0,1450291.9,1450299.0,-0.004119873
6510,10.752329,343.12793,296.00037,10.752329,343.12973,3.6195664,3.4845598,294.25482,258.15,343.1243,0.0216,343.12827,343.13007,0.9989903,1.0,0.25448015,0.2204365,1235121.9,230942.22,343.14926,343.14926,-4145.9087,1.0,390600.0,4275083.211477567,2128270.5,2128351.8,1235121.9,230942.22,7.104126,4256622.0,1466064.1,1466071.2,-0.0051879883
6525,10.752328,343.1529,296.00623,10.752328,343.1531,3.619566,3.4845593,294.25577,258.15,343.1472,0.021599999,343.15323,343.1534,0.9989903,1.0,0.25493205,0.22080092,1237315.2,231324.0,343.14923,343.14923,-4145.9087,1.0,391500.0,4276627.696244361,2129133.0,2129142.8,1237315.2,231324.0,7.104125,4258276.0,1468639.2,1468646.4,-0.0042419434
6540,10.752327,343.1666,296.0088,10.752327,343.16528,3.6195657,3.484559,294.25803,258.15,343.16315,0.021599997,343.16675,343.16544,0.9989903,1.0,0.25356382,0.21952029,1230674.6,229982.33,343.1492,343.1492,-4145.9087,1.0,392400.0,4277842.72278518,2129635.8,2129576.5,1230674.6,229982.33,7.104125,4259212.0,1460657.0,1460664.1,-0.0019836426
6555,10.752325,343.20706,295.99902,10.752325,343.20267,3.6195648,3.484558,294.26492,258.15,343.1914,0.021599991,343.2078,343.20337,0.9989903,1.0,0.24965204,0.21591662,1211688.8,226206.92,343.14917,343.14917,-4145.9087,1.0,393300.0,4281291.233846786,2131904.0,2131705.5,1211688.8,226206.92,7.104123,4263609.5,1437895.6,1437902.8,0.00491333
6570,10.752326,343.21066,295.97238,10.752326,343.20532,3.6195652,3.4845586,294.27014,258.15,343.21152,0.021599993,343.21036,343.20502,0.9989903,1.0,0.2430641,0.20985182,1179714.1,219853.08,343.14914,343.14914,-4145.9087,1.0,394200.0,4285533.027466226,2133270.0,2133028.8,1179714.1,219853.08,7.104124,4266299.0,1399567.2,1399574.4,0.010131836
6585,10.752327,343.18658,295.93582,10.752327,343.18262,3.6195655,3.4845588,294.2733,258.15,343.19022,0.021599995,343.18628,343.18234,0.9989903,1.0,0.23850118,0.20574957,1157567.9,215555.31,343.1491,343.1491,-4145.9087,1.0,395100.0,4286917.674044708,2133833.8,2133654.5,1157567.9,215555.31,7.104124,4267488.0,1373123.2,1373130.4,0.0132751465
6600,10.752327,343.17123,295.89648,10.752328,343.16898,3.619566,3.4845593,294.2746,258.15,343.1734,0.021599997,343.17105,343.1688,0.9989903,1.0,0.23581633,0.20334278,1144536.9,213033.83,343.14908,343.14908,-4145.9087,1.0,396000.0,4288961.236781006,2134917.0,2134815.2,1144536.9,213033.83,7.104125,4269732.0,1357570.8,1357577.9,0.014587402
6615,10.752329,343.15326,295.86148,10.752329,343.1526,3.6195664,3.4845598,294.27365,258.20737,343.15826,0.0216,343.15295,343.15228,0.9989903,1.0,0.2346766,0.20233114,1139005.2,211973.97,343.14905,343.14905,-4145.9087,1.0,396900.0,4290764.305634321,2135686.2,2135656.0,1139005.2,211973.97,7.104126,4271342.0,1350979.2,1350986.4,0.013641357
6630,10.752329,343.14075,295.8359,10.752329,343.14127,3.6195664,3.4845598,294.27185,258.35294,343.143,0.0216,343.14066,343.14117,0.9989903,1.0,0.23523727,0.20287153,1141726.4,212540.11,343.14902,343.14902,-4145.9087,1.0,397800.0,4291700.077142969,2136276.2,2136299.8,1141726.4,212540.11,7.104126,4272576.0,1354266.5,1354273.6,0.01184082
6645,10.752329,343.14017,295.8204,10.752329,343.141,3.6195664,3.4845598,294.27014,258.54706,343.14023,0.0216,343.1402,343.14102,0.9989903,1.0,0.23616207,0.2037158,1146215.0,213424.62,343.149,343.149,-4145.9087,1.0,398700.0,4292854.564477602,2136950.2,2136987.2,1146215.0,213424.62,7.104126,4273937.5,1359639.6,1359646.8,0.010131836
6660,10.752329,343.14478,295.81232,10.752329,343.14523,3.6195664,3.4845595,294.26895,258.75,343.14377,0.0216,343.14484,343.1453,0.9989903,1.0,0.23673432,0.20422852,1148992.4,213961.78,343.14896,343.14896,-4145.9087,1.0,399600.0,4293909.383840901,2137523.5,2137544.2,1148992.4,213961.78,7.104126,4275068.0,1362954.1,1362961.2,0.00894165
6675,10.752328,343.1528,295.80792,10.752329,343.1526,3.6195662,3.4845595,294.2687,259.03107,343.1504,0.021599999,343.15292,343.1527,0.9989903,1.0,0.23665994,0.20414999,1148631.4,213879.52,343.14893,343.14893,-4145.9087,1.0,400500.0,4294908.461743694,2138084.2,2138074.8,1148631.4,213879.52,7.104126,4276159.0,1362510.9,1362518.0,0.00869751
6690,10.752328,343.15555,295.80444,10.752329,343.155,3.6195662,3.4845595,294.26855,259.39706,343.15512,0.021599999,343.15555,343.155,0.9989903,1.0,0.23601341,0.20355195,1145493.5,213252.97,343.1489,343.1489,-4145.9087,1.0,401400.0,4295653.202909728,2138365.2,2138340.8,1145493.5,213252.97,7.104126,4276706.0,1358746.5,1358753.6,0.008544922
6705,10.752328,343.1542,295.8006,10.752329,343.15366,3.6195662,3.4845595,294.26837,259.7145,343.1543,0.021599999,343.15417,343.15366,0.9989903,1.0,0.23544537,0.20303842,1142736.4,212714.97,343.14886,343.14886,-4145.9087,1.0,402300.0,4295927.289807264,2138478.2,2138453.8,1142736.4,212714.97,7.104126,4276932.0,1355451.4,1355458.5,0.008361816
6720,10.752328,343.15308,295.7962,10.752329,343.15268,3.6195662,3.4845595,294.2681,259.85,343.1531,0.021599999,343.15308,343.15265,0.9989903,1.0,0.23499684,0.2026339,1140559.5,212291.17,343.14883,343.14883,-4145.9087,1.0,403200.0,4296217.988031924,2138625.8,2138608.0,1140559.5,212291.17,7.104126,4277234.0,1352850.6,1352857.8,0.008087158
6735,10.752328,343.15634,295.79083,10.752328,343.1557,3.619566,3.4845593,294.2685,259.85,343.15448,0.021599999,343.15646,343.1558,0.9989903,1.0,0.23442766,0.20211627,1137797.0,211748.86,343.1488,343.1488,-4145.9087,1.0,404100.0,4296829.838580971,2139015.8,2138987.0,1137797.0,211748.86,7.104125,4278003.0,1349545.9,1349553.0,0.008483887
6750,10.752327,343.168,295.78244,10.752327,343.16644,3.6195657,3.484559,294.26993,259.85,343.16428,0.021599997,343.16818,343.1666,0.9989903,1.0,0.23291019,0.2007225,1130431.9,210288.67,343.14877,343.14877,-4145.9087,1.0,405000.0,4298479.526401934,2139921.0,2139850.8,1130431.9,210288.67,7.104125,4279772.0,1340720.5,1340727.6,0.009918213
6765,10.752327,343.17642,295.76913,10.752327,343.17398,3.6195655,3.4845588,294.27206,259.85,343.1733,0.021599995,343.1765,343.17407,0.9989903,1.0,0.23041049,0.19843835,1118299.6,207895.66,343.14874,343.14874,-4145.9087,1.0,405900.0,4300505.737288176,2140902.2,2140792.0,1118299.6,207895.66,7.104124,4281694.0,1326195.2,1326202.4,0.012054443
