minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
6780,10.752327,343.17978,295.74985,10.752327,343.17688,3.6195655,3.4845588,294.27435,259.85,343.17773,0.021599995,343.1798,343.1769,0.9989903,1.0,0.22736593,0.19567285,1103522.8,204998.36,343.1487,343.1487,-4145.9087,1.0,406800.0,4302656.903779655,2141925.0,2141794.0,1103522.8,204998.36,7.104124,4283719.0,1308521.1,1308528.2,0.014343262
6795,10.752334,343.10168,295.73608,10.752334,343.1047,3.619568,3.4845612,294.26636,259.85,343.13626,0.02160001,343.0997,343.10284,0.9989903,1.0,0.2276412,0.19596405,1104858.8,205303.44,343.14868,343.14868,-4145.9087,1.0,407700.0,4300146.02324278,2139021.0,2139157.5,1104858.8,205303.44,7.1041293,4278178.5,1310162.2,1310169.4,0.0063476562
6810,10.752335,343.0529,295.74338,10.752335,343.06082,3.6195683,3.4845617,294.25696,259.85,343.05908,0.021600012,343.05292,343.06088,0.9989903,1.0,0.23658498,0.20426306,1148267.5,213997.97,343.14865,343.14865,-4145.9087,1.0,408600.0,4292483.030520748,2136488.2,2136846.5,1148267.5,213997.97,7.10413,4273335.0,1362265.5,1362272.6,-0.0030517578
6825,10.752334,343.06702,295.77625,10.752334,343.0748,3.619568,3.4845612,294.24908,259.85,343.0662,0.02160001,343.06735,343.07507,0.9989903,1.0,0.24535362,0.21220358,1190826.2,222316.92,343.14862,343.14862,-4145.9087,1.0,409500.0,4290145.999140453,2135641.8,2135993.2,1190826.2,222316.92,7.1041293,4271635.0,1413143.1,1413150.2,-0.010925293
6840,10.752332,343.09454,295.8269,10.752332,343.0997,3.6195674,3.4845605,294.24448,259.85,343.08987,0.021600006,343.09497,343.1001,0.9989903,1.0,0.25172928,0.21797532,1221770.5,228363.73,343.1486,343.1486,-4145.9087,1.0,410400.0,4287697.856191187,2134596.8,2134829.8,1221770.5,228363.73,7.104128,4269426.5,1450134.2,1450141.4,-0.015533447
6855,10.752336,343.0564,295.89435,10.752336,343.06372,3.6195688,3.484562,294.2344,259.85,343.07843,0.021600014,343.05533,343.06268,0.9989903,1.0,0.25850457,0.2241517,1254654.5,234834.48,343.14856,343.14856,-4145.9087,1.0,411300.0,4280542.616791899,2129829.0,2130159.8,1254654.5,234834.48,7.1041307,4259989.0,1489489.0,1489496.1,-0.025604248
6870,10.752333,343.0584,295.97876,10.752333,343.06567,3.6195679,3.4845612,294.22824,259.85,343.05353,0.021600008,343.05908,343.06635,0.9989903,1.0,0.2685613,0.23345546,1303465.0,244581.66,343.14853,343.14853,-4145.9087,1.0,412200.0,4270624.542844598,2126107.5,2126435.5,1303465.0,244581.66,7.104129,4252543.0,1548046.6,1548053.8,-0.0317688
6885,10.752331,343.1047,296.06735,10.752331,343.10928,3.6195672,3.4845605,294.22592,259.85,343.09668,0.021600004,343.10526,343.10977,0.9989903,1.0,0.27448827,0.23880772,1332231.6,250188.98,343.1485,343.1485,-4145.9087,1.0,413100.0,4266501.427554863,2124197.0,2124403.8,1332231.6,250188.98,7.104128,4248601.0,1582420.6,1582427.8,-0.034088135
6900,10.75233,343.13043,296.14703,10.75233,343.13223,3.6195667,3.48456,294.22653,259.85,343.12592,0.021600002,343.1307,343.1325,0.9989903,1.0,0.2770545,0.24111255,1344686.8,252603.66,343.14847,343.14847,-4145.9087,1.0,414000.0,4261924.638227493,2121760.2,2121841.5,1344686.8,252603.66,7.104127,4243602.0,1597290.4,1597297.5,-0.033477783
6915,10.752328,343.14755,296.20862,10.752329,343.1479,3.6195662,3.4845595,294.22916,259.85,343.1435,0.021599999,343.1478,343.1481,0.9989903,1.0,0.27770075,0.2416796,1347823.4,253197.73,343.14844,343.14844,-4145.9087,1.0,414900.0,4257931.6475669425,2119751.8,2119767.2,1347823.4,253197.73,7.104126,4239519.0,1601021.1,1601028.2,-0.030853271
6930,10.752328,343.16147,296.24826,10.752328,343.16068,3.619566,3.4845593,294.23297,259.85,343.15817,0.021599999,343.16162,343.1608,0.9989903,1.0,0.27676815,0.24079573,1343297.0,252271.75,343.1484,343.1484,-4145.9087,1.0,415800.0,4255666.969969115,2118590.0,2118554.2,1343297.0,252271.75,7.104125,4237144.0,1595568.8,1595575.9,-0.027038574
6945,10.752327,343.16647,296.2681,10.752328,343.1651,3.619566,3.484559,294.23706,259.85,343.16498,0.021599997,343.1665,343.16513,0.9989903,1.0,0.27507186,0.2392226,1335063.9,250623.64,343.14838,343.14838,-4145.9087,1.0,416700.0,4254484.43030939,2117920.0,2117858.2,1335063.9,250623.64,7.104125,4235778.0,1585687.5,1585694.6,-0.022949219
6960,10.752328,343.16684,296.27246,10.752328,343.16534,3.619566,3.4845593,294.24088,259.85,343.16623,0.021599997,343.1668,343.1653,0.9989903,1.0,0.2732105,0.23751009,1326029.9,248829.5,343.14835,343.14835,-4145.9087,1.0,417600.0,4254202.037772643,2117739.8,2117672.2,1326029.9,248829.5,7.104125,4235412.0,1574859.4,1574866.5,-0.019134521
6975,10.752329,343.15204,296.26926,10.752329,343.15152,3.6195664,3.4845598,294.24237,259.85,343.15732,0.0216,343.15167,343.15118,0.9989903,1.0,0.27212927,0.23652539,1320782.0,247797.89,343.14832,343.14832,-4145.9087,1.0,418500.0,4253685.051742832,2117216.2,2117192.8,1320782.0,247797.89,7.104126,4234409.0,1568579.9,1568587.0,-0.01763916
6990,10.752329,343.13632,296.26675,10.75233,343.13696,3.6195667,3.4845598,294.2428,259.85,343.13916,0.0216,343.13623,343.13687,0.9989903,1.0,0.2729448,0.2373125,1324740.2,248622.5,343.1483,343.1483,-4145.9087,1.0,419400.0,4252264.783151304,2116619.5,2116648.5,1324740.2,248622.5,7.1041265,4233268.0,1573362.8,1573369.9,-0.017211914
7005,10.75233,343.13565,296.26877,10.75233,343.1367,3.6195667,3.4845598,294.24295,259.85,343.13602,0.0216,343.13565,343.1367,0.9989903,1.0,0.27422863,0.23849869,1330971.4,249865.22,343.14825,343.14825,-4145.9087,1.0,420300.0,4251796.89739698,2116498.2,2116545.2,1330971.4,249865.22,7.1041265,4233043.5,1580836.6,1580843.8,-0.017059326
7020,10.752329,343.13666,296.2756,10.75233,343.1376,3.6195667,3.4845598,294.2432,259.85,343.1368,0.0216,343.13666,343.13763,0.9989903,1.0,0.2754268,0.23959678,1336786.8,251015.64,343.14822,343.14822,-4145.9087,1.0,421200.0,4251248.723554636,2116235.0,2116277.8,1336786.8,251015.64,7.1041265,4232513.0,1587802.4,1587809.5,-0.016815186
7035,10.75233,343.134,296.28662,10.75233,343.13513,3.619567,3.48456,294.24277,259.85,343.13608,0.021600002,343.13388,343.135,0.9989903,1.0,0.27666867,0.24073759,1342814.1,252210.83,343.1482,343.1482,-4145.9087,1.0,422100.0,4250183.196480736,2115617.8,2115668.8,1342814.1,252210.83,7.104127,4231286.5,1595025.0,1595032.1,-0.017242432
7050,10.752331,343.1244,296.3031,10.752331,343.12613,3.619567,3.4845603,294.24155,259.85,343.1275,0.021600004,343.12427,343.126,0.9989903,1.0,0.27874333,0.24266,1352883.5,254224.86,343.14816,343.14816,-4145.9087,1.0,423000.0,4247910.579139762,2114439.5,2114518.0,1352883.5,254224.86,7.104127,4228957.5,1607108.4,1607115.5,-0.018463135
7065,10.752331,343.12048,296.32593,10.752331,343.12262,3.6195672,3.4845603,294.24005,259.85,343.12222,0.021600004,343.12045,343.1226,0.9989903,1.0,0.28144068,0.24515414,1365975.1,256837.88,343.14813,343.14813,-4145.9087,1.0,423900.0,4245360.73976667,2113232.2,2113328.8,1365975.1,256837.88,7.1041274,4226561.0,1622813.0,1622820.1,-0.019958496
7080,10.752331,343.119,296.35443,10.752331,343.12128,3.6195672,3.4845605,294.23846,259.85,343.12048,0.021600004,343.119,343.12125,0.9989903,1.0,0.28431687,0.24780563,1379934.8,259615.7,343.1481,343.1481,-4145.9087,1.0,424800.0,4242617.101527003,2111877.5,2111981.0,1379934.8,259615.7,7.104128,4223858.5,1639550.5,1639557.6,-0.02154541
7095,10.75222,344.77103,296.14313,10.75222,344.6578,3.619526,3.484521,294.42902,259.61536,343.9833,0.02159978,344.80997,344.69482,0.9989903,1.0,0.22084747,0.18927786,1071885.4,198298.6,343.14807,343.14807,-4145.9077,1.0,425700.0,4340017.029120395,2196003.0,2190890.0,1071885.4,198298.6,7.104047,4386893.0,1270184.0,1270191.1,0.16900635
7110,-0.06336741,342.88336,295.88278,-0.06336739,343.01813,-5.736352e-38,-5.729907e-38,294.55524,259.08264,344.87756,-0.00012729669,342.64255,342.8184,-4.0701353e-09,-4.088278e-09,0.0,0.0,0.0,0.0,343.14807,343.14807,-66.301384,0.0,426600.0,-26194.868966726583,-12508.881,-12544.744,0.0,0.0,-1.1466259e-37,-25053.625,0.0,-1.1466259e-37,0.29522705
7125,-0.0633691,343.0691,295.88278,-0.0633691,343.15982,4e-45,4e-45,294.617,258.5086,344.87756,-0.00012730011,342.65158,342.82452,1.863827e-15,1.8711834e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,427500.0,-26195.572666050724,-12558.647,-12582.795,0.0,0.0,8e-45,-25141.441,0.0,8e-45,0.35699463
7140,-0.06337124,343.20627,295.88278,-0.06337124,343.2674,-1.578479e-37,-1.5765461e-37,294.64923,258.15,344.87756,-0.0001273044,342.66092,342.831,1.8791152e-20,2.7591902e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30198,0.0,428400.0,-26196.456033287417,-12595.582,-12611.852,0.0,0.0,-3.155025e-37,-25207.434,0.0,-3.155025e-37,0.3892212
7155,-0.063373804,343.3109,295.88278,-0.063373804,343.3521,0.0,0.0,294.66403,257.9882,344.87756,-0.00012730955,342.6706,342.83777,-6.970438e-22,-2.6448779e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,429300.0,-26197.51607397145,-12623.945,-12634.911,0.0,0.0,0.0,-25258.855,0.0,0.0,0.40402222
7170,-0.0633691,343.39377,295.88278,-0.0633691,343.42157,0.0,0.0,294.66785,257.83377,344.87756,-0.00012730011,342.6806,342.84482,-2.3805278e-22,-3.9334406e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,430200.0,-26195.572666050724,-12645.061,-12652.46,0.0,0.0,0.0,-25297.52,0.0,0.0,0.4078369
7185,-0.0633691,343.4621,295.88278,-0.0633691,343.48083,0.0,0.0,294.66956,257.68747,344.87756,-0.00012730011,342.6909,342.8522,-2.6519582e-37,-1.9113993e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,431100.0,-26195.572666050724,-12663.246,-12668.233,0.0,0.0,0.0,-25331.48,0.0,0.0,0.4095459
7200,-0.0633691,343.52054,295.88278,-0.0633691,343.53317,0.0,0.0,294.66504,257.55,344.87756,-0.00012730011,342.7015,342.85986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432000.0,-26195.572666050724,-12678.8,-12682.163,0.0,0.0,0.0,-25360.963,0.0,0.0,0.4050293
7215,-0.0633691,343.57233,295.88278,-0.0633691,343.58087,0.0,0.0,294.66403,257.39716,344.87756,-0.00012730011,342.71246,342.86783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432900.0,-26195.572666050724,-12692.584,-12694.857,0.0,0.0,0.0,-25387.441,0.0,0.0,0.40402222
7230,-0.0633691,343.61948,295.88278,-0.0633691,343.62524,0.0,0.0,294.65677,257.23358,344.87756,-0.00012730011,342.7237,342.8761,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,433800.0,-26195.572666050724,-12705.133,-12706.668,0.0,0.0,0.0,-25411.8,0.0,0.0,0.39675903
7245,-0.0633691,343.66324,295.88278,-0.0633691,343.66714,0.0,0.0,294.65247,257.1032,344.87756,-0.00012730011,342.7352,342.88464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,434700.0,-26195.572666050724,-12716.78,-12717.819,0.0,0.0,0.0,-25434.6,0.0,0.0,0.39245605
7260,-0.0633691,343.70425,295.88278,-0.0633691,343.70688,0.0,0.0,294.63467,257.05,344.87756,-0.00012730011,342.74698,342.89343,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,435600.0,-26195.572666050724,-12727.696,-12728.395,0.0,0.0,0.0,-25456.09,0.0,0.0,0.3746643
7275,-0.0633691,343.74286,295.88278,-0.0633691,343.74466,0.0,0.0,294.61554,257.05,344.87756,-0.00012730011,342.759,342.90247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,436500.0,-26195.572666050724,-12737.971,-12738.45,0.0,0.0,0.0,-25476.422,0.0,0.0,0.3555298
7290,-0.0633691,343.77908,295.88278,-0.0633691,343.7803,0.0,0.0,294.5949,257.05,344.87756,-0.00012730011,342.77124,342.91174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,437400.0,-26195.572666050724,-12747.612,-12747.937,0.0,0.0,0.0,-25495.549,0.0,0.0,0.3348999
7305,-0.0633691,343.81284,295.88278,-0.0633691,343.81366,0.0,0.0,294.57178,257.05,344.87756,-0.00012730011,342.78366,342.92117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,438300.0,-26195.572666050724,-12756.595,-12756.814,0.0,0.0,0.0,-25513.41,0.0,0.0,0.31176758
7320,-0.0633691,343.84378,295.88278,-0.0633691,343.84433,0.0,0.0,294.54868,257.05,344.87756,-0.00012730011,342.79623,342.9308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,439200.0,-26195.572666050724,-12764.831,-12764.978,0.0,0.0,0.0,-25529.809,0.0,0.0,0.28866577
7335,-0.0633691,343.87155,295.88278,-0.0633691,343.87192,0.0,0.0,294.52097,257.05,344.87756,-0.00012730011,342.8089,342.9405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,440100.0,-26195.572666050724,-12772.223,-12772.32,0.0,0.0,0.0,-25544.543,0.0,0.0,0.2609558
7350,-0.0633691,343.8957,295.88278,-0.0633691,343.89597,0.0,0.0,294.49075,257.05,344.87756,-0.00012730011,342.8216,342.95026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441000.0,-26195.572666050724,-12778.647,-12778.721,0.0,0.0,0.0,-25557.367,0.0,0.0,0.23074341
7365,-0.0633691,343.91574,295.88278,-0.0633691,343.91592,0.0,0.0,294.4663,257.05,344.87756,-0.00012730011,342.83432,342.96005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441900.0,-26195.572666050724,-12783.983,-12784.032,0.0,0.0,0.0,-25568.016,0.0,0.0,0.20629883
7380,-0.0633691,343.93115,295.88278,-0.0633691,343.93127,0.0,0.0,294.43445,257.05,344.87756,-0.00012730011,342.84692,342.96982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,442800.0,-26195.572666050724,-12788.085,-12788.118,0.0,0.0,0.0,-25576.203,0.0,0.0,0.17443848
7395,-0.0633691,343.94135,295.88278,-0.0633691,343.94144,0.0,0.0,294.40866,257.05,344.87756,-0.00012730011,342.8594,342.9795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,443700.0,-26195.572666050724,-12790.798,-12790.822,0.0,0.0,0.0,-25581.621,0.0,0.0,0.14865112
7410,-0.0633691,343.9458,295.88278,-0.0633691,343.94586,0.0,0.0,294.37595,257.05,344.87756,-0.00012730011,342.87167,342.98898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,444600.0,-26195.572666050724,-12791.984,-12792.0,0.0,0.0,0.0,-25583.984,0.0,0.0,0.11593628
7425,-0.0633691,343.9439,295.88278,-0.0633691,343.94394,0.0,0.0,294.35025,257.05,344.87756,-0.00012730011,342.8836,342.99823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,445500.0,-26195.572666050724,-12791.48,-12791.488,0.0,0.0,0.0,-25582.969,0.0,0.0,0.09024048
7440,-0.0633691,343.93503,295.88278,-0.0633691,343.93506,0.0,0.0,294.31665,257.05,344.87756,-0.00012730011,342.89517,343.00717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,446400.0,-26195.572666050724,-12789.117,-12789.125,0.0,0.0,0.0,-25578.242,0.0,0.0,0.056640625
7455,-0.06336912,343.9186,296.41446,-0.06336912,343.91864,0.0,0.0,294.24588,257.1918,344.09018,-0.00012730014,342.90622,343.01572,9.884083e-20,5.5804816e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,447300.0,-25490.32857652751,-12643.244,-12643.252,0.0,0.0,0.0,-25286.496,0.0,0.0,-0.014129639
7470,-0.063369155,343.89426,301.37833,-0.063369155,343.8943,0.0,0.0,294.18417,257.5198,336.84064,-0.00012730021,342.91672,343.0238,-6.4145536e-18,-3.0446947e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,448200.0,-18960.31075631619,-11315.634,-11315.643,0.0,0.0,0.0,-22631.277,0.0,0.0,-0.07583618
7485,-0.06336921,343.86118,310.61865,-0.06336921,343.8612,0.0,0.0,294.13574,257.88788,323.0526,-0.00012730031,342.92654,343.03128,3.3383578e-20,3.5397168e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,449100.0,-6647.957456148745,-8847.52,-8847.527,0.0,0.0,0.0,-17695.047,0.0,0.0,-0.12426758
7500,-0.06336927,343.81894,319.78815,-0.06336927,343.81897,0.0,0.0,294.0869,258.15,308.909,-0.00012730045,342.93555,343.03812,-4.0311002e-20,-3.9538128e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,450000.0,5816.666901822032,-6395.8174,-6395.825,0.0,0.0,0.0,-12791.643,0.0,0.0,-0.1730957
7515,-0.063369446,343.76736,326.42706,-0.063369446,343.76736,0.0,0.0,293.95343,258.3082,297.9336,-0.00012730081,342.94366,343.0442,-1.2525456e-19,-2.0716415e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,450900.0,15234.415108438703,-4615.1504,-4615.1504,0.0,0.0,0.0,-9230.301,0.0,0.0,-0.3065796
7530,164.9025,336.44296,294.15268,3.7585526,343.15518,235.67485,0.0,293.8545,258.46146,340.2736,0.16940883,336.41837,342.7242,0.99930704,-6.330433e-17,1.0,0.0,4853510.0,0.0,343.15,343.15,-7558.9795,1.0,451800.0,32815815.561940327,29289848.0,773549.6,4853510.0,0.0,235.67485,30063398.0,4853510.0,4853745.5,-0.40551758
7545,19.440857,332.625,294.1982,0.18446022,342.40958,3.3732903,3.2498975,293.82797,258.60898,341.05774,0.019712327,332.49646,342.024,0.999767,-3.2294698e-16,0.60703236,0.0,2946237.5,0.0,343.15,343.15,-4270.5474,1.0,452700.0,3879583.3991704853,3137608.8,37350.93,2946237.5,0.0,6.623188,3174959.8,2946237.5,2946244.0,-0.43203735
7560,8.512733,352.96118,295.6536,8.512733,339.8264,2.8178675,2.7140398,293.95605,258.75,338.5918,0.01710095,353.89304,341.29483,0.999767,0.9999841,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4147.8916,1.0,453600.0,3083993.1109760185,2048945.6,1579331.0,4853510.0,1047658.7,5.531907,3628276.5,5901168.5,5901174.0,-0.30395508
7575,7.03265,321.93967,297.01102,7.359749,344.10364,2.3509245,2.2645495,294.07642,258.88538,338.72278,0.014456209,321.45,344.16916,0.014502756,1.0,0.0,0.38011506,0.0,398230.84,343.14993,343.14993,-4134.7114,1.0,454500.0,2532574.5190077443,736320.8,1455677.4,0.0,398230.84,4.6154737,2191998.2,398230.84,398235.47,-0.18359375
7590,7.0986295,333.0462,297.22943,7.09863,359.10196,2.3202255,2.2350514,294.19485,259.01517,330.0872,0.0142602045,335.0674,360.70502,0.998997,1.0,1.0,1.0,4853510.0,1047658.7,343.14993,343.14993,-4140.0986,1.0,455400.0,1967945.0390404668,1067850.0,1844682.8,4853510.0,1047658.7,4.555277,2912532.8,5901168.5,5901173.0,-0.06515503
7605,10.304853,346.38278,296.8634,10.304853,338.3561,3.4292867,3.3012507,294.27356,259.1374,346.69012,0.02070108,346.06363,338.4498,0.998997,1.0,0.1374015,0.21540047,666879.6,225666.17,343.14987,343.14987,-4111.048,1.0,456300.0,4332161.271723817,2143217.8,1795820.2,666879.6,225666.17,6.7305374,3939038.0,892545.8,892552.56,0.013549805
7620,10.752411,342.9551,296.35297,10.752411,344.78867,3.6193306,3.4843278,294.32513,259.25,343.41733,0.021600164,343.0247,344.7524,0.998997,1.0,0.21370313,0.15320542,1037210.2,160507.0,343.14984,343.14984,-4145.5884,1.0,457200.0,4269711.393277476,2104558.5,2187362.2,1037210.2,160507.0,7.1036587,4291921.0,1197717.2,1197724.4,0.06512451
7635,10.7523775,342.7827,295.98486,10.7523775,342.40573,3.6195836,3.4845762,294.24487,259.28683,343.20227,0.021600097,342.73724,342.38898,0.998997,1.0,0.1651106,0.14788799,801365.94,154936.14,343.1498,343.1498,-4145.908,1.0,458100.0,4283582.502826903,2113390.2,2096365.6,801365.94,154936.14,7.10416,4209756.0,956302.06,956309.2,-0.015136719
7650,10.752368,342.15265,295.865,10.752368,342.3217,3.6195807,3.4845736,294.17365,259.24106,342.10443,0.021600079,342.16614,342.3288,0.998997,1.0,0.2758741,0.24011584,1338957.8,251559.44,343.14978,343.14978,-4145.9087,1.0,459000.0,4194857.381809425,2090348.1,2097981.8,1338957.8,251559.44,7.1041546,4188330.0,1590517.2,1590524.4,-0.086364746
7665,10.752351,342.74915,296.03705,10.752351,342.7691,3.6195745,3.4845676,294.13202,259.19977,342.66922,0.021600043,342.7527,342.7733,0.998997,1.0,0.33208713,0.293193,1611788.2,307166.2,343.14975,343.14975,-4145.9087,1.0,459900.0,4230479.110683575,2109512.5,2110413.8,1611788.2,307166.2,7.104142,4219926.0,1918954.5,1918961.6,-0.12799072
7680,10.7523365,342.94824,296.4402,10.7523365,342.9666,3.619569,3.4845624,294.12048,259.25,342.90485,0.021600015,342.95157,342.96948,0.998997,1.0,0.35998762,0.31847057,1747203.5,333648.47,343.14972,343.14972,-4145.9087,1.0,460800.0,4215277.030997186,2100295.0,2101124.8,1747203.5,333648.47,7.1041317,4201420.0,2080852.0,2080859.1,-0.13952637
7695,10.752309,343.3659,296.81537,10.752309,343.35797,3.6195588,3.4845524,294.15765,259.3885,343.23203,0.02159996,343.37247,343.3644,0.998997,1.0,0.3574784,0.31588557,1735025.0,330940.25,343.1497,343.1497,-4145.9087,1.0,461700.0,4210911.197678683,2102208.0,2101849.8,1735025.0,330940.25,7.104111,4204058.0,2065965.2,2065972.4,-0.10235596
7710,10.75231,343.54486,296.94305,10.75231,343.52234,3.619559,3.4845529,294.20282,259.5443,343.5274,0.021599961,343.5444,343.52164,0.998997,1.0,0.32066527,0.2806828,1556352.1,294059.78,343.14966,343.14966,-4145.908,1.0,462600.0,4226124.74165403,2104523.5,2103506.5,1556352.1,294059.78,7.1041117,4208030.0,1850411.9,1850419.0,-0.05718994
7725,10.752313,343.40445,296.86078,10.752313,343.38147,3.6195605,3.4845538,294.2355,259.70297,343.4423,0.021599967,343.4019,343.379,0.998997,1.0,0.28838626,0.25094268,1399685.6,262902.28,343.14963,343.14963,-4145.9087,1.0,463500.0,4225868.359764514,2101899.0,2100861.2,1399685.6,262902.28,7.1041145,4202760.0,1662587.9,1662595.0,-0.024505615
7740,10.752319,343.34277,296.6764,10.752319,343.32626,3.6195629,3.4845562,294.25854,259.85,343.34567,0.02159998,343.34192,343.32556,0.998997,1.0,0.26753438,0.23201764,1298480.8,243075.28,343.1496,343.1496,-4145.9087,1.0,464400.0,4233833.266585396,2107441.8,2106696.2,1298480.8,243075.28,7.1041193,4214138.0,1541556.0,1541563.1,-0.0014648438
7755,10.752322,343.26498,296.47232,10.752322,343.2536,3.619564,3.4845574,294.27167,259.98474,343.27914,0.021599988,343.26392,343.25256,0.998997,1.0,0.25309458,0.21886745,1228397.1,229298.39,343.14957,343.14957,-4145.9087,1.0,465300.0,4246312.595749145,2113145.2,2112631.0,1228397.1,229298.39,7.104121,4225776.0,1457695.5,1457702.6,0.011657715
7770,10.752324,343.21613,296.2895,10.752325,343.20935,3.6195648,3.484558,294.2788,260.11462,343.22208,0.021599991,343.21567,343.20895,0.998997,1.0,0.24504237,0.21165149,1189315.5,221738.53,343.14954,343.14954,-4145.9087,1.0,466200.0,4257722.5373428175,2119195.8,2118890.0,1189315.5,221738.53,7.104123,4238086.0,1411054.0,1411061.1,0.018798828
7785,10.752326,343.19568,296.14154,10.752326,343.1912,3.6195652,3.4845586,294.28284,260.23718,343.1975,0.021599993,343.19547,343.191,0.998997,1.0,0.23989414,0.20700589,1164328.6,216871.52,343.1495,343.1495,-4145.9087,1.0,467100.0,4268916.167532552,2124954.0,2124751.5,1164328.6,216871.52,7.104124,4249705.5,1381200.1,1381207.2,0.022827148
7800,10.752326,343.18622,296.02707,10.752326,343.18268,3.6195652,3.4845586,294.28534,260.35,343.1863,0.021599995,343.18613,343.18262,0.998997,1.0,0.23600696,0.20349349,1145462.1,213191.72,343.14948,343.14948,-4145.9087,1.0,468000.0,4278285.322538364,2129696.2,2129536.5,1145462.1,213191.72,7.104124,4259233.0,1358653.9,1358661.0,0.02532959
7815,10.752327,343.17892,295.9387,10.752327,343.1761,3.6195657,3.484559,294.2865,260.3975,343.17966,0.021599997,343.1788,343.17596,0.998997,1.0,0.23278645,0.20058131,1129831.4,210140.75,343.14944,343.14944,-4145.9087,1.0,468900.0,4285699.879837011,2133358.2,2133230.0,1129831.4,210140.75,7.104125,4266588.0,1339972.1,1339979.2,0.026489258
7830,10.752327,343.17178,295.871,10.752327,343.16956,3.6195657,3.484559,294.28696,260.36948,343.17203,0.021599997,343.17172,343.1695,0.998997,1.0,0.23035336,0.19839019,1118022.2,207845.2,343.1494,343.1494,-4145.9087,1.0,469800.0,4291148.394663651,2136092.5,2135992.0,1118022.2,207845.2,7.104125,4272084.5,1325867.5,1325874.6,0.026947021
7845,10.752327,343.17056,295.81897,10.752327,343.16855,3.6195657,3.484559,294.28717,260.33173,343.16956,0.021599997,343.1706,343.16858,0.998997,1.0,0.22823706,0.1964783,1107750.9,205842.2,343.14938,343.14938,-4145.9087,1.0,470700.0,4295644.526817341,2138387.2,2138296.2,1107750.9,205842.2,7.104125,4276683.5,1313593.1,1313600.2,0.027160645
7860,10.752327,343.17245,295.77686,10.752327,343.17032,3.6195657,3.484559,294.28754,260.35,343.17072,0.021599997,343.17252,343.17035,0.998997,1.0,0.22600959,0.1944596,1096939.8,203727.3,343.14935,343.14935,-4145.9087,1.0,471600.0,4299570.336788975,2140374.5,2140278.0,1096939.8,203727.3,7.104125,4280652.5,1300667.0,1300674.1,0.027526855
7875,10.752326,343.1837,295.7392,10.752326,343.18057,3.6195652,3.4845586,294.28946,260.48212,343.17804,0.021599993,343.184,343.18085,0.998997,1.0,0.22308077,0.19180027,1082724.8,200941.22,343.14932,343.14932,-4145.9087,1.0,472500.0,4303650.443561856,2142582.2,2142441.5,1082724.8,200941.22,7.104124,4285024.0,1283666.0,1283673.1,0.029449463
7890,10.752325,343.20007,295.7003,10.752325,343.19547,3.619565,3.4845583,294.29233,260.68408,343.19464,0.021599993,343.20023,343.1956,0.998997,1.0,0.2184183,0.18755662,1060095.4,196495.33,343.1493,343.1493,-4145.9087,1.0,473400.0,4308686.442931958,2145079.2,2144871.0,1060095.4,196495.33,7.104123,4289950.0,1256590.8,1256597.9,0.032318115
7905,10.752325,343.2031,295.65768,10.752325,343.1978,3.619565,3.4845583,294.29523,260.86905,343.2003,0.021599993,343.2031,343.19778,0.998997,1.0,0.2130594,0.18271412,1034085.9,191422.03,343.14926,343.14926,-4145.9087,1.0,474300.0,4313063.5264966255,2147139.5,2146901.2,1034085.9,191422.03,7.104123,4294041.0,1225507.9,1225515.0,0.035217285
7920,10.752325,343.20175,295.6113,10.752326,343.1964,3.6195652,3.4845586,294.2978,260.95,343.19962,0.021599993,343.20172,343.19638,0.998997,1.0,0.20774831,0.17793882,1008308.5,186419.16,343.14923,343.14923,-4145.9087,1.0,475200.0,4317210.8200955335,2149173.8,2148932.8,1008308.5,186419.16,7.104124,4298106.5,1194727.6,1194734.8,0.03778076
7935,10.75233,343.1584,295.56726,10.75233,343.15662,3.6195667,3.48456,294.29428,260.95,343.17496,0.021600002,343.1573,343.15558,0.998997,1.0,0.20451419,0.1750685,992611.7,183412.03,343.1492,343.1492,-4145.9087,1.0,476100.0,4318970.713962438,2149205.0,2149125.0,992611.7,183412.03,7.104127,4298330.0,1176023.8,1176030.9,0.03427124
7950,10.752331,343.11154,295.5352,10.752331,343.1145,3.6195672,3.4845605,294.28812,260.95,343.12,0.021600004,343.11127,343.11426,0.998997,1.0,0.20708555,0.17749874,1005091.75,185958.11,343.14917,343.14917,-4145.9087,1.0,477000.0,4316894.6699750675,2148538.2,2148671.8,1005091.75,185958.11,7.104128,4297210.0,1191049.9,1191057.0,0.02810669
7965,10.752332,343.10553,295.52045,10.752332,343.10992,3.6195674,3.4845607,294.2814,260.95,343.10837,0.021600006,343.10553,343.10992,0.998997,1.0,0.21137886,0.18137288,1025929.4,190016.88,343.14914,343.14914,-4145.9087,1.0,477900.0,4317177.434894745,2148932.5,2149131.0,1025929.4,190016.88,7.104128,4298063.5,1215946.2,1215953.4,0.021392822
7980,10.752332,343.10693,295.5223,10.752332,343.11115,3.6195674,3.4845605,294.2753,260.95,343.10846,0.021600004,343.10696,343.11118,0.998997,1.0,0.21567185,0.18523544,1046765.5,194063.52,343.1491,343.1491,-4145.9087,1.0,478800.0,4317016.486405487,2148911.8,2149102.0,1046765.5,194063.52,7.104128,4298014.0,1240829.0,1240836.1,0.015289307
7995,10.752328,343.14517,295.53244,10.752328,343.14627,3.619566,3.4845593,294.27463,260.95,343.1313,0.021599999,343.14606,343.1471,0.998997,1.0,0.21800184,0.18730593,1058074.1,196232.69,343.14908,343.14908,-4145.9087,1.0,479700.0,4318167.088271013,2150180.2,2150230.0,1058074.1,196232.69,7.104125,4300410.0,1254306.8,1254313.9,0.01461792
8010,10.752327,343.1742,295.5414,10.752327,343.17227,3.6195657,3.484559,294.27536,260.95,343.1703,0.021599997,343.17426,343.17233,0.998997,1.0,0.21603675,0.18544419,1048536.56,194282.22,343.14905,343.14905,-4145.9087,1.0,480600.0,4320890.97331334,2151085.8,2150998.8,1048536.56,194282.22,7.104125,4302084.5,1242818.8,1242825.9,0.015350342
8025,10.752327,343.17136,295.54407,10.752328,343.16898,3.6195657,3.484559,294.27625,260.95,343.17123,0.021599997,343.1713,343.1689,0.998997,1.0,0.21366362,0.18331122,1037018.5,192047.6,343.14902,343.14902,-4145.9087,1.0,481500.0,4320735.934273557,2150837.5,2150730.2,1037018.5,192047.6,7.104125,4301568.0,1229066.1,1229073.2,0.016235352
8040,10.752328,343.16718,295.53983,10.752328,343.1653,3.619566,3.4845593,294.27667,260.95,343.16733,0.021599999,343.1671,343.16525,0.998997,1.0,0.21170425,0.18155593,1027508.7,190208.64,343.149,343.149,-4145.9087,1.0,482400.0,4320766.76096583,2150840.5,2150756.5,1027508.7,190208.64,7.104125,4301597.0,1217717.4,1217724.5,0.016662598
8055,10.752326,343.16846,295.52985,10.752326,343.16647,3.6195655,3.4845588,294.27795,260.95,343.16513,0.021599995,343.1687,343.1667,0.998997,1.0,0.21000046,0.18002869,1019239.3,188608.61,343.14896,343.14896,-4145.9087,1.0,483300.0,4321471.997056471,2151348.8,2151259.0,1019239.3,188608.61,7.104124,4302608.0,1207847.9,1207855.0,0.017944336
8070,10.752325,343.19797,295.51163,10.752325,343.1936,3.619565,3.4845583,294.28186,260.95,343.18784,0.021599991,343.19843,343.194,0.998997,1.0,0.206231,0.17659964,1000944.2,185016.14,343.14893,343.14893,-4145.9087,1.0,484200.0,4325183.88207584,2153504.0,2153307.0,1000944.2,185016.14,7.104123,4306811.0,1185960.4,1185967.5,0.021850586
8085,10.752324,343.2179,295.48218,10.752324,343.2111,3.6195648,3.484558,294.28717,260.95,343.21082,0.021599991,343.21808,343.21127,0.998997,1.0,0.19983676,0.17081463,969909.7,178955.44,343.1489,343.1489,-4145.9087,1.0,485100.0,4329940.257101543,2155733.8,2155426.2,969909.7,178955.44,7.104123,4311160.0,1148865.1,1148872.2,0.027160645
8100,10.752323,343.22482,295.44144,10.752324,343.21686,3.6195645,3.4845579,294.29282,260.95,343.21967,0.02159999,343.22488,343.21692,0.998997,1.0,0.19240361,0.16414951,933832.9,171972.66,343.14886,343.14886,-4145.9087,1.0,486000.0,4334438.7828713255,2157886.2,2157526.8,933832.9,171972.66,7.104122,4315413.0,1105805.5,1105812.6,0.032806396
8115,10.752325,343.2223,295.39175,10.752325,343.21426,3.619565,3.4845583,294.29724,260.8703,343.22034,0.021599993,343.2221,343.21408,0.998997,1.0,0.18482584,0.15738857,897054.06,164889.5,343.14886,343.14886,-4145.9087,1.0,486900.0,4339007.644197136,2160015.8,2159653.2,897054.06,164889.5,7.104123,4319669.0,1061943.5,1061950.6,0.037231445
8130,10.752326,343.1972,295.3389,10.752326,343.19128,3.6195655,3.4845588,294.29886,260.6875,343.20123,0.021599995,343.19678,343.1909,0.998997,1.0,0.17901254,0.15225525,868839.1,159511.53,343.14883,343.14883,-4145.9087,1.0,487800.0,4342070.039137036,2161270.0,2161002.8,868839.1,159511.53,7.104124,4322273.0,1028350.6,1028357.75,0.038848877
8145,10.752327,343.17548,295.2881,10.752327,343.1721,3.6195657,3.484559,294.2985,260.48593,343.17822,0.021599997,343.17523,343.17188,0.998997,1.0,0.17567876,0.14934379,852658.6,156461.31,343.1488,343.1488,-4145.9087,1.0,488700.0,4344592.566520077,2162583.8,2162430.8,852658.6,156461.31,7.104125,4325014.5,1009119.94,1009127.06,0.038482666
8160,10.752328,343.1648,295.2431,10.752328,343.1628,3.619566,3.4845593,294.29703,260.35,343.16586,0.021599999,343.16467,343.16272,0.998997,1.0,0.17379656,0.14769636,843523.4,154735.38,343.14877,343.14877,-4145.9087,1.0,489600.0,4347552.525952358,2164133.0,2164043.2,843523.4,154735.38,7.104125,4328176.0,998258.75,998265.9,0.037017822
8175,10.752328,343.16068,295.20517,10.752328,343.15927,3.619566,3.4845593,294.29523,260.29376,343.16077,0.021599999,343.16064,343.1592,0.998997,1.0,0.17250274,0.1465584,837243.8,153543.19,343.14874,343.14874,-4145.9087,1.0,490500.0,4350531.490616493,2165660.0,2165596.5,837243.8,153543.19,7.104125,4331256.5,990787.0,990794.1,0.035217285
8190,10.752328,343.1592,295.17413,10.752328,343.158,3.619566,3.4845593,294.29343,260.275,343.15878,0.021599999,343.1592,343.158,0.998997,1.0,0.17143309,0.14561433,832052.2,152554.11,343.1487,343.1487,-4145.9087,1.0,491400.0,4353167.154520077,2166995.5,2166940.2,832052.2,152554.11,7.104125,4333936.0,984606.3,984613.44,0.033416748
8205,10.752328,343.16046,295.14868,10.752328,343.15915,3.619566,3.4845593,294.29193,260.29376,343.15933,0.021599999,343.1605,343.15918,0.998997,1.0,0.17031412,0.1446223,826621.25,151514.8,343.14868,343.14868,-4145.9087,1.0,492300.0,4355525.9629716035,2168201.2,2168142.0,826621.25,151514.8,7.104125,4336343.0,978136.06,978143.2,0.031921387
8220,10.752328,343.16296,295.12726,10.752328,343.16138,3.619566,3.4845593,294.29077,260.35,343.16153,0.021599997,343.16302,343.1614,0.998997,1.0,0.16896722,0.14342588,820084.06,150261.38,343.14865,343.14865,-4145.9087,1.0,493200.0,4357668.448393156,2169281.8,2169210.0,820084.06,150261.38,7.104125,4338492.0,970345.44,970352.56,0.030761719
8235,10.752332,343.09677,295.11368,10.752333,343.10107,3.6195676,3.4845607,294.2819,260.47314,343.12503,0.021600006,343.0953,343.09973,0.998997,1.0,0.17052197,0.14486566,827630.06,151769.78,343.14862,343.14862,-4145.9087,1.0,494100.0,4355591.142117874,2166906.5,2167101.0,827630.06,151769.78,7.1041284,4334007.5,979399.9,979407.0,0.021881104
8250,10.752331,343.08768,295.11212,10.752332,343.0948,3.6195674,3.4845605,294.2751,260.6534,343.08444,0.021600004,343.08817,343.09525,0.998997,1.0,0.17736246,0.15103243,860830.44,158230.44,343.1486,343.1486,-4145.9087,1.0,495000.0,4352049.784371934,2166566.0,2166887.2,860830.44,158230.44,7.104128,4333453.0,1019060.9,1019068.0,0.015075684
8265,10.752329,343.12122,295.1205,10.75233,343.12497,3.6195664,3.4845598,294.2713,260.83197,343.11478,0.0216,343.12173,343.1254,0.998997,1.0,0.18130349,0.15444838,879958.3,161809.19,343.14856,343.14856,-4145.9087,1.0,495900.0,4354039.624658435,2167701.2,2167871.0,879958.3,161809.19,7.104126,4335572.0,1041767.5,1041774.6,0.011291504
8280,10.752327,343.15408,295.133,10.752328,343.15402,3.619566,3.484559,294.2711,260.95,343.14615,0.021599997,343.15454,343.15442,0.998997,1.0,0.18189968,0.15492336,882851.94,162306.81,343.14853,343.14853,-4145.9087,1.0,496800.0,4355752.60883013,2168621.5,2168618.8,882851.94,162306.81,7.104125,4337240.0,1045158.75,1045165.9,0.011077881
8295,10.75233,343.12228,295.14774,10.75233,343.12427,3.6195667,3.48456,294.26666,260.96826,343.1391,0.021600002,343.12143,343.12347,0.998997,1.0,0.18237273,0.15534845,885147.94,162752.16,343.1485,343.1485,-4145.9087,1.0,497700.0,4353776.987397999,2166520.2,2166610.0,885147.94,162752.16,7.104127,4333130.0,1047900.1,1047907.25,0.006652832
8310,10.752327,343.1427,295.16263,10.752327,343.14395,3.6195657,3.484559,294.26712,260.9305,343.129,0.021599997,343.14368,343.1449,0.998997,1.0,0.18474768,0.1575106,896674.75,165017.33,343.14847,343.14847,-4145.9087,1.0,498600.0,4351508.415116087,2166769.2,2166825.8,896674.75,165017.33,7.104125,4333595.0,1061692.1,1061699.2,0.0071105957
8325,10.752324,343.20187,295.16995,10.752325,343.19717,3.6195648,3.484558,294.27182,260.90253,343.18744,0.021599991,343.20248,343.1977,0.998997,1.0,0.18133153,0.15433104,880094.4,161686.27,343.14844,343.14844,-4145.9087,1.0,499500.0,4356144.616599966,2169110.0,2168898.0,880094.4,161686.27,7.104123,4338008.0,1041780.6,1041787.75,0.011810303
8340,10.752323,343.22797,295.1631,10.752324,343.21933,3.6195643,3.4845579,294.27887,260.95,343.21878,0.02159999,343.2282,343.21954,0.998997,1.0,0.17407845,0.14783578,844891.5,154881.44,343.1484,343.1484,-4145.9087,1.0,500400.0,4359610.469719132,2170598.2,2170208.5,844891.5,154881.44,7.104122,4340807.0,999772.94,999780.06,0.018859863
8355,10.752324,343.23123,295.1409,10.752324,343.22162,3.6195645,3.484558,294.28525,261.06284,343.22763,0.021599991,343.23108,343.2215,0.998997,1.0,0.16566524,0.14037506,804057.9,147065.16,343.14838,343.14838,-4145.9087,1.0,501300.0,4362426.464640317,2171748.0,2171313.8,804057.9,147065.16,7.1041226,4343062.0,951123.0,951130.1,0.025238037
8370,10.752325,343.2145,295.10764,10.752325,343.20627,3.619565,3.4845583,294.2897,261.1854,343.21478,0.021599993,343.21423,343.20602,0.998997,1.0,0.15847108,0.13405904,769141.0,140448.12,343.14835,343.14835,-4145.9087,1.0,502200.0,4364279.003323191,2172495.0,2172123.0,769141.0,140448.12,7.104123,4344618.0,909589.1,909596.25,0.029693604
8385,10.752326,343.1997,295.06845,10.752326,343.1932,3.6195652,3.4845586,294.29242,261.31525,343.1998,0.021599993,343.19952,343.19305,0.998997,1.0,0.15288205,0.12917484,742014.56,135331.14,343.14832,343.14832,-4145.9087,1.0,503100.0,4366474.466490036,2173596.5,2173303.0,742014.56,135331.14,7.104124,4346899.5,877345.7,877352.8,0.032409668
8400,10.752326,343.19,295.02744,10.752326,343.1847,3.6195652,3.4845586,294.29398,261.45,343.18942,0.021599995,343.18988,343.1846,0.998997,1.0,0.14842522,0.12528348,720383.3,131254.33,343.1483,343.1483,-4145.9087,1.0,504000.0,4369254.471286103,2175010.5,2174770.8,720383.3,131254.33,7.104124,4349781.0,851637.6,851644.75,0.033966064
8415,10.752333,343.14752,294.9897,10.752333,343.14658,3.6195676,3.484561,294.28885,261.62045,343.1658,0.021600008,343.14612,343.14532,0.998997,1.0,0.14612165,0.123312764,709202.9,129189.69,343.14825,343.14825,-4145.9087,1.0,504900.0,4370538.950017363,2174798.2,2174755.5,709202.9,129189.69,7.104129,4349554.0,838392.56,838399.7,0.028839111
8430,10.7523365,343.0446,294.96472,10.7523365,343.0552,3.6195693,3.4845624,294.276,261.81818,343.0729,0.021600015,343.04337,343.05414,0.998997,1.0,0.15276742,0.12934415,741458.2,135508.53,343.14822,343.14822,-4145.9087,1.0,505800.0,4364377.650419783,2171277.8,2171757.2,741458.2,135508.53,7.1041317,4343035.0,876966.75,876973.9,0.015991211
8445,10.752338,342.99756,294.9618,10.752338,343.01474,3.61957,3.484563,294.25977,261.9818,343.01352,0.02160002,342.99722,343.01443,0.998997,1.0,0.16662085,0.14164743,808695.94,148398.16,343.1482,343.1482,-4145.9087,1.0,506700.0,4359256.572409526,2169286.5,2170062.5,808695.94,148398.16,7.104133,4339349.0,957094.1,957101.25,-0.00024414062
8460,10.752338,342.98962,294.9882,10.752338,343.0073,3.61957,3.484563,294.24374,262.05,342.999,0.02160002,342.98962,343.0073,0.998997,1.0,0.18237936,0.15562832,885180.06,163045.36,343.14816,343.14816,-4145.9087,1.0,507600.0,4355543.9372757515,2167736.2,2168534.0,885180.06,163045.36,7.104133,4336270.0,1048225.44,1048232.56,-0.01626587
8475,10.752333,343.02554,295.04492,10.752333,343.03918,3.6195676,3.484561,294.2347,262.05,343.01593,0.021600008,343.0268,343.04034,0.998997,1.0,0.19668381,0.1683583,954606.8,176382.03,343.14813,343.14813,-4145.9087,1.0,508500.0,4351931.487061665,2166795.0,2167411.2,954606.8,176382.03,7.104129,4334206.0,1130988.9,1130996.0,-0.025299072
8490,10.752327,343.1377,295.1168,10.752327,343.14102,3.6195657,3.484559,294.23596,262.05,343.1111,0.021599997,343.13925,343.14246,0.998997,1.0,0.20210361,0.1730337,980911.9,181280.27,343.1481,343.1481,-4145.9087,1.0,509400.0,4354044.410838242,2168613.2,2168763.5,980911.9,181280.27,7.104125,4337377.0,1162192.1,1162199.2,-0.024047852
8505,10.752324,343.21088,295.1806,10.752324,343.20544,3.6195645,3.4845579,294.24384,262.05,343.19464,0.021599991,343.21158,343.20605,0.998997,1.0,0.19806433,0.16924725,961307.2,177313.36,343.14807,343.14807,-4145.9087,1.0,510300.0,4355831.770047053,2169035.8,2168790.5,961307.2,177313.36,7.104122,4337826.0,1138620.5,1138627.6,-0.016174316
8520,10.752323,343.23758,295.2169,10.752323,343.22836,3.6195643,3.4845576,294.254,262.05,343.2286,0.02159999,343.2378,343.22855,0.998997,1.0,0.18976001,0.16176717,921002.06,169476.78,343.14804,343.14804,-4145.9087,1.0,511200.0,4355620.984375128,2168602.8,2168186.5,921002.06,169476.78,7.104122,4336789.0,1090478.9,1090486.0,-0.006011963
8535,10.665208,343.85648,295.13873,10.665208,343.809,3.589488,3.455712,294.3811,262.05,343.7924,0.021424985,343.6448,343.62604,0.998997,1.0,0.0,0.0,0.0,0.0,343.148,343.148,-4147.94,0.0,512100.0,4378096.080475791,2182256.2,2180129.2,0.0,0.0,7.0452003,4362385.5,0.0,7.0452003,0.12109375
8550,-0.06336911,342.0066,295.15503,-0.06336911,342.14188,-2.6107603e-36,-2.6078277e-36,294.46045,262.05,343.7448,-0.00012730013,341.68967,341.89166,7.408683e-12,7.434047e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,513000.0,-25979.038800018727,-12469.556,-12505.562,0.0,0.0,-5.218588e-36,-24975.117,0.0,-5.218588e-36,0.20043945
8565,-0.0633691,342.16953,295.15503,-0.0633691,342.2607,0.0,0.0,294.49976,262.05,343.7448,-0.00012730011,341.6988,341.8976,-1.0466052e-18,-1.0464731e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,513900.0,-25979.035830306253,-12512.919,-12537.188,0.0,0.0,0.0,-25050.107,0.0,0.0,0.2397461
8580,-0.0633691,342.2907,295.15503,-0.0633691,342.3522,0.0,0.0,294.52106,262.05,343.7448,-0.00012730011,341.7082,341.90387,-6.8581125e-23,-1.7103609e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,514800.0,-25979.035830306253,-12545.173,-12561.539,0.0,0.0,0.0,-25106.71,0.0,0.0,0.26104736
8595,-0.0633691,342.38406,295.15503,-0.0633691,342.42554,0.0,0.0,294.53354,261.99265,343.7448,-0.00012730011,341.7179,341.91043,-2.7460443e-21,3.7181304e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,515700.0,-25979.035830306253,-12570.019,-12581.057,0.0,0.0,0.0,-25151.074,0.0,0.0,0.27352905
8610,-0.0633691,342.45877,295.15503,-0.0633691,342.4867,0.0,0.0,294.54126,261.84705,343.7448,-0.00012730011,341.7279,341.91724,-4.7813973e-27,3.2450788e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,516600.0,-25979.035830306253,-12589.902,-12597.334,0.0,0.0,0.0,-25187.236,0.0,0.0,0.28125
8625,-0.0633691,342.52054,295.15503,-0.0633691,342.5394,0.0,0.0,294.5462,261.65295,343.7448,-0.00012730011,341.7382,341.92435,-1.81045e-40,1.2288e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,517500.0,-25979.035830306253,-12606.342,-12611.361,0.0,0.0,0.0,-25217.703,0.0,0.0,0.28619385
8640,-0.0633691,342.5736,295.15503,-0.0633691,342.58633,0.0,0.0,294.5495,261.45,343.7448,-0.00012730011,341.74875,341.93173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,518400.0,-25979.035830306253,-12620.466,-12623.854,0.0,0.0,0.0,-25244.32,0.0,0.0,0.28948975
8655,-0.0633691,342.62054,295.15503,-0.0633691,342.62918,0.0,0.0,294.54465,261.20438,343.7448,-0.00012730011,341.75958,341.9394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,519300.0,-25979.035830306253,-12632.958,-12635.257,0.0,0.0,0.0,-25268.215,0.0,0.0,0.28463745
8670,-0.0633691,342.66302,295.15503,-0.0633691,342.66885,0.0,0.0,294.5424,260.89746,343.7448,-0.00012730011,341.77066,341.94727,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,520200.0,-25979.035830306253,-12644.265,-12645.815,0.0,0.0,0.0,-25290.08,0.0,0.0,0.28237915
8685,-0.0633691,342.7019,295.15503,-0.0633691,342.70584,0.0,0.0,294.53497,260.59183,343.7448,-0.00012730011,341.78198,341.9554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,521100.0,-25979.035830306253,-12654.612,-12655.66,0.0,0.0,0.0,-25310.273,0.0,0.0,0.27496338
8700,-0.0633691,342.73764,295.15503,-0.0633691,342.7403,0.0,0.0,294.53076,260.35,343.7448,-0.00012730011,341.7935,341.9637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522000.0,-25979.035830306253,-12664.123,-12664.83,0.0,0.0,0.0,-25328.953,0.0,0.0,0.27075195
8715,-0.0633691,342.77032,295.15503,-0.0633691,342.77213,0.0,0.0,294.52258,260.277,343.7448,-0.00012730011,341.80518,341.97223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522900.0,-25979.035830306253,-12672.822,-12673.302,0.0,0.0,0.0,-25346.125,0.0,0.0,0.26257324
8730,-0.0633691,342.79987,295.15503,-0.0633691,342.8011,0.0,0.0,294.5176,260.34445,343.7448,-0.00012730011,341.81696,341.9809,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,523800.0,-25979.035830306253,-12680.685,-12681.01,0.0,0.0,0.0,-25361.695,0.0,0.0,0.25759888
8745,-0.0633691,342.826,295.15503,-0.0633691,342.8268,0.0,0.0,294.50928,260.41464,343.7448,-0.00012730011,341.82886,341.98962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,524700.0,-25979.035830306253,-12687.638,-12687.856,0.0,0.0,0.0,-25375.494,0.0,0.0,0.24926758
8760,-0.0633691,342.8484,295.15503,-0.0633691,342.84894,0.0,0.0,294.50412,260.35,343.7448,-0.00012730011,341.84076,341.99844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,525600.0,-25979.035830306253,-12693.599,-12693.745,0.0,0.0,0.0,-25387.344,0.0,0.0,0.2441101
8775,-0.0633691,342.86655,295.15503,-0.0633691,342.86694,0.0,0.0,294.49554,260.11026,343.7448,-0.00012730011,341.85266,342.00726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,526500.0,-25979.035830306253,-12698.432,-12698.537,0.0,0.0,0.0,-25396.969,0.0,0.0,0.23553467
8790,-0.0633691,342.88007,295.15503,-0.0633691,342.8803,0.0,0.0,294.48993,259.79697,343.7448,-0.00012730011,341.86447,342.01602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,527400.0,-25979.035830306253,-12702.03,-12702.095,0.0,0.0,0.0,-25404.125,0.0,0.0,0.22991943
8805,-0.0633691,342.88834,295.15503,-0.0633691,342.8885,0.0,0.0,294.48062,259.4852,343.7448,-0.00012730011,341.8761,342.0247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,528300.0,-25979.035830306253,-12704.231,-12704.271,0.0,0.0,0.0,-25408.504,0.0,0.0,0.22061157
8820,-0.0633691,342.8909,295.15503,-0.0633691,342.89102,0.0,0.0,294.47473,259.25,343.7448,-0.00012730011,341.8875,342.03317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,529200.0,-25979.035830306253,-12704.913,-12704.945,0.0,0.0,0.0,-25409.86,0.0,0.0,0.21472168
8835,-0.0633691,342.88715,295.15503,-0.0633691,342.88724,0.0,0.0,294.45755,259.0752,343.7448,-0.00012730011,341.89862,342.0414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,530100.0,-25979.035830306253,-12703.914,-12703.938,0.0,0.0,0.0,-25407.852,0.0,0.0,0.19754028
8850,-0.0633691,342.87665,295.15503,-0.0633691,342.8767,0.0,0.0,294.43665,258.91406,343.7448,-0.00012730011,341.9093,342.04932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531000.0,-25979.035830306253,-12701.12,-12701.137,0.0,0.0,0.0,-25402.258,0.0,0.0,0.17663574
8865,-0.0633691,342.85883,295.15503,-0.0633691,342.85886,0.0,0.0,294.41357,258.7959,343.7448,-0.00012730011,341.91953,342.05685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531900.0,-25979.035830306253,-12696.377,-12696.385,0.0,0.0,0.0,-25392.762,0.0,0.0,0.15356445
8880,-0.0633691,342.83316,295.15503,-0.0633691,342.8332,0.0,0.0,294.38962,258.75,343.7448,-0.00012730011,341.92914,342.06387,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,532800.0,-25979.035830306253,-12689.546,-12689.554,0.0,0.0,0.0,-25379.1,0.0,0.0,0.12960815
8895,-0.0633691,342.79926,295.15503,-0.0633691,342.79926,0.0,0.0,294.3199,258.75,343.7448,-0.00012730011,341.9381,342.07037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,533700.0,-25979.035830306253,-12680.522,-12680.522,0.0,0.0,0.0,-25361.045,0.0,0.0,0.05987549
8910,-0.06336911,342.75653,295.17465,-0.06336911,342.75656,0.0,0.0,294.26297,258.75,343.71304,-0.00012730013,341.94626,342.07617,-1.938519e-19,-7.9053134e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,534600.0,-25951.56173927897,-12663.93,-12663.9375,0.0,0.0,0.0,-25327.867,0.0,0.0,0.002960205
8925,-0.06336913,342.70474,297.1366,-0.06336913,342.70474,0.0,0.0,294.2041,258.75,340.7914,-0.00012730017,341.95355,342.08127,1.1732691e-18,-3.124485e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,535500.0,-23340.514728795813,-12127.979,-12127.979,0.0,0.0,0.0,-24255.957,0.0,0.0,-0.055908203
8940,-0.06336918,342.6434,303.95554,-0.06336918,342.6434,0.0,0.0,294.14862,258.75,330.54507,-0.00012730026,341.95987,342.0855,-7.0646026e-20,-1.8531525e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,536400.0,-14216.391314562494,-10296.797,-10296.797,0.0,0.0,0.0,-20593.594,0.0,0.0,-0.11138916
8955,-0.06336933,342.57214,316.68594,-0.06336933,342.57214,0.0,0.0,294.02097,258.75,310.93665,-0.00012730056,341.9651,342.08884,-4.542203e-20,-2.005387e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,537300.0,3073.933287386055,-6889.6426,-6889.6426,0.0,0.0,0.0,-13779.285,0.0,0.0,-0.23904419
8970,-0.06336946,342.4908,324.65878,-0.06336946,342.4908,0.0,0.0,293.9291,258.75,297.9784,-0.00012730082,341.96912,342.09116,2.261039e-19,1.2634933e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,538200.0,14265.029312637445,-4746.026,-4746.026,0.0,0.0,0.0,-9492.052,0.0,0.0,-0.3309021
8985,44.56224,343.4552,294.1357,0.8216582,341.84302,5.159129,0.0,293.83105,258.75,336.76657,0.04558511,343.43253,341.59384,0.9997838,7.153938e-18,0.41318634,0.0,2005404.0,0.0,343.15,343.15,-667.0648,1.0,539100.0,8161996.279115556,9230705.0,164636.22,2005404.0,0.0,5.159129,9395341.0,2005404.0,2005409.1,-0.42895508
9000,18.71253,332.4436,294.263,0.17146057,341.39105,3.2113917,3.0937076,293.84402,258.75,338.36383,0.018967714,332.436,340.96167,0.9997838,-8.717473e-18,0.7407087,0.0,3595037.2,0.0,343.15,343.15,-4235.545,1.0,540000.0,3513266.1445166375,3000713.8,33938.53,3595037.2,0.0,6.3050995,3034652.2,3595037.2,3595043.5,-0.4159851
9015,8.606346,355.9367,295.86343,8.606346,344.31488,2.8488336,2.7437878,293.93997,258.75,339.7961,0.017289005,356.07047,344.3184,0.9997838,1.0000001,0.668672,0.4214947,3245406.2,441582.56,343.14996,343.14996,-4144.746,1.0,540900.0,3190119.673092613,2171447.8,1751357.6,3245406.2,441582.56,5.5926213,3922805.5,3686988.8,3686994.2,-0.32003784
9030,6.4957914,320.50342,297.04135,6.7879934,344.63968,2.1599789,2.0807102,294.10687,258.75,337.77155,0.0133426795,320.06482,344.6859,0.0147290565,1.0,0.0,0.34238905,0.0,358706.88,343.14993,343.14993,-4133.395,1.0,541800.0,2282489.684382034,640099.7,1357008.0,0.0,358706.88,4.2406893,1997107.8,358706.88,358711.12,-0.1531372
