minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9045,7.8120737,340.72382,297.0473,7.8120737,365.26114,2.546115,2.4520772,294.23288,258.75,331.06583,0.015693419,342.5901,366.79712,0.9990023,1.0,1.0,1.0,4853510.0,1047658.7,343.1499,343.1499,-4104.3457,1.0,542700.0,2242241.1594636743,1433057.5,2238144.5,4853510.0,1047658.7,4.998192,3671202.0,5901168.5,5901173.5,-0.027130127
9060,9.417314,344.9861,296.57886,9.417314,339.61133,3.126543,3.0106435,294.31168,258.75,345.5856,0.01891813,344.7836,339.7997,0.9990023,1.0,0.10366561,0.2017059,503142.1,211318.94,343.14987,343.14987,-4130.5576,1.0,543600.0,3893887.149369243,1914638.6,1702051.2,503142.1,211318.94,6.1371865,3616690.0,714461.0,714467.1,0.05166626
9075,10.909979,342.59946,296.10376,10.909979,343.72958,3.6821063,3.5447075,294.29407,258.75,343.32864,0.021916699,342.6429,343.68222,0.9990023,1.0,0.18010817,0.12139692,874156.8,127182.54,343.14984,343.14984,-4151.828,1.0,544500.0,4347056.921836497,2130521.8,2182306.2,874156.8,127182.54,7.226814,4312828.0,1001339.4,1001346.6,0.034057617
9090,11.229108,342.92783,295.78268,11.229108,342.74722,3.7927449,3.6507738,294.2608,258.75,342.9057,0.022557786,342.9152,342.75598,0.9990023,1.0,0.18110518,0.16290748,878995.75,170671.44,343.1498,343.1498,-4144.3936,1.0,545400.0,4464561.805853839,2223471.2,2214953.5,878995.75,170671.44,7.4435186,4438425.0,1049667.2,1049674.8,0.00079345703
9105,11.71639,343.00775,295.6096,11.71639,343.06134,3.9638276,3.8147316,294.23285,258.75,342.8294,0.023536671,343.02335,343.07147,0.9990023,1.0,0.22358193,0.19112132,1085157.1,200229.92,343.14978,343.14978,-4135.01,1.0,546300.0,4667868.750049888,2332408.5,2335045.5,1085157.1,200229.92,7.778559,4667454.0,1285387.0,1285394.8,-0.027160645
9120,10.752336,342.81247,295.57483,10.7523365,342.8262,3.6196184,3.4846106,294.2176,258.75,342.90744,0.021600015,342.81244,342.82648,0.9990023,1.0,0.23827815,0.2061304,1156485.4,215954.31,343.14975,343.14975,-4145.9683,1.0,547200.0,4294017.551227398,2133242.8,2133863.2,1156485.4,215954.31,7.104229,4267106.0,1372439.8,1372446.9,-0.042419434
9135,10.752325,343.1559,295.6305,10.752325,343.16675,3.6195652,3.4845586,294.22272,258.75,343.0613,0.021599993,343.16095,343.17142,0.9990023,1.0,0.25319245,0.21949004,1228872.0,229950.66,343.14972,343.14972,-4145.9087,1.0,548100.0,4302922.313911313,2146237.0,2146726.2,1228872.0,229950.66,7.104124,4292963.0,1458822.6,1458829.8,-0.03729248
9150,10.752323,343.26663,295.69843,10.752323,343.25693,3.619564,3.4845576,294.23465,258.75,343.25998,0.021599988,343.26642,343.25656,0.9990023,1.0,0.24268949,0.20935532,1177895.9,219332.94,343.1497,343.1497,-4145.9087,1.0,549000.0,4314781.682171372,2148168.8,2147730.5,1177895.9,219332.94,7.1041217,4295899.0,1397228.8,1397235.9,-0.025360107
9165,10.752322,343.2491,295.73056,10.752323,343.2392,3.619564,3.4845574,294.24707,258.75,343.2472,0.021599988,343.249,343.2391,0.9990023,1.0,0.23228435,0.2000153,1127394.4,209547.78,343.14966,343.14966,-4145.9087,1.0,549900.0,4310706.372025663,2145926.2,2145478.5,1127394.4,209547.78,7.104121,4291405.0,1336942.1,1336949.2,-0.012939453
9180,10.752324,343.23553,295.72205,10.752324,343.22723,3.6195648,3.484558,294.25665,258.75,343.23584,0.021599991,343.23523,343.22693,0.9990023,1.0,0.2231341,0.19173972,1082983.6,200877.78,343.14963,343.14963,-4145.9087,1.0,550800.0,4310449.639999706,2145697.8,2145323.0,1082983.6,200877.78,7.104123,4291021.0,1283861.4,1283868.5,-0.0033569336
9195,10.752326,343.20596,295.6876,10.752326,343.19986,3.6195655,3.4845588,294.26236,258.75,343.21143,0.021599995,343.2054,343.19937,0.9990023,1.0,0.2163554,0.18566257,1050083.0,194511.0,343.1496,343.1496,-4145.9087,1.0,551700.0,4311361.237691119,2145918.8,2145643.0,1050083.0,194511.0,7.104124,4291562.0,1244594.0,1244601.1,0.0023498535
9210,10.752328,343.16983,295.64386,10.752328,343.16718,3.6195662,3.4845593,294.26425,258.75,343.17703,0.021599999,343.16937,343.16675,0.9990023,1.0,0.21309583,0.18279162,1034262.7,191503.23,343.14957,343.14957,-4145.9087,1.0,552600.0,4312209.158942744,2146262.2,2146142.2,1034262.7,191503.23,7.1041255,4292404.5,1225765.9,1225773.0,0.0042419434
9225,10.752329,343.1464,295.60382,10.752329,343.14633,3.6195664,3.4845598,294.26376,258.75,343.15106,0.0216,343.14615,343.14612,0.9990023,1.0,0.2127179,0.18250053,1032428.44,191198.27,343.14954,343.14954,-4145.9087,1.0,553500.0,4313485.834544008,2147012.2,2147009.5,1032428.44,191198.27,7.104126,4294022.0,1223626.8,1223633.9,0.003753662
9240,10.75233,343.13675,295.57465,10.75233,343.13788,3.6195667,3.4845598,294.26233,258.75,343.13907,0.0216,343.1367,343.13782,0.9990023,1.0,0.21377625,0.18347433,1037565.1,192218.48,343.1495,343.1495,-4145.9087,1.0,554400.0,4315044.530873502,2147894.2,2147945.2,1037565.1,192218.48,7.1041265,4295839.5,1229783.6,1229790.8,0.002319336
9255,10.752329,343.13763,295.55698,10.752329,343.13882,3.6195664,3.4845598,294.26123,258.75,343.13718,0.0216,343.13773,343.13892,0.9990023,1.0,0.21508658,0.18465823,1043924.8,193458.8,343.14948,343.14948,-4145.9087,1.0,555300.0,4316475.873684066,2148732.0,2148785.8,1043924.8,193458.8,7.104126,4297518.0,1237383.6,1237390.8,0.0012207031
9270,10.752328,343.14774,295.5476,10.752329,343.1481,3.6195662,3.4845595,294.26114,258.75,343.1453,0.021599999,343.1479,343.14825,0.9990023,1.0,0.21559934,0.18510509,1046413.56,193926.94,343.14944,343.14944,-4145.9087,1.0,556200.0,4318061.883199232,2149611.2,2149628.0,1046413.56,193926.94,7.104126,4299239.0,1240340.5,1240347.6,0.0011291504
9285,10.752328,343.15662,295.5423,10.752328,343.15607,3.619566,3.4845593,294.26187,258.75,343.15433,0.021599999,343.15674,343.15616,0.9990023,1.0,0.21514672,0.18467958,1044216.75,193481.17,343.1494,343.1494,-4145.9087,1.0,557100.0,4319363.1038239,2150252.0,2150227.2,1044216.75,193481.17,7.104125,4300479.0,1237697.9,1237705.0,0.0018615723
9300,10.752328,343.162,295.53735,10.752328,343.16083,3.619566,3.4845593,294.26306,258.75,343.16028,0.021599999,343.16205,343.1609,0.9990023,1.0,0.21402451,0.18365765,1038770.1,192410.53,343.14938,343.14938,-4145.9087,1.0,558000.0,4320351.477787744,2150717.8,2150665.5,1038770.1,192410.53,7.104125,4301383.0,1231180.6,1231187.8,0.0030517578
9315,10.752327,343.16837,295.53027,10.752327,343.1666,3.6195657,3.484559,294.265,258.75,343.1652,0.021599997,343.16855,343.16672,0.9990023,1.0,0.21241345,0.18219927,1030950.75,190882.66,343.14935,343.14935,-4145.9087,1.0,558900.0,4321439.147061142,2151325.5,2151245.5,1030950.75,190882.66,7.104125,4302571.0,1221833.4,1221840.5,0.005004883
9330,10.752327,343.17313,295.51926,10.752327,343.17084,3.6195657,3.484559,294.26688,258.75,343.17184,0.021599997,343.1731,343.1708,0.9990023,1.0,0.21007498,0.1800804,1019600.94,188662.78,343.14932,343.14932,-4145.9087,1.0,559800.0,4323042.13999032,2152038.0,2151934.5,1019600.94,188662.78,7.104125,4303972.5,1208263.8,1208270.9,0.006866455
9345,10.752328,343.16727,295.5052,10.752328,343.16534,3.619566,3.4845593,294.26807,258.75,343.1681,0.021599999,343.16718,343.16522,0.9990023,1.0,0.20804426,0.17826182,1009744.9,186757.55,343.1493,343.1493,-4145.9087,1.0,560700.0,4323978.284209693,2152408.8,2152322.0,1009744.9,186757.55,7.104125,4304731.0,1196502.4,1196509.5,0.008056641
9360,10.752328,343.1596,295.4901,10.752328,343.15842,3.6195662,3.4845595,294.2684,258.75,343.16086,0.021599999,343.15952,343.15833,0.9990023,1.0,0.20678884,0.17714815,1003651.7,185590.8,343.14926,343.14926,-4145.9087,1.0,561600.0,4324689.80272148,2152743.8,2152690.0,1003651.7,185590.8,7.104126,4305434.0,1189242.5,1189249.6,0.008392334
9375,10.752334,343.08575,295.48355,10.752334,343.09067,3.619568,3.4845612,294.25992,258.75,343.11655,0.02160001,343.08414,343.08917,0.9990023,1.0,0.20922802,0.17940104,1015490.3,187951.06,343.14923,343.14923,-4145.9087,1.0,562500.0,4321267.336608412,2149706.0,2149928.0,1015490.3,187951.06,7.1041293,4299634.0,1203441.4,1203448.5,-9.1552734e-05
9390,10.752332,343.0702,295.49472,10.752332,343.07773,3.6195676,3.4845607,294.2535,258.75,343.0673,0.021600006,343.0708,343.0783,0.9990023,1.0,0.21781327,0.1872641,1057158.9,196188.86,343.1492,343.1492,-4145.9087,1.0,563400.0,4315784.851490548,2148498.2,2148838.8,1057158.9,196188.86,7.1041284,4297337.0,1253347.8,1253354.9,-0.006500244
9405,10.75233,343.11398,295.5196,10.752331,343.11838,3.619567,3.4845603,294.25034,258.75,343.10657,0.021600002,343.1145,343.11884,0.9990023,1.0,0.222826,0.19169277,1081488.2,200828.6,343.14917,343.14917,-4145.9087,1.0,564300.0,4317090.865118758,2149352.5,2149551.0,1081488.2,200828.6,7.104127,4298903.5,1282316.9,1282324.0,-0.009674072
9420,10.752329,343.1375,295.55038,10.752329,343.13895,3.6195664,3.4845598,294.2499,258.75,343.13324,0.0216,343.1378,343.1392,0.9990023,1.0,0.2246703,0.19331235,1090439.5,202525.36,343.14914,343.14914,-4145.9087,1.0,565200.0,4316716.737948127,2149024.2,2149089.0,1090439.5,202525.36,7.104126,4298113.0,1292964.9,1292972.0,-0.010101318
9435,10.752328,343.15222,295.57852,10.752329,343.1522,3.6195662,3.4845595,294.25098,258.75,343.1491,0.021599999,343.15237,343.1523,0.9990023,1.0,0.22478975,0.19339398,1091019.2,202610.88,343.1491,343.1491,-4145.9087,1.0,566100.0,4315603.406784965,2148417.8,2148416.5,1091019.2,202610.88,7.104126,4296834.0,1293630.1,1293637.2,-0.009033203
9450,10.752328,343.15775,295.59897,10.752328,343.157,3.6195662,3.4845595,294.25247,258.75,343.1565,0.021599999,343.15778,343.15704,0.9990023,1.0,0.22403254,0.19269505,1087344.1,201878.64,343.14908,343.14908,-4145.9087,1.0,567000.0,4314418.46545016,2147743.8,2147710.8,1087344.1,201878.64,7.104126,4295454.5,1289222.8,1289229.9,-0.007537842
9465,10.752328,343.15744,295.6111,10.752328,343.15662,3.6195662,3.4845595,294.25388,258.75,343.15732,0.021599999,343.1574,343.1566,0.9990023,1.0,0.22315943,0.19190474,1083106.5,201050.67,343.14905,343.14905,-4145.9087,1.0,567900.0,4313391.331723028,2147181.5,2147144.2,1083106.5,201050.67,7.104126,4294326.0,1284157.1,1284164.2,-0.006134033
9480,10.752328,343.15485,295.61682,10.752329,343.15424,3.6195662,3.4845595,294.2549,258.75,343.15527,0.021599999,343.1548,343.15417,0.9990023,1.0,0.2224904,0.1913041,1079859.4,200421.4,343.14902,343.14902,-4145.9087,1.0,568800.0,4312688.118874803,2146806.5,2146779.2,1079859.4,200421.4,7.104126,4293586.0,1280280.8,1280287.9,-0.0050964355
9495,10.752328,343.15268,295.61826,10.752329,343.15228,3.6195662,3.4845595,294.25577,258.75,343.1528,0.021599999,343.15268,343.15228,0.9990023,1.0,0.22207575,0.1909343,1077846.9,200033.98,343.149,343.149,-4145.9087,1.0,569700.0,4312333.74389617,2146644.0,2146626.2,1077846.9,200033.98,7.104126,4293270.0,1277880.9,1277888.0,-0.0042419434
9510,10.752328,343.15393,295.61688,10.752328,343.15347,3.6195662,3.4845595,294.2567,258.75,343.1532,0.021599999,343.15396,343.1535,0.9990023,1.0,0.2216403,0.19054052,1075733.4,199621.44,343.14896,343.14896,-4145.9087,1.0,570600.0,4312494.320058363,2146762.5,2146741.8,1075733.4,199621.44,7.104126,4293504.0,1275354.8,1275361.9,-0.0032958984
9525,10.752328,343.1567,295.61337,10.752328,343.156,3.6195662,3.4845593,294.25787,258.75,343.15567,0.021599999,343.15677,343.15607,0.9990023,1.0,0.22093995,0.18990315,1072334.2,198953.69,343.14893,343.14893,-4145.9087,1.0,571500.0,4313036.956744395,2147046.5,2147014.8,1072334.2,198953.69,7.1041255,4294061.0,1271288.0,1271295.1,-0.0021362305
9540,10.752328,343.1591,295.608,10.752328,343.15814,3.619566,3.4845593,294.25916,258.75,343.15808,0.021599999,343.15915,343.15817,0.9990023,1.0,0.21999006,0.18904094,1067723.9,198050.39,343.1489,343.1489,-4145.9087,1.0,572400.0,4313742.938147141,2147396.5,2147353.8,1067723.9,198050.39,7.104125,4294750.0,1265774.2,1265781.4,-0.0008544922
9555,10.752329,343.1564,295.60135,10.752329,343.15564,3.6195662,3.4845595,294.2597,258.75,343.15765,0.0216,343.15625,343.1555,0.9990023,1.0,0.21904367,0.18818596,1063130.6,197154.66,343.14886,343.14886,-4145.9087,1.0,573300.0,4314308.095307524,2147575.8,2147541.2,1063130.6,197154.66,7.104126,4295117.0,1260285.2,1260292.4,-0.00030517578
9570,10.752329,343.1436,295.59598,10.75233,343.14386,3.6195664,3.4845598,294.25906,258.75,343.14697,0.0216,343.1434,343.1437,0.9990023,1.0,0.21914342,0.18829547,1063614.8,197269.39,343.14883,343.14883,-4145.9087,1.0,574200.0,4313826.366779404,2147239.5,2147252.2,1063614.8,197269.39,7.104126,4294492.0,1260884.1,1260891.2,-0.0009460449
9585,10.75233,343.13504,295.59427,10.75233,343.13623,3.6195667,3.48456,294.25775,258.75,343.1373,0.021600002,343.13498,343.13617,0.9990023,1.0,0.22031166,0.1893693,1069284.9,198394.39,343.1488,343.1488,-4145.9087,1.0,575100.0,4313104.145921556,2146931.0,2146984.8,1069284.9,198394.39,7.104127,4293916.0,1267679.2,1267686.4,-0.0022583008
9600,10.75233,343.13306,295.5971,10.75233,343.13455,3.6195667,3.48456,294.25635,258.75,343.13403,0.021600002,343.13303,343.13455,0.9990023,1.0,0.22185458,0.1907682,1076773.4,199859.97,343.14877,343.14877,-4145.9087,1.0,576000.0,4312550.434921945,2146713.2,2146780.8,1076773.4,199859.97,7.104127,4293494.0,1276633.4,1276640.5,-0.0036621094
9615,10.75233,343.13013,295.6047,10.752331,343.1319,3.619567,3.4845603,294.25446,258.65625,343.1324,0.021600002,343.13,343.13177,0.9990023,1.0,0.22355609,0.19230697,1085031.6,201472.06,343.14874,343.14874,-4145.9087,1.0,576900.0,4311711.562757535,2146237.8,2146318.0,1085031.6,201472.06,7.104127,4292556.0,1286503.8,1286510.9,-0.005554199
9630,10.752331,343.12042,295.61807,10.752331,343.12292,3.6195672,3.4845603,294.25183,258.45,343.1241,0.021600004,343.12027,343.1228,0.9990023,1.0,0.22606091,0.19458663,1097188.9,203860.38,343.1487,343.1487,-4145.9087,1.0,577800.0,4309749.028908891,2145196.0,2145309.0,1097188.9,203860.38,7.1041274,4290505.0,1301049.2,1301056.4,-0.008178711
9645,10.752331,343.11533,295.6381,10.752331,343.11838,3.6195672,3.4845605,294.249,258.24374,343.11774,0.021600004,343.11526,343.11835,0.9990023,1.0,0.229303,0.19753444,1112924.4,206948.67,343.14868,343.14868,-4145.9087,1.0,578700.0,4307354.22862906,2144061.8,2144199.8,1112924.4,206948.67,7.104128,4288261.5,1319873.0,1319880.1,-0.011016846
9660,10.752331,343.11444,295.66406,10.752332,343.1176,3.6195672,3.4845605,294.24628,258.15,343.11618,0.021600004,343.1144,343.1176,0.9990023,1.0,0.23271494,0.20062876,1129484.2,210190.47,343.14865,343.14865,-4145.9087,1.0,579600.0,4304856.991805468,2142849.0,2142992.5,1129484.2,210190.47,7.104128,4285841.5,1339674.8,1339681.9,-0.01373291
9675,10.752286,343.82785,295.6104,10.752286,343.77634,3.6195505,3.4845443,294.32587,258.15,343.49933,0.021599913,343.8441,343.79163,0.9990023,1.0,0.20631474,0.17638795,1001350.6,184794.38,343.14862,343.14862,-4145.908,1.0,580500.0,4344464.965538009,2177480.2,2175154.0,1001350.6,184794.38,7.1040945,4352634.0,1186145.0,1186152.1,0.06585693
9690,10.752303,343.88632,295.435,10.752303,343.7862,3.619557,3.4845505,294.37625,258.15,343.9593,0.021599948,343.87772,343.7773,0.9990023,1.0,0.12043004,0.09884087,584508.4,103551.5,343.1486,343.1486,-4145.908,1.0,581400.0,4402113.254614232,2188046.0,2183524.2,584508.4,103551.5,7.1041074,4371570.0,688059.9,688067.0,0.116241455
9705,-0.06335802,341.6085,297.18793,-0.06335789,341.74896,1.8175865e-37,1.8155445e-37,294.39047,258.15,341.7591,-0.0001272777,341.4037,341.57907,-2.6678077e-08,-2.6781285e-08,0.0,0.0,0.0,0.0,343.1486,343.1486,-66.29142,0.0,582300.0,-23826.245760652044,-11820.475,-11857.832,0.0,0.0,3.633131e-37,-23678.307,0.0,3.633131e-37,0.13046265
9720,-0.06336914,341.77914,302.25714,-0.06336914,341.87372,0.0,0.0,294.35654,258.15,336.8737,-0.00012730018,341.4118,341.5844,1.7660217e-17,1.4639945e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,583200.0,-18508.1095037658,-10518.797,-10543.968,0.0,0.0,0.0,-21062.766,0.0,0.0,0.0965271
9735,-0.06336912,341.9042,306.48828,-0.06336912,341.96793,0.0,0.0,294.38177,258.15,332.4087,-0.00012730015,341.4202,341.59003,-7.93665e-20,7.2958526e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,584100.0,-13858.62330494092,-9425.959,-9442.918,0.0,0.0,0.0,-18868.877,0.0,0.0,0.12176514
9750,-0.06336911,341.99875,307.58795,-0.06336911,342.04175,0.0,0.0,294.39703,258.15,331.16718,-0.00012730013,341.42883,341.59592,1.9081629e-19,-2.5150354e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,585000.0,-12606.88011770057,-9158.443,-9169.887,0.0,0.0,0.0,-18328.33,0.0,0.0,0.13702393
9765,-0.06336911,342.0729,307.68015,-0.06336911,342.1019,0.0,0.0,294.40604,258.15,331.0527,-0.00012730011,341.43774,341.60205,-1.114768e-19,-8.135643e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,585900.0,-12496.383050658722,-9153.643,-9161.358,0.0,0.0,0.0,-18315.0,0.0,0.0,0.14602661
9780,-0.0633691,342.13318,307.68246,-0.0633691,342.15274,0.0,0.0,294.41077,258.15,331.0494,-0.00012730011,341.4469,341.6084,-1.1487755e-19,-1.9959973e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,586800.0,-12493.380806835574,-9169.065,-9174.272,0.0,0.0,0.0,-18343.338,0.0,0.0,0.15075684
9795,-0.06336911,342.18393,307.68246,-0.06336911,342.1971,0.0,0.0,294.41354,258.15,331.0494,-0.00012730013,341.45633,341.61502,-8.3611234e-18,-2.4142219e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,587700.0,-12493.382234977445,-9182.574,-9186.083,0.0,0.0,0.0,-18368.656,0.0,0.0,0.15353394
9810,-0.06336903,342.22794,307.68246,-0.06336903,342.23685,0.0,0.0,294.41467,258.15,331.0494,-0.00012729997,341.46597,341.6219,-1.8334963e-25,1.0700321e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,588600.0,-12493.36652541686,-9194.274,-9196.646,0.0,0.0,0.0,-18390.922,0.0,0.0,0.15466309
9825,-0.06336903,342.26688,307.68246,-0.06336903,342.2729,0.0,0.0,294.41476,258.15,331.0494,-0.00012729997,341.4758,341.62894,2.0929958e-37,-1.2214766e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,589500.0,-12493.36652541686,-9204.639,-9206.239,0.0,0.0,0.0,-18410.879,0.0,0.0,0.15475464
9840,-0.063369244,342.3016,307.68246,-0.063369244,342.3057,0.0,0.0,294.41452,258.15,331.0494,-0.0001273004,341.48584,341.63617,-4.55438e-21,2.563938e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,590400.0,-12493.409369673003,-9213.912,-9215.001,0.0,0.0,0.0,-18428.914,0.0,0.0,0.1545105
9855,-0.063369244,342.33255,307.68246,-0.063369244,342.3353,0.0,0.0,294.4135,258.05624,331.0494,-0.0001273004,341.49603,341.64355,2.4725542e-32,7.538444e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,591300.0,-12493.409369673003,-9222.148,-9222.88,0.0,0.0,0.0,-18445.027,0.0,0.0,0.15350342
9870,-0.063369244,342.35974,307.68246,-0.063369244,342.3616,0.0,0.0,294.41238,257.85,331.0494,-0.0001273004,341.50632,341.6511,-2.8e-44,-8e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,592200.0,-12493.409369673003,-9229.386,-9229.881,0.0,0.0,0.0,-18459.266,0.0,0.0,0.15237427
9885,-0.063369244,342.38293,307.68246,-0.063369244,342.3842,0.0,0.0,294.41064,257.64374,331.0494,-0.0001273004,341.51663,341.65866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,593100.0,-12493.409369673003,-9235.559,-9235.892,0.0,0.0,0.0,-18471.45,0.0,0.0,0.15063477
9900,-0.063369244,342.40173,307.68246,-0.063369244,342.4026,0.0,0.0,294.40875,257.55,331.0494,-0.0001273004,341.52698,341.6663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,594000.0,-12493.409369673003,-9240.562,-9240.789,0.0,0.0,0.0,-18481.352,0.0,0.0,0.14874268
9915,-0.063369244,342.41565,307.68246,-0.063369244,342.41623,0.0,0.0,294.40344,257.55,331.0494,-0.0001273004,341.53723,341.67386,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,594900.0,-12493.409369673003,-9244.266,-9244.42,0.0,0.0,0.0,-18488.686,0.0,0.0,0.14343262
9930,-0.063369244,342.42416,307.68246,-0.063369244,342.42456,0.0,0.0,294.38992,257.55,331.0494,-0.0001273004,341.54736,341.68134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,595800.0,-12493.409369673003,-9246.531,-9246.638,0.0,0.0,0.0,-18493.168,0.0,0.0,0.12991333
9945,-0.063369244,342.42667,307.68246,-0.063369244,342.4269,0.0,0.0,294.37732,257.55,331.0494,-0.0001273004,341.55725,341.68863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,596700.0,-12493.409369673003,-9247.197,-9247.263,0.0,0.0,0.0,-18494.46,0.0,0.0,0.11730957
9960,-0.063369244,342.4226,307.68246,-0.063369244,342.4228,0.0,0.0,294.37515,257.55,331.0494,-0.0001273004,341.56683,341.6957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,597600.0,-12493.409369673003,-9246.117,-9246.166,0.0,0.0,0.0,-18492.283,0.0,0.0,0.11514282
9975,-0.063369244,342.41132,307.68246,-0.063369244,342.41144,0.0,0.0,294.36508,257.55,331.0494,-0.0001273004,341.57602,341.70245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,598500.0,-12493.409369673003,-9243.112,-9243.145,0.0,0.0,0.0,-18486.258,0.0,0.0,0.10507202
9990,-0.063369244,342.3924,307.68246,-0.063369244,342.3925,0.0,0.0,294.35016,257.55,331.0494,-0.0001273004,341.58472,341.70877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,599400.0,-12493.409369673003,-9238.076,-9238.101,0.0,0.0,0.0,-18476.176,0.0,0.0,0.090148926
10005,-0.063369244,342.36523,307.68246,-0.063369244,342.3653,0.0,0.0,294.3419,257.55,331.0494,-0.0001273004,341.59283,341.71463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,600300.0,-12493.409369673003,-9230.848,-9230.864,0.0,0.0,0.0,-18461.71,0.0,0.0,0.08187866
10020,-0.063369244,342.3293,307.68246,-0.063369244,342.32935,0.0,0.0,294.32785,257.55,331.0494,-0.0001273004,341.60025,341.7199,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,601200.0,-12493.409369673003,-9221.288,-9221.296,0.0,0.0,0.0,-18442.584,0.0,0.0,0.067840576
10035,-0.063369244,342.28424,307.68246,-0.063369244,342.28424,0.0,0.0,294.31125,257.49744,331.0494,-0.0001273004,341.60687,341.7245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,602100.0,-12493.409369673003,-9209.291,-9209.291,0.0,0.0,0.0,-18418.582,0.0,0.0,0.051239014
10050,-0.06337122,342.22946,307.68246,-0.06337122,342.22946,0.0,0.0,294.29807,257.3682,331.0494,-0.00012730435,341.61258,341.72833,-1.9084316e-23,-8.545731e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,603000.0,-12493.79639612016,-9194.998,-9194.998,0.0,0.0,0.0,-18389.996,0.0,0.0,0.03805542
10065,-0.0633691,342.1645,307.68262,-0.0633691,342.1645,0.0,0.0,294.2782,257.20483,331.0488,-0.00012730011,341.61725,341.73126,-4.6978967e-20,-1.4244576e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,603900.0,-12492.972893272647,-9177.358,-9177.358,0.0,0.0,0.0,-18354.717,0.0,0.0,0.018188477
10080,-0.06336911,342.08936,307.69464,-0.06336911,342.08936,0.0,0.0,294.26178,257.05,331.0091,-0.00012730013,341.6208,341.73322,8.0974225e-19,4.925489e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,604800.0,-12465.317778639928,-9154.162,-9154.162,0.0,0.0,0.0,-18308.324,0.0,0.0,0.0017700195
10095,-0.06336912,342.0035,307.92014,-0.06336912,342.0035,0.0,0.0,294.23843,256.90366,330.4808,-0.00012730013,341.62308,341.73413,-4.2564274e-19,-2.2595408e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,605700.0,-12062.29913239767,-9071.3,-9071.3,0.0,0.0,0.0,-18142.6,0.0,0.0,-0.021575928
10110,-0.063369125,341.90692,309.041,-0.063369125,341.90692,0.0,0.0,294.2191,256.7461,328.2076,-0.00012730015,341.62402,341.73386,-2.4015773e-19,4.5775057e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,606600.0,-10247.64067523165,-8747.279,-8747.279,0.0,0.0,0.0,-17494.559,0.0,0.0,-0.040924072
10125,-0.06336913,341.7993,310.8157,-0.06336913,341.7993,0.0,0.0,294.207,256.5905,324.58713,-0.00012730017,341.6235,341.73233,1.5250222e-19,2.5046856e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,607500.0,-7363.038976082769,-8246.291,-8246.291,0.0,0.0,0.0,-16492.582,0.0,0.0,-0.053009033
10140,-0.06336914,341.68033,313.06534,-0.06336914,341.68033,0.0,0.0,294.19254,256.45,319.83664,-0.00012730018,341.62137,341.72943,8.017726e-19,7.610584e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,608400.0,-3620.3491560232947,-7615.8906,-7615.8906,0.0,0.0,0.0,-15231.781,0.0,0.0,-0.067474365
10155,-0.063369155,341.5504,315.48276,-0.063369155,341.5504,0.0,0.0,294.18414,256.36832,314.52325,-0.00012730021,341.6176,341.72513,1.6365955e-19,2.5818902e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,609300.0,513.008823780936,-6937.919,-6937.919,0.0,0.0,0.0,-13875.838,0.0,0.0,-0.0758667
10170,-0.06336918,341.4085,317.88245,-0.06336918,341.4085,0.0,0.0,294.16122,256.36072,308.93826,-0.00012730026,341.61197,341.71915,8.032054e-21,-5.9609776e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,610200.0,4782.106697050015,-6261.474,-6261.474,0.0,0.0,0.0,-12522.948,0.0,0.0,-0.0987854
10185,-0.063369215,341.25528,320.0552,-0.063369215,341.25528,0.0,0.0,294.13577,256.39777,303.47693,-0.00012730033,341.60443,341.71155,-1.0795969e-18,-8.3680083e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,611100.0,8863.764805841967,-5642.414,-5642.414,0.0,0.0,0.0,-11284.828,0.0,0.0,-0.12423706
10200,-0.06336925,341.0905,321.58237,-0.06336925,341.0905,0.0,0.0,294.10852,256.45,299.08047,-0.00012730042,341.59488,341.7022,2.1772337e-19,4.6139204e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,612000.0,12030.90097335,-5192.1104,-5192.1104,0.0,0.0,0.0,-10384.221,0.0,0.0,-0.15148926
10215,-0.063369304,340.91446,322.3189,-0.063369304,340.91446,0.0,0.0,294.07706,256.5625,296.1975,-0.00012730052,341.58322,341.691,-7.206607e-20,-1.7753348e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,612900.0,13966.124003030878,-4949.2256,-4949.2256,0.0,0.0,0.0,-9898.451,0.0,0.0,-0.18295288
10230,-0.063369356,340.72668,322.36505,-0.063369356,340.72668,0.0,0.0,294.04968,256.75,294.8216,-0.00012730062,341.5693,341.67786,-1.0174365e-19,-1.6929492e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,613800.0,14726.456468633842,-4886.9727,-4886.9727,0.0,0.0,0.0,-9773.945,0.0,0.0,-0.21032715
10245,-0.063369416,340.52744,322.05957,-0.063369416,340.52744,0.0,0.0,294.0209,256.9375,294.31287,-0.00012730074,341.55307,341.66266,8.2270233e-20,-3.8270713e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,614700.0,14835.138643164213,-4915.251,-4915.251,0.0,0.0,0.0,-9830.502,0.0,0.0,-0.23910522
10260,-0.06336947,340.31674,321.64368,-0.06336947,340.31674,0.0,0.0,293.99612,257.05,294.15707,-0.00012730084,341.53433,341.6453,3.6532884e-20,4.334435e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,615600.0,14696.083827216722,-4969.869,-4969.869,0.0,0.0,0.0,-9939.738,0.0,0.0,-0.2638855
10275,-0.06336953,340.09482,321.21722,-0.06336953,340.09482,0.0,0.0,293.96875,256.975,294.10287,-0.00012730095,341.5131,341.62573,-6.574447e-19,2.2658385e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,616500.0,14497.066761431031,-5024.3096,-5024.3096,0.0,0.0,0.0,-10048.619,0.0,0.0,-0.29125977
10290,19.486012,341.925,294.06964,0.18528067,340.92178,6.616735,1.9885008e-35,293.94437,256.75,341.21167,0.019758508,342.213,340.80356,0.999834,1.7650248e-17,0.49234003,0.0,2389577.2,0.0,343.15,343.15,-3620.8079,1.0,617400.0,3912115.766729585,3916541.5,36459.344,2389577.2,0.0,6.616735,3953000.8,2389577.2,2389583.8,-0.3156433
10305,15.800308,335.49863,294.29626,0.12398833,340.72327,2.6534348,2.5563831,294.03104,256.525,338.0509,0.015994897,335.59894,340.3042,0.999834,-4.010331e-16,0.7784132,0.0,3778036.2,0.0,343.15,343.15,-4195.513,1.0,618300.0,2939373.963709386,2734242.2,24176.906,3778036.2,0.0,5.209818,2758419.2,3778036.2,3778041.5,-0.22897339
10320,5.6619735,359.87714,295.23965,5.6619735,346.43982,1.8273396,1.7603782,294.21167,256.45,343.04993,0.011374152,359.33594,346.61636,0.999834,1.0,0.25450307,0.3408315,1235233.2,357075.1,343.14996,343.14996,-4132.889,1.0,619200.0,2283965.5274029896,1537098.0,1217554.8,1235233.2,357075.1,3.587718,2754652.8,1592308.4,1592312.0,-0.048339844
10335,6.1249547,327.51703,295.58777,6.404532,342.62125,2.0303168,1.9558387,294.37772,256.5554,340.99338,0.012585037,327.2183,342.73618,0.014578457,1.0,0.0,0.24406256,0.0,255694.27,343.14993,343.14993,-4130.9985,1.0,620100.0,2400011.4118368346,821374.2,1265155.1,0.0,255694.27,3.9861555,2086529.2,255694.27,255698.25,0.1177063
10350,-0.063340485,325.8716,295.49442,-0.063426204,340.1425,1.4606703e-35,1.4589861e-35,294.4835,256.73105,335.36353,-0.00012732872,325.3399,341.33884,7.948335e-11,6.806461e-08,0.0,0.0,0.0,0.0,343.1499,343.1499,-66.3182,0.0,621000.0,-21321.227552660905,-8081.2466,-11893.802,0.0,0.0,2.9196565e-35,-19975.049,0.0,2.9196565e-35,0.22348022
10365,-0.0633691,328.6474,295.49442,-0.0633691,338.25363,-1.088418e-39,-1.087133e-39,294.52853,256.91617,335.36353,-0.00012730011,325.44083,341.27094,-4.1932654e-17,-3.567029e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,621900.0,-21316.43695716141,-8823.675,-11380.376,0.0,0.0,-2.175551e-39,-20204.05,0.0,-2.175551e-39,0.26852417
10380,-0.063369475,330.52615,295.49442,-0.063369475,336.99277,0.0,0.0,294.54214,257.05,335.36353,-0.00012730085,325.541,341.204,1.6332167e-21,8.016708e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,622800.0,-21316.561229984643,-9323.76,-11044.861,0.0,0.0,0.0,-20368.621,0.0,0.0,0.282135
10395,-0.063369475,331.79688,295.49442,-0.063369475,336.15726,0.0,0.0,294.54684,257.1429,335.36353,-0.00012730085,325.64035,341.13806,9.501664e-39,5.391754e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,623700.0,-21316.561229984643,-9661.965,-10822.488,0.0,0.0,0.0,-20484.453,0.0,0.0,0.28683472
10410,-0.063369475,332.66104,295.49442,-0.063369475,335.60577,0.0,0.0,294.5393,257.20987,335.36353,-0.00012730085,325.73892,341.07306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,624600.0,-21316.561229984643,-9891.964,-10675.71,0.0,0.0,0.0,-20567.674,0.0,0.0,0.27929688
10425,-0.063369475,333.25443,295.49442,-0.063369475,335.24313,0.0,0.0,294.53253,257.1969,335.36353,-0.00012730085,325.83676,341.00897,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,625500.0,-21316.561229984643,-10049.895,-10579.192,0.0,0.0,0.0,-20629.086,0.0,0.0,0.27252197
10440,-0.063369475,333.6646,295.49442,-0.063369475,335.00766,0.0,0.0,294.51694,257.05,335.36353,-0.00012730085,325.9338,340.9458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,626400.0,-21316.561229984643,-10159.066,-10516.5205,0.0,0.0,0.0,-20675.586,0.0,0.0,0.2569275
10455,-0.063369475,333.95056,295.49442,-0.063369475,334.85757,0.0,0.0,294.4998,256.7479,335.36353,-0.00012730085,326.0301,340.8835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,627300.0,-21316.561229984643,-10235.172,-10476.575,0.0,0.0,0.0,-20711.746,0.0,0.0,0.23977661
10470,-0.063369475,334.15173,295.49442,-0.063369475,334.76483,0.0,0.0,294.48297,256.33453,335.36353,-0.00012730085,326.1256,340.82208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,628200.0,-21316.561229984643,-10288.715,-10451.892,0.0,0.0,0.0,-20740.605,0.0,0.0,0.22296143
10485,-0.063369475,334.29547,295.49442,-0.063369475,334.7095,0.0,0.0,294.46024,255.85391,335.36353,-0.00012730085,326.22028,340.76147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,629100.0,-21316.561229984643,-10326.971,-10437.166,0.0,0.0,0.0,-20764.137,0.0,0.0,0.20022583
10500,-0.063369475,334.3987,295.49442,-0.063369475,334.67896,0.0,0.0,294.4374,255.35,335.36353,-0.00012730085,326.31412,340.7017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,630000.0,-21316.561229984643,-10354.448,-10429.035,0.0,0.0,0.0,-20783.484,0.0,0.0,0.17739868
10515,-0.063369475,334.47424,295.49442,-0.063369475,334.6635,0.0,0.0,294.40973,254.77606,335.36353,-0.00012730085,326.40714,340.6426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,630900.0,-21316.561229984643,-10374.551,-10424.926,0.0,0.0,0.0,-20799.477,0.0,0.0,0.14971924
10530,-0.063369475,334.52902,295.49442,-0.063369475,334.65714,0.0,0.0,294.38177,254.13705,335.36353,-0.00012730085,326.4992,340.58423,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,631800.0,-21316.561229984643,-10389.131,-10423.229,0.0,0.0,0.0,-20812.36,0.0,0.0,0.12176514
10545,-0.063369475,334.5686,295.49442,-0.063369475,334.6552,0.0,0.0,294.3504,253.55452,335.36353,-0.00012730085,326.59036,340.52652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,632700.0,-21316.561229984643,-10399.665,-10422.717,0.0,0.0,0.0,-20822.383,0.0,0.0,0.09039307
10560,-0.0633691,334.59573,295.4948,-0.0633691,334.65448,0.0,0.0,294.32016,253.15,335.36295,-0.00012730011,326.68048,340.46936,-8.237333e-20,-9.884213e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,633600.0,-21315.914827800865,-10406.72,-10422.3545,0.0,0.0,0.0,-20829.074,0.0,0.0,0.060150146
10575,-0.06336911,334.61267,295.63916,-0.06336911,334.65253,0.0,0.0,294.28195,252.875,335.14966,-0.00012730013,326.76953,340.41275,-1.0885776e-19,-7.787125e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,634500.0,-21124.70368084729,-10372.811,-10383.418,0.0,0.0,0.0,-20756.229,0.0,0.0,0.021942139
10590,-0.063369125,334.6208,297.33804,-0.063369125,334.6477,0.0,0.0,294.24515,252.6,332.7325,-0.00012730015,326.85754,340.35657,-1.5464382e-18,-2.5923567e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,635400.0,-18924.03040031354,-9922.815,-9929.979,0.0,0.0,0.0,-19852.793,0.0,0.0,-0.014862061
10605,-0.063369155,334.62018,301.57275,-0.063369155,334.63843,0.0,0.0,294.20685,252.325,326.62036,-0.00012730021,326.9443,340.30075,-4.1669614e-20,1.561513e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,636300.0,-13391.976152362873,-8795.587,-8800.444,0.0,0.0,0.0,-17596.031,0.0,0.0,-0.05316162
10620,-0.06336919,334.6112,307.85495,-0.06336919,334.62357,0.0,0.0,294.16675,252.05,317.30627,-0.00012730029,327.0298,340.24524,-8.017806e-20,1.1449466e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,637200.0,-5053.256465846889,-7121.194,-7124.4834,0.0,0.0,0.0,-14245.678,0.0,0.0,-0.09326172
10635,-0.06336924,334.59393,314.23715,-0.06336924,334.60233,0.0,0.0,294.12833,251.775,307.47064,-0.00012730037,327.11395,340.1899,3.3082494e-19,-3.4608433e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,638100.0,3617.7928336100786,-5417.973,-5420.207,0.0,0.0,0.0,-10838.18,0.0,0.0,-0.13168335
10650,-0.0633693,334.5685,318.74564,-0.0633693,334.57416,0.0,0.0,294.09125,251.5,300.02225,-0.00012730049,327.19675,340.1347,-7.173074e-22,-1.8636156e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,639000.0,10010.68545019237,-4211.275,-4212.7773,0.0,0.0,0.0,-8424.053,0.0,0.0,-0.1687622
10665,-0.06336935,334.53427,320.69492,-0.06336935,334.5381,0.0,0.0,294.0569,251.225,296.1381,-0.0001273006,327.278,340.07953,7.380376e-20,2.473914e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,639900.0,13129.613828988518,-3683.362,-3684.3774,0.0,0.0,0.0,-7367.7393,0.0,0.0,-0.203125
10680,-0.063369416,334.49084,320.98282,-0.063369416,334.49344,0.0,0.0,294.0234,250.95,294.67758,-0.00012730074,327.35767,340.0243,1.8478585e-20,1.6477654e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,640800.0,14064.439285625951,-3595.1821,-3595.8726,0.0,0.0,0.0,-7191.0547,0.0,0.0,-0.23660278
10695,-0.063369475,334.438,320.60416,-0.063369475,334.43976,0.0,0.0,293.99176,250.82353,294.25433,-0.00012730085,327.43558,339.96887,-6.3211703e-18,-4.295888e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,641700.0,14088.290755016431,-3681.8992,-3682.3704,0.0,0.0,0.0,-7364.2695,0.0,0.0,-0.2682495
10710,-0.06336954,334.3753,320.0524,-0.06336954,334.3765,0.0,0.0,293.9563,250.92941,294.13858,-0.00012730098,327.5117,339.9132,-3.7359677e-19,4.206812e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,642600.0,13855.189207256302,-3812.0713,-3812.388,0.0,0.0,0.0,-7624.459,0.0,0.0,-0.30371094
10725,11.217296,347.45175,294.08133,0.0648423,338.80853,41.201187,-2.3433595,293.94003,251.1706,342.04135,0.011332158,347.6351,338.69977,0.9996562,3.6361202e-17,0.5035115,0.0,2443798.0,0.0,343.15,343.15,-1805.4264,1.0,643500.0,2282660.2959003593,2514421.5,12180.901,2443798.0,0.0,38.857826,2526602.5,2443798.0,2443836.8,-0.3199768
10740,15.008762,341.07425,294.61066,0.1123623,338.53784,2.5043569,2.4127429,294.0638,251.45,337.43124,0.015188165,341.2362,338.02988,0.9996562,-4.0896574e-16,0.923431,0.0,4481881.5,0.0,343.14996,343.14996,-4182.4146,1.0,644400.0,2731537.8028763463,2928916.2,20730.19,4481881.5,0.0,4.9171,2949646.5,4481881.5,4481886.5,-0.19619751
10755,5.28843,349.50378,295.56604,5.28843,347.32108,1.6999562,1.6376497,294.23883,251.71602,347.79153,0.010623754,348.21915,347.28308,0.9996562,1.0,0.0,0.25378668,0.0,265881.84,343.14996,343.14996,-4127.9736,1.0,645300.0,2330289.3809353975,1198033.1,1149552.1,0.0,265881.84,3.337606,2347585.2,265881.84,265885.2,-0.0211792
10770,5.866875,324.92148,295.7185,6.1316133,343.7621,1.9424706,1.8712825,294.39633,251.98488,337.08115,0.012051685,324.80136,343.9326,0.014622367,1.0,0.0,0.23267391,0.0,243762.86,343.1499,343.1499,-4135.7124,1.0,646200.0,2093655.915193824,719586.8,1237255.5,0.0,243762.86,3.8137531,1956842.2,243762.86,243766.67,0.13632202
10785,-0.06336919,325.53622,295.69214,-0.06336894,339.42926,-2.773e-42,-2.77e-42,294.47208,252.26129,334.6797,-0.00012730004,324.62686,341.0374,-2.9736183e-13,-1.9657014e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,647100.0,-20845.089079256242,-7943.0215,-11640.614,0.0,0.0,-5.544e-42,-19583.637,0.0,-5.544e-42,0.21206665
10800,-0.0633691,328.24652,295.6924,-0.0633691,337.61865,1e-45,1e-45,294.489,252.55,334.6794,-0.00012730011,324.72964,340.96796,-2.7437172e-19,-2.9493902e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,648000.0,-20844.807295704548,-8664.283,-11158.679,0.0,0.0,3e-45,-19822.96,0.0,3e-45,0.2290039
10815,-0.0633691,330.0927,295.6924,-0.0633691,336.4026,0.0,0.0,294.47028,252.85268,334.6794,-0.00012730011,324.83218,340.89914,9.212189e-23,-2.4160304e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,648900.0,-20844.807295704548,-9155.647,-10835.022,0.0,0.0,0.0,-19990.67,0.0,0.0,0.21026611
10830,-0.0633691,331.34076,295.6924,-0.0633691,335.59756,0.0,0.0,294.4418,253.16072,334.6794,-0.00012730011,324.93387,340.8313,1.83957e-40,-2.84005e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,649800.0,-20844.807295704548,-9487.815,-10620.766,0.0,0.0,0.0,-20108.582,0.0,0.0,0.18179321
10845,-0.0633691,332.19254,295.69394,-0.0633691,335.06442,0.0,0.0,294.4011,253.4634,334.67758,-0.00012730011,325.0348,340.7644,1.425364e-17,4.448489e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,650700.0,-20843.012476027667,-9714.11,-10478.464,0.0,0.0,0.0,-20192.574,0.0,0.0,0.14108276
10860,-0.06336911,332.77682,295.91705,-0.06336911,334.71432,0.0,0.0,294.35873,253.75,334.408,-0.00012730013,325.13492,340.69846,2.6971392e-19,4.400837e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,651600.0,-20579.584249579773,-9810.238,-10325.904,0.0,0.0,0.0,-20136.143,0.0,0.0,0.098724365
10875,-0.063369125,333.1789,298.32254,-0.063369125,334.48822,0.0,0.0,294.31638,254.025,331.51328,-0.00012730015,325.2342,340.63342,3.5598645e-20,-9.252825e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,652500.0,-17745.779828004517,-9277.03,-9625.508,0.0,0.0,0.0,-18902.54,0.0,0.0,0.056365967
10890,-0.06336915,333.45966,302.92487,-0.06336915,334.34372,0.0,0.0,294.28162,254.3,325.86948,-0.0001273002,325.3327,340.5693,-4.608834e-19,-3.7132693e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,653400.0,-12267.5845889197,-8126.847,-8362.142,0.0,0.0,0.0,-16488.988,0.0,0.0,0.021606445
10905,-0.06336917,333.6557,309.06717,-0.06336917,334.2549,0.0,0.0,294.24847,254.575,318.14468,-0.00012730024,325.43033,340.50604,-1.6973484e-19,-2.9609061e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,654300.0,-4853.39319799678,-6544.2505,-6703.731,0.0,0.0,0.0,-13247.981,0.0,0.0,-0.0115356445
10920,-0.06336919,333.79636,315.2278,-0.06336919,334.20108,0.0,0.0,294.22482,254.85,310.14944,-0.0001273003,325.52716,340.4436,9.741282e-19,-1.7317109e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,655200.0,2715.2072421259277,-4942.029,-5049.7466,0.0,0.0,0.0,-9991.775,0.0,0.0,-0.035186768
10935,-0.06336923,333.897,320.04053,-0.06336923,334.1707,0.0,0.0,294.1973,255.125,303.57803,-0.00012730036,325.62308,340.38193,1.881874e-19,5.6515926e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,656100.0,8801.861749695838,-3687.9116,-3760.7522,0.0,0.0,0.0,-7448.664,0.0,0.0,-0.06271362
10950,-0.06336927,333.96957,323.18524,-0.06336927,334.15463,0.0,0.0,294.16602,255.4,298.86893,-0.00012730043,325.71808,340.321,-1.1473455e-19,2.242913e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,657000.0,13001.004823643125,-2870.2598,-2919.5134,0.0,0.0,0.0,-5789.7734,0.0,0.0,-0.09399414
10965,-0.06336931,334.0218,324.66977,-0.06336931,334.14673,0.0,0.0,294.1337,255.675,296.11212,-0.00012730053,325.81216,340.26077,-5.246449e-18,-3.6832045e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,657900.0,15268.695823266577,-2489.0508,-2522.3032,0.0,0.0,0.0,-5011.354,0.0,0.0,-0.12631226
10980,-0.06336938,334.05838,324.93896,-0.06336938,334.14267,0.0,0.0,294.09448,255.95,294.84485,-0.00012730065,325.9052,340.20114,-1.539366e-19,-7.3620884e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,658800.0,16090.202226995842,-2427.145,-2449.5789,0.0,0.0,0.0,-4876.7236,0.0,0.0,-0.16552734
10995,-0.06336944,334.08203,324.5819,-0.06336944,334.1392,0.0,0.0,294.05667,255.99748,294.40048,-0.00012730078,325.99716,340.14212,8.063271e-20,8.1099154e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,659700.0,16136.90065424711,-2528.4731,-2543.6863,0.0,0.0,0.0,-5072.159,0.0,0.0,-0.20333862
11010,-0.0633695,334.09515,324.03082,-0.0633695,334.1339,0.0,0.0,294.0211,255.75163,294.25125,-0.00012730091,326.088,340.08356,1.3391774e-18,7.522656e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,660600.0,15922.059673215826,-2678.6406,-2688.956,0.0,0.0,0.0,-5367.5967,0.0,0.0,-0.23892212
11025,-0.18791816,334.09866,323.42242,-0.00057509897,334.12598,0.0,0.0,293.98914,255.45496,294.1837,-0.00018932896,326.19183,340.0301,0.7265351,5.514096e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,1.0,661500.0,23250.10809541306,-8426.289,-25.853529,0.0,0.0,0.0,-8452.143,0.0,0.0,-0.27087402
11040,17.399755,340.44373,294.15283,0.14915733,338.94498,3.022622,2.9131618,294.00272,255.35,345.46536,0.017626716,340.1896,338.75455,0.9993674,2.6614998e-17,0.5135192,0.0,2492370.8,0.0,343.15,343.15,-4315.107,1.0,662400.0,3798779.853305166,3382891.2,28060.523,2492370.8,0.0,5.935784,3410951.8,2492370.8,2492376.8,-0.2572937
11055,13.237876,344.80356,294.87744,0.08839676,338.66357,2.1854079,2.1055264,294.16656,255.4841,339.35803,0.0133853555,344.94073,338.12564,0.9993674,1.1857755e-16,0.86071295,0.0,4177478.8,0.0,343.14996,343.14996,-4169.289,1.0,663300.0,2500631.78299024,2775846.0,16256.319,4177478.8,0.0,4.2909346,2792102.2,4177478.8,4177483.0,-0.093444824
11070,5.998768,338.98486,295.54388,6.271959,344.13135,1.9822946,1.9095199,294.34738,255.68587,349.61313,0.0123251295,338.07495,343.84158,0.014576585,1.0,0.0,0.1835339,0.0,192280.89,343.14996,343.14996,-4122.132,1.0,664200.0,2798923.837417118,1094487.9,1279902.0,0.0,192280.89,3.8918145,2374390.0,192280.89,192284.78,0.087371826
11085,5.3342643,326.42828,295.47803,5.5722113,342.46152,1.7561231,1.6917664,294.48605,255.8697,336.19135,0.01095483,326.44226,342.0787,0.0145765655,1.0,0.0,0.0,0.0,0.0,343.1499,343.1499,-4130.3535,0.0,665100.0,1873231.3760373585,693406.75,1099568.1,0.0,0.0,3.4478893,1792974.9,0.0,3.4478893,0.2260437
11100,-0.0633691,328.7878,295.48523,-0.06336911,339.22366,1.61654e-40,1.61512e-40,294.5419,255.95,336.09314,-0.00012730011,326.54816,341.5512,1.25561445e-14,9.390038e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,666000.0,-21711.444134957957,-8863.49,-11640.996,0.0,0.0,3.23166e-40,-20504.486,0.0,3.23166e-40,0.28189087
11115,-0.06336911,330.83072,295.48523,-0.06336911,337.85825,0.0,0.0,294.5541,255.95,336.09314,-0.00012730013,326.64316,341.48785,8.946476e-22,3.3887964e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,0.0,666900.0,-21711.446616833997,-9407.212,-11277.59,0.0,0.0,0.0,-20684.8,0.0,0.0,0.2940979
11130,-0.06336911,332.2153,295.48523,-0.06336911,336.9481,0.0,0.0,294.547,255.95,336.09314,-0.00012730013,326.73743,341.42538,-2.5742736e-34,-9.0331977e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,0.0,667800.0,-21711.446616833997,-9775.719,-11035.352,0.0,0.0,0.0,-20811.07,0.0,0.0,0.2869873
11145,-0.06336911,333.15137,295.48523,-0.06336911,336.34784,0.0,0.0,294.5245,255.95,336.09314,-0.00012730013,326.8309,341.36383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,0.0,668700.0,-21711.446616833997,-10024.853,-10875.595,0.0,0.0,0.0,-20900.447,0.0,0.0,0.26449585
11160,-0.06336911,333.79233,295.48523,-0.06336911,335.9512,0.0,0.0,294.49728,255.95,336.09314,-0.00012730013,326.92365,341.30313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,0.0,669600.0,-21711.446616833997,-10195.444,-10770.029,0.0,0.0,0.0,-20965.473,0.0,0.0,0.23727417
11175,-0.06336911,334.23373,295.48523,-0.06336911,335.6918,0.0,0.0,294.46417,255.95,336.09314,-0.00012730013,327.01566,341.24326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,0.0,670500.0,-21711.446616833997,-10312.925,-10700.99,0.0,0.0,0.0,-21013.914,0.0,0.0,0.2041626
11190,-0.06336911,334.5395,295.48523,-0.06336911,335.52518,0.0,0.0,294.43356,255.95,336.09314,-0.00012730013,327.1069,341.18423,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,0.0,671400.0,-21711.446616833997,-10394.302,-10656.643,0.0,0.0,0.0,-21050.945,0.0,0.0,0.17355347
11205,-0.06336911,334.75424,295.48523,-0.06336911,335.41998,0.0,0.0,294.40118,255.95,336.09314,-0.00012730013,327.1974,341.126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,0.0,672300.0,-21711.446616833997,-10451.458,-10628.6455,0.0,0.0,0.0,-21080.104,0.0,0.0,0.14117432
11220,-0.0633691,334.90604,295.48535,-0.0633691,335.35626,0.0,0.0,294.3739,255.95,336.093,-0.00012730011,327.2871,341.06857,-3.419895e-20,-6.3683194e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,673200.0,-21711.297286075303,-10491.824,-10611.652,0.0,0.0,0.0,-21103.477,0.0,0.0,0.1138916
11235,-0.06336911,335.01428,295.50006,-0.06336911,335.31985,0.0,0.0,294.34418,255.95,336.0731,-0.00012730013,327.37604,341.0119,3.7027704e-19,1.5048768e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,674100.0,-21692.796806605053,-10516.721,-10598.049,0.0,0.0,0.0,-21114.77,0.0,0.0,0.08416748
11250,-0.06336911,335.09317,295.78018,-0.06336911,335.3003,0.0,0.0,294.31918,255.95,335.7019,-0.00012730013,327.46414,340.9559,-7.3793803e-20,-9.4070766e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,675000.0,-21344.56911639848,-10463.162,-10518.288,0.0,0.0,0.0,-20981.45,0.0,0.0,0.059173584
11265,-0.063369125,335.151,297.5143,-0.063369125,335.29102,0.0,0.0,294.28598,255.95,333.44263,-0.00012730015,327.55145,340.9006,-2.483097e-19,-5.0021933e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,675900.0,-19209.455776447725,-10017.017,-10054.282,0.0,0.0,0.0,-20071.299,0.0,0.0,0.025970459
11280,-0.06336914,335.19293,301.20963,-0.06336914,335.28754,0.0,0.0,294.25555,255.95,328.5656,-0.00012730018,327.63785,340.84592,-1.4371544e-20,-1.03518817e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,676800.0,-14626.17338859591,-9044.67,-9069.85,0.0,0.0,0.0,-18114.52,0.0,0.0,-0.0044555664
11295,-0.06336916,335.22247,306.37778,-0.06336916,335.28644,0.0,0.0,294.22488,255.95,321.58563,-0.00012730023,327.72336,340.7918,-1.3635022e-19,1.3222644e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,677700.0,-8131.046384885376,-7677.03,-7694.054,0.0,0.0,0.0,-15371.084,0.0,0.0,-0.035125732
11310,-0.0633692,335.2417,312.60376,-0.0633692,335.28506,0.0,0.0,294.18857,255.95,312.91373,-0.0001273003,327.80786,340.7382,9.593705e-20,3.551337e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,678600.0,-165.72736862574544,-6025.102,-6036.6436,0.0,0.0,0.0,-12061.746,0.0,0.0,-0.07144165
11325,-0.063369244,335.25214,318.22635,-0.063369244,335.28156,0.0,0.0,294.15134,255.95,304.71274,-0.00012730039,327.8913,340.68506,1.412497e-20,5.3674713e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,679500.0,7225.209150752221,-4531.4272,-4539.2573,0.0,0.0,0.0,-9070.685,0.0,0.0,-0.108673096
11340,-0.063369304,335.25473,322.021,-0.063369304,335.27457,0.0,0.0,294.10895,255.95,298.68845,-0.0001273005,327.97372,340.63226,3.100767e-18,4.434278e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,680400.0,12475.030566493928,-3522.1724,-3527.452,0.0,0.0,0.0,-7049.624,0.0,0.0,-0.15106201
11355,-0.06336937,335.24942,323.53757,-0.06336937,335.26282,0.0,0.0,294.0673,255.95,295.6137,-0.00012730065,328.05496,340.57977,-1.2528489e-19,-1.8377434e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,681300.0,14929.846398141855,-3117.1257,-3120.6914,0.0,0.0,0.0,-6237.8174,0.0,0.0,-0.1927185
11370,-0.06336944,335.2362,323.6101,-0.06336944,335.24527,0.0,0.0,294.02798,255.95,294.5244,-0.00012730078,328.13498,340.52753,-4.4659233e-19,-4.808142e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,682200.0,15551.052114592068,-3094.3052,-3096.7175,0.0,0.0,0.0,-6191.0225,0.0,0.0,-0.23202515
