minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11385,-0.0633695,335.21463,323.1478,-0.0633695,335.2208,0.0,0.0,293.99524,255.95,294.2351,-0.0001273009,328.2136,340.47543,-9.946563e-21,3.30329e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,683100.0,15458.567285369629,-3211.6106,-3213.2512,0.0,0.0,0.0,-6424.862,0.0,0.0,-0.2647705
11400,-0.18791817,335.17792,322.54626,-0.0005750976,335.19305,0.0,0.0,293.9616,255.95,294.14322,-0.00018932896,328.3076,340.4291,0.9246896,1.5315487e-20,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,1.0,684000.0,22585.58008922913,-9969.612,-30.547182,0.0,0.0,0.0,-10000.159,0.0,0.0,-0.29840088
11415,17.27705,339.33487,294.13297,0.14714783,339.3616,2.986162,2.8778088,293.9825,255.89609,345.3167,0.01750145,339.10092,339.14224,0.9995843,1.6256372e-17,0.5203195,0.0,2525376.0,0.0,343.15,343.15,-4294.7383,1.0,684900.0,3762316.8955452796,3280013.2,27952.242,2525376.0,0.0,5.8639708,3307965.5,2525376.0,2525381.8,-0.27749634
11430,13.268371,344.9673,294.8974,0.088784315,339.06363,2.190619,2.1105425,294.14398,255.75626,339.5522,0.013416374,345.09668,338.50583,0.9995843,1.0062436e-16,0.861457,0.0,4181090.0,0.0,343.14996,343.14996,-4169.07,1.0,685800.0,2516242.2730669277,2790252.2,16469.328,4181090.0,0.0,4.301162,2806721.5,4181090.0,4181094.2,-0.11602783
11445,5.999199,337.53143,295.57147,6.272718,343.5957,1.9856085,1.9127675,294.32556,255.56328,349.26514,0.012326325,336.66055,343.26004,0.014568224,1.0,0.0,0.18245402,0.0,191149.53,343.14996,343.14996,-4128.8223,1.0,686700.0,2779751.4160918924,1057249.8,1265218.4,0.0,191149.53,3.898376,2322468.0,191149.53,191153.42,0.06555176
11460,5.293357,325.81738,295.49777,5.529331,342.92734,1.7452613,1.6813619,294.46042,255.35,335.777,0.010870672,325.83807,342.5241,0.014568224,1.0,0.0,0.0,0.0,0.0,343.1499,343.1499,-4138.1416,0.0,687600.0,1839021.8885693343,674068.6,1101465.9,0.0,0.0,3.4266233,1775534.5,0.0,3.4266233,0.20040894
11475,-0.0633691,328.2487,295.51572,-0.0633691,339.276,-2.358147e-39,-2.355499e-39,294.5138,255.10078,335.67587,-0.00012730011,325.97244,341.7222,-1.719026e-16,-4.7653664e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,688500.0,-21472.047823147022,-8711.888,-11646.811,0.0,0.0,-4.713646e-39,-20358.7,0.0,-4.713646e-39,0.25378418
11490,-0.0633691,330.40707,295.51572,-0.0633691,337.8344,0.0,0.0,294.51868,254.80624,335.67587,-0.00012730011,326.0718,341.6554,-2.7482475e-22,5.855828e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,689400.0,-21472.047823147022,-9286.343,-11263.131,0.0,0.0,0.0,-20549.473,0.0,0.0,0.258667
11505,-0.06336911,331.87048,295.51572,-0.06336911,336.87222,0.0,0.0,294.499,254.50859,335.67587,-0.00012730011,326.1704,341.58954,-1.2498882e-32,-7.914262e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,690300.0,-21472.047823147022,-9675.831,-11007.045,0.0,0.0,0.0,-20682.875,0.0,0.0,0.23898315
11520,-0.06336911,332.85898,295.51572,-0.06336911,336.2372,0.0,0.0,294.46658,254.25,335.67587,-0.00012730011,326.2682,341.52457,1.7e-44,1.1e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,691200.0,-21472.047823147022,-9938.919,-10838.037,0.0,0.0,0.0,-20776.957,0.0,0.0,0.20657349
11535,-0.06336911,333.53516,295.51572,-0.06336911,335.8169,0.0,0.0,294.4257,254.0587,335.67587,-0.00012730011,326.36517,341.4605,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,692100.0,-21472.047823147022,-10118.884,-10726.169,0.0,0.0,0.0,-20845.053,0.0,0.0,0.16567993
11550,-0.06336911,333.99796,295.51855,-0.06336911,335.5426,0.0,0.0,294.38522,253.92322,335.6723,-0.00012730011,326.46133,341.39734,5.3535798e-20,1.6028674e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,693000.0,-21468.621349218432,-10241.303,-10652.411,0.0,0.0,0.0,-20893.715,0.0,0.0,0.12521362
11565,-0.06336912,334.31888,295.88788,-0.06336912,335.3646,0.0,0.0,294.3404,253.82611,335.2177,-0.00012730014,326.5567,341.33502,3.307139e-19,-7.0316633e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,693900.0,-21028.112141866728,-10228.422,-10506.739,0.0,0.0,0.0,-20735.16,0.0,0.0,0.0803833
11580,-0.06336913,334.54434,298.75046,-0.06336913,335.2503,0.0,0.0,294.29547,253.75,331.71057,-0.00012730017,326.65125,341.2735,9.9010886e-21,2.8486023e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,694800.0,-17622.47768837506,-9526.556,-9714.447,0.0,0.0,0.0,-19241.004,0.0,0.0,0.035461426
11595,-0.06336916,334.7032,304.62677,-0.06336916,335.17926,0.0,0.0,294.2512,253.82896,324.3784,-0.00012730023,326.74496,341.21274,4.239338e-19,-5.184081e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,695700.0,-10560.418621903711,-8004.8525,-8131.56,0.0,0.0,0.0,-16136.412,0.0,0.0,-0.00881958
11610,-0.0633692,334.8148,312.19855,-0.0633692,335.13715,0.0,0.0,294.2133,254.07365,314.6832,-0.0001273003,326.8378,341.15277,-5.879477e-19,-8.8343025e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,696600.0,-1328.4459162550277,-6019.327,-6105.1226,0.0,0.0,0.0,-12124.449,0.0,0.0,-0.046722412
11625,-0.063369244,334.89438,318.94064,-0.063369244,335.11273,0.0,0.0,294.17624,254.28152,305.71475,-0.00012730039,326.92972,341.0935,7.153207e-20,1.1979373e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,697500.0,7071.376453788503,-4246.0996,-4304.215,0.0,0.0,0.0,-8550.314,0.0,0.0,-0.08377075
11640,-0.06336928,334.95135,323.37054,-0.06336928,335.09872,0.0,0.0,294.14478,254.25,299.38705,-0.00012730047,327.02075,341.03488,-1.04453854e-19,5.8659196e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,698400.0,12823.060560908494,-3082.244,-3121.4666,0.0,0.0,0.0,-6203.7104,0.0,0.0,-0.115234375
11655,-0.063369334,334.99094,325.27692,-0.063369334,335.09045,0.0,0.0,294.1123,253.92227,296.10748,-0.00012730058,327.11078,340.97687,8.799988e-18,9.335843e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,699300.0,15595.799983786663,-2585.3982,-2611.885,0.0,0.0,0.0,-5197.283,0.0,0.0,-0.14770508
11670,-0.063369386,335.01712,325.61438,-0.063369386,335.08426,0.0,0.0,294.08118,253.45312,294.7823,-0.00012730068,327.1998,340.9194,-3.3963537e-19,-1.6353906e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,700200.0,16484.774295773976,-2502.5527,-2520.4219,0.0,0.0,0.0,-5022.9746,0.0,0.0,-0.17883301
11685,-0.063369446,335.0318,325.25504,-0.063369446,335.0774,0.0,0.0,294.05112,252.95743,294.36804,-0.0001273008,327.2877,340.86246,7.355118e-19,5.9392814e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,701100.0,16514.14298864573,-2602.102,-2614.2368,0.0,0.0,0.0,-5216.339,0.0,0.0,-0.20889282
11700,-0.063369505,335.03696,324.69684,-0.063369505,335.06784,0.0,0.0,294.01883,252.55,294.2332,-0.00012730091,327.37445,340.80588,2.744303e-19,-8.451034e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,702000.0,16287.813589815769,-2752.0422,-2760.2622,0.0,0.0,0.0,-5512.3047,0.0,0.0,-0.24118042
11715,-0.18791817,335.0313,324.06476,-0.0005750975,335.05603,0.0,0.0,293.98657,252.19531,294.1712,-0.00018932896,327.4801,340.75638,0.95119554,-7.4105326e-21,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,1.0,702900.0,23770.805489098733,-8655.421,-26.548424,0.0,0.0,0.0,-8681.97,0.0,0.0,-0.2734375
11730,17.41186,338.873,294.15833,0.14935626,339.67197,3.0079768,2.8987424,294.00052,251.8375,345.20877,0.017639074,338.64493,339.45395,0.9994366,-3.2502475e-16,0.52711606,0.0,2558363.0,0.0,343.15,343.15,-4289.936,1.0,703800.0,3782026.966761646,3269974.8,28550.54,2558363.0,0.0,5.906719,3298525.2,2558363.0,2558369.0,-0.25949097
11745,6.820889,345.11667,294.95743,6.7583942,339.02136,2.2257967,2.1443594,294.1595,251.56094,339.61856,0.013639488,345.77148,338.3192,0.9994366,0.032905962,0.86984134,0.0,4221783.5,0.0,343.14996,343.14996,-4162.9863,1.0,704700.0,2558450.9855574653,1436948.6,1250766.0,4221783.5,0.0,4.3701563,2687714.5,4221783.5,4221788.0,-0.1005249
11760,9.11505,336.18082,295.66165,9.52713,343.44995,3.0473783,2.9336638,294.33328,251.45,348.7778,0.018724833,335.35773,343.00305,0.014599726,1.0,0.0,0.200069,0.0,209604.03,343.14996,343.14996,-4067.7444,1.0,705600.0,4177282.282862279,1551203.8,1912198.4,0.0,209604.03,5.981042,3463402.0,209604.03,209610.02,0.073272705
11775,6.4058056,323.8794,295.73077,6.698643,345.06573,2.1204784,2.0425153,294.39172,251.45,335.1876,0.013162549,323.81458,345.06152,0.014599726,1.0,0.0,0.16849485,0.0,176525.1,343.1499,343.1499,-4115.553,1.0,706500.0,2181279.5833002324,757321.25,1388004.6,0.0,176525.1,4.1629934,2145326.0,176525.1,176529.25,0.13171387
11790,8.09034,349.7947,295.5438,8.09034,346.46863,2.65796,2.559977,294.4164,251.45,350.5479,0.016252417,349.54727,346.0215,0.999026,1.0,0.14691699,0.01,713063.06,10476.587,343.14987,343.14987,-4129.4126,1.0,707400.0,3754589.5772694848,1843415.0,1730396.6,713063.06,10476.587,5.217937,3573811.5,723539.6,723544.8,0.15640259
11805,-0.063369155,344.36087,297.93195,-0.063369155,341.72556,3.07e-43,3.07e-43,294.42218,251.45,344.43695,-0.00012730021,344.27878,341.1065,7.634435e-11,7.664191e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,708300.0,-24864.407440857405,-12357.079,-11655.689,0.0,0.0,6.14e-43,-24012.77,0.0,6.14e-43,0.16217041
11820,-0.06336915,344.17126,302.91083,-0.06336915,342.39755,0.0,0.0,294.37363,251.45,338.40195,-0.0001273002,344.2732,341.13254,1.8282697e-19,-9.594385e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,709200.0,-18975.711415629616,-10981.482,-10509.408,0.0,0.0,0.0,-21490.89,0.0,0.0,0.11361694
11835,-0.06336933,344.06436,318.42593,-0.06336933,342.86682,0.0,0.0,294.19287,251.45,318.12753,-0.00012730055,344.26834,341.15887,-1.7162615e-19,-7.888216e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,710100.0,159.54369986257433,-6823.6978,-6504.971,0.0,0.0,0.0,-13328.669,0.0,0.0,-0.06713867
11850,-0.06336952,344.01166,330.85342,-0.06336952,343.20465,0.0,0.0,294.03476,251.45,300.80014,-0.00012730094,344.26422,341.18555,-4.876226e-19,-5.1812065e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,711000.0,16068.407336728897,-3502.0898,-3287.3035,0.0,0.0,0.0,-6789.3936,0.0,0.0,-0.22525024
11865,19.611063,345.20914,294.50137,0.18756157,341.12207,7.4617157,0.0,293.9013,251.45,345.8304,0.019886404,344.97275,341.01175,0.99951845,8.035119e-18,0.20077758,0.0,974475.94,0.0,343.15,343.15,-4075.3403,1.0,711900.0,4287150.214286157,4176619.0,36725.855,974475.94,0.0,7.4617157,4213345.0,974475.94,974483.4,-0.3587036
11880,19.509438,335.4338,295.4643,0.18570697,340.66144,3.3462875,3.2231524,293.95068,251.45,332.13422,0.019782465,335.49948,340.01862,0.99951845,-2.5764752e-16,1.0,0.0,4853510.0,0.0,343.14996,343.14996,-4217.794,1.0,712800.0,3046770.0658846297,3275087.5,35252.383,4853510.0,0.0,6.56944,3310340.0,4853510.0,4853516.5,-0.30932617
11895,9.154158,329.2663,297.51093,9.563187,342.424,3.1148753,2.9996078,294.01443,251.45,343.54755,0.01880033,328.5183,342.45743,0.014684353,1.0,0.0,0.48849255,0.0,511773.47,343.14996,343.14996,-4143.3813,1.0,713700.0,3635115.295592186,1220913.4,1803951.2,0.0,511773.47,6.114483,3024864.5,511773.47,511779.6,-0.24557495
11910,7.9946055,309.56146,298.38724,7.994606,344.5005,2.6283212,2.5315304,294.13394,251.45,329.25052,0.0160601,309.46313,344.52008,0.99615365,1.0,1.0,1.0,4853510.0,1047658.7,343.14993,343.14993,-4135.551,1.0,714600.0,2081803.1220129342,375200.78,1548360.5,4853510.0,1047658.7,5.1598516,1923561.2,5901168.5,5901173.5,-0.12606812
11925,9.031837,349.18478,298.24866,9.031837,335.9152,3.0027788,2.8919098,294.21597,251.45,350.7731,0.018143762,348.74677,335.5709,0.99927187,1.0,0.32821214,0.16684638,1592980.9,174798.06,343.14987,343.14987,-4149.513,1.0,715500.0,4002562.269513169,1932196.8,1428831.8,1592980.9,174798.06,5.8946886,3361028.5,1767779.0,1767784.9,-0.044036865
11940,12.245807,342.39618,297.6947,12.245807,346.04315,4.1312346,3.9746075,294.30212,251.45,343.0765,0.024600198,342.41153,346.02228,0.99927187,1.0,0.3562985,0.34158263,1729298.4,357862.0,343.14984,343.14984,-4104.646,1.0,716400.0,4688885.969350406,2299103.8,2486676.2,1729298.4,357862.0,8.105843,4785780.0,2087160.4,2087168.5,0.042114258
11955,10.752367,343.44577,297.28333,10.752367,342.6021,3.6197088,3.484699,294.23895,251.45,344.25327,0.021600077,343.372,342.54095,0.99927187,1.0,0.26193297,0.21885325,1271294.2,229283.52,343.1498,343.1498,-4146.064,1.0,717300.0,4261128.149652711,2084693.4,2046593.8,1271294.2,229283.52,7.104408,4131287.0,1500577.8,1500584.9,-0.021057129
11970,10.75236,342.12625,297.24606,10.75236,342.3551,3.6195784,3.4845712,294.181,251.45,341.99402,0.021600064,342.14532,342.3727,0.99927187,1.0,0.36893934,0.3305864,1790650.8,346341.72,343.14978,343.14978,-4145.909,1.0,718200.0,4059546.514453882,2026785.4,2037120.4,1790650.8,346341.72,7.10415,4063905.8,2136992.5,2136999.5,-0.07901001
11985,10.752345,342.89737,297.539,10.752345,342.8965,3.6195724,3.4845655,294.14627,251.45,342.83582,0.021600032,342.8994,342.89795,0.99927187,1.0,0.4115025,0.3664639,1997231.5,383929.1,343.14975,343.14975,-4145.9087,1.0,719100.0,4109333.0936357006,2048377.0,2048338.4,1997231.5,383929.1,7.104138,4096715.5,2381160.5,2381167.5,-0.11373901
12000,10.752335,343.01584,297.96228,10.752335,343.02844,3.6195686,3.484562,294.13675,251.45,342.9813,0.021600012,343.0181,343.03073,0.99927187,1.0,0.43006995,0.38437048,2087348.9,402689.06,343.14972,343.14972,-4145.9087,1.0,720000.0,4084127.0286406823,2034609.9,2035179.1,2087348.9,402689.06,7.1041307,4069789.0,2490038.0,2490045.0,-0.1232605
12015,10.752306,343.40344,298.2504,10.752306,343.3915,3.6195579,3.4845514,294.18124,251.30869,343.24405,0.021599954,343.4122,343.4,0.99927187,1.0,0.4253492,0.3796014,2064436.5,397692.7,343.1497,343.1497,-4145.908,1.0,720900.0,4081815.4467468048,2039097.2,2038558.4,2064436.5,397692.7,7.1041093,4077655.5,2462129.2,2462136.2,-0.07876587
12030,10.752308,343.56113,298.2292,10.752308,343.54208,3.6195586,3.4845521,294.22852,250.98148,343.56683,0.021599958,343.5595,343.5402,0.99927187,1.0,0.38410378,0.33985814,1864251.5,356055.34,343.14966,343.14966,-4145.908,1.0,721800.0,4113023.2380789495,2047176.4,2046316.4,1864251.5,356055.34,7.1041107,4093492.8,2220306.8,2220313.8,-0.03149414
12045,10.752313,343.44266,297.9984,10.752313,343.41968,3.6195602,3.4845538,294.26532,250.61354,343.4582,0.021599967,343.44122,343.41837,0.99927187,1.0,0.35072005,0.30889153,1702223.2,323612.88,343.14963,343.14963,-4145.908,1.0,722700.0,4124104.7504345714,2052249.1,2051211.4,1702223.2,323612.88,7.104114,4103460.5,2025836.1,2025843.2,0.0053100586
12060,10.752317,343.35245,297.69507,10.752317,343.3376,3.6195621,3.4845555,294.2888,250.35,343.3677,0.021599978,343.3511,343.33633,0.99927187,1.0,0.32716298,0.28706712,1587888.8,300748.34,343.1496,343.1496,-4145.9087,1.0,723600.0,4143417.5337190027,2061875.1,2061204.0,1587888.8,300748.34,7.1041174,4123079.0,1888637.1,1888644.2,0.028778076
12075,10.752323,343.26306,297.40674,10.752323,343.2534,3.6195643,3.4845576,294.29984,250.30417,343.28137,0.02159999,343.2617,343.2521,0.99927187,1.0,0.3125255,0.27360225,1516845.8,286641.78,343.14957,343.14957,-4145.9087,1.0,724500.0,4161744.732001807,2070860.5,2070423.6,1516845.8,286641.78,7.104122,4141284.0,1803487.5,1803494.6,0.03982544
12090,10.752327,343.18356,297.17694,10.752327,343.1797,3.6195657,3.484559,294.30157,250.39075,343.199,0.021599997,343.18265,343.17883,0.99927187,1.0,0.30644828,0.26811534,1487349.9,280893.34,343.14954,343.14954,-4145.9087,1.0,725400.0,4175121.05326648,2077648.6,2077473.6,1487349.9,280893.34,7.104125,4155122.2,1768243.2,1768250.4,0.04156494
12105,10.752329,343.1424,297.01913,10.752329,343.14224,3.6195664,3.4845598,294.29852,250.45694,343.1498,0.0216,343.14203,343.1419,0.99927187,1.0,0.3060141,0.2678062,1485242.4,280569.5,343.1495,343.1495,-4145.9087,1.0,726300.0,4184975.0597261847,2082916.4,2082909.5,1485242.4,280569.5,7.104126,4165826.0,1765811.9,1765819.0,0.038513184
12120,10.75233,343.13138,296.92606,10.75233,343.13254,3.6195667,3.4845598,294.29404,250.35,343.13354,0.0216,343.13132,343.13248,0.99927187,1.0,0.3076209,0.26932517,1493041.1,282160.84,343.14948,343.14948,-4145.9087,1.0,727200.0,4191943.512055377,2086622.4,2086674.8,1493041.1,282160.84,7.1041265,4173297.0,1775202.0,1775209.1,0.0340271
12135,10.75233,343.13086,296.8784,10.75233,343.1322,3.6195667,3.48456,294.28952,250.05096,343.13135,0.021600002,343.13086,343.13223,0.99927187,1.0,0.30950314,0.27107322,1502176.6,283992.22,343.14948,343.14948,-4145.9087,1.0,728100.0,4196069.0204887325,2088751.8,2088812.4,1502176.6,283992.22,7.104127,4177564.0,1786168.9,1786176.0,0.029510498
12150,10.752329,343.13455,296.8606,10.75233,343.13568,3.6195664,3.4845598,294.28568,249.66368,343.13394,0.0216,343.1346,343.13574,0.99927187,1.0,0.31113863,0.27258658,1510114.5,285577.72,343.14944,343.14944,-4145.9087,1.0,729000.0,4197918.053225976,2089721.8,2089772.9,1510114.5,285577.72,7.104126,4179494.5,1795692.2,1795699.4,0.025665283
12165,10.752329,343.1401,296.85846,10.752329,343.14087,3.6195664,3.4845598,294.28262,249.21956,343.1391,0.0216,343.1402,343.14096,0.99927187,1.0,0.3122286,0.27358922,1515404.5,286628.12,343.1494,343.1494,-4145.9087,1.0,729900.0,4198579.737813452,2090069.0,2090103.5,1515404.5,286628.12,7.104126,4180172.5,1802032.6,1802039.8,0.022613525
12180,10.752328,343.14432,296.8624,10.752329,343.14474,3.6195662,3.4845595,294.28024,248.75,343.1436,0.021599999,343.14438,343.1448,0.99927187,1.0,0.31284744,0.27415517,1518408.1,287221.06,343.14938,343.14938,-4145.9087,1.0,730800.0,4198629.209736304,2090081.2,2090100.8,1518408.1,287221.06,7.104126,4180182.0,1805629.2,1805636.4,0.020233154
12195,10.752326,343.1716,296.86197,10.752326,343.17032,3.6195652,3.4845586,294.28183,248.12524,343.16074,0.021599995,343.17224,343.17093,0.99927187,1.0,0.31197068,0.27332965,1514152.9,286356.16,343.14935,343.14935,-4145.9087,1.0,731700.0,4200223.172739493,2091332.2,2091274.4,1514152.9,286356.16,7.104124,4182606.5,1800509.0,1800516.1,0.021820068
12210,10.752326,343.19525,296.8461,10.752326,343.19244,3.6195652,3.4845586,294.2848,247.3641,343.1905,0.021599993,343.19534,343.19257,0.99927187,1.0,0.30786827,0.26945865,1494241.8,282300.72,343.14932,343.14932,-4145.9087,1.0,732600.0,4204361.798476657,2093117.0,2092990.2,1494241.8,282300.72,7.104124,4186107.2,1776542.5,1776549.6,0.024780273
12225,10.752326,343.1933,296.81418,10.752326,343.19,3.6195652,3.4845586,294.28745,246.72092,343.19284,0.021599995,343.1932,343.1899,0.99927187,1.0,0.30331856,0.2652359,1472159.8,277876.7,343.1493,343.1493,-4145.9087,1.0,733500.0,4207471.247224294,2094470.4,2094321.5,1472159.8,277876.7,7.104124,4188792.0,1750036.5,1750043.6,0.027435303
12240,10.752327,343.1844,296.7728,10.752327,343.18164,3.6195655,3.4845588,294.28894,246.45,343.18542,0.021599995,343.18427,343.1815,0.99927187,1.0,0.2995317,0.26174462,1453780.1,274219.03,343.14926,343.14926,-4145.9087,1.0,734400.0,4210552.647874249,2095936.9,2095812.9,1453780.1,274219.03,7.104124,4191749.8,1727999.1,1728006.2,0.028930664
12255,10.752332,343.10565,296.7428,10.752332,343.10776,3.6195676,3.4845607,294.28073,246.45,343.13586,0.021600006,343.10406,343.10623,0.99927187,1.0,0.29985705,0.2620814,1455359.1,274571.88,343.14923,343.14923,-4145.9087,1.0,735300.0,4208780.182360897,2093736.9,2093832.0,1455359.1,274571.88,7.1041284,4187569.0,1729931.0,1729938.1,0.020721436
12270,10.75233,343.09583,296.73877,10.752331,343.0992,3.619567,3.4845603,294.27496,246.45,343.089,0.021600002,343.0965,343.09988,0.99927187,1.0,0.30609605,0.2680191,1485640.1,280792.53,343.1492,343.1492,-4145.9087,1.0,736200.0,4204892.405267538,2093474.6,2093627.9,1485640.1,280792.53,7.104127,4187102.5,1766432.6,1766439.8,0.014953613
12285,10.752329,343.1373,296.75116,10.752329,343.1392,3.6195662,3.4845595,294.27243,246.45,343.12943,0.0216,343.13776,343.1396,0.99927187,1.0,0.30856043,0.2702077,1497601.1,283085.44,343.14917,343.14917,-4145.9087,1.0,737100.0,4207436.344488497,2094787.9,2094873.4,1497601.1,283085.44,7.104126,4189661.2,1780686.5,1780693.6,0.012420654
12300,10.752328,343.15863,296.76483,10.752328,343.15823,3.619566,3.4845593,294.27243,246.45,343.15387,0.021599997,343.1589,343.15845,0.99927187,1.0,0.3082217,0.26984853,1495957.1,282709.16,343.14914,343.14914,-4145.9087,1.0,738000.0,4208412.918505473,2095133.6,2095115.8,1495957.1,282709.16,7.104125,4190249.5,1778666.2,1778673.4,0.012420654
12315,10.752321,343.24554,296.7542,10.752322,343.23972,3.6195638,3.4845572,294.28323,246.45,343.2117,0.021599986,343.24722,343.24133,0.99927187,1.0,0.30288222,0.2648573,1470041.9,277480.03,343.1491,343.1491,-4145.9087,1.0,738900.0,4214620.605107439,2099537.0,2099274.0,1470041.9,277480.03,7.104121,4198811.0,1747521.9,1747529.0,0.023223877
12330,10.752324,343.2588,296.70544,10.752324,343.25113,3.6195648,3.484558,294.28888,246.45,343.26425,0.021599991,343.25775,343.25012,0.99927187,1.0,0.29100138,0.2536946,1412378.1,265785.38,343.14908,343.14908,-4145.9087,1.0,739800.0,4223813.2932713255,2102338.0,2101992.0,1412378.1,265785.38,7.104123,4204330.0,1678163.5,1678170.6,0.028869629
12345,10.752324,343.20032,296.63773,10.752324,343.19427,3.6195648,3.484558,294.29492,246.45,343.1973,0.021599991,343.20074,343.1947,0.99927187,1.0,0.28526074,0.2485567,1384515.8,260402.6,343.14905,343.14905,-4145.9087,1.0,740700.0,4223882.507110465,2102755.5,2102482.8,1384515.8,260402.6,7.104123,4205238.0,1644918.4,1644925.5,0.03491211
12360,10.752326,343.2075,296.56055,10.752326,343.20346,3.6195652,3.4845586,294.29782,246.45,343.2074,0.021599993,343.20724,343.20322,0.99927187,1.0,0.2791752,0.24292707,1354979.5,254504.66,343.14902,343.14902,-4145.9087,1.0,741600.0,4231800.935231513,2106565.2,2106383.2,1354979.5,254504.66,7.104124,4212948.5,1609484.1,1609491.2,0.03781128
12375,10.752328,343.1762,296.48788,10.752328,343.1734,3.619566,3.4845593,294.29736,246.55624,343.18396,0.021599999,343.1757,343.17288,0.99927187,1.0,0.27522463,0.23931943,1335805.4,250725.08,343.149,343.149,-4145.9087,1.0,742500.0,4236267.708443472,2108434.2,2108307.5,1335805.4,250725.08,7.104125,4216742.0,1586530.5,1586537.6,0.037353516
12390,10.752329,343.14832,296.43005,10.752329,343.14786,3.6195664,3.4845598,294.29443,246.825,343.15366,0.0216,343.148,343.1476,0.99927187,1.0,0.2744639,0.23868343,1332113.2,250058.77,343.14896,343.14896,-4145.9087,1.0,743400.0,4238765.31014489,2109786.5,2109765.8,1332113.2,250058.77,7.104126,4219552.0,1582172.0,1582179.1,0.034423828
12405,10.752329,343.13843,296.39188,10.752329,343.1391,3.6195664,3.4845598,294.29068,247.18124,343.14035,0.0216,343.13834,343.13907,0.99927187,1.0,0.2753199,0.2394942,1336267.9,250908.19,343.14893,343.14893,-4145.9087,1.0,744300.0,4241021.682273732,2111064.0,2111094.2,1336267.9,250908.19,7.104126,4222158.0,1587176.0,1587183.1,0.030670166
12420,10.752329,343.1379,296.3708,10.752329,343.1388,3.6195664,3.4845598,294.2871,247.55,343.13815,0.0216,343.13794,343.1388,0.99927187,1.0,0.27644697,0.24053407,1341738.1,251997.61,343.1489,343.1489,-4145.9087,1.0,745200.0,4242735.417669746,2111993.0,2112033.0,1341738.1,251997.61,7.104126,4224026.0,1593735.8,1593742.9,0.02709961
12435,10.752329,343.14246,296.36108,10.752329,343.14307,3.6195664,3.4845595,294.2843,247.94165,343.1413,0.0216,343.14258,343.14316,0.99927187,1.0,0.27726597,0.24128263,1345713.0,252781.83,343.14886,343.14886,-4145.9087,1.0,746100.0,4243900.979223417,2112636.5,2112664.0,1345713.0,252781.83,7.104126,4225300.5,1598494.9,1598502.0,0.024291992
12450,10.752329,343.14886,296.35724,10.752329,343.149,3.6195662,3.4845595,294.28232,248.38608,343.1474,0.021599999,343.14896,343.14905,0.99927187,1.0,0.27745903,0.24144931,1346650.1,252956.47,343.14883,343.14883,-4145.9087,1.0,747000.0,4244803.162030393,2113099.5,2113105.0,1346650.1,252956.47,7.104126,4226204.5,1599606.6,1599613.8,0.02230835
12465,10.752328,343.15292,296.35486,10.752328,343.15265,3.6195662,3.4845595,294.28085,248.83745,343.15192,0.021599999,343.15298,343.1527,0.99927187,1.0,0.27715945,0.24116527,1345196.1,252658.89,343.1488,343.1488,-4145.9087,1.0,747900.0,4245428.855352043,2113390.2,2113377.8,1345196.1,252658.89,7.104126,4226768.0,1597855.0,1597862.1,0.020843506
12480,10.752328,343.1549,296.3514,10.752328,343.15445,3.6195662,3.4845595,294.27975,249.25,343.15424,0.021599999,343.1549,343.15445,0.99927187,1.0,0.27659118,0.24063858,1342438.0,252107.11,343.14877,343.14877,-4145.9087,1.0,748800.0,4245952.112156431,2113635.5,2113614.8,1342438.0,252107.11,7.104126,4227250.0,1594545.1,1594552.2,0.019744873
12495,10.752329,343.11273,296.35358,10.752329,343.11456,3.6195664,3.4845598,294.27515,249.65279,343.1252,0.0216,343.11264,343.1144,0.99927187,1.0,0.27819017,0.24213278,1350198.8,253672.52,343.14874,343.14874,-4145.9087,1.0,749700.0,4243123.015336051,2111633.2,2111716.0,1350198.8,253672.52,7.104126,4223349.0,1603871.2,1603878.4,0.015136719
12510,10.75233,343.09943,296.36746,10.75233,343.10303,3.6195667,3.4845598,294.26944,249.99622,343.10526,0.0216,343.0997,343.10324,0.99927187,1.0,0.28223643,0.24591066,1369837.4,257630.44,343.1487,343.1487,-4145.9087,1.0,750600.0,4240052.688107971,2110405.5,2110568.0,1369837.4,257630.44,7.1041265,4220973.5,1627467.8,1627474.9,0.009429932
12525,10.75233,343.10184,296.39383,10.75233,343.10553,3.6195667,3.48456,294.26413,250.11655,343.10672,0.021600002,343.1021,343.10574,0.99927187,1.0,0.2863495,0.24969165,1389800.1,261591.62,343.14868,343.14868,-4145.9087,1.0,751500.0,4237793.912864435,2109323.5,2109490.2,1389800.1,261591.62,7.104127,4218814.0,1651391.8,1651398.9,0.004119873
12540,10.75233,343.10168,296.431,10.75233,343.10522,3.6195667,3.4845598,294.25925,249.85,343.10696,0.0216,343.1019,343.10538,0.99927187,1.0,0.29043883,0.2534646,1409647.8,265544.4,343.14865,343.14865,-4145.9087,1.0,752400.0,4234443.596165602,2107638.0,2107798.0,1409647.8,265544.4,7.1041265,4215436.0,1675192.1,1675199.2,-0.00076293945
12555,10.752342,342.95972,296.50214,10.752342,342.97253,3.6195712,3.4845643,294.23547,249.30603,343.03406,0.021600027,342.95596,342.9689,0.99927187,1.0,0.30039743,0.26268148,1457981.9,275200.53,343.14862,343.14862,-4145.9087,1.0,753300.0,4221381.114042151,2098016.8,2098595.5,1457981.9,275200.53,7.1041355,4196612.0,1733182.4,1733189.5,-0.024536133
12570,10.7523365,342.95938,296.63223,10.7523365,342.97153,3.6195693,3.4845624,294.22064,248.72232,342.9353,0.021600015,342.96155,342.9737,0.99927187,1.0,0.3227038,0.28374973,1566246.2,297272.84,343.1486,343.1486,-4145.9087,1.0,754200.0,4200617.523433493,2092125.4,2092673.9,1566246.2,297272.84,7.1041317,4184799.2,1863519.1,1863526.2,-0.039367676
12585,10.752331,343.0846,296.78925,10.752332,343.092,3.6195672,3.4845605,294.2159,248.12746,343.06284,0.021600004,343.0859,343.0932,0.99927187,1.0,0.33317387,0.29320347,1617062.6,307177.16,343.14856,343.14856,-4145.9087,1.0,755100.0,4197940.925670787,2090688.2,2091023.2,1617062.6,307177.16,7.104128,4181711.5,1924239.8,1924246.9,-0.0440979
12600,10.752328,343.14883,296.92654,10.752328,343.14954,3.619566,3.4845593,294.21906,247.55,343.1352,0.021599997,343.1496,343.15024,0.99927187,1.0,0.33518445,0.29495454,1626821.0,309011.66,343.14853,343.14853,-4145.9087,1.0,756000.0,4192047.9941455824,2087388.4,2087420.0,1626821.0,309011.66,7.104125,4174808.5,1935832.6,1935839.8,-0.04095459
12615,10.752331,343.12662,297.0288,10.752331,343.12808,3.6195672,3.4845603,294.21796,246.98341,343.14355,0.021600004,343.12564,343.12714,0.99927187,1.0,0.33533797,0.29503402,1627566.2,309094.97,343.1485,343.1485,-4145.9087,1.0,756900.0,4183530.595663251,2081767.4,2081833.5,1627566.2,309094.97,7.1041274,4163601.0,1936661.2,1936668.4,-0.042053223
12630,10.752329,343.12344,297.1037,10.75233,343.12457,3.6195667,3.4845598,294.21945,246.41502,343.1181,0.0216,343.12393,343.12506,0.99927187,1.0,0.33852854,0.2981125,1643051.8,312320.16,343.14847,343.14847,-4145.9087,1.0,757800.0,4174426.8660931992,2078241.6,2078292.8,1643051.8,312320.16,7.1041265,4156534.5,1955371.9,1955379.0,-0.04055786
12645,10.752328,343.1516,297.1539,10.752328,343.15213,3.619566,3.4845593,294.223,245.86412,343.14587,0.021599999,343.15192,343.1524,0.99927187,1.0,0.33908078,0.29856694,1645731.9,312796.25,343.14844,343.14844,-4145.9087,1.0,758700.0,4172391.61854485,2077246.4,2077269.9,1645731.9,312796.25,7.104125,4154516.2,1958528.1,1958535.2,-0.037017822
12660,10.752327,343.16556,297.17987,10.752328,343.1646,3.6195657,3.484559,294.2279,245.35,343.16232,0.021599997,343.1657,343.16473,0.99927187,1.0,0.3377368,0.297281,1639208.9,311449.0,343.1484,343.1484,-4145.9087,1.0,759600.0,4171527.469808666,2076703.2,2076660.6,1639208.9,311449.0,7.104125,4153364.0,1950657.9,1950665.0,-0.032104492
12675,10.752327,343.17017,297.18582,10.752327,343.1688,3.6195657,3.484559,294.233,245.03717,343.16876,0.021599997,343.1702,343.16882,0.99927187,1.0,0.33565453,0.29532793,1629102.6,309402.88,343.14838,343.14838,-4145.9087,1.0,760500.0,4171571.766677175,2076642.6,2076580.5,1629102.6,309402.88,7.104125,4153223.0,1938505.5,1938512.6,-0.027008057
12690,10.752327,343.1474,297.18134,10.752327,343.1477,3.6195655,3.4845588,294.23526,244.9634,343.1629,0.021599995,343.14627,343.14664,0.99927187,1.0,0.33406863,0.29383597,1621405.4,307839.78,343.14835,343.14835,-4145.9087,1.0,761400.0,4171446.8220156506,2075817.0,2075830.9,1621405.4,307839.78,7.104124,4151648.0,1929245.1,1929252.2,-0.024749756
12705,10.752326,343.14493,297.1758,10.752326,343.14532,3.6195652,3.4845586,294.2383,244.95793,343.14688,0.021599995,343.1447,343.14514,0.99927187,1.0,0.33451632,0.29431713,1623578.2,308343.9,343.14832,343.14832,-4145.9087,1.0,762300.0,4170494.4394248286,2075954.8,2075972.6,1623578.2,308343.9,7.104124,4151927.5,1931922.1,1931929.2,-0.021697998
12720,10.752325,343.15973,297.16742,10.752325,343.15967,3.619565,3.4845583,294.24234,244.85,343.16208,0.021599993,343.15958,343.15952,0.99927187,1.0,0.33343124,0.29326358,1618311.9,307240.12,343.1483,343.1483,-4145.9087,1.0,763200.0,4172634.1718788715,2077001.9,2076999.1,1618311.9,307240.12,7.104123,4154001.0,1925552.0,1925559.1,-0.017669678
12735,10.752326,343.1569,297.15506,10.752326,343.15652,3.6195655,3.4845588,294.24536,244.58237,343.1653,0.021599995,343.15652,343.15616,0.99927187,1.0,0.33166966,0.29160443,1609762.0,305501.9,343.14825,343.14825,-4145.9087,1.0,764100.0,4174049.262816152,2077432.1,2077415.5,1609762.0,305501.9,7.104124,4154847.5,1915263.9,1915271.0,-0.0146484375
12750,10.752327,343.1417,297.14383,10.752327,343.1418,3.6195655,3.4845588,294.24704,244.26071,343.14825,0.021599995,343.14172,343.1418,0.99927187,1.0,0.3313397,0.29132816,1608160.5,305212.47,343.14822,343.14822,-4145.9087,1.0,765000.0,4173520.468993922,2077253.1,2077258.6,1608160.5,305212.47,7.104124,4154511.8,1913373.0,1913380.1,-0.012969971
12765,10.752327,343.13974,297.13693,10.752327,343.14017,3.6195655,3.4845588,294.24808,243.95871,343.14175,0.021599997,343.14005,343.1404,0.99927187,1.0,0.3317007,0.29168,1609912.6,305581.1,343.1482,343.1482,-4145.9087,1.0,765900.0,4173556.8200972467,2077476.4,2077495.6,1609912.6,305581.1,7.104124,4154972.0,1915493.8,1915500.9,-0.011932373
12780,10.752327,343.14563,297.134,10.752327,343.14572,3.6195655,3.4845588,294.24924,243.75,343.14395,0.021599997,343.14612,343.14612,0.99927187,1.0,0.3319242,0.2918886,1610997.4,305799.62,343.14816,343.14816,-4145.9087,1.0,766800.0,4174021.937216594,2077874.6,2077878.8,1610997.4,305799.62,7.104124,4155753.5,1916797.0,1916804.1,-0.010772705
12795,10.752326,343.14713,297.13416,10.752326,343.14676,3.6195655,3.4845588,294.25046,243.70078,343.14252,0.021599995,343.14786,343.1474,0.99927187,1.0,0.33216548,0.29211664,1612168.5,306038.53,343.14813,343.14813,-4145.9087,1.0,767700.0,4173877.6124654803,2077935.1,2077918.6,1612168.5,306038.53,7.104124,4155853.8,1918207.0,1918214.1,-0.009552002
12810,10.752327,343.18835,297.12326,10.752327,343.18677,3.6195655,3.4845588,294.2549,243.75626,343.18268,0.021599995,343.18842,343.18683,0.99927187,1.0,0.3290662,0.28917632,1597126.0,302958.06,343.1481,343.1481,-4145.9087,1.0,768600.0,4178509.4033795646,2080289.2,2080217.5,1597126.0,302958.06,7.104124,4160506.8,1900084.0,1900091.1,-0.0050964355
12825,10.752327,343.17722,297.10117,10.752327,343.1749,3.6195657,3.484559,294.25848,243.8086,343.17966,0.021599997,343.17703,343.1747,0.99927187,1.0,0.32569453,0.2860206,1580761.6,299651.97,343.14807,343.14807,-4145.9087,1.0,769500.0,4180240.110133582,2080784.0,2080679.2,1580761.6,299651.97,7.104125,4161463.2,1880413.6,1880420.8,-0.0015258789
12840,10.752327,343.1684,297.07327,10.752328,343.1668,3.6195657,3.484559,294.26102,243.75,343.16937,0.021599997,343.1683,343.16672,0.99927187,1.0,0.32341987,0.28393403,1569721.5,297465.94,343.14804,343.14804,-4145.9087,1.0,770400.0,4181837.565954197,2081645.4,2081573.9,1569721.5,297465.94,7.104125,4163219.2,1867187.5,1867194.6,0.0010070801
12855,10.752225,344.92288,296.73697,10.752226,344.80783,3.6195276,3.4845223,294.47253,243.6,344.07132,0.021599792,344.96582,344.84912,0.99927187,1.0,0.25207132,0.2178641,1223430.6,228247.22,343.148,343.148,-4145.907,1.0,771300.0,4294130.922739896,2176044.2,2170848.8,1223430.6,228247.22,7.1040497,4346893.0,1451677.9,1451685.0,0.21252441
12870,-0.063363776,343.16232,296.29822,-0.06336374,343.289,-1.2433e-39,-1.241904e-39,294.6135,243.45,345.19794,-0.00012728937,342.94916,343.10944,-1.2780166e-08,-1.2809445e-08,0.0,0.0,0.0,0.0,343.148,343.148,-66.29754,0.0,772200.0,-26142.541008579734,-12471.845,-12505.55,0.0,0.0,-2.485204e-39,-24977.395,0.0,-2.485204e-39,0.3534851
12885,-0.0633691,343.34863,296.29822,-0.0633691,343.4339,0.0,0.0,294.6784,243.3,345.19794,-0.00012730011,342.9579,343.11548,-1.9286229e-14,-1.9343636e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,773100.0,-26144.74663610995,-12522.4795,-12545.173,0.0,0.0,0.0,-25067.652,0.0,0.0,0.418396
12900,-0.0633691,343.48608,296.29822,-0.0633691,343.54352,4.931e-42,4.926e-42,294.70715,243.15,345.19794,-0.00012730011,342.96698,343.12186,-7.184573e-18,-7.201516e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,774000.0,-26144.74663610995,-12559.062,-12574.348,0.0,0.0,9.857e-42,-25133.41,0.0,9.857e-42,0.44714355
12915,-0.06336838,343.59085,296.29822,-0.06336838,343.62955,0.0,0.0,294.70688,243.0,345.19794,-0.00012729866,342.97635,343.1285,-4.3553765e-21,-4.936796e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,774900.0,-26144.447770590952,-12586.801,-12597.101,0.0,0.0,0.0,-25183.902,0.0,0.0,0.4468689
12930,-0.06336902,343.67374,296.29822,-0.06336902,343.69983,0.0,0.0,294.69156,242.85,345.19794,-0.00012729995,342.98605,343.13547,1.1084747e-21,-5.735724e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,775800.0,-26144.71376090286,-12608.989,-12615.935,0.0,0.0,0.0,-25224.924,0.0,0.0,0.43154907
12945,-0.06336902,343.74203,296.29822,-0.06336902,343.7596,0.0,0.0,294.67297,242.7,345.19794,-0.00012729995,342.99606,343.14273,-1.2269953e-35,1.306724e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,776700.0,-26144.71376090286,-12627.167,-12631.846,0.0,0.0,0.0,-25259.012,0.0,0.0,0.41296387
12960,-0.06336902,343.80048,296.29822,-0.06336902,343.81235,0.0,0.0,294.64597,242.55,345.19794,-0.00012729995,343.0064,343.1503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,777600.0,-26144.71376090286,-12642.722,-12645.881,0.0,0.0,0.0,-25288.602,0.0,0.0,0.3859558
12975,-0.06336902,343.85233,296.29822,-0.06336902,343.86035,0.0,0.0,294.6174,242.32187,345.19794,-0.00012729995,343.01706,343.15817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,778500.0,-26144.71376090286,-12656.521,-12658.657,0.0,0.0,0.0,-25315.18,0.0,0.0,0.35739136
12990,-0.06336902,343.89972,296.29822,-0.06336902,343.90518,0.0,0.0,294.5849,242.0,345.19794,-0.00012729995,343.02805,343.16635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,779400.0,-26144.71376090286,-12669.135,-12670.589,0.0,0.0,0.0,-25339.723,0.0,0.0,0.32489014
13005,-0.06336902,343.94394,296.29822,-0.06336902,343.9476,0.0,0.0,294.54922,241.67813,345.19794,-0.00012729995,343.0393,343.1748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,780300.0,-26144.71376090286,-12680.904,-12681.879,0.0,0.0,0.0,-25362.783,0.0,0.0,0.2892151
13020,-0.06336902,343.9857,296.29822,-0.06336902,343.98816,0.0,0.0,294.51248,241.45,345.19794,-0.00012729995,343.05084,343.18353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,781200.0,-26144.71376090286,-12692.016,-12692.673,0.0,0.0,0.0,-25384.688,0.0,0.0,0.25247192
13035,-0.06336902,344.02527,296.29822,-0.06336902,344.02695,0.0,0.0,294.47614,241.31328,345.19794,-0.00012729995,343.06265,343.1925,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,782100.0,-26144.71376090286,-12702.55,-12702.997,0.0,0.0,0.0,-25405.547,0.0,0.0,0.21612549
13050,-0.06336902,344.06277,296.29822,-0.06336902,344.06393,0.0,0.0,294.43863,241.19376,345.19794,-0.00012729995,343.0747,343.20175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,783000.0,-26144.71376090286,-12712.532,-12712.841,0.0,0.0,0.0,-25425.373,0.0,0.0,0.17861938
13065,-0.06336902,344.0981,296.29822,-0.06336902,344.0989,0.0,0.0,294.40088,241.07735,345.19794,-0.00012729995,343.08698,343.21118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,783900.0,-26144.71376090286,-12721.9375,-12722.148,0.0,0.0,0.0,-25444.086,0.0,0.0,0.14086914
13080,-0.06336902,344.13098,296.29822,-0.06336902,344.1315,0.0,0.0,294.36978,240.95,345.19794,-0.00012729995,343.0994,343.2208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,784800.0,-26144.71376090286,-12730.686,-12730.823,0.0,0.0,0.0,-25461.508,0.0,0.0,0.10977173
13095,-0.06336911,344.161,296.30444,-0.06336911,344.16138,0.0,0.0,294.33362,240.80537,345.18933,-0.00012730011,343.11197,343.23053,4.610662e-20,-1.1838628e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,785700.0,-26136.816796446637,-12737.038,-12737.136,0.0,0.0,0.0,-25474.174,0.0,0.0,0.0736084
13110,-0.06336911,344.1877,296.53506,-0.06336911,344.18796,0.0,0.0,294.3006,240.65184,344.87326,-0.00012730013,343.1246,343.2404,1.8957291e-21,-2.247206e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,786600.0,-25844.525208131232,-12682.766,-12682.83,0.0,0.0,0.0,-25365.596,0.0,0.0,0.04058838
13125,-0.063369125,344.2107,298.928,-0.063369125,344.21085,0.0,0.0,294.26083,240.49738,341.67258,-0.00012730015,343.13727,343.2503,-8.799356e-20,-5.789436e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,787500.0,-22853.83838014354,-12052.001,-12052.042,0.0,0.0,0.0,-24104.043,0.0,0.0,0.0008239746
13140,-0.063369155,344.22916,304.5726,-0.063369155,344.22928,0.0,0.0,294.22357,240.35,333.99313,-0.00012730021,343.14993,343.2602,7.5609723e-20,1.4456435e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,788400.0,-15730.00803357587,-10554.61,-10554.643,0.0,0.0,0.0,-21109.254,0.0,0.0,-0.03643799
13155,-0.06336919,344.24265,312.76334,-0.06336919,344.2427,0.0,0.0,294.1802,240.29105,322.5373,-0.00012730029,343.16245,343.27002,3.8562891e-19,4.0387018e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,789300.0,-5225.755189961224,-8378.237,-8378.253,0.0,0.0,0.0,-16756.49,0.0,0.0,-0.07980347
13170,-0.063369244,344.25034,321.225,-0.063369244,344.2504,0.0,0.0,294.13824,240.33395,310.21155,-0.00012730039,343.1748,343.27972,-3.7173917e-20,-1.1439506e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,790200.0,5888.473501754277,-6128.2104,-6128.2266,0.0,0.0,0.0,-12256.4375,0.0,0.0,-0.12176514
13185,-0.06336931,344.25192,327.14365,-0.06336931,344.25195,0.0,0.0,294.0921,240.38489,300.93015,-0.00012730052,343.1869,343.2892,-5.752216e-20,4.3704543e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,791100.0,14015.367485962215,-4553.387,-4553.395,0.0,0.0,0.0,-9106.782,0.0,0.0,-0.16790771
13200,-0.063369386,344.2465,329.6181,-0.063369386,344.2465,0.0,0.0,294.04297,240.35,296.15512,-0.00012730068,343.1986,343.29843,2.0519445e-20,-5.3333908e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,792000.0,17891.413380629827,-3893.3662,-3893.3662,0.0,0.0,0.0,-7786.7324,0.0,0.0,-0.21704102
13215,-0.06336953,344.2332,329.78467,-0.06336953,344.2332,0.0,0.0,293.94168,240.03864,294.5242,-0.00012730095,343.20987,343.30728,-1.9506295e-19,-2.578009e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,792900.0,18852.50296534524,-3845.5017,-3845.5017,0.0,0.0,0.0,-7691.0034,0.0,0.0,-0.31832886
13230,18.379438,346.268,294.117,0.16566318,342.81226,6.942033,0.0,293.87155,239.49545,344.0706,0.018627321,346.12787,342.6255,0.99974674,1.0176168e-16,0.29122108,0.0,1413444.4,0.0,343.15,343.15,-4066.9934,1.0,793800.0,3908106.04213076,4025725.8,33881.44,1413444.4,0.0,6.942033,4059607.2,1413444.4,1413451.4,-0.38845825
13245,17.18649,338.0493,294.77692,0.14567307,342.40707,2.9054809,2.7989578,293.96265,238.97954,333.7728,0.017409006,338.203,341.78162,0.99974674,1.0828487e-15,1.0,0.0,4853510.0,0.0,343.14996,343.14996,-4198.37,1.0,794700.0,2851293.9685364584,3123540.5,29141.412,4853510.0,0.0,5.7044387,3152682.0,4853510.0,4853515.5,-0.29736328
13260,6.798481,340.47018,296.18777,6.8016167,344.17566,2.2144244,2.1331358,294.1211,238.75,348.3427,0.013660395,339.41098,344.18173,0.14649665,1.0,0.0,0.34320736,0.0,359564.2,343.14996,343.14996,-4134.037,1.0,795600.0,2992319.522747954,1264423.1,1370859.8,0.0,359564.2,4.34756,2635283.0,359564.2,359568.53,-0.13891602
13275,5.718486,317.08072,296.74643,5.979703,343.78827,1.8867502,1.8175306,294.19916,238.75,334.50095,0.011750054,316.77258,343.7821,0.014500936,1.0,0.0,0.26844358,0.0,281237.28,343.1499,343.1499,-4124.579,1.0,796500.0,1863193.8958637875,488381.66,1181444.1,0.0,281237.28,3.7042809,1669825.8,281237.28,281241.0,-0.06085205
13290,7.688226,352.77365,296.6897,7.688226,351.61896,2.5279047,2.4350169,294.25327,238.75,347.17252,0.015444625,353.1534,350.67648,0.99901646,1.0,0.5656152,0.01,2745218.8,10476.587,343.14987,343.14987,-4146.211,1.0,797400.0,3274690.48539308,1810981.8,1773696.1,2745218.8,10476.587,4.9629216,3584678.0,2755695.2,2755700.2,-0.0067443848
13305,10.096989,342.29895,296.37927,10.096989,343.3718,3.369448,3.2440705,294.2995,238.75,342.66507,0.020283509,342.20554,343.5289,0.99901646,1.0,0.14670596,0.25362888,712038.8,265716.5,343.14984,343.14984,-4130.037,1.0,798300.0,3943121.2151518823,1947331.9,1992828.5,712038.8,265716.5,6.6135187,3940160.5,977755.3,977761.94,0.039489746
13320,11.048442,343.93866,296.0347,11.048442,343.5089,3.7473366,3.6076288,294.3214,238.75,343.57434,0.022194853,343.94684,343.47546,0.99901646,1.0,0.21000762,0.1507631,1019274.1,157948.27,343.1498,343.1498,-4168.83,1.0,799200.0,4431568.578238387,2222909.5,2202967.5,1019274.1,157948.27,7.354965,4425877.0,1177222.4,1177229.8,0.061401367
13335,10.8073435,342.65488,295.79166,10.8073435,342.7816,3.6559796,3.5198593,294.28683,238.75,342.86734,0.021710517,342.66217,342.7964,0.99901646,1.0,0.18860906,0.16727161,915415.94,175243.56,343.14978,343.14978,-4165.518,1.0,800100.0,4292557.178831885,2127161.0,2132912.5,915415.94,175243.56,7.175839,4260073.5,1090659.5,1090666.6,0.026824951
13350,11.150647,343.0618,295.6437,11.150647,343.05905,3.7714148,3.6304593,294.2781,238.75,343.03134,0.022400169,343.0508,343.04776,0.99901646,1.0,0.21315224,0.18192944,1034536.56,190599.95,343.14975,343.14975,-4153.0605,1.0,801000.0,4458262.209246209,2220718.0,2220589.5,1034536.56,190599.95,7.401874,4441307.5,1225136.5,1225143.9,0.018096924
13365,10.752885,343.42465,295.56665,10.752885,343.41974,3.6221735,3.4871125,294.2741,238.75,343.35864,0.021601118,343.416,343.41287,0.99901646,1.0,0.20760623,0.178038,1007618.9,186523.06,343.14972,343.14972,-4148.8086,1.0,801900.0,4335913.972910203,2161368.8,2161146.8,1007618.9,186523.06,7.1092863,4322515.5,1194142.0,1194149.1,0.014099121
13380,10.752323,343.0555,295.53387,10.752324,343.04932,3.6195712,3.4845645,294.27563,238.75,343.03128,0.02159999,343.05832,343.05212,0.99901646,1.0,0.21404308,0.18387519,1038860.25,192638.44,343.1497,343.1497,-4145.917,1.0,802800.0,4308962.555157564,2146065.5,2145786.0,1038860.25,192638.44,7.1041355,4291851.5,1231498.8,1231505.9,0.015625
13395,10.752397,342.10718,295.64435,10.752398,342.19064,3.6195917,3.484584,294.15042,238.75,342.5976,0.021600137,342.08337,342.16757,0.99901646,1.0,0.25826722,0.22419943,1253502.5,234884.47,343.14966,343.14966,-4145.909,1.0,803700.0,4259625.499097865,2098264.5,2102034.0,1253502.5,234884.47,7.1041756,4200298.5,1488387.0,1488394.1,-0.10958862
13410,10.75237,342.08487,296.1284,10.752371,342.14117,3.619582,3.4845746,294.06516,238.75,341.91528,0.021600084,342.0991,342.1552,0.99901646,1.0,0.38586405,0.34485954,1872795.0,361295.1,343.14963,343.14963,-4145.909,1.0,804600.0,4153803.409178238,2075392.6,2077935.5,1872795.0,361295.1,7.1041565,4153328.0,2234090.0,2234097.0,-0.19485474
13425,10.752345,342.7835,296.99194,10.752345,342.82547,3.6195724,3.4845655,294.03116,238.75,342.6952,0.021600032,342.78867,342.82993,0.99901646,1.0,0.4428832,0.39680246,2149538.0,415713.56,343.1496,343.1496,-4145.9087,1.0,805500.0,4146204.759972943,2067940.1,2069835.1,2149538.0,415713.56,7.104138,4137775.2,2565251.5,2565258.5,-0.22885132
13440,10.752328,343.12067,297.86044,10.752328,343.12552,3.619566,3.4845593,294.03806,238.75,343.0493,0.021599999,343.12393,343.12875,0.99901646,1.0,0.45797074,0.41045445,2222765.5,430016.16,343.14957,343.14957,-4145.9087,1.0,806400.0,4099531.569226974,2043941.6,2044160.8,2222765.5,430016.16,7.104125,4088102.5,2652781.8,2652788.8,-0.22195435
13455,10.752322,343.52515,298.33954,10.752322,343.50827,3.6195636,3.484557,294.09695,238.67032,343.37662,0.021599988,343.53247,343.5154,0.99901646,1.0,0.4402346,0.3933619,2136683.0,412109.0,343.14954,343.14954,-4145.908,1.0,807300.0,4085761.433616142,2040570.9,2039808.8,2136683.0,412109.0,7.1041203,4080379.5,2548792.0,2548799.0,-0.16305542
13470,10.752305,343.56757,298.35846,10.752305,343.54385,3.6195576,3.4845512,294.15503,238.4875,343.58463,0.021599952,343.566,343.542,0.99901646,1.0,0.39522412,0.35022095,1918224.2,366912.0,343.1495,343.1495,-4145.908,1.0,808200.0,4102908.666174312,2041628.8,2040557.9,1918224.2,366912.0,7.104109,4082186.5,2285136.2,2285143.2,-0.10498047
13485,10.752312,343.45398,298.1145,10.752313,343.432,3.6195602,3.4845536,294.1987,238.28593,343.47403,0.021599967,343.45206,343.4303,0.99901646,1.0,0.36024544,0.31779066,1748454.9,332936.16,343.14948,343.14948,-4145.908,1.0,809100.0,4115010.062167062,2047517.8,2046525.6,1748454.9,332936.16,7.1041136,4094043.5,2081391.0,2081398.1,-0.061309814
13500,10.752319,343.32498,297.7994,10.75232,343.31125,3.6195629,3.4845564,294.22488,238.15,343.35034,0.021599982,343.32315,343.3095,0.99901646,1.0,0.33797702,0.2971498,1640374.9,311311.56,343.14948,343.14948,-4145.9087,1.0,810000.0,4132377.261464012,2055923.1,2055303.1,1640374.9,311311.56,7.1041193,4111226.2,1951686.5,1951693.6,-0.035125732
13515,10.752324,343.2234,297.51828,10.752325,343.21646,3.6195648,3.484558,294.238,238.13191,343.2419,0.021599991,343.2222,343.2154,0.99901646,1.0,0.3272459,0.28735754,1588291.2,301052.62,343.14944,343.14944,-4145.9087,1.0,810900.0,4148046.2878414984,2064031.9,2063719.1,1588291.2,301052.62,7.104123,4127751.0,1889343.9,1889351.0,-0.022003174
13530,10.752327,343.17056,297.3089,10.752327,343.16824,3.6195657,3.484559,294.24387,238.17679,343.17963,0.021599997,343.17004,343.1678,0.99901646,1.0,0.32358053,0.2840624,1570501.2,297600.44,343.1494,343.1494,-4145.9087,1.0,811800.0,4161391.79258289,2071102.4,2070997.6,1570501.2,297600.44,7.104125,4142100.0,1868101.8,1868108.9,-0.016143799
13545,10.752328,343.15073,297.17322,10.752328,343.1503,3.619566,3.4845593,294.24652,238.20825,343.154,0.021599999,343.15054,343.15015,0.99901646,1.0,0.3229996,0.28356826,1567681.8,297082.78,343.14938,343.14938,-4145.9087,1.0,812700.0,4171375.5590358004,2076334.0,2076314.8,1567681.8,297082.78,7.104125,4152648.8,1864764.5,1864771.6,-0.0134887695
13560,10.752328,343.1498,297.09113,10.752328,343.14975,3.619566,3.4845593,294.24857,238.15,343.14905,0.021599999,343.14987,343.1498,0.99901646,1.0,0.32303885,0.28361645,1567872.2,297133.25,343.14935,343.14935,-4145.9087,1.0,813600.0,4178374.4648638046,2080000.0,2079997.2,1567872.2,297133.25,7.104125,4159997.2,1865005.5,1865012.6,-0.011444092
13575,10.752328,343.1552,297.04358,10.752328,343.1549,3.619566,3.4845593,294.2506,238.00949,343.15378,0.021599999,343.15527,343.15497,0.99901646,1.0,0.322607,0.2832059,1565776.2,296703.1,343.14932,343.14932,-4145.9087,1.0,814500.0,4183116.9987575435,2082391.1,2082377.2,1565776.2,296703.1,7.104125,4164768.5,1862479.4,1862486.5,-0.009399414
13590,10.752328,343.15936,297.0139,10.752328,343.15872,3.619566,3.4845593,294.2528,237.8539,343.15805,0.021599999,343.15942,343.15878,0.99901646,1.0,0.32172734,0.28238004,1561506.8,295837.9,343.1493,343.1493,-4145.9087,1.0,815400.0,4186198.3999389396,2083919.5,2083890.5,1561506.8,295837.9,7.104125,4167810.0,1857344.6,1857351.8,-0.0072021484
