minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
13605,10.752328,343.1628,296.9921,10.752328,343.16193,3.619566,3.4845593,294.2551,237.69635,343.1616,0.021599997,343.16284,343.16196,0.99901646,1.0,0.3204774,0.28121218,1555440.2,294614.38,343.14926,343.14926,-4145.9087,1.0,816300.0,4188495.9390019956,2085059.2,2085019.2,1555440.2,294614.38,7.104125,4170078.5,1850054.6,1850061.8,-0.00491333
13620,10.752326,343.16507,296.9724,10.752326,343.16394,3.6195652,3.4845586,294.2579,237.55,343.1637,0.021599995,343.16516,343.16403,0.99901646,1.0,0.3189875,0.27982375,1548208.9,293159.78,343.14923,343.14923,-4145.9087,1.0,817200.0,4190472.3253997415,2086049.8,2085998.8,1548208.9,293159.78,7.104124,4172048.5,1841368.6,1841375.8,-0.002105713
13635,10.752325,343.1979,296.94394,10.752325,343.19498,3.619565,3.4845583,294.26407,237.4147,343.18683,0.021599993,343.19843,343.19547,0.99901646,1.0,0.31541517,0.27648354,1530870.8,289660.38,343.1492,343.1492,-4145.9087,1.0,818100.0,4195153.588523408,2088818.4,2088686.0,1530870.8,289660.38,7.104123,4177504.5,1820531.1,1820538.2,0.004058838
13650,10.752325,343.20895,296.90054,10.752325,343.20493,3.6195648,3.4845583,294.2702,237.2839,343.2065,0.021599991,343.20892,343.2049,0.99901646,1.0,0.30950427,0.27094403,1502182.1,283856.88,343.14917,343.14917,-4145.9087,1.0,819000.0,4200875.826980314,2091277.0,2091095.0,1502182.1,283856.88,7.104123,4182372.0,1786039.0,1786046.1,0.010192871
13665,10.752326,343.20074,296.84555,10.752326,343.19678,3.6195652,3.4845586,294.2749,237.16115,343.20163,0.021599995,343.20056,343.1966,0.99901646,1.0,0.30400053,0.26585236,1475469.5,278522.53,343.14914,343.14914,-4145.9087,1.0,819900.0,4205422.51723241,2093389.9,2093210.8,1475469.5,278522.53,7.104124,4186600.5,1753992.0,1753999.1,0.014892578
13680,10.752327,343.18347,296.7879,10.752327,343.18063,3.6195657,3.484559,294.27737,237.05,343.1867,0.021599997,343.1832,343.18036,0.99901646,1.0,0.29997805,0.2621526,1455946.4,274646.47,343.1491,343.1491,-4145.9087,1.0,820800.0,4209298.855875659,2095213.4,2095085.2,1455946.4,274646.47,7.104125,4190298.5,1730592.9,1730600.0,0.017364502
13695,10.752334,343.08942,296.7504,10.752334,343.0925,3.619568,3.4845612,294.2683,236.98164,343.12503,0.02160001,343.0876,343.0907,0.99901646,1.0,0.30118737,0.26332253,1461815.9,275872.12,343.14908,343.14908,-4145.9087,1.0,821700.0,4207108.700441359,2092660.9,2092800.1,1461815.9,275872.12,7.1041293,4185461.0,1737688.0,1737695.1,0.008300781
13710,10.752333,343.02695,296.7606,10.752333,343.0337,3.6195676,3.484561,294.25735,236.97188,343.02853,0.021600008,343.02795,343.03464,0.99901646,1.0,0.31251547,0.27405047,1516796.9,287111.38,343.14905,343.14905,-4145.9087,1.0,822600.0,4197429.466870381,2089379.2,2089683.9,1516796.9,287111.38,7.104129,4179063.0,1803908.2,1803915.4,-0.0026550293
13725,10.75233,343.118,296.80164,10.75233,343.12268,3.619567,3.48456,294.25354,237.00117,343.1022,0.021600002,343.1188,343.12344,0.99901646,1.0,0.31855452,0.27955213,1546107.5,292875.22,343.14902,343.14902,-4145.9087,1.0,823500.0,4200387.9662857,2091637.6,2091848.4,1546107.5,292875.22,7.104127,4183486.0,1838982.8,1838989.9,-0.0064697266
13740,10.752328,343.1306,296.8521,10.752328,343.13235,3.6195662,3.4845595,294.25058,237.05,343.1376,0.021599999,343.1297,343.1315,0.99901646,1.0,0.32003027,0.2808149,1553270.1,294198.16,343.149,343.149,-4145.9087,1.0,824400.0,4199019.5759237055,2089926.9,2090005.5,1553270.1,294198.16,7.104126,4179932.5,1847468.2,1847475.4,-0.009429932
13755,10.75232,343.24133,296.87814,10.75232,343.23566,3.619563,3.4845567,294.26425,237.12433,343.18338,0.021599984,343.24448,343.2387,0.99901646,1.0,0.31808266,0.27906433,1543817.4,292364.16,343.14896,343.14896,-4145.9087,1.0,825300.0,4200807.932690964,2093749.9,2093493.5,1543817.4,292364.16,7.10412,4187243.5,1836181.5,1836188.6,0.0042419434
13770,10.752321,343.29526,296.84506,10.752321,343.2865,3.6195636,3.484557,294.27734,237.23781,343.29614,0.021599986,343.29462,343.2858,0.99901646,1.0,0.30327842,0.2649783,1471964.8,277606.8,343.14893,343.14893,-4145.9087,1.0,826200.0,4214039.20900907,2097679.2,2097283.8,1471964.8,277606.8,7.1041203,4194963.0,1749571.5,1749578.6,0.017333984
13785,10.752323,343.2476,296.767,10.752323,343.23868,3.6195643,3.4845576,294.2866,237.38237,343.25436,0.02159999,343.24698,343.2381,0.99901646,1.0,0.2918495,0.2545206,1416494.4,266650.72,343.1489,343.1489,-4145.9087,1.0,827100.0,4217331.745698493,2099052.2,2098649.8,1416494.4,266650.72,7.104122,4197702.0,1683145.1,1683152.2,0.02658081
13800,10.752325,343.20972,296.67194,10.752325,343.20444,3.619565,3.4845583,294.29105,237.55,343.21625,0.021599993,343.20917,343.20395,0.99901646,1.0,0.28452545,0.24783316,1380947.1,259644.56,343.14886,343.14886,-4145.9087,1.0,828000.0,4222498.594448917,2101635.2,2101396.8,1380947.1,259644.56,7.104123,4203032.0,1640591.8,1640598.9,0.031036377
13815,10.752328,343.14313,296.58676,10.752328,343.1431,3.619566,3.4845593,294.28802,237.83676,343.17245,0.021599997,343.14114,343.1412,0.99901646,1.0,0.28154436,0.24513379,1366478.4,256816.55,343.14883,343.14883,-4145.9087,1.0,828900.0,4226253.48229758,2102475.0,2102473.8,1366478.4,256816.55,7.104125,4204949.0,1623294.9,1623302.0,0.028015137
13830,10.752329,343.14233,296.52603,10.752329,343.14258,3.6195664,3.4845598,294.28607,238.23824,343.1326,0.0216,343.14288,343.14316,0.99901646,1.0,0.28349724,0.24706706,1375956.6,258841.95,343.1488,343.1488,-4145.9087,1.0,829800.0,4228147.9026429225,2105182.0,2105193.0,1375956.6,258841.95,7.104126,4210375.0,1634798.6,1634805.8,0.026062012
13845,10.752329,343.14273,296.48935,10.752329,343.14355,3.6195664,3.4845598,294.2801,238.59558,343.14725,0.0216,343.14218,343.14304,0.99901646,1.0,0.28366807,0.2471489,1376785.8,258927.7,343.14877,343.14877,-4145.9087,1.0,830700.0,4232804.611748088,2106856.5,2106893.8,1376785.8,258927.7,7.104126,4213750.0,1635713.5,1635720.6,0.020080566
13860,10.752328,343.11996,296.47684,10.752328,343.1208,3.6195662,3.4845595,294.27853,238.75,343.10855,0.021599999,343.1211,343.1219,0.99901646,1.0,0.28736016,0.25065202,1394705.5,262597.75,343.14874,343.14874,-4145.9087,1.0,831600.0,4230428.826959588,2106393.2,2106430.5,1394705.5,262597.75,7.104126,4212824.0,1657303.2,1657310.4,0.01852417
13875,10.752329,343.11926,296.47958,10.752329,343.12265,3.6195664,3.4845598,294.27353,238.75,343.13922,0.0216,343.11823,343.12158,0.99901646,1.0,0.28838685,0.25149027,1399688.5,263475.94,343.1487,343.1487,-4145.9087,1.0,832500.0,4232962.419369369,2106237.8,2106390.8,1399688.5,263475.94,7.104126,4212628.5,1663164.5,1663171.6,0.013519287
13890,10.75233,343.1347,296.49237,10.75233,343.13565,3.6195667,3.48456,294.2709,238.75,343.12827,0.021600002,343.135,343.136,0.99901646,1.0,0.2908105,0.25380385,1411451.6,265899.8,343.14868,343.14868,-4145.9087,1.0,833400.0,4230808.84860434,2106357.8,2106400.5,1411451.6,265899.8,7.104127,4212758.0,1677351.5,1677358.6,0.010894775
13905,10.752331,343.1283,296.5108,10.752331,343.12994,3.619567,3.4845603,294.26718,238.75,343.1331,0.021600004,343.12805,343.12967,0.99901646,1.0,0.29234114,0.25517553,1418880.6,267336.88,343.14865,343.14865,-4145.9087,1.0,834300.0,4229574.437806445,2105236.2,2105310.5,1418880.6,267336.88,7.104127,4210547.0,1686217.5,1686224.6,0.007171631
13920,10.752331,343.1158,296.5359,10.752332,343.11798,3.6195672,3.4845605,294.26285,238.75,343.11942,0.021600004,343.11566,343.11786,0.99901646,1.0,0.2953122,0.25795308,1433300.8,270246.78,343.14862,343.14862,-4145.9087,1.0,835200.0,4226058.372655711,2103539.5,2103637.8,1433300.8,270246.78,7.104128,4207177.0,1703547.5,1703554.6,0.0028381348
13935,10.752331,343.1151,296.56757,10.752331,343.1176,3.619567,3.4845603,294.25916,238.75,343.1155,0.021600004,343.11523,343.1177,0.99901646,1.0,0.29876912,0.26115954,1450078.9,273606.06,343.1486,343.1486,-4145.9087,1.0,836100.0,4222830.237249604,2102077.5,2102190.5,1450078.9,273606.06,7.104127,4204268.0,1723685.0,1723692.1,-0.0008544922
13950,10.75233,343.12668,296.60144,10.75233,343.1285,3.6195667,3.48456,294.2568,238.75,343.1245,0.021600002,343.12683,343.12866,0.99901646,1.0,0.3013703,0.26355264,1462703.8,276113.22,343.14856,343.14856,-4145.9087,1.0,837000.0,4220573.500776527,2101069.8,2101152.5,1462703.8,276113.22,7.104127,4202222.0,1738817.0,1738824.1,-0.0032043457
13965,10.75233,343.13525,296.63345,10.75233,343.1364,3.6195667,3.4845598,294.25546,238.75,343.134,0.0216,343.13538,343.1365,0.99901646,1.0,0.30294105,0.26498768,1470327.5,277616.62,343.14853,343.14853,-4145.9087,1.0,837900.0,4218529.943409067,2100011.2,2100063.8,1470327.5,277616.62,7.1041265,4200075.0,1747944.1,1747951.2,-0.004547119
13980,10.752329,343.13956,296.66064,10.75233,343.1403,3.6195664,3.4845598,294.25467,238.75,343.13916,0.0216,343.1396,343.14032,0.99901646,1.0,0.30393228,0.2658964,1475138.4,278568.7,343.1485,343.1485,-4145.9087,1.0,838800.0,4216531.046872842,2098977.5,2099010.8,1475138.4,278568.7,7.104126,4197988.0,1753707.0,1753714.1,-0.005340576
13995,10.752341,343.02164,296.7068,10.752341,343.0299,3.6195707,3.484564,294.23727,238.69264,343.08005,0.021600025,343.01816,343.02658,0.99901646,1.0,0.3096971,0.27124488,1503118.0,284172.06,343.14847,343.14847,-4145.9087,1.0,839700.0,4206987.017688277,2091570.9,2091944.4,1503118.0,284172.06,7.1041346,4183515.2,1787290.0,1787297.1,-0.022735596
14010,10.752337,342.95682,296.80878,10.752338,342.96765,3.6195698,3.4845629,294.22144,238.54706,342.95242,0.02160002,342.95792,342.96878,0.99901646,1.0,0.3292936,0.28980488,1598229.9,303616.6,343.14844,343.14844,-4145.9087,1.0,840600.0,4186155.305366924,2084037.0,2084526.5,1598229.9,303616.6,7.1041327,4168563.5,1901846.5,1901853.6,-0.03857422
14025,10.752335,343.04474,296.9522,10.752335,343.05392,3.6195683,3.4845617,294.21274,238.35294,343.02896,0.021600012,343.0458,343.05493,0.99901646,1.0,0.34268165,0.30213708,1663208.8,316536.53,343.1484,343.1484,-4145.9087,1.0,841500.0,4180085.1862473562,2081529.6,2081944.5,1663208.8,316536.53,7.10413,4163474.0,1979745.2,1979752.4,-0.04727173
14040,10.752331,343.0984,297.1011,10.752332,343.10236,3.6195674,3.4845605,294.21048,238.15,343.0886,0.021600004,343.09906,343.10297,0.99901646,1.0,0.34935206,0.30825052,1695583.8,322941.3,343.14838,343.14838,-4145.9087,1.0,842400.0,4171985.7203258015,2077227.6,2077407.0,1695583.8,322941.3,7.104128,4154634.5,2018525.0,2018532.1,-0.04953003
14055,10.752335,343.0764,297.23993,10.752335,343.08093,3.6195683,3.4845617,294.20438,237.89471,343.09225,0.021600012,343.07556,343.08014,0.99901646,1.0,0.35477856,0.31327578,1721921.2,328206.1,343.14835,343.14835,-4145.9087,1.0,843300.0,4159725.2240130957,2069965.4,2070170.8,1721921.2,328206.1,7.10413,4140136.0,2050127.4,2050134.5,-0.055633545
14070,10.752332,343.08374,297.3677,10.752332,343.08752,3.6195676,3.4845607,294.20224,237.57169,343.07776,0.021600006,343.08435,343.0881,0.99901646,1.0,0.36223853,0.32033822,1758128.2,335605.12,343.14832,343.14832,-4145.9087,1.0,844200.0,4146817.1422628188,2064526.6,2064697.5,1758128.2,335605.12,7.1041284,4129224.0,2093733.4,2093740.5,-0.057769775
14085,10.75233,343.11972,297.47546,10.752331,343.12238,3.619567,3.4845603,294.20322,237.26282,343.11337,0.021600002,343.12012,343.12274,0.99901646,1.0,0.36619717,0.32397446,1777341.5,339414.66,343.1483,343.1483,-4145.9087,1.0,845100.0,4140271.563057911,2061284.9,2061404.9,1777341.5,339414.66,7.104127,4122689.8,2116756.2,2116763.2,-0.056793213
14100,10.752329,343.13742,297.55695,10.75233,343.13834,3.6195664,3.4845598,294.20627,237.05,343.13422,0.0216,343.13763,343.13852,0.99901646,1.0,0.3677966,0.32543102,1785104.4,340940.62,343.14825,343.14825,-4145.9087,1.0,846000.0,4134770.08772079,2058404.2,2058445.8,1785104.4,340940.62,7.104126,4116850.0,2126045.0,2126052.0,-0.053741455
14115,10.752328,343.1483,297.61142,10.752329,343.14847,3.6195662,3.4845595,294.21057,236.96037,343.14575,0.021599999,343.14844,343.1486,0.99901646,1.0,0.36811745,0.32571447,1786661.8,341237.6,343.14822,343.14822,-4145.9087,1.0,846900.0,4130874.3749543624,2056434.8,2056443.1,1786661.8,341237.6,7.104126,4112878.0,2127899.2,2127906.2,-0.049438477
14130,10.752328,343.15295,297.6451,10.752329,343.15298,3.6195662,3.4845595,294.2126,236.94852,343.15482,0.021599999,343.15234,343.15244,0.99901646,1.0,0.3675459,0.3251596,1783887.6,340656.28,343.1482,343.1482,-4145.9087,1.0,847800.0,4128640.151456261,2055124.0,2055125.6,1783887.6,340656.28,7.104126,4110249.5,2124544.0,2124551.0,-0.047424316
14145,10.752327,343.14737,297.66837,10.752327,343.1464,3.6195657,3.484559,294.21866,236.98738,343.13446,0.021599997,343.14835,343.14734,0.99901646,1.0,0.36892113,0.3265062,1790562.4,342067.06,343.14816,343.14816,-4145.9087,1.0,848700.0,4124683.5313601196,2053821.5,2053777.4,1790562.4,342067.06,7.104125,4107599.0,2132629.5,2132636.5,-0.04135132
14160,10.752327,343.14514,297.685,10.752327,343.1451,3.6195655,3.4845588,294.22202,237.05,343.14368,0.021599995,343.1457,343.1456,0.99901646,1.0,0.36897394,0.32650042,1790818.6,342060.97,343.14813,343.14813,-4145.9087,1.0,849600.0,4124010.417041404,2052969.8,2052968.4,1790818.6,342060.97,7.104124,4105938.0,2132879.5,2132886.5,-0.037994385
14175,10.752327,343.1744,297.68625,10.752328,343.17358,3.6195657,3.484559,294.22736,237.18059,343.17175,0.021599997,343.17435,343.17352,0.99901646,1.0,0.36678463,0.32442912,1780192.8,339891.0,343.1481,343.1481,-4145.9087,1.0,850500.0,4126444.331883363,2054235.0,2054197.9,1780192.8,339891.0,7.104125,4108433.0,2120083.8,2120090.8,-0.03265381
14190,10.752328,343.16412,297.6771,10.752328,343.16284,3.619566,3.4845593,294.23193,237.3744,343.16595,0.021599997,343.164,343.16272,0.99901646,1.0,0.36486065,0.3226181,1770854.8,337993.62,343.14807,343.14807,-4145.9087,1.0,851400.0,4126748.872854364,2054184.1,2054126.2,1770854.8,337993.62,7.104125,4108310.5,2108848.5,2108855.5,-0.028076172
14205,10.752328,343.1602,297.66287,10.752328,343.15936,3.619566,3.4845593,294.2358,237.53102,343.16046,0.021599999,343.16016,343.15933,0.99901646,1.0,0.3635548,0.32141465,1764516.9,336732.84,343.14804,343.14804,-4145.9087,1.0,852300.0,4127541.0353115946,2054648.6,2054611.4,1764516.9,336732.84,7.104125,4109260.0,2101249.8,2101256.8,-0.02420044
14220,10.752328,343.15808,297.64746,10.752328,343.1574,3.619566,3.4845593,294.23907,237.55,343.1582,0.021599999,343.15805,343.15738,0.99901646,1.0,0.3625005,0.320429,1759399.8,335700.22,343.148,343.148,-4145.9087,1.0,853200.0,4128734.2823099606,2055249.5,2055219.1,1759399.8,335700.22,7.104125,4110468.5,2095100.0,2095107.1,-0.020935059
14235,10.752328,343.12357,297.64032,10.752328,343.12448,3.619566,3.4845593,294.2394,237.4527,343.13547,0.021599997,343.12332,343.1242,0.99901646,1.0,0.3632051,0.32109642,1762819.6,336399.47,343.14798,343.14798,-4145.9087,1.0,854100.0,4127319.1950364206,2054013.2,2054054.6,1762819.6,336399.47,7.104125,4108068.0,2099219.0,2099226.0,-0.020599365
14250,10.752327,343.1388,297.6404,10.752327,343.1405,3.6195657,3.484559,294.24005,237.3322,343.1456,0.021599997,343.13803,343.1398,0.99901646,1.0,0.363893,0.3217618,1766158.2,337096.53,343.14795,343.14795,-4145.9087,1.0,855000.0,4128230.0493951426,2054696.6,2054773.9,1766158.2,337096.53,7.104125,4109470.5,2103254.8,2103261.8,-0.019958496
14265,10.752327,343.1648,297.64212,10.752327,343.16406,3.6195657,3.484559,294.24155,237.1956,343.15518,0.021599997,343.1647,343.16406,0.99901646,1.0,0.36375564,0.32163712,1765491.6,336965.9,343.14792,343.14792,-4145.9087,1.0,855900.0,4128944.336399854,2055793.6,2055760.6,1765491.6,336965.9,7.104125,4111554.2,2102457.5,2102464.5,-0.018463135
14280,10.752326,343.16614,297.63992,10.752326,343.16425,3.6195652,3.4845586,294.2472,237.05,343.1529,0.021599995,343.16708,343.16513,0.99901646,1.0,0.36322692,0.32113206,1762925.4,336436.78,343.1479,343.1479,-4145.9087,1.0,856800.0,4128935.674684055,2055953.4,2055867.9,1762925.4,336436.78,7.104124,4111821.2,2099362.2,2099369.2,-0.012817383
14295,10.752189,345.14526,297.22623,10.75219,345.0283,3.6195145,3.48451,294.48822,236.9005,344.22504,0.02159972,345.18967,345.07156,0.99901646,1.0,0.28046483,0.24403241,1361238.9,255662.69,343.14786,343.14786,-4145.9077,1.0,857700.0,4263676.617761314,2163985.0,2158702.8,1361238.9,255662.69,7.1040244,4322688.0,1616901.5,1616908.6,0.22821045
14310,-0.065268286,343.40155,296.62927,-0.06528947,343.52148,1.4020831e-33,1.4005089e-33,294.651,236.74905,345.50076,-0.00013113659,343.20782,343.35645,4.7465487e-06,4.763633e-06,0.0,0.0,0.0,0.0,343.14786,343.14786,-68.31748,0.0,858600.0,-26917.13102094777,-12821.535,-12858.583,0.0,0.0,2.802592e-33,-25680.117,0.0,2.802592e-33,0.3909912
14325,-0.0633691,343.58856,296.62927,-0.0633691,343.6693,5.901e-42,5.894e-42,294.72656,236.59808,345.50076,-0.00012730011,343.2164,343.36243,3.1409619e-15,3.1543761e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,859500.0,-26129.65383428163,-12498.227,-12519.718,0.0,0.0,1.1795e-41,-25017.945,0.0,1.1795e-41,0.46655273
14340,-0.06336724,343.72644,296.62927,-0.06336724,343.78082,6.0125985e-34,6.005855e-34,294.76343,236.45,345.50076,-0.00012729637,343.22525,343.36874,-2.0517811e-17,-2.0612396e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.306595,0.0,860400.0,-26128.886193296454,-12534.553,-12549.026,0.0,0.0,1.20184535e-33,-25083.578,0.0,1.20184535e-33,0.50341797
14355,-0.06337347,343.83142,296.62927,-0.06337347,343.86807,8.35e-43,8.35e-43,294.78555,236.28984,345.50076,-0.00012730889,343.23447,343.37534,-1.5128752e-21,1.0511864e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30645,0.0,861300.0,-26131.454953013388,-12563.729,-12573.484,0.0,0.0,1.67e-42,-25137.213,0.0,1.67e-42,0.5255432
14370,-0.06336985,343.91452,296.62927,-0.06336985,343.93924,0.0,0.0,294.79736,236.12709,345.50076,-0.00012730161,343.24396,343.38226,2.9502935e-21,-1.8688256e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30279,0.0,862200.0,-26129.961488061683,-12585.127,-12591.706,0.0,0.0,0.0,-25176.832,0.0,0.0,0.5373535
14385,-0.0633698,343.983,296.62927,-0.0633698,343.99966,0.0,0.0,294.80432,236.00078,345.50076,-0.00012730152,343.2538,343.38947,-1.1347817e-34,8.5317753e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,863100.0,-26129.94356648226,-12603.345,-12607.78,0.0,0.0,0.0,-25211.125,0.0,0.0,0.5443115
14400,-0.0633698,344.0416,296.62927,-0.0633698,344.05286,0.0,0.0,294.80795,235.95,345.50076,-0.00012730152,343.26398,343.39697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,864000.0,-26129.94356648226,-12618.94,-12621.9375,0.0,0.0,0.0,-25240.879,0.0,0.0,0.5479431
14415,-0.0633698,344.09375,296.62927,-0.0633698,344.10135,0.0,0.0,294.80728,235.95,345.50076,-0.00012730152,343.27444,343.40482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,864900.0,-26129.94356648226,-12632.821,-12634.844,0.0,0.0,0.0,-25267.664,0.0,0.0,0.5472717
14430,-0.0633698,344.14154,296.62927,-0.0633698,344.14667,0.0,0.0,294.808,235.95,345.50076,-0.00012730152,343.28525,343.41293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,865800.0,-26129.94356648226,-12645.541,-12646.905,0.0,0.0,0.0,-25292.445,0.0,0.0,0.54800415
14445,-0.0633698,344.18625,296.62927,-0.0633698,344.1897,0.0,0.0,294.80762,235.95,345.50076,-0.00012730152,343.29633,343.42136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,866700.0,-26129.94356648226,-12657.439,-12658.357,0.0,0.0,0.0,-25315.797,0.0,0.0,0.5476074
14460,-0.0633698,344.22864,296.62927,-0.0633698,344.231,0.0,0.0,294.80005,235.95,345.50076,-0.00012730152,343.30774,343.43005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,867600.0,-26129.94356648226,-12668.722,-12669.348,0.0,0.0,0.0,-25338.07,0.0,0.0,0.54003906
14475,-0.0633698,344.26913,296.62927,-0.0633698,344.27072,0.0,0.0,294.7887,235.95,345.50076,-0.00012730152,343.31943,343.43903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,868500.0,-26129.94356648226,-12679.5,-12679.923,0.0,0.0,0.0,-25359.422,0.0,0.0,0.5286865
14490,-0.0633698,344.30777,296.62927,-0.0633698,344.30884,0.0,0.0,294.76312,235.95,345.50076,-0.00012730152,343.33136,343.44827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,869400.0,-26129.94356648226,-12689.783,-12690.067,0.0,0.0,0.0,-25379.852,0.0,0.0,0.5031128
14505,-0.0633698,344.34448,296.62927,-0.0633698,344.3452,0.0,0.0,294.7439,235.95,345.50076,-0.00012730152,343.34354,343.45773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,870300.0,-26129.94356648226,-12699.555,-12699.749,0.0,0.0,0.0,-25399.305,0.0,0.0,0.48388672
14520,-0.0633698,344.37903,296.62927,-0.0633698,344.37952,0.0,0.0,294.71442,235.95,345.50076,-0.00012730152,343.35593,343.46738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,871200.0,-26129.94356648226,-12708.749,-12708.879,0.0,0.0,0.0,-25417.629,0.0,0.0,0.45440674
14535,-0.0633698,344.41098,296.62927,-0.0633698,344.41132,0.0,0.0,294.68936,235.95,345.50076,-0.00012730152,343.36847,343.4772,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,872100.0,-26129.94356648226,-12717.253,-12717.342,0.0,0.0,0.0,-25434.594,0.0,0.0,0.4293518
14550,-0.0633698,344.43997,296.62927,-0.0633698,344.4402,0.0,0.0,294.6631,235.95,345.50076,-0.00012730152,343.3811,343.48715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,873000.0,-26129.94356648226,-12724.969,-12725.026,0.0,0.0,0.0,-25449.996,0.0,0.0,0.40307617
14565,-0.0633698,344.46536,296.62927,-0.0633698,344.4655,0.0,0.0,294.64307,235.95,345.50076,-0.00012730152,343.39383,343.4972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,873900.0,-26129.94356648226,-12731.727,-12731.768,0.0,0.0,0.0,-25463.494,0.0,0.0,0.38305664
14580,-0.0633698,344.4866,296.62927,-0.0633698,344.4867,0.0,0.0,294.6203,235.95,345.50076,-0.00012730152,343.40652,343.50723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,874800.0,-26129.94356648226,-12737.38,-12737.404,0.0,0.0,0.0,-25474.785,0.0,0.0,0.36029053
14595,-0.0633698,344.50305,296.62927,-0.0633698,344.5031,0.0,0.0,294.59955,235.85625,345.50076,-0.00012730152,343.41916,343.51727,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,875700.0,-26129.94356648226,-12741.758,-12741.774,0.0,0.0,0.0,-25483.531,0.0,0.0,0.33953857
14610,-0.0633698,344.51398,296.62927,-0.0633698,344.514,0.0,0.0,294.58173,235.65,345.50076,-0.00012730152,343.43167,343.5272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,876600.0,-26129.94356648226,-12744.666,-12744.674,0.0,0.0,0.0,-25489.34,0.0,0.0,0.3217163
14625,-0.0633698,344.51874,296.62927,-0.0633698,344.51877,0.0,0.0,294.5563,235.44376,345.50076,-0.00012730152,343.44394,343.53693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,877500.0,-26129.94356648226,-12745.933,-12745.941,0.0,0.0,0.0,-25491.875,0.0,0.0,0.29629517
14640,-0.0633698,344.5165,296.62927,-0.0633698,344.51654,0.0,0.0,294.53314,235.35,345.50076,-0.00012730152,343.45587,343.54642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,878400.0,-26129.94356648226,-12745.34,-12745.348,0.0,0.0,0.0,-25490.688,0.0,0.0,0.27313232
14655,-0.0633698,344.50665,296.62927,-0.0633698,344.50668,0.0,0.0,294.46295,235.35,345.50076,-0.00012730152,343.4674,343.55557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,879300.0,-26129.94356648226,-12742.717,-12742.725,0.0,0.0,0.0,-25485.441,0.0,0.0,0.2029419
14670,-0.0633698,344.48846,296.62927,-0.0633698,344.48846,0.0,0.0,294.41,235.35,345.50076,-0.00012730152,343.47842,343.5643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,880200.0,-26129.94356648226,-12737.876,-12737.876,0.0,0.0,0.0,-25475.752,0.0,0.0,0.1499939
14685,-0.0633698,344.46112,296.62927,-0.0633698,344.46112,0.0,0.0,294.35654,235.35,345.50076,-0.00012730152,343.48877,343.57248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,0.0,881100.0,-26129.94356648226,-12730.598,-12730.598,0.0,0.0,0.0,-25461.195,0.0,0.0,0.0965271
14700,-0.0633691,344.4239,296.6304,-0.0633691,344.4239,0.0,0.0,294.30508,235.35,345.49844,-0.00012730011,343.49838,343.58002,-2.5160464e-20,-3.079108e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,882000.0,-26127.8100649772,-12720.248,-12720.248,0.0,0.0,0.0,-25440.496,0.0,0.0,0.045074463
14715,-0.063369185,344.3764,301.67212,-0.063369185,344.3764,0.0,0.0,294.15472,235.35,336.89798,-0.00012730027,343.5071,343.58682,3.1166395e-20,-4.2861204e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,882900.0,-18833.898695476848,-11365.77,-11365.77,0.0,0.0,0.0,-22731.54,0.0,0.0,-0.105285645
14730,-0.06336932,344.31784,314.56854,-0.06336932,344.31784,0.0,0.0,294.04202,235.35,314.2679,-0.00012730055,343.51486,343.5928,8.4696186e-20,2.796427e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,883800.0,160.7348115510554,-7917.81,-7917.81,0.0,0.0,0.0,-15835.62,0.0,0.0,-0.21798706
14745,-0.06336947,344.24744,322.8087,-0.06336947,344.24744,0.0,0.0,293.9341,235.35,298.73755,-0.00012730085,343.52145,343.59778,6.366645e-19,-5.515856e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,884700.0,12869.960055637364,-5705.9614,-5705.9614,0.0,0.0,0.0,-11411.923,0.0,0.0,-0.32589722
14760,63.041023,341.84158,294.17297,1.344537,343.07162,20.76348,0.0,293.82495,235.35,342.20023,0.06467102,341.82935,342.84045,0.9997828,9.4217055e-18,0.44046813,0.0,2137816.5,0.0,343.15,343.15,-2251.0657,1.0,885600.0,13045079.268218115,12621328.0,276133.4,2137816.5,0.0,20.76348,12897461.0,2137816.5,2137837.2,-0.4350586
14775,20.75117,331.83075,294.51126,0.20894483,342.6116,3.5961595,3.4636397,293.77933,235.44376,333.57538,0.021053042,331.9191,342.0203,0.9997828,-1.7100138e-16,0.96619374,0.0,4689431.0,0.0,343.15,343.15,-4239.6724,1.0,886500.0,3454157.7640374955,3252576.8,42211.336,4689431.0,0.0,7.059799,3294788.0,4689431.0,4689438.0,-0.48068237
14790,9.462887,350.99622,296.6952,9.462888,342.61652,3.154359,3.0376096,293.89606,235.65,343.08563,0.019009683,349.69186,342.52313,0.9997828,1.0,0.0,0.4462089,0.0,467474.62,343.14996,343.14996,-4146.502,1.0,887400.0,3703843.952294528,2158146.8,1825103.1,0.0,467474.62,6.191969,3983250.0,467474.62,467480.8,-0.36395264
14805,7.486953,314.11316,297.92767,7.8349776,345.0424,2.5131972,2.4207647,294.05734,235.85625,332.68802,0.015389862,313.83395,345.06436,0.014504098,1.0,0.0,0.3993377,0.0,418369.62,343.14993,343.14993,-4137.2783,1.0,888300.0,2246818.995379533,508955.84,1550399.5,0.0,418369.62,4.933962,2059355.4,418369.62,418374.56,-0.20266724
14820,9.972216,353.39078,297.87006,9.972217,350.08182,3.3023639,3.179172,294.17194,235.95,347.90982,0.020032857,353.3456,349.0148,0.9991768,1.0,0.622712,0.01,3022339.0,10476.587,343.1499,343.1499,-4101.042,1.0,889200.0,4210245.586173801,2325391.2,2186801.2,3022339.0,10476.587,6.481536,4512192.5,3032815.5,3032822.0,-0.08807373
14835,14.645682,340.67188,297.5129,14.645682,342.4214,4.930373,4.7364154,294.1106,235.86452,341.5693,0.029421229,340.53403,342.51617,0.9991768,1.0,0.28386533,0.40004894,1377743.2,419114.75,343.14987,343.14987,-4013.173,1.0,890100.0,5444011.969858366,2654788.5,2762404.2,1377743.2,419114.75,9.666788,5417193.0,1796858.0,1796867.6,-0.14941406
14850,12.1126375,343.14636,297.51495,12.112638,342.7586,4.1339784,3.9783869,294.05807,235.67206,343.19296,0.02433268,343.0915,342.66916,0.9991768,1.0,0.42669588,0.3472906,2070972.8,363842.03,343.14984,343.14984,-4159.965,1.0,891000.0,4668167.145928646,2321410.2,2301684.0,2070972.8,363842.03,8.112366,4623094.0,2434814.8,2434822.8,-0.20193481
14865,12.811235,342.65778,297.924,12.811236,342.7685,4.345496,4.1799407,294.03625,235.46857,342.56644,0.025736071,342.63834,342.76175,0.9991768,1.0,0.4427165,0.40396234,2148729.0,423214.66,343.1498,343.1498,-4108.9653,1.0,891900.0,4825466.691345855,2406998.0,2412955.8,2148729.0,423214.66,8.525436,4819954.0,2571943.8,2571952.2,-0.22375488
14880,11.044939,343.087,298.4684,11.044939,343.07944,3.7365322,3.597059,294.03424,235.35,343.0479,0.022187816,343.11145,343.0985,0.9991768,1.0,0.46703815,0.41741425,2266774.2,437307.66,343.14978,343.14978,-4157.6685,1.0,892800.0,4154311.15899529,2069800.4,2069449.2,2266774.2,437307.66,7.3335915,4139249.5,2704082.0,2704089.2,-0.22576904
14895,11.70677,343.1681,298.82355,11.70677,343.15662,3.9714193,3.8222525,294.07797,235.33797,343.02075,0.023517346,343.15588,343.14685,0.9991768,1.0,0.4691142,0.42099857,2276850.5,441062.8,343.14975,343.14975,-4147.3105,1.0,893700.0,4365484.002587277,2180351.8,2179787.5,2276850.5,441062.8,7.7936716,4360139.0,2717913.2,2717921.0,-0.18203735
14910,10.792331,343.22757,298.86148,10.792331,343.19098,3.6568575,3.5208335,294.12396,235.36203,343.0199,0.021680359,343.34634,343.29282,0.9991768,1.0,0.44981554,0.4012643,2183184.2,420388.03,343.14972,343.14972,-4173.1846,1.0,894600.0,4020955.339879288,2011016.8,2009358.1,2183184.2,420388.03,7.177691,4020375.0,2603572.2,2603579.5,-0.13604736
14925,10.938566,343.07343,298.70233,10.938566,343.11298,3.7022092,3.564207,294.15878,235.38008,343.6145,0.021974126,343.0435,343.0829,0.9991768,1.0,0.39588717,0.34988865,1921442.4,366563.88,343.1497,343.1497,-4163.248,1.0,895500.0,4145003.8812128925,2038495.8,2040312.8,1921442.4,366563.88,7.2664165,4078808.5,2288006.2,2288013.5,-0.10122681
14940,11.09161,342.54526,298.48715,11.09161,342.57437,3.7763383,3.6357422,294.18057,235.35,342.81155,0.02228157,342.63837,342.65424,0.9991768,1.0,0.42108896,0.37577417,2043759.4,393683.1,343.14966,343.14966,-4184.1367,1.0,896400.0,4147992.570163683,2052436.4,2053792.6,2043759.4,393683.1,7.412081,4106229.0,2437442.5,2437450.0,-0.079437256
14955,11.086245,343.2853,298.30554,11.086246,343.29,3.7454894,3.6055276,294.1917,235.23352,343.35385,0.022270793,343.28467,343.28665,0.9991768,1.0,0.3783939,0.3336733,1836538.5,349575.75,343.14963,343.14963,-4150.4053,1.0,897300.0,4213698.620431194,2094358.1,2094577.1,1836538.5,349575.75,7.351017,4188935.2,2186114.2,2186121.5,-0.06829834
14970,13.616799,343.23248,298.1848,13.616799,343.19864,4.6241155,4.445979,294.198,235.0659,342.9096,0.027354341,343.1478,343.1279,0.9991768,1.0,0.39275146,0.35016638,1906223.1,366854.88,343.1496,343.1496,-4086.364,1.0,898200.0,5138352.343652741,2576301.2,2574365.8,1906223.1,366854.88,9.070095,5150667.0,2273078.0,2273087.0,-0.06201172
14985,12.854483,343.26578,298.12726,12.854483,343.26654,4.389431,4.2226424,294.20053,234.91534,343.11316,0.025822949,343.23087,343.23697,0.9991768,1.0,0.40099716,0.35695493,1946243.6,373966.94,343.14957,343.14957,-4136.7793,1.0,899100.0,4879008.157879753,2436975.8,2437017.0,1946243.6,373966.94,8.612074,4873993.0,2320210.5,2320219.0,-0.05947876
15000,11.711954,343.11133,298.11743,11.711955,343.11365,3.9664161,3.817305,294.203,234.85,343.2609,0.02352776,343.09836,343.1009,0.9991768,1.0,0.38306424,0.3389227,1859206.1,355075.34,343.14954,343.14954,-4139.6724,1.0,900000.0,4460923.189173741,2213259.0,2213373.2,1859206.1,355075.34,7.783721,4426632.0,2214281.5,2214289.2,-0.057006836
15015,11.55773,342.96036,298.1355,11.55773,342.9575,3.9090033,3.7622242,294.206,234.85,342.8714,0.023217944,342.97464,342.97058,0.9991768,1.0,0.40168744,0.35773763,1949593.9,374786.94,343.1495,343.1495,-4139.1235,1.0,900900.0,4362437.774341447,2175909.2,2175770.0,1949593.9,374786.94,7.6712275,4351679.0,2324380.8,2324388.5,-0.054016113
15030,11.367317,343.18225,298.1621,11.367318,343.19574,3.8432415,3.6992242,294.20886,234.85,343.22687,0.022835432,343.16785,343.18243,0.9991768,1.0,0.3962785,0.3518078,1923341.6,368574.5,343.14948,343.14948,-4144.0454,1.0,901800.0,4322107.468017725,2149384.5,2150028.8,1923341.6,368574.5,7.5424657,4299413.0,2291916.0,2291923.5,-0.05114746
15045,10.958245,343.60938,298.18567,10.958245,343.53802,3.706117,3.56789,294.21237,234.85,342.9456,0.022013659,343.6272,343.558,0.9991768,1.0,0.4030681,0.35984123,1956295.1,376990.8,343.14944,343.14944,-4159.3247,1.0,902700.0,4138384.1565519674,2090609.2,2087325.4,1956295.1,376990.8,7.274007,4177934.5,2333286.0,2333293.2,-0.04763794
15060,14.503329,342.83038,298.2047,14.50333,342.83517,4.9308696,4.7382865,294.21698,234.85,343.00305,0.029135263,342.81995,342.82477,0.9991768,1.0,0.4081135,0.36279157,1980783.0,380081.75,343.1494,343.1494,-4060.76,1.0,903600.0,5481887.859446033,2718327.5,2718619.5,1980783.0,380081.75,9.669156,5436947.0,2360864.8,2360874.5,-0.043029785
15075,11.191053,343.0353,298.21112,11.191054,343.09286,3.783875,3.6423686,294.2233,234.85,343.4969,0.02248134,343.02753,343.0829,0.9991768,1.0,0.38702688,0.34239587,1878438.9,358714.03,343.14938,343.14938,-4150.2935,1.0,904500.0,4275955.981774041,2106845.5,2109551.0,1878438.9,358714.03,7.426244,4216396.5,2237153.0,2237160.5,-0.036712646
15090,11.383489,343.28693,298.20306,11.38349,343.27948,3.8460617,3.7018642,294.2282,234.85,343.22916,0.022867918,343.28076,343.27567,0.9991768,1.0,0.39282057,0.34956658,1906558.5,366226.44,343.14935,343.14935,-4140.4873,1.0,905400.0,4324542.568392644,2155488.8,2155133.0,1906558.5,366226.44,7.547926,4310622.0,2272785.0,2272792.5,-0.031799316
15105,10.99441,343.18408,298.1906,10.99441,343.17642,3.7230744,3.584246,294.23108,234.85,343.12485,0.022086307,343.1987,343.18982,0.9991768,1.0,0.39852613,0.35451987,1934250.5,371415.8,343.14932,343.14932,-4163.669,1.0,906300.0,4168211.5392572996,2077641.8,2077288.1,1934250.5,371415.8,7.3073206,4154930.0,2305666.2,2305673.5,-0.028930664
15120,10.991911,343.38806,298.18442,10.991911,343.39542,3.716162,3.5774856,294.23215,234.85,343.4313,0.02208129,343.38046,343.3889,0.9991768,1.0,0.38600698,0.3424125,1873488.8,358731.44,343.1493,343.1493,-4156.602,1.0,907200.0,4196260.373320228,2086872.6,2087212.2,1873488.8,358731.44,7.293648,4174085.0,2232220.2,2232227.5,-0.027862549
15135,10.842542,342.9803,298.19513,10.842542,342.99088,3.6611109,3.524626,294.2308,234.75626,343.1474,0.021781227,342.99728,343.00522,0.9991768,1.0,0.3945388,0.35053107,1914897.9,367236.9,343.14926,343.14926,-4156.222,1.0,908100.0,4112285.4822744103,2039456.8,2039939.0,1914897.9,367236.9,7.1857367,4079395.8,2282134.8,2282142.0,-0.029205322
15150,10.809762,343.43588,298.21613,10.809762,343.42908,3.6502466,3.514218,294.2342,234.55,343.2687,0.021715375,343.42905,343.42487,0.9991768,1.0,0.39632124,0.35282248,1923549.1,369637.53,343.14923,343.14923,-4157.577,1.0,909000.0,4109001.5108679724,2053022.2,2052713.2,1923549.1,369637.53,7.164465,4105735.5,2293186.8,2293194.0,-0.025817871
15165,10.831339,342.90594,298.2153,10.831339,342.8793,3.6806288,3.5438542,294.24258,234.34375,342.79163,0.021758722,342.9979,342.95972,0.9991768,1.0,0.41831088,0.37306932,2030276.1,390849.3,343.1492,343.1492,-4184.4966,1.0,909900.0,4073680.203903507,2033050.0,2031838.0,2030276.1,390849.3,7.224483,4064888.0,2421125.5,2421132.8,-0.017425537
15180,10.934926,343.44345,298.18027,10.934926,343.38977,3.6970105,3.559136,294.25058,234.25,342.94156,0.021966813,343.4854,343.4263,0.9991768,1.0,0.3876411,0.34316918,1881420.0,359524.16,343.14917,343.14917,-4158.6694,1.0,910800.0,4129704.289287179,2078788.1,2076322.8,1881420.0,359524.16,7.2561464,4155111.0,2240944.2,2240951.5,-0.009429932
15195,10.947316,342.5201,298.1078,10.947316,342.53143,3.7217698,3.5833254,294.2662,234.25,342.76758,0.021991704,342.62796,342.62344,0.9991768,1.0,0.40428734,0.35940692,1962212.6,376535.78,343.14914,343.14914,-4182.6045,1.0,911700.0,4125008.4457068625,2042022.0,2042542.6,1962212.6,376535.78,7.305095,4084564.5,2338748.5,2338755.8,0.0061950684
15210,10.752324,343.1082,298.00296,10.752324,343.1651,3.6198945,3.4848814,294.2756,234.25,343.66666,0.02159999,343.08228,343.13748,0.9991768,1.0,0.35069525,0.307267,1702103.0,321910.97,343.1491,343.1491,-4146.3066,1.0,912600.0,4142608.491406554,2036941.2,2039511.5,1702103.0,321910.97,7.104776,4076452.8,2024014.0,2024021.1,0.015594482
15225,10.752327,343.13422,297.89194,10.752327,343.11798,3.6195667,3.48456,294.2795,234.25,342.99728,0.021599997,343.13977,343.1252,0.9991768,1.0,0.36874038,0.32744712,1789685.1,343052.8,343.14908,343.14908,-4145.9097,1.0,913500.0,4091956.4511946193,2043131.1,2042397.9,1789685.1,343052.8,7.104127,4085529.0,2132738.0,2132745.0,0.019500732
15240,10.752329,343.1831,297.80554,10.752329,343.1887,3.6195664,3.4845598,294.27814,234.25,343.21112,0.0216,343.18152,343.18652,0.9991768,1.0,0.36329845,0.32080084,1763272.6,336089.78,343.14905,343.14905,-4145.9087,1.0,914400.0,4119194.198644891,2049240.9,2049493.0,1763272.6,336089.78,7.104126,4098734.0,2099362.5,2099369.5,0.018127441
15255,10.752333,343.10303,297.7592,10.752333,343.102,3.6195679,3.484561,294.2719,234.25,343.11722,0.021600008,343.1023,343.10144,0.9991768,1.0,0.36556432,0.32338646,1774270.0,338798.66,343.14902,343.14902,-4145.9087,1.0,915300.0,4114882.2096933145,2047718.6,2047671.9,1774270.0,338798.66,7.104129,4095390.5,2113068.8,2113075.8,0.0119018555
15270,10.752335,343.07657,297.76483,10.752335,343.08127,3.6195683,3.4845614,294.2626,234.25,343.08365,0.021600012,343.07632,343.08105,0.9991768,1.0,0.37215942,0.32960013,1806279.4,345308.4,343.149,343.149,-4145.9087,1.0,916200.0,4111325.32466861,2046269.2,2046481.4,1806279.4,345308.4,7.10413,4092750.5,2151587.8,2151594.8,0.0025939941
15285,10.752335,343.0662,297.81705,10.752335,343.071,3.6195686,3.4845617,294.25272,234.25,343.07025,0.021600012,343.06616,343.07098,0.9991768,1.0,0.38019255,0.3371531,1845268.2,353221.4,343.14896,343.14896,-4145.9087,1.0,917100.0,4105372.928856309,2043442.6,2043660.4,1845268.2,353221.4,7.1041303,4087103.0,2198489.8,2198496.8,-0.007293701
15300,10.752334,343.0717,297.9028,10.752335,343.07648,3.6195683,3.4845614,294.24402,234.25,343.07196,0.02160001,343.0718,343.07663,0.9991768,1.0,0.38818645,0.34466293,1884066.9,361089.12,343.14893,343.14893,-4145.9087,1.0,918000.0,4097747.971740898,2039817.9,2040034.4,1884066.9,361089.12,7.10413,4079852.2,2245156.0,2245163.0,-0.015991211
15315,10.752331,343.09665,298.00076,10.752331,343.10007,3.6195672,3.4845603,294.23972,234.25,343.0892,0.021600004,343.0973,343.10065,0.9991768,1.0,0.3945606,0.3506328,1915003.8,367343.47,343.1489,343.1489,-4145.9087,1.0,918900.0,4090424.08304972,2036520.8,2036675.1,1915003.8,367343.47,7.1041274,4073196.0,2282347.2,2282354.2,-0.02029419
15330,10.752328,343.1435,298.0833,10.752328,343.14468,3.6195662,3.4845593,294.24048,234.25,343.13266,0.021599999,343.1441,343.14526,0.9991768,1.0,0.39675942,0.35263053,1925675.9,369436.44,343.14886,343.14886,-4145.9087,1.0,919800.0,4086876.5065134424,2034907.8,2034961.5,1925675.9,369436.44,7.1041255,4069869.2,2295112.2,2295119.2,-0.01953125
15345,10.752327,343.17303,298.13074,10.752327,343.1721,3.6195655,3.4845588,294.2446,234.25,343.1665,0.021599995,343.17337,343.1724,0.9991768,1.0,0.39519393,0.35109043,1918077.8,367822.94,343.14883,343.14883,-4145.9087,1.0,920700.0,4085643.79511231,2034100.0,2034057.2,1918077.8,367822.94,7.104124,4068157.2,2285900.8,2285907.8,-0.015411377
15360,10.752326,343.18665,298.139,10.752326,343.18457,3.6195652,3.4845586,294.25027,234.25,343.1828,0.021599993,343.1868,343.18472,0.9991768,1.0,0.39174294,0.34781942,1901328.2,364396.06,343.1488,343.1488,-4145.9087,1.0,921600.0,4086371.572443113,2034341.0,2034247.2,1901328.2,364396.06,7.104124,4068588.2,2265724.2,2265731.2,-0.009735107
15375,10.752326,343.16132,298.12784,10.752326,343.15958,3.6195652,3.4845586,294.2535,234.25,343.16388,0.021599993,343.16165,343.15982,0.9991768,1.0,0.38952562,0.3457441,1890566.5,362221.8,343.14877,343.14877,-4145.9087,1.0,922500.0,4085668.35977681,2033701.5,2033622.9,1890566.5,362221.8,7.104124,4067324.5,2252788.2,2252795.2,-0.006500244
15390,10.752326,343.1883,298.09763,10.752327,343.18665,3.6195655,3.4845588,294.2581,234.25,343.1843,0.021599995,343.1883,343.18665,0.9991768,1.0,0.3860576,0.34249115,1873734.2,358813.84,343.14874,343.14874,-4145.9087,1.0,923400.0,4090261.743256178,2036284.1,2036209.9,1873734.2,358813.84,7.104124,4072494.0,2232548.0,2232555.0,-0.0019226074
15405,10.752327,343.1713,298.06052,10.752328,343.16962,3.619566,3.484559,294.26083,234.25,343.17557,0.021599997,343.17102,343.16934,0.9991768,1.0,0.38314387,0.33973908,1859592.6,355930.6,343.1487,343.1487,-4145.9087,1.0,924300.0,4092836.8514562408,2037192.5,2037116.9,1859592.6,355930.6,7.104125,4074309.5,2215523.2,2215530.2,0.0008239746
15420,10.752328,343.15836,298.02652,10.752328,343.1575,3.619566,3.4845593,294.2621,234.25,343.16058,0.021599999,343.15823,343.15738,0.9991768,1.0,0.38183403,0.3385488,1853235.2,354683.6,343.14868,343.14868,-4145.9087,1.0,925200.0,4094562.0138625484,2038143.6,2038105.1,1853235.2,354683.6,7.104125,4076248.8,2207918.8,2207925.8,0.0020751953
15435,10.752338,343.0734,298.02264,10.752338,343.0772,3.6195698,3.4845629,294.25018,234.18466,343.10898,0.02160002,343.07132,343.0752,0.9991768,1.0,0.38486704,0.34140933,1867956.0,357680.44,343.14865,343.14865,-4145.9087,1.0,926100.0,4090235.8744610636,2034483.8,2034656.1,1867956.0,357680.44,7.1041327,4069140.0,2225636.5,2225643.5,-0.00982666
15450,10.752337,343.00156,298.08743,10.752337,343.00824,3.6195695,3.4845626,294.23557,234.03409,343.00992,0.021600017,343.00168,343.00836,0.9991768,1.0,0.3983383,0.35430488,1933338.9,371190.6,343.14862,343.14862,-4145.9087,1.0,927000.0,4075371.139706704,2028313.6,2028615.4,1933338.9,371190.6,7.104132,4056929.0,2304529.5,2304536.5,-0.02444458
15465,10.752336,343.04233,298.2084,10.752336,343.0497,3.6195688,3.484562,294.22498,233.86647,343.03397,0.021600014,343.043,343.05035,0.9991768,1.0,0.41061285,0.36582652,1992913.6,383261.34,343.1486,343.1486,-4145.9087,1.0,927900.0,4066577.501616348,2024691.4,2025024.9,1992913.6,383261.34,7.1041307,4049716.2,2376175.0,2376182.0,-0.03503418
15480,10.752333,343.08072,298.34863,10.752334,343.08536,3.6195679,3.4845612,294.21918,233.75,343.07407,0.021600008,343.0812,343.08585,0.9991768,1.0,0.41861728,0.37326935,2031763.1,391058.88,343.14856,343.14856,-4145.9087,1.0,928800.0,4057492.8182919393,2020091.9,2020301.6,2031763.1,391058.88,7.104129,4040393.5,2422822.0,2422829.0,-0.04083252
15495,10.752336,343.0527,298.49615,10.7523365,343.05817,3.619569,3.4845622,294.20877,233.72443,343.07047,0.021600015,343.05185,343.0573,0.9991768,1.0,0.42623907,0.3803979,2068755.6,398527.12,343.14853,343.14853,-4145.9087,1.0,929700.0,4043784.325233673,2012165.2,2012412.1,2068755.6,398527.12,7.104131,4024577.5,2467282.8,2467289.8,-0.051239014
15510,10.752335,343.05997,298.65067,10.752335,343.0648,3.6195683,3.4845617,294.20236,233.75,343.0534,0.021600012,343.06058,343.06543,0.9991768,1.0,0.43617857,0.38985193,2116997.0,408431.78,343.1485,343.1485,-4145.9087,1.0,930600.0,4028218.8049041224,2005515.4,2005733.1,2116997.0,408431.78,7.10413,4011248.5,2525428.8,2525435.8,-0.057647705
15525,10.752333,343.09653,298.79333,10.752333,343.1005,3.6195676,3.484561,294.19992,233.77557,343.09048,0.021600008,343.09692,343.10086,0.9991768,1.0,0.44244018,0.39566204,2147387.8,414518.78,343.14847,343.14847,-4145.9087,1.0,931500.0,4018638.9073976898,2000723.1,2000902.4,2147387.8,414518.78,7.104129,4001625.5,2561906.5,2561913.5,-0.06008911
15540,10.752331,343.1166,298.9102,10.752332,343.11884,3.6195672,3.4845605,294.2002,233.75,343.11334,0.021600004,343.11685,343.11905,0.9991768,1.0,0.44615397,0.39911044,2165412.8,418131.5,343.14844,343.14844,-4145.9087,1.0,932400.0,4010111.064185435,1996352.6,1996453.4,2165412.8,418131.5,7.104128,3992806.0,2583544.2,2583551.2,-0.059814453
15555,10.75233,343.13126,298.99854,10.75233,343.13248,3.6195667,3.48456,294.20267,233.6179,343.1279,0.021600002,343.13153,343.13272,0.9991768,1.0,0.44836682,0.4011702,2176152.8,420289.44,343.1484,343.1484,-4145.9087,1.0,933300.0,4003416.352394004,1993024.2,1993079.4,2176152.8,420289.44,7.104127,3986103.5,2596442.2,2596449.2,-0.05734253
15570,10.752328,343.14883,299.0567,10.752329,343.14914,3.6195662,3.4845595,294.2072,233.41591,343.14474,0.021599999,343.14908,343.14935,0.9991768,1.0,0.4488861,0.40163112,2178673.2,420772.34,343.14838,343.14838,-4145.9087,1.0,934200.0,3999667.039115445,1991190.9,1991204.9,2178673.2,420772.34,7.104126,3982395.8,2599445.5,2599452.5,-0.05279541
15585,10.752328,343.1594,299.08673,10.752328,343.15894,3.619566,3.4845593,294.21274,233.23097,343.15704,0.021599999,343.1595,343.15903,0.9991768,1.0,0.44806245,0.40083018,2174675.5,419933.22,343.14835,343.14835,-4145.9087,1.0,935100.0,3998058.5089389933,1990311.6,1990291.0,2174675.5,419933.22,7.104125,3980602.5,2594608.8,2594615.8,-0.04727173
15600,10.752328,343.1635,299.09503,10.752328,343.16266,3.619566,3.4845593,294.2185,233.15,343.16232,0.021599997,343.16354,343.16272,0.9991768,1.0,0.4466482,0.3994893,2167811.5,418528.44,343.14832,343.14832,-4145.9087,1.0,936000.0,3997784.0772982063,1990122.8,1990084.2,2167811.5,418528.44,7.104125,3980207.0,2586340.0,2586347.0,-0.041503906
15615,10.752329,343.15146,299.09396,10.75233,343.15115,3.6195664,3.4845598,294.22168,233.15,343.1562,0.0216,343.15112,343.15085,0.9991768,1.0,0.44573078,0.39862585,2163358.8,417623.84,343.1483,343.1483,-4145.9087,1.0,936900.0,3997325.186694661,1989626.9,1989613.2,2163358.8,417623.84,7.104126,3979240.0,2580982.5,2580989.5,-0.038330078
15630,10.75233,343.13367,299.09836,10.75233,343.13412,3.6195667,3.48456,294.22308,233.15,343.1375,0.021600002,343.13348,343.13397,0.9991768,1.0,0.44670594,0.39958057,2168091.8,418624.06,343.1483,343.1483,-4145.9087,1.0,937800.0,3995232.50381975,1988625.1,1988645.8,2168091.8,418624.06,7.104127,3977271.0,2586715.8,2586722.8,-0.03692627
15645,10.752331,343.12747,299.1146,10.752331,343.1286,3.619567,3.4845603,294.22357,233.15,343.12912,0.021600002,343.12744,343.12857,0.9991768,1.0,0.4486562,0.4014348,2177557.2,420566.66,343.14825,343.14825,-4145.9087,1.0,938700.0,3992998.2799363188,1987612.2,1987663.2,2177557.2,420566.66,7.104127,3975275.5,2598124.0,2598131.0,-0.03643799
15660,10.752331,343.12607,299.1414,10.752331,343.12735,3.619567,3.4845603,294.22372,233.15,343.12695,0.021600004,343.12604,343.12735,0.9991768,1.0,0.45084962,0.40350196,2188203.0,422732.3,343.14822,343.14822,-4145.9087,1.0,939600.0,3990371.265347062,1986338.9,1986396.8,2188203.0,422732.3,7.104127,3972735.5,2610935.2,2610942.2,-0.0362854
15675,10.752329,343.1038,299.18015,10.752329,343.10654,3.6195664,3.4845598,294.22226,233.15,343.1182,0.0216,343.1031,343.10583,0.9991768,1.0,0.45377773,0.40624642,2202414.8,425607.6,343.1482,343.1482,-4145.9087,1.0,940500.0,3986059.9373790137,1983582.2,1983706.2,2202414.8,425607.6,7.104126,3967288.5,2628022.2,2628029.2,-0.037750244
15690,10.752327,343.13022,299.22308,10.752327,343.13223,3.6195657,3.484559,294.2238,233.15,343.12802,0.021599997,343.1302,343.13223,0.9991768,1.0,0.45649981,0.40884286,2215626.5,428327.78,343.14816,343.14816,-4145.9087,1.0,941400.0,3983055.368518876,1982836.2,1982927.2,2215626.5,428327.78,7.104125,3965763.5,2643954.2,2643961.2,-0.036224365
15705,10.752326,343.15363,299.2529,10.752326,343.1543,3.6195652,3.4845586,294.22794,233.15,343.15567,0.021599993,343.15335,343.15405,0.9991768,1.0,0.45629257,0.408571,2214620.5,428042.94,343.14813,343.14813,-4145.9087,1.0,942300.0,3982858.1142524853,1982546.6,1982577.0,2214620.5,428042.94,7.104124,3965123.5,2642663.5,2642670.5,-0.032073975
15720,10.752325,343.19324,299.25177,10.752326,343.19107,3.619565,3.4845583,294.2363,233.15,343.1809,0.021599993,343.1938,343.19162,0.9991768,1.0,0.45338276,0.40581796,2200497.8,425158.72,343.1481,343.1481,-4145.9087,1.0,943200.0,3985250.144739439,1984386.4,1984288.6,2200497.8,425158.72,7.104123,3968675.0,2625656.5,2625663.5,-0.023712158
15735,10.752164,345.51004,298.60205,10.752164,345.38547,3.6195052,3.484501,294.5423,233.08035,344.40884,0.021599669,345.56467,345.4395,0.9991768,1.0,0.35583618,0.3144966,1727054.5,329485.1,343.14807,343.14807,-4145.907,1.0,944100.0,4155528.601487026,2118322.0,2112696.5,1727054.5,329485.1,7.104006,4231018.5,2056539.6,2056546.8,0.2822876
15750,2.4997494,343.5279,297.52786,2.499776,343.6599,2.5452698e-14,2.4382438e-14,294.7481,232.91429,346.21335,0.005021691,343.4655,343.60242,0.056442082,0.056588385,0.0,0.0,0.0,0.0,343.14804,343.14804,7067.9297,0.0,945000.0,1026830.5281958703,482951.9,484343.1,0.0,0.0,4.9835136e-14,967295.0,0.0,4.9835136e-14,0.48809814
15765,-0.0633691,343.67474,297.52786,-0.0633691,343.7638,7.58e-43,7.58e-43,294.83606,232.71606,346.21335,-0.00012730011,343.46313,343.59848,-1.8219341e-13,-1.8277895e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,945900.0,-26030.204507639886,-12282.003,-12305.704,0.0,0.0,1.516e-42,-24587.707,0.0,1.516e-42,0.5760498
15780,-0.06336899,343.7887,297.52786,-0.06336899,343.84866,-1.1148203e-36,-1.113574e-36,294.86148,232.55,346.21335,-0.00012729989,343.46942,343.6026,4.08142e-17,4.1002165e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,946800.0,-26030.159874214933,-12312.31,-12328.27,0.0,0.0,-2.2283944e-36,-24640.578,0.0,-2.2283944e-36,0.60147095
