minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
15795,-0.06336922,343.87524,297.52786,-0.06336922,343.91568,2.5e-44,2.5e-44,294.8635,232.42534,346.21335,-0.00012730034,343.47595,343.607,-8.206022e-21,4.044628e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,947700.0,-26030.252116626507,-12335.39,-12346.151,0.0,0.0,5e-44,-24681.541,0.0,5e-44,0.6034851
15810,-0.0633691,343.9439,297.52786,-0.0633691,343.97116,0.0,0.0,294.84726,232.30446,346.21335,-0.00012730011,343.48276,343.61163,1.1786522e-21,2.4798132e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,948600.0,-26030.204507639886,-12353.642,-12360.895,0.0,0.0,0.0,-24714.535,0.0,0.0,0.58724976
15825,-0.0633691,344.00082,297.52786,-0.0633691,344.01917,0.0,0.0,294.82608,232.18137,346.21335,-0.00012730011,343.48984,343.61655,-5.717987e-32,3.9646853e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,949500.0,-26030.204507639886,-12368.79,-12373.671,0.0,0.0,0.0,-24742.46,0.0,0.0,0.56607056
15840,-0.0633691,344.05,297.52786,-0.0633691,344.06238,0.0,0.0,294.7977,232.05,346.21335,-0.00012730011,343.49725,343.62177,-2e-43,1.39e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,950400.0,-26030.204507639886,-12381.875,-12385.172,0.0,0.0,0.0,-24767.047,0.0,0.0,0.5376892
15855,-0.0633691,344.09448,297.52786,-0.0633691,344.10284,0.0,0.0,294.764,231.90625,346.21335,-0.00012730011,343.50494,343.62726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,951300.0,-26030.204507639886,-12393.717,-12395.942,0.0,0.0,0.0,-24789.66,0.0,0.0,0.5039978
15870,-0.0633691,344.1361,297.52786,-0.0633691,344.14178,0.0,0.0,294.72607,231.75417,346.21335,-0.00012730011,343.51297,343.63303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,952200.0,-26030.204507639886,-12404.796,-12406.307,0.0,0.0,0.0,-24811.102,0.0,0.0,0.46606445
15885,-0.0633691,344.1761,297.52786,-0.0633691,344.17993,0.0,0.0,294.68353,231.6,346.21335,-0.00012730011,343.5213,343.63913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,953100.0,-26030.204507639886,-12415.436,-12416.459,0.0,0.0,0.0,-24831.895,0.0,0.0,0.42352295
15900,-0.0633691,344.21515,297.52786,-0.0633691,344.21774,0.0,0.0,294.64038,231.45,346.21335,-0.00012730011,343.52994,343.6455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,954000.0,-26030.204507639886,-12425.832,-12426.522,0.0,0.0,0.0,-24852.355,0.0,0.0,0.3803711
15915,-0.0633691,344.25366,297.52786,-0.0633691,344.25543,0.0,0.0,294.59607,231.31133,346.21335,-0.00012730011,343.53894,343.6522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,954900.0,-26030.204507639886,-12436.083,-12436.554,0.0,0.0,0.0,-24872.637,0.0,0.0,0.33605957
15930,-0.0633691,344.29178,297.52786,-0.0633691,344.29297,0.0,0.0,294.55722,231.18437,346.21335,-0.00012730011,343.54822,343.65918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,955800.0,-26030.204507639886,-12446.228,-12446.544,0.0,0.0,0.0,-24892.771,0.0,0.0,0.2972107
15945,-0.0633691,344.32944,297.52786,-0.0633691,344.33026,0.0,0.0,294.52158,231.06523,346.21335,-0.00012730011,343.55783,343.66647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,956700.0,-26030.204507639886,-12456.25,-12456.47,0.0,0.0,0.0,-24912.719,0.0,0.0,0.26156616
15960,-0.0633691,344.36646,297.52786,-0.0633691,344.367,0.0,0.0,294.49252,230.95,346.21335,-0.00012730011,343.56772,343.674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,957600.0,-26030.204507639886,-12466.103,-12466.249,0.0,0.0,0.0,-24932.352,0.0,0.0,0.23251343
15975,-0.0633691,344.4025,297.52786,-0.0633691,344.40286,0.0,0.0,294.46362,230.90166,346.21335,-0.00012730011,343.57788,343.68182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,958500.0,-26030.204507639886,-12475.695,-12475.792,0.0,0.0,0.0,-24951.488,0.0,0.0,0.20361328
15990,-0.0633691,344.4371,297.52786,-0.0633691,344.43735,0.0,0.0,294.4363,230.93568,346.21335,-0.00012730011,343.5883,343.68988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,959400.0,-26030.204507639886,-12484.905,-12484.971,0.0,0.0,0.0,-24969.875,0.0,0.0,0.17630005
16005,-0.0633691,344.46985,297.52786,-0.0633691,344.47,0.0,0.0,294.40564,230.97685,346.21335,-0.00012730011,343.5989,343.69812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,960300.0,-26030.204507639886,-12493.621,-12493.661,0.0,0.0,0.0,-24987.281,0.0,0.0,0.14562988
16020,-0.0633691,344.5001,297.52786,-0.0633691,344.5002,0.0,0.0,294.3758,230.95,346.21335,-0.00012730011,343.60968,343.70654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,961200.0,-26030.204507639886,-12501.67,-12501.702,0.0,0.0,0.0,-25003.371,0.0,0.0,0.11578369
16035,-0.0633691,344.52716,297.5288,-0.0633691,344.52725,0.0,0.0,294.34088,230.76416,346.2118,-0.00012730011,343.62057,343.71506,1.6386823e-19,-6.4785416e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,962100.0,-26028.866551153485,-12508.623,-12508.646,0.0,0.0,0.0,-25017.27,0.0,0.0,0.08087158
16050,-0.06336911,344.5504,297.74426,-0.06336911,344.55048,0.0,0.0,294.3009,230.4487,345.87753,-0.00012730013,343.6315,343.72366,-1.157976e-19,-1.3520166e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,963000.0,-25734.959612604234,-12457.47,-12457.486,0.0,0.0,0.0,-24914.957,0.0,0.0,0.040893555
16065,-0.06336913,344.56918,300.503,-0.06336913,344.5692,0.0,0.0,294.2531,230.10889,341.77673,-0.00012730017,343.64243,343.73227,-3.0160407e-20,2.250468e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,963900.0,-22067.448549877787,-11728.233,-11728.241,0.0,0.0,0.0,-23456.475,0.0,0.0,-0.0068969727
16080,-0.06336917,344.5828,307.1995,-0.06336917,344.58282,0.0,0.0,294.19952,229.85,331.6052,-0.00012730026,343.65326,343.7408,-1.1680807e-18,-8.567316e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,964800.0,-13048.7781973196,-9949.585,-9949.593,0.0,0.0,0.0,-19899.178,0.0,0.0,-0.06048584
16095,-0.06336929,344.5902,318.73178,-0.06336929,344.5902,0.0,0.0,294.09412,229.7125,313.4149,-0.00012730049,343.6639,343.74924,-7.21362e-20,2.1591256e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,965700.0,2842.741752412792,-6882.2466,-6882.2466,0.0,0.0,0.0,-13764.493,0.0,0.0,-0.16589355
16110,-0.063369416,344.59085,326.8597,-0.063369416,344.59088,0.0,0.0,294.00787,229.66667,299.6135,-0.00012730074,343.6743,343.75745,1.3479229e-19,2.2395574e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,966600.0,14567.546030562538,-4719.1704,-4719.1787,0.0,0.0,0.0,-9438.35,0.0,0.0,-0.25213623
16125,-0.06336953,344.58383,328.80197,-0.06336953,344.58386,0.0,0.0,293.93228,229.7125,295.04758,-0.00012730095,343.68433,343.76535,-7.204666e-20,1.9468308e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,967500.0,18047.25993678602,-4200.374,-4200.382,0.0,0.0,0.0,-8400.756,0.0,0.0,-0.32772827
16140,18.019533,346.86523,294.13165,0.15950447,343.2379,6.7340016,0.0,293.87222,229.85,343.6555,0.018259635,346.80276,343.04736,0.9997515,-2.4800778e-16,0.30030084,0.0,1457513.0,0.0,343.15,343.15,-4028.5498,1.0,968400.0,3798006.0152037707,3990985.0,32897.207,1457513.0,0.0,6.7340016,4023882.2,1457513.0,1457519.8,-0.38778687
16155,18.922226,335.8013,294.82388,0.17515804,342.77393,3.2331948,3.1143417,293.8892,230.2625,332.73007,0.019182052,335.8963,342.11545,0.9997515,-3.6718807e-16,1.0,0.0,4853510.0,0.0,343.14996,343.14996,-4212.168,1.0,969300.0,3053897.722709962,3256612.8,35275.11,4853510.0,0.0,6.3475366,3291887.8,4853510.0,4853516.5,-0.3708191
16170,8.264346,337.7322,296.68784,8.264789,342.7967,2.7250562,2.6246474,294.0149,230.95,346.8459,0.016602417,336.72977,342.82047,0.3981006,1.0,0.0,0.42549038,0.0,445768.7,343.14996,343.14996,-4139.254,1.0,970200.0,3497528.5535488753,1424660.6,1600535.9,0.0,445768.7,5.349704,3025196.5,445768.7,445774.03,-0.24511719
16185,6.1698804,313.83588,297.40677,6.449665,344.9727,2.0452363,1.9701984,294.1736,231.6375,332.57236,0.012675495,313.58398,344.93347,0.014633773,1.0,0.0,0.2980157,0.0,312218.75,343.14993,343.14993,-4130.2075,1.0,971100.0,1872113.1899100896,425735.66,1288493.9,0.0,312218.75,4.0154347,1714229.5,312218.75,312222.75,-0.08639526
16200,10.867622,353.52014,297.17014,10.867622,345.41727,3.6034548,3.467895,294.26807,232.05,352.47595,0.02183161,353.29343,344.6615,0.99903864,1.0,0.41977543,0.01,2037384.2,10476.587,343.14987,343.14987,-4076.5093,1.0,972000.0,5071142.922766239,2572040.5,2202192.8,2037384.2,10476.587,7.07135,4774233.0,2047860.9,2047868.0,0.008056641
16215,10.242046,341.32513,296.7101,10.242046,344.05316,3.4241643,3.2966845,294.288,232.19514,342.54874,0.02057491,341.2734,344.1283,0.99903864,1.0,0.1790588,0.24357703,869063.7,255185.6,343.14984,343.14984,-4133.1694,1.0,972900.0,3961127.3926043394,1919186.2,2036536.6,869063.7,255185.6,6.720849,3955723.0,1124249.2,1124256.0,0.02798462
16230,10.752318,344.12762,296.2804,10.752318,343.3531,3.619551,3.4845445,294.31012,232.25371,343.51428,0.02159998,344.13956,343.3439,0.99903864,1.0,0.2233929,0.1723259,1084239.8,180538.72,343.1498,343.1498,-4145.8945,1.0,973800.0,4285054.249600762,2160768.2,2125790.5,1084239.8,180538.72,7.1040955,4286559.0,1264778.5,1264785.6,0.050109863
16245,10.752325,343.13968,295.94742,10.752326,343.29993,3.619565,3.4845583,294.31598,232.21042,343.3565,0.021599993,343.1314,343.2958,0.99903864,1.0,0.17982294,0.15649866,872772.44,163957.17,343.14978,343.14978,-4145.9087,1.0,974700.0,4300951.10360262,2131191.5,2138428.2,872772.44,163957.17,7.104123,4269620.0,1036729.6,1036736.75,0.05596924
16260,10.75233,343.12457,295.708,10.75233,343.09244,3.6195667,3.48456,294.31213,232.05,343.10278,0.021600002,343.12567,343.09283,0.99903864,1.0,0.1859532,0.15789631,902525.7,165421.44,343.14975,343.14975,-4145.9087,1.0,975600.0,4299654.505741,2141322.0,2139870.8,902525.7,165421.44,7.104127,4281193.0,1067947.1,1067954.2,0.052124023
16275,10.752448,341.26752,295.7212,10.752448,341.4232,3.6196108,3.4846022,294.09134,231.78848,342.16177,0.021600239,341.225,341.38226,0.99903864,1.0,0.26233816,0.22843364,1273260.9,239320.48,343.14972,343.14972,-4145.9097,1.0,976500.0,4213136.236957098,2056884.9,2063915.0,1273260.9,239320.48,7.1042128,4120800.0,1512581.4,1512588.5,-0.16867065
16290,10.75242,341.41632,296.51917,10.75242,341.4893,3.6195998,3.4845917,293.93915,231.48502,341.0539,0.021600183,341.44214,341.5154,0.99903864,1.0,0.4818306,0.4372734,2338569.5,458113.3,343.1497,343.1497,-4145.9087,1.0,977400.0,4040224.8632397004,2027562.9,2030858.1,2338569.5,458113.3,7.104192,4058421.0,2796682.8,2796689.8,-0.32086182
16305,10.915862,342.5157,298.24576,10.915863,342.60516,3.6774962,3.5401418,293.87347,231.18906,342.42444,0.021928517,342.51315,342.60248,0.99903864,1.0,0.57470864,0.5207275,2789354.0,545544.75,343.14966,343.14966,-4143.7974,1.0,978300.0,4068846.3948711273,2029626.6,2033729.0,2789354.0,545544.75,7.217638,4063355.5,3334898.8,3334906.0,-0.38653564
16320,11.36071,343.18756,299.88986,11.36071,343.19305,3.8450038,3.701004,293.87323,230.95,342.9287,0.022822157,343.19986,343.20544,0.99903864,1.0,0.61089456,0.553534,2964983.0,579914.7,343.14963,343.14963,-4148.822,1.0,979200.0,4125405.256295653,2065949.0,2066211.1,2964983.0,579914.7,7.546008,4132160.0,3544897.8,3544905.2,-0.3867798
16335,11.0001135,343.61298,300.7577,11.0001135,343.58707,3.7137074,3.5750158,293.9348,230.74706,343.56226,0.022097766,343.614,343.58746,0.99903864,1.0,0.57436186,0.51780516,2787671.0,542483.06,343.1496,343.1496,-4150.166,1.0,980100.0,3972718.208307924,1979934.6,1978737.6,2787671.0,542483.06,7.288723,3958672.2,3330154.0,3330161.2,-0.3251953
16350,10.752305,343.34323,300.89383,10.752306,343.32147,3.6196446,3.4846365,294.00827,230.55295,343.43805,0.021599954,343.3404,343.31848,0.99903864,1.0,0.53945196,0.48577017,2618235.5,508921.34,343.14957,343.14957,-4146.013,1.0,981000.0,3859603.4151544585,1917001.4,1916018.9,2618235.5,508921.34,7.1042814,3833020.2,3127156.8,3127163.8,-0.2517395
16365,10.752308,343.47748,300.63998,10.752309,343.46213,3.619559,3.4845529,294.0703,230.40735,343.44516,0.02159996,343.4774,343.4623,0.99903864,1.0,0.51164776,0.4601676,2483287.5,482098.56,343.14954,343.14954,-4145.9087,1.0,981900.0,3883278.2804729505,1934528.0,1933835.0,2483287.5,482098.56,7.1041117,3868363.0,2965386.0,2965393.0,-0.18969727
16380,10.7523155,343.3675,300.26508,10.7523155,343.35083,3.6195612,3.4845548,294.11752,230.35,343.3904,0.021599973,343.36594,343.34924,0.99903864,1.0,0.48538077,0.4353819,2355800.5,456131.62,343.1495,343.1495,-4145.908,1.0,982800.0,3912325.4949702984,1946493.4,1945740.9,2355800.5,456131.62,7.104116,3892234.2,2811932.0,2811939.0,-0.14248657
16395,10.752319,343.2931,299.9107,10.752319,343.28323,3.6195626,3.4845562,294.15088,230.35,343.30447,0.02159998,343.29214,343.28238,0.99903864,1.0,0.46862826,0.41991895,2274492.0,439931.75,343.14948,343.14948,-4145.9087,1.0,983700.0,3936679.0290303812,1959137.4,1958692.1,2274492.0,439931.75,7.104119,3917829.5,2714423.8,2714430.8,-0.10913086
16410,10.752323,343.23236,299.6278,10.752323,343.2264,3.6195643,3.4845576,294.1731,230.35,343.24387,0.02159999,343.23157,343.22568,0.99903864,1.0,0.45827687,0.41026464,2224251.5,429817.3,343.14948,343.14948,-4145.9087,1.0,984600.0,3956846.868834259,1969171.1,1968902.4,2224251.5,429817.3,7.104122,3938073.5,2654068.8,2654075.8,-0.08691406
16425,10.752325,343.19223,299.42664,10.752326,343.18893,3.6195652,3.4845586,294.1877,230.35,343.19925,0.021599993,343.19177,343.1885,0.99903864,1.0,0.4528466,0.40524983,2197895.2,424563.53,343.14944,343.14944,-4145.9087,1.0,985500.0,3971050.232276957,1976444.0,1976295.4,2197895.2,424563.53,7.104124,3952739.5,2622458.8,2622465.8,-0.07229614
16440,10.752327,343.17114,299.29504,10.752327,343.1695,3.6195655,3.4845588,294.19785,230.35,343.17474,0.021599997,343.17093,343.16928,0.99903864,1.0,0.45014387,0.40275356,2184777.8,421948.28,343.1494,343.1494,-4145.9087,1.0,986400.0,3980765.7741278037,1981434.6,1981360.2,2184777.8,421948.28,7.104124,3962795.0,2606726.0,2606733.0,-0.062164307
16455,10.752326,343.16745,299.2108,10.752326,343.16626,3.6195655,3.4845588,294.20673,230.35,343.16626,0.021599995,343.16757,343.16635,0.99903864,1.0,0.4484135,0.40114737,2176379.2,420265.5,343.14938,343.14938,-4145.9087,1.0,987300.0,3987639.7505410863,1985072.9,1985019.1,2176379.2,420265.5,7.104124,3970092.0,2596644.8,2596651.8,-0.05328369
16470,10.752326,343.18167,299.1478,10.752326,343.18,3.6195652,3.4845586,294.21622,230.35,343.17685,0.021599993,343.1819,343.1802,0.99903864,1.0,0.44567165,0.39855447,2163071.8,417549.03,343.14935,343.14935,-4145.9087,1.0,988200.0,3994314.3898948617,1988559.6,1988483.9,2163071.8,417549.03,7.104124,3977043.5,2580620.8,2580627.8,-0.043792725
16485,10.752325,343.19397,299.08755,10.752325,343.19156,3.6195648,3.4845583,294.2261,230.35,343.19006,0.021599991,343.19412,343.1917,0.99903864,1.0,0.44155052,0.39464948,2143070.0,413457.97,343.14932,343.14932,-4145.9087,1.0,989100.0,4000977.9538831594,1991835.4,1991726.5,2143070.0,413457.97,7.104123,3983562.0,2556528.0,2556535.0,-0.03390503
16500,10.752322,343.2084,299.01855,10.752322,343.20493,3.6195638,3.4845572,294.23804,230.35,343.20047,0.021599986,343.20892,343.2054,0.99903864,1.0,0.43636274,0.38975716,2117891.0,408332.47,343.1493,343.1493,-4145.9087,1.0,990000.0,4008180.6933409553,1995602.8,1995445.6,2117891.0,408332.47,7.104121,3991048.5,2526223.5,2526230.5,-0.021972656
16515,10.752322,343.24304,298.92438,10.752322,343.23837,3.6195638,3.4845574,294.25146,230.35,343.2352,0.021599988,343.2432,343.23853,0.99903864,1.0,0.4278557,0.3816962,2076602.0,399887.34,343.14926,343.14926,-4145.9087,1.0,990900.0,4019875.407225129,2001420.0,2001209.1,2076602.0,399887.34,7.104121,4002629.0,2476489.2,2476496.2,-0.008544922
16530,10.752324,343.23074,298.81113,10.752324,343.22568,3.6195645,3.4845579,294.26245,230.35,343.2328,0.02159999,343.23047,343.2254,0.99903864,1.0,0.41912004,0.37345645,2034203.2,391254.9,343.14923,343.14923,-4145.9087,1.0,991800.0,4029931.1395566976,2005979.2,2005750.5,2034203.2,391254.9,7.104122,4011729.8,2425458.2,2425465.2,0.0024414062
16545,10.752325,343.2107,298.69504,10.752325,343.20667,3.619565,3.4845583,294.27017,230.35,343.21396,0.021599993,343.21036,343.2064,0.99903864,1.0,0.41228428,0.3670664,2001026.0,384560.3,343.1492,343.1492,-4145.9087,1.0,992700.0,4038755.215562196,2010316.6,2010134.6,2001026.0,384560.3,7.104123,4020451.2,2385586.2,2385593.2,0.0101623535
16560,10.752326,343.1908,298.5906,10.752326,343.188,3.6195652,3.4845586,294.2749,230.35,343.19418,0.021599995,343.19055,343.18774,0.99903864,1.0,0.40752244,0.36262128,1977914.2,379903.34,343.14917,343.14917,-4145.9087,1.0,993600.0,4046435.532754117,2014134.2,2014007.5,1977914.2,379903.34,7.104124,4028141.8,2357817.5,2357824.5,0.014892578
16575,10.75233,343.13342,298.51685,10.75233,343.13367,3.6195667,3.48456,294.27155,230.35,343.1541,0.021600002,343.13226,343.13257,0.99903864,1.0,0.40631968,0.36152068,1972076.6,378750.28,343.14914,343.14914,-4145.9087,1.0,994500.0,4049493.4132266506,2014875.0,2014886.1,1972076.6,378750.28,7.104127,4029761.0,2350827.0,2350834.0,0.0115356445
16590,10.752328,343.12857,298.48294,10.752328,343.1292,3.6195662,3.4845595,294.27,230.35,343.12277,0.021599999,343.1291,343.12973,0.99903864,1.0,0.40910885,0.364263,1985613.9,381623.28,343.1491,343.1491,-4145.9087,1.0,995400.0,4049725.2734018955,2016186.8,2016215.6,1985613.9,381623.28,7.104126,4032402.5,2367237.2,2367244.2,0.009979248
16605,10.752327,343.1621,298.46515,10.752327,343.1622,3.6195657,3.484559,294.27106,230.35,343.15482,0.021599997,343.16248,343.16254,0.99903864,1.0,0.40883127,0.3639349,1984266.6,381279.56,343.14908,343.14908,-4145.9087,1.0,996300.0,4054245.9733218267,2018504.6,2018508.8,1984266.6,381279.56,7.104125,4037013.5,2365546.2,2365553.2,0.011047363
16620,10.752326,343.17645,298.4444,10.752327,343.17505,3.6195655,3.4845588,294.27353,230.35,343.17307,0.021599995,343.17657,343.17517,0.99903864,1.0,0.40641776,0.36162415,1972552.5,378858.7,343.14905,343.14905,-4145.9087,1.0,997200.0,4057783.835776729,2020089.4,2020026.1,1972552.5,378858.7,7.104124,4040115.5,2351411.2,2351418.2,0.013519287
16635,10.752324,343.21863,298.4017,10.752324,343.21503,3.6195645,3.4845579,294.2815,230.25626,343.2032,0.021599991,343.21933,343.21573,0.99903864,1.0,0.40134352,0.35683456,1947924.9,373840.8,343.14902,343.14902,-4145.9087,1.0,998100.0,4064388.9047497055,2023921.6,2023759.0,1947924.9,373840.8,7.104122,4047680.5,2321765.8,2321772.8,0.021484375
16650,10.752326,343.21002,298.33517,10.752326,343.20654,3.6195652,3.4845586,294.28607,230.05833,343.2157,0.021599993,343.20947,343.206,0.99903864,1.0,0.3943077,0.35014823,1913776.4,366835.84,343.149,343.149,-4145.9087,1.0,999000.0,4071559.809589871,2026537.8,2026380.6,1913776.4,366835.84,7.104124,4052918.5,2280612.2,2280619.2,0.026062012
16665,10.752328,343.1743,298.26587,10.752328,343.17197,3.619566,3.4845593,294.28705,229.88126,343.18158,0.021599997,343.17383,343.17154,0.99903864,1.0,0.39059725,0.3467311,1895767.6,363255.84,343.14896,343.14896,-4145.9087,1.0,999900.0,4074752.654887334,2028054.1,2027949.4,1895767.6,363255.84,7.104125,4056003.5,2259023.5,2259030.5,0.027038574
16680,10.752329,343.14883,298.21225,10.752329,343.14844,3.6195664,3.4845598,294.28494,229.85,343.15445,0.0216,343.14853,343.14816,0.99903864,1.0,0.38984352,0.34607315,1892109.4,362566.53,343.14893,343.14893,-4145.9087,1.0,1000800.0,4077156.463179472,2029326.4,2029308.4,1892109.4,362566.53,7.104126,4058634.8,2254676.0,2254683.0,0.024932861
16695,10.75233,343.12863,298.18356,10.752331,343.12952,3.619567,3.4845603,294.28055,229.94983,343.134,0.021600002,343.12836,343.12927,0.99903864,1.0,0.39118347,0.34736398,1898612.9,363918.88,343.1489,343.1489,-4145.9087,1.0,1001700.0,4077904.3246167023,2029709.6,2029749.8,1898612.9,363918.88,7.104127,4059459.5,2262531.8,2262538.8,0.02053833
16710,10.752331,343.1205,298.18237,10.752331,343.12204,3.6195672,3.4845603,294.27563,230.07454,343.12256,0.021600004,343.12045,343.122,0.99903864,1.0,0.393891,0.34993312,1911753.9,366610.47,343.14886,343.14886,-4145.9087,1.0,1002600.0,4076974.4417093536,2029397.0,2029465.9,1911753.9,366610.47,7.1041274,4058863.0,2278364.2,2278371.2,0.015625
16725,10.752331,343.1214,298.20007,10.752331,343.12305,3.619567,3.4845603,294.27118,230.21198,343.12155,0.021600002,343.12143,343.1231,0.99903864,1.0,0.39671546,0.35259047,1925462.5,369394.47,343.14883,343.14883,-4145.9087,1.0,1003500.0,4075276.965923547,2028637.6,2028712.0,1925462.5,369394.47,7.104127,4057349.5,2294857.0,2294864.0,0.011169434
16740,10.75233,343.12878,298.22684,10.75233,343.1301,3.6195667,3.48456,294.26788,230.35,343.12732,0.021600002,343.1289,343.13022,0.99903864,1.0,0.3989713,0.35470286,1936411.1,371607.53,343.1488,343.1488,-4145.9087,1.0,1004400.0,4073372.200084884,2027762.2,2027821.5,1936411.1,371607.53,7.104127,4055583.8,2308018.8,2308025.8,0.007873535
16755,10.752329,343.14154,298.25272,10.752329,343.14215,3.6195664,3.4845595,294.26648,230.49779,343.1382,0.0216,343.14175,343.14236,0.99903864,1.0,0.40015215,0.35579714,1942142.4,372753.97,343.14877,343.14877,-4145.9087,1.0,1005300.0,4072012.488436667,2027169.5,2027197.0,1942142.4,372753.97,7.104126,4054366.5,2314896.2,2314903.2,0.0064697266
16770,10.752328,343.1529,298.26984,10.752328,343.15286,3.6195662,3.4845593,294.26633,230.65984,343.15036,0.021599999,343.15305,343.15298,0.99903864,1.0,0.40004608,0.35567445,1941627.8,372625.44,343.14874,343.14874,-4145.9087,1.0,1006200.0,4071560.862905642,2026908.9,2026907.5,1941627.8,372625.44,7.1041255,4053816.5,2314253.2,2314260.2,0.0063171387
16785,10.752328,343.1593,298.2754,10.752328,343.15878,3.619566,3.4845593,294.26703,230.81697,343.15765,0.021599999,343.1594,343.15884,0.99903864,1.0,0.39915898,0.35482705,1937322.1,371737.66,343.1487,343.1487,-4145.9087,1.0,1007100.0,4071718.6705133147,2026947.4,2026924.0,1937322.1,371737.66,7.104125,4053871.5,2309059.8,2309066.8,0.007019043
16800,10.752328,343.16284,298.27032,10.752328,343.16205,3.619566,3.4845593,294.2681,230.95,343.16174,0.021599997,343.16287,343.16208,0.99903864,1.0,0.39784092,0.3535811,1930924.9,370432.3,343.14868,343.14868,-4145.9087,1.0,1008000.0,4072548.885678998,2027336.1,2027300.2,1930924.9,370432.3,7.104125,4054636.5,2301357.2,2301364.2,0.008087158
16815,10.752328,343.16196,298.2575,10.752328,343.16116,3.619566,3.4845593,294.2689,230.8543,343.16223,0.021599999,343.1619,343.1611,0.99903864,1.0,0.39643675,0.35225838,1924109.8,369046.56,343.14865,343.14865,-4145.9087,1.0,1008900.0,4073756.326640455,2027875.0,2027839.1,1924109.8,369046.56,7.104125,4055714.0,2293156.2,2293163.2,0.008880615
16830,10.752328,343.15613,298.24228,10.752328,343.15558,3.6195662,3.4845595,294.269,230.48854,343.15738,0.021599999,343.15607,343.15552,0.99903864,1.0,0.39550442,0.3513891,1919584.6,368135.88,343.14862,343.14862,-4145.9087,1.0,1009800.0,4074697.6351774493,2028299.4,2028274.6,1919584.6,368135.88,7.104126,4056574.0,2287720.5,2287727.5,0.009002686
16845,10.752328,343.15173,298.22876,10.752329,343.15146,3.6195662,3.4845595,294.2687,230.07852,343.15256,0.021599999,343.1517,343.15143,0.99903864,1.0,0.39508083,0.35100076,1917528.8,367729.0,343.1486,343.1486,-4145.9087,1.0,1010700.0,4075486.673215812,2028711.5,2028699.2,1917528.8,367729.0,7.104126,4057410.8,2285257.8,2285264.8,0.00869751
16860,10.752329,343.14963,298.2185,10.752329,343.14954,3.6195662,3.4845595,294.2682,229.85,343.15,0.021599999,343.14963,343.1495,0.99903864,1.0,0.3949245,0.35085884,1916770.0,367580.3,343.14856,343.14856,-4145.9087,1.0,1011600.0,4076184.348954996,2029079.6,2029075.5,1916770.0,367580.3,7.104126,4058155.0,2284350.2,2284357.2,0.008178711
16875,10.752339,343.06448,298.23672,10.752339,343.0689,3.61957,3.4845634,294.2538,229.79874,343.1029,0.021600021,343.06213,343.06665,0.99903864,1.0,0.39863524,0.35434642,1934780.0,371234.12,343.14853,343.14853,-4145.9087,1.0,1012500.0,4070263.8541975487,2024413.8,2024613.5,1934780.0,371234.12,7.1041336,4049027.2,2306014.0,2306021.0,-0.0061950684
16890,10.75234,342.98584,298.32672,10.75234,342.99295,3.6195705,3.4845636,294.23697,229.77579,342.99344,0.021600023,342.98608,342.9932,0.99903864,1.0,0.41371387,0.36879316,2007964.4,386369.38,343.1485,343.1485,-4145.9087,1.0,1013400.0,4052168.912558682,2016798.1,2017119.2,2007964.4,386369.38,7.104134,4033917.5,2394333.8,2394340.8,-0.023040771
16905,10.7523365,343.03128,298.4742,10.7523365,343.03952,3.619569,3.4845624,294.2244,229.78995,343.0227,0.021600015,343.03198,343.04016,0.99903864,1.0,0.42720598,0.3814584,2073448.5,399638.22,343.14847,343.14847,-4145.9087,1.0,1014300.0,4041442.1262914855,2012188.9,2012560.9,2073448.5,399638.22,7.1041317,4024749.8,2473086.8,2473093.8,-0.035614014
16920,10.752334,343.06955,298.64023,10.752334,343.0748,3.6195683,3.4845614,294.21686,229.85,343.06332,0.02160001,343.07007,343.07526,0.99903864,1.0,0.43634114,0.38996434,2117786.0,408549.53,343.14844,343.14844,-4145.9087,1.0,1015200.0,4030065.084357284,2006419.2,2006656.4,2117786.0,408549.53,7.10413,4013075.5,2526335.5,2526342.5,-0.043151855
16935,10.7523365,343.04916,298.80972,10.7523365,343.05487,3.619569,3.4845624,294.20624,229.96475,343.0636,0.021600015,343.04855,343.05426,0.99903864,1.0,0.4447344,0.39782238,2158522.8,416782.06,343.1484,343.1484,-4145.9087,1.0,1016100.0,4014714.480206521,1997844.9,1998102.6,2158522.8,416782.06,7.1041317,3995947.5,2575304.8,2575311.8,-0.053771973
16950,10.752333,343.07455,298.97415,10.752333,343.07892,3.6195679,3.4845612,294.20163,230.11172,343.064,0.021600008,343.07538,343.07974,0.99903864,1.0,0.4537564,0.40638125,2202311.2,425748.84,343.14838,343.14838,-4145.9087,1.0,1017000.0,3999832.1084305644,1991565.2,1991762.2,2202311.2,425748.84,7.104129,3983327.5,2628060.0,2628067.0,-0.058380127
16965,10.75233,343.12018,299.10925,10.752331,343.12292,3.619567,3.4845603,294.20203,230.25284,343.11172,0.021600002,343.12067,343.12338,0.99903864,1.0,0.45793942,0.41020903,2222613.5,429759.06,343.14835,343.14835,-4145.9087,1.0,1017900.0,3991904.7007120866,1987523.9,1987648.1,2222613.5,429759.06,7.104127,3975172.0,2652372.5,2652379.5,-0.0579834
16980,10.752329,343.14523,299.2022,10.752329,343.14578,3.6195664,3.4845595,294.20575,230.35,343.14014,0.0216,343.1455,343.14606,0.99903864,1.0,0.45899323,0.41114447,2227728.2,430739.06,343.14832,343.14832,-4145.9087,1.0,1018800.0,3986048.8631599764,1984457.4,1984482.1,2227728.2,430739.06,7.104126,3968939.5,2658467.2,2658474.2,-0.054260254
16995,10.752328,343.15778,299.25366,10.752328,343.15744,3.619566,3.4845593,294.21094,230.4047,343.15518,0.021599999,343.1579,343.15756,0.99903864,1.0,0.45835072,0.41051206,2224609.8,430076.53,343.1483,343.1483,-4145.9087,1.0,1019700.0,3982745.6338857133,1982700.0,1982684.9,2224609.8,430076.53,7.104125,3965385.0,2654686.2,2654693.2,-0.049072266
17010,10.752328,343.1617,299.27493,10.752328,343.16098,3.619566,3.4845593,294.2165,230.43333,343.16068,0.021599999,343.16174,343.161,0.99903864,1.0,0.4570918,0.4093161,2218499.5,428823.56,343.14825,343.14825,-4145.9087,1.0,1020600.0,3981314.2911985777,1981917.2,1981884.1,2218499.5,428823.56,7.104125,3963801.5,2647323.0,2647330.0,-0.043518066
17025,10.752328,343.16217,299.27673,10.752328,343.16138,3.619566,3.4845593,294.2218,230.42032,343.16183,0.021599999,343.16217,343.16135,0.99903864,1.0,0.45569387,0.40799904,2211714.8,427443.75,343.14822,343.14822,-4145.9087,1.0,1021500.0,3981256.1515536457,1981856.6,1981820.8,2211714.8,427443.75,7.104125,3963677.5,2639158.5,2639165.5,-0.038208008
17040,10.752328,343.16098,299.26797,10.752328,343.1602,3.619566,3.4845593,294.22668,230.35,343.16095,0.021599999,343.16095,343.16016,0.99903864,1.0,0.45437336,0.4067581,2205305.5,426143.66,343.1482,343.1482,-4145.9087,1.0,1022400.0,3981970.438619953,1982198.4,1982162.5,2205305.5,426143.66,7.104125,3964361.0,2631449.2,2631456.2,-0.033325195
17055,10.75233,343.14328,299.2606,10.752331,343.14343,3.619567,3.4845603,294.22806,230.23885,343.15045,0.021600002,343.14282,343.14297,0.99903864,1.0,0.4539672,0.40638041,2203334.5,425747.97,343.14816,343.14816,-4145.9087,1.0,1023300.0,3981688.7327692597,1981732.9,1981739.9,2203334.5,425747.97,7.104127,3963472.8,2629082.5,2629089.5,-0.031951904
17070,10.752332,343.1162,299.2718,10.752332,343.1175,3.6195674,3.4845607,294.22662,230.1161,343.12256,0.021600006,343.1159,343.11725,0.99903864,1.0,0.45642078,0.4087424,2215242.8,428222.53,343.14813,343.14813,-4145.9087,1.0,1024200.0,3978142.899915497,1980005.0,1980062.9,2215242.8,428222.53,7.104128,3960068.0,2643465.2,2643472.2,-0.03338623
17085,10.752333,343.10474,299.30737,10.752333,343.10712,3.6195676,3.484561,294.2237,229.9853,343.1082,0.021600008,343.1046,343.107,0.99903864,1.0,0.46047592,0.41258878,2234924.5,432252.22,343.1481,343.1481,-4145.9087,1.0,1025100.0,3973611.117260589,1977880.0,1977987.5,2234924.5,432252.22,7.104129,3955867.5,2667176.8,2667183.8,-0.036315918
17100,10.752333,343.09995,299.3643,10.752333,343.10272,3.6195676,3.484561,294.22034,229.85,343.1022,0.021600008,343.09988,343.1027,0.99903864,1.0,0.4651735,0.41701674,2257724.2,436891.22,343.14807,343.14807,-4145.9087,1.0,1026000.0,3967905.1239334513,1975093.4,1975218.8,2257724.2,436891.22,7.104129,3950312.0,2694615.5,2694622.5,-0.03967285
17115,10.752331,343.107,299.4335,10.752331,343.1095,3.6195672,3.4845605,294.2186,229.70532,343.10486,0.021600004,343.10727,343.10974,0.99903864,1.0,0.46968362,0.42126024,2279614.0,441336.94,343.14804,343.14804,-4145.9087,1.0,1026900.0,3961866.2206289857,1972285.8,1972398.8,2279614.0,441336.94,7.104128,3944684.5,2720951.0,2720958.0,-0.041412354
17130,10.75233,343.1308,299.49725,10.75233,343.1323,3.6195667,3.4845598,294.21967,229.55057,343.1253,0.0216,343.13116,343.13263,0.99903864,1.0,0.47224352,0.42363486,2292038.8,443824.75,343.148,343.148,-4145.9087,1.0,1027800.0,3957936.958133905,1970481.5,1970549.0,2292038.8,443824.75,7.1041265,3941030.5,2735863.5,2735870.5,-0.04034424
17145,10.752328,343.14832,299.5423,10.752329,343.14862,3.6195662,3.4845595,294.2228,229.39552,343.1447,0.021599999,343.1485,343.1488,0.99903864,1.0,0.47270554,0.42402735,2294281.0,444235.94,343.14798,343.14798,-4145.9087,1.0,1028700.0,3955611.0310295937,1969238.1,1969252.0,2294281.0,444235.94,7.104126,3938490.0,2738517.0,2738524.0,-0.037200928
17160,10.752328,343.15744,299.5655,10.752328,343.15704,3.619566,3.4845593,294.22693,229.25,343.15536,0.021599999,343.15756,343.15714,0.99903864,1.0,0.472,0.42334393,2290856.8,443519.94,343.14795,343.14795,-4145.9087,1.0,1029600.0,3954473.155121639,1968602.8,1968584.9,2290856.8,443519.94,7.104125,3937187.5,2734376.8,2734383.8,-0.033081055
17175,10.752148,345.56854,298.89334,10.752148,345.44266,3.6194992,3.4844952,294.54633,229.20078,344.4176,0.021599635,345.62558,345.4993,0.99903864,1.0,0.37485003,0.33244297,1819338.4,348286.75,343.14792,343.14792,-4145.907,1.0,1030500.0,4129891.304411376,2107806.2,2102121.5,1819338.4,348286.75,7.1039944,4209928.0,2167625.0,2167632.0,0.28631592
17190,5.7708335,343.73898,297.7013,5.7708354,343.85034,3.052103e-08,2.525021e-08,294.7634,229.25626,346.32907,0.01159284,343.66525,343.78348,0.37592053,0.37680367,0.0,0.0,0.0,0.0,343.14792,343.14792,36617.992,0.0,1031400.0,2367682.9340263056,1115838.5,1118537.9,0.0,0.0,5.577124e-08,2234376.5,0.0,5.577124e-08,0.50338745
17205,-0.0633691,343.7728,297.7013,-0.0633691,343.8553,1.7e-44,1.7e-44,294.86685,229.3086,346.32907,-0.00012730011,343.57333,343.6972,2.4579484e-13,2.467826e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1032300.0,-25999.349925740044,-12261.941,-12283.8955,0.0,0.0,3.4e-44,-24545.836,0.0,3.4e-44,0.60684204
17220,-0.0633691,343.88437,297.7013,-0.0633691,343.9399,6.8935894e-37,6.885845e-37,294.91724,229.25,346.32907,-0.00012730011,343.57938,343.70126,-2.4544707e-15,-2.4641495e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1033200.0,-25999.349925740044,-12291.637,-12306.419,0.0,0.0,1.3779434e-36,-24598.055,0.0,1.3779434e-36,0.65722656
17235,-0.063349046,343.96918,297.7013,-0.063349046,344.00662,3.2216032e-29,3.2107142e-29,294.93317,229.0341,346.32907,-0.00012725982,343.5857,343.70557,-7.8906816e-19,-6.318354e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.316505,0.0,1034100.0,-25991.12036188167,-12310.31,-12320.272,0.0,0.0,6.432317e-29,-24630.582,0.0,6.432317e-29,0.67315674
17250,-0.06336888,344.03635,297.7013,-0.06336888,344.06158,4.0087e-41,4.0041e-41,294.9325,228.7326,346.32907,-0.00012729966,343.59225,343.7101,2.558756e-21,-8.6006425e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1035000.0,-25999.257792666875,-12332.041,-12338.759,0.0,0.0,8.0128e-41,-24670.8,0.0,8.0128e-41,0.67248535
17265,-0.06336919,344.09207,297.7013,-0.06336919,344.10907,0.0,0.0,294.92773,228.41481,346.32907,-0.0001273003,343.59912,343.71494,2.8102973e-32,-6.8695684e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1035900.0,-25999.388562190084,-12346.934,-12351.458,0.0,0.0,0.0,-24698.39,0.0,0.0,0.6677246
17280,-0.06336919,344.14026,297.7013,-0.06336919,344.15173,0.0,0.0,294.913,228.15,346.32907,-0.0001273003,343.6063,343.72006,-3.4e-44,8e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1036800.0,-25999.388562190084,-12359.759,-12362.8125,0.0,0.0,0.0,-24722.57,0.0,0.0,0.6529846
17295,-0.06336919,344.1839,297.7013,-0.06336919,344.19165,0.0,0.0,294.89978,227.90706,346.32907,-0.0001273003,343.61374,343.72543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1037700.0,-25999.388562190084,-12371.373,-12373.437,0.0,0.0,0.0,-24744.809,0.0,0.0,0.6397705
17310,-0.06336919,344.22476,297.7013,-0.06336919,344.23,0.0,0.0,294.87775,227.66739,346.32907,-0.0001273003,343.62152,343.7311,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1038600.0,-25999.388562190084,-12382.249,-12383.646,0.0,0.0,0.0,-24765.895,0.0,0.0,0.6177368
17325,-0.06336919,344.26404,297.7013,-0.06336919,344.26758,0.0,0.0,294.85596,227.51903,346.32907,-0.0001273003,343.6296,343.7371,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1039500.0,-25999.388562190084,-12392.702,-12393.645,0.0,0.0,0.0,-24786.348,0.0,0.0,0.59594727
17340,-0.06336919,344.30246,297.7013,-0.06336919,344.30487,0.0,0.0,294.83585,227.55,346.32907,-0.0001273003,343.63803,343.74335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1040400.0,-25999.388562190084,-12402.929,-12403.57,0.0,0.0,0.0,-24806.5,0.0,0.0,0.5758362
17355,-0.06336919,344.3404,297.7013,-0.06336919,344.342,0.0,0.0,294.81186,227.7,346.32907,-0.0001273003,343.64673,343.74994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1041300.0,-25999.388562190084,-12413.024,-12413.455,0.0,0.0,0.0,-24826.48,0.0,0.0,0.55184937
17370,-0.06336919,344.378,297.7013,-0.06336919,344.3791,0.0,0.0,294.78995,227.85,346.32907,-0.0001273003,343.6558,343.7568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1042200.0,-25999.388562190084,-12423.031,-12423.323,0.0,0.0,0.0,-24846.355,0.0,0.0,0.52993774
17385,-0.06336919,344.41516,297.7013,-0.06336919,344.4159,0.0,0.0,294.76422,228.0,346.32907,-0.0001273003,343.66513,343.76395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1043100.0,-25999.388562190084,-12432.924,-12433.119,0.0,0.0,0.0,-24866.043,0.0,0.0,0.5042114
17400,-0.06336919,344.45172,297.7013,-0.06336919,344.4522,0.0,0.0,294.73923,228.15,346.32907,-0.0001273003,343.67477,343.77136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1044000.0,-25999.388562190084,-12442.654,-12442.784,0.0,0.0,0.0,-24885.438,0.0,0.0,0.47921753
17415,-0.06336919,344.48734,297.7013,-0.06336919,344.4877,0.0,0.0,294.71146,228.3,346.32907,-0.0001273003,343.6847,343.77905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1044900.0,-25999.388562190084,-12452.133,-12452.23,0.0,0.0,0.0,-24904.363,0.0,0.0,0.45144653
17430,-0.06336919,344.5216,297.7013,-0.06336919,344.52185,0.0,0.0,294.68466,228.45,346.32907,-0.0001273003,343.69482,343.78696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1045800.0,-25999.388562190084,-12461.255,-12461.319,0.0,0.0,0.0,-24922.574,0.0,0.0,0.4246521
17445,-0.06336919,344.55402,297.7013,-0.06336919,344.55417,0.0,0.0,294.65695,228.6,346.32907,-0.0001273003,343.7052,343.79507,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1046700.0,-25999.388562190084,-12469.88,-12469.921,0.0,0.0,0.0,-24939.8,0.0,0.0,0.39694214
17460,-0.06336919,344.58395,297.7013,-0.06336919,344.58408,0.0,0.0,294.62894,228.75,346.32907,-0.0001273003,343.7157,343.80334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1047600.0,-25999.388562190084,-12477.849,-12477.881,0.0,0.0,0.0,-24955.73,0.0,0.0,0.368927
17475,-0.06336919,344.61078,297.7013,-0.06336919,344.61087,0.0,0.0,294.60086,228.9125,346.32907,-0.0001273003,343.72632,343.81177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1048500.0,-25999.388562190084,-12484.987,-12485.012,0.0,0.0,0.0,-24970.0,0.0,0.0,0.34085083
17490,-0.06336919,344.63385,297.7013,-0.06336919,344.63388,0.0,0.0,294.5701,229.075,346.32907,-0.0001273003,343.737,343.82022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1049400.0,-25999.388562190084,-12491.128,-12491.137,0.0,0.0,0.0,-24982.266,0.0,0.0,0.3100891
17505,-0.06336919,344.65228,297.7013,-0.06336919,344.6523,0.0,0.0,294.54196,229.2,346.32907,-0.0001273003,343.74768,343.8287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1050300.0,-25999.388562190084,-12496.034,-12496.042,0.0,0.0,0.0,-24992.076,0.0,0.0,0.2819519
17520,-0.06336919,344.66547,297.7013,-0.06336919,344.6655,0.0,0.0,294.51105,229.25,346.32907,-0.0001273003,343.75824,343.8371,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1051200.0,-25999.388562190084,-12499.543,-12499.551,0.0,0.0,0.0,-24999.094,0.0,0.0,0.2510376
17535,-0.06336919,344.6724,297.7013,-0.06336919,344.6724,0.0,0.0,294.43036,229.2,346.32907,-0.0001273003,343.76862,343.84537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1052100.0,-25999.388562190084,-12501.387,-12501.387,0.0,0.0,0.0,-25002.773,0.0,0.0,0.17034912
17550,-0.06336919,344.67236,297.7013,-0.06336919,344.67236,0.0,0.0,294.3646,229.075,346.32907,-0.0001273003,343.77875,343.85342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1053000.0,-25999.388562190084,-12501.379,-12501.379,0.0,0.0,0.0,-25002.758,0.0,0.0,0.10458374
17565,-0.06336911,344.66452,297.72366,-0.06336911,344.66452,0.0,0.0,294.29965,228.9125,346.286,-0.00012730013,343.78845,343.86115,-5.10864e-18,-2.4817606e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1053900.0,-25964.37022661906,-12493.321,-12493.321,0.0,0.0,0.0,-24986.643,0.0,0.0,0.039642334
17580,-0.06336913,344.648,299.74136,-0.06336913,344.64804,0.0,0.0,294.23676,228.75,342.8092,-0.00012730017,343.7977,343.8685,-3.5155803e-20,6.3583086e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1054800.0,-23026.682206522775,-11951.92,-11951.929,0.0,0.0,0.0,-23903.848,0.0,0.0,-0.023254395
17595,-0.06336928,344.6222,311.3967,-0.06336928,344.6222,0.0,0.0,294.08182,228.6,322.32782,-0.00012730047,343.80634,343.8753,1.5539495e-19,-1.568601e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1055700.0,-5844.455382963254,-8842.998,-8842.998,0.0,0.0,0.0,-17685.996,0.0,0.0,-0.17819214
17610,-0.06336946,344.58624,322.68103,-0.06336946,344.58624,0.0,0.0,293.95285,228.45,301.41083,-0.00012730082,343.81424,343.88153,1.4028104e-19,-1.3400915e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1056600.0,11372.400136321303,-5830.1104,-5830.1104,0.0,0.0,0.0,-11660.221,0.0,0.0,-0.30715942
17625,68.194214,342.66055,294.2006,1.4829286,343.45398,17.750261,0.0,293.83765,228.3,341.48068,0.06998606,342.61606,343.19672,0.9997718,-2.0300705e-17,0.4192337,0.0,2034754.9,0.0,343.15,343.15,-1442.518,1.0,1057500.0,13897578.454861104,13879693.0,306764.88,2034754.9,0.0,17.750261,14186458.0,2034754.9,2034772.6,-0.42236328
17640,19.455679,331.99652,294.41928,0.18472934,342.9942,3.3462756,3.2233384,293.83188,228.15,335.4785,0.019727485,332.05853,342.4596,0.9997718,2.4241395e-16,0.8592943,0.0,4170593.2,0.0,343.15,343.15,-4231.0337,1.0,1058400.0,3401978.3425792865,3070581.0,37687.496,4170593.2,0.0,6.569614,3108268.5,4170593.2,4170599.8,-0.4281311
17655,9.355361,353.7477,296.36325,9.355361,343.09082,3.1151946,2.9999442,293.90308,228.0,341.76376,0.018793678,353.7118,342.96008,0.9997718,1.0,0.64780015,0.42821345,3144104.2,448621.53,343.14996,343.14996,-4145.472,1.0,1059300.0,3583618.9729088345,2254779.8,1836043.8,3144104.2,448621.53,6.115139,4090823.5,3592725.8,3592731.8,-0.3569336
17670,7.5208426,315.50647,297.7147,7.870591,344.84207,2.5250635,2.4321806,294.0535,227.85,333.67587,0.015459673,315.18707,344.88303,0.014500004,1.0,0.0,0.4076141,0.0,427040.47,343.14993,343.14993,-4136.9243,1.0,1060200.0,2334981.9889148874,561998.5,1557865.5,0.0,427040.47,4.957244,2119864.0,427040.47,427045.44,-0.20651245
17685,7.6287875,351.0735,297.80093,7.6287875,354.52963,2.506359,2.4142647,294.16415,227.7,343.77136,0.01532522,351.68372,353.33786,0.99912465,1.0,0.73555875,0.01,3570041.5,10476.587,343.1499,343.1499,-4144.7334,1.0,1061100.0,2958929.16320139,1706901.0,1817639.0,3570041.5,10476.587,4.920624,3524540.0,3580518.0,3580523.0,-0.09585571
17700,10.136543,342.98123,297.3021,10.136543,343.00388,3.3809288,3.255045,294.2535,227.55,342.7643,0.02036297,342.83673,343.23914,0.99912465,1.0,0.20139073,0.35449725,977451.9,371392.12,343.14987,343.14987,-4126.505,1.0,1062000.0,3888132.289446685,1944719.9,1945683.9,977451.9,371392.12,6.635974,3890403.8,1348844.0,1348850.6,-0.006500244
17715,10.752407,342.8221,296.93225,10.752407,342.69104,3.6196296,3.484621,294.12384,227.45157,343.5005,0.021600157,342.80753,342.59793,0.99912465,1.0,0.29680848,0.21431352,1440562.9,224527.42,343.14984,343.14984,-4145.9507,1.0,1062900.0,4224701.199772972,2072391.2,2066471.9,1440562.9,224527.42,7.104251,4138863.0,1665090.2,1665097.4,-0.13616943
17730,10.752383,341.71896,297.15546,10.752383,341.8274,3.6195867,3.484579,294.0229,227.4375,341.57138,0.021600109,341.72775,341.855,0.99912465,1.0,0.41624132,0.3846212,2020231.4,402951.75,343.1498,343.1498,-4145.909,1.0,1063800.0,4029432.889652412,2012488.4,2017385.0,2020231.4,402951.75,7.104166,4029873.5,2423183.0,2423190.0,-0.23712158
17745,10.752358,342.6809,297.99326,10.752358,342.72818,3.6195774,3.4845703,293.97256,227.47969,342.56076,0.02160006,342.68912,342.73123,0.99912465,1.0,0.49807677,0.4466139,2417420.5,467898.94,343.14978,343.14978,-4145.9087,1.0,1064700.0,4043175.304851866,2018090.2,2020225.0,2417420.5,467898.94,7.104148,4038315.2,2885319.5,2885326.5,-0.28744507
17760,10.7523365,342.98468,298.96906,10.7523365,342.9962,3.6195693,3.4845624,293.96838,227.55,342.91354,0.021600015,342.98874,343.001,0.99912465,1.0,0.5245179,0.47359562,2545752.8,496166.56,343.14975,343.14975,-4145.9087,1.0,1065600.0,3986646.8526936388,1987737.4,1988257.0,2545752.8,496166.56,7.1041317,3975994.5,3041919.2,3041926.2,-0.29162598
17775,10.752308,343.39215,299.5816,10.752309,343.38498,3.6195588,3.4845524,294.02023,227.67188,343.27072,0.02159996,343.39868,343.391,0.99912465,1.0,0.5179837,0.46632192,2514039.0,488546.22,343.14972,343.14972,-4145.9087,1.0,1066500.0,3963469.3169426783,1978470.8,1978147.1,2514039.0,488546.22,7.104111,3956618.0,3002585.2,3002592.2,-0.23977661
17790,10.75231,343.53256,299.67874,10.75231,343.5121,3.6195593,3.4845529,294.08157,227.85,343.52667,0.021599963,343.53162,343.51105,0.99912465,1.0,0.48055062,0.43063903,2332357.2,451162.72,343.1497,343.1497,-4145.908,1.0,1067400.0,3977877.5346313524,1980425.4,1979500.6,2332357.2,451162.72,7.104112,3959926.0,2783520.0,2783527.0,-0.17843628
17805,10.752313,343.44983,299.46152,10.752313,343.42947,3.6195602,3.4845536,294.13403,228.02812,343.46027,0.021599967,343.44867,343.4284,0.99912465,1.0,0.44758326,0.39983353,2172349.8,418889.06,343.14966,343.14966,-4145.908,1.0,1068300.0,3991560.397068656,1986499.6,1985580.4,2172349.8,418889.06,7.1041136,3972080.0,2591238.8,2591245.8,-0.12597656
17820,10.7523155,343.3712,299.1329,10.752316,343.357,3.6195614,3.484555,294.17325,228.15,343.38434,0.021599974,343.37,343.3559,0.99912465,1.0,0.42260125,0.37646726,2051099.5,394409.2,343.14963,343.14963,-4145.908,1.0,1069200.0,4014485.3796289,1997788.6,1997148.0,2051099.5,394409.2,7.1041164,3994936.5,2445508.8,2445515.8,-0.086761475
17835,10.75232,343.29553,298.80652,10.75232,343.2855,3.619563,3.4845564,294.2002,228.19922,343.30902,0.021599982,343.2945,343.28452,0.99912465,1.0,0.40534592,0.36036634,1967350.5,377540.94,343.1496,343.1496,-4145.9087,1.0,1070100.0,4037263.6447277274,2009112.5,2008659.1,1967350.5,377540.94,7.1041193,4017771.5,2344891.5,2344898.5,-0.059814453
17850,10.752323,343.23593,298.53458,10.752323,343.2297,3.6195643,3.4845576,294.21756,228.20625,343.2463,0.02159999,343.2352,343.229,0.99912465,1.0,0.39477667,0.35054722,1916052.5,367253.84,343.14957,343.14957,-4145.9087,1.0,1071000.0,4056246.2389284973,2018702.4,2018421.2,1916052.5,367253.84,7.104122,4037123.5,2283306.2,2283313.2,-0.04244995
17865,10.752325,343.19998,298.33118,10.752325,343.1963,3.619565,3.4845583,294.2287,228.18515,343.20575,0.021599993,343.1996,343.19592,0.99912465,1.0,0.3887273,0.34494048,1886691.9,361379.9,343.14954,343.14954,-4145.9087,1.0,1071900.0,4071019.941598024,2026264.8,2026098.0,1886691.9,361379.9,7.104123,4052362.8,2248071.8,2248078.8,-0.031311035
17880,10.752326,343.18317,298.1871,10.752326,343.18082,3.6195652,3.4845586,294.2365,228.15,343.1853,0.021599995,343.183,343.18066,0.99912465,1.0,0.3849638,0.34144568,1868425.8,357718.53,343.1495,343.1495,-4145.9087,1.0,1072800.0,4082235.70508527,2032011.9,2031905.8,1868425.8,357718.53,7.104124,4063917.5,2226144.2,2226151.2,-0.023498535
17895,10.752326,343.17764,298.08545,10.752326,343.1758,3.6195655,3.4845588,294.2427,228.03516,343.1777,0.021599995,343.17758,343.17578,0.99912465,1.0,0.3820384,0.33871454,1854227.2,354857.22,343.14948,343.14948,-4145.9087,1.0,1073700.0,4090768.388646063,2036353.1,2036270.4,1854227.2,354857.22,7.104124,4072623.5,2209084.5,2209091.5,-0.017303467
17910,10.752326,343.17734,298.0103,10.752327,343.1756,3.6195655,3.4845588,294.2481,227.83125,343.17627,0.021599995,343.17734,343.17563,0.99912465,1.0,0.37927365,0.3361236,1840808.4,352142.78,343.14944,343.14944,-4145.9087,1.0,1074600.0,4097454.4466601172,2039732.4,2039654.0,1840808.4,352142.78,7.104124,4079386.5,2192951.2,2192958.2,-0.0119018555
17925,10.752326,343.1793,297.94992,10.752326,343.17746,3.6195655,3.4845588,294.25308,227.63672,343.1779,0.021599995,343.17932,343.1775,0.99912465,1.0,0.37634403,0.33337292,1826589.4,349261.03,343.1494,343.1494,-4145.9087,1.0,1075500.0,4103080.1484756693,2042547.9,2042465.2,1826589.4,349261.03,7.104124,4085013.0,2175850.5,2175857.5,-0.0069274902
17940,10.752324,343.19562,297.8922,10.752324,343.19278,3.6195645,3.4845579,294.26044,227.55,343.1865,0.021599991,343.1962,343.19333,0.99912465,1.0,0.37265322,0.32991114,1808676.1,345634.28,343.14938,343.14938,-4145.9087,1.0,1076400.0,4109095.507727045,2045891.0,2045762.9,1808676.1,345634.28,7.104122,4091654.0,2154310.5,2154317.5,0.0004272461
17955,10.752325,343.2191,297.823,10.752325,343.21536,3.6195648,3.484558,294.26828,227.72527,343.2145,0.021599991,343.21912,343.21536,0.99912465,1.0,0.36608034,0.3236945,1776774.6,339121.34,343.14935,343.14935,-4145.9087,1.0,1077300.0,4117916.119387053,2050076.6,2049908.5,1776774.6,339121.34,7.104123,4099985.0,2115896.0,2115903.0,0.008270264
17970,10.752325,343.20554,297.74542,10.752326,343.20172,3.619565,3.4845583,294.27402,228.11739,343.20825,0.021599993,343.20526,343.20145,0.99912465,1.0,0.35988203,0.31788695,1746691.0,333037.0,343.14932,343.14932,-4145.9087,1.0,1078200.0,4124386.584730564,2052968.1,2052796.0,1746691.0,333037.0,7.104123,4105764.0,2079728.0,2079735.1,0.014007568
17985,10.752328,343.1828,297.67178,10.752328,343.18036,3.6195662,3.4845595,294.27396,228.52582,343.18845,0.021599999,343.1821,343.17972,0.99912465,1.0,0.35570943,0.31401804,1726439.2,328983.72,343.1493,343.1493,-4145.9087,1.0,1079100.0,4129271.3818869516,2055267.4,2055157.1,1726439.2,328983.72,7.104126,4110424.5,2055423.0,2055430.1,0.013946533
18000,10.752327,343.1479,297.6172,10.752327,343.14633,3.6195657,3.484559,294.2758,228.75,343.14072,0.021599997,343.14865,343.14706,0.99912465,1.0,0.35601836,0.31440377,1727938.6,329387.84,343.14926,343.14926,-4145.9087,1.0,1080000.0,4129893.9505185215,2056156.1,2056085.9,1727938.6,329387.84,7.104125,4112242.0,2057326.5,2057333.6,0.015777588
18015,10.752331,343.1306,297.5847,10.752331,343.13257,3.619567,3.4845603,294.271,228.77106,343.14804,0.021600004,343.12952,343.13147,0.99912465,1.0,0.35590222,0.31423712,1727375.0,329213.25,343.14923,343.14923,-4145.9087,1.0,1080900.0,4133508.339644777,2056844.5,2056932.8,1727375.0,329213.25,7.104127,4113777.2,2056588.2,2056595.4,0.010986328
