minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
18030,10.752328,343.09543,297.5838,10.752328,343.0974,3.6195662,3.4845595,294.26675,228.74094,343.098,0.021599999,343.09592,343.09787,0.99912465,1.0,0.36063418,0.31878287,1750341.6,333975.62,343.1492,343.1492,-4145.9087,1.0,1081800.0,4129047.128970785,2055295.0,2055384.5,1750341.6,333975.62,7.104126,4110679.5,2084317.2,2084324.4,0.0067443848
18045,10.752326,343.17468,297.58984,10.752326,343.17502,3.6195655,3.4845588,294.2689,228.71535,343.1566,0.021599995,343.1755,343.1758,0.99912465,1.0,0.36089277,0.31897095,1751596.6,334172.7,343.14917,343.14917,-4145.9087,1.0,1082700.0,4133813.866907974,2058600.9,2058616.0,1751596.6,334172.7,7.104124,4117217.0,2085769.2,2085776.4,0.008880615
18060,10.752325,343.16098,297.58832,10.752325,343.15976,3.619565,3.4845583,294.27057,228.75,343.16928,0.021599993,343.16092,343.1596,0.99912465,1.0,0.3583833,0.31651616,1739416.9,331600.9,343.14914,343.14914,-4145.9087,1.0,1083600.0,4135103.656507181,2058050.8,2057995.6,1739416.9,331600.9,7.104123,4116046.5,2071017.8,2071024.9,0.010559082
18075,10.75232,343.24225,297.55658,10.75232,343.23825,3.6195633,3.4845567,294.2804,228.82344,343.2216,0.021599984,343.24265,343.2387,0.99912465,1.0,0.35230526,0.31085283,1709917.1,325667.66,343.1491,343.1491,-4145.9087,1.0,1084500.0,4142726.4674725053,2063153.2,2062972.6,1709917.1,325667.66,7.1041203,4126126.0,2035584.8,2035591.9,0.020385742
18090,10.752324,343.26874,297.48267,10.752324,343.2612,3.6195648,3.484558,294.28894,228.90416,343.25925,0.021599991,343.26883,343.26126,0.99912465,1.0,0.3413119,0.30045223,1656560.8,314771.38,343.14908,343.14908,-4145.9087,1.0,1085400.0,4152849.7282778174,2067688.1,2067347.6,1656560.8,314771.38,7.104123,4135035.8,1971332.1,1971339.2,0.028930664
18105,10.752322,343.22806,297.3849,10.752322,343.22116,3.6195638,3.4845572,294.2985,229.0328,343.22525,0.021599986,343.22842,343.2215,0.99912465,1.0,0.3327707,0.29253975,1615105.9,306481.8,343.14905,343.14905,-4145.9087,1.0,1086300.0,4158634.929387381,2070266.2,2069954.9,1615105.9,306481.8,7.104121,4140221.0,1921587.8,1921594.9,0.038482666
18120,10.752323,343.20947,297.27673,10.752323,343.20602,3.6195643,3.4845576,294.30234,229.25,343.22604,0.02159999,343.20828,343.20486,0.99912465,1.0,0.3246765,0.28498384,1575820.6,298565.78,343.14902,343.14902,-4145.9087,1.0,1087200.0,4168519.3819926325,2074311.4,2074155.6,1575820.6,298565.78,7.104122,4148467.0,1874386.4,1874393.5,0.04232788
18135,10.752325,343.20755,297.17233,10.752325,343.20303,3.619565,3.4845583,294.30585,229.525,343.20276,0.021599993,343.20764,343.20316,0.99912465,1.0,0.31925765,0.2800235,1549520.2,293369.03,343.149,343.149,-4145.9087,1.0,1088100.0,4175878.916937563,2078939.6,2078735.6,1549520.2,293369.03,7.104123,4157675.2,1842889.2,1842896.4,0.045837402
18150,10.752326,343.18997,297.07874,10.752326,343.18692,3.6195655,3.4845588,294.30655,229.8,343.19476,0.021599995,343.18958,343.18655,0.99912465,1.0,0.31433186,0.27543485,1525612.9,288561.7,343.14896,343.14896,-4145.9087,1.0,1089000.0,4183645.07112949,2082372.9,2082235.0,1525612.9,288561.7,7.104124,4164608.0,1814174.5,1814181.6,0.046539307
18165,10.752327,343.1712,297.0011,10.752327,343.16916,3.6195657,3.484559,294.3056,230.075,343.1737,0.021599997,343.17102,343.169,0.99912465,1.0,0.31158987,0.27293617,1512304.5,285943.97,343.14893,343.14893,-4145.9087,1.0,1089900.0,4188778.3315387424,2085031.5,2084939.1,1512304.5,285943.97,7.104125,4169970.5,1798248.5,1798255.6,0.04559326
18180,10.752327,343.16623,296.9399,10.752327,343.16492,3.6195657,3.484559,294.30405,230.35,343.16623,0.021599997,343.1662,343.1649,0.99912465,1.0,0.3097643,0.27125785,1503444.1,284185.66,343.1489,343.1489,-4145.9087,1.0,1090800.0,4193650.987074761,2087570.1,2087510.8,1503444.1,284185.66,7.104125,4175081.0,1787629.8,1787636.9,0.044036865
18195,10.752326,343.13617,296.89682,10.752326,343.13635,3.6195652,3.4845586,294.30087,230.625,343.14453,0.021599995,343.13623,343.13635,0.99912465,1.0,0.30960467,0.27112263,1502669.4,284043.97,343.14886,343.14886,-4145.9087,1.0,1091700.0,4195591.381825409,2088158.4,2088166.6,1502669.4,284043.97,7.104124,4176325.0,1786713.4,1786720.5,0.040863037
18210,10.752325,343.19418,296.8584,10.752326,343.1922,3.619565,3.4845586,294.30228,230.9,343.1796,0.021599993,343.19476,343.19275,0.99912465,1.0,0.30717117,0.26886374,1490858.4,281677.44,343.14883,343.14883,-4145.9087,1.0,1092600.0,4202257.6975853555,2092513.1,2092423.8,1490858.4,281677.44,7.1041236,4184937.0,1772535.8,1772542.9,0.042266846
18225,10.752325,343.16425,296.82095,10.752325,343.16232,3.6195648,3.484558,294.3017,231.175,343.17584,0.021599991,343.16403,343.16205,0.99912465,1.0,0.30370057,0.26557916,1474013.6,278236.3,343.1488,343.1488,-4145.9087,1.0,1093500.0,4205313.818345973,2092852.2,2092765.4,1474013.6,278236.3,7.104123,4185617.5,1752250.0,1752257.1,0.04168701
18240,10.752325,343.20764,296.77557,10.752325,343.20413,3.6195648,3.4845583,294.3046,231.45,343.19534,0.021599991,343.20807,343.2046,0.99912465,1.0,0.29940337,0.26164287,1453157.2,274112.44,343.14877,343.14877,-4145.9087,1.0,1094400.0,4211199.763226443,2096861.2,2096702.9,1453157.2,274112.44,7.104123,4193564.0,1727269.8,1727276.9,0.04458618
18255,10.752324,343.16827,296.72662,10.752325,343.1659,3.6195648,3.484558,294.30435,231.5534,343.18213,0.021599991,343.16797,343.16553,0.99912465,1.0,0.2951534,0.2576602,1432530.0,269939.97,343.14874,343.14874,-4145.9087,1.0,1095300.0,4214441.739451763,2097293.8,2097186.5,1432530.0,269939.97,7.104123,4194480.0,1702470.0,1702477.1,0.04434204
18270,10.752324,343.18906,296.67462,10.752325,343.18732,3.6195648,3.484558,294.30386,231.40909,343.1939,0.021599991,343.18784,343.18625,0.99912465,1.0,0.29113835,0.2539925,1413042.9,266097.44,343.1487,343.1487,-4145.9087,1.0,1096200.0,4220228.016403872,2100580.8,2100502.5,1413042.9,266097.44,7.104123,4201083.0,1679140.2,1679147.4,0.04385376
18285,10.752326,343.1983,296.62158,10.752326,343.1942,3.6195655,3.4845588,294.3041,231.16023,343.1847,0.021599995,343.19873,343.19464,0.99912465,1.0,0.287776,0.2509086,1396723.8,262866.56,343.14868,343.14868,-4145.9087,1.0,1097100.0,4224204.387860709,2103394.0,2103209.2,1396723.8,262866.56,7.104124,4206603.0,1659590.2,1659597.4,0.0440979
18300,10.752324,343.19366,296.5675,10.752324,343.18982,3.6195648,3.484558,294.30762,230.95,343.1854,0.021599991,343.1943,343.1904,0.99912465,1.0,0.28385004,0.24726894,1377669.0,259053.47,343.14865,343.14865,-4145.9087,1.0,1098000.0,4229173.212974331,2105626.2,2105452.5,1377669.0,259053.47,7.104123,4211079.0,1636722.5,1636729.6,0.047607422
18315,10.752335,343.1315,296.52167,10.752335,343.1325,3.6195683,3.4845617,294.29788,230.77571,343.16754,0.021600012,343.12906,343.1302,0.99912465,1.0,0.281126,0.24473278,1364447.9,256396.42,343.14862,343.14862,-4145.9087,1.0,1098900.0,4231715.990667636,2104891.0,2104936.5,1364447.9,256396.42,7.10413,4209827.5,1620844.2,1620851.4,0.037872314
18330,10.752333,343.0424,296.5122,10.752334,343.0482,3.6195679,3.4845612,294.28598,230.57841,343.05118,0.021600008,343.04254,343.04837,0.99912465,1.0,0.29019397,0.25335613,1408459.4,265430.75,343.1486,343.1486,-4145.9087,1.0,1099800.0,4222017.010168929,2101293.5,2101555.5,1408459.4,265430.75,7.104129,4202849.0,1673890.1,1673897.2,0.025970459
18345,10.752331,343.09296,296.536,10.752331,343.0985,3.6195672,3.4845603,294.27835,230.4169,343.08112,0.021600004,343.09375,343.09927,0.99912465,1.0,0.29781264,0.26035377,1445436.6,272761.9,343.14856,343.14856,-4145.9087,1.0,1100700.0,4222572.761612582,2102501.8,2102752.8,1445436.6,272761.9,7.1041274,4205254.5,1718198.5,1718205.6,0.018341064
18360,10.752328,343.136,296.57388,10.752329,343.13757,3.6195662,3.4845595,294.27545,230.35,343.12735,0.021599999,343.1365,343.13806,0.99912465,1.0,0.300428,0.26267487,1458130.4,275193.62,343.14853,343.14853,-4145.9087,1.0,1101600.0,4223330.253168843,2102734.2,2102806.0,1458130.4,275193.62,7.104126,4205540.0,1733324.0,1733331.1,0.0154418945
18375,10.752333,343.10046,296.619,10.752333,343.10364,3.6195679,3.484561,294.26706,230.35,343.12012,0.021600008,343.09937,343.10257,0.99912465,1.0,0.30286282,0.26490146,1469947.6,277526.3,343.1485,343.1485,-4145.9087,1.0,1102500.0,4218584.001083218,2099094.0,2099237.2,1469947.6,277526.3,7.104129,4198331.0,1747474.0,1747481.1,0.0070495605
18390,10.752331,343.0925,296.6732,10.752332,343.09604,3.6195672,3.4845605,294.26138,230.35,343.08948,0.021600004,343.09293,343.0965,0.99912465,1.0,0.30902952,0.27071977,1499877.9,283621.9,343.14847,343.14847,-4145.9087,1.0,1103400.0,4210886.689958056,2096286.4,2096446.4,1499877.9,283621.9,7.104128,4192732.8,1783499.8,1783506.9,0.001373291
18405,10.75233,343.12494,296.72745,10.75233,343.1274,3.6195667,3.48456,294.25848,230.35,343.11868,0.021600002,343.12534,343.12778,0.99912465,1.0,0.31246904,0.2738515,1516571.6,286902.94,343.14844,343.14844,-4145.9087,1.0,1104300.0,4208613.343184925,2095300.8,2095412.4,1516571.6,286902.94,7.104127,4190713.0,1803474.5,1803481.6,-0.0015258789
18420,10.752329,343.14417,296.77222,10.752329,343.14474,3.6195662,3.4845595,294.25797,230.35,343.1403,0.021599999,343.14438,343.14496,0.99912465,1.0,0.31344688,0.2747169,1521317.6,287809.56,343.1484,343.1484,-4145.9087,1.0,1105200.0,4206511.284456371,2094147.0,2094173.2,1521317.6,287809.56,7.104126,4188320.2,1809127.2,1809134.4,-0.0020446777
18435,10.752329,343.15143,296.80298,10.752329,343.15137,3.6195662,3.4845595,294.25812,230.35,343.15054,0.021599999,343.15146,343.1514,0.99912465,1.0,0.31325892,0.2745234,1520405.2,287606.84,343.14838,343.14838,-4145.9087,1.0,1106100.0,4204650.815818547,2093085.9,2093083.1,1520405.2,287606.84,7.104126,4186169.0,1808012.1,1808019.2,-0.0018920898
18450,10.752328,343.1514,296.82147,10.752329,343.15115,3.6195662,3.4845595,294.2585,230.35,343.1513,0.021599999,343.15143,343.15115,0.99912465,1.0,0.31295276,0.27423805,1518919.4,287307.88,343.14835,343.14835,-4145.9087,1.0,1107000.0,4203042.285642096,2092249.1,2092238.2,1518919.4,287307.88,7.104126,4184487.5,1806227.2,1806234.4,-0.0014953613
18465,10.752328,343.15228,296.83026,10.752329,343.152,3.6195662,3.4845595,294.259,230.35,343.15192,0.021599999,343.15228,343.152,0.99912465,1.0,0.31258878,0.27390036,1517152.8,286954.1,343.14832,343.14832,-4145.9087,1.0,1107900.0,4202300.313030583,2091892.1,2091880.0,1517152.8,286954.1,7.104126,4183772.0,1804106.9,1804114.0,-0.0010070801
18480,10.752328,343.1527,296.83276,10.752329,343.1524,3.6195662,3.4845595,294.25952,230.35,343.1525,0.021599999,343.1527,343.1524,0.99912465,1.0,0.3121586,0.2734996,1515065.0,286534.25,343.1483,343.1483,-4145.9087,1.0,1108800.0,4202125.894095787,2091798.5,2091784.9,1515065.0,286534.25,7.104126,4183583.5,1801599.2,1801606.4,-0.00048828125
18495,10.752329,343.1447,296.83356,10.752329,343.1449,3.6195664,3.4845598,294.25894,230.48642,343.14758,0.0216,343.14456,343.1447,0.99912465,1.0,0.312165,0.27350897,1515095.9,286544.03,343.1483,343.1483,-4145.9087,1.0,1109700.0,4201608.536720141,2091401.8,2091410.0,1515095.9,286544.03,7.104126,4182811.8,1801639.9,1801647.0,-0.0010681152
18510,10.752329,343.1443,296.835,10.752329,343.1445,3.6195662,3.4845595,294.25885,230.80547,343.14337,0.021599999,343.14438,343.1446,0.99912465,1.0,0.31268084,0.27400228,1517599.6,287060.88,343.14825,343.14825,-4145.9087,1.0,1110600.0,4201095.991814134,2091317.6,2091327.2,1517599.6,287060.88,7.104126,4182645.0,1804660.5,1804667.6,-0.001159668
18525,10.752328,343.15256,296.83557,10.752328,343.1524,3.619566,3.4845593,294.25952,231.17178,343.15033,0.021599999,343.15268,343.15253,0.99912465,1.0,0.312535,0.27385533,1516891.8,286906.94,343.14822,343.14822,-4145.9087,1.0,1111500.0,4201674.619708933,2091664.8,2091657.9,1516891.8,286906.94,7.104125,4183322.5,1803798.8,1803805.9,-0.00048828125
18540,10.752328,343.15933,296.83258,10.752328,343.15863,3.619566,3.4845593,294.2609,231.45,343.15738,0.021599997,343.15942,343.15872,0.99912465,1.0,0.31161287,0.27298635,1512416.1,285996.53,343.1482,343.1482,-4145.9087,1.0,1112400.0,4202585.111742224,2092105.8,2092074.1,1512416.1,285996.53,7.104125,4184180.0,1798412.6,1798419.8,0.00088500977
18555,10.752328,343.16537,296.8242,10.752328,343.1642,3.619566,3.4845593,294.2627,231.61842,343.16357,0.021599997,343.1654,343.16428,0.99912465,1.0,0.31006512,0.2715406,1504904.1,284481.88,343.14816,343.14816,-4145.9087,1.0,1113300.0,4203908.480688938,2092757.6,2092705.2,1504904.1,284481.88,7.104125,4185463.0,1789386.0,1789393.1,0.0026855469
18570,10.752328,343.16458,296.81067,10.752328,343.1634,3.619566,3.4845593,294.26428,231.76006,343.16452,0.021599997,343.16455,343.16336,0.99912465,1.0,0.30835465,0.26995003,1496602.2,282815.5,343.14813,343.14813,-4145.9087,1.0,1114200.0,4205220.775418525,2093332.4,2093278.6,1496602.2,282815.5,7.104125,4186611.0,1779417.8,1779424.9,0.004272461
18585,10.752328,343.1621,296.79398,10.752328,343.16104,3.619566,3.4845593,294.2655,231.89667,343.1622,0.021599999,343.16208,343.161,0.99912465,1.0,0.3068753,0.2685837,1489422.2,281384.03,343.1481,343.1481,-4145.9087,1.0,1115100.0,4206525.127228974,2093974.6,2093926.4,1489422.2,281384.03,7.104125,4187901.0,1770806.2,1770813.4,0.005493164
18600,10.752328,343.16028,296.7761,10.752328,343.15933,3.619566,3.4845593,294.26645,232.05,343.16022,0.021599999,343.16025,343.15933,0.99912465,1.0,0.30560464,0.26740986,1483255.2,280154.28,343.14807,343.14807,-4145.9087,1.0,1116000.0,4207967.544134192,2094699.5,2094656.8,1483255.2,280154.28,7.104125,4189356.2,1763409.5,1763416.6,0.006439209
18615,10.75221,344.90976,296.47675,10.75221,344.79138,3.619522,3.484517,294.47192,232.24103,344.07245,0.02159976,344.95093,344.83078,0.99912465,1.0,0.23435523,0.20155683,1137445.4,211162.77,343.14804,343.14804,-4145.9077,1.0,1116900.0,4317834.266815771,2187200.0,2181854.2,1137445.4,211162.77,7.104039,4369054.0,1348608.1,1348615.2,0.21191406
18630,-0.063365,343.03104,296.13882,-0.06336496,343.1651,1.08888e-40,1.08765e-40,294.6063,232.48216,345.0665,-0.00012729182,342.79495,342.9685,-9.860316e-09,-9.890511e-09,0.0,0.0,0.0,0.0,343.148,343.148,-66.29883,0.0,1117800.0,-26157.988081752315,-12479.564,-12515.236,0.0,0.0,2.17652e-40,-24994.8,0.0,2.17652e-40,0.34628296
18645,-0.0633691,343.21893,296.13882,-0.0633691,343.30917,2.96e-43,2.96e-43,294.67166,232.7822,345.0665,-0.00012730011,342.80402,342.9747,6.1504815e-16,6.1711136e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1118700.0,-26159.692589055616,-12530.382,-12554.399,0.0,0.0,5.91e-43,-25084.781,0.0,5.91e-43,0.4116516
18660,-0.06337275,343.3578,296.13882,-0.06337275,343.41855,1.4200985e-34,1.4185036e-34,294.7057,233.15,345.0665,-0.00012730743,342.8134,342.9812,2.1134012e-18,2.12316e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.29395,0.0,1119600.0,-26161.196741991687,-12568.062,-12584.234,0.0,0.0,2.8386021e-34,-25152.297,0.0,2.8386021e-34,0.4456787
18675,-0.063367985,343.46353,296.13882,-0.063367985,343.50452,7.13e-43,7.12e-43,294.72482,233.84663,345.0665,-0.00012729786,342.8231,342.988,4.098033e-21,-4.6040412e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,1120500.0,-26159.229082683665,-12595.26,-12606.168,0.0,0.0,1.425e-42,-25201.428,0.0,1.425e-42,0.46481323
18690,-0.0633689,343.54742,296.13882,-0.0633689,343.57504,0.0,0.0,294.73538,234.92805,345.0665,-0.0001272997,342.83313,342.99515,-4.2825004e-22,3.8223083e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1121400.0,-26159.608858872296,-12617.77,-12625.12,0.0,0.0,0.0,-25242.89,0.0,0.0,0.4753723
18705,-0.0633689,343.61652,296.13882,-0.0633689,343.63513,0.0,0.0,294.74066,236.09544,345.0665,-0.0001272997,342.84348,343.00256,1.8185337e-36,3.5759336e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1122300.0,-26159.608858872296,-12636.158,-12641.113,0.0,0.0,0.0,-25277.271,0.0,0.0,0.48065186
18720,-0.0633689,343.67566,296.13882,-0.0633689,343.68823,0.0,0.0,294.7434,237.05,345.0665,-0.0001272997,342.85413,343.0103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1123200.0,-26159.608858872296,-12651.899,-12655.246,0.0,0.0,0.0,-25307.145,0.0,0.0,0.48339844
18735,-0.0633689,343.72818,296.13882,-0.0633689,343.7367,0.0,0.0,294.74393,237.7092,345.0665,-0.0001272997,342.8651,343.01834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1124100.0,-26159.608858872296,-12665.878,-12668.144,0.0,0.0,0.0,-25334.021,0.0,0.0,0.48391724
18750,-0.0633689,343.77612,296.13882,-0.0633689,343.78186,0.0,0.0,294.73248,238.201,345.0665,-0.0001272997,342.8764,343.02667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1125000.0,-26159.608858872296,-12678.638,-12680.165,0.0,0.0,0.0,-25358.803,0.0,0.0,0.47247314
18765,-0.0633689,343.8207,296.13882,-0.0633689,343.82462,0.0,0.0,294.71744,238.54231,345.0665,-0.0001272997,342.888,343.0353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1125900.0,-26159.608858872296,-12690.504,-12691.544,0.0,0.0,0.0,-25382.047,0.0,0.0,0.45742798
18780,-0.0633689,343.86264,296.13882,-0.0633689,343.8653,0.0,0.0,294.7069,238.75,345.0665,-0.0001272997,342.89987,343.0442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1126800.0,-26159.608858872296,-12701.664,-12702.371,0.0,0.0,0.0,-25404.035,0.0,0.0,0.4468994
18795,-0.0633689,343.9023,296.13882,-0.0633689,343.90408,0.0,0.0,294.68964,238.37532,345.0665,-0.0001272997,342.912,343.05334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1127700.0,-26159.608858872296,-12712.223,-12712.694,0.0,0.0,0.0,-25424.918,0.0,0.0,0.42962646
18810,-0.0633689,343.93967,296.13882,-0.0633689,343.9409,0.0,0.0,294.67706,237.41269,345.0665,-0.0001272997,342.92435,343.0627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1128600.0,-26159.608858872296,-12722.165,-12722.489,0.0,0.0,0.0,-25444.654,0.0,0.0,0.41705322
18825,-0.0633689,343.9746,296.13882,-0.0633689,343.97543,0.0,0.0,294.66516,236.5437,345.0665,-0.0001272997,342.9369,343.0723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1129500.0,-26159.608858872296,-12731.465,-12731.684,0.0,0.0,0.0,-25463.148,0.0,0.0,0.40515137
18840,-0.0633689,344.00684,296.13882,-0.0633689,344.0074,0.0,0.0,294.65112,236.45,345.0665,-0.0001272997,342.9496,343.08203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1130400.0,-26159.608858872296,-12740.042,-12740.1875,0.0,0.0,0.0,-25480.23,0.0,0.0,0.39111328
18855,-0.0633689,344.03586,296.13882,-0.0633689,344.03625,0.0,0.0,294.64075,237.15561,345.0665,-0.0001272997,342.9624,343.0919,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1131300.0,-26159.608858872296,-12747.766,-12747.871,0.0,0.0,0.0,-25495.637,0.0,0.0,0.3807373
18870,-0.0633689,344.0613,296.13882,-0.0633689,344.06155,0.0,0.0,294.62067,238.09381,345.0665,-0.0001272997,342.97528,343.10184,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1132200.0,-26159.608858872296,-12754.54,-12754.6045,0.0,0.0,0.0,-25509.145,0.0,0.0,0.36065674
18885,-0.0633689,344.0825,296.13882,-0.0633689,344.08267,0.0,0.0,294.59885,239.0601,345.0665,-0.0001272997,342.98816,343.11182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1133100.0,-26159.608858872296,-12760.177,-12760.226,0.0,0.0,0.0,-25520.402,0.0,0.0,0.33883667
18900,-0.0633689,344.09882,296.13882,-0.0633689,344.0989,0.0,0.0,294.5689,239.85,345.0665,-0.0001272997,343.00095,343.12173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1134000.0,-26159.608858872296,-12764.522,-12764.547,0.0,0.0,0.0,-25529.07,0.0,0.0,0.30889893
18915,-0.0633689,344.10968,296.13882,-0.0633689,344.10977,0.0,0.0,294.53738,240.47794,345.0665,-0.0001272997,343.0136,343.13156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1134900.0,-26159.608858872296,-12767.414,-12767.438,0.0,0.0,0.0,-25534.852,0.0,0.0,0.27737427
18930,-0.0633689,344.11435,296.13882,-0.0633689,344.1144,0.0,0.0,294.5078,241.07426,345.0665,-0.0001272997,343.02603,343.14124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1135800.0,-26159.608858872296,-12768.656,-12768.673,0.0,0.0,0.0,-25537.328,0.0,0.0,0.24780273
18945,-0.0633689,344.1122,296.13882,-0.0633689,344.11224,0.0,0.0,294.47546,241.60847,345.0665,-0.0001272997,343.03812,343.15063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1136700.0,-26159.608858872296,-12768.088,-12768.096,0.0,0.0,0.0,-25536.184,0.0,0.0,0.2154541
18960,-0.0633689,344.1024,296.13882,-0.0633689,344.10242,0.0,0.0,294.4453,242.05,345.0665,-0.0001272997,343.0498,343.1597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1137600.0,-26159.608858872296,-12765.473,-12765.48,0.0,0.0,0.0,-25530.953,0.0,0.0,0.18530273
18975,-0.0633689,344.08432,296.13882,-0.0633689,344.08432,0.0,0.0,294.36658,242.31813,345.0665,-0.0001272997,343.06094,343.16833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1138500.0,-26159.608858872296,-12760.664,-12760.664,0.0,0.0,0.0,-25521.328,0.0,0.0,0.10656738
18990,-0.0633691,344.0572,296.13992,-0.0633691,344.0572,0.0,0.0,294.30368,242.38,345.0644,-0.00012730011,343.07147,343.17645,-1.1097993e-19,7.92877e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1139400.0,-26157.97935209132,-12753.192,-12753.192,0.0,0.0,0.0,-25506.385,0.0,0.0,0.043670654
19005,-0.063369125,344.02042,296.93832,-0.063369125,344.02042,0.0,0.0,294.24146,242.27687,343.7389,-0.00012730014,343.08124,343.18393,-3.623037e-20,1.0046238e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1140300.0,-25022.41897978932,-12530.914,-12530.914,0.0,0.0,0.0,-25061.828,0.0,0.0,-0.018554688
19020,-0.06336916,343.97333,301.8968,-0.06336916,343.97333,0.0,0.0,294.18253,242.05,335.52698,-0.00012730023,343.09012,343.19067,5.52195e-20,9.2091136e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1141200.0,-17980.748397882886,-11198.69,-11198.69,0.0,0.0,0.0,-22397.38,0.0,0.0,-0.07748413
19035,-0.06336934,343.91544,314.96173,-0.06336934,343.91544,0.0,0.0,294.02536,241.45781,313.2139,-0.00012730058,343.09805,343.1966,4.430105e-19,5.4197313e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1142100.0,934.5007579548259,-7706.0645,-7706.0645,0.0,0.0,0.0,-15412.129,0.0,0.0,-0.23464966
19050,-0.0633695,343.8461,323.32834,-0.0633695,343.8461,0.0,0.0,293.90863,240.5125,297.91458,-0.00012730091,343.10486,343.20154,-2.2503251e-20,-1.7571276e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1143000.0,13587.816741610226,-5460.841,-5460.841,0.0,0.0,0.0,-10921.682,0.0,0.0,-0.3513794
19065,18.76614,346.48267,294.1439,0.17240235,342.61096,6.92718,0.0,293.79337,239.63594,342.4176,0.019022508,346.5348,342.4117,0.9997806,-2.0848166e-16,0.36968148,0.0,1794252.8,0.0,343.15,343.15,-3964.5583,1.0,1143900.0,3856805.6355084423,4125226.5,35094.516,1794252.8,0.0,6.92718,4160321.0,1794252.8,1794259.6,-0.4666443
19080,18.907248,335.5488,294.7784,0.17489272,342.13943,3.234849,3.1160188,293.85345,239.25,332.96713,0.019166743,335.6508,341.489,0.9997806,-3.2777255e-16,1.0,0.0,4853510.0,0.0,343.14996,343.14996,-4218.209,1.0,1144800.0,3074204.3213055693,3237594.2,34789.01,4853510.0,0.0,6.3508677,3272383.2,4853510.0,4853516.5,-0.40655518
19095,8.67476,338.89194,296.74554,8.674796,342.61908,2.8704617,2.764543,293.95224,239.3327,346.70657,0.017426476,337.8501,342.626,0.8416028,1.0,0.0,0.4407217,0.0,461725.9,343.14996,343.14996,-4140.9272,1.0,1145700.0,3656707.6049862406,1535561.4,1671363.0,0.0,461725.9,5.635005,3206924.5,461725.9,461731.53,-0.30776978
19110,6.7183423,313.1474,297.62097,7.030394,344.89005,2.239101,2.1568785,294.10657,239.52054,332.02557,0.013809692,312.9045,344.86557,0.014502973,1.0,0.0,0.33494332,0.0,350906.28,343.14993,343.14993,-4132.506,1.0,1146600.0,1995491.2389146101,438109.8,1395744.9,0.0,350906.28,4.3959794,1833854.8,350906.28,350910.7,-0.15344238
19125,8.540542,353.59387,297.45004,8.540542,344.45032,2.820442,2.7163785,294.20825,239.7231,352.20227,0.017156813,353.61038,343.6816,0.9992864,1.0,0.4698675,0.01,2280506.5,10476.587,343.14987,343.14987,-4136.817,1.0,1147500.0,3945369.747859263,2013894.5,1685912.8,2280506.5,10476.587,5.5368204,3699807.2,2290983.0,2290988.5,-0.051757812
19140,10.593532,341.72192,296.89044,10.593532,344.78058,3.5514684,3.418957,294.29224,239.85,342.89297,0.021280997,341.6691,344.85718,0.9992864,1.0,0.1850891,0.25805193,898331.75,270350.34,343.14984,343.14984,-4133.34,1.0,1148400.0,4111714.920422719,1994679.6,2130767.8,898331.75,270350.34,6.9704256,4125447.5,1168682.1,1168689.1,0.032226562
19155,10.752379,343.3316,296.43823,10.752379,342.51868,3.6195533,3.4845467,294.21426,239.85625,343.4544,0.021600101,343.3072,342.47284,0.9992864,1.0,0.22069392,0.16722234,1071140.1,175191.94,343.1498,343.1498,-4145.871,1.0,1149300.0,4265327.30650747,2117704.2,2080992.5,1071140.1,175191.94,7.1041,4198697.0,1246332.0,1246339.1,-0.04574585
19170,10.752369,342.04642,296.3122,10.752369,342.30356,3.619581,3.4845738,294.1427,239.80772,342.10373,0.02160008,342.0526,342.31448,0.9992864,1.0,0.30480057,0.27352327,1479352.5,286559.03,343.14978,343.14978,-4145.9087,1.0,1150200.0,4154223.5146702635,2065355.1,2076967.6,1479352.5,286559.03,7.1041546,4142322.8,1765911.5,1765918.6,-0.11730957
19185,10.752351,342.7462,296.5445,10.752352,342.7473,3.6195748,3.4845676,294.10248,239.78035,342.6342,0.021600045,342.75208,342.7515,0.9992864,1.0,0.36973265,0.32705578,1794501.1,342642.84,343.14975,343.14975,-4145.9087,1.0,1151100.0,4181265.544237385,2086462.6,2086513.8,1794501.1,342642.84,7.104142,4172976.5,2137144.0,2137151.0,-0.15753174
19200,10.752335,342.96942,297.01007,10.752335,342.98923,3.6195686,3.484562,294.09433,239.85,342.92288,0.021600012,342.97263,342.99252,0.9992864,1.0,0.39524487,0.351822,1918324.9,368589.34,343.14972,343.14972,-4145.9087,1.0,1152000.0,4165212.5023851795,2075515.2,2076409.8,1918324.9,368589.34,7.1041307,4151925.0,2286914.2,2286921.2,-0.16567993
19215,10.752322,343.23312,297.43866,10.752322,343.23132,3.6195638,3.4845572,294.11475,240.21516,343.16403,0.021599986,343.23666,343.23462,0.9992864,1.0,0.39749682,0.3533244,1929254.8,370163.4,343.1497,343.1497,-4145.9087,1.0,1152900.0,4148203.0222509364,2068066.8,2067985.4,1929254.8,370163.4,7.104121,4136052.0,2299418.2,2299425.2,-0.14526367
19230,10.75232,343.3119,297.66223,10.75232,343.30396,3.619563,3.4845564,294.14127,240.86362,343.3056,0.021599982,343.31174,343.3037,0.9992864,1.0,0.3821509,0.33857608,1854773.1,354712.16,343.14966,343.14966,-4145.9087,1.0,1153800.0,4140763.206598467,2061527.0,2061168.6,1854773.1,354712.16,7.1041193,4122695.5,2209485.2,2209492.2,-0.1187439
19245,10.752322,343.2789,297.7051,10.752322,343.26984,3.6195638,3.4845574,294.16458,241.55527,343.28467,0.021599988,343.27826,343.26923,0.9992864,1.0,0.36783487,0.32520336,1785290.1,340702.12,343.14963,343.14963,-4145.9087,1.0,1154700.0,4134975.233310513,2058101.2,2057691.9,1785290.1,340702.12,7.104121,4115793.0,2125992.2,2125999.2,-0.09542847
19260,10.752325,343.23163,297.65192,10.752325,343.22565,3.6195648,3.484558,294.18158,242.05,343.24078,0.021599991,343.23093,343.22498,0.9992864,1.0,0.35799477,0.31606337,1737531.1,331126.56,343.1496,343.1496,-4145.9087,1.0,1155600.0,4135820.3552958,2058369.1,2058099.0,1737531.1,331126.56,7.104123,4116468.0,2068657.8,2068664.9,-0.078430176
19275,10.752326,343.1927,297.5708,10.752326,343.18918,3.6195652,3.4845586,294.19363,242.2416,343.19913,0.021599995,343.19226,343.18878,0.9992864,1.0,0.35256398,0.31105876,1711172.8,325883.44,343.14957,343.14957,-4145.9087,1.0,1156500.0,4139400.8089669226,2060273.9,2060115.4,1711172.8,325883.44,7.104124,4120389.2,2037056.2,2037063.4,-0.06637573
19290,10.752327,343.17633,297.49493,10.752327,343.17432,3.6195655,3.4845588,294.20288,242.28635,343.1785,0.021599995,343.17618,343.17416,0.9992864,1.0,0.34949124,0.30822802,1696259.2,322917.75,343.14954,343.14954,-4145.9087,1.0,1157400.0,4144411.8917849096,2062961.5,2062870.5,1696259.2,322917.75,7.104124,4125832.0,2019177.0,2019184.1,-0.057128906
19305,10.752327,343.17014,297.43427,10.752327,343.1687,3.6195657,3.484559,294.2105,242.3379,343.17056,0.021599997,343.1701,343.16864,0.9992864,1.0,0.3472972,0.30619118,1685610.4,320783.84,343.1495,343.1495,-4145.9087,1.0,1158300.0,4149196.3109714333,2065421.5,2065356.8,1685610.4,320783.84,7.104125,4130778.2,2006394.2,2006401.4,-0.04949951
19320,10.752327,343.16928,297.38748,10.752327,343.16797,3.6195657,3.4845588,294.2174,242.55,343.16852,0.021599997,343.1693,343.16797,0.9992864,1.0,0.34534115,0.30436882,1676116.6,318874.62,343.14948,343.14948,-4145.9087,1.0,1159200.0,4153255.0115485946,2067495.6,2067436.4,1676116.6,318874.62,7.1041245,4134932.0,1994991.2,1994998.4,-0.04260254
19335,10.752327,343.17007,297.3493,10.752328,343.16876,3.6195657,3.484559,294.22336,243.06085,343.1697,0.021599997,343.17,343.1687,0.9992864,1.0,0.34325147,0.30241466,1665974.4,316827.34,343.14948,343.14948,-4145.9087,1.0,1160100.0,4156826.446572154,2069255.6,2069196.5,1665974.4,316827.34,7.104125,4138452.0,1982801.8,1982808.9,-0.03665161
19350,10.752328,343.16232,297.3188,10.752328,343.16135,3.619566,3.4845593,294.228,243.76038,343.16397,0.021599999,343.1622,343.16122,0.9992864,1.0,0.34168005,0.3009533,1658347.5,315296.34,343.14944,343.14944,-4145.9087,1.0,1161000.0,4159074.871300902,2070283.9,2070239.8,1658347.5,315296.34,7.104125,4140523.5,1973643.9,1973651.0,-0.03201294
19365,10.752328,343.15787,297.29556,10.752328,343.1572,3.619566,3.4845593,294.23184,244.4297,343.1583,0.021599999,343.15784,343.15717,0.9992864,1.0,0.34074515,0.300094,1653810.0,314396.1,343.1494,343.1494,-4145.9087,1.0,1161900.0,4160666.7901502308,2071131.5,2071101.1,1653810.0,314396.1,7.104125,4142232.5,1968206.1,1968213.2,-0.028167725
19380,10.752327,343.16687,297.2753,10.752327,343.16574,3.6195657,3.484559,294.23676,244.85,343.16202,0.021599997,343.16714,343.16602,0.9992864,1.0,0.339528,0.29896048,1647902.5,313208.53,343.14938,343.14938,-4145.9087,1.0,1162800.0,4162842.5150265684,2072453.0,2072402.0,1647902.5,313208.53,7.104125,4144855.0,1961111.0,1961118.1,-0.023254395
19395,10.752325,343.18793,297.24908,10.752325,343.18564,3.6195648,3.484558,294.24393,245.05347,343.18045,0.021599991,343.18835,343.18604,0.9992864,1.0,0.33645946,0.2960689,1633009.2,310179.2,343.14935,343.14935,-4145.9087,1.0,1163700.0,4166891.8319625505,2074587.4,2074484.0,1633009.2,310179.2,7.104123,4149071.5,1943188.5,1943195.6,-0.016082764
19410,10.752323,343.2216,297.20462,10.752323,343.21722,3.6195643,3.4845576,294.25397,245.21141,343.211,0.02159999,343.22205,343.21765,0.9992864,1.0,0.3303536,0.29033184,1603374.5,304168.66,343.14932,343.14932,-4145.9087,1.0,1164600.0,4173696.57671386,2078115.1,2077918.0,1603374.5,304168.66,7.104122,4156033.0,1907543.1,1907550.2,-0.0060424805
19425,10.752322,343.24304,297.13528,10.752322,343.23688,3.6195638,3.4845572,294.26532,245.31366,343.23575,0.021599986,343.24326,343.23706,0.9992864,1.0,0.32157993,0.28211668,1560791.4,295562.0,343.1493,343.1493,-4145.9087,1.0,1165500.0,4182231.3053226024,2082215.0,2081936.6,1560791.4,295562.0,7.104121,4164151.5,1856353.4,1856360.5,0.0053100586
19440,10.752322,343.25415,297.04105,10.752322,343.2468,3.6195638,3.4845574,294.27704,245.35,343.2481,0.021599988,343.25427,343.2469,0.9992864,1.0,0.3114208,0.27266014,1511483.9,285654.75,343.14926,343.14926,-4145.9087,1.0,1166400.0,4191902.2219083784,2086972.4,2086640.2,1511483.9,285654.75,7.104121,4173612.5,1797138.6,1797145.8,0.017028809
19455,10.752329,343.1798,296.9439,10.752329,343.17673,3.6195664,3.4845598,294.2771,245.35,343.21124,0.0216,343.1778,343.1748,0.9992864,1.0,0.30404893,0.2658279,1475704.4,278496.9,343.14923,343.14923,-4145.9087,1.0,1167300.0,4197372.647938391,2088003.1,2087864.0,1475704.4,278496.9,7.104126,4175867.0,1754201.2,1754208.4,0.017089844
19470,10.75233,343.1163,296.8737,10.75233,343.1171,3.619567,3.48456,294.27374,245.35,343.1224,0.021600002,343.11618,343.11703,0.9992864,1.0,0.3061466,0.26799095,1485885.5,280763.03,343.1492,343.1492,-4145.9087,1.0,1168200.0,4195684.191344003,2088306.5,2088342.4,1485885.5,280763.03,7.104127,4176649.0,1766648.5,1766655.6,0.01373291
19485,10.75233,343.08286,296.8467,10.75233,343.08658,3.619567,3.48456,294.26672,245.35,343.08377,0.021600002,343.08362,343.08725,0.9992864,1.0,0.3120874,0.27353647,1514719.1,286572.88,343.14917,343.14917,-4145.9087,1.0,1169100.0,4194626.603334745,2088014.4,2088182.5,1514719.1,286572.88,7.104127,4176197.0,1801292.0,1801299.1,0.006713867
19500,10.75233,343.12387,296.85086,10.75233,343.12747,3.619567,3.4845603,294.26044,245.35,343.12708,0.021600002,343.12286,343.1266,0.9992864,1.0,0.31511745,0.2762963,1529425.8,289464.22,343.14914,343.14914,-4145.9087,1.0,1170000.0,4198178.659397252,2089679.2,2089841.9,1529425.8,289464.22,7.104127,4179521.0,1818890.0,1818897.1,0.0004272461
19515,10.75233,343.1162,296.87793,10.75233,343.11737,3.6195667,3.48456,294.2585,245.35,343.10455,0.021600002,343.11713,343.11826,0.9992864,1.0,0.31974888,0.28064665,1551904.4,294021.9,343.1491,343.1491,-4145.9087,1.0,1170900.0,4193679.7575254105,2088110.9,2088163.2,1551904.4,294021.9,7.104127,4176274.0,1845926.2,1845933.4,-0.0014953613
19530,10.75233,343.13748,296.91055,10.75233,343.1392,3.619567,3.4845603,294.25638,245.35,343.13763,0.021600002,343.1374,343.1391,0.9992864,1.0,0.32104927,0.28177923,1558215.8,295208.44,343.14908,343.14908,-4145.9087,1.0,1171800.0,4193721.2858503815,2087598.1,2087675.4,1558215.8,295208.44,7.104127,4175273.5,1853424.2,1853431.4,-0.0036315918
19545,10.752331,343.12573,296.94418,10.752331,343.12698,3.619567,3.4845603,294.2538,245.35,343.1293,0.021600004,343.12558,343.12683,0.9992864,1.0,0.32296747,0.28357226,1567525.9,297086.94,343.14905,343.14905,-4145.9087,1.0,1172700.0,4189914.884039308,2085549.0,2085605.5,1567525.9,297086.94,7.104127,4171154.5,1864612.8,1864619.9,-0.0061950684
19560,10.752331,343.1204,296.9793,10.752331,343.1223,3.6195672,3.4845605,294.25098,245.35,343.12225,0.021600004,343.12036,343.12225,0.9992864,1.0,0.32571596,0.28614822,1580865.6,299785.66,343.14902,343.14902,-4145.9087,1.0,1173600.0,4186088.7407020526,2083721.6,2083808.4,1580865.6,299785.66,7.104128,4167530.0,1880651.2,1880658.4,-0.009033203
19575,10.752329,343.099,297.02,10.752329,343.1026,3.6195662,3.4845595,294.24677,245.35,343.1143,0.0216,343.09805,343.1017,0.9992864,1.0,0.3292175,0.28939927,1597860.4,303191.62,343.149,343.149,-4145.9087,1.0,1174500.0,4181674.9424530827,2080918.0,2081080.6,1597860.4,303191.62,7.104126,4161998.5,1901052.0,1901059.1,-0.013244629
19590,10.752339,343.15894,297.0579,10.752339,343.1591,3.61957,3.484563,294.2469,245.35,343.13507,0.021600021,343.15994,343.1601,0.9992864,1.0,0.33166677,0.29172847,1609748.0,305631.88,343.14896,343.14896,-4145.908,1.0,1175400.0,4180125.7483681524,2081915.0,2081921.9,1609748.0,305631.88,7.104133,4163837.0,1915379.9,1915387.0,-0.013122559
19605,10.752325,343.17535,297.0807,10.752325,343.1733,3.619565,3.4845583,294.25284,245.35,343.1628,0.021599993,343.1763,343.17416,0.9992864,1.0,0.33025956,0.29030702,1602918.0,304142.66,343.14893,343.14893,-4145.9087,1.0,1176300.0,4180568.847082122,2081624.2,2081532.0,1602918.0,304142.66,7.104123,4163156.2,1907060.6,1907067.8,-0.007171631
19620,10.752324,343.1785,297.08115,10.752324,343.17657,3.6195648,3.484558,294.25726,245.35,343.1814,0.021599991,343.17865,343.17667,0.9992864,1.0,0.32661897,0.28687298,1585248.5,300544.97,343.1489,343.1489,-4145.9087,1.0,1177200.0,4182213.0073945913,2081745.4,2081658.6,1585248.5,300544.97,7.104123,4163404.0,1885793.5,1885800.6,-0.002746582
19635,10.752326,343.2063,297.0554,10.752326,343.20288,3.6195652,3.4845586,294.26297,245.35,343.2014,0.021599995,343.20627,343.20285,0.9992864,1.0,0.32142103,0.2820339,1560020.1,295475.25,343.14886,343.14886,-4145.9087,1.0,1178100.0,4186363.791199801,2084164.4,2084010.1,1560020.1,295475.25,7.104124,4168174.5,1855495.4,1855502.5,0.002960205
19650,10.752328,343.1739,297.01785,10.752328,343.17154,3.619566,3.4845593,294.2651,245.35,343.1828,0.021599999,343.1733,343.17096,0.9992864,1.0,0.3175343,0.27841952,1541155.9,291688.62,343.14883,343.14883,-4145.9087,1.0,1179000.0,4188083.7855674485,2084396.4,2084290.2,1541155.9,291688.62,7.104125,4168686.5,1832844.5,1832851.6,0.0050964355
19665,10.752329,343.14618,296.984,10.752329,343.1458,3.6195664,3.4845598,294.2646,245.35,343.15155,0.0216,343.14587,343.14557,0.9992864,1.0,0.31701255,0.27800614,1538623.5,291255.56,343.1488,343.1488,-4145.9087,1.0,1179900.0,4188319.4738754355,2084673.5,2084657.0,1538623.5,291255.56,7.104126,4169330.5,1829879.0,1829886.1,0.0045776367
19680,10.75233,343.1333,296.96384,10.75233,343.13422,3.6195667,3.48456,294.2626,245.35,343.1364,0.021600002,343.13318,343.1341,0.9992864,1.0,0.31821996,0.27915275,1544483.8,292456.78,343.14877,343.14877,-4145.9087,1.0,1180800.0,4188776.646623853,2085003.1,2085044.4,1544483.8,292456.78,7.104127,4170047.5,1836940.5,1836947.6,0.0025939941
19695,10.752331,343.08752,296.96588,10.752331,343.09174,3.6195672,3.4845605,294.25595,245.35,343.11313,0.021600004,343.08612,343.0904,0.9992864,1.0,0.32153788,0.2822389,1560587.2,295690.06,343.14874,343.14874,-4145.9087,1.0,1181700.0,4186479.106990441,2082843.6,2083033.9,1560587.2,295690.06,7.104128,4165877.5,1856277.2,1856284.4,-0.004058838
19710,10.752331,343.10883,296.9914,10.752332,343.11166,3.6195672,3.4845605,294.2522,245.35,343.09787,0.021600004,343.10944,343.1123,0.9992864,1.0,0.32727644,0.28768042,1588439.5,301390.88,343.1487,343.1487,-4145.9087,1.0,1182600.0,4182780.3171940786,2082653.5,2082781.9,1588439.5,301390.88,7.104128,4165435.5,1889830.4,1889837.5,-0.0078125
19725,10.752332,343.11472,297.0315,10.752332,343.1175,3.6195674,3.4845605,294.2484,245.35,343.1172,0.021600006,343.11462,343.11737,0.9992864,1.0,0.3305384,0.29063323,1604271.4,304484.44,343.14868,343.14868,-4145.9087,1.0,1183500.0,4180895.2916112505,2081108.8,2081234.1,1604271.4,304484.44,7.104128,4162343.0,1908755.8,1908762.9,-0.01159668
19740,10.752332,343.1098,297.08002,10.752332,343.11224,3.6195674,3.4845607,294.2448,245.35,343.1119,0.021600006,343.10974,343.11218,0.9992864,1.0,0.33432752,0.29418194,1622661.9,308202.28,343.14865,343.14865,-4145.9087,1.0,1184400.0,4176014.3283078717,2078695.6,2078805.9,1622661.9,308202.28,7.104128,4157501.5,1930864.1,1930871.2,-0.015197754
19755,10.75228,343.924,296.96844,10.75228,343.87906,3.6195483,3.4845424,294.3401,245.45909,343.55313,0.021599904,343.9422,343.89685,0.9992864,1.0,0.30412564,0.26606947,1476076.9,278750.0,343.14862,343.14862,-4145.908,1.0,1185300.0,4226143.898150895,2120493.5,2118463.5,1476076.9,278750.0,7.1040907,4238957.0,1754826.9,1754834.0,0.080078125
19770,10.7523,343.94174,296.62006,10.7523,343.86716,3.6195557,3.4845495,294.39758,245.6909,344.05472,0.021599943,343.93167,343.8565,0.9992864,1.0,0.20923135,0.177043,1015506.4,185480.64,343.1486,343.1486,-4145.908,1.0,1186200.0,4303261.132353543,2137031.2,2133663.0,1015506.4,185480.64,7.104105,4270694.0,1200987.0,1200994.1,0.13757324
19785,10.752322,343.35507,296.2293,10.752322,343.3159,3.6195638,3.4845574,294.412,245.90227,343.448,0.021599988,343.34924,343.31116,0.9992864,1.0,0.1688153,0.14293975,819346.7,149752.06,343.14856,343.14856,-4145.9087,1.0,1187100.0,4283676.988226376,2128187.8,2126418.2,819346.7,149752.06,7.104121,4254606.0,969098.75,969105.9,0.15197754
19800,10.752337,343.09137,295.90762,10.752337,343.0958,3.6195695,3.4845626,294.3946,245.95,343.1463,0.021600017,343.08838,343.09314,0.9992864,1.0,0.16584617,0.1407299,804936.06,147436.9,343.14853,343.14853,-4145.9087,1.0,1188000.0,4285496.303352796,2130809.2,2131009.2,804936.06,147436.9,7.104132,4261818.5,952373.0,952380.1,0.13458252
19815,10.423784,342.2332,295.59207,10.423784,342.37393,3.5037048,3.373367,294.51517,245.76555,343.57968,0.020939998,342.07196,342.2303,0.9992864,1.0,0.0,0.0,0.0,0.0,343.1485,343.1485,-4150.4507,0.0,1188900.0,4220413.975405881,2041943.0,2048104.9,0.0,0.0,6.877072,4090048.0,0.0,6.877072,0.25515747
19830,-0.0633691,341.7748,295.58817,-0.0633691,341.91458,0.0,0.0,294.58142,245.44829,343.46295,-0.00012730011,341.4425,341.65823,2.5559717e-14,2.5629257e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1189800.0,-25596.755555673044,-12292.587,-12329.787,0.0,0.0,0.0,-24622.375,0.0,0.0,0.32141113
19845,-0.0633691,341.93182,295.58817,-0.0633691,342.02594,0.0,0.0,294.5993,245.10689,343.46295,-0.00012730011,341.45157,341.66403,3.28892e-19,3.2875528e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1190700.0,-25596.755555673044,-12334.376,-12359.425,0.0,0.0,0.0,-24693.8,0.0,0.0,0.33929443
19860,-0.063382275,342.04877,295.58817,-0.063382275,342.11218,0.0,0.0,294.60004,244.85,343.46295,-0.00012732657,341.46094,341.6701,-1.757814e-20,4.274538e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.29625,0.0,1191600.0,-25602.075047849394,-12368.071,-12384.952,0.0,0.0,0.0,-24753.023,0.0,0.0,0.34002686
19875,-0.063369334,342.13885,295.58817,-0.063369334,342.1816,0.0,0.0,294.58588,244.70746,343.46295,-0.00012730058,341.4706,341.67648,4.8240235e-22,-6.1650497e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30296,0.0,1192500.0,-25596.849188098593,-12389.522,-12400.902,0.0,0.0,0.0,-24790.426,0.0,0.0,0.3258667
19890,-0.06336928,342.21103,295.58817,-0.06336928,342.2398,0.0,0.0,294.56702,244.5983,343.46295,-0.00012730046,341.48053,341.6831,2.3551923e-29,-5.1930173e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1193400.0,-25596.825779992207,-12408.721,-12416.38,0.0,0.0,0.0,-24825.102,0.0,0.0,0.30700684
19905,-0.06336928,342.2707,295.58817,-0.06336928,342.29016,0.0,0.0,294.54602,244.46498,343.46295,-0.00012730046,341.49075,341.69003,-8.888e-42,1.9599e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1194300.0,-25596.825779992207,-12424.6,-12429.781,0.0,0.0,0.0,-24854.38,0.0,0.0,0.28601074
19920,-0.06336928,342.32214,295.58817,-0.06336928,342.3353,0.0,0.0,294.522,244.25,343.46295,-0.00012730046,341.50122,341.6972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1195200.0,-25596.825779992207,-12438.294,-12441.794,0.0,0.0,0.0,-24880.088,0.0,0.0,0.2619934
19935,-0.06336928,342.3677,295.58817,-0.06336928,342.37662,0.0,0.0,294.50018,243.975,343.46295,-0.00012730046,341.51196,341.70465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1196100.0,-25596.825779992207,-12450.42,-12452.792,0.0,0.0,0.0,-24903.21,0.0,0.0,0.24017334
19950,-0.06336928,342.40897,295.58817,-0.06336928,342.41498,0.0,0.0,294.47647,243.7,343.46295,-0.00012730046,341.52295,341.71234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1197000.0,-25596.825779992207,-12461.401,-12463.002,0.0,0.0,0.0,-24924.402,0.0,0.0,0.21646118
19965,-0.06336928,342.44675,295.58817,-0.06336928,342.4508,0.0,0.0,294.45667,243.425,343.46295,-0.00012730046,341.53415,341.72025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1197900.0,-25596.825779992207,-12471.457,-12472.537,0.0,0.0,0.0,-24943.994,0.0,0.0,0.19665527
19980,-0.06336928,342.48148,295.58817,-0.06336928,342.48422,0.0,0.0,294.4363,243.15,343.46295,-0.00012730046,341.54556,341.72833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1198800.0,-25596.825779992207,-12480.7,-12481.431,0.0,0.0,0.0,-24962.13,0.0,0.0,0.17630005
19995,-0.06336928,342.5132,295.58817,-0.06336928,342.51508,0.0,0.0,294.41907,242.875,343.46295,-0.00012730046,341.5571,341.73663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1199700.0,-25596.825779992207,-12489.147,-12489.643,0.0,0.0,0.0,-24978.79,0.0,0.0,0.15905762
20010,-0.06336928,342.54184,295.58817,-0.06336928,342.5431,0.0,0.0,294.39978,242.6,343.46295,-0.00012730046,341.5688,341.74503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1200600.0,-25596.825779992207,-12496.766,-12497.099,0.0,0.0,0.0,-24993.863,0.0,0.0,0.13977051
20025,-0.06336928,342.56714,295.58817,-0.06336928,342.568,0.0,0.0,294.37952,242.325,343.46295,-0.00012730046,341.58054,341.75354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1201500.0,-25596.825779992207,-12503.499,-12503.727,0.0,0.0,0.0,-25007.227,0.0,0.0,0.119506836
20040,-0.06336928,342.58862,295.58817,-0.06336928,342.5892,0.0,0.0,294.35968,242.05,343.46295,-0.00012730046,341.5923,341.76212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,1202400.0,-25596.825779992207,-12509.218,-12509.372,0.0,0.0,0.0,-25018.59,0.0,0.0,0.09967041
20055,-0.0633691,342.60587,295.58817,-0.0633691,342.60626,0.0,0.0,294.33365,241.775,343.46295,-0.00012730011,341.60403,341.77066,-9.726433e-20,1.0748804e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1203300.0,-25596.755555673044,-12513.772,-12513.878,0.0,0.0,0.0,-25027.65,0.0,0.0,0.073638916
20070,-0.06336911,342.61826,295.59448,-0.06336911,342.6185,0.0,0.0,294.31042,241.5,343.45355,-0.00012730011,341.61566,341.77917,-2.7409594e-19,5.195128e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1204200.0,-25588.352536276736,-12515.39,-12515.455,0.0,0.0,0.0,-25030.844,0.0,0.0,0.05041504
20085,-0.06336911,342.62527,295.77942,-0.06336911,342.62546,0.0,0.0,294.2826,241.225,343.18622,-0.00012730013,341.6271,341.78754,1.512717e-19,1.1543709e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1205100.0,-25346.544273584113,-12468.037,-12468.086,0.0,0.0,0.0,-24936.123,0.0,0.0,0.022583008
20100,-0.06336912,342.62656,297.06253,-0.06336912,342.62668,0.0,0.0,294.2586,240.95,341.3751,-0.00012730014,341.6383,341.79572,-4.383261e-20,2.9800206e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1206000.0,-23692.179913873268,-12126.879,-12126.911,0.0,0.0,0.0,-24253.79,0.0,0.0,-0.0014038086
20115,-0.06336913,342.62155,300.4569,-0.06336913,342.62164,0.0,0.0,294.23087,240.675,336.57037,-0.00012730017,341.6492,341.80368,-4.729844e-19,-7.2772915e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1206900.0,-19308.450481031337,-11222.135,-11222.159,0.0,0.0,0.0,-22444.293,0.0,0.0,-0.029144287
20130,-0.06336915,342.60928,305.6607,-0.06336915,342.60934,0.0,0.0,294.209,240.4,329.01743,-0.0001273002,341.65967,341.81128,1.536821e-19,-4.361796e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1207800.0,-12487.923330194573,-9833.88,-9833.8955,0.0,0.0,0.0,-19667.775,0.0,0.0,-0.050994873
20145,-0.063369185,342.58914,312.02267,-0.063369185,342.5892,0.0,0.0,294.1756,240.125,319.48602,-0.00012730027,341.6696,341.81842,1.2727193e-19,-4.3915646e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1208700.0,-3990.3623390380008,-8135.2827,-8135.299,0.0,0.0,0.0,-16270.582,0.0,0.0,-0.08441162
20160,-0.063369215,342.56097,318.19016,-0.063369215,342.56097,0.0,0.0,294.14822,239.85,309.8421,-0.00012730033,341.67892,341.8251,7.8269355e-19,5.964897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1209600.0,4463.381542261047,-6486.3105,-6486.3105,0.0,0.0,0.0,-12972.621,0.0,0.0,-0.11178589
20175,-0.06336925,342.52386,322.63904,-0.06336925,342.52386,0.0,0.0,294.12567,239.76137,302.34067,-0.0001273004,341.6875,341.83118,-2.1508545e-19,-1.4400868e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1210500.0,10852.76095213219,-5292.3633,-5292.3633,0.0,0.0,0.0,-10584.727,0.0,0.0,-0.13433838
20190,-0.0633693,342.47723,325.02097,-0.0633693,342.47723,0.0,0.0,294.09592,239.9303,297.61093,-0.0001273005,341.69528,341.83652,7.3157314e-20,-2.9446244e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1211400.0,14655.106857358645,-4646.004,-4646.004,0.0,0.0,0.0,-9292.008,0.0,0.0,-0.16409302
20205,-0.06336935,342.4208,325.71176,-0.06336935,342.4208,0.0,0.0,294.06818,240.1841,295.3062,-0.0001273006,341.7021,341.8411,-8.4824053e-19,7.882154e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1212300.0,16256.707672661985,-4447.134,-4447.134,0.0,0.0,0.0,-8894.268,0.0,0.0,-0.1918335
20220,-0.06336941,342.3538,325.44125,-0.06336941,342.3538,0.0,0.0,294.03525,240.35,294.45374,-0.00012730072,341.70786,341.84476,8.8203283e-20,-4.1977224e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1213200.0,16567.88049897715,-4501.2974,-4501.2974,0.0,0.0,0.0,-9002.595,0.0,0.0,-0.22476196
20235,-0.06336947,342.27533,324.82074,-0.06336947,342.27533,0.0,0.0,294.00598,240.36278,294.2057,-0.00012730084,341.71237,341.84735,9.9897956e-20,9.165711e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1214100.0,16368.751110505109,-4645.57,-4645.57,0.0,0.0,0.0,-9291.14,0.0,0.0,-0.25402832
20250,-0.06336953,342.18546,324.13144,-0.06336953,342.18546,0.0,0.0,293.9737,240.3197,294.12796,-0.00012730097,341.71558,341.84882,-1.3021817e-19,1.4377698e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1215000.0,16041.782233342872,-4805.113,-4805.113,0.0,0.0,0.0,-9610.226,0.0,0.0,-0.28631592
20265,16.767807,345.03482,294.08487,0.13894704,341.2666,5.95573,0.0,293.94803,240.29176,341.4494,0.016981712,345.31174,341.0807,0.9997863,6.789437e-17,0.4388335,0.0,2129882.8,0.0,343.15,343.15,-3842.0874,1.0,1215900.0,3378189.490260945,3588139.5,27534.201,2129882.8,0.0,5.95573,3615673.8,2129882.8,2129888.8,-0.3119812
