minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
20280,15.57875,336.23657,294.38263,0.12067832,341.0085,2.610851,2.5153425,294.04733,240.35,336.59833,0.015769033,336.38705,340.52774,0.9997863,3.2929806e-16,0.8323427,0.0,4039783.5,0.0,343.14996,343.14996,-4190.7163,1.0,1216800.0,2795943.0602406883,2738534.8,23632.281,4039783.5,0.0,5.1261935,2762167.0,4039783.5,4039788.8,-0.212677
20295,5.520427,357.35452,295.33517,5.520427,346.71573,1.7788787,1.7136875,294.2283,240.63522,344.53323,0.011089805,356.18088,346.79483,0.9997863,1.0,0.0,0.3050809,0.0,319620.66,343.14996,343.14996,-4130.846,1.0,1217700.0,2291506.8164018863,1437967.9,1191299.0,0.0,319620.66,3.492566,2629267.0,319620.66,319624.16,-0.031707764
20310,5.7563972,326.45575,295.6085,6.017037,344.07944,1.901486,1.831759,294.39542,241.12727,338.73615,0.011825632,326.28217,344.34998,0.0145748025,1.0,0.0,0.2495889,0.0,261483.98,343.1499,343.1499,-4129.183,1.0,1218600.0,2142049.5201344467,745790.2,1224936.2,0.0,261483.98,3.733245,1970726.5,261483.98,261487.72,0.1354065
20325,-0.063369006,326.25662,295.52264,-0.063369304,340.67352,8e-45,8e-45,294.49133,241.65569,335.73367,-0.00012730021,325.41846,342.11353,-5.859232e-13,2.3695793e-10,0.0,0.0,0.0,0.0,343.1499,343.1499,-66.30323,0.0,1219500.0,-21499.264702859124,-8179.8423,-12016.954,0.0,0.0,1.7e-44,-20196.797,0.0,1.7e-44,0.23132324
20340,-0.0633691,329.07095,295.52264,-0.0633691,338.7802,0.0,0.0,294.52463,242.05,335.73367,-0.00012730011,325.5242,342.04306,-1.7073903e-20,-1.5079655e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1220400.0,-21499.247499523033,-8928.891,-11513.012,0.0,0.0,0.0,-20441.902,0.0,0.0,0.26461792
20355,-0.0633691,330.97867,295.52264,-0.0633691,337.51492,0.0,0.0,294.5263,242.33182,335.73367,-0.00012730011,325.62915,341.97363,-6.2792924e-22,1.4204532e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1221300.0,-21499.247499523033,-9436.629,-11176.255,0.0,0.0,0.0,-20612.883,0.0,0.0,0.2662964
20370,-0.0633691,332.26746,295.52264,-0.0633691,336.67792,0.0,0.0,294.5155,242.57272,335.73367,-0.00012730011,325.73328,341.90518,-1.51351e-39,3.423745e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1222200.0,-21499.247499523033,-9779.641,-10953.485,0.0,0.0,0.0,-20733.125,0.0,0.0,0.25549316
20385,-0.0633691,333.1445,295.52264,-0.0633691,336.1253,0.0,0.0,294.49466,242.67728,335.73367,-0.00012730011,325.83658,341.8377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1223100.0,-21499.247499523033,-10013.066,-10806.408,0.0,0.0,0.0,-20819.475,0.0,0.0,0.23464966
20400,-0.0633691,333.7471,295.52264,-0.0633691,335.7617,0.0,0.0,294.47293,242.55,335.73367,-0.00012730011,325.93906,341.7712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1224000.0,-21499.247499523033,-10173.448,-10709.631,0.0,0.0,0.0,-20883.078,0.0,0.0,0.21292114
20415,-0.0633691,334.1637,295.52264,-0.0633691,335.5253,0.0,0.0,294.44482,242.275,335.73367,-0.00012730011,326.04074,341.70563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1224900.0,-21499.247499523033,-10284.325,-10646.716,0.0,0.0,0.0,-20931.041,0.0,0.0,0.18481445
20430,-0.0633691,334.45367,295.52264,-0.0633691,335.37442,0.0,0.0,294.41605,242.0,335.73367,-0.00012730011,326.14154,341.64096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1225800.0,-21499.247499523033,-10361.503,-10606.56,0.0,0.0,0.0,-20968.062,0.0,0.0,0.15603638
20445,-0.0633691,334.65765,295.52264,-0.0633691,335.28027,0.0,0.0,294.38647,241.725,335.73367,-0.00012730011,326.24152,341.57715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1226700.0,-21499.247499523033,-10415.792,-10581.503,0.0,0.0,0.0,-20997.295,0.0,0.0,0.12646484
20460,-0.0633691,334.802,295.52292,-0.0633691,335.2237,0.0,0.0,294.35605,241.45,335.73328,-0.00012730011,326.3406,341.5142,1.7631082e-19,1.8975838e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1227600.0,-21498.888535587655,-10454.138,-10566.371,0.0,0.0,0.0,-21020.508,0.0,0.0,0.09603882
20475,-0.06336911,334.90512,295.57178,-0.06336911,335.191,0.0,0.0,294.32352,241.175,335.664,-0.00012730013,326.43875,341.452,1.3273127e-18,7.918053e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1228500.0,-21435.729649862267,-10468.58,-10544.669,0.0,0.0,0.0,-21013.25,0.0,0.0,0.06350708
20490,-0.06336912,334.9795,296.4374,-0.06336912,335.17276,0.0,0.0,294.2896,240.9,334.47708,-0.00012730014,326.53598,341.39053,6.156909e-20,9.5435795e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1229400.0,-20338.31383270943,-10257.987,-10309.426,0.0,0.0,0.0,-20567.414,0.0,0.0,0.02960205
20505,-0.06336913,335.03207,299.51608,-0.06336913,335.1629,0.0,0.0,294.2558,240.625,330.24423,-0.00012730017,326.6322,341.32974,-1.8649604e-18,2.1082909e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1230300.0,-16429.134172648573,-9452.594,-9487.414,0.0,0.0,0.0,-18940.008,0.0,0.0,-0.004211426
20520,-0.06336916,335.0682,304.5541,-0.06336916,335.1567,0.0,0.0,294.22095,240.35,323.1397,-0.00012730023,326.72736,341.26953,3.2648405e-19,2.0246586e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1231200.0,-9936.995595293485,-8121.3423,-8144.897,0.0,0.0,0.0,-16266.239,0.0,0.0,-0.0390625
20535,-0.06336919,335.09106,310.6607,-0.06336919,335.15088,0.0,0.0,294.18585,240.164,314.23007,-0.0001273003,326.8214,341.2099,-8.960802e-20,-7.036481e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1232100.0,-1908.4019653279327,-6502.155,-6518.074,0.0,0.0,0.0,-13020.229,0.0,0.0,-0.074157715
20550,-0.06336924,335.1024,316.28244,-0.06336924,335.14288,0.0,0.0,294.15152,240.12901,305.59058,-0.00012730037,326.91425,341.1507,3.736718e-19,2.5538222e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,1233000.0,5716.528749794225,-5008.9434,-5019.7217,0.0,0.0,0.0,-10028.665,0.0,0.0,-0.10848999
20565,-0.06336928,335.10364,319.9643,-0.06336928,335.13098,0.0,0.0,294.11853,240.20451,299.35376,-0.00012730047,327.00586,341.0919,-1.3625628e-18,-1.0402904e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1233900.0,11019.669545494893,-4029.3508,-4036.6284,0.0,0.0,0.0,-8065.9795,0.0,0.0,-0.14147949
20580,-0.06336934,335.09503,321.47986,-0.06336934,335.11353,0.0,0.0,294.08368,240.35,296.01355,-0.00012730059,327.09613,341.0334,5.583297e-20,-4.4817695e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1234800.0,13615.879762554072,-3623.6953,-3628.6174,0.0,0.0,0.0,-7252.3125,0.0,0.0,-0.17633057
20595,-0.0633694,335.077,321.5769,-0.0633694,335.08948,0.0,0.0,294.04782,240.67824,294.67868,-0.00012730071,327.18497,340.97507,-2.9144853e-19,2.093739e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1235700.0,14381.48429375712,-3593.0696,-3596.3916,0.0,0.0,0.0,-7189.461,0.0,0.0,-0.21218872
20610,-0.06336947,335.0489,321.0566,-0.06336947,335.05737,0.0,0.0,294.01337,241.2,294.28488,-0.00012730084,327.27222,340.91687,-8.627947e-20,-8.848855e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1236600.0,14313.866634167738,-3724.0698,-3726.3276,0.0,0.0,0.0,-7450.3975,0.0,0.0,-0.24664307
20625,-0.06336953,335.01096,320.38608,-0.06336953,335.0167,0.0,0.0,293.97876,241.72176,294.16763,-0.00012730097,327.35785,340.85864,-3.96401e-19,-2.6584243e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1237500.0,14018.06044933238,-3892.4407,-3893.9675,0.0,0.0,0.0,-7786.408,0.0,0.0,-0.28125
20640,17.057169,346.61652,294.10168,0.1435794,339.68097,6.1851597,0.0,293.9472,242.05,337.9123,0.01727701,346.83368,339.603,0.9996346,-2.5422567e-17,0.6031071,0.0,2927186.2,0.0,343.15,343.15,-3920.3674,1.0,1238400.0,3179048.466544646,3762168.2,27485.834,2927186.2,0.0,6.1851597,3789654.0,2927186.2,2927192.5,-0.31280518
20655,15.778013,338.24667,294.43277,0.1236533,339.45123,2.646533,2.5496862,294.04523,242.12639,337.86194,0.015972167,338.3817,338.98346,0.9996346,-2.518916e-17,0.88273567,0.0,4284366.0,0.0,343.14996,343.14996,-4190.729,1.0,1239300.0,2913363.3739364087,2903444.8,23380.062,4284366.0,0.0,5.1962194,2926824.8,4284366.0,4284371.0,-0.21478271
20670,5.6986327,358.37457,295.43784,5.6986327,346.82974,1.8389136,1.7715114,294.22128,242.08673,344.5509,0.011447796,357.45288,346.96198,0.9996346,1.0,0.1422254,0.3294263,690292.4,345126.3,343.14996,343.14996,-4131.0986,1.0,1240200.0,2361392.7235955372,1506344.1,1230027.1,690292.4,345126.3,3.610425,2736371.2,1035418.7,1035422.3,-0.038726807
20685,5.7382116,326.3809,295.74722,5.9978065,342.87286,1.897782,1.828239,294.3809,242.02872,339.64615,0.011788051,326.1368,343.0757,0.014577305,1.0,0.0,0.25036627,0.0,262298.38,343.1499,343.1499,-4135.055,1.0,1241100.0,2173427.593389988,738286.3,1187132.0,0.0,262298.38,3.7260208,1925418.2,262298.38,262302.1,0.12088013
20700,-0.07635761,325.0597,295.7284,-0.03739598,340.4597,-9.132977e-31,-9.122694e-31,294.469,242.05,334.75348,-0.00011425792,324.80838,341.45273,-5.380307e-08,-3.0150537e-05,0.0,0.0,0.0,0.0,343.1499,343.1499,-59.465683,0.0,1242000.0,-18727.485442058532,-9406.605,-7025.6357,0.0,0.0,-1.8255672e-30,-16432.242,0.0,-1.8255672e-30,0.20898438
20715,-0.0633691,328.0413,295.74124,-0.0633691,338.39996,0.0,0.0,294.48724,242.26768,334.74246,-0.00012730011,324.91333,341.38184,-3.479899e-19,1.3515635e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1242900.0,-20852.41080451752,-8596.666,-11353.629,0.0,0.0,0.0,-19950.295,0.0,0.0,0.22723389
20730,-0.0633691,330.04047,295.74124,-0.0633691,337.01447,0.0,0.0,294.47693,242.62866,334.74246,-0.00012730011,325.01672,341.31155,8.2135794e-23,-5.956124e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1243800.0,-20852.41080451752,-9128.747,-10984.878,0.0,0.0,0.0,-20113.625,0.0,0.0,0.21691895
20745,-0.0633691,331.39154,295.74124,-0.0633691,336.09378,0.0,0.0,294.45364,242.9753,334.74246,-0.00012730011,325.1193,341.24222,4.773765e-37,4.5592907e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1244700.0,-20852.41080451752,-9488.336,-10739.838,0.0,0.0,0.0,-20228.174,0.0,0.0,0.19363403
20760,-0.0633691,332.30716,295.74127,-0.0633691,335.48492,0.0,0.0,294.42923,243.15,334.74246,-0.00012730011,325.22098,341.17383,-2.414134e-21,-2.9258245e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1245600.0,-20852.394487975,-9732.02,-10577.782,0.0,0.0,0.0,-20309.8,0.0,0.0,0.16921997
20775,-0.06336911,332.9379,295.74316,-0.06336911,335.0795,0.0,0.0,294.39722,242.82263,334.74002,-0.00012730011,325.32187,341.10635,7.5141764e-19,7.0110136e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1246500.0,-20850.077538937574,-9899.388,-10469.376,0.0,0.0,0.0,-20368.764,0.0,0.0,0.13720703
20790,-0.06336911,333.36877,295.90115,-0.06336911,334.81595,0.0,0.0,294.35867,242.05751,334.53983,-0.00012730013,325.42188,341.0398,-4.767712e-20,-3.1533803e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1247400.0,-20658.57264093438,-9972.018,-10357.184,0.0,0.0,0.0,-20329.201,0.0,0.0,0.09866333
20805,-0.063369125,333.66812,297.76923,-0.063369125,334.6447,0.0,0.0,294.3159,241.28864,332.20175,-0.00012730015,325.52103,340.97412,-4.518072e-19,-2.1954736e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1248300.0,-18409.716487255424,-9554.503,-9814.424,0.0,0.0,0.0,-19368.926,0.0,0.0,0.055877686
20820,-0.06336915,333.8763,302.5024,-0.06336915,334.536,0.0,0.0,294.27417,240.95,326.17883,-0.0001273002,325.6193,340.90924,6.697439e-19,1.1527303e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1249200.0,-12658.855546841163,-8350.177,-8525.756,0.0,0.0,0.0,-16875.934,0.0,0.0,0.014160156
20835,-0.06336919,334.02176,309.63867,-0.06336919,334.46866,0.0,0.0,294.2236,240.99893,316.85693,-0.00012730029,325.7166,340.8452,6.746386e-19,1.4735595e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1250100.0,-3859.3244624777867,-6489.573,-6608.516,0.0,0.0,0.0,-13098.09,0.0,0.0,-0.03640747
20850,-0.063369244,334.12466,316.92627,-0.063369244,334.42725,0.0,0.0,294.17703,241.10098,306.97382,-0.00012730039,325.81302,340.78192,2.8262712e-19,-1.2035271e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1251000.0,5321.195035978121,-4577.3667,-4657.8994,0.0,0.0,0.0,-9235.266,0.0,0.0,-0.082977295
20865,-0.063369304,334.19763,321.91177,-0.063369304,334.40186,0.0,0.0,294.1339,241.25255,299.71707,-0.0001273005,325.90848,340.71933,-2.429839e-18,-5.5506003e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1251900.0,11866.666401081715,-3269.8943,-3324.2485,0.0,0.0,0.0,-6594.1426,0.0,0.0,-0.12609863
20880,-0.06336937,334.2482,324.0011,-0.06336937,334.38596,0.0,0.0,294.0912,241.45,296.01996,-0.00012730063,326.0029,340.65738,-1.3474415e-18,-2.2544772e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1252800.0,14960.470967828422,-2727.2798,-2763.9438,0.0,0.0,0.0,-5491.2236,0.0,0.0,-0.16882324
20895,-0.06336943,334.2815,324.24207,-0.06336943,334.3746,0.0,0.0,294.0517,241.72173,294.69644,-0.00012730077,326.09625,340.596,1.9062124e-19,-2.3190484e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1253700.0,15796.958214158785,-2672.01,-2696.7913,0.0,0.0,0.0,-5368.8013,0.0,0.0,-0.20831299
20910,-0.0633695,334.30096,323.7794,-0.0633695,334.3641,0.0,0.0,294.01413,242.04709,294.32693,-0.0001273009,326.18845,340.5352,4.294876e-19,1.1181507e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1254600.0,15747.159754294238,-2800.3372,-2817.1423,0.0,0.0,0.0,-5617.4795,0.0,0.0,-0.24588013
20925,-0.18791816,334.3094,323.12704,-0.00057509966,334.35287,0.0,0.0,293.98044,242.3489,294.20947,-0.00018932896,326.29285,340.4793,0.6673812,5.972582e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,1.0,1255500.0,22994.722003641233,-8825.734,-27.11508,0.0,0.0,0.0,-8852.85,0.0,0.0,-0.27957153
20940,17.48858,340.6528,294.1568,0.15062007,339.33734,3.0426397,2.9324949,293.99182,242.55,345.45084,0.017717406,340.397,339.13876,0.99943775,4.3739098e-16,0.5194486,0.0,2521148.8,0.0,343.15,343.15,-4320.196,1.0,1256400.0,3816948.5944931693,3415226.2,28581.406,2521148.8,0.0,5.975135,3443807.8,2521148.8,2521154.8,-0.26818848
20955,13.42518,344.66263,294.8857,0.090791754,339.04333,2.2185876,2.1374853,294.15277,242.52151,339.373,0.013575897,344.79623,338.49234,0.99943775,5.3976995e-16,0.86940247,0.0,4219653.5,0.0,343.14996,343.14996,-4170.198,1.0,1257300.0,2536609.4672933286,2806709.2,16838.422,4219653.5,0.0,4.356073,2823547.8,4219653.5,4219658.0,-0.10723877
20970,7.7332745,339.26492,295.58292,8.088787,344.3853,2.560557,2.4656012,294.32986,242.30736,349.593,0.01589221,338.33133,344.0099,0.014578514,1.0,0.0,0.18295565,0.0,191675.08,343.14996,343.14996,-4071.5935,1.0,1258200.0,3605025.3097952236,1418780.8,1657959.4,0.0,191675.08,5.0261583,3076740.0,191675.08,191680.11,0.06985474
20985,7.026406,325.6758,295.53973,7.3499203,343.80896,2.3363729,2.2503245,294.46213,242.08952,335.79694,0.014440064,325.6842,343.3777,0.014578479,1.0,0.0,0.0,0.0,0.0,343.1499,343.1499,-4113.1787,0.0,1259100.0,2441529.6708827326,889342.94,1490054.9,0.0,0.0,4.5866976,2379397.8,0.0,4.5866976,0.20211792
21000,-0.063369095,327.96265,295.549,-0.06336912,339.06418,3.594e-42,3.59e-42,294.51532,242.05,335.52872,-0.00012730013,325.9088,341.18884,1.8961342e-14,1.7363009e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1260000.0,-21375.57055072481,-8626.8955,-11581.575,0.0,0.0,7.184e-42,-20208.47,0.0,7.184e-42,0.25531006
21015,-0.0633691,330.12155,295.549,-0.0633691,337.59943,0.0,0.0,294.52042,242.16203,335.52872,-0.00012730011,326.00574,341.12448,-4.926978e-23,-3.6146222e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1260900.0,-21375.56810724339,-9201.49,-11191.728,0.0,0.0,0.0,-20393.219,0.0,0.0,0.2604065
21030,-0.0633691,331.58795,295.549,-0.0633691,336.6223,0.0,0.0,294.49734,242.28015,335.52872,-0.00012730011,326.10193,341.06104,-1.3413138e-33,5.19889e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1261800.0,-21375.56810724339,-9591.772,-10931.669,0.0,0.0,0.0,-20523.441,0.0,0.0,0.2373352
21045,-0.0633691,332.57782,295.549,-0.0633691,335.98038,0.0,0.0,294.4619,242.40817,335.52872,-0.00012730011,326.19742,340.99857,1e-45,-1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1262700.0,-21375.56810724339,-9855.227,-10760.817,0.0,0.0,0.0,-20616.043,0.0,0.0,0.2019043
21060,-0.0633691,333.25732,295.54904,-0.0633691,335.55643,0.0,0.0,294.42093,242.55,335.52872,-0.00012730011,326.29218,340.937,1.4158827e-19,-5.2884503e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1263600.0,-21375.551790700876,-10036.068,-10647.976,0.0,0.0,0.0,-20684.043,0.0,0.0,0.16091919
21075,-0.06336911,333.7275,295.60452,-0.06336911,335.27893,0.0,0.0,294.37613,242.7,335.46106,-0.00012730013,326.38623,340.87634,8.484754e-19,2.3573686e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1264500.0,-21309.71697759794,-10146.443,-10559.3545,0.0,0.0,0.0,-20705.797,0.0,0.0,0.116119385
21090,-0.06336912,334.05353,296.808,-0.06336912,335.1016,0.0,0.0,294.33594,242.85,334.01144,-0.00012730014,326.47952,340.81656,6.431203e-20,-5.1191268e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1265400.0,-19891.207832436743,-9912.904,-10191.848,0.0,0.0,0.0,-20104.752,0.0,0.0,0.075927734
21105,-0.06336914,334.28357,300.4591,-0.06336914,334.99002,0.0,0.0,294.2993,243.0,329.56387,-0.00012730018,326.5721,340.7576,3.5240544e-19,-9.885431e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1266300.0,-15561.17707540583,-9002.394,-9190.416,0.0,0.0,0.0,-18192.809,0.0,0.0,0.039276123
21120,-0.063369155,334.44574,305.917,-0.063369155,334.9237,0.0,0.0,294.26703,243.15,322.75522,-0.00012730021,326.66394,340.6995,1.2679203e-18,1.5805971e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1267200.0,-9002.74112036037,-7592.939,-7720.15,0.0,0.0,0.0,-15313.089,0.0,0.0,0.007019043
21135,-0.063369185,334.56226,312.23856,-0.063369185,334.8862,0.0,0.0,294.23468,243.31406,314.62903,-0.00012730027,326.75494,340.64215,8.868709e-20,5.768106e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1268100.0,-1278.092699018174,-5941.4653,-6027.6836,0.0,0.0,0.0,-11969.148,0.0,0.0,-0.02532959
21150,-0.06336922,334.64722,318.13245,-0.06336922,334.86685,0.0,0.0,294.2022,243.4875,306.7198,-0.00012730034,326.84518,340.58557,-1.0443227e-19,1.4949324e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1269000.0,6101.908565431025,-4395.418,-4453.874,0.0,0.0,0.0,-8849.292,0.0,0.0,-0.057800293
21165,-0.06336927,334.71005,322.47467,-0.06336927,334.85822,0.0,0.0,294.16333,243.64218,300.4534,-0.00012730045,326.93457,340.52966,-3.2219908e-19,-7.532636e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1269900.0,11773.933820174776,-3256.458,-3295.8918,0.0,0.0,0.0,-6552.3496,0.0,0.0,-0.09667969
21180,-0.06336933,334.7556,324.68063,-0.06336933,334.85574,0.0,0.0,294.12256,243.75,296.65723,-0.00012730056,327.02307,340.4744,-1.1162459e-19,3.2499434e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1270800.0,14983.06090853312,-2681.4683,-2708.1174,0.0,0.0,0.0,-5389.586,0.0,0.0,-0.13745117
21195,-0.06336939,334.78806,325.18912,-0.06336939,334.85562,0.0,0.0,294.08023,243.79219,294.95013,-0.0001273007,327.11066,340.4197,3.666833e-18,1.5897865e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1271700.0,16167.662726364451,-2554.7712,-2572.7542,0.0,0.0,0.0,-5127.5254,0.0,0.0,-0.17977905
21210,-0.06336945,334.80945,324.81924,-0.06336945,334.85513,0.0,0.0,294.0461,243.7875,294.4004,-0.00012730081,327.19724,340.36557,2.0430842e-19,8.0815975e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1272600.0,16263.847740820569,-2658.9097,-2671.0688,0.0,0.0,0.0,-5329.9785,0.0,0.0,-0.2138977
21225,-0.06336952,334.82104,324.18445,-0.06336952,334.85208,0.0,0.0,294.0038,243.76407,294.24072,-0.00012730095,327.28275,340.3119,-8.876885e-19,-3.0226332e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,1273500.0,16009.832397523738,-2830.9512,-2839.2117,0.0,0.0,0.0,-5670.163,0.0,0.0,-0.25619507
21240,23.101381,341.0358,294.14224,0.25625876,339.26556,7.802737,0.0,293.96973,243.75,338.16562,0.023461198,341.51953,339.23712,0.9994803,5.4518104e-17,1.0,0.0,4853510.0,0.0,343.15,343.15,-3521.785,1.0,1274400.0,4337932.91814402,4549885.0,48565.633,4853510.0,0.0,7.802737,4598450.5,4853510.0,4853518.0,-0.2902832
21255,15.98333,336.43384,294.34253,0.12675521,339.10776,2.6876485,2.5893378,294.0514,243.75,339.21356,0.01618151,336.514,338.7223,0.9994803,1.6574412e-15,0.79524285,0.0,3859719.0,0.0,343.15,343.15,-4197.7144,1.0,1275300.0,3049540.4602942015,2825589.0,23831.75,3859719.0,0.0,5.276986,2849420.8,3859719.0,3859724.2,-0.20861816
21270,5.7983727,361.58167,295.283,5.798373,345.9691,1.8734941,1.8048335,294.22733,243.75,342.80093,0.011648161,361.29718,346.40277,0.9994803,1.0,0.3079551,0.38047594,1494663.1,398608.9,343.14996,343.14996,-4133.303,1.0,1276200.0,2324686.0644718707,1614582.6,1234367.0,1494663.1,398608.9,3.6783276,2848949.5,1893272.0,1893275.6,-0.032684326
21285,6.1682696,328.83398,295.64352,6.4501953,342.05386,2.038616,1.9637065,294.3979,243.75,342.9951,0.01267441,328.43985,342.11255,0.0145744635,1.0,0.0,0.22614872,0.0,236926.67,343.14993,343.14993,-4116.761,1.0,1277100.0,2520643.0718593765,859856.4,1257294.1,0.0,236926.67,4.002322,2117150.5,236926.67,236930.67,0.13787842
21300,-0.06363095,325.98557,295.55093,-0.06284651,339.9368,2.948055e-35,2.9447434e-35,294.50037,243.75,335.4595,-0.00012703822,325.4925,340.9673,-8.4157065e-10,-6.2227446e-07,0.0,0.0,0.0,0.0,343.1499,343.1499,-66.165726,0.0,1278000.0,-21293.637157526748,-8133.6553,-11715.887,0.0,0.0,5.892798e-35,-19849.543,0.0,5.892798e-35,0.24035645
21315,-0.0633691,328.6939,295.551,-0.0633691,338.0942,-7e-45,-7e-45,294.5352,243.75,335.45944,-0.00012730011,325.59067,340.9024,-2.3470208e-17,-1.0378942e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1278900.0,-21337.468980465957,-8820.994,-11322.887,0.0,0.0,-1.4e-44,-20143.88,0.0,-1.4e-44,0.275177
21330,-0.0633691,330.53268,295.551,-0.0633691,336.8619,0.0,0.0,294.53537,243.75,335.45944,-0.00012730011,325.6883,340.83835,7.5372643e-22,-6.952432e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1279800.0,-21337.468980465957,-9310.385,-10994.909,0.0,0.0,0.0,-20305.293,0.0,0.0,0.2753601
21345,-0.0633691,331.77756,295.551,-0.0633691,336.04642,0.0,0.0,294.5228,243.75,335.45944,-0.00012730011,325.78522,340.77527,5.8165853e-38,-7.6113835e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1280700.0,-21337.468980465957,-9641.708,-10777.866,0.0,0.0,0.0,-20419.574,0.0,0.0,0.26278687
21360,-0.0633691,332.62457,295.551,-0.0633691,335.5099,0.0,0.0,294.49994,243.75,335.45944,-0.00012730011,325.88144,340.71313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1281600.0,-21337.468980465957,-9867.142,-10635.068,0.0,0.0,0.0,-20502.21,0.0,0.0,0.2399292
21375,-0.0633691,333.20782,295.551,-0.0633691,335.15796,0.0,0.0,294.4769,243.67445,335.45944,-0.00012730011,325.97696,340.65192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1282500.0,-21337.468980465957,-10022.374,-10541.403,0.0,0.0,0.0,-20563.777,0.0,0.0,0.21688843
21390,-0.0633691,333.6125,295.551,-0.0633691,334.93057,0.0,0.0,294.4422,243.49854,335.45944,-0.00012730011,326.07175,340.59164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1283400.0,-21337.468980465957,-10130.075,-10480.884,0.0,0.0,0.0,-20610.959,0.0,0.0,0.18218994
21405,-0.0633691,333.89606,295.551,-0.0633691,334.78696,0.0,0.0,294.40662,243.29834,335.45944,-0.00012730011,326.16583,340.53223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1284300.0,-21337.468980465957,-10205.548,-10442.66,0.0,0.0,0.0,-20648.207,0.0,0.0,0.14660645
21420,-0.0633691,334.09558,295.55176,-0.0633691,334.70047,0.0,0.0,294.37085,243.15,335.45844,-0.00012730011,326.2592,340.47372,6.620114e-19,1.0807198e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1285200.0,-21336.522620999964,-10258.447,-10419.439,0.0,0.0,0.0,-20677.887,0.0,0.0,0.110839844
21435,-0.06336911,334.24017,295.71417,-0.06336911,334.65018,0.0,0.0,294.33112,243.12354,335.24655,-0.00012730013,326.35178,340.41602,3.8291884e-20,-2.1801115e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1286100.0,-21136.402643169382,-10253.705,-10362.828,0.0,0.0,0.0,-20616.533,0.0,0.0,0.07110596
21450,-0.063369125,334.34644,297.50342,-0.063369125,334.6237,0.0,0.0,294.29202,243.17647,332.95117,-0.00012730015,326.44363,340.35913,5.7783947e-18,-1.9864323e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1287000.0,-18952.519093318188,-9805.781,-9879.572,0.0,0.0,0.0,-19685.354,0.0,0.0,0.03201294
21465,-0.06336915,334.42508,302.05286,-0.06336915,334.61258,0.0,0.0,294.25085,243.21617,327.02106,-0.0001273002,326.5347,340.30298,3.4572906e-19,3.5250444e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1287900.0,-13349.518948753492,-8615.881,-8665.784,0.0,0.0,0.0,-17281.664,0.0,0.0,-0.009155273
21480,-0.063369185,334.48352,308.67795,-0.063369185,334.61066,0.0,0.0,294.2105,243.15,318.1411,-0.00012730027,326.62494,340.24756,2.0799688e-18,5.584499e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1288800.0,-5059.5867146576265,-6868.168,-6902.0054,0.0,0.0,0.0,-13770.174,0.0,0.0,-0.04949951
21495,-0.06336923,334.52725,315.63852,-0.06336923,334.61322,0.0,0.0,294.16956,242.93015,308.44763,-0.00012730036,326.7143,340.19278,-1.8587125e-18,-1.9737162e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1289700.0,3844.6907012280817,-5027.2505,-5050.131,0.0,0.0,0.0,-10077.381,0.0,0.0,-0.0904541
21510,-0.06336928,334.5591,320.72195,-0.06336928,334.61725,0.0,0.0,294.1304,242.62206,300.85037,-0.00012730047,326.80276,340.1386,-1.0980701e-20,-7.332746e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1290600.0,10624.579655902267,-3682.7732,-3698.246,0.0,0.0,0.0,-7381.0195,0.0,0.0,-0.12960815
21525,-0.06336934,334.58112,323.15988,-0.06336934,334.6203,0.0,0.0,294.09033,242.30295,296.53467,-0.00012730059,326.89026,340.08496,9.002303e-20,2.4625508e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1291500.0,14235.502802031342,-3039.7756,-3050.2046,0.0,0.0,0.0,-6089.9805,0.0,0.0,-0.16967773
21540,-0.06336941,334.59415,323.60428,-0.06336941,334.62057,0.0,0.0,294.0514,242.05,294.82443,-0.00012730072,326.9767,340.0318,3.9394919e-19,-1.0739224e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1292400.0,15387.519829746132,-2924.9702,-2932.004,0.0,0.0,0.0,-5856.974,0.0,0.0,-0.20861816
21555,-0.063369475,334.59842,323.16962,-0.063369475,334.6164,0.0,0.0,294.01306,241.84706,294.331,-0.00012730085,327.062,339.97903,-3.48613e-19,-2.0461111e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,1293300.0,15418.961504553863,-3041.7964,-3046.5803,0.0,0.0,0.0,-6088.377,0.0,0.0,-0.24694824
21570,-0.06336954,334.59448,322.5105,-0.06336954,334.60666,0.0,0.0,293.97665,241.65294,294.18973,-0.00012730098,327.14612,339.9266,1.2986521e-18,-5.1666222e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1294200.0,15142.10005861427,-3216.1775,-3219.4182,0.0,0.0,0.0,-6435.5957,0.0,0.0,-0.2833557
21585,17.556326,347.47635,294.1122,0.15174022,338.8606,6.630595,0.0,293.94995,241.50735,341.58588,0.017786575,347.38666,338.76157,0.9995421,1.1857772e-16,0.5023024,0.0,2437929.5,0.0,343.15,343.15,-4080.2192,1.0,1295100.0,3546454.3640150055,3934888.2,28518.545,2437929.5,0.0,6.630595,3963406.8,2437929.5,2437936.2,-0.3100586
21600,15.226394,340.45035,294.61316,0.11550355,338.5974,2.5443556,2.4512699,294.07288,241.45,337.1298,0.015409917,340.6151,338.0969,0.9995421,-4.4160595e-17,0.92700803,0.0,4499242.5,0.0,343.14996,343.14996,-4184.626,1.0,1296000.0,2751746.575783727,2931327.5,21337.416,4499242.5,0.0,4.9956255,2952665.0,4499242.5,4499247.5,-0.18713379
21615,5.2502165,350.65704,295.5716,5.2502165,347.37396,1.6875569,1.6257132,294.25757,241.45,347.4456,0.010546987,349.33508,347.36346,0.9995421,1.0,0.0,0.26087105,0.0,273303.8,343.14996,343.14996,-4128.9233,1.0,1296900.0,2297880.169662261,1214684.2,1142289.4,0.0,273303.8,3.31327,2356973.5,273303.8,273307.12,-0.0024414062
21630,6.329941,325.1079,295.71808,6.619771,343.06375,2.1016808,2.024554,294.4188,241.45,337.5611,0.013007125,324.97055,343.21854,0.014580254,1.0,0.0,0.24149036,0.0,252999.48,343.1499,343.1499,-4130.779,1.0,1297800.0,2285880.892017576,781350.75,1316353.6,0.0,252999.48,4.126235,2097704.5,252999.48,253003.61,0.15878296
21645,-0.063369125,325.8414,295.60522,-0.06336906,339.70203,0.0,0.0,294.50858,241.45,334.77362,-0.0001273001,324.7013,341.49942,-6.9527913e-14,-5.4018554e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1298700.0,-20941.790430530462,-8047.368,-11736.366,0.0,0.0,0.0,-19783.734,0.0,0.0,0.24856567
21660,-0.0633691,328.54083,295.60522,-0.0633691,337.87134,0.0,0.0,294.53668,241.45,334.77362,-0.00012730011,324.80643,341.4274,6.7087333e-20,4.8205684e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1299600.0,-20941.792824426208,-8765.82,-11249.136,0.0,0.0,0.0,-20014.957,0.0,0.0,0.27667236
21675,-0.0633691,330.36646,295.60522,-0.0633691,336.64743,0.0,0.0,294.5411,241.45,334.77362,-0.00012730011,324.91064,341.35635,1.8417764e-25,1.6734196e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1300500.0,-20941.792824426208,-9251.71,-10923.393,0.0,0.0,0.0,-20175.102,0.0,0.0,0.2810974
21690,-0.0633691,331.59634,295.60522,-0.0633691,335.8367,0.0,0.0,294.52908,241.45,334.77362,-0.00012730011,325.01398,341.28622,-1.27022e-40,-1.15411e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1301400.0,-20941.792824426208,-9579.045,-10707.617,0.0,0.0,0.0,-20286.662,0.0,0.0,0.2690735
21705,-0.0633691,332.43246,295.60522,-0.0633691,335.29852,0.0,0.0,294.5134,241.45,334.77362,-0.00012730011,325.11642,341.21704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1302300.0,-20941.792824426208,-9801.579,-10564.381,0.0,0.0,0.0,-20365.96,0.0,0.0,0.25338745
21720,-0.0633691,333.005,295.60522,-0.0633691,334.9422,0.0,0.0,294.4902,241.45,334.77362,-0.00012730011,325.21796,341.14874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1303200.0,-20941.792824426208,-9953.96,-10469.545,0.0,0.0,0.0,-20423.504,0.0,0.0,0.23019409
21735,-0.0633691,333.39893,295.60522,-0.0633691,334.70828,0.0,0.0,294.4665,241.62187,334.77362,-0.00012730011,325.3186,341.08133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1304100.0,-20941.792824426208,-10058.803,-10407.288,0.0,0.0,0.0,-20466.09,0.0,0.0,0.20648193
21750,-0.0633691,333.6709,295.60522,-0.0633691,334.5569,0.0,0.0,294.44196,242.0,334.77362,-0.00012730011,325.41833,341.01477,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1305000.0,-20941.792824426208,-10131.188,-10366.993,0.0,0.0,0.0,-20498.182,0.0,0.0,0.1819458
21765,-0.0633691,333.86087,295.60522,-0.0633691,334.45972,0.0,0.0,294.41565,242.37813,334.77362,-0.00012730011,325.51715,340.949,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1305900.0,-20941.792824426208,-10181.749,-10341.133,0.0,0.0,0.0,-20522.883,0.0,0.0,0.15563965
21780,-0.0633691,333.99347,295.60522,-0.0633691,334.3989,0.0,0.0,294.3912,242.55,334.77362,-0.00012730011,325.61502,340.88403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1306800.0,-20941.792824426208,-10217.04,-10324.944,0.0,0.0,0.0,-20541.984,0.0,0.0,0.13119507
21795,-0.0633691,334.08698,295.60522,-0.0633691,334.36102,0.0,0.0,294.36392,242.55,334.77362,-0.00012730011,325.71194,340.8198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1307700.0,-20941.792824426208,-10241.927,-10314.865,0.0,0.0,0.0,-20556.793,0.0,0.0,0.10391235
21810,-0.0633691,334.15195,295.60718,-0.0633691,334.33777,0.0,0.0,294.33606,242.55,334.77072,-0.00012730011,325.8078,340.75626,8.665612e-20,-1.2463795e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1308600.0,-20939.19849416599,-10258.699,-10308.156,0.0,0.0,0.0,-20566.855,0.0,0.0,0.076049805
21825,-0.06336911,334.19656,295.70886,-0.06336911,334.32254,0.0,0.0,294.30527,242.55,334.62195,-0.00012730013,325.90262,340.69336,4.4971313e-19,2.984247e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1309500.0,-20805.29100801982,-10243.512,-10277.041,0.0,0.0,0.0,-20520.553,0.0,0.0,0.04525757
21840,-0.06336912,334.22562,296.87384,-0.06336912,334.31107,0.0,0.0,294.27426,242.55,332.97464,-0.00012730014,325.99634,340.63104,2.4542798e-19,3.4892003e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1310400.0,-19301.67469997004,-9941.187,-9963.929,0.0,0.0,0.0,-19905.115,0.0,0.0,0.014251709
21855,-0.06336914,334.2425,300.07657,-0.06336914,334.30023,0.0,0.0,294.24173,242.55,328.41113,-0.00012730018,326.08896,340.5692,6.4144755e-19,7.3828667e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1311300.0,-15149.37993999279,-9093.274,-9108.642,0.0,0.0,0.0,-18201.916,0.0,0.0,-0.01828003
21870,-0.063369155,334.24863,304.84952,-0.063369155,334.28772,0.0,0.0,294.2154,242.55,321.41458,-0.00012730021,326.18033,340.50784,6.7768364e-19,2.8940796e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1312200.0,-8856.69163142353,-7824.586,-7834.9907,0.0,0.0,0.0,-15659.576,0.0,0.0,-0.0446167
21885,-0.06336919,334.2451,310.27512,-0.06336919,334.2716,0.0,0.0,294.18292,242.55,313.15668,-0.00012730029,326.2704,340.44687,5.558564e-20,-6.1487975e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1313100.0,-1540.6590074770854,-6379.622,-6386.6807,0.0,0.0,0.0,-12766.303,0.0,0.0,-0.0770874
21900,-0.06336923,334.23273,315.11514,-0.06336923,334.25067,0.0,0.0,294.15366,242.55,305.37604,-0.00012730036,326.35913,340.38617,3.1206817e-20,-6.1670037e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1314000.0,5207.124649021644,-5088.1597,-5092.9355,0.0,0.0,0.0,-10181.096,0.0,0.0,-0.10635376
21915,-0.06336927,334.2117,318.34726,-0.06336927,334.22385,0.0,0.0,294.12454,242.49765,299.62946,-0.00012730045,326.44644,340.32568,1.4141905e-19,1.9733421e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1314900.0,10007.696082050543,-4222.3354,-4225.568,0.0,0.0,0.0,-8447.903,0.0,0.0,-0.13546753
21930,-0.06336933,334.18192,319.82095,-0.06336933,334.19012,0.0,0.0,294.09134,242.36874,296.27396,-0.00012730055,326.5323,340.26532,4.181231e-20,9.110881e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1315800.0,12589.691582078543,-3822.187,-3824.3718,0.0,0.0,0.0,-7646.5586,0.0,0.0,-0.16867065
21945,-0.06336938,334.1431,319.99597,-0.06336938,334.14862,0.0,0.0,294.05756,242.20547,294.80167,-0.00012730066,326.6165,340.20496,-1.123933e-19,-4.4367735e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1316700.0,13470.4575696305,-3765.277,-3766.7473,0.0,0.0,0.0,-7532.0244,0.0,0.0,-0.20245361
21960,-0.063369446,334.09473,319.5414,-0.063369446,334.09848,0.0,0.0,294.01913,242.05,294.31458,-0.00012730081,326.69897,340.14456,8.3574885e-20,-1.0800841e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1317600.0,13487.866497657653,-3873.389,-3874.388,0.0,0.0,0.0,-7747.777,0.0,0.0,-0.24087524
21975,-0.06336951,334.03656,318.90573,-0.06336951,334.03912,0.0,0.0,293.9821,241.91039,294.17294,-0.00012730094,326.77966,340.08398,-5.73994e-19,-6.6572097e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1318500.0,13223.730146049917,-4027.0996,-4027.7817,0.0,0.0,0.0,-8054.8813,0.0,0.0,-0.27792358
21990,70.32582,336.63583,294.10474,1.5391512,338.8776,20.567272,0.0,293.94586,241.76518,333.86798,0.07218359,336.62595,338.96127,0.99966574,1.2827175e-17,1.0,0.0,4853510.0,0.0,343.15,343.15,-1677.3685,1.0,1319400.0,12055065.1806313,12562344.0,289431.22,4853510.0,0.0,20.567272,12851775.0,4853510.0,4853530.5,-0.31414795
22005,16.448687,336.85266,294.25806,0.13392265,338.7249,2.776911,2.6753438,294.0113,241.61238,341.10776,0.016656129,336.87546,338.34433,0.99966574,2.5548208e-16,0.7806082,0.0,3788689.5,0.0,343.15,343.15,-4206.3027,1.0,1320300.0,3277405.5204399815,2942626.2,25011.504,3788689.5,0.0,5.452255,2967637.8,3788689.5,3788695.0,-0.24871826
22020,6.0489697,358.39206,295.2182,6.0489697,339.6635,1.9599901,1.8881668,294.1901,241.45,342.74268,0.012151577,360.16638,342.09775,0.99966574,0.99998593,1.0,1.0,4853510.0,1047658.7,343.14996,343.14996,-4137.1836,1.0,1321200.0,2425488.6537325545,1604974.5,1129163.1,4853510.0,1047658.7,3.848157,2734137.5,5901168.5,5901172.5,-0.06991577
22035,5.6919627,331.40216,295.66144,5.9501824,341.79703,1.880449,1.811519,294.37064,241.2212,346.06818,0.011693762,330.81384,341.6156,0.014546399,1.0,0.0,0.18661541,0.0,195509.25,343.14993,343.14993,-4131.7026,1.0,1322100.0,2475666.415860633,854426.44,1152963.8,0.0,195509.25,3.691968,2007390.2,195509.25,195512.94,0.11062622
22050,-0.074209176,325.4383,295.55878,-0.041672766,339.71848,-3.7692638e-31,-3.7650195e-31,294.47986,240.91608,335.29028,-0.00011639571,325.29025,340.6576,-6.1579215e-08,-2.5195666e-05,0.0,0.0,0.0,0.0,343.1499,343.1499,-60.585407,0.0,1323000.0,-19423.223461796813,-9312.804,-7729.0786,0.0,0.0,-7.534283e-31,-17041.883,0.0,-7.534283e-31,0.21984863
22065,-0.0633691,328.2553,295.55917,-0.0633691,337.8591,0.0,0.0,294.5154,240.6029,335.28995,-0.00012730011,325.3884,340.59317,5.745788e-17,1.9370874e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1323900.0,-21242.474069931384,-8702.085,-11258.136,0.0,0.0,0.0,-19960.22,0.0,0.0,0.2554016
22080,-0.0633691,330.14554,295.55917,-0.0633691,336.61108,0.0,0.0,294.51648,240.35,335.28995,-0.00012730011,325.48514,340.5294,-1.5239897e-23,-2.90901e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1324800.0,-21242.474069931384,-9205.169,-10925.976,0.0,0.0,0.0,-20131.145,0.0,0.0,0.25646973
22095,-0.0633691,331.4246,295.55917,-0.0633691,335.7839,0.0,0.0,294.49115,240.17455,335.28995,-0.00012730011,325.58115,340.46652,-4.3117913e-36,-9.231806e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1325700.0,-21242.474069931384,-9545.59,-10705.822,0.0,0.0,0.0,-20251.412,0.0,0.0,0.23114014
22110,-0.0633691,332.29285,295.55917,-0.0633691,335.23938,0.0,0.0,294.46878,240.04044,335.28995,-0.00012730011,325.67642,340.4046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1326600.0,-21242.474069931384,-9776.676,-10560.896,0.0,0.0,0.0,-20337.572,0.0,0.0,0.20877075
22125,-0.0633691,332.88977,295.55917,-0.0633691,334.88138,0.0,0.0,294.4389,239.93613,335.28995,-0.00012730011,325.771,340.3436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1327500.0,-21242.474069931384,-9935.547,-10465.614,0.0,0.0,0.0,-20401.16,0.0,0.0,0.17889404
22140,-0.0633691,333.30304,295.55917,-0.0633691,334.64923,0.0,0.0,294.41116,239.85,335.28995,-0.00012730011,325.86484,340.28348,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1328400.0,-21242.474069931384,-10045.539,-10403.828,0.0,0.0,0.0,-20449.367,0.0,0.0,0.15115356
22155,-0.0633691,333.59167,295.55917,-0.0633691,334.50198,0.0,0.0,294.3846,239.81679,335.28995,-0.00012730011,325.95795,340.2242,-1.2309286e-19,2.374814e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1329300.0,-21242.474069931384,-10122.359,-10364.638,0.0,0.0,0.0,-20486.996,0.0,0.0,0.12460327
22170,-0.06336911,333.79523,295.5734,-0.06336911,334.41196,0.0,0.0,294.35208,239.8423,335.2712,-0.00012730013,326.05032,340.16583,-1.770477e-19,-2.1569917e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1330200.0,-21224.85463026571,-10172.751,-10336.894,0.0,0.0,0.0,-20509.645,0.0,0.0,0.09207153
22185,-0.06336911,333.94174,295.8409,-0.06336911,334.35925,0.0,0.0,294.32343,239.87166,334.92264,-0.00012730013,326.142,340.10825,1.3125556e-19,1.8346694e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1331100.0,-20895.456232276287,-10140.546,-10251.667,0.0,0.0,0.0,-20392.213,0.0,0.0,0.06341553
22200,-0.063369125,334.04892,297.5956,-0.063369125,334.33105,0.0,0.0,294.29495,239.85,332.66257,-0.00012730014,326.23288,340.05145,1.3595369e-19,4.8214466e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1332000.0,-18748.919062745095,-9702.06,-9777.15,0.0,0.0,0.0,-19479.21,0.0,0.0,0.034942627
22215,-0.06336914,334.128,301.5533,-0.06336914,334.31876,0.0,0.0,294.2573,239.6413,327.48056,-0.00012730018,326.323,339.99542,6.279945e-19,2.3420704e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1332900.0,-13862.281380963283,-8669.763,-8720.535,0.0,0.0,0.0,-17390.297,0.0,0.0,-0.0027160645
22230,-0.06336917,334.18713,307.1334,-0.06336917,334.31592,0.0,0.0,294.2204,239.26726,319.9716,-0.00012730024,326.4123,339.9401,-2.7054963e-19,-4.103554e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1333800.0,-6864.082800988669,-7200.367,-7234.643,0.0,0.0,0.0,-14435.01,0.0,0.0,-0.039611816
22245,-0.06336921,334.23087,313.54535,-0.06336921,334.31818,0.0,0.0,294.18317,238.90959,311.007,-0.00012730031,326.50073,339.88544,2.5602825e-19,-5.926146e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1334700.0,1357.1632288999601,-5505.464,-5528.7017,0.0,0.0,0.0,-11034.166,0.0,0.0,-0.07684326
22260,-0.06336925,334.26328,318.91818,-0.06336925,334.32214,0.0,0.0,294.14923,238.75,303.05026,-0.0001273004,326.5883,339.8314,-4.0720424e-19,-4.0375378e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1335600.0,8483.96884351743,-4084.1094,-4099.7773,0.0,0.0,0.0,-8183.8867,0.0,0.0,-0.11077881
22275,-0.063369304,334.2857,321.94873,-0.063369304,334.3255,0.0,0.0,294.11765,238.81606,297.94205,-0.0001273005,326.67487,339.77786,-3.9510595e-20,-6.8439745e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1336500.0,12835.46410314287,-3283.499,-3294.0906,0.0,0.0,0.0,-6577.59,0.0,0.0,-0.1423645
22290,-0.063369356,334.29944,322.95172,-0.063369356,334.32632,0.0,0.0,294.08276,238.9678,295.43866,-0.00012730062,326.76047,339.72485,1.4767688e-19,1.3876443e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1337400.0,14710.205127266818,-3020.2097,-3027.3655,0.0,0.0,0.0,-6047.575,0.0,0.0,-0.1772461
22305,-0.063369416,334.30484,322.77808,-0.063369416,334.32303,0.0,0.0,294.04968,239.13565,294.5278,-0.00012730074,326.84494,339.67224,2.42434e-19,2.565071e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1338300.0,15104.37923466057,-3067.866,-3072.707,0.0,0.0,0.0,-6140.573,0.0,0.0,-0.21032715
22320,-0.063369475,334.30215,322.17218,-0.063369475,334.31448,0.0,0.0,294.01553,239.25,294.25275,-0.00012730087,326.92825,339.61993,-1.1287326e-18,-4.105442e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,1339200.0,14927.506085187759,-3228.4146,-3231.6958,0.0,0.0,0.0,-6460.1104,0.0,0.0,-0.24447632
22335,-0.063369535,334.29108,321.4635,-0.063369535,334.29944,0.0,0.0,293.98245,239.25,294.16595,-0.00012730098,327.01028,339.56787,-7.351388e-20,-8.604983e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1340100.0,14595.018952311812,-3414.0854,-3416.311,0.0,0.0,0.0,-6830.3965,0.0,0.0,-0.27755737
22350,17.28074,347.9399,294.10568,0.1472081,338.48865,6.482004,0.0,293.96176,239.18561,340.28336,0.017505217,347.9241,338.3937,0.9995854,-1.4838975e-17,0.5337176,0.0,2590403.5,0.0,343.15,343.15,-4055.8196,1.0,1341000.0,3395070.8745840075,3907240.2,27440.832,2590403.5,0.0,6.482004,3934681.0,2590403.5,2590410.0,-0.2982483
22365,14.807068,340.16312,294.5326,0.109488666,338.2511,2.4690216,2.3787358,294.09055,239.15341,337.55844,0.01498269,340.3341,337.7771,0.9995854,9.934136e-17,0.8950544,0.0,4344155.5,0.0,343.14996,343.14996,-4183.2456,1.0,1341900.0,2707500.401933379,2837747.8,20104.059,4344155.5,0.0,4.8477573,2857851.8,4344155.5,4344160.5,-0.16946411
22380,4.923629,354.3932,295.40027,4.923629,348.06464,1.5784574,1.5206198,294.28104,239.25,345.9706,0.009890916,352.98138,348.1466,0.9995854,1.0,0.0,0.26710328,0.0,279833.1,343.14996,343.14996,-4128.425,1.0,1342800.0,2100785.4255231563,1219928.8,1089059.1,0.0,279833.1,3.0990772,2308988.0,279833.1,279836.2,0.021026611
22395,8.803104,327.27316,295.5268,9.203528,343.6195,2.9252152,2.8160243,294.43826,239.56168,338.35925,0.018086467,327.17505,343.76257,0.014582864,1.0,0.0,0.22481808,0.0,235532.61,343.1499,343.1499,-4051.791,1.0,1343700.0,3253688.946790271,1173759.8,1859015.1,0.0,235532.61,5.7412395,3032775.0,235532.61,235538.34,0.17825317
22410,-0.06336911,328.49545,295.46405,-0.06336909,339.2735,0.0,0.0,294.52756,240.02963,336.0225,-0.00012730011,327.14005,341.00708,-2.6227767e-14,-1.861369e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1344600.0,-21684.995019537735,-8791.316,-11659.893,0.0,0.0,0.0,-20451.209,0.0,0.0,0.2675476
22425,-0.0633691,330.61002,295.46405,-0.0633691,337.86627,0.0,0.0,294.55615,240.53276,336.0225,-0.00012730011,327.22757,340.9483,-2.0155685e-20,-2.5671506e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1345500.0,-21684.995019537735,-9354.107,-11285.361,0.0,0.0,0.0,-20639.469,0.0,0.0,0.29614258
22440,-0.06336912,332.04297,295.46405,-0.06336912,336.9277,0.0,0.0,294.5605,240.95,336.0225,-0.00012730014,327.31442,340.89032,-5.096536e-30,-1.6327329e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1346400.0,-21684.999977242915,-9735.49,-11035.563,0.0,0.0,0.0,-20771.055,0.0,0.0,0.30047607
22455,-0.06336912,333.00958,295.46405,-0.06336912,336.3096,0.0,0.0,294.5512,241.28627,336.0225,-0.00012730014,327.4006,340.83322,1.68e-43,5.3e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1347300.0,-21684.999977242915,-9992.755,-10871.056,0.0,0.0,0.0,-20863.81,0.0,0.0,0.29119873
22470,-0.06336912,333.6707,295.46405,-0.06336912,335.90125,0.0,0.0,294.53433,241.60446,336.0225,-0.00012730014,327.4861,340.77695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1348200.0,-21684.999977242915,-10168.707,-10762.371,0.0,0.0,0.0,-20931.078,0.0,0.0,0.2743225
22485,-0.06336912,334.1261,295.46405,-0.06336912,335.63385,0.0,0.0,294.50726,241.87042,336.0225,-0.00012730014,327.57095,340.72147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1349100.0,-21684.999977242915,-10289.916,-10691.204,0.0,0.0,0.0,-20981.121,0.0,0.0,0.24725342
22500,-0.06336912,334.442,295.46405,-0.06336912,335.46167,0.0,0.0,294.4788,242.05,336.0225,-0.00012730014,327.65515,340.66678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1350000.0,-21684.999977242915,-10373.989,-10645.379,0.0,0.0,0.0,-21019.367,0.0,0.0,0.21878052
22515,-0.06336912,334.66385,295.46405,-0.06336912,335.3531,0.0,0.0,294.443,242.1042,336.0225,-0.00012730014,327.73868,340.61285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1350900.0,-21684.999977242915,-10433.038,-10616.4795,0.0,0.0,0.0,-21049.518,0.0,0.0,0.1829834
22530,-0.06336912,334.82092,295.46405,-0.06336912,335.28757,0.0,0.0,294.40863,242.06953,336.0225,-0.00012730014,327.82153,340.55972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1351800.0,-21684.999977242915,-10474.844,-10599.041,0.0,0.0,0.0,-21073.885,0.0,0.0,0.1486206
22545,-0.06336912,334.93427,295.46405,-0.06336912,335.25006,0.0,0.0,294.3729,242.0251,336.0225,-0.00012730014,327.90372,340.5073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1352700.0,-21684.999977242915,-10505.01,-10589.059,0.0,0.0,0.0,-21094.068,0.0,0.0,0.11288452
22560,-0.06336911,335.01697,295.4694,-0.06336911,335.2309,0.0,0.0,294.34058,242.05,336.0152,-0.00012730011,327.98517,340.45557,-1.3713502e-19,-1.3850493e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1353600.0,-21678.239970935654,-10525.599,-10582.535,0.0,0.0,0.0,-21108.133,0.0,0.0,0.080566406
22575,-0.06336912,335.07834,296.06393,-0.06336912,335.22302,0.0,0.0,294.29544,242.15862,335.23874,-0.00012730014,328.0659,340.40448,-7.362448e-19,2.9080455e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1354500.0,-20945.22408692967,-10383.695,-10422.203,0.0,0.0,0.0,-20805.898,0.0,0.0,0.03543091
22590,-0.06336914,335.12402,299.31314,-0.06336914,335.2217,0.0,0.0,294.25262,242.29535,331.0026,-0.00012730018,328.14587,340.354,8.35605e-20,-2.12921e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1355400.0,-16943.107433746718,-9531.08,-9557.08,0.0,0.0,0.0,-19088.16,0.0,0.0,-0.007385254
22605,-0.06336917,335.15744,305.256,-0.06336917,335.2236,0.0,0.0,294.21005,242.43442,323.06754,-0.00012730024,328.22504,340.30414,7.2493385e-20,-6.2452905e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1356300.0,-9523.127204471393,-7958.2803,-7975.8896,0.0,0.0,0.0,-15934.17,0.0,0.0,-0.049957275
22620,-0.063369215,335.18112,312.7507,-0.063369215,335.22598,0.0,0.0,294.1653,242.55,312.7263,-0.00012730034,328.30334,340.2548,-1.7736306e-19,-1.4233361e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1357200.0,13.053257887918335,-5969.872,-5981.8115,0.0,0.0,0.0,-11951.684,0.0,0.0,-0.094696045
22635,-0.06336927,335.1967,319.1682,-0.06336927,335.22702,0.0,0.0,294.1257,242.62857,303.39645,-0.00012730045,328.3808,340.2059,1.3089001e-19,1.652923e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1358100.0,8432.558192319917,-4265.9927,-4274.0664,0.0,0.0,0.0,-8540.059,0.0,0.0,-0.13430786
22650,-0.063369334,335.20477,322.70908,-0.063369334,335.22525,0.0,0.0,294.08447,242.66429,297.60452,-0.00012730058,328.45728,340.15738,-2.0606325e-19,-6.15963e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1359000.0,13422.461203592384,-3325.7449,-3331.195,0.0,0.0,0.0,-6656.94,0.0,0.0,-0.17553711
22665,-0.06336939,335.20557,323.6942,-0.06336939,335.2194,0.0,0.0,294.0517,242.64285,295.15793,-0.0001273007,328.53278,340.10922,2.827751e-20,-1.3888912e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1359900.0,15257.293390542958,-3063.7632,-3067.4426,0.0,0.0,0.0,-6131.206,0.0,0.0,-0.20831299
22680,-0.06336945,335.19894,323.44696,-0.06336945,335.2083,0.0,0.0,294.0187,242.55,294.40274,-0.00012730081,328.60715,340.06134,-3.7048357e-21,1.2444547e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1360800.0,15528.88136696362,-3127.8105,-3130.304,0.0,0.0,0.0,-6258.1143,0.0,0.0,-0.24130249
