minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
22695,-0.06336951,335.18463,322.8297,-0.06336951,335.191,0.0,0.0,293.98868,242.27321,294.20355,-0.00012730093,328.68033,340.0136,7.9016984e-20,4.5363774e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1361700.0,15305.373821171564,-3288.286,-3289.9834,0.0,0.0,0.0,-6578.2695,0.0,0.0,-0.2713318
22710,45.636017,337.48236,294.11713,0.85278225,338.8617,5.5172577,0.0,293.95322,241.8119,328.88074,0.04669491,337.66388,339.24725,0.9996073,8.284477e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-694.05304,1.0,1362600.0,6817791.204142986,8311869.5,160260.97,4853510.0,0.0,5.5172577,8472130.0,4853510.0,4853515.5,-0.3067932
22725,16.704939,335.94943,294.21698,0.13795023,338.87305,2.831182,2.7277176,294.00406,241.31964,341.97552,0.016917564,335.91132,338.54224,0.9996073,7.5845665e-16,0.6969027,0.0,3382424.2,0.0,343.15,343.15,-4218.552,1.0,1363500.0,3393424.6040600557,2927979.8,25873.32,3382424.2,0.0,5.5589,2953853.0,3382424.2,3382429.8,-0.25595093
22740,6.354835,355.234,295.16217,6.354835,335.81635,2.0650918,1.9894004,294.17093,240.95,341.77975,0.012766019,356.87064,337.90665,0.9996073,0.99979675,1.0,1.0,4853510.0,1047658.7,343.14996,343.14996,-4139.6196,1.0,1364400.0,2499508.143562167,1603335.8,1085072.4,4853510.0,1047658.7,4.054492,2688408.0,5901168.5,5901172.5,-0.08908081
22755,7.6813774,331.018,295.711,8.034656,342.1696,2.5493722,2.4549742,294.34552,240.70457,345.79092,0.01578571,330.42966,341.98325,0.01457747,1.0,0.0,0.21334812,0.0,223516.02,343.14996,343.14996,-4083.2952,1.0,1365300.0,3320298.3480545185,1139067.1,1567770.8,0.0,223516.02,5.0043464,2706838.0,223516.02,223521.02,0.085510254
22770,-0.07676564,324.69116,295.5704,-0.10880549,342.20697,-1.0657371e-06,-1.0645556e-06,294.4653,240.50269,334.8331,-0.00018639387,324.65176,341.88608,0.0026960669,0.6530659,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.19954,0.0,1366200.0,-30736.967537293935,-9388.989,-21312.121,0.0,0.0,-2.1302926e-06,-30701.11,0.0,-2.1302926e-06,0.20529175
22785,-0.0633691,327.4488,295.61932,-0.0633691,339.0044,6.676e-42,6.669e-42,294.51016,240.37444,334.79483,-0.00012730011,324.7445,341.78946,-5.6941585e-17,-8.608745e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1367100.0,-20945.594578832694,-8471.421,-11546.947,0.0,0.0,1.3345e-41,-20018.367,0.0,1.3345e-41,0.2501526
22800,-0.0633691,329.68253,295.61932,-0.0633691,337.46747,0.0,0.0,294.51813,240.35,334.79483,-0.00012730011,324.8513,341.71652,-2.047458e-22,-4.7605922e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1368000.0,-20945.594578832694,-9065.93,-11137.894,0.0,0.0,0.0,-20203.824,0.0,0.0,0.25811768
22815,-0.0633691,331.19547,295.61932,-0.0633691,336.4404,0.0,0.0,294.503,240.45139,334.79483,-0.00012730011,324.95715,341.6445,-2.4988492e-37,-2.9299658e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1368900.0,-20945.594578832694,-9468.599,-10864.539,0.0,0.0,0.0,-20333.137,0.0,0.0,0.24298096
22830,-0.0633691,332.21582,295.61932,-0.0633691,335.76114,0.0,0.0,294.48123,240.63287,334.79483,-0.00012730011,325.0621,341.5735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1369800.0,-20945.594578832694,-9740.166,-10683.754,0.0,0.0,0.0,-20423.92,0.0,0.0,0.22122192
22845,-0.0633691,332.91296,295.61932,-0.0633691,335.30942,0.0,0.0,294.45148,240.82292,334.79483,-0.00012730011,325.16614,341.50336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1370700.0,-20945.594578832694,-9925.711,-10563.528,0.0,0.0,0.0,-20489.238,0.0,0.0,0.19146729
22860,-0.0633691,333.39108,295.61932,-0.0633691,335.01096,0.0,0.0,294.42194,240.95,334.79483,-0.00012730011,325.26926,341.4341,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1371600.0,-20945.594578832694,-10052.963,-10484.092,0.0,0.0,0.0,-20537.055,0.0,0.0,0.16192627
22875,-0.0633691,333.7203,295.61932,-0.0633691,334.8156,0.0,0.0,294.39066,240.96457,334.79483,-0.00012730011,325.37143,341.36575,1.2680463e-22,-8.919427e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1372500.0,-20945.594578832694,-10140.586,-10432.102,0.0,0.0,0.0,-20572.688,0.0,0.0,0.13064575
22890,-0.06336911,333.94794,295.628,-0.06336911,334.68915,0.0,0.0,294.35657,240.91711,334.78293,-0.00012730011,325.47263,341.29822,1.8925148e-19,2.8356765e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1373400.0,-20934.597229176165,-10198.864,-10396.138,0.0,0.0,0.0,-20595.002,0.0,0.0,0.09655762
22905,-0.06336912,334.1059,296.0434,-0.06336912,334.60828,0.0,0.0,294.32086,240.88611,334.23114,-0.00012730013,325.57285,341.23148,-5.7296045e-19,-4.6154005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1374300.0,-20417.479381141846,-10130.346,-10264.055,0.0,0.0,0.0,-20394.4,0.0,0.0,0.06085205
22920,-0.063369125,334.21667,298.36566,-0.063369125,334.5563,0.0,0.0,294.28613,240.95,331.1701,-0.00012730015,325.6721,341.16547,-4.9554157e-19,-3.263824e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1375200.0,-17539.244961994882,-9541.759,-9632.151,0.0,0.0,0.0,-19173.91,0.0,0.0,0.026123047
22935,-0.063369155,334.29337,302.77133,-0.063369155,334.52298,0.0,0.0,294.24707,241.16484,325.24377,-0.00012730021,325.77026,341.10016,1.149942e-19,1.1039781e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1376100.0,-12015.136243418923,-8389.604,-8450.716,0.0,0.0,0.0,-16840.32,0.0,0.0,-0.012939453
22950,-0.063369185,334.34534,309.1257,-0.063369185,334.50067,0.0,0.0,294.2061,241.47708,316.44122,-0.00012730029,325.86734,341.0355,2.976294e-19,1.1132459e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1377000.0,-3911.3253548115345,-6712.22,-6753.5625,0.0,0.0,0.0,-13465.783,0.0,0.0,-0.05392456
22965,-0.06336923,334.3786,315.41226,-0.06336923,334.48395,0.0,0.0,294.16614,241.80078,307.34726,-0.00012730037,325.9633,340.9714,-4.3677644e-20,-1.1632549e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1377900.0,4312.04682967401,-5047.9053,-5075.944,0.0,0.0,0.0,-10123.85,0.0,0.0,-0.09387207
22980,-0.06336929,334.39786,320.0319,-0.06336929,334.4689,0.0,0.0,294.12497,242.05,300.144,-0.00012730049,326.05804,340.90784,7.4197235e-20,2.0321515e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1378800.0,10633.293930014708,-3823.5164,-3842.425,0.0,0.0,0.0,-7665.9414,0.0,0.0,-0.13504028
22995,-0.063369356,334.40497,322.09335,-0.063369356,334.45288,0.0,0.0,294.08194,242.19687,296.2176,-0.00012730062,326.15155,340.8447,-1.4880787e-19,-1.135479e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1379700.0,13834.802802284685,-3276.7524,-3289.5044,0.0,0.0,0.0,-6566.257,0.0,0.0,-0.17807007
23010,-0.06336943,334.40128,322.35785,-0.06336943,334.43365,0.0,0.0,294.03598,242.3,294.7114,-0.00012730077,326.2437,340.78192,7.3853246e-21,2.2758362e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1380600.0,14781.541916924645,-3205.3774,-3213.995,0.0,0.0,0.0,-6419.3726,0.0,0.0,-0.22402954
23025,-0.063369505,334.38745,321.87692,-0.063369505,334.40945,0.0,0.0,293.98996,242.40312,294.29102,-0.00012730091,326.33444,340.71945,-1.996925e-18,-3.1453615e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1381500.0,14749.186590014673,-3329.7012,-3335.5574,0.0,0.0,0.0,-6665.259,0.0,0.0,-0.27005005
23040,53.748966,337.22128,294.13562,1.0860616,339.37756,8.78442,0.0,293.9447,242.55,329.17493,0.05507814,337.2982,339.80392,0.9995548,5.4040636e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-917.6045,1.0,1382400.0,8105579.518699597,9726401.0,206369.25,4853510.0,0.0,8.78442,9932770.0,4853510.0,4853519.0,-0.31530762
23055,17.140675,336.08713,294.2535,0.14492966,339.39197,2.9103622,2.8039057,293.98547,242.81718,341.50055,0.01736224,336.0695,339.03098,0.9995548,-2.621401e-16,0.7528876,0.0,3654147.2,0.0,343.15,343.15,-4218.339,1.0,1383300.0,3445320.804963808,3011637.2,27475.986,3654147.2,0.0,5.7142677,3039113.2,3654147.2,3654153.0,-0.27453613
23070,6.5291953,356.8677,295.2899,6.5291953,337.97623,2.1249282,2.0470243,294.15805,243.17917,342.14172,0.013116286,358.4229,340.14017,0.9995548,0.9999377,1.0,1.0,4853510.0,1047658.7,343.14996,343.14996,-4140.3145,1.0,1384200.0,2580992.8291312475,1688625.2,1170571.4,4853510.0,1047658.7,4.1719522,2859196.5,5901168.5,5901172.5,-0.10195923
23085,5.665663,330.22916,295.8546,5.9222336,342.41074,1.8708901,1.8023056,294.34067,243.52657,345.16934,0.011639272,329.6635,342.37598,0.014553638,1.0,0.0,0.22664566,0.0,237447.3,343.14996,343.14996,-4130.7715,1.0,1385100.0,2410747.5987374587,817969.1,1158008.1,0.0,237447.3,3.6731958,1975977.2,237447.3,237450.97,0.08065796
23100,1.5344806,323.89606,295.65897,1.620832,341.33505,0.058351837,0.05821104,294.465,243.75,334.51007,0.003169302,323.94656,340.9487,0.009080971,0.9451447,0.0,0.0,0.0,0.0,343.1499,343.1499,-106.74184,0.0,1386000.0,517149.695800731,181982.92,310939.7,0.0,0.0,0.11656287,492922.62,0.0,0.11656287,0.20498657
23115,-0.06336911,326.6206,295.71896,-0.0633691,338.14804,5.9622e-41,5.9555e-41,294.5116,243.8086,334.4638,-0.00012730011,324.03818,340.84482,-3.640905e-15,-2.3951453e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1386900.0,-20715.335530831337,-8224.48,-11292.509,0.0,0.0,1.19178e-40,-19516.988,0.0,1.19178e-40,0.2515869
23130,-0.06336911,328.8729,295.71896,-0.06336911,336.63666,0.0,0.0,294.5153,243.78125,334.4638,-0.00012730011,324.1442,340.7735,4.4708274e-22,1.3105761e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1387800.0,-20715.335530831337,-8823.928,-10890.255,0.0,0.0,0.0,-19714.184,0.0,0.0,0.25527954
23145,-0.06336911,330.3999,295.71896,-0.06336911,335.63013,0.0,0.0,294.50623,243.73828,334.4638,-0.00012730011,324.24942,340.70322,2.4409462e-34,6.082556e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1388700.0,-20715.335530831337,-9230.341,-10622.367,0.0,0.0,0.0,-19852.707,0.0,0.0,0.24621582
23160,-0.06336911,331.43222,295.71896,-0.06336911,334.96765,0.0,0.0,294.48773,243.75,334.4638,-0.00012730011,324.3538,340.63394,0.0,-1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1389600.0,-20715.335530831337,-9505.093,-10446.049,0.0,0.0,0.0,-19951.14,0.0,0.0,0.22772217
23175,-0.06336911,332.14038,295.71896,-0.06336911,334.53015,0.0,0.0,294.46585,243.83131,334.4638,-0.00012730011,324.45737,340.56567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1390500.0,-20715.335530831337,-9693.57,-10329.608,0.0,0.0,0.0,-20023.18,0.0,0.0,0.20584106
23190,-0.06336911,332.62906,295.71896,-0.06336911,334.24445,0.0,0.0,294.4382,243.94603,334.4638,-0.00012730011,324.56012,340.49835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1391400.0,-20715.335530831337,-9823.632,-10253.567,0.0,0.0,0.0,-20077.2,0.0,0.0,0.17819214
23205,-0.06336911,332.9689,295.71896,-0.06336911,334.06085,0.0,0.0,294.40543,244.0877,334.4638,-0.00012730011,324.66205,340.43198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1392300.0,-20715.335530831337,-9914.081,-10204.704,0.0,0.0,0.0,-20118.785,0.0,0.0,0.14541626
23220,-0.0633691,333.2068,295.71936,-0.0633691,333.94617,0.0,0.0,294.37073,244.25,334.46323,-0.00012730011,324.76315,340.36655,-6.012714e-20,-5.670758e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1393200.0,-20714.81340147079,-9977.287,-10174.073,0.0,0.0,0.0,-20151.36,0.0,0.0,0.11071777
23235,-0.06336911,333.37576,295.77133,-0.06336911,333.87665,0.0,0.0,294.33643,244.62447,334.39276,-0.00012730013,324.86337,340.30197,-1.9449518e-19,-1.1213861e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1394100.0,-20649.353793358394,-10008.43,-10141.74,0.0,0.0,0.0,-20150.17,0.0,0.0,0.076416016
23250,-0.06336912,333.4978,296.6189,-0.06336912,333.8363,0.0,0.0,294.3046,245.21979,333.274,-0.00012730014,324.96277,340.23822,2.7857585e-20,-1.5618871e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1395000.0,-19598.032129462517,-9815.332,-9905.424,0.0,0.0,0.0,-19720.756,0.0,0.0,0.04458618
23265,-0.06336913,333.58618,299.7094,-0.06336913,333.81494,0.0,0.0,294.26685,245.75522,329.18692,-0.00012730017,325.06125,340.1753,-8.8503535e-21,1.076591e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1395900.0,-15760.465638008282,-9016.314,-9077.199,0.0,0.0,0.0,-18093.514,0.0,0.0,0.0068359375
23280,-0.063369155,333.65024,304.50992,-0.063369155,333.80505,0.0,0.0,294.23807,245.95,322.68307,-0.00012730021,325.15875,340.1131,-6.5666056e-20,-3.4485005e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1396800.0,-9716.47621080436,-7755.7095,-7796.9136,0.0,0.0,0.0,-15552.623,0.0,0.0,-0.021942139
23295,-0.06336931,333.69638,314.76633,-0.06336931,333.80115,0.0,0.0,294.0909,245.7744,308.29944,-0.00012730053,325.25528,340.0516,6.2509563e-19,-2.079199e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1397700.0,3457.601037235314,-5038.255,-5066.1387,0.0,0.0,0.0,-10104.394,0.0,0.0,-0.1690979
23310,-0.06336945,333.7288,321.7995,-0.06336945,333.79947,0.0,0.0,293.99097,245.4592,297.73743,-0.00012730081,325.3508,339.99075,-1.0391126e-19,2.3143697e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1398600.0,12865.109602377523,-3175.001,-3193.8123,0.0,0.0,0.0,-6368.8135,0.0,0.0,-0.26904297
23325,135.70456,325.61337,294.21982,3.0927896,335.17398,132.03212,0.0,293.9004,245.11438,330.9224,0.13941273,325.52277,339.84598,0.99529123,-8.485515e-17,0.0,0.0,0.0,0.0,343.15,343.15,-5164.6333,1.0,1399500.0,21490586.494846866,17893042.0,531983.0,0.0,0.0,132.03212,18425024.0,0.0,132.03212,-0.35961914
23340,19.253426,336.51724,294.21118,0.1810727,338.7781,3.3473508,3.2251365,293.86774,244.85,343.66827,0.019520663,336.35483,338.49234,0.99931085,-1.6129516e-16,0.67327166,0.0,3267730.8,0.0,343.15,343.15,-4282.9893,1.0,1400400.0,4054827.914996622,3421053.8,33893.383,3267730.8,0.0,6.5724874,3454947.2,3267730.8,3267737.2,-0.39227295
23355,9.954798,344.21585,295.77863,9.954795,330.98962,3.345442,3.2215502,293.8806,244.65334,336.7688,0.019997863,345.0272,330.24118,0.99931085,0.9869511,0.9843577,0.0,4777590.0,0.0,343.14996,343.14996,-4165.4424,1.0,1401300.0,3442806.674385179,2025167.8,1472176.6,4777590.0,0.0,6.5669923,3497344.5,4777590.0,4777596.5,-0.37939453
23370,8.592791,321.19385,297.7302,8.988873,343.60312,2.9119678,2.8044732,293.99738,244.46307,338.2977,0.017659612,320.7006,343.649,0.014501606,1.0,0.0,0.46502703,0.0,487189.6,343.14996,343.14996,-4141.678,1.0,1402200.0,3008906.863360062,846796.7,1731852.8,0.0,487189.6,5.716441,2578649.5,487189.6,487195.3,-0.26263428
23385,7.348431,330.83652,298.25113,7.348431,359.87585,2.4013193,2.3130186,294.12207,244.31627,328.95938,0.014762022,332.86673,361.4184,0.9992289,1.0,1.0,1.0,4853510.0,1047658.7,343.14993,343.14993,-4130.8843,1.0,1403100.0,1903926.6904019313,1005696.2,1901949.1,4853510.0,1047658.7,4.714338,2907645.2,5901168.5,5901173.0,-0.13793945
23400,9.147835,345.62122,297.905,9.147835,336.10632,3.0370688,2.9247477,294.20642,244.25,345.245,0.018376784,345.37207,336.3134,0.9992289,1.0,0.2629807,0.33701676,1276379.5,353078.56,343.14987,343.14987,-4139.544,1.0,1404000.0,3653819.005863818,1833300.2,1467729.5,1276379.5,353078.56,5.961817,3301029.8,1629458.0,1629464.0,-0.053588867
23415,11.030464,342.55084,297.417,11.030464,344.86185,3.7292328,3.590011,294.22238,244.33607,343.44724,0.022158736,342.63132,344.828,0.9992289,1.0,0.36165982,0.28873268,1755319.5,302493.28,343.14984,343.14984,-4155.338,1.0,1404900.0,4283882.473877372,2090958.8,2198022.8,1755319.5,302493.28,7.3192434,4288981.5,2057812.8,2057820.1,-0.037628174
23430,10.881177,343.12375,297.04965,10.881177,342.65872,3.6935635,3.556163,294.25116,244.54318,343.66812,0.02185884,343.1413,342.69434,0.9992289,1.0,0.2841201,0.2534409,1378979.8,265519.53,343.1498,343.1498,-4178.0356,1.0,1405800.0,4279907.639019598,2105629.5,2084377.4,1378979.8,265519.53,7.2497263,4190007.0,1644499.2,1644506.5,-0.008850098
23445,13.903112,343.1283,296.75458,13.903112,343.26746,4.727944,4.54512,294.2753,244.7537,343.61908,0.027929507,343.0454,343.18823,0.9992289,1.0,0.26039624,0.22311167,1263835.6,233744.89,343.14978,343.14978,-4082.5754,1.0,1406700.0,5497390.267044466,2707903.8,2716029.8,1263835.6,233744.89,9.273064,5423933.5,1497580.5,1497589.8,0.015289307
23460,11.05067,343.29678,296.50854,11.05067,343.25928,3.7338321,3.594367,294.28674,244.85,343.23517,0.022199327,343.30478,343.26834,0.9992289,1.0,0.25422606,0.2207841,1233888.6,231306.38,343.14975,343.14975,-4152.0356,1.0,1407600.0,4356658.3257001415,2171573.8,2169833.0,1233888.6,231306.38,7.3281994,4341407.0,1465195.0,1465202.4,0.026733398
23475,11.087684,342.34244,296.38348,11.087685,342.39618,3.7944305,3.6535177,294.2302,244.85,342.7248,0.022273684,342.3284,342.38196,0.9992289,1.0,0.28153294,0.24517393,1366423.0,256858.6,343.14972,343.14972,-4206.9746,1.0,1408500.0,4335204.972334577,2140229.0,2142732.0,1366423.0,256858.6,7.4479485,4282961.0,1623281.6,1623289.1,-0.029815674
23490,11.103991,342.59464,296.46176,11.103991,342.62747,3.755718,3.6154232,294.19138,244.85,342.54294,0.022306442,342.6097,342.6402,0.9992289,1.0,0.32316205,0.2843202,1568470.2,297870.53,343.1497,343.1497,-4154.741,1.0,1409400.0,4317209.8563518375,2151487.8,2153019.2,1568470.2,297870.53,7.3711414,4304507.0,1866340.8,1866348.1,-0.06863403
23505,11.122899,342.88773,296.705,11.122899,342.8997,3.7892702,3.648185,294.1758,244.85,342.7051,0.022344425,342.86526,342.88104,0.9992289,1.0,0.3626477,0.3214983,1760114.2,336820.5,343.14966,343.14966,-4185.7256,1.0,1410300.0,4316954.427826932,2157481.0,2158039.8,1760114.2,336820.5,7.437455,4315521.0,2096934.8,2096942.1,-0.084198
23520,11.223017,343.19528,296.99246,11.223017,343.1809,3.7968264,3.6548235,294.1787,244.85,343.04477,0.02254555,343.22812,343.20926,0.9992289,1.0,0.36095113,0.3186954,1751879.9,333884.0,343.14963,343.14963,-4151.682,1.0,1411200.0,4360753.294146207,2177847.2,2177169.8,1751879.9,333884.0,7.4516497,4355017.0,2085763.9,2085771.4,-0.08129883
23535,13.322642,343.40216,297.14398,13.322643,343.42892,4.5278215,4.354227,294.22516,244.85,343.64603,0.02676464,343.30093,343.33972,0.9992289,1.0,0.33419853,0.29337654,1622035.9,307358.5,343.1496,343.1496,-4099.9565,1.0,1412100.0,5227364.151441668,2588381.0,2589878.8,1622035.9,307358.5,8.882049,5178260.0,1929394.4,1929403.2,-0.034851074
23550,10.75691,344.07367,297.0668,10.75691,344.02753,3.627325,3.4921348,294.26733,244.85,343.877,0.021609204,344.06836,344.0248,0.9992289,1.0,0.2913997,0.25413045,1414311.4,266242.0,343.14957,343.14957,-4153.2485,1.0,1413000.0,4248431.869737044,2123724.2,2121639.8,1414311.4,266242.0,7.11946,4245364.0,1680553.4,1680560.5,0.0073242188
23565,10.7523155,343.17404,296.85007,10.7523155,343.13406,3.6195767,3.48457,294.29492,244.85,343.2014,0.021599973,343.17664,343.13632,0.9992289,1.0,0.26836213,0.23259482,1302498.2,243679.98,343.14954,343.14954,-4145.9272,1.0,1413900.0,4204986.27146435,2091978.0,2090172.6,1302498.2,243679.98,7.104147,4182150.5,1546178.2,1546185.4,0.03491211
23580,10.752323,343.31702,296.60074,10.752323,343.31552,3.619564,3.4845576,294.30664,244.85,343.305,0.021599988,343.3165,343.31503,0.9992289,1.0,0.25451225,0.22026563,1235277.8,230763.2,343.1495,343.1495,-4145.9087,1.0,1414800.0,4237007.488819984,2109695.8,2109628.2,1235277.8,230763.2,7.1041217,4219324.0,1466041.0,1466048.1,0.04663086
23595,10.752329,343.1838,296.38388,10.752329,343.17514,3.6195664,3.4845595,294.30624,244.78181,343.21988,0.0216,343.1816,343.1731,0.9992289,1.0,0.2452294,0.21174024,1190223.2,221831.5,343.14948,343.14948,-4145.9087,1.0,1415700.0,4248961.897323443,2113474.5,2113083.0,1190223.2,221831.5,7.104126,4226557.5,1412054.8,1412061.9,0.04623413
23610,10.752332,343.09717,296.22888,10.752333,343.10095,3.6195676,3.4845607,294.2984,244.61818,343.11197,0.021600006,343.0966,343.10043,0.9992289,1.0,0.24816395,0.21470961,1204466.2,224942.38,343.14944,343.14944,-4145.9087,1.0,1416600.0,4253234.877631655,2116562.0,2116733.2,1204466.2,224942.38,7.1041284,4233295.0,1429408.6,1429415.8,0.038391113
23625,10.752333,343.07797,296.1434,10.752334,343.08398,3.6195679,3.4845612,294.2882,244.42046,343.08408,0.021600008,343.07785,343.08386,0.9992289,1.0,0.25490102,0.22087705,1237164.8,231403.75,343.1494,343.1494,-4145.9087,1.0,1417500.0,4258459.509036038,2119555.8,2119827.2,1237164.8,231403.75,7.104129,4239383.0,1468568.5,1468575.6,0.028198242
23640,10.752333,343.07822,296.1159,10.752333,343.08426,3.6195679,3.4845612,294.27872,244.25,343.0802,0.021600008,343.0783,343.08435,0.9992289,1.0,0.26214698,0.22751339,1272332.9,238356.39,343.14938,343.14938,-4145.9087,1.0,1418400.0,4260602.371158893,2120808.5,2121081.2,1272332.9,238356.39,7.104129,4241890.0,1510689.2,1510696.4,0.018707275
23655,10.752328,343.11084,296.12592,10.752328,343.1144,3.619566,3.4845593,294.27487,244.11665,343.0988,0.021599997,343.11188,343.11536,0.9992289,1.0,0.26772124,0.2326026,1299387.6,243688.12,343.14935,343.14935,-4145.9087,1.0,1419300.0,4261378.130471144,2121828.8,2121990.0,1299387.6,243688.12,7.104125,4243819.0,1543075.8,1543082.9,0.014862061
23670,10.752323,343.19812,296.1413,10.752324,343.1958,3.6195645,3.4845579,294.27917,243.9891,343.1752,0.02159999,343.19934,343.1969,0.9992289,1.0,0.26612425,0.23101228,1291636.8,242022.02,343.14932,343.14932,-4145.9087,1.0,1420200.0,4266913.767229221,2125074.8,2124970.2,1291636.8,242022.02,7.104122,4250045.0,1533658.8,1533665.9,0.019165039
23685,10.75232,343.2541,296.1323,10.75232,343.24603,3.619563,3.4845564,294.2892,243.867,343.238,0.021599982,343.25482,343.24667,0.9992289,1.0,0.25737846,0.22287649,1249188.9,233498.5,343.1493,343.1493,-4145.9087,1.0,1421100.0,4273426.699154697,2128008.2,2127644.5,1249188.9,233498.5,7.1041193,4255653.0,1482687.4,1482694.5,0.029205322
23700,10.752319,343.30084,296.0821,10.752319,343.28827,3.6195626,3.4845562,294.30267,243.75,343.28534,0.02159998,343.30127,343.28864,0.9992289,1.0,0.24365257,0.21027252,1182570.1,220293.83,343.14926,343.14926,-4145.9087,1.0,1422000.0,4282274.6232590815,2132386.5,2131818.8,1182570.1,220293.83,7.104119,4264205.0,1402864.0,1402871.1,0.042663574
23715,10.75232,343.29694,295.99445,10.75232,343.28302,3.6195633,3.4845567,294.31384,243.66211,343.2955,0.021599984,343.29648,343.2826,0.9992289,1.0,0.22826129,0.19626135,1107868.5,205614.9,343.14923,343.14923,-4145.9087,1.0,1422900.0,4291148.572928512,2136168.5,2135540.0,1107868.5,205614.9,7.1041203,4271708.5,1313483.4,1313490.5,0.053833008
23730,10.752323,343.25378,295.88794,10.752323,343.24265,3.619564,3.4845576,294.32016,243.6302,343.25958,0.021599988,343.2531,343.24207,0.9992289,1.0,0.2162172,0.18544915,1049412.4,194287.4,343.1492,343.1492,-4145.9087,1.0,1423800.0,4297552.976304019,2139030.0,2138527.0,1049412.4,194287.4,7.1041217,4277557.0,1243699.8,1243706.9,0.060150146
23745,10.752325,343.21475,295.7803,10.752325,343.2075,3.619565,3.4845583,294.32196,243.6582,343.22043,0.021599993,343.2142,343.207,0.9992289,1.0,0.20834146,0.17843533,1011187.4,186939.31,343.14917,343.14917,-4145.9087,1.0,1424700.0,4303766.722821638,2142128.5,2141800.5,1011187.4,186939.31,7.104123,4283929.0,1198126.8,1198133.9,0.061950684
23760,10.752327,343.1827,295.68375,10.752327,343.1787,3.6195655,3.4845588,294.32053,243.75,343.18774,0.021599995,343.1823,343.17838,0.9992289,1.0,0.20394033,0.17454252,989826.44,182860.98,343.14914,343.14914,-4145.9087,1.0,1425600.0,4309561.677563113,2145042.5,2144861.8,989826.44,182860.98,7.104124,4289904.0,1172687.4,1172694.5,0.060516357
23775,10.752334,343.08594,295.61212,10.752334,343.0905,3.619568,3.4845614,294.30762,243.95996,343.12363,0.02160001,343.08392,343.08862,0.9992289,1.0,0.20531127,0.17586872,996480.25,184250.39,343.1491,343.1491,-4145.9087,1.0,1426500.0,4310245.715359418,2143908.0,2144114.8,996480.25,184250.39,7.10413,4288023.0,1180730.6,1180737.8,0.047607422
23790,10.752334,343.04984,295.57736,10.752334,343.05914,3.619568,3.4845612,294.2952,244.27657,343.05185,0.02160001,343.0502,343.05957,0.9992289,1.0,0.21529302,0.185022,1044926.8,193839.9,343.14908,343.14908,-4145.9087,1.0,1427400.0,4306887.456988397,2143847.5,2144267.8,1044926.8,193839.9,7.1041293,4288115.0,1238766.8,1238773.9,0.035186768
23805,10.752332,343.08466,295.57587,10.752332,343.09174,3.6195676,3.4845607,294.28568,244.60489,343.0799,0.021600006,343.0851,343.09213,0.9992289,1.0,0.22292866,0.19183439,1081986.5,200976.95,343.14905,343.14905,-4145.9087,1.0,1428300.0,4309566.675892483,2145487.0,2145806.8,1081986.5,200976.95,7.1041284,4291294.0,1282963.5,1282970.6,0.025665283
23820,10.752331,343.10822,295.59763,10.752331,343.1124,3.619567,3.4845603,294.2793,244.85,343.10495,0.021600004,343.10852,343.1127,0.9992289,1.0,0.22776744,0.19616523,1105471.5,205514.22,343.14902,343.14902,-4145.9087,1.0,1429200.0,4309865.308228836,2145568.2,2145757.0,1105471.5,205514.22,7.104127,4291325.0,1310985.8,1310992.9,0.01928711
23835,10.752324,343.2059,295.6206,10.752324,343.20236,3.6195645,3.4845579,294.2848,245.01309,343.1687,0.02159999,343.2079,343.20422,0.9992289,1.0,0.22705378,0.19543953,1102007.8,204753.92,343.149,343.149,-4145.9087,1.0,1430100.0,4313561.122233477,2148940.8,2148780.8,1102007.8,204753.92,7.104122,4297721.5,1306761.6,1306768.8,0.024780273
23850,10.752325,343.233,295.62463,10.752325,343.22534,3.619565,3.4845583,294.28943,245.1547,343.23453,0.021599993,343.23248,343.22476,0.9992289,1.0,0.21822962,0.1872831,1059179.6,196208.77,343.14896,343.14896,-4145.9087,1.0,1431000.0,4319168.187635205,2149982.8,2149636.8,1059179.6,196208.77,7.104123,4299619.5,1255388.4,1255395.5,0.029418945
23865,10.752326,343.1926,295.6102,10.752327,343.18723,3.6195655,3.4845588,294.2914,245.26895,343.199,0.021599995,343.1921,343.1868,0.9992289,1.0,0.21248324,0.18220183,1031289.5,190885.33,343.14893,343.14893,-4145.9087,1.0,1431900.0,4317255.48924885,2148810.0,2148567.8,1031289.5,190885.33,7.104124,4297378.0,1222174.9,1222182.0,0.031402588
23880,10.752328,343.16742,295.58527,10.752328,343.16522,3.619566,3.4845593,294.2906,245.35,343.17194,0.021599999,343.16708,343.16492,0.9992289,1.0,0.20984006,0.17987187,1018460.9,188444.33,343.1489,343.1489,-4145.9087,1.0,1432800.0,4317062.435017305,2148799.5,2148700.2,1018460.9,188444.33,7.104125,4297500.0,1206905.2,1206912.4,0.030578613
23895,10.752329,343.14825,295.55917,10.752329,343.14795,3.6195662,3.4845595,294.28806,245.3711,343.15225,0.0216,343.14804,343.14777,0.9992289,1.0,0.20930277,0.17942297,1015853.06,187974.05,343.14886,343.14886,-4145.9087,1.0,1433700.0,4317644.2037924975,2149112.5,2149098.8,1015853.06,187974.05,7.104126,4298211.0,1203827.1,1203834.2,0.028045654
23910,10.752329,343.14438,295.5374,10.752329,343.14478,3.6195662,3.4845595,294.28546,245.34375,343.14462,0.021599999,343.1444,343.1448,0.9992289,1.0,0.20974293,0.17983451,1017989.44,188405.19,343.14886,343.14886,-4145.9087,1.0,1434600.0,4318925.67220965,2149920.0,2149938.0,1017989.44,188405.19,7.104126,4299858.0,1206394.6,1206401.8,0.02545166
23925,10.752328,343.14847,295.521,10.752328,343.1486,3.6195662,3.4845595,294.28345,245.31953,343.1473,0.021599999,343.14856,343.14868,0.9992289,1.0,0.20993198,0.17999768,1018906.94,188576.12,343.14883,343.14883,-4145.9087,1.0,1435500.0,4320658.787339528,2150846.0,2150851.5,1018906.94,188576.12,7.104126,4301697.5,1207483.0,1207490.1,0.0234375
23940,10.752328,343.1538,295.5086,10.752328,343.15338,3.619566,3.4845593,294.28207,245.35,343.15234,0.021599999,343.15387,343.15344,0.9992289,1.0,0.20959754,0.17968719,1017283.75,188250.84,343.1488,343.1488,-4145.9087,1.0,1436400.0,4322239.631970774,2151646.8,2151627.5,1017283.75,188250.84,7.104125,4303274.0,1205534.6,1205541.8,0.022064209
23955,10.752329,343.15167,295.4992,10.752329,343.15137,3.6195664,3.4845598,294.28006,245.43437,343.15338,0.0216,343.15152,343.1512,0.9992289,1.0,0.20909008,0.17922716,1014820.8,187768.89,343.14877,343.14877,-4145.9087,1.0,1437300.0,4323186.850420644,2151975.0,2151961.2,1014820.8,187768.89,7.104126,4303936.0,1202589.8,1202596.9,0.020050049
23970,10.75233,343.1336,295.49432,10.75233,343.13477,3.6195667,3.48456,294.27655,245.55,343.13892,0.021600002,343.13333,343.13452,0.9992289,1.0,0.20998156,0.18005563,1019147.56,188636.84,343.14874,343.14874,-4145.9087,1.0,1438200.0,4322317.896955087,2151379.8,2151432.0,1019147.56,188636.84,7.104127,4302812.0,1207784.4,1207791.5,0.016540527
23985,10.752331,343.1208,295.49594,10.752331,343.12338,3.619567,3.4845603,294.27228,245.71562,343.12448,0.021600004,343.12067,343.12326,0.9992289,1.0,0.2124242,0.1822824,1031003.0,190969.75,343.1487,343.1487,-4145.9087,1.0,1439100.0,4320862.0096293995,2150728.0,2150845.2,1031003.0,190969.75,7.104127,4301573.0,1221972.8,1221979.9,0.012268066
24000,10.752331,343.11716,295.50528,10.752331,343.12024,3.619567,3.4845603,294.26797,245.95,343.11923,0.021600004,343.11713,343.1202,0.9992289,1.0,0.2155072,0.18506783,1045966.3,193887.92,343.14868,343.14868,-4145.9087,1.0,1440000.0,4319538.6402262105,2150142.2,2150281.5,1045966.3,193887.92,7.104127,4300424.0,1239854.2,1239861.4,0.007965088
24015,10.752329,343.12418,295.5207,10.752329,343.12668,3.6195664,3.4845598,294.26523,246.225,343.12216,0.0216,343.12442,343.12692,0.9992289,1.0,0.21835141,0.18762858,1059770.8,196570.72,343.14865,343.14865,-4145.9087,1.0,1440900.0,4318405.556351309,2149763.0,2149876.0,1059770.8,196570.72,7.104126,4299639.0,1256341.5,1256348.6,0.005218506
24030,10.752328,343.1499,295.53677,10.752328,343.15027,3.619566,3.4845593,294.2651,246.5,343.14325,0.021599999,343.1503,343.15063,0.9992289,1.0,0.2191939,0.1883511,1063859.8,197327.66,343.14862,343.14862,-4145.9087,1.0,1441800.0,4318859.226901157,2150198.2,2150214.8,1063859.8,197327.66,7.104125,4300413.0,1261187.4,1261194.5,0.0050964355
24045,10.752327,343.16916,295.54755,10.752327,343.16748,3.6195657,3.484559,294.26675,246.775,343.16446,0.021599997,343.16934,343.16763,0.9992289,1.0,0.21768448,0.18694668,1056533.8,195856.31,343.1486,343.1486,-4145.9087,1.0,1442700.0,4319805.700034862,2150581.2,2150505.5,1056533.8,195856.31,7.104125,4301087.0,1252390.0,1252397.1,0.0067443848
24060,10.752327,343.17773,295.54935,10.752327,343.175,3.6195655,3.4845588,294.26913,247.05,343.17477,0.021599995,343.17783,343.17505,0.9992289,1.0,0.21499328,0.18450247,1043472.0,193295.62,343.14856,343.14856,-4145.9087,1.0,1443600.0,4320577.754100555,2150887.2,2150763.2,1043472.0,193295.62,7.104124,4301650.5,1236767.6,1236774.8,0.009124756
24075,10.752343,342.9697,295.56647,10.752344,342.98312,3.619572,3.484565,294.24557,247.325,343.06357,0.02160003,342.96472,342.97842,0.9992289,1.0,0.22102495,0.19006586,1072746.8,199124.16,343.14853,343.14853,-4145.9087,1.0,1444500.0,4308943.044274883,2140722.2,2141328.8,1072746.8,199124.16,7.104137,4282051.0,1271870.9,1271878.0,-0.014434814
24090,10.752341,342.89035,295.63348,10.752341,342.91223,3.619571,3.484564,294.22406,247.6,342.88864,0.021600025,342.89163,342.91354,0.9992289,1.0,0.24751419,0.21454501,1201312.5,224769.95,343.1485,343.1485,-4145.9087,1.0,1445400.0,4286992.802812221,2134112.2,2135100.2,1201312.5,224769.95,7.104135,4269212.5,1426082.5,1426089.6,-0.035949707
24105,10.752338,342.9833,295.75455,10.752338,342.9994,3.6195698,3.4845629,294.20914,247.875,342.9714,0.02160002,342.98438,343.0003,0.9992289,1.0,0.2671768,0.23230095,1296745.4,243372.11,343.14847,343.14847,-4145.9087,1.0,1446300.0,4283517.154546235,2132842.2,2133568.5,1296745.4,243372.11,7.1041327,4266411.0,1540117.5,1540124.6,-0.050872803
24120,10.752335,343.03668,295.91324,10.752336,343.04626,3.6195686,3.484562,294.20105,248.15,343.02954,0.021600014,343.03738,343.0469,0.9992289,1.0,0.28004378,0.24402596,1359195.2,255655.92,343.14844,343.14844,-4145.9087,1.0,1447200.0,4274393.652959736,2128085.5,2128518.5,1359195.2,255655.92,7.1041307,4256604.0,1614851.1,1614858.2,-0.05895996
24135,10.752334,343.03378,296.0885,10.752335,343.04254,3.6195683,3.4845614,294.19302,248.49464,343.04245,0.02160001,343.03372,343.04245,0.9992289,1.0,0.29085016,0.25394407,1411644.1,266046.7,343.1484,343.1484,-4145.9087,1.0,1448100.0,4259664.198097642,2120039.5,2120435.2,1411644.1,266046.7,7.10413,4240475.0,1677690.8,1677697.9,-0.066986084
24150,10.752328,343.10843,296.2524,10.752329,343.11252,3.6195662,3.4845595,294.19525,248.93571,343.0833,0.021599999,343.11008,343.11407,0.9992289,1.0,0.29856068,0.26106513,1449067.1,273507.12,343.14838,343.14838,-4145.9087,1.0,1449000.0,4248499.182315356,2116007.2,2116192.2,1449067.1,273507.12,7.104126,4232199.5,1722574.2,1722581.4,-0.0647583
24165,10.752325,343.1927,296.371,10.752325,343.19104,3.619565,3.4845583,294.20456,249.40894,343.17554,0.021599993,343.1935,343.19177,0.9992289,1.0,0.29673123,0.2591777,1440188.0,271529.78,343.14835,343.14835,-4145.9087,1.0,1449900.0,4246106.052738559,2114456.2,2114382.0,1440188.0,271529.78,7.104123,4228838.0,1711717.8,1711724.9,-0.05545044
24180,10.752323,343.22504,296.42633,10.752324,343.21957,3.6195645,3.4845579,294.21707,249.85,343.21643,0.02159999,343.2253,343.21985,0.9992289,1.0,0.28988004,0.2527754,1406935.6,264822.34,343.14832,343.14832,-4145.9087,1.0,1450800.0,4244795.79470094,2113418.2,2113171.8,1406935.6,264822.34,7.104122,4226590.0,1671758.0,1671765.1,-0.042938232
24195,10.752325,343.22116,296.42767,10.752326,343.21545,3.619565,3.4845583,294.22742,250.24731,343.22287,0.021599993,343.22076,343.2151,0.9992289,1.0,0.28204945,0.24553663,1368929.9,257238.58,343.1483,343.1483,-4145.9087,1.0,1451700.0,4245258.87527443,2113183.0,2112925.5,1368929.9,257238.58,7.104123,4226108.5,1626168.5,1626175.6,-0.032592773
24210,10.752327,343.1807,296.40143,10.752328,343.1773,3.619566,3.484559,294.2333,250.63928,343.1898,0.021599997,343.18008,343.17676,0.9992289,1.0,0.2773002,0.24121815,1345879.2,252714.3,343.14825,343.14825,-4145.9087,1.0,1452600.0,4244639.451283205,2112541.0,2112388.2,1345879.2,252714.3,7.104125,4224929.0,1598593.5,1598600.6,-0.02670288
24225,10.752329,343.1485,296.36963,10.752329,343.14792,3.6195664,3.4845598,294.23572,251.0366,343.15506,0.0216,343.14813,343.14758,0.9992289,1.0,0.2762867,0.24035457,1340960.2,251809.55,343.14822,343.14822,-4145.9087,1.0,1453500.0,4244374.40208726,2112523.5,2112497.2,1340960.2,251809.55,7.104126,4225021.0,1592769.8,1592776.9,-0.024291992
24240,10.75233,343.13184,296.3473,10.75233,343.13287,3.6195667,3.48456,294.23615,251.45,343.13568,0.021600002,343.13165,343.13272,0.9992289,1.0,0.27747658,0.24148253,1346735.4,252991.28,343.1482,343.1482,-4145.9087,1.0,1454400.0,4244643.317929626,2112780.0,2112827.0,1346735.4,252991.28,7.104127,4225607.0,1599726.6,1599733.8,-0.023864746
24255,10.75233,343.1189,296.34067,10.752331,343.121,3.619567,3.4845603,294.2351,251.875,343.1231,0.021600002,343.11874,343.12088,0.9992289,1.0,0.27995178,0.2437786,1358748.8,255396.77,343.14816,343.14816,-4145.9087,1.0,1455300.0,4244103.449705006,2112494.8,2112590.0,1358748.8,255396.77,7.104127,4225085.0,1614145.5,1614152.6,-0.024902344
24270,10.75233,343.1245,296.34882,10.75233,343.12643,3.6195667,3.48456,294.23508,252.3,343.12256,0.0216,343.12473,343.12665,0.9992289,1.0,0.2826776,0.24629804,1371978.5,258036.3,343.14813,343.14813,-4145.9087,1.0,1456200.0,4243314.045614443,2112380.2,2112467.2,1371978.5,258036.3,7.104127,4224847.5,1630014.8,1630021.9,-0.024932861
24285,10.752329,343.13885,296.36417,10.752329,343.13986,3.6195664,3.4845595,294.23627,252.725,343.13593,0.0216,343.13907,343.14005,0.9992289,1.0,0.28404486,0.24753223,1378614.5,259329.3,343.1481,343.1481,-4145.9087,1.0,1457100.0,4243134.0895550875,2112334.8,2112380.2,1378614.5,259329.3,7.104126,4224715.0,1637943.8,1637950.9,-0.023742676
24300,10.752328,343.14893,296.37955,10.752329,343.14902,3.6195662,3.4845595,294.2383,253.15,343.14676,0.021599999,343.14905,343.14914,0.9992289,1.0,0.2842515,0.24770264,1379617.5,259507.83,343.14807,343.14807,-4145.9087,1.0,1458000.0,4242721.209030924,2112094.8,2112099.0,1379617.5,259507.83,7.104126,4224194.0,1639125.4,1639132.5,-0.021697998
24315,10.75233,343.14334,296.39282,10.75233,343.1437,3.619567,3.48456,294.23877,253.575,343.14758,0.021600002,343.143,343.1434,0.9992289,1.0,0.28424385,0.2476866,1379580.4,259491.02,343.14804,343.14804,-4145.9087,1.0,1458900.0,4241592.370321768,2111243.5,2111260.0,1379580.4,259491.02,7.104127,4222503.5,1639071.4,1639078.5,-0.021240234
24330,10.752332,343.11243,296.41086,10.752332,343.11462,3.6195674,3.4845607,294.2364,254.0,343.12143,0.021600006,343.112,343.1142,0.9992289,1.0,0.2866739,0.2499677,1391374.6,261880.83,343.148,343.148,-4145.9087,1.0,1459800.0,4237584.233528423,2109033.2,2109132.5,1391374.6,261880.83,7.104128,4218166.0,1653255.5,1653262.6,-0.023620605
24345,10.752333,343.09344,296.44183,10.752333,343.09732,3.6195679,3.484561,294.2323,254.425,343.09912,0.021600008,343.09326,343.09714,0.9992289,1.0,0.29165405,0.2546079,1415545.9,266742.16,343.14798,343.14798,-4145.9087,1.0,1460700.0,4232750.700673205,2106777.2,2106952.2,1415545.9,266742.16,7.104129,4213729.5,1682288.0,1682295.1,-0.027709961
24360,10.752334,343.08542,296.48907,10.752334,343.09003,3.619568,3.4845612,294.2276,254.85,343.08926,0.02160001,343.08533,343.08997,0.9992289,1.0,0.2977135,0.2602225,1444955.4,272624.38,343.14795,343.14795,-4145.9087,1.0,1461600.0,4227571.09749017,2104281.5,2104489.8,1444955.4,272624.38,7.1041293,4208771.0,1717579.8,1717586.9,-0.032409668
24375,10.7522335,344.8261,296.27554,10.7522335,344.71387,3.6195307,3.4845254,294.42532,255.07735,343.9967,0.021599809,344.8671,344.7531,0.9992289,1.0,0.23424539,0.20157976,1136912.4,211186.8,343.14792,343.14792,-4145.907,1.0,1462500.0,4329225.375346403,2192513.5,2187444.8,1136912.4,211186.8,7.1040564,4379958.0,1348099.1,1348106.2,0.16531372
24390,-0.063367456,343.0001,295.96326,-0.06336746,343.13153,2.685148e-37,2.6821312e-37,294.55762,255.03125,345.01392,-0.00012729681,342.7778,342.94543,-3.939551e-09,-3.93386e-09,0.0,0.0,0.0,0.0,343.14792,343.14792,-66.301445,0.0,1463400.0,-26224.76773656146,-12518.539,-12553.522,0.0,0.0,5.367279e-37,-25072.062,0.0,5.367279e-37,0.29760742
24405,-0.0633691,343.1867,295.96326,-0.0633691,343.2752,-1.39e-42,-1.389e-42,294.61987,254.89453,345.01392,-0.00012730011,342.78665,342.9515,-6.943186e-14,-6.96355e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1464300.0,-26225.44825539954,-12568.532,-12592.087,0.0,0.0,-2.779e-42,-25160.62,0.0,-2.779e-42,0.35986328
24420,-0.06336906,343.3243,295.96326,-0.06336906,343.38394,-4.8e-44,-4.8e-44,294.65393,254.85,345.01392,-0.00012730002,342.79584,342.9579,3.2151262e-19,3.1977089e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.302475,0.0,1465200.0,-26225.430268117478,-12605.147,-12621.018,0.0,0.0,-9.5e-44,-25226.164,0.0,-9.5e-44,0.3939209
24435,-0.06337098,343.42917,295.96326,-0.06337098,343.46936,1.1e-44,1.1e-44,294.67313,254.9,345.01392,-0.00012730388,342.80533,342.96457,-2.3863225e-20,-6.6779018e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30819,0.0,1466100.0,-26226.22470640863,-12633.4375,-12644.135,0.0,0.0,2.2e-44,-25277.572,0.0,2.2e-44,0.41311646
24450,-0.063369125,343.51218,295.96326,-0.063369125,343.53928,0.0,0.0,294.68423,254.9625,345.01392,-0.00012730015,342.81512,342.97156,-5.964595e-22,6.6860336e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1467000.0,-26225.457249040574,-12655.16,-12662.373,0.0,0.0,0.0,-25317.533,0.0,0.0,0.42422485
24465,-0.063369125,343.58047,295.96326,-0.063369125,343.59872,0.0,0.0,294.68973,255.09375,345.01392,-0.00012730015,342.82526,342.97885,-4.4377355e-36,2.0340513e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1467900.0,-26225.457249040574,-12673.338,-12678.195,0.0,0.0,0.0,-25351.533,0.0,0.0,0.42971802
24480,-0.063369125,343.63882,295.96326,-0.063369125,343.65115,0.0,0.0,294.6896,255.35,345.01392,-0.00012730015,342.8357,342.98645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1468800.0,-26225.457249040574,-12688.868,-12692.149,0.0,0.0,0.0,-25381.018,0.0,0.0,0.42959595
24495,-0.063369125,343.69052,295.96326,-0.063369125,343.69888,0.0,0.0,294.6739,255.78494,345.01392,-0.00012730015,342.84647,342.99432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1469700.0,-26225.457249040574,-12702.627,-12704.853,0.0,0.0,0.0,-25407.48,0.0,0.0,0.4138794
24510,-0.063369125,343.73767,295.96326,-0.063369125,343.74332,0.0,0.0,294.66263,256.35568,345.01392,-0.00012730015,342.8575,343.0025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1470600.0,-26225.457249040574,-12715.176,-12716.679,0.0,0.0,0.0,-25431.855,0.0,0.0,0.4026184
24525,-0.063369125,343.78146,295.96326,-0.063369125,343.78528,0.0,0.0,294.6589,256.97357,345.01392,-0.00012730015,342.86887,343.011,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1471500.0,-26225.457249040574,-12726.831,-12727.847,0.0,0.0,0.0,-25454.678,0.0,0.0,0.39889526
24540,-0.063369125,343.82263,295.96326,-0.063369125,343.8252,0.0,0.0,294.65475,257.55,345.01392,-0.00012730015,342.88046,343.01968,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1472400.0,-26225.457249040574,-12737.788,-12738.471,0.0,0.0,0.0,-25476.258,0.0,0.0,0.39474487
24555,-0.063369125,343.86145,295.96326,-0.063369125,343.8632,0.0,0.0,294.65076,258.01154,345.01392,-0.00012730015,342.89233,343.02866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1473300.0,-26225.457249040574,-12748.12,-12748.583,0.0,0.0,0.0,-25496.703,0.0,0.0,0.39074707
24570,-0.063369125,343.898,295.96326,-0.063369125,343.8992,0.0,0.0,294.6445,258.39633,345.01392,-0.00012730015,342.90442,343.03787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1474200.0,-26225.457249040574,-12757.851,-12758.167,0.0,0.0,0.0,-25516.018,0.0,0.0,0.38449097
24585,-0.063369125,343.93216,295.96326,-0.063369125,343.93295,0.0,0.0,294.62732,258.78296,345.01392,-0.00012730015,342.91672,343.04724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1475100.0,-26225.457249040574,-12766.939,-12767.15,0.0,0.0,0.0,-25534.09,0.0,0.0,0.36730957
24600,-0.063369125,343.96362,295.96326,-0.063369125,343.96417,0.0,0.0,294.6134,259.25,345.01392,-0.00012730015,342.92914,343.0568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1476000.0,-26225.457249040574,-12775.313,-12775.46,0.0,0.0,0.0,-25550.773,0.0,0.0,0.35339355
24615,-0.063369125,343.99203,295.96326,-0.063369125,343.9924,0.0,0.0,294.59647,260.88913,345.01392,-0.00012730015,342.94168,343.06647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1476900.0,-26225.457249040574,-12782.875,-12782.973,0.0,0.0,0.0,-25565.848,0.0,0.0,0.3364563
24630,-0.063369125,344.01694,295.96326,-0.063369125,344.01718,0.0,0.0,294.57718,263.82922,345.01392,-0.00012730015,342.95428,343.07623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1477800.0,-26225.457249040574,-12789.503,-12789.567,0.0,0.0,0.0,-25579.07,0.0,0.0,0.3171692
24645,-0.063369125,344.03784,295.96326,-0.063369125,344.03802,0.0,0.0,294.56363,266.7047,345.01392,-0.00012730015,342.9669,343.086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1478700.0,-26225.457249040574,-12795.066,-12795.115,0.0,0.0,0.0,-25590.182,0.0,0.0,0.30361938
24660,-0.063369125,344.05423,295.96326,-0.063369125,344.05432,0.0,0.0,294.54755,268.15,345.01392,-0.00012730015,342.97943,343.09576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1479600.0,-26225.457249040574,-12799.429,-12799.453,0.0,0.0,0.0,-25598.883,0.0,0.0,0.28753662
24675,-0.063369125,344.06546,295.96326,-0.063369125,344.06555,0.0,0.0,294.53046,268.425,345.01392,-0.00012730015,342.99182,343.10544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1480500.0,-26225.457249040574,-12802.417,-12802.441,0.0,0.0,0.0,-25604.86,0.0,0.0,0.27044678
24690,-0.063369125,344.07098,295.96326,-0.063369125,344.07104,0.0,0.0,294.51245,268.7,345.01392,-0.00012730015,343.00403,343.11493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1481400.0,-26225.457249040574,-12803.888,-12803.903,0.0,0.0,0.0,-25607.791,0.0,0.0,0.2524414
24705,-0.063369125,344.0703,295.96326,-0.063369125,344.07034,0.0,0.0,294.49164,268.975,345.01392,-0.00012730015,343.01593,343.1242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1482300.0,-26225.457249040574,-12803.709,-12803.717,0.0,0.0,0.0,-25607.426,0.0,0.0,0.23162842
24720,-0.063369125,344.06265,295.96326,-0.063369125,344.06268,0.0,0.0,294.4782,269.25,345.01392,-0.00012730015,343.02747,343.1332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1483200.0,-26225.457249040574,-12801.67,-12801.678,0.0,0.0,0.0,-25603.348,0.0,0.0,0.21820068
24735,-0.063369125,344.04755,295.96326,-0.063369125,344.04758,0.0,0.0,294.41415,269.525,345.01392,-0.00012730015,343.0385,343.14178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1484100.0,-26225.457249040574,-12797.649,-12797.657,0.0,0.0,0.0,-25595.307,0.0,0.0,0.15414429
24750,-0.063369125,344.02448,295.96326,-0.063369125,344.02448,0.0,0.0,294.36844,269.8,345.01392,-0.00012730015,343.049,343.14993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1485000.0,-26225.457249040574,-12791.509,-12791.509,0.0,0.0,0.0,-25583.018,0.0,0.0,0.108428955
24765,-0.063369125,343.9927,295.96326,-0.063369125,343.9927,0.0,0.0,294.32135,270.075,345.01392,-0.00012730015,343.05884,343.1575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1485900.0,-26225.457249040574,-12783.054,-12783.054,0.0,0.0,0.0,-25566.107,0.0,0.0,0.061340332
24780,-0.06336911,343.9517,295.97668,-0.06336911,343.9517,0.0,0.0,294.27838,270.35,344.9907,-0.00012730011,343.06787,343.1644,9.0568574e-20,-6.993558e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1486800.0,-26205.8520878365,-12768.561,-12768.561,0.0,0.0,0.0,-25537.121,0.0,0.0,0.018371582
24795,-0.06336921,343.90137,303.47324,-0.06336921,343.90137,0.0,0.0,294.12213,270.46573,333.57614,-0.00012730031,343.07605,343.17056,6.7926476e-20,9.9719324e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1487700.0,-16094.85909501025,-10759.974,-10759.974,0.0,0.0,0.0,-21519.947,0.0,0.0,-0.13787842
24810,-0.063369356,343.84094,318.61392,-0.063369356,343.84094,0.0,0.0,294.00198,270.3836,310.06293,-0.00012730062,343.08322,343.1759,-8.642939e-19,-1.0995556e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1488600.0,4571.897188452567,-6714.2046,-6714.2046,0.0,0.0,0.0,-13428.409,0.0,0.0,-0.25802612
24825,-0.063369505,343.7702,326.42776,-0.063369505,343.7702,0.0,0.0,293.90204,270.2847,297.24854,-0.00012730091,343.0893,343.1803,-8.0047e-20,6.667433e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1489500.0,15601.078630774979,-4615.723,-4615.723,0.0,0.0,0.0,-9231.446,0.0,0.0,-0.3579712
24840,18.522297,346.66336,294.13422,0.16813818,342.70917,6.790949,0.0,293.79654,270.35,343.07245,0.0187733,346.722,342.5469,0.99978155,1.3296263e-16,0.32756162,0.0,1589823.5,0.0,343.15,343.15,-3941.1128,1.0,1490400.0,3858675.0164694423,4086433.8,34302.676,1589823.5,0.0,6.790949,4120736.5,1589823.5,1589830.2,-0.46347046
24855,20.396597,333.86923,294.83203,0.20218197,342.22366,3.5191603,3.389446,293.7923,270.95654,331.7666,0.020690104,333.93307,341.56433,0.99978155,3.7854895e-16,1.0,0.0,4853510.0,0.0,343.14996,343.14996,-4226.895,1.0,1491300.0,3209556.4229221055,3344149.2,40243.28,4853510.0,0.0,6.9086065,3384392.5,4853510.0,4853517.0,-0.4677124
24870,9.19352,336.93994,297.04443,9.193587,342.1968,3.0560606,2.9430614,293.9148,272.04303,345.87775,0.018468628,335.95013,342.21124,0.7597731,1.0,0.0,0.4685516,0.0,490882.16,343.14996,343.14996,-4143.4277,1.0,1492200.0,3787913.964405675,1540476.5,1743471.6,0.0,490882.16,5.9991217,3283948.0,490882.16,490888.16,-0.34521484
24885,7.2666,311.76178,297.9934,7.533651,344.99365,2.4216053,2.3325891,294.07315,273.13297,331.01312,0.014865869,311.5504,344.96814,0.016368043,1.0,0.0,0.36525953,0.0,382667.3,343.14993,343.14993,-4135.202,1.0,1493100.0,2061640.303554384,420206.84,1487150.4,0.0,382667.3,4.7541943,1907357.2,382667.3,382672.06,-0.18685913
24900,8.66107,352.59393,297.81262,8.66107,340.28677,2.860924,2.755279,294.17688,273.75,351.7632,0.017398939,352.3917,339.6395,0.9991283,1.0,0.41762057,0.054111592,2026925.6,56690.48,343.14987,343.14987,-4133.8364,1.0,1494000.0,3942468.7467361763,1992751.9,1545060.6,2026925.6,56690.48,5.6162033,3537812.5,2083616.1,2083621.8,-0.08312988
24915,10.517451,340.6474,297.3694,10.517451,344.34146,3.541374,3.409621,294.1485,273.92505,342.40628,0.021128163,340.67282,344.42343,0.9991283,1.0,0.30628476,0.3444123,1486556.1,360826.53,343.14984,343.14984,-4154.9243,1.0,1494900.0,3996496.8238712572,1911732.6,2074911.5,1486556.1,360826.53,6.950995,3986644.0,1847382.6,1847389.6,-0.11151123
24930,10.764942,343.6701,297.20105,10.764942,342.79282,3.634244,3.4988606,294.12048,273.9951,343.3058,0.021625338,343.66714,342.78177,0.9991283,1.0,0.35130525,0.29431656,1705063.5,308343.3,343.1498,343.1498,-4158.0493,1.0,1495800.0,4187528.15095786,2100994.2,2061329.5,1705063.5,308343.3,7.1331043,4162323.8,2013406.8,2013413.9,-0.13952637
