minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
24945,13.271986,342.78235,297.3104,13.271986,343.01077,4.5107026,4.3378944,294.11102,273.94257,342.94037,0.026661657,342.6923,342.93326,0.9991283,1.0,0.37497252,0.33624586,1819932.9,352270.9,343.14978,343.14978,-4101.7935,1.0,1496700.0,5109597.0079505155,2534713.2,2547446.0,1819932.9,352270.9,8.848597,5082159.0,2172203.8,2172212.5,-0.14898682
24960,10.788496,343.03403,297.53354,10.788496,342.97858,3.6522787,3.5163715,294.11752,273.75,342.85843,0.021672655,343.07697,343.01584,0.9991283,1.0,0.39878157,0.35388762,1935490.2,370753.44,343.14975,343.14975,-4169.3726,1.0,1497600.0,4125704.9491408453,2061703.8,2059191.1,1935490.2,370753.44,7.16865,4120895.0,2306243.8,2306251.0,-0.14248657
24975,13.713507,343.43842,297.6606,13.713507,343.45773,4.642889,4.463502,294.16656,273.478,343.50278,0.027548613,343.38162,343.40775,0.9991283,1.0,0.37039033,0.32745266,1797693.1,343058.62,343.14972,343.14972,-4069.8777,1.0,1498500.0,5304129.646885076,2636651.5,2637764.2,1797693.1,343058.62,9.106391,5274416.0,2140751.8,2140760.8,-0.093444824
24990,13.459012,343.6288,297.5469,13.459012,343.6133,4.5816035,4.4057302,294.2182,273.19305,343.67578,0.027037367,343.5295,343.5269,0.9991283,1.0,0.3316364,0.29092842,1609600.6,304793.7,343.1497,343.1497,-4102.3564,1.0,1499400.0,5238254.0819268795,2604911.2,2604035.0,1609600.6,304793.7,8.987333,5208946.0,1914394.2,1914403.2,-0.041809082
25005,10.752306,343.32355,297.2713,10.752306,343.30438,3.6196325,3.4846246,294.26337,272.8866,343.50644,0.021599954,343.31833,343.2985,0.9991283,1.0,0.2896383,0.25158525,1405762.5,263575.47,343.14966,343.14966,-4145.9985,1.0,1500300.0,4194442.780103497,2079704.9,2078839.4,1405762.5,263575.47,7.104257,4158544.2,1669338.0,1669345.1,0.0033569336
25020,10.752312,343.44165,296.93027,10.752312,343.42215,3.6195602,3.4845538,294.29523,272.55,343.3975,0.021599965,343.44247,343.42328,0.9991283,1.0,0.2663183,0.23103394,1292578.4,242044.7,343.14963,343.14963,-4145.9087,1.0,1501200.0,4215499.774766318,2100440.5,2099560.0,1292578.4,242044.7,7.104114,4200000.5,1534623.1,1534630.2,0.035217285
25035,10.752318,343.35986,296.59985,10.752318,343.33893,3.6195624,3.484556,294.31366,272.16217,343.3851,0.021599978,343.3577,343.33676,0.9991283,1.0,0.24067345,0.20726699,1168111.0,217145.06,343.1496,343.1496,-4145.9087,1.0,1502100.0,4244353.398685235,2111669.8,2110724.5,1168111.0,217145.06,7.1041183,4222394.0,1385256.0,1385263.1,0.053649902
25050,10.752323,343.24484,296.31842,10.752323,343.2336,3.6195643,3.4845576,294.3211,271.737,343.26105,0.02159999,343.24374,343.23264,0.9991283,1.0,0.2274809,0.19565268,1104080.8,204977.22,343.14957,343.14957,-4145.9087,1.0,1503000.0,4258633.024228584,2119185.8,2118678.8,1104080.8,204977.22,7.104122,4237864.5,1309058.0,1309065.1,0.06109619
25065,10.752325,343.19812,296.09833,10.752325,343.19287,3.619565,3.4845583,294.32224,271.31836,343.2043,0.021599993,343.19766,343.19247,0.9991283,1.0,0.22127506,0.1901208,1073960.8,199181.72,343.14954,343.14954,-4145.9087,1.0,1503900.0,4273453.827217872,2127015.5,2126778.5,1073960.8,199181.72,7.104123,4253794.0,1273142.5,1273149.6,0.06222534
25080,10.752326,343.18042,295.93427,10.752326,343.17712,3.6195652,3.4845586,294.32114,270.95,343.18155,0.021599995,343.18033,343.177,0.9991283,1.0,0.21775313,0.18698342,1056867.0,195894.81,343.1495,343.1495,-4145.9087,1.0,1504800.0,4286272.600952668,2133625.5,2133476.5,1056867.0,195894.81,7.104124,4267102.0,1252761.8,1252768.9,0.06112671
25095,10.752327,343.17416,295.81448,10.752327,343.17166,3.6195657,3.484559,294.3189,270.71466,343.17474,0.021599997,343.17404,343.17154,0.9991283,1.0,0.2150476,0.18455364,1043735.7,193349.22,343.14948,343.14948,-4145.9087,1.0,1505700.0,4296522.158524681,2138752.5,2138639.5,1043735.7,193349.22,7.104125,4277392.0,1237084.9,1237092.0,0.058898926
25110,10.752327,343.16885,295.72803,10.752327,343.1668,3.6195657,3.484559,294.31644,270.60104,343.1685,0.021599997,343.16885,343.1668,0.9991283,1.0,0.21300405,0.1827248,1033817.3,191433.23,343.14948,343.14948,-4145.9087,1.0,1506600.0,4303797.919177327,2142417.0,2142324.8,1033817.3,191433.23,7.104125,4284742.0,1225250.5,1225257.6,0.056427002
25125,10.752326,343.17624,295.6637,10.752326,343.17368,3.6195652,3.4845586,294.31516,270.51187,343.17178,0.021599995,343.17648,343.17392,0.9991283,1.0,0.2107116,0.18065718,1022690.9,189267.06,343.14944,343.14944,-4145.9087,1.0,1507500.0,4309932.663804887,2145655.5,2145539.8,1022690.9,189267.06,7.104124,4291195.0,1211958.0,1211965.1,0.055145264
25140,10.752325,343.1936,295.61057,10.752325,343.18948,3.619565,3.4845583,294.31525,270.35,343.18784,0.021599993,343.1938,343.18964,0.9991283,1.0,0.20681022,0.17711766,1003755.44,185558.86,343.1494,343.1494,-4145.9087,1.0,1508400.0,4316208.603618361,2148838.8,2148652.8,1003755.44,185558.86,7.104123,4297491.5,1189314.2,1189321.4,0.055236816
25155,10.752325,343.20004,295.5617,10.752325,343.19492,3.619565,3.4845583,294.31592,270.0088,343.1965,0.021599993,343.20007,343.19495,0.9991283,1.0,0.20186256,0.17265944,979741.94,180888.17,343.14938,343.14938,-4145.9087,1.0,1509300.0,4321427.32753955,2151336.0,2151104.5,979741.94,180888.17,7.104123,4302440.5,1160630.1,1160637.2,0.055908203
25170,10.752325,343.20047,295.5134,10.752325,343.19513,3.619565,3.4845583,294.31665,269.53745,343.19778,0.021599993,343.20047,343.19513,0.9991283,1.0,0.1967536,0.16808183,954945.6,176092.39,343.14935,343.14935,-4145.9087,1.0,1510200.0,4325926.22747161,2153537.0,2153295.8,954945.6,176092.39,7.104123,4306833.0,1131038.0,1131045.1,0.056640625
25185,10.752325,343.1994,295.46463,10.752326,343.19406,3.6195652,3.4845586,294.31705,269.0724,343.1973,0.021599993,343.19937,343.194,0.9991283,1.0,0.19168274,0.1635496,930334.1,171344.16,343.14932,343.14932,-4145.9087,1.0,1511100.0,4330306.079590082,2155691.0,2155450.0,930334.1,171344.16,7.104124,4311141.0,1101678.2,1101685.4,0.057037354
25200,10.752326,343.19348,295.41614,10.752326,343.18857,3.6195652,3.4845586,294.31683,268.75,343.19254,0.021599993,343.1934,343.1885,0.9991283,1.0,0.1870878,0.15945889,908032.5,167058.48,343.1493,343.1493,-4145.9087,1.0,1512000.0,4334273.4171917075,2157613.8,2157392.0,908032.5,167058.48,7.104124,4315006.0,1075091.0,1075098.1,0.05682373
25215,10.752332,343.11395,295.37585,10.752332,343.11603,3.6195674,3.4845607,294.30695,268.65015,343.14615,0.021600006,343.11215,343.11435,0.9991283,1.0,0.18632999,0.15885796,904354.44,166428.9,343.14926,343.14926,-4145.9087,1.0,1512900.0,4333722.322416577,2155842.8,2155936.2,904354.44,166428.9,7.104128,4311779.0,1070783.4,1070790.5,0.046936035
25230,10.752332,343.08136,295.3529,10.752332,343.08826,3.6195674,3.4845605,294.29773,268.73096,343.0818,0.021600006,343.08176,343.08865,0.9991283,1.0,0.19317718,0.16512482,937587.4,172994.45,343.14923,343.14923,-4145.9087,1.0,1513800.0,4329965.392636268,2155407.2,2155718.5,937587.4,172994.45,7.104128,4311126.0,1110581.9,1110589.0,0.037719727
25245,10.752331,343.1118,295.34662,10.752331,343.1165,3.619567,3.4845603,294.29062,268.94626,343.1076,0.021600002,343.11212,343.11676,0.9991283,1.0,0.19795085,0.16931555,960756.44,177384.9,343.1492,343.1492,-4145.9087,1.0,1514700.0,4332877.1657176735,2157065.0,2157277.0,960756.44,177384.9,7.104127,4314342.0,1138141.4,1138148.5,0.03060913
25260,10.75233,343.12714,295.3531,10.75233,343.1296,3.6195667,3.48456,294.28577,269.25,343.12503,0.0216,343.12732,343.12976,0.9991283,1.0,0.20061181,0.17166938,973671.44,179850.92,343.14917,343.14917,-4145.9087,1.0,1515600.0,4333870.703236835,2157465.8,2157577.2,973671.44,179850.92,7.104127,4315043.0,1153522.4,1153529.5,0.025756836
25275,10.752325,343.20978,295.3586,10.752325,343.20526,3.6195648,3.484558,294.2906,269.7403,343.17755,0.021599991,343.21136,343.20673,0.9991283,1.0,0.1987948,0.16996455,964852.56,178064.84,343.14914,343.14914,-4145.9087,1.0,1516500.0,4338132.407102159,2160947.5,2160743.5,964852.56,178064.84,7.104123,4321691.0,1142917.4,1142924.5,0.030578613
25290,10.752327,343.21005,295.35342,10.752327,343.20322,3.6195657,3.484559,294.29214,270.40823,343.21924,0.021599997,343.2091,343.20233,0.9991283,1.0,0.19128431,0.16312277,928400.3,170897.0,343.1491,343.1491,-4145.9087,1.0,1517400.0,4342386.0287574595,2161194.5,2160885.8,928400.3,170897.0,7.104125,4322080.0,1099297.2,1099304.4,0.03213501
25305,10.752329,343.15057,295.34164,10.75233,343.14914,3.6195667,3.4845598,294.28958,271.04706,343.16232,0.0216,343.1499,343.14856,0.9991283,1.0,0.1891176,0.16133696,917884.1,169026.06,343.14908,343.14908,-4145.9087,1.0,1518300.0,4338292.085187458,2159040.8,2158976.2,917884.1,169026.06,7.1041265,4318017.0,1086910.2,1086917.4,0.029571533
25320,10.752331,343.11752,295.3311,10.752332,343.12048,3.6195672,3.4845605,294.28375,271.45,343.126,0.021600004,343.11713,343.12012,0.9991283,1.0,0.19124301,0.16329402,928199.9,171076.39,343.14905,343.14905,-4145.9087,1.0,1519200.0,4335956.172780424,2158025.5,2158159.2,928199.9,171076.39,7.104128,4316185.0,1099276.2,1099283.4,0.023742676
25335,10.752333,343.0939,295.32947,10.752333,343.09933,3.6195676,3.484561,294.27603,271.52222,343.1019,0.021600008,343.09363,343.0991,0.9991283,1.0,0.19600314,0.16758953,951303.2,175576.62,343.14902,343.14902,-4145.9087,1.0,1520100.0,4333916.4950288255,2157032.2,2157277.5,951303.2,175576.62,7.104129,4314310.0,1126879.8,1126886.9,0.016021729
25350,10.752333,343.08862,295.34125,10.752333,343.09482,3.6195676,3.484561,294.26865,271.4265,343.0918,0.021600008,343.08865,343.09485,0.9991283,1.0,0.20203577,0.17301111,980582.56,181256.6,343.149,343.149,-4145.9087,1.0,1521000.0,4331931.440581684,2156261.8,2156541.5,980582.56,181256.6,7.104129,4312803.0,1161839.1,1161846.2,0.008636475
25365,10.752332,343.09476,295.36603,10.752332,343.1004,3.6195674,3.4845607,294.26242,271.34256,343.09573,0.021600006,343.09488,343.1005,0.9991283,1.0,0.20768642,0.17807299,1008008.1,186559.72,343.14896,343.14896,-4145.9087,1.0,1521900.0,4330040.143634108,2155419.5,2155674.5,1008008.1,186559.72,7.104128,4311094.0,1194567.9,1194575.0,0.0024108887
25380,10.752332,343.1039,295.40063,10.752332,343.10858,3.6195674,3.4845605,294.25757,271.45,343.10394,0.021600004,343.10403,343.1087,0.9991283,1.0,0.21245578,0.18234663,1031156.25,191037.02,343.14893,343.14893,-4145.9087,1.0,1522800.0,4327644.969959556,2154270.2,2154481.0,1031156.25,191037.02,7.104128,4308751.0,1222193.2,1222200.4,-0.0024414062
25395,10.75233,343.11636,295.43997,10.752331,343.1198,3.619567,3.4845603,294.25443,271.71542,343.1146,0.021600002,343.11658,343.12,0.9991283,1.0,0.21617836,0.1856814,1049223.9,194530.73,343.1489,343.1489,-4145.9087,1.0,1523700.0,4325042.155073174,2153055.5,2153211.5,1049223.9,194530.73,7.104127,4306267.0,1243754.6,1243761.8,-0.005584717
25410,10.75233,343.12653,295.4796,10.75233,343.12888,3.6195667,3.48456,294.25238,271.9864,343.12576,0.021600002,343.12662,343.12897,0.9991283,1.0,0.21868588,0.1879209,1061394.1,196876.95,343.14886,343.14886,-4145.9087,1.0,1524600.0,4322459.093259988,2151724.2,2151830.5,1061394.1,196876.95,7.104127,4303555.0,1258271.1,1258278.2,-0.0076293945
25425,10.75233,343.12976,295.51633,10.75233,343.13165,3.6195667,3.48456,294.25082,272.26416,343.13022,0.021600002,343.12976,343.13165,0.9991283,1.0,0.2206616,0.18969634,1070983.2,198737.02,343.14883,343.14883,-4145.9087,1.0,1525500.0,4319532.730627043,2150212.5,2150298.0,1070983.2,198737.02,7.104127,4300510.5,1269720.2,1269727.4,-0.009185791
25440,10.75233,343.13052,295.54907,10.75233,343.1323,3.6195667,3.48456,294.24954,272.55,343.13132,0.021600002,343.13052,343.1323,0.9991283,1.0,0.22250064,0.19135596,1079909.0,200475.73,343.1488,343.1488,-4145.9087,1.0,1526400.0,4316661.739094059,2148768.0,2148848.0,1079909.0,200475.73,7.104127,4297616.0,1280384.8,1280391.9,-0.010467529
25455,10.75233,343.1299,295.57834,10.75233,343.1317,3.6195667,3.48456,294.24838,272.86093,343.13086,0.021600002,343.12994,343.1317,0.9991283,1.0,0.22437336,0.1930494,1088998.4,202249.88,343.14877,343.14877,-4145.9087,1.0,1527300.0,4313965.1665259525,2147419.0,2147500.2,1088998.4,202249.88,7.104127,4294919.0,1291248.2,1291255.4,-0.011627197
25470,10.752329,343.1345,295.6042,10.75233,343.13593,3.6195664,3.4845598,294.2479,273.1889,343.1338,0.0216,343.13458,343.13602,0.9991283,1.0,0.225981,0.1944994,1096801.0,203768.98,343.14874,343.14874,-4145.9087,1.0,1528200.0,4311885.609893125,2146458.2,2146523.0,1096801.0,203768.98,7.104126,4292981.0,1300570.0,1300577.1,-0.0121154785
25485,10.752329,343.13968,295.62628,10.752329,343.14062,3.6195664,3.4845598,294.2479,273.4974,343.139,0.0216,343.13974,343.1407,0.9991283,1.0,0.22702251,0.19543135,1101856.0,204745.36,343.1487,343.1487,-4145.9087,1.0,1529100.0,4310354.5991112245,2145694.5,2145737.2,1101856.0,204745.36,7.104126,4291432.0,1306601.4,1306608.5,-0.0121154785
25500,10.752329,343.14227,295.64462,10.752329,343.14294,3.6195664,3.4845598,294.24817,273.75,343.1421,0.0216,343.1423,343.14294,0.9991283,1.0,0.22771956,0.19605656,1105239.1,205400.34,343.14868,343.14868,-4145.9087,1.0,1530000.0,4308970.321731567,2144983.5,2145013.8,1105239.1,205400.34,7.104126,4289997.0,1310639.5,1310646.6,-0.01184082
25515,10.752339,343.03345,295.67407,10.752339,343.0426,3.6195703,3.4845634,294.23352,273.9217,343.08914,0.021600021,343.03006,343.03946,0.9991283,1.0,0.23274527,0.2006545,1129631.5,210217.44,343.14865,343.14865,-4145.9087,1.0,1530900.0,4301499.304147581,2138741.0,2139154.5,1129631.5,210217.44,7.1041336,4277895.5,1339849.0,1339856.1,-0.026489258
25530,10.7523365,342.97086,295.7384,10.7523365,342.98502,3.619569,3.4845622,294.22086,274.03702,342.96808,0.021600015,342.972,342.98615,0.9991283,1.0,0.2510081,0.21756893,1218270.4,227937.98,343.14862,343.14862,-4145.9087,1.0,1531800.0,4284679.209582009,2133008.8,2133648.2,1218270.4,227937.98,7.104131,4266657.0,1446208.4,1446215.5,-0.039154053
25545,10.752332,343.0672,295.8306,10.752333,343.07642,3.6195676,3.4845607,294.21545,274.13382,343.0493,0.021600006,343.06842,343.07748,0.9991283,1.0,0.26261485,0.22800285,1274603.8,238869.16,343.1486,343.1486,-4145.9087,1.0,1532700.0,4283680.682196178,2133195.2,2133611.5,1274603.8,238869.16,7.1041284,4266807.0,1513472.9,1513480.0,-0.044555664
25560,10.752329,343.12497,295.92935,10.752329,343.12766,3.6195664,3.4845598,294.21634,274.25,343.11423,0.0216,343.12564,343.12827,0.9991283,1.0,0.2667993,0.23171528,1294913.0,242758.52,343.14856,343.14856,-4145.9087,1.0,1533600.0,4280612.015331917,2131343.8,2131465.0,1294913.0,242758.52,7.104126,4262809.0,1537671.5,1537678.6,-0.043670654
25575,10.752334,343.0929,296.0234,10.752334,343.09708,3.619568,3.4845612,294.21185,274.42163,343.11377,0.02160001,343.09174,343.09595,0.9991283,1.0,0.26994324,0.23456697,1310172.1,245746.12,343.14853,343.14853,-4145.9087,1.0,1534500.0,4272039.6432076655,2125648.8,2125837.5,1310172.1,245746.12,7.1041293,4251486.0,1555918.2,1555925.4,-0.04815674
25590,10.752333,343.07617,296.11533,10.752333,343.0814,3.6195676,3.484561,294.20898,274.61923,343.07565,0.021600008,343.0765,343.08173,0.9991283,1.0,0.27747992,0.24160403,1346751.5,253118.56,343.1485,343.1485,-4145.9087,1.0,1535400.0,4260242.458916036,2120742.2,2120978.0,1346751.5,253118.56,7.104129,4241720.0,1599870.0,1599877.1,-0.05102539
25605,10.752332,343.103,296.20166,10.752332,343.10727,3.6195674,3.4845605,294.20813,274.78223,343.09903,0.021600004,343.10333,343.10754,0.9991283,1.0,0.2828462,0.24649298,1372796.9,258240.5,343.14847,343.14847,-4145.9087,1.0,1536300.0,4254530.194710947,2118054.8,2118247.5,1372796.9,258240.5,7.104128,4236302.0,1631037.4,1631044.5,-0.051879883
25620,10.752331,343.11713,296.27887,10.752331,343.11978,3.619567,3.4845603,294.2088,274.85,343.1155,0.021600002,343.11728,343.11993,0.9991283,1.0,0.28635842,0.24969576,1389843.5,261595.92,343.14844,343.14844,-4145.9087,1.0,1537200.0,4249020.4033815535,2115205.8,2115325.8,1389843.5,261595.92,7.104127,4230531.5,1651439.4,1651446.5,-0.051208496
25635,10.752331,343.1207,296.3456,10.752332,343.12292,3.6195672,3.4845605,294.20947,274.85,343.12198,0.021600004,343.12064,343.1229,0.9991283,1.0,0.28911003,0.25222164,1403198.4,264242.2,343.1484,343.1484,-4145.9087,1.0,1538100.0,4243552.8731970405,2112353.0,2112453.8,1403198.4,264242.2,7.104128,4224807.0,1667440.5,1667447.6,-0.05053711
25650,10.752332,343.1101,296.4064,10.752332,343.11285,3.6195674,3.4845607,294.20905,274.85,343.11447,0.021600006,343.10992,343.1127,0.9991283,1.0,0.29258275,0.25543663,1420053.2,267610.4,343.14838,343.14838,-4145.9087,1.0,1539000.0,4237357.211979429,2109129.8,2109253.8,1420053.2,267610.4,7.104128,4218383.5,1687663.6,1687670.8,-0.050964355
25665,10.752332,343.10043,296.46683,10.752333,343.1039,3.6195676,3.484561,294.2078,274.85,343.10428,0.021600006,343.10034,343.1038,0.9991283,1.0,0.2971163,0.2596452,1442057.0,272019.56,343.14835,343.14835,-4145.9087,1.0,1539900.0,4230950.774609027,2105964.0,2106121.2,1442057.0,272019.56,7.104129,4212085.0,1714076.5,1714083.6,-0.052215576
25680,10.752333,343.0957,296.5307,10.752333,343.09955,3.6195679,3.484561,294.20612,274.85,343.09866,0.021600008,343.09564,343.09952,0.9991283,1.0,0.3022556,0.2644097,1467000.6,277011.1,343.14832,343.14832,-4145.9087,1.0,1540800.0,4224647.138097499,2102866.0,2103039.8,1467000.6,277011.1,7.104129,4205906.0,1744011.8,1744018.9,-0.053894043
25695,10.752329,343.1051,296.59717,10.752329,343.10822,3.6195664,3.4845598,294.20703,274.85,343.1004,0.0216,343.10565,343.10873,0.9991283,1.0,0.30728704,0.26907635,1491420.6,281900.2,343.1483,343.1483,-4145.9087,1.0,1541700.0,4218773.576227887,2100288.2,2100428.8,1491420.6,281900.2,7.104126,4200717.0,1773320.8,1773327.9,-0.052978516
25710,10.752325,343.1725,296.64874,10.752325,343.17197,3.619565,3.4845583,294.21463,274.85,343.15338,0.021599993,343.17355,343.17297,0.9991283,1.0,0.30758005,0.26928034,1492842.8,282113.88,343.14825,343.14825,-4145.9087,1.0,1542600.0,4218899.4745032685,2101001.2,2100978.0,1492842.8,282113.88,7.104123,4201979.0,1774956.6,1774963.8,-0.04537964
25725,10.752323,343.2245,296.66452,10.752323,343.21976,3.6195643,3.4845576,294.22668,274.85,343.21164,0.02159999,343.22504,343.22025,0.9991283,1.0,0.30148056,0.26351008,1463238.9,276068.62,343.14822,343.14822,-4145.9087,1.0,1543500.0,4222752.573112484,2102636.8,2102423.2,1463238.9,276068.62,7.104122,4205060.0,1739307.5,1739314.6,-0.033325195
25740,10.752321,343.24646,296.63733,10.752322,343.23932,3.6195638,3.4845572,294.24023,274.85,343.23892,0.021599986,343.24667,343.2395,0.9991283,1.0,0.292232,0.25490963,1418350.9,267058.28,343.1482,343.1482,-4145.9087,1.0,1544400.0,4227693.711662186,2104856.8,2104534.5,1418350.9,267058.28,7.104121,4209391.0,1685409.1,1685416.2,-0.01977539
25755,10.752324,343.23962,296.57547,10.752324,343.23242,3.6195645,3.4845579,294.25113,274.85,343.24103,0.021599991,343.2392,343.23203,0.9991283,1.0,0.28249964,0.2459204,1371114.8,257640.64,343.14816,343.14816,-4145.9087,1.0,1545300.0,4233497.693643801,2107342.0,2107016.8,1371114.8,257640.64,7.104122,4214359.0,1628755.4,1628762.5,-0.008880615
25770,10.752326,343.20157,296.49985,10.752326,343.19656,3.6195652,3.4845586,294.25763,274.85,343.20892,0.021599993,343.20102,343.19604,0.9991283,1.0,0.2758034,0.23981065,1338614.5,251239.7,343.14813,343.14813,-4145.9087,1.0,1546200.0,4237446.016438571,2109039.0,2108813.0,1338614.5,251239.7,7.104124,4217852.0,1589854.2,1589861.4,-0.002380371
25785,10.752327,343.1731,296.42743,10.752327,343.1706,3.6195657,3.484559,294.2609,274.85,343.1777,0.021599997,343.1728,343.17032,0.9991283,1.0,0.27242464,0.23676793,1322215.6,248051.97,343.1481,343.1481,-4145.9087,1.0,1547100.0,4241184.295539483,2111023.8,2110910.8,1322215.6,248051.97,7.104125,4221934.5,1570267.6,1570274.8,0.00088500977
25800,10.752328,343.15814,296.36856,10.752328,343.15707,3.619566,3.4845593,294.26224,274.85,343.1607,0.021599999,343.158,343.15692,0.9991283,1.0,0.27101237,0.23550013,1315361.2,246723.77,343.14807,343.14807,-4145.9087,1.0,1548000.0,4244983.118074231,2113007.0,2112958.8,1315361.2,246723.77,7.104125,4225966.0,1562085.0,1562092.1,0.0022277832
25815,10.752225,344.74313,296.10684,10.752225,344.62683,3.6195278,3.4845226,294.44623,274.9008,343.98416,0.021599792,344.78043,344.66205,0.9991283,1.0,0.20647575,0.17614825,1002132.1,184543.25,343.14804,343.14804,-4145.9077,1.0,1548900.0,4343388.573274751,2196383.0,2191130.8,1002132.1,184543.25,7.1040506,4387514.0,1186675.4,1186682.5,0.18621826
25830,-0.06336986,342.79532,295.87488,-0.06336987,342.92914,-2.59e-43,-2.59e-43,294.56577,275.02707,344.74985,-0.00012730164,342.54453,342.7223,1.816061e-09,1.8217241e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,0.0,1549800.0,-26131.827570094578,-12488.035,-12523.653,0.0,0.0,-5.18e-43,-25011.688,0.0,-5.18e-43,0.30575562
25845,-0.0633691,342.9777,295.87488,-0.0633691,343.06778,3e-45,3e-45,294.6242,275.18985,344.74985,-0.00012730011,342.55356,342.72842,4.4211338e-15,4.437126e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1550700.0,-26131.51392012858,-12536.425,-12560.402,0.0,0.0,6e-45,-25096.828,0.0,6e-45,0.36419678
25860,-0.06336612,343.1125,295.87488,-0.06336612,343.1732,2.9076898e-38,2.904851e-38,294.6549,275.35,344.74985,-0.00012729413,342.5629,342.73483,1.623529e-17,1.627468e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30475,0.0,1551600.0,-26130.28620454738,-12571.71,-12587.864,0.0,0.0,5.812541e-38,-25159.574,0.0,5.812541e-38,0.39489746
25875,-0.06336914,343.2154,295.87488,-0.06336914,343.25632,0.0,0.0,294.6723,275.49844,344.74985,-0.00012730018,342.57257,342.74158,2.041835e-21,8.169867e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.302666,0.0,1552500.0,-26131.528855841247,-12599.696,-12610.589,0.0,0.0,0.0,-25210.285,0.0,0.0,0.41229248
25890,-0.06336878,343.29712,295.87488,-0.06336878,343.32468,0.0,0.0,294.6827,275.65,344.74985,-0.00012729947,342.58255,342.74863,3.9587915e-22,2.2959893e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1553400.0,-26131.382485857113,-12621.377,-12628.712,0.0,0.0,0.0,-25250.09,0.0,0.0,0.42269897
25905,-0.06336878,343.3644,295.87488,-0.06336878,343.38303,0.0,0.0,294.68805,275.80157,344.74985,-0.00012729947,342.59283,342.75595,5.24993e-37,-1.3777115e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1554300.0,-26131.382485857113,-12639.286,-12644.241,0.0,0.0,0.0,-25283.527,0.0,0.0,0.42803955
25920,-0.06336878,343.42203,295.87488,-0.06336878,343.4346,0.0,0.0,294.69104,275.95,344.74985,-0.00012729947,342.60342,342.7636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1555200.0,-26131.382485857113,-12654.621,-12657.968,0.0,0.0,0.0,-25312.59,0.0,0.0,0.43103027
25935,-0.06336878,343.47314,295.87488,-0.06336878,343.48166,0.0,0.0,294.69293,276.11017,344.74985,-0.00012729947,342.61435,342.7715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1556100.0,-26131.382485857113,-12668.226,-12670.492,0.0,0.0,0.0,-25338.719,0.0,0.0,0.43292236
25950,-0.06336878,343.51968,295.87488,-0.06336878,343.52545,0.0,0.0,294.69327,276.27292,344.74985,-0.00012729947,342.62555,342.77975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1557000.0,-26131.382485857113,-12680.612,-12682.147,0.0,0.0,0.0,-25362.76,0.0,0.0,0.43325806
25965,-0.06336878,343.56287,295.87488,-0.06336878,343.56674,0.0,0.0,294.69308,276.39923,344.74985,-0.00012729947,342.63702,342.78824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1557900.0,-26131.382485857113,-12692.105,-12693.137,0.0,0.0,0.0,-25385.242,0.0,0.0,0.43307495
25980,-0.06336878,343.6033,295.87488,-0.06336878,343.60593,0.0,0.0,294.69202,276.45,344.74985,-0.00012729947,342.64874,342.79697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1558800.0,-26131.382485857113,-12702.867,-12703.565,0.0,0.0,0.0,-25406.434,0.0,0.0,0.43200684
25995,-0.06336878,343.64133,295.87488,-0.06336878,343.6431,0.0,0.0,294.6907,276.45,344.74985,-0.00012729947,342.66074,342.80594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1559700.0,-26131.382485857113,-12712.987,-12713.459,0.0,0.0,0.0,-25426.445,0.0,0.0,0.43069458
26010,-0.06336878,343.67697,295.87488,-0.06336878,343.6782,0.0,0.0,294.68906,276.45,344.74985,-0.00012729947,342.6729,342.81516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1560600.0,-26131.382485857113,-12722.475,-12722.799,0.0,0.0,0.0,-25445.273,0.0,0.0,0.42904663
26025,-0.06336878,343.71017,295.87488,-0.06336878,343.71097,0.0,0.0,294.68713,276.45,344.74985,-0.00012729947,342.68527,342.82452,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1561500.0,-26131.382485857113,-12731.312,-12731.522,0.0,0.0,0.0,-25462.834,0.0,0.0,0.42712402
26040,-0.06336878,343.74057,295.87488,-0.06336878,343.74112,0.0,0.0,294.67554,276.45,344.74985,-0.00012729947,342.69778,342.83405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1562400.0,-26131.382485857113,-12739.401,-12739.547,0.0,0.0,0.0,-25478.95,0.0,0.0,0.41552734
26055,-0.06336878,343.76794,295.87488,-0.06336878,343.76834,0.0,0.0,294.66165,276.45,344.74985,-0.00012729947,342.71036,342.8437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1563300.0,-26131.382485857113,-12746.687,-12746.792,0.0,0.0,0.0,-25493.479,0.0,0.0,0.40164185
26070,-0.06336878,343.79184,295.87488,-0.06336878,343.79208,0.0,0.0,294.65665,276.45,344.74985,-0.00012729947,342.72302,342.8534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1564200.0,-26131.382485857113,-12753.047,-12753.111,0.0,0.0,0.0,-25506.158,0.0,0.0,0.39663696
26085,-0.06336878,343.81186,295.87488,-0.06336878,343.81204,0.0,0.0,294.65457,276.45,344.74985,-0.00012729947,342.73566,342.86313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1565100.0,-26131.382485857113,-12758.375,-12758.423,0.0,0.0,0.0,-25516.797,0.0,0.0,0.39456177
26100,-0.06336878,343.82748,295.87488,-0.06336878,343.8276,0.0,0.0,294.6529,276.45,344.74985,-0.00012729947,342.74823,342.8728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1566000.0,-26131.382485857113,-12762.533,-12762.565,0.0,0.0,0.0,-25525.098,0.0,0.0,0.3928833
26115,-0.06336878,343.8383,295.87488,-0.06336878,343.83838,0.0,0.0,294.65085,276.53735,344.74985,-0.00012729947,342.76068,342.88242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1566900.0,-26131.382485857113,-12765.408,-12765.433,0.0,0.0,0.0,-25530.84,0.0,0.0,0.39083862
26130,-0.06336878,343.84375,295.87488,-0.06336878,343.8438,0.0,0.0,294.649,276.73294,344.74985,-0.00012729947,342.77292,342.8919,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1567800.0,-26131.382485857113,-12766.862,-12766.879,0.0,0.0,0.0,-25533.742,0.0,0.0,0.38897705
26145,-0.06336878,343.84344,295.87488,-0.06336878,343.84348,0.0,0.0,294.64703,276.93707,344.74985,-0.00012729947,342.78488,342.90115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1568700.0,-26131.382485857113,-12766.781,-12766.789,0.0,0.0,0.0,-25533.57,0.0,0.0,0.38702393
26160,-0.06336878,343.83682,295.87488,-0.06336878,343.83685,0.0,0.0,294.64514,277.05,344.74985,-0.00012729947,342.79648,342.91013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1569600.0,-26131.382485857113,-12765.019,-12765.026,0.0,0.0,0.0,-25530.045,0.0,0.0,0.38513184
26175,-0.06336878,343.82336,295.87488,-0.06336878,343.8234,0.0,0.0,294.59164,276.91022,344.74985,-0.00012729947,342.80768,342.91876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1570500.0,-26131.382485857113,-12761.437,-12761.444,0.0,0.0,0.0,-25522.88,0.0,0.0,0.33163452
26190,-0.06336878,343.80283,295.87488,-0.06336878,343.80286,0.0,0.0,294.5523,276.5515,344.74985,-0.00012729947,342.81833,342.92694,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1571400.0,-26131.382485857113,-12755.971,-12755.979,0.0,0.0,0.0,-25511.95,0.0,0.0,0.29229736
26205,-0.06336878,343.77444,295.87488,-0.06336878,343.77444,0.0,0.0,294.51837,276.16705,344.74985,-0.00012729947,342.82837,342.93463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1572300.0,-26131.382485857113,-12748.417,-12748.417,0.0,0.0,0.0,-25496.834,0.0,0.0,0.25836182
26220,-0.06336878,343.73822,295.87488,-0.06336878,343.73822,0.0,0.0,294.4812,275.95,344.74985,-0.00012729947,342.8377,342.9417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1573200.0,-26131.382485857113,-12738.775,-12738.775,0.0,0.0,0.0,-25477.55,0.0,0.0,0.2211914
26235,-0.06336878,343.6934,295.87488,-0.06336878,343.6934,0.0,0.0,294.3662,275.9975,344.74985,-0.00012729947,342.84622,342.94812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,0.0,1574100.0,-26131.382485857113,-12726.844,-12726.844,0.0,0.0,0.0,-25453.688,0.0,0.0,0.10620117
26250,-0.06336911,343.63992,295.89035,-0.06336911,343.63992,0.0,0.0,294.27548,276.18726,344.72485,-0.00012730013,342.85388,342.9538,7.0103673e-20,1.2831993e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1575000.0,-26109.881169420212,-12708.562,-12708.562,0.0,0.0,0.0,-25417.123,0.0,0.0,0.015472412
26265,-0.06336915,343.5774,298.75775,-0.06336915,343.5774,0.0,0.0,294.19464,276.38336,340.5283,-0.0001273002,342.86053,342.95862,9.9269474e-20,-5.640056e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1575900.0,-22333.07077283362,-11928.767,-11928.767,0.0,0.0,0.0,-23857.533,0.0,0.0,-0.06536865
26280,-0.06336923,343.50574,309.2379,-0.06336923,343.50574,0.0,0.0,294.1081,276.45,325.06168,-0.00012730036,342.86615,342.96252,6.714719e-20,3.2608083e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1576800.0,-8460.355851165068,-9120.407,-9120.407,0.0,0.0,0.0,-18240.814,0.0,0.0,-0.1519165
26295,-0.063369416,343.4244,323.46115,-0.063369416,343.4244,0.0,0.0,293.96237,276.26688,303.57245,-0.00012730074,342.87054,342.96542,-5.3570297e-20,-6.350009e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1577700.0,10633.755142468004,-5313.252,-5313.252,0.0,0.0,0.0,-10626.504,0.0,0.0,-0.29763794
26310,-0.18791822,343.31622,328.48505,-0.00057509827,343.34235,0.0,0.0,293.85324,275.91345,295.32693,-0.000189329,342.8741,342.9671,0.8415209,3.8933357e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07075,1.0,1578600.0,26366.72722775568,-11705.604,-35.88651,0.0,0.0,0.0,-11741.49,0.0,0.0,-0.4067688
26325,19.69428,334.89124,294.17377,0.18908654,342.4314,3.4632473,3.3371785,293.8052,275.5533,343.67032,0.019971522,334.6448,342.13046,0.9997864,8.3824567e-16,0.46777377,0.0,2270344.5,0.0,343.15,343.15,-4325.8374,1.0,1579500.0,4151790.0742886355,3367985.2,38324.445,2270344.5,0.0,6.8004255,3406309.8,2270344.5,2270351.2,-0.45480347
26340,8.759961,347.2497,295.49094,8.759961,334.1037,2.9119837,2.804699,293.92313,275.35,337.05493,0.017597599,348.16397,333.2807,0.9997864,0.99538636,0.9391957,0.0,4558395.5,0.0,343.14996,343.14996,-4157.98,1.0,1580400.0,3071991.3896179036,1904299.8,1420634.4,4558395.5,0.0,5.7166824,3324934.0,4558395.5,4558401.0,-0.33688354
26355,7.2816515,324.4725,296.9395,7.6139636,343.7537,2.4377244,2.3480968,294.04486,275.50403,340.72092,0.014961655,323.9051,343.80823,0.01464579,1.0,0.0,0.38884482,0.0,407376.66,343.14996,343.14996,-4134.5396,1.0,1581300.0,2751177.4582114583,842039.6,1497054.1,0.0,407376.66,4.785821,2339093.8,407376.66,407381.44,-0.21514893
26370,6.8712077,322.53317,297.29788,6.8712077,352.4255,2.2280104,2.1460178,294.15408,275.92273,330.03345,0.013803343,325.07538,354.4037,0.99913466,1.0,1.0,1.0,4853510.0,1047658.7,343.14993,343.14993,-4113.351,1.0,1582200.0,1897813.0248103356,728267.06,1590932.1,4853510.0,1047658.7,4.374028,2319199.2,5901168.5,5901173.0,-0.10592651
26385,9.019856,348.12018,297.04004,9.019857,337.32227,2.998652,2.8879437,294.21985,276.33008,347.709,0.018119695,347.87985,337.3674,0.99913466,1.0,0.21848674,0.19989331,1060427.6,209419.95,343.14987,343.14987,-4149.705,1.0,1583100.0,3856046.7583388,1935089.2,1526027.8,1060427.6,209419.95,5.8865957,3461117.0,1269847.6,1269853.5,-0.040161133
26400,11.1886015,342.07404,296.59256,11.1886015,344.7811,3.7715778,3.6303277,294.27222,276.45,343.0898,0.022476414,342.14832,344.76813,0.99913466,1.0,0.2532169,0.20927866,1228990.8,219252.6,343.14984,343.14984,-4137.1055,1.0,1584000.0,4389384.416957068,2137271.2,2264481.8,1228990.8,219252.6,7.4019055,4401753.0,1448243.4,1448250.8,0.012207031
26415,10.7534685,344.34457,296.15683,10.7534685,343.65796,3.623285,3.4881983,294.3239,276.13486,344.00192,0.02160229,344.32532,343.6616,0.99913466,1.0,0.168729,0.14554302,818927.94,152479.42,343.1498,343.1498,-4149.892,1.0,1584900.0,4340966.940506724,2176378.5,2145368.0,818927.94,152479.42,7.1114836,4321746.5,971407.4,971414.5,0.06390381
26430,10.752316,343.25,295.7781,10.752316,343.3375,3.6195693,3.4845626,294.3489,275.5921,343.3811,0.021599974,343.25006,343.33255,0.99913466,1.0,0.13363333,0.11081195,648590.7,116093.1,343.14978,343.14978,-4145.9175,1.0,1585800.0,4318538.770440795,2143818.0,2147769.0,648590.7,116093.1,7.1041317,4291587.0,764683.8,764690.94,0.088897705
26445,10.752327,343.2586,295.4815,10.752327,343.22208,3.6195655,3.4845588,294.3511,275.07828,343.2533,0.021599997,343.2569,343.22168,0.99913466,1.0,0.121312276,0.10184784,588790.4,106701.77,343.14975,343.14975,-4145.9087,1.0,1586700.0,4333856.113015145,2157603.0,2155953.2,588790.4,106701.77,7.104124,4313556.0,695492.1,695499.25,0.09109497
26460,10.752333,343.11765,295.26178,10.752333,343.1233,3.6195676,3.484561,294.34055,274.85,343.15396,0.021600008,343.1159,343.12152,0.99913466,1.0,0.1191781,0.09986067,578432.06,104619.9,343.14972,343.14972,-4145.9087,1.0,1587600.0,4344780.3076516725,2161161.2,2161416.2,578432.06,104619.9,7.104129,4322577.5,683051.94,683059.06,0.08053589
26475,10.752336,343.0455,295.10522,10.752336,343.05765,3.6195688,3.4845622,294.32404,274.85,343.06363,0.021600014,343.04486,343.05716,0.99913466,1.0,0.12744157,0.10727916,618538.94,112391.945,343.1497,343.1497,-4145.9087,1.0,1588500.0,4350789.199103235,2164973.8,2165522.2,618538.94,112391.945,7.1041307,4330496.0,730930.9,730938.0,0.06402588
26490,10.7523365,343.02066,295.00198,10.7523365,343.03708,3.6195693,3.4845624,294.30615,274.85,343.03244,0.021600015,343.02054,343.03696,0.99913466,1.0,0.1397673,0.118028544,678362.0,123653.63,343.14966,343.14966,-4145.9087,1.0,1589400.0,4357326.136583197,2168514.5,2169256.0,678362.0,123653.63,7.1041317,4337770.5,802015.6,802022.75,0.046142578
26505,10.752336,343.02884,294.94403,10.752336,343.0439,3.6195688,3.4845622,294.29053,274.85,343.0328,0.021600014,343.02908,343.04413,0.99913466,1.0,0.15232873,0.12901618,739329.0,135164.9,343.14963,343.14963,-4145.9087,1.0,1590300.0,4362616.472174374,2171500.8,2172181.5,739329.0,135164.9,7.1041307,4343682.0,874493.9,874501.0,0.030517578
26520,10.752335,343.04855,294.92575,10.752335,343.0609,3.6195683,3.4845617,294.27798,274.85,343.0497,0.021600012,343.04886,343.0612,0.99913466,1.0,0.16311988,0.1384746,791704.0,145074.11,343.1496,343.1496,-4145.9087,1.0,1591200.0,4365808.241259719,2173216.2,2173774.5,791704.0,145074.11,7.10413,4346991.0,936778.1,936785.25,0.017974854
26535,10.752331,343.0803,294.93866,10.752331,343.08887,3.619567,3.4845603,294.2705,274.85,343.07367,0.021600002,343.0811,343.08957,0.99913466,1.0,0.17146558,0.14580466,832209.9,152753.52,343.14957,343.14957,-4145.9087,1.0,1592100.0,4366808.575773848,2174066.0,2174453.2,832209.9,152753.52,7.104127,4348519.0,984963.4,984970.5,0.010498047
26550,10.752327,343.14804,294.96872,10.752327,343.1496,3.6195657,3.484559,294.26965,274.85,343.1319,0.021599997,343.149,343.15045,0.99913466,1.0,0.17420565,0.14811692,845508.8,155175.97,343.14954,343.14954,-4145.9087,1.0,1593000.0,4369362.821679601,2175767.2,2175837.5,845508.8,155175.97,7.104125,4351605.0,1000684.75,1000691.9,0.009643555
26565,10.752324,343.1971,294.9994,10.752324,343.1924,3.6195648,3.484558,294.2738,274.85,343.18375,0.021599991,343.19778,343.19302,0.99913466,1.0,0.17111965,0.14528002,830530.94,152203.88,343.1495,343.1495,-4145.9087,1.0,1593900.0,4371283.067496677,2176597.8,2176385.5,830530.94,152203.88,7.104123,4352983.0,982734.8,982741.94,0.013793945
26580,10.752324,343.2268,295.01645,10.752324,343.2183,3.6195648,3.484558,294.27982,274.85,343.21872,0.021599991,343.22693,343.21838,0.99913466,1.0,0.16404942,0.13896315,796215.5,145585.94,343.14948,343.14948,-4145.9087,1.0,1594800.0,4372908.208439685,2177168.2,2176783.8,796215.5,145585.94,7.104123,4353952.0,941801.44,941808.56,0.019805908
26595,10.752324,343.2217,295.01566,10.752325,343.2129,3.6195648,3.484558,294.28522,274.92813,343.2192,0.021599991,343.2216,343.21277,0.99913466,1.0,0.15657923,0.1323839,759958.9,138693.14,343.14944,343.14944,-4145.9087,1.0,1595700.0,4373024.48768944,2176974.0,2176575.8,759958.9,138693.14,7.104123,4353550.0,898652.0,898659.1,0.02520752
26610,10.752325,343.20825,295.00043,10.752325,343.20078,3.619565,3.4845583,294.2888,275.1,343.20834,0.021599993,343.208,343.20056,0.99913466,1.0,0.15020703,0.12681001,729031.25,132853.62,343.1494,343.1494,-4145.9087,1.0,1596600.0,4373420.767985135,2177054.0,2176716.5,729031.25,132853.62,7.104123,4353770.5,861884.9,861892.0,0.028778076
26625,10.752326,343.19193,294.97626,10.752326,343.18634,3.6195655,3.4845588,294.29056,275.27188,343.1931,0.021599995,343.1917,343.18613,0.99913466,1.0,0.14538747,0.122618124,705639.5,128461.945,343.14938,343.14938,-4145.9087,1.0,1597500.0,4374232.331455573,2177408.5,2177156.2,705639.5,128461.945,7.104124,4354565.0,834101.44,834108.56,0.030548096
26640,10.752327,343.1781,294.94788,10.752327,343.17426,3.6195655,3.4845588,294.29095,275.35,343.1792,0.021599995,343.17795,343.1741,0.99913466,1.0,0.14206658,0.119741306,689521.56,125448.016,343.14935,343.14935,-4145.9087,1.0,1598400.0,4375544.626071996,2178066.0,2177892.2,689521.56,125448.016,7.104124,4355958.0,814969.56,814976.7,0.030944824
26655,10.752331,343.13272,294.92108,10.752331,343.13367,3.6195672,3.4845605,294.28564,275.35,343.15048,0.021600004,343.13165,343.1327,0.99913466,1.0,0.14136645,0.11918867,686123.5,124869.04,343.14932,343.14932,-4145.9087,1.0,1599300.0,4375372.093686724,2177227.5,2177270.2,686123.5,124869.04,7.104128,4354498.0,810992.56,810999.7,0.025634766
26670,10.752332,343.09756,294.90173,10.752332,343.10358,3.6195674,3.4845605,294.27905,275.35,343.10382,0.021600006,343.0975,343.10355,0.99913466,1.0,0.14586309,0.12322462,707947.94,129097.34,343.1493,343.1493,-4145.9087,1.0,1600200.0,4372894.6138400035,2176513.8,2176785.2,707947.94,129097.34,7.104128,4353299.0,837045.25,837052.4,0.019042969
26685,10.752331,343.10318,294.8923,10.752332,343.1091,3.6195672,3.4845605,294.27295,275.35,343.10434,0.021600004,343.1033,343.1092,0.99913466,1.0,0.1507157,0.12745981,731500.1,133534.38,343.14926,343.14926,-4145.9087,1.0,1601100.0,4373796.785756986,2177193.0,2177460.5,731500.1,133534.38,7.104128,4354653.5,865034.5,865041.6,0.012939453
26700,10.752331,343.1111,294.89246,10.752331,343.11588,3.619567,3.4845603,294.26807,275.35,343.11157,0.021600004,343.1112,343.11597,0.99913466,1.0,0.15479004,0.13102207,751275.06,137266.4,343.14923,343.14923,-4145.9087,1.0,1602000.0,4374439.090571923,2177544.5,2177759.5,751275.06,137266.4,7.104127,4355304.0,888541.5,888548.6,0.008056641
26715,10.752327,343.1541,294.89822,10.752327,343.15457,3.6195657,3.484559,294.2688,275.35,343.1384,0.021599997,343.1551,343.15546,0.99913466,1.0,0.15649591,0.13247012,759554.44,138783.47,343.1492,343.1492,-4145.9087,1.0,1602900.0,4376347.884132656,2179225.0,2179245.8,759554.44,138783.47,7.104125,4358471.0,898337.9,898345.0,0.0087890625
26730,10.752327,343.18286,294.90378,10.752327,343.17917,3.6195655,3.4845588,294.27072,275.35,343.17886,0.021599997,343.1829,343.17917,0.99913466,1.0,0.15361631,0.12984662,745578.25,136034.94,343.14917,343.14917,-4145.9087,1.0,1603800.0,4379515.110231068,2180272.5,2180105.8,745578.25,136034.94,7.104124,4360378.0,881613.2,881620.3,0.01071167
26745,10.752327,343.17645,294.90582,10.752327,343.17288,3.6195657,3.484559,294.27246,275.35,343.17654,0.021599997,343.17636,343.1728,0.99913466,1.0,0.15061961,0.12723435,731033.75,133298.19,343.14914,343.14914,-4145.9087,1.0,1604700.0,4379119.206968767,2179890.8,2179729.5,731033.75,133298.19,7.104125,4359620.0,864331.94,864339.06,0.012451172
26760,10.752327,343.16995,294.90344,10.752328,343.1673,3.6195657,3.484559,294.2734,275.35,343.1702,0.021599997,343.16986,343.1672,0.99913466,1.0,0.14832683,0.12523656,719905.75,131205.17,343.1491,343.1491,-4145.9087,1.0,1605600.0,4378759.294912129,2179704.8,2179585.0,719905.75,131205.17,7.104125,4359290.0,851110.94,851118.06,0.013397217
26775,10.752327,343.16257,294.8976,10.752328,343.16077,3.619566,3.4845593,294.27368,275.35,343.16312,0.021599997,343.16254,343.1607,0.99913466,1.0,0.14678548,0.12390008,712424.8,129804.99,343.14908,343.14908,-4145.9087,1.0,1606500.0,4378645.784186574,2179634.2,2179553.2,712424.8,129804.99,7.104125,4359187.5,842229.8,842236.94,0.013671875
26790,10.752327,343.16705,294.88904,10.752327,343.16495,3.6195657,3.484559,294.2746,275.35,343.164,0.021599997,343.16718,343.16507,0.99913466,1.0,0.14524432,0.122547664,704944.75,128388.125,343.14905,343.14905,-4145.9087,1.0,1607400.0,4379504.036013941,2180224.2,2180129.2,704944.75,128388.125,7.104125,4360353.5,833332.9,833340.0,0.014587402
26805,10.752327,343.17636,294.87784,10.752327,343.1731,3.6195655,3.4845588,294.27615,275.35,343.17273,0.021599995,343.17645,343.1732,0.99913466,1.0,0.14280343,0.120392,693097.9,126129.73,343.14902,343.14902,-4145.9087,1.0,1608300.0,4381311.524143746,2181150.2,2181003.0,693097.9,126129.73,7.104124,4362153.0,819227.6,819234.75,0.016143799
26820,10.752326,343.18057,294.86407,10.752326,343.17664,3.6195655,3.4845588,294.278,275.35,343.1778,0.021599995,343.1806,343.17667,0.99913466,1.0,0.1397585,0.1177224,678319.25,123332.9,343.149,343.149,-4145.9087,1.0,1609200.0,4383019.721988331,2181962.0,2181784.0,678319.25,123332.9,7.104124,4363746.0,801652.1,801659.25,0.018005371
26835,10.752326,343.18796,294.8477,10.752326,343.18314,3.6195652,3.4845586,294.28052,275.4367,343.1835,0.021599995,343.18808,343.18323,0.99913466,1.0,0.1361453,0.114558846,660782.56,120018.57,343.14896,343.14896,-4145.9087,1.0,1610100.0,4385024.155115525,2183035.5,2182817.8,660782.56,120018.57,7.104124,4365853.0,780801.1,780808.25,0.020507812
26850,10.752326,343.18628,294.82898,10.752327,343.18137,3.6195655,3.4845588,294.28235,275.63126,343.18503,0.021599995,343.1862,343.18127,0.99913466,1.0,0.13226052,0.1111731,641927.7,116471.46,343.14893,343.14893,-4145.9087,1.0,1611000.0,4386859.706446092,2183804.5,2183582.8,641927.7,116471.46,7.104124,4367387.0,758399.1,758406.25,0.022338867
26865,10.752327,343.1801,294.80887,10.752327,343.1759,3.6195655,3.4845588,294.2836,275.83514,343.17944,0.021599995,343.18002,343.1758,0.99913466,1.0,0.12894042,0.108300984,625813.6,113462.47,343.1489,343.1489,-4145.9087,1.0,1611900.0,4388177.5381706,2184434.5,2184244.2,625813.6,113462.47,7.104124,4368679.0,739276.1,739283.25,0.023590088
26880,10.752327,343.17603,294.78824,10.752327,343.17236,3.6195655,3.4845588,294.28436,275.95,343.17502,0.021599997,343.17596,343.1723,0.99913466,1.0,0.12610923,0.10585175,612072.4,110896.5,343.14886,343.14886,-4145.9087,1.0,1612800.0,4389648.018902563,2185181.5,2185016.0,612072.4,110896.5,7.104124,4370197.5,722968.9,722976.0,0.024353027
26895,10.75233,343.15842,294.7685,10.75233,343.15668,3.6195667,3.48456,294.28223,275.92557,343.16537,0.021600002,343.1578,343.15613,0.99913466,1.0,0.12417422,0.10419584,602680.8,109161.67,343.14886,343.14886,-4145.9087,1.0,1613700.0,4390565.5462121675,2185278.5,2185200.0,602680.8,109161.67,7.104127,4370478.5,711842.5,711849.6,0.022216797
26910,10.752332,343.109,294.75278,10.752332,343.11322,3.6195674,3.4845607,294.2763,275.79733,343.12274,0.021600006,343.10837,343.11267,0.99913466,1.0,0.1263209,0.10615674,613099.75,111216.02,343.14883,343.14883,-4145.9087,1.0,1614600.0,4388124.437510953,2183757.5,2183947.5,613099.75,111216.02,7.104128,4367705.0,724315.75,724322.9,0.016296387
26925,10.752333,343.0838,294.7444,10.752333,343.09198,3.6195679,3.484561,294.26865,275.59543,343.09186,0.021600008,343.08362,343.09183,0.99913466,1.0,0.13217813,0.11130113,641527.9,116605.6,343.1488,343.1488,-4145.9087,1.0,1615500.0,4386084.390353062,2182998.2,2183367.5,641527.9,116605.6,7.104129,4366366.0,758133.5,758140.6,0.008636475
26940,10.752333,343.07962,294.74564,10.752334,343.08847,3.6195679,3.4845612,294.26108,275.35,343.08447,0.021600008,343.07962,343.08844,0.99913466,1.0,0.13904732,0.11729231,674867.56,122882.305,343.14877,343.14877,-4145.9087,1.0,1616400.0,4385300.8890859205,2182753.0,2183152.8,674867.56,122882.305,7.104129,4365906.0,797749.9,797757.0,0.0010681152
26955,10.752337,343.01025,294.76038,10.752337,343.0256,3.6195695,3.4845629,294.2459,274.9835,343.0445,0.021600017,343.00876,343.02426,0.99913466,1.0,0.14917159,0.12622637,724005.8,132242.16,343.14874,343.14874,-4145.9087,1.0,1617300.0,4380338.757349977,2178955.8,2179648.8,724005.8,132242.16,7.1041327,4358604.5,856248.0,856255.1,-0.014099121
26970,10.7523365,343.00067,294.79507,10.7523365,343.0185,3.6195693,3.4845624,294.2334,274.49643,343.00287,0.021600015,343.00116,343.01898,0.99913466,1.0,0.16474488,0.14001718,799590.94,146690.22,343.1487,343.1487,-4145.9087,1.0,1618200.0,4373414.219388223,2176955.8,2177760.5,799590.94,146690.22,7.1041317,4354716.0,946281.1,946288.25,-0.026611328
26985,10.752335,343.0395,294.85068,10.752335,343.05264,3.6195683,3.4845617,294.22488,274.03616,343.0361,0.021600012,343.0401,343.0532,0.99913466,1.0,0.17708883,0.15085186,859502.4,158041.27,343.14868,343.14868,-4145.9087,1.0,1619100.0,4371384.11342994,2176197.2,2176791.2,859502.4,158041.27,7.10413,4352988.5,1017543.6,1017550.75,-0.035125732
27000,10.752332,343.0793,294.92197,10.752332,343.08762,3.6195676,3.4845607,294.22076,273.75,343.07413,0.021600006,343.07986,343.08807,0.99913466,1.0,0.18539374,0.15816686,899810.3,165704.89,343.14865,343.14865,-4145.9087,1.0,1620000.0,4368365.257082019,2174776.0,2175150.8,899810.3,165704.89,7.1041284,4349927.0,1065515.2,1065522.4,-0.039245605
27015,10.752336,343.04282,295.00577,10.752336,343.05322,3.619569,3.4845622,294.21155,273.67746,343.06723,0.021600014,343.04166,343.05212,0.99913466,1.0,0.19343665,0.16534124,938846.75,173221.19,343.14862,343.14862,-4145.9087,1.0,1620900.0,4360138.614169069,2169344.0,2169813.8,938846.75,173221.19,7.104131,4339158.0,1112068.0,1112075.1,-0.048461914
27030,10.752335,343.03635,295.1014,10.752335,343.04782,3.6195683,3.4845617,294.20532,273.70657,343.03546,0.021600012,343.0369,343.04837,0.99913466,1.0,0.2054248,0.17616715,997031.3,184563.03,343.1486,343.1486,-4145.9087,1.0,1621800.0,4348579.516078348,2164732.2,2165250.5,997031.3,184563.03,7.10413,4329983.0,1181594.4,1181601.5,-0.0546875
27045,10.752333,343.07748,295.20197,10.752333,343.08545,3.6195679,3.484561,294.20233,273.75742,343.07236,0.021600008,343.07797,343.08588,0.99913466,1.0,0.21388355,0.18368602,1038085.9,192440.25,343.14856,343.14856,-4145.9087,1.0,1622700.0,4342803.558871673,2162048.8,2162408.5,1038085.9,192440.25,7.104129,4324457.0,1230526.1,1230533.2,-0.057678223
27060,10.752332,343.09985,295.29962,10.752332,343.10492,3.6195674,3.4845605,294.20187,273.75,343.09775,0.021600006,343.10013,343.10516,0.99913466,1.0,0.2193873,0.1886019,1064798.4,197590.42,343.14853,343.14853,-4145.9087,1.0,1623600.0,4336247.24501027,2158648.5,2158877.2,1064798.4,197590.42,7.104128,4317526.0,1262388.8,1262395.9,-0.058135986
27075,10.75233,343.11575,295.38782,10.75233,343.11917,3.619567,3.48456,294.2033,273.68323,343.1133,0.021600002,343.11603,343.11942,0.99913466,1.0,0.22322606,0.19204399,1083429.9,201196.56,343.1485,343.1485,-4145.9087,1.0,1624500.0,4329657.336254934,2155383.2,2155537.8,1083429.9,201196.56,7.104127,4310921.0,1284626.5,1284633.6,-0.05670166
27090,10.752329,343.13492,295.46094,10.752329,343.13654,3.6195664,3.4845598,294.20654,273.58508,343.13113,0.0216,343.13516,343.13678,0.99913466,1.0,0.22520241,0.19379938,1093022.1,203035.6,343.14847,343.14847,-4145.9087,1.0,1625400.0,4324640.341669283,2152946.5,2153019.5,1093022.1,203035.6,7.104126,4305966.0,1296057.8,1296064.9,-0.053466797
27105,10.752329,343.1446,295.51724,10.752329,343.1451,3.6195664,3.4845595,294.21042,273.4194,343.14325,0.0216,343.14465,343.14517,0.99913466,1.0,0.22581391,0.1943283,1095990.1,203589.72,343.14844,343.14844,-4145.9087,1.0,1626300.0,4320631.474377797,2150840.8,2150864.2,1095990.1,203589.72,7.104126,4301705.0,1299579.9,1299587.0,-0.049591064
27120,10.752329,343.14752,295.55783,10.752329,343.14764,3.6195662,3.4845595,294.21432,273.15,343.14722,0.0216,343.14752,343.14764,0.99913466,1.0,0.22595577,0.19445065,1096678.6,203717.9,343.1484,343.1484,-4145.9087,1.0,1627200.0,4317309.20866662,2149140.0,2149145.5,1096678.6,203717.9,7.104126,4298285.5,1300396.5,1300403.6,-0.045684814
