minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
29415,11.585638,343.20407,295.3923,11.585638,343.20364,3.9202368,3.7730205,294.2648,277.01483,343.10178,0.023274008,343.19644,343.19763,0.9991333,1.0,0.21195489,0.18213707,1028725.1,190817.5,343.14957,343.14957,-4140.1772,1.0,1764900.0,4663640.75976926,2326505.2,2326484.5,1028725.1,190817.5,7.6932573,4652990.0,1219542.6,1219550.4,0.0047912598
29430,10.752429,343.20828,295.42056,10.752429,343.19754,3.628995,3.4938064,294.26447,276.99792,343.1446,0.021600202,343.21176,343.2008,0.9991333,1.0,0.20944834,0.1795167,1016559.6,188072.23,343.14954,343.14954,-4157.237,1.0,1765800.0,4329564.394098725,2158103.2,2157618.0,1016559.6,188072.23,7.1228013,4315721.0,1204631.9,1204639.0,0.0044555664
29445,12.070739,343.19485,295.44388,12.070739,343.18967,4.079428,3.9252398,294.26712,277.00702,343.1416,0.02424851,343.2025,343.19672,0.9991333,1.0,0.21179,0.18178946,1027924.8,190453.31,343.1495,343.1495,-4118.3633,1.0,1766700.0,4857714.7548085125,2420836.0,2420573.0,1027924.8,190453.31,8.004668,4841409.0,1218378.1,1218386.1,0.0071105957
29460,10.852825,343.1614,295.45255,10.852825,343.16336,3.6660087,3.5293522,294.27155,277.05,343.28168,0.021801883,343.15363,343.15598,0.9991333,1.0,0.20203282,0.17257237,980568.25,180796.94,343.14948,343.14948,-4157.5767,1.0,1767600.0,4379613.665995577,2174659.0,2174748.0,980568.25,180796.94,7.195361,4349407.0,1161365.2,1161372.5,0.0115356445
29475,11.159092,343.14288,295.44394,11.159092,343.1432,3.791444,3.650038,294.27673,277.15155,343.12708,0.022417134,343.12415,343.12717,0.9991333,1.0,0.20401286,0.17484601,990178.44,183178.94,343.14948,343.14948,-4172.7046,1.0,1768500.0,4489460.780289471,2235563.0,2235577.2,990178.44,183178.94,7.441482,4471140.0,1173357.4,1173364.9,0.016723633
29490,11.706262,343.11105,295.41858,11.706262,343.11584,3.965592,3.8165421,294.28296,277.3,343.25867,0.023516325,343.09692,343.10266,0.9991333,1.0,0.19209333,0.16357082,932326.9,171366.4,343.14944,343.14944,-4141.0845,1.0,1769400.0,4725096.886704978,2344862.5,2345098.0,932326.9,171366.4,7.782134,4689960.5,1103693.2,1103701.0,0.022949219
29505,11.05085,343.20453,295.3788,11.05085,343.20206,3.7301068,3.5907123,294.28912,277.44843,343.25824,0.022199688,343.1966,343.19498,0.9991333,1.0,0.18315524,0.15587881,888945.75,163307.78,343.1494,343.1494,-4147.5913,1.0,1770300.0,4464214.9467391735,2219762.2,2219647.5,888945.75,163307.78,7.320819,4439410.0,1052253.5,1052260.9,0.02911377
29520,11.233823,343.3611,295.32892,11.233824,343.34436,3.7893608,3.6474185,294.2942,277.55,343.2747,0.02256726,343.35764,343.34177,0.9991333,1.0,0.1761532,0.14973027,854961.3,156866.2,343.14938,343.14938,-4138.498,1.0,1771200.0,4544419.414833498,2266257.8,2265467.5,854961.3,156866.2,7.436779,4531725.0,1011827.5,1011834.94,0.034179688
29535,10.752331,343.0727,295.27997,10.752331,343.07175,3.6195877,3.4845805,294.2888,277.5958,343.1344,0.021600004,343.07065,343.0699,0.9991333,1.0,0.1723053,0.14637274,836285.5,153348.67,343.14935,343.14935,-4145.9336,1.0,1772100.0,4341354.855492182,2158309.2,2158266.8,836285.5,153348.67,7.104168,4316576.0,989634.2,989641.3,0.028778076
29550,10.752331,343.09418,295.24414,10.752331,343.10297,3.6195672,3.4845605,294.2824,277.60965,343.08133,0.021600004,343.09518,343.10394,0.9991333,1.0,0.18003611,0.1534455,873807.1,160758.52,343.14932,343.14932,-4145.9087,1.0,1773000.0,4339790.621783391,2160897.5,2161294.5,873807.1,160758.52,7.104128,4322192.0,1034565.6,1034572.75,0.022399902
29565,10.75233,343.1242,295.22345,10.752331,343.12723,3.619567,3.4845603,294.27725,277.5937,343.12354,0.021600002,343.12424,343.12723,0.9991333,1.0,0.18305153,0.15597169,888442.4,163405.11,343.1493,343.1493,-4145.9087,1.0,1773900.0,4345496.239398813,2163188.0,2163324.5,888442.4,163405.11,7.104127,4326512.5,1051847.5,1051854.6,0.017242432
29580,10.75233,343.12457,295.21634,10.75233,343.12717,3.6195667,3.4845598,294.2736,277.55,343.12485,0.0216,343.1247,343.1273,0.9991333,1.0,0.18561894,0.15828039,900903.4,165823.83,343.14926,343.14926,-4145.9087,1.0,1774800.0,4346259.9857847635,2163525.5,2163642.8,900903.4,165823.83,7.1041265,4327168.0,1066727.2,1066734.4,0.013580322
29595,10.752329,343.13693,295.21832,10.752329,343.13855,3.6195664,3.4845598,294.27124,277.47006,343.13483,0.0216,343.1371,343.13867,0.9991333,1.0,0.18722932,0.15969342,908719.3,167304.2,343.14923,343.14923,-4145.9087,1.0,1775700.0,4346985.347131704,2163994.0,2164067.0,908719.3,167304.2,7.104126,4328061.0,1076023.5,1076030.6,0.011230469
29610,10.752329,343.14014,295.22534,10.752329,343.14117,3.6195664,3.4845598,294.26923,277.35196,343.14044,0.0216,343.14014,343.14114,0.9991333,1.0,0.18815847,0.16050953,913229.0,168159.2,343.1492,343.1492,-4145.9087,1.0,1776600.0,4346857.993612776,2163821.8,2163868.5,913229.0,168159.2,7.104126,4327690.0,1081388.2,1081395.4,0.009216309
29625,10.752329,343.13983,295.2346,10.752329,343.14084,3.6195664,3.4845598,294.26752,277.2079,343.14032,0.0216,343.13986,343.14084,0.9991333,1.0,0.18909487,0.1613467,917773.8,169036.28,343.14917,343.14917,-4145.9087,1.0,1777500.0,4346008.047301666,2163390.2,2163435.8,917773.8,169036.28,7.104126,4326826.0,1086810.1,1086817.2,0.007507324
29640,10.752329,343.14175,295.24417,10.752329,343.14258,3.6195664,3.4845598,294.26614,277.05,343.14163,0.0216,343.14178,343.1426,0.9991333,1.0,0.1898956,0.16205865,921660.2,169782.16,343.14914,343.14914,-4145.9087,1.0,1778400.0,4345257.7689618915,2163044.2,2163081.5,921660.2,169782.16,7.104126,4326126.0,1091442.4,1091449.5,0.006134033
29655,10.752329,343.13995,295.25354,10.75233,343.1409,3.6195667,3.4845598,294.26443,276.81116,343.14148,0.0216,343.13986,343.1408,0.9991333,1.0,0.19068053,0.16275838,925469.9,170515.23,343.1491,343.1491,-4145.9087,1.0,1779300.0,4344393.979876986,2162540.0,2162582.8,925469.9,170515.23,7.1041265,4325123.0,1095985.1,1095992.2,0.004425049
29670,10.75233,343.1334,295.26346,10.75233,343.13495,3.6195667,3.48456,294.26242,276.48215,343.13562,0.021600002,343.13333,343.1349,0.9991333,1.0,0.1920599,0.16400193,932164.6,171818.05,343.14908,343.14908,-4145.9087,1.0,1780200.0,4342963.011575591,2161796.0,2161866.2,932164.6,171818.05,7.104127,4323662.0,1103982.6,1103989.8,0.0024108887
29685,10.75233,343.13107,295.2745,10.75233,343.13293,3.6195667,3.48456,294.26035,276.16205,343.13235,0.021600002,343.13104,343.13293,0.9991333,1.0,0.19381286,0.1655744,940672.7,173465.45,343.14905,343.14905,-4145.9087,1.0,1781100.0,4341664.559281503,2161192.2,2161276.2,940672.7,173465.45,7.104127,4322468.5,1114138.1,1114145.2,0.00033569336
29700,10.75233,343.13077,295.2871,10.75233,343.1327,3.6195667,3.48456,294.25842,275.95,343.13168,0.021600002,343.13077,343.13272,0.9991333,1.0,0.1956432,0.16721125,949556.2,175180.31,343.14902,343.14902,-4145.9087,1.0,1782000.0,4340460.237857348,2160609.2,2160696.2,949556.2,175180.31,7.104127,4321305.5,1124736.5,1124743.6,-0.0015869141
29715,10.752329,343.13535,295.30066,10.752329,343.13687,3.6195664,3.4845598,294.2574,275.9701,343.13428,0.0216,343.1355,343.137,0.9991333,1.0,0.1972288,0.16862553,957252.0,176662.0,343.149,343.149,-4145.9087,1.0,1782900.0,4339465.952405408,2160204.0,2160273.0,957252.0,176662.0,7.104126,4320477.0,1133914.0,1133921.1,-0.0026245117
29730,10.752328,343.14825,295.31317,10.752328,343.1486,3.6195662,3.4845595,294.2576,276.17023,343.14508,0.021599999,343.14847,343.14877,0.9991333,1.0,0.19776335,0.16908336,959846.44,177141.66,343.14896,343.14896,-4145.9087,1.0,1783800.0,4339310.539144617,2160221.8,2160236.8,959846.44,177141.66,7.104126,4320458.5,1136988.1,1136995.2,-0.0024108887
29745,10.752328,343.15787,295.32227,10.752328,343.1571,3.619566,3.4845593,294.25873,276.38525,343.15546,0.021599999,343.158,343.1572,0.9991333,1.0,0.19713813,0.16850312,956811.9,176533.77,343.14893,343.14893,-4145.9087,1.0,1784700.0,4339426.818434481,2160245.2,2160210.8,956811.9,176533.77,7.104125,4320456.0,1133345.6,1133352.8,-0.0012817383
29760,10.752327,343.16324,295.32642,10.752328,343.16183,3.6195657,3.484559,294.2603,276.45,343.16135,0.021599997,343.1633,343.16187,0.9991333,1.0,0.19585045,0.16734076,950562.06,175315.98,343.1489,343.1489,-4145.9087,1.0,1785600.0,4339584.251824249,2160300.0,2160236.8,950562.06,175315.98,7.104125,4320537.0,1125878.0,1125885.1,0.00030517578
29775,10.752328,343.16553,295.3254,10.752328,343.1638,3.619566,3.4845593,294.26187,276.34384,343.1646,0.021599999,343.1655,343.16376,0.9991333,1.0,0.1942021,0.16586056,942561.8,173765.27,343.14886,343.14886,-4145.9087,1.0,1786500.0,4339972.223675034,2160449.0,2160370.5,942561.8,173765.27,7.104125,4320819.5,1116327.1,1116334.2,0.0018615723
29790,10.752328,343.15887,295.32074,10.752328,343.15765,3.619566,3.4845593,294.2626,276.1907,343.16025,0.021599999,343.15875,343.15756,0.9991333,1.0,0.19295312,0.16475256,936499.9,172604.44,343.14883,343.14883,-4145.9087,1.0,1787400.0,4339999.909220239,2160359.5,2160304.5,936499.9,172604.44,7.104125,4320664.0,1109104.2,1109111.4,0.0025939941
29805,10.752328,343.15182,295.31454,10.752329,343.15137,3.6195662,3.4845595,294.2627,276.0422,343.15314,0.021599999,343.15173,343.1513,0.9991333,1.0,0.19244705,0.16431513,934043.7,172146.19,343.1488,343.1488,-4145.9087,1.0,1788300.0,4339916.852584622,2160321.0,2160300.5,934043.7,172146.19,7.104126,4320621.5,1106189.9,1106197.0,0.0026855469
29820,10.752329,343.14807,295.3086,10.752329,343.1481,3.6195662,3.4845595,294.26242,275.95,343.14883,0.021599999,343.14804,343.14807,0.9991333,1.0,0.19241855,0.16429746,933905.3,172127.66,343.14877,343.14877,-4145.9087,1.0,1789200.0,4340066.354528733,2160420.2,2160421.8,933905.3,172127.66,7.104126,4320842.0,1106033.0,1106040.1,0.0024108887
29835,10.752289,343.77408,295.24988,10.752289,343.71994,3.6195517,3.4845455,294.33313,275.94708,343.4796,0.02159992,343.78864,343.73337,0.9991333,1.0,0.16660085,0.14082788,808598.9,147539.55,343.14874,343.14874,-4145.908,1.0,1790100.0,4375385.569001174,2191334.2,2188889.2,808598.9,147539.55,7.1040974,4380223.5,956138.44,956145.56,0.07312012
29850,-0.09436201,341.76065,295.34012,-0.09436203,341.9267,-1.9456066e-09,-1.943451e-09,294.378,275.98907,343.49622,-0.00018956076,341.62408,341.80563,0.37600735,0.37680492,0.0,0.0,0.0,0.0,343.1487,343.1487,-99.21904,0.0,1791000.0,-38339.726283926364,-18397.406,-18463.217,0.0,0.0,-3.8890575e-09,-36860.625,0.0,-3.8890575e-09,0.11798096
29865,-0.06336912,341.9719,298.2092,-0.06336912,342.0805,-1e-45,-1e-45,294.37753,276.01154,340.92395,-0.00012730014,341.63306,341.81152,2.9308994e-15,2.9415078e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1791900.0,-22837.894501995404,-11647.454,-11676.361,0.0,0.0,-3e-45,-23323.816,0.0,-3e-45,0.11752319
29880,-0.06336915,342.11346,301.54813,-0.06336915,342.1866,0.0,0.0,294.34552,275.95,337.51025,-0.0001273002,341.64166,341.8173,-7.469457e-19,-2.9996126e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1792800.0,-19227.54110556122,-10796.481,-10815.951,0.0,0.0,0.0,-21612.434,0.0,0.0,0.085510254
29895,-0.06336921,342.2195,304.6773,-0.06336921,342.26886,0.0,0.0,294.36194,275.8117,334.14096,-0.00012730031,341.65057,341.82333,3.3159202e-18,3.6767202e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,0.0,1793700.0,-15753.075931927096,-9991.883,-10005.017,0.0,0.0,0.0,-19996.898,0.0,0.0,0.10192871
29910,-0.06336911,342.30194,305.44745,-0.06336911,342.3352,0.0,0.0,294.37347,275.65625,333.2691,-0.00012730013,341.65976,341.82965,-4.3587155e-19,1.9385565e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1794600.0,-14875.140851547287,-9808.833,-9817.687,0.0,0.0,0.0,-19626.52,0.0,0.0,0.113464355
29925,-0.06336911,342.36847,305.53735,-0.06336911,342.39087,0.0,0.0,294.38068,275.49765,333.1602,-0.00012730011,341.66922,341.8362,4.019692e-20,4.1354636e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1795500.0,-14768.83687664321,-9802.611,-9808.573,0.0,0.0,0.0,-19611.184,0.0,0.0,0.120666504
29940,-0.0633691,342.42395,305.54163,-0.0633691,342.43906,0.0,0.0,294.38535,275.35,333.1546,-0.00012730011,341.67892,341.84305,1.6543992e-20,1.7937852e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1796400.0,-14763.566633410186,-9816.239,-9820.26,0.0,0.0,0.0,-19636.5,0.0,0.0,0.1253357
29955,-0.06336914,342.47177,305.54163,-0.06336914,342.482,0.0,0.0,294.38724,275.2203,333.1546,-0.00012730018,341.68887,341.85013,-8.134523e-27,1.2883315e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1797300.0,-14763.575071665613,-9828.973,-9831.693,0.0,0.0,0.0,-19660.666,0.0,0.0,0.12722778
29970,-0.06336914,342.51407,305.54163,-0.06336914,342.52097,0.0,0.0,294.388,275.1,333.1546,-0.00012730018,341.6991,341.85742,7.88838e-39,-1.2493475e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1798200.0,-14763.575071665613,-9840.23,-9842.065,0.0,0.0,0.0,-19682.297,0.0,0.0,0.12799072
29985,-0.06336914,342.552,305.54163,-0.06336914,342.55667,0.0,0.0,294.3889,274.97968,333.1546,-0.00012730018,341.7095,341.86496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1799100.0,-14763.575071665613,-9850.326,-9851.568,0.0,0.0,0.0,-19701.895,0.0,0.0,0.12887573
30000,-0.06336914,342.58615,305.54163,-0.06336914,342.58932,0.0,0.0,294.38858,274.85,333.1546,-0.00012730018,341.7201,341.87265,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1800000.0,-14763.575071665613,-9859.415,-9860.26,0.0,0.0,0.0,-19719.676,0.0,0.0,0.12857056
30015,-0.06336914,342.6167,305.54163,-0.06336914,342.61884,0.0,0.0,294.38843,274.6242,333.1546,-0.00012730018,341.73083,341.88052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1800900.0,-14763.575071665613,-9867.545,-9868.114,0.0,0.0,0.0,-19735.66,0.0,0.0,0.12841797
30030,-0.06336914,342.64352,305.54163,-0.06336914,342.64496,0.0,0.0,294.38907,274.29376,333.1546,-0.00012730018,341.74164,341.8885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1801800.0,-14763.575071665613,-9874.685,-9875.066,0.0,0.0,0.0,-19749.75,0.0,0.0,0.12905884
30045,-0.06336914,342.66635,305.54163,-0.06336914,342.66733,0.0,0.0,294.3896,273.9664,333.1546,-0.00012730018,341.7525,341.8965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1802700.0,-14763.575071665613,-9880.76,-9881.0205,0.0,0.0,0.0,-19761.781,0.0,0.0,0.12957764
30060,-0.06336914,342.68475,305.54163,-0.06336914,342.6854,0.0,0.0,294.38995,273.75,333.1546,-0.00012730018,341.76337,341.90454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1803600.0,-14763.575071665613,-9885.658,-9885.828,0.0,0.0,0.0,-19771.486,0.0,0.0,0.12994385
30075,-0.06336914,342.69824,305.54163,-0.06336914,342.6987,0.0,0.0,294.3903,273.67188,333.1546,-0.00012730018,341.77414,341.91254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1804500.0,-14763.575071665613,-9889.248,-9889.37,0.0,0.0,0.0,-19778.617,0.0,0.0,0.13027954
30090,-0.06336914,342.70636,305.54163,-0.06336914,342.70667,0.0,0.0,294.39053,273.66666,333.1546,-0.00012730018,341.78476,341.92044,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1805400.0,-14763.575071665613,-9891.408,-9891.489,0.0,0.0,0.0,-19782.898,0.0,0.0,0.13052368
30105,-0.06336914,342.70856,305.54163,-0.06336914,342.70877,0.0,0.0,294.39072,273.70312,333.1546,-0.00012730018,341.79514,341.92816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1806300.0,-14763.575071665613,-9891.993,-9892.05,0.0,0.0,0.0,-19784.043,0.0,0.0,0.13070679
30120,-0.06336914,342.70435,305.54163,-0.06336914,342.70447,0.0,0.0,294.39087,273.75,333.1546,-0.00012730018,341.8052,341.93564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1807200.0,-14763.575071665613,-9890.872,-9890.905,0.0,0.0,0.0,-19781.777,0.0,0.0,0.13085938
30135,-0.06336914,342.69315,305.54163,-0.06336914,342.69324,0.0,0.0,294.3905,273.91406,333.1546,-0.00012730018,341.81488,341.94278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1808100.0,-14763.575071665613,-9887.892,-9887.916,0.0,0.0,0.0,-19775.809,0.0,0.0,0.13049316
30150,-0.06336914,342.67462,305.54163,-0.06336914,342.67468,0.0,0.0,294.38922,274.1875,333.1546,-0.00012730018,341.82407,341.94952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1809000.0,-14763.575071665613,-9882.961,-9882.978,0.0,0.0,0.0,-19765.938,0.0,0.0,0.12921143
30165,-0.06336914,342.6483,305.54163,-0.06336914,342.64832,0.0,0.0,294.38824,274.3672,333.1546,-0.00012730018,341.8327,341.9558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1809900.0,-14763.575071665613,-9875.952,-9875.96,0.0,0.0,0.0,-19751.912,0.0,0.0,0.12823486
30180,-0.06336914,342.6137,305.54163,-0.06336914,342.61374,0.0,0.0,294.3865,274.25,333.1546,-0.00012730018,341.84064,341.96152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1810800.0,-14763.575071665613,-9866.749,-9866.758,0.0,0.0,0.0,-19733.508,0.0,0.0,0.12649536
30195,-0.06336914,342.57065,305.54163,-0.06336914,342.57065,0.0,0.0,294.38467,273.87384,333.1546,-0.00012730018,341.8478,341.96658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1811700.0,-14763.575071665613,-9855.289,-9855.289,0.0,0.0,0.0,-19710.578,0.0,0.0,0.12466431
30210,-0.06336914,342.51865,305.54163,-0.06336914,342.51865,0.0,0.0,294.38303,273.4386,333.1546,-0.00012730018,341.85413,341.97092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1812600.0,-14763.575071665613,-9841.448,-9841.448,0.0,0.0,0.0,-19682.896,0.0,0.0,0.12301636
30225,-0.06336914,342.4576,305.54163,-0.06336914,342.4576,0.0,0.0,294.38104,272.98404,333.1546,-0.00012730018,341.85947,341.97446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1813500.0,-14763.575071665613,-9825.204,-9825.204,0.0,0.0,0.0,-19650.408,0.0,0.0,0.121032715
30240,-0.06336914,342.38712,305.54163,-0.06336914,342.38712,0.0,0.0,294.37918,272.55,333.1546,-0.00012730018,341.86374,341.97705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1814400.0,-14763.575071665613,-9806.441,-9806.441,0.0,0.0,0.0,-19612.883,0.0,0.0,0.11917114
30255,-0.06336914,342.3072,305.54163,-0.06336914,342.3072,0.0,0.0,294.3771,272.13336,333.1546,-0.00012730018,341.86688,341.97867,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1815300.0,-14763.575071665613,-9785.169,-9785.169,0.0,0.0,0.0,-19570.338,0.0,0.0,0.11709595
30270,-0.06336914,342.2175,305.54163,-0.06336914,342.2175,0.0,0.0,294.37534,271.71616,333.1546,-0.00012730018,341.86874,341.9792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1816200.0,-14763.575071665613,-9761.298,-9761.298,0.0,0.0,0.0,-19522.596,0.0,0.0,0.11532593
30285,-0.06336914,342.11807,305.54163,-0.06336914,342.11807,0.0,0.0,294.3736,271.3159,333.1546,-0.00012730018,341.86923,341.97858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1817100.0,-14763.575071665613,-9734.836,-9734.836,0.0,0.0,0.0,-19469.672,0.0,0.0,0.113586426
30300,-0.06336914,342.0088,305.54163,-0.06336914,342.0088,0.0,0.0,294.37207,270.95,333.1546,-0.00012730018,341.8683,341.97668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1818000.0,-14763.575071665613,-9705.75,-9705.75,0.0,0.0,0.0,-19411.5,0.0,0.0,0.11206055
30315,-0.06336914,341.8895,305.54163,-0.06336914,341.8895,0.0,0.0,294.3707,270.7776,333.1546,-0.00012730018,341.86578,341.97345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1818900.0,-14763.575071665613,-9674.0,-9674.0,0.0,0.0,0.0,-19348.0,0.0,0.0,0.110687256
30330,-0.06336914,341.76035,305.54163,-0.06336914,341.76035,0.0,0.0,294.36902,270.83313,333.1546,-0.00012730018,341.86166,341.9688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1819800.0,-14763.575071665613,-9639.626,-9639.626,0.0,0.0,0.0,-19279.252,0.0,0.0,0.10900879
30345,-0.06336914,341.62112,305.54163,-0.06336914,341.62112,0.0,0.0,294.36774,270.94708,333.1546,-0.00012730018,341.85574,341.96262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1820700.0,-14763.575071665613,-9602.572,-9602.572,0.0,0.0,0.0,-19205.145,0.0,0.0,0.10772705
30360,-0.06336914,341.47214,305.54163,-0.06336914,341.47214,0.0,0.0,294.36603,270.95,333.1546,-0.00012730018,341.84805,341.95486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1821600.0,-14763.575071665613,-9562.92,-9562.92,0.0,0.0,0.0,-19125.84,0.0,0.0,0.10601807
30375,-0.06336914,341.31332,305.54163,-0.06336914,341.31332,0.0,0.0,294.36478,270.7949,333.1546,-0.00012730018,341.83844,341.94547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1822500.0,-14763.575071665613,-9520.651,-9520.651,0.0,0.0,0.0,-19041.303,0.0,0.0,0.104766846
30390,-0.06336914,341.1447,305.54163,-0.06336914,341.1447,0.0,0.0,294.36246,270.59546,333.1546,-0.00012730018,341.82678,341.9343,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1823400.0,-14763.575071665613,-9475.776,-9475.776,0.0,0.0,0.0,-18951.553,0.0,0.0,0.10244751
30405,-0.06336914,340.9666,305.54163,-0.06336914,340.9666,0.0,0.0,294.36017,270.4233,333.1546,-0.00012730018,341.81308,341.92133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1824300.0,-14763.575071665613,-9428.374,-9428.374,0.0,0.0,0.0,-18856.748,0.0,0.0,0.10015869
30420,-0.06336914,340.77896,305.54163,-0.06336914,340.77896,0.0,0.0,294.35788,270.35,333.1546,-0.00012730018,341.79718,341.90643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1825200.0,-14763.575071665613,-9378.431,-9378.431,0.0,0.0,0.0,-18756.861,0.0,0.0,0.09786987
30435,-0.06336914,340.58215,305.54163,-0.06336914,340.58215,0.0,0.0,294.35535,270.35,333.1546,-0.00012730018,341.77908,341.88962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1826100.0,-14763.575071665613,-9326.05,-9326.05,0.0,0.0,0.0,-18652.1,0.0,0.0,0.095336914
30450,-0.06336914,340.3762,305.54163,-0.06336914,340.3762,0.0,0.0,294.3532,270.35,333.1546,-0.00012730018,341.7586,341.87073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1827000.0,-14763.575071665613,-9271.232,-9271.232,0.0,0.0,0.0,-18542.465,0.0,0.0,0.09320068
30465,-0.06336914,340.16147,305.54163,-0.06336914,340.16147,0.0,0.0,294.35098,270.35,333.1546,-0.00012730018,341.73584,341.84982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1827900.0,-14763.575071665613,-9214.085,-9214.085,0.0,0.0,0.0,-18428.17,0.0,0.0,0.0909729
30480,-0.06336914,339.93802,305.54163,-0.06336914,339.93802,0.0,0.0,294.34924,270.35,333.1546,-0.00012730018,341.71057,341.82672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1828800.0,-14763.575071665613,-9154.613,-9154.613,0.0,0.0,0.0,-18309.227,0.0,0.0,0.0892334
30495,-0.06336914,339.70633,305.54163,-0.06336914,339.70633,0.0,0.0,294.3472,270.35,333.1546,-0.00012730018,341.68283,341.80145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1829700.0,-14763.575071665613,-9092.949,-9092.949,0.0,0.0,0.0,-18185.898,0.0,0.0,0.08718872
30510,-0.06336914,339.4665,305.54163,-0.06336914,339.4665,0.0,0.0,294.34518,270.35,333.1546,-0.00012730018,341.65253,341.77393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1830600.0,-14763.575071665613,-9029.116,-9029.116,0.0,0.0,0.0,-18058.232,0.0,0.0,0.08517456
30525,-0.06336914,339.2188,305.54163,-0.06336914,339.2188,0.0,0.0,294.3429,270.35,333.1546,-0.00012730018,341.6196,341.74408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1831500.0,-14763.575071665613,-8963.196,-8963.196,0.0,0.0,0.0,-17926.393,0.0,0.0,0.08288574
30540,-0.06336914,338.96362,305.54163,-0.06336914,338.96362,0.0,0.0,294.3405,270.35,333.1546,-0.00012730018,341.58405,341.7119,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1832400.0,-14763.575071665613,-8895.277,-8895.277,0.0,0.0,0.0,-17790.555,0.0,0.0,0.08050537
30555,-0.06336914,338.70117,305.54163,-0.06336914,338.70117,0.0,0.0,294.33798,270.35,333.1546,-0.00012730018,341.54575,341.67734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1833300.0,-14763.575071665613,-8825.426,-8825.426,0.0,0.0,0.0,-17650.852,0.0,0.0,0.07797241
30570,-0.06336914,338.43192,305.54163,-0.06336914,338.43192,0.0,0.0,294.33554,270.35,333.1546,-0.00012730018,341.50473,341.64038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1834200.0,-14763.575071665613,-8753.764,-8753.764,0.0,0.0,0.0,-17507.527,0.0,0.0,0.075531006
30585,-0.06336914,338.15598,305.54163,-0.06336914,338.15598,0.0,0.0,294.33344,270.35,333.1546,-0.00012730018,341.4609,341.60092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1835100.0,-14763.575071665613,-8680.322,-8680.322,0.0,0.0,0.0,-17360.645,0.0,0.0,0.07342529
30600,-0.06336914,337.87393,305.54163,-0.06336914,337.87393,0.0,0.0,294.33124,270.35,333.1546,-0.00012730018,341.4143,341.55902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1836000.0,-14763.575071665613,-8605.256,-8605.256,0.0,0.0,0.0,-17210.512,0.0,0.0,0.07122803
30615,-0.06336914,337.5859,305.54163,-0.06336914,337.5859,0.0,0.0,294.32944,270.35,333.1546,-0.00012730018,341.36484,341.51456,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1836900.0,-14763.575071665613,-8528.598,-8528.598,0.0,0.0,0.0,-17057.195,0.0,0.0,0.06942749
30630,-0.06336914,337.29245,305.54163,-0.06336914,337.29245,0.0,0.0,294.3273,270.35,333.1546,-0.00012730018,341.31256,341.46762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1837800.0,-14763.575071665613,-8450.494,-8450.494,0.0,0.0,0.0,-16900.988,0.0,0.0,0.06729126
30645,-0.06336914,336.99374,305.54163,-0.06336914,336.99374,0.0,0.0,294.3254,270.35,333.1546,-0.00012730018,341.2574,341.4181,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1838700.0,-14763.575071665613,-8370.993,-8370.993,0.0,0.0,0.0,-16741.986,0.0,0.0,0.06539917
30660,-0.06336914,336.6903,305.54163,-0.06336914,336.6903,0.0,0.0,294.3233,270.35,333.1546,-0.00012730018,341.19934,341.366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1839600.0,-14763.575071665613,-8290.233,-8290.233,0.0,0.0,0.0,-16580.467,0.0,0.0,0.06329346
30675,-0.06336914,336.38242,305.54163,-0.06336914,336.38242,0.0,0.0,294.32132,270.28467,333.1546,-0.00012730018,341.1384,341.31134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1840500.0,-14763.575071665613,-8208.288,-8208.288,0.0,0.0,0.0,-16416.576,0.0,0.0,0.061309814
30690,-0.06336914,336.0704,305.54163,-0.06336914,336.0704,0.0,0.0,294.3189,270.1341,333.1546,-0.00012730018,341.07452,341.2541,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1841400.0,-14763.575071665613,-8125.246,-8125.246,0.0,0.0,0.0,-16250.492,0.0,0.0,0.058898926
30705,-0.06336914,335.75476,305.54163,-0.06336914,335.75476,0.0,0.0,294.3163,269.9665,333.1546,-0.00012730018,341.00778,341.19424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1842300.0,-14763.575071665613,-8041.238,-8041.238,0.0,0.0,0.0,-16082.476,0.0,0.0,0.05630493
30720,-0.06336914,335.43573,305.54163,-0.06336914,335.43573,0.0,0.0,294.31378,269.85,333.1546,-0.00012730018,340.9381,341.1318,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1843200.0,-14763.575071665613,-7956.3276,-7956.3276,0.0,0.0,0.0,-15912.655,0.0,0.0,0.053771973
30735,-0.06336914,335.1138,305.54163,-0.06336914,335.1138,0.0,0.0,294.31097,269.81836,333.1546,-0.00012730018,340.86557,341.0668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1844100.0,-14763.575071665613,-7870.6455,-7870.6455,0.0,0.0,0.0,-15741.291,0.0,0.0,0.050964355
30750,-0.06336914,334.78925,305.54163,-0.06336914,334.78925,0.0,0.0,294.3086,269.83377,333.1546,-0.00012730018,340.79016,340.9992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1845000.0,-14763.575071665613,-7784.2656,-7784.2656,0.0,0.0,0.0,-15568.531,0.0,0.0,0.048583984
30765,-0.06336914,334.4625,305.54163,-0.06336914,334.4625,0.0,0.0,294.30603,269.8573,333.1546,-0.00012730018,340.71188,340.92905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1845900.0,-14763.575071665613,-7697.3003,-7697.3003,0.0,0.0,0.0,-15394.601,0.0,0.0,0.046020508
30780,-0.06336914,334.13388,305.54163,-0.06336914,334.13388,0.0,0.0,294.30386,269.85,333.1546,-0.00012730018,340.63074,340.85632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1846800.0,-14763.575071665613,-7609.84,-7609.84,0.0,0.0,0.0,-15219.68,0.0,0.0,0.04385376
30795,-0.06336914,333.80374,305.54163,-0.06336914,333.80374,0.0,0.0,294.30148,269.78473,333.1546,-0.00012730018,340.5468,340.7811,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1847700.0,-14763.575071665613,-7521.973,-7521.973,0.0,0.0,0.0,-15043.946,0.0,0.0,0.04147339
30810,-0.06336914,333.47247,305.54163,-0.06336914,333.47247,0.0,0.0,294.29916,269.66168,333.1546,-0.00012730018,340.46008,340.70334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1848600.0,-14763.575071665613,-7433.8057,-7433.8057,0.0,0.0,0.0,-14867.611,0.0,0.0,0.039154053
30825,-0.06336914,333.14038,305.54163,-0.06336914,333.14038,0.0,0.0,294.29688,269.4828,333.1546,-0.00012730018,340.37057,340.62308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1849500.0,-14763.575071665613,-7345.4194,-7345.4194,0.0,0.0,0.0,-14690.839,0.0,0.0,0.036865234
30840,-0.06336914,332.80783,305.54163,-0.06336914,332.80783,0.0,0.0,294.29437,269.25,333.1546,-0.00012730018,340.27838,340.54037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1850400.0,-14763.575071665613,-7256.911,-7256.911,0.0,0.0,0.0,-14513.822,0.0,0.0,0.034362793
30855,-0.06336914,332.47516,305.54163,-0.06336914,332.47516,0.0,0.0,294.292,268.8065,333.1546,-0.00012730018,340.18344,340.45523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1851300.0,-14763.575071665613,-7168.37,-7168.37,0.0,0.0,0.0,-14336.74,0.0,0.0,0.031982422
30870,-0.06336914,332.14264,305.54163,-0.06336914,332.14264,0.0,0.0,294.2892,268.14307,333.1546,-0.00012730018,340.0859,340.3677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1852200.0,-14763.575071665613,-7079.87,-7079.87,0.0,0.0,0.0,-14159.74,0.0,0.0,0.029205322
30885,-0.06336914,331.81067,305.54163,-0.06336914,331.81067,0.0,0.0,294.287,267.48312,333.1546,-0.00012730018,339.9857,340.27774,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1853100.0,-14763.575071665613,-6991.516,-6991.516,0.0,0.0,0.0,-13983.032,0.0,0.0,0.026977539
30900,-0.06336914,331.47946,305.54163,-0.06336914,331.47946,0.0,0.0,294.28442,267.05,333.1546,-0.00012730018,339.88297,340.18552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1854000.0,-14763.575071665613,-6903.365,-6903.365,0.0,0.0,0.0,-13806.73,0.0,0.0,0.024414062
30915,-0.06336914,331.14938,305.54163,-0.06336914,331.14938,0.0,0.0,294.2825,266.86032,333.1546,-0.00012730018,339.77768,340.09094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1854900.0,-14763.575071665613,-6815.5146,-6815.5146,0.0,0.0,0.0,-13631.029,0.0,0.0,0.022491455
30930,-0.06336914,330.82065,305.54163,-0.06336914,330.82065,0.0,0.0,294.27997,266.7394,333.1546,-0.00012730018,339.66998,339.99417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1855800.0,-14763.575071665613,-6728.0215,-6728.0215,0.0,0.0,0.0,-13456.043,0.0,0.0,0.019958496
30945,-0.06336914,330.49362,305.54163,-0.06336914,330.49362,0.0,0.0,294.27792,266.6238,333.1546,-0.00012730018,339.55984,339.89514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1856700.0,-14763.575071665613,-6640.9834,-6640.9834,0.0,0.0,0.0,-13281.967,0.0,0.0,0.017913818
30960,-0.06336914,330.1685,305.54163,-0.06336914,330.1685,0.0,0.0,294.27557,266.45,333.1546,-0.00012730018,339.44736,339.794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1857600.0,-14763.575071665613,-6554.4487,-6554.4487,0.0,0.0,0.0,-13108.897,0.0,0.0,0.015563965
30975,-0.06336914,329.84552,305.54163,-0.06336914,329.84552,0.0,0.0,294.27335,266.17786,333.1546,-0.00012730018,339.33255,339.69073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1858500.0,-14763.575071665613,-6468.4907,-6468.4907,0.0,0.0,0.0,-12936.981,0.0,0.0,0.013336182
30990,-0.06336914,329.52496,305.54163,-0.06336914,329.52496,0.0,0.0,294.27106,265.85672,333.1546,-0.00012730018,339.21548,339.5854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1859400.0,-14763.575071665613,-6383.175,-6383.175,0.0,0.0,0.0,-12766.35,0.0,0.0,0.011047363
31005,-0.06336914,329.20703,305.54163,-0.06336914,329.20703,0.0,0.0,294.26846,265.5572,333.1546,-0.00012730018,339.09628,339.47803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1860300.0,-14763.575071665613,-6298.5566,-6298.5566,0.0,0.0,0.0,-12597.113,0.0,0.0,0.008453369
31020,-0.06336914,328.892,305.54163,-0.06336914,328.892,0.0,0.0,294.26645,265.35,333.1546,-0.00012730018,338.9749,339.36868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1861200.0,-14763.575071665613,-6214.711,-6214.711,0.0,0.0,0.0,-12429.422,0.0,0.0,0.006439209
31035,-0.06336914,328.58,305.54163,-0.06336914,328.58,0.0,0.0,294.26376,265.29413,333.1546,-0.00012730018,338.8515,339.25748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30275,0.0,1862100.0,-14763.575071665613,-6131.6685,-6131.6685,0.0,0.0,0.0,-12263.337,0.0,0.0,0.003753662
31050,-0.0633691,328.27127,305.54163,-0.0633691,328.27127,0.0,0.0,294.2617,265.33853,333.1546,-0.00012730011,338.72604,339.14435,1.4164024e-22,-8.8412924e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1863000.0,-14763.566633410186,-6049.5005,-6049.5005,0.0,0.0,0.0,-12099.001,0.0,0.0,0.0016784668
31065,-0.0633691,327.9659,305.54163,-0.0633691,327.9659,0.0,0.0,294.259,265.38867,333.15457,-0.00012730011,338.5987,339.02945,-2.826501e-20,7.084806e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1863900.0,-14763.550316867668,-5968.229,-5968.229,0.0,0.0,0.0,-11936.458,0.0,0.0,-0.0010070801
31080,-0.0633691,327.66425,305.54163,-0.0633691,327.66425,0.0,0.0,294.2568,265.35,333.15448,-0.00012730011,338.46942,338.91275,1.91092e-20,1.9578829e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1864800.0,-14763.501367240116,-5887.9404,-5887.9404,0.0,0.0,0.0,-11775.881,0.0,0.0,-0.0032043457
31095,-0.0633691,327.36633,305.54163,-0.0633691,327.36633,0.0,0.0,294.25415,265.23322,333.15402,-0.00012730011,338.33835,338.79437,1.9087404e-20,1.5621041e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1865700.0,-14763.25661910236,-5808.651,-5808.651,0.0,0.0,0.0,-11617.302,0.0,0.0,-0.005859375
31110,-0.0633691,327.07217,305.54166,-0.0633691,327.07217,0.0,0.0,294.2513,265.11145,333.15213,-0.00012730011,338.20557,338.67438,4.4149922e-20,3.7874484e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1866600.0,-14762.228676923783,-5730.3525,-5730.3525,0.0,0.0,0.0,-11460.705,0.0,0.0,-0.00869751
31125,-0.0633691,326.782,305.5418,-0.0633691,326.782,0.0,0.0,294.24838,264.98398,333.14636,-0.00012730011,338.07114,338.55283,-4.8642845e-21,1.9696031e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1867500.0,-14759.063267675465,-5653.0854,-5653.0854,0.0,0.0,0.0,-11306.171,0.0,0.0,-0.011627197
31140,-0.06336911,326.49585,305.54248,-0.06336911,326.49585,0.0,0.0,294.24496,264.85,333.12985,-0.00012730011,337.93512,338.42975,2.9369584e-20,-6.265564e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1868400.0,-14749.877054238335,-5576.7446,-5576.7446,0.0,0.0,0.0,-11153.489,0.0,0.0,-0.015045166
31155,-0.06336911,326.21414,305.5513,-0.06336911,326.21414,0.0,0.0,294.23538,264.70898,333.03882,-0.00012730013,337.7975,338.30518,-4.1485887e-21,4.732714e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1869300.0,-14696.491007105727,-5499.421,-5499.421,0.0,0.0,0.0,-10998.842,0.0,0.0,-0.024627686
31170,-0.06336911,325.9364,305.5948,-0.06336911,325.9364,0.0,0.0,294.22858,264.56146,332.73657,-0.00012730013,337.65848,338.17926,-2.5474214e-20,-2.8081538e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1870200.0,-14511.640875798903,-5413.926,-5413.926,0.0,0.0,0.0,-10827.852,0.0,0.0,-0.031433105
31185,-0.06336912,325.66312,305.77707,-0.06336912,325.66312,0.0,0.0,294.21844,264.4082,331.85425,-0.00012730013,337.518,338.05194,3.883005e-20,-2.9736844e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1871100.0,-13942.438225023147,-5292.6772,-5292.6772,0.0,0.0,0.0,-10585.3545,0.0,0.0,-0.04156494
31200,-0.06336912,325.39407,306.27164,-0.06336912,325.39407,0.0,0.0,294.20996,264.25,329.93234,-0.00012730014,337.37628,337.9234,-2.3182225e-19,-6.7033586e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1872000.0,-12650.446737297294,-5089.4424,-5089.4424,0.0,0.0,0.0,-10178.885,0.0,0.0,-0.050048828
31215,-0.063369125,325.12967,307.16843,-0.063369125,325.12967,0.0,0.0,294.19995,264.01602,326.73267,-0.00012730015,337.23322,337.79358,-2.5467707e-20,-2.0379174e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1872900.0,-10460.22898059107,-4780.3906,-4780.3906,0.0,0.0,0.0,-9560.781,0.0,0.0,-0.060058594
31230,-0.06336913,324.8695,308.27524,-0.06336913,324.8695,0.0,0.0,294.19232,263.6948,322.75775,-0.00012730017,337.089,337.66263,-7.6179076e-20,-4.3035193e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1873800.0,-7743.230907115528,-4416.571,-4416.571,0.0,0.0,0.0,-8833.142,0.0,0.0,-0.06768799
31245,-0.06336915,324.61407,309.56885,-0.06336915,324.61407,0.0,0.0,294.17932,263.37616,318.05176,-0.0001273002,336.94357,337.5305,-1.7714871e-20,-7.2456786e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1874700.0,-4535.479801147347,-4004.2935,-4004.2935,0.0,0.0,0.0,-8008.587,0.0,0.0,-0.08068848
31260,-0.06336917,324.36304,311.08255,-0.06336917,324.36304,0.0,0.0,294.15942,263.15,312.46344,-0.00012730024,336.7971,337.3973,3.8868044e-20,1.6066478e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1875600.0,-738.3079919319969,-3534.6084,-3534.6084,0.0,0.0,0.0,-7069.217,0.0,0.0,-0.10058594
31275,-0.06336919,324.11652,312.65063,-0.06336919,324.11652,0.0,0.0,294.14276,263.0914,306.55826,-0.00012730029,336.6496,337.26312,5.7129307e-20,3.6612512e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1876500.0,3257.357433651631,-3051.6514,-3051.6514,0.0,0.0,0.0,-6103.3027,0.0,0.0,-0.117248535
31290,-0.063369215,323.87442,313.87057,-0.063369215,323.87442,0.0,0.0,294.13144,263.14374,301.82254,-0.00012730033,336.5012,337.12796,-1.4272383e-20,1.0922e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1877400.0,6441.6188656117865,-2662.5303,-2662.5303,0.0,0.0,0.0,-5325.0605,0.0,0.0,-0.12857056
31305,-0.063369244,323.63672,314.73575,-0.063369244,323.63672,0.0,0.0,294.114,263.19922,298.28925,-0.00012730039,336.35187,336.99194,7.143884e-21,1.2344668e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,1878300.0,8793.313875158048,-2369.0005,-2369.0005,0.0,0.0,0.0,-4738.001,0.0,0.0,-0.1459961
31320,-0.06336927,323.40347,315.22305,-0.06336927,323.40347,0.0,0.0,294.1022,263.15,296.0819,-0.00012730045,336.20172,336.85504,-1.8818988e-19,-1.6647288e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1879200.0,10234.039754942969,-2177.2263,-2177.2263,0.0,0.0,0.0,-4354.4526,0.0,0.0,-0.1578064
31335,-0.0633693,323.17462,315.41577,-0.0633693,323.17462,0.0,0.0,294.09534,263.0047,294.94644,-0.00012730049,336.0508,336.71735,-6.3820123e-21,-1.3563733e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1880100.0,10944.173938559576,-2065.026,-2065.026,0.0,0.0,0.0,-4130.052,0.0,0.0,-0.16467285
31350,-0.06336932,322.9502,315.43866,-0.06336932,322.9502,0.0,0.0,294.08878,262.85,294.4395,-0.00012730055,335.89917,336.5789,3.0520523e-21,1.9698704e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1881000.0,11227.451408819534,-1999.2039,-1999.2039,0.0,0.0,0.0,-3998.4077,0.0,0.0,-0.17123413
31365,-0.06336935,322.73013,315.38153,-0.06336935,322.73013,0.0,0.0,294.078,262.6953,294.2352,-0.0001273006,335.74683,336.43973,6.5049684e-20,-8.730609e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1881900.0,11306.151532941389,-1955.8398,-1955.8398,0.0,0.0,0.0,-3911.6797,0.0,0.0,-0.18200684
31380,-0.06336938,322.51437,315.2926,-0.06336938,322.51437,0.0,0.0,294.07147,262.55,294.15875,-0.00012730066,335.5939,336.2999,-8.9021494e-20,-6.953129e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1882800.0,11299.483207753092,-1922.0845,-1922.0845,0.0,0.0,0.0,-3844.169,0.0,0.0,-0.1885376
31395,-0.06336941,322.3028,315.1931,-0.06336941,322.3028,0.0,0.0,294.06018,262.42267,294.1281,-0.00012730072,335.4404,336.15942,-1.905009e-20,-2.1167835e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1883700.0,11262.678077743793,-1892.2522,-1892.2522,0.0,0.0,0.0,-3784.5044,0.0,0.0,-0.1998291
31410,-0.06336944,322.09537,315.0913,-0.06336944,322.09537,0.0,0.0,294.05322,262.30624,294.11258,-0.00012730078,335.2864,336.0184,-6.76798e-20,-1.6793034e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1884600.0,11216.556119303877,-1864.1417,-1864.1417,0.0,0.0,0.0,-3728.2834,0.0,0.0,-0.20678711
31425,-0.063369475,321.89203,314.98938,-0.063369475,321.89203,0.0,0.0,294.04236,262.1867,294.10126,-0.00012730085,335.13193,335.87686,3.3700285e-20,7.321673e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1885500.0,11168.118433042197,-1837.1523,-1837.1523,0.0,0.0,0.0,-3674.3047,0.0,0.0,-0.21765137
31440,-0.063369505,321.69278,314.88794,-0.063369505,321.69278,0.0,0.0,294.0351,262.05,294.0911,-0.00012730091,334.97705,335.7348,-3.495984e-18,-2.3351265e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1886400.0,11119.32045410775,-1811.1212,-1811.1212,0.0,0.0,0.0,-3622.2424,0.0,0.0,-0.22491455
31455,-0.063369535,321.49728,314.78677,-0.063369535,321.49728,0.0,0.0,294.02493,261.82523,294.08133,-0.00012730097,334.8218,335.59235,-6.795404e-21,-3.6686843e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1887300.0,11070.457163933155,-1786.016,-1786.016,0.0,0.0,0.0,-3572.032,0.0,0.0,-0.2350769
31470,67.013466,336.8946,294.07785,1.4515314,334.0692,21.56619,-7.3225e-41,294.01328,261.50894,334.2446,0.06876854,336.92633,334.69235,0.99988496,3.4418359e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-2054.3857,1.0,1888200.0,11601275.955665551,12051053.0,243804.64,4853510.0,0.0,21.56619,12294858.0,4853510.0,4853531.5,-0.24673462
31485,15.768786,337.05927,294.23755,0.12351477,334.36154,2.650096,2.5532131,294.08667,261.18817,341.21338,0.01596276,337.0888,334.26608,0.99988496,2.0668401e-17,0.75016904,0.0,3640952.8,0.0,343.15,343.15,-4199.3325,1.0,1889100.0,3149428.5622980897,2836035.5,20814.805,3640952.8,0.0,5.203309,2856850.2,3640952.8,3640958.0,-0.17333984
31500,5.511475,358.0919,295.07895,5.511475,336.21884,1.7778511,1.7127334,294.2716,260.95,342.6373,0.011071821,360.18042,338.99127,0.99988496,0.9999849,1.0,1.0,4853510.0,1047658.7,343.14996,343.14996,-4135.592,1.0,1890000.0,2211541.591249579,1458635.9,952314.25,4853510.0,1047658.7,3.4905844,2410950.0,5901168.5,5901172.0,0.01159668
31515,6.163223,332.14566,295.4256,6.444553,341.88065,2.041707,1.966772,294.4393,260.7876,345.921,0.0126636755,331.70428,341.82324,0.014583494,1.0,0.0,0.18140683,0.0,190052.44,343.14996,343.14996,-4127.009,1.0,1890900.0,2685720.471724687,950518.44,1257404.5,0.0,190052.44,4.008479,2207923.0,190052.44,190056.45,0.17929077
31530,-0.06336939,329.40643,295.36392,-0.06336853,339.42035,-1.542405e-39,-1.540694e-39,294.54327,260.63483,337.51538,-0.00012729982,328.70895,340.49286,-4.8062395e-13,-6.840445e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30303,0.0,1891800.0,-22536.667014636347,-9060.464,-11725.522,0.0,0.0,-3.083099e-39,-20785.986,0.0,-3.083099e-39,0.28326416
31545,-0.0633691,331.40268,295.36392,-0.0633691,338.14688,5.81225e-40,5.80604e-40,294.59018,260.48962,337.51538,-0.00012730011,328.78513,340.44446,1.608027e-17,1.4507735e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1892700.0,-22536.718538930512,-9591.724,-11386.694,0.0,0.0,1.161829e-39,-20978.418,0.0,1.161829e-39,0.33016968
31560,-0.0633691,332.75958,295.36392,-0.0633691,337.2999,0.0,0.0,294.60223,260.35,337.51538,-0.00012730011,328.8608,340.39685,-2.2289994e-23,-4.363122e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1893600.0,-22536.718538930512,-9952.864,-11161.27,0.0,0.0,0.0,-21114.133,0.0,0.0,0.34222412
31575,-0.0633691,333.6795,295.36392,-0.0633691,336.7446,0.0,0.0,294.60144,260.216,337.51538,-0.00012730011,328.93607,340.35007,-3.3298e-41,-6.5179e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1894500.0,-22536.718538930512,-10197.701,-11013.477,0.0,0.0,0.0,-21211.178,0.0,0.0,0.34143066
31590,-0.0633691,334.31012,295.36392,-0.0633691,336.38278,0.0,0.0,294.59573,260.08853,337.51538,-0.00012730011,329.01086,340.3041,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1895400.0,-22536.718538930512,-10365.54,-10917.18,0.0,0.0,0.0,-21282.719,0.0,0.0,0.33572388
31605,-0.0633691,334.74838,295.36392,-0.0633691,336.14993,0.0,0.0,294.57877,259.9668,337.51538,-0.00012730011,329.08524,340.25894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1896300.0,-22536.718538930512,-10482.184,-10855.206,0.0,0.0,0.0,-21337.39,0.0,0.0,0.3187561
31620,-0.0633691,335.05643,295.36392,-0.0633691,336.00476,0.0,0.0,294.56177,259.85,337.51538,-0.00012730011,329.15918,340.2146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1897200.0,-22536.718538930512,-10564.17,-10816.569,0.0,0.0,0.0,-21380.738,0.0,0.0,0.3017578
31635,-0.0633691,335.277,295.36392,-0.0633691,335.91867,0.0,0.0,294.5393,259.81134,337.51538,-0.00012730011,329.23273,340.17102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1898100.0,-22536.718538930512,-10622.877,-10793.656,0.0,0.0,0.0,-21416.533,0.0,0.0,0.27929688
31650,-0.0633691,335.43796,295.36392,-0.0633691,335.87292,0.0,0.0,294.51218,259.86145,337.51538,-0.00012730011,329.30588,340.12827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1899000.0,-22536.718538930512,-10665.714,-10781.48,0.0,0.0,0.0,-21447.195,0.0,0.0,0.25216675
31665,-0.0633691,335.55905,295.36392,-0.0633691,335.85388,0.0,0.0,294.4859,259.90585,337.51538,-0.00012730011,329.3786,340.08627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1899900.0,-22536.718538930512,-10697.943,-10776.412,0.0,0.0,0.0,-21474.355,0.0,0.0,0.22589111
31680,-0.0633691,335.65286,295.36392,-0.0633691,335.85272,0.0,0.0,294.45435,259.85,337.51538,-0.00012730011,329.45093,340.04507,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1900800.0,-22536.718538930512,-10722.911,-10776.104,0.0,0.0,0.0,-21499.016,0.0,0.0,0.19433594
31695,-0.0633691,335.72763,295.36392,-0.0633691,335.8632,0.0,0.0,294.42734,259.63623,337.51538,-0.00012730011,329.52286,340.00458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1901700.0,-22536.718538930512,-10742.811,-10778.89,0.0,0.0,0.0,-21521.7,0.0,0.0,0.16732788
31710,-0.0633691,335.78888,295.36392,-0.0633691,335.88086,0.0,0.0,294.39948,259.32578,337.51538,-0.00012730011,329.59433,339.9648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1902600.0,-22536.718538930512,-10759.112,-10783.593,0.0,0.0,0.0,-21542.705,0.0,0.0,0.13946533
31725,-0.0633691,335.84015,295.36392,-0.0633691,335.9025,0.0,0.0,294.38144,259.00244,337.51538,-0.00012730011,329.66534,339.92575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1903500.0,-22536.718538930512,-10772.758,-10789.352,0.0,0.0,0.0,-21562.11,0.0,0.0,0.12142944
31740,-0.0633691,335.88342,295.36392,-0.0633691,335.92578,0.0,0.0,294.3562,258.75,337.51538,-0.00012730011,329.73587,339.8873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1904400.0,-22536.718538930512,-10784.274,-10795.549,0.0,0.0,0.0,-21579.824,0.0,0.0,0.096191406
31755,-0.063369386,335.92,295.36392,-0.063369386,335.9488,0.0,0.0,294.33914,258.60147,337.51538,-0.00012730068,329.80585,339.84946,1.5158642e-26,4.947087e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.304825,0.0,1905300.0,-22536.81901130413,-10794.062,-10801.721,0.0,0.0,0.0,-21595.781,0.0,0.0,0.07913208
31770,-0.0633691,335.9506,295.36392,-0.0633691,335.97012,0.0,0.0,294.3292,258.49298,337.51538,-0.00012730011,329.87524,339.81216,4.9549413e-26,-6.55013e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1906200.0,-22536.718538930512,-10802.152,-10807.351,0.0,0.0,0.0,-21609.504,0.0,0.0,0.06918335
31785,-0.0633691,335.97543,295.36652,-0.0633691,335.98865,0.0,0.0,294.3086,258.36298,337.51138,-0.00012730011,329.944,339.77533,-2.3641538e-19,-3.6387835e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1907100.0,-22533.194165746816,-10808.073,-10811.59,0.0,0.0,0.0,-21619.664,0.0,0.0,0.048583984
31800,-0.06336911,335.99405,295.39972,-0.06336911,336.00305,0.0,0.0,294.29202,258.15,337.46054,-0.00012730013,330.01205,339.73895,1.1175108e-19,-4.761746e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1908000.0,-22488.260978329854,-10804.191,-10806.588,0.0,0.0,0.0,-21610.78,0.0,0.0,0.03201294
31815,-0.06336911,336.00662,295.48166,-0.06336911,336.01273,0.0,0.0,294.2815,257.875,337.33414,-0.00012730013,330.07935,339.7029,-1.1348265e-19,-2.0396626e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1908900.0,-22376.867929832046,-10785.7295,-10787.3545,0.0,0.0,0.0,-21573.084,0.0,0.0,0.021484375
31830,-0.06336912,336.01266,295.87747,-0.06336912,336.01685,0.0,0.0,294.26324,257.6,336.73532,-0.00012730013,330.1458,339.66714,6.251217e-19,8.619774e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1909800.0,-21845.07911532485,-10681.993,-10683.106,0.0,0.0,0.0,-21365.1,0.0,0.0,0.0032348633
31845,-0.063369125,336.0118,297.6311,-0.063369125,336.01465,0.0,0.0,294.24374,257.325,334.1532,-0.00012730015,330.2114,339.63156,-2.6027042e-18,-2.1882521e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1910700.0,-19526.92685307511,-10215.038,-10215.793,0.0,0.0,0.0,-20430.832,0.0,0.0,-0.01626587
