minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
31860,-0.06336913,336.0035,300.54114,-0.06336913,336.0054,0.0,0.0,294.2213,257.05,329.8124,-0.00012730017,330.27594,339.5961,-9.5234984e-20,-4.350682e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1911600.0,-15650.198393258297,-9438.323,-9438.826,0.0,0.0,0.0,-18877.148,0.0,0.0,-0.03869629
31875,-0.063369155,335.9871,304.82742,-0.063369155,335.9884,0.0,0.0,294.19858,256.775,323.2625,-0.00012730021,330.3394,339.56067,1.8733927e-19,1.3178969e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1912500.0,-9856.521207290214,-8293.16,-8293.509,0.0,0.0,0.0,-16586.668,0.0,0.0,-0.061431885
31890,-0.06336918,335.96234,309.7125,-0.06336918,335.96323,0.0,0.0,294.17865,256.5,315.5742,-0.00012730026,330.40167,339.52518,4.00005e-20,8.206883e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1913400.0,-3134.019803068,-6986.411,-6986.6465,0.0,0.0,0.0,-13973.058,0.0,0.0,-0.08135986
31905,-0.06336921,335.92856,314.43076,-0.06336921,335.92917,0.0,0.0,294.1482,256.225,307.8231,-0.00012730033,330.46268,339.4895,1.9954814e-18,1.6176059e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1914300.0,3532.8638435174753,-5721.6543,-5721.817,0.0,0.0,0.0,-11443.471,0.0,0.0,-0.111816406
31920,-0.06336925,335.88553,318.08975,-0.06336925,335.88593,0.0,0.0,294.11835,255.95,301.38974,-0.0001273004,330.5223,339.45358,3.6665207e-19,1.3866327e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1915200.0,8928.85670890582,-4736.361,-4736.467,0.0,0.0,0.0,-9472.828,0.0,0.0,-0.1416626
31935,-0.063369356,335.83295,320.36972,-0.063369356,335.83322,0.0,0.0,294.04312,255.675,296.7556,-0.00012730062,330.58047,339.41733,-3.397196e-20,1.0591926e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1916100.0,12625.578998358833,-4115.558,-4115.631,0.0,0.0,0.0,-8231.189,0.0,0.0,-0.21688843
31950,-0.06336946,335.77026,320.94315,-0.06336946,335.77045,0.0,0.0,293.97293,255.4,294.71854,-0.00012730084,330.6371,339.38058,-4.8201016e-20,-7.3104394e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,1917000.0,14021.34198797853,-3946.2632,-3946.3118,0.0,0.0,0.0,-7892.575,0.0,0.0,-0.28707886
31965,-0.18791804,335.6915,320.61707,-0.0005751597,335.69977,0.0,0.0,293.91324,255.125,294.20483,-0.0001893289,330.69568,339.3446,0.17090349,-8.999807e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07069,1.0,1917900.0,21002.514748029098,-11897.582,-36.43484,0.0,0.0,0.0,-11934.017,0.0,0.0,-0.34677124
31980,18.708488,340.22308,294.0995,0.17138968,338.39764,3.3030746,3.1836307,293.8886,254.85,345.12512,0.018963585,339.94925,338.18155,0.999712,1.4266315e-16,0.5072346,0.0,2461868.2,0.0,343.15,343.15,-4363.2017,1.0,1918800.0,4064041.5712857246,3624191.5,31887.438,2461868.2,0.0,6.4867053,3656079.0,2461868.2,2461874.8,-0.37139893
31995,15.095432,339.44223,295.23944,3.0426834,337.89276,3.051976,2.939917,293.9382,254.40625,337.0494,0.018218532,339.52246,337.2417,0.999712,0.0008066641,1.0,0.0,4853510.0,0.0,343.14996,343.14996,-4201.2603,1.0,1919700.0,3199208.1702469476,2802493.0,545078.3,4853510.0,0.0,5.991893,3347571.2,4853510.0,4853516.0,-0.32180786
32010,7.223987,330.0095,296.84512,7.5578938,344.36255,2.4190679,2.3301587,294.08487,253.75,345.0398,0.014847417,329.26642,344.35657,0.014550453,1.0,0.0,0.3733407,0.0,391133.62,343.14996,343.14996,-4136.3364,1.0,1920600.0,3005378.8981841705,1006231.7,1508353.0,0.0,391133.62,4.7492266,2514584.8,391133.62,391138.38,-0.17514038
32025,6.374699,313.3964,297.17218,6.3748865,343.59552,2.0625668,1.9867992,294.23987,253.06876,331.91574,0.012806112,313.1834,343.45554,0.50507516,1.0,0.0,0.25210497,0.0,264119.94,343.1499,343.1499,-4120.34,1.0,1921500.0,1868705.7014505286,434382.78,1242962.8,0.0,264119.94,4.049366,1677345.5,264119.94,264124.0,-0.020141602
32040,8.634032,352.20132,296.77438,8.634032,342.09567,2.8509185,2.7456462,294.32666,252.55,352.58942,0.017344624,351.90186,341.61145,0.9990074,1.0,0.24054708,0.026284868,1167497.6,27537.57,343.14987,343.14987,-4133.109,1.0,1922400.0,4065981.147003731,2009943.5,1643482.9,1167497.6,27537.57,5.596565,3653426.5,1195035.2,1195040.9,0.06665039
32055,11.073875,341.30707,296.2903,11.073875,344.1368,3.7250857,3.585612,294.3312,252.1928,342.99017,0.022245944,341.29272,344.13138,0.9990074,1.0,0.14352453,0.15760213,696597.75,165113.23,343.14984,343.14984,-4131.8467,1.0,1923300.0,4363306.250970709,2093741.8,2225353.8,696597.75,165113.23,7.3106976,4319095.5,861711.0,861718.3,0.07119751
32070,10.752526,343.9519,295.89178,10.752526,343.24088,3.622976,3.4879022,294.33453,251.88077,343.19043,0.021600395,343.9611,343.2536,0.9990074,1.0,0.17263189,0.14073642,837870.56,147443.73,343.1498,343.1498,-4149.9346,1.0,1924200.0,4291011.632241498,2170424.2,2138313.8,837870.56,147443.73,7.110878,4308738.0,985314.3,985321.44,0.074523926
32085,10.75233,343.01434,295.59995,10.75233,343.15897,3.6195745,3.4845676,294.32843,251.62837,343.18655,0.021600002,343.01184,343.15494,0.9990074,1.0,0.15329511,0.13036135,744019.4,136574.2,343.14978,343.14978,-4145.918,1.0,1925100.0,4317057.642458781,2141224.0,2147755.2,744019.4,136574.2,7.104142,4288979.0,880593.56,880600.7,0.06842041
32100,10.752331,343.0967,295.39905,10.752331,343.07678,3.619567,3.4845603,294.31952,251.45,343.06406,0.021600004,343.09802,343.0784,0.9990074,1.0,0.16310607,0.13832675,791636.94,144919.22,343.14975,343.14975,-4145.9087,1.0,1926000.0,4324170.433137374,2154016.2,2153116.5,791636.94,144919.22,7.104127,4307133.0,936556.1,936563.25,0.059509277
32115,10.752377,342.37988,295.3157,10.752377,342.45422,3.619584,3.4845767,294.227,251.32253,342.7344,0.021600096,342.36298,342.43823,0.9990074,1.0,0.19657649,0.16860142,954085.94,176636.75,343.14972,343.14972,-4145.909,1.0,1926900.0,4301843.600944358,2125417.5,2128774.5,954085.94,176636.75,7.104161,4254192.0,1130722.8,1130729.9,-0.03302002
32130,10.75236,342.36594,295.43915,10.75236,342.42776,3.6195781,3.484571,294.16452,251.20494,342.26077,0.021600064,342.37555,342.43692,0.9990074,1.0,0.2899065,0.25463596,1407064.0,266771.6,343.1497,343.1497,-4145.9087,1.0,1927800.0,4247670.361915721,2119209.8,2122002.0,1407064.0,266771.6,7.104149,4241212.0,1673835.6,1673842.8,-0.0954895
32145,10.75234,342.87564,295.80856,10.752341,342.9053,3.6195707,3.484564,294.13907,251.08488,342.79587,0.021600025,342.8803,342.90945,0.9990074,1.0,0.33348885,0.29394656,1618591.5,307955.7,343.14966,343.14966,-4145.9087,1.0,1928700.0,4262693.170448983,2125541.2,2126881.0,1618591.5,307955.7,7.1041346,4252422.0,1926547.2,1926554.4,-0.12094116
32160,10.752328,343.1018,296.2835,10.752328,343.10703,3.6195662,3.4845595,294.1415,250.95,343.0549,0.021599999,343.10458,343.10962,0.9990074,1.0,0.34602168,0.30523235,1679419.6,319779.3,343.14963,343.14963,-4145.9087,1.0,1929600.0,4243100.501000242,2114304.0,2114539.5,1679419.6,319779.3,7.104126,4228843.5,1999199.0,1999206.1,-0.118499756
32175,10.752304,343.4862,296.60812,10.752304,343.4689,3.6195571,3.4845507,294.18942,250.79967,343.34592,0.02159995,343.49332,343.47577,0.9990074,1.0,0.33095863,0.290899,1606311.0,304762.88,343.1496,343.1496,-4145.908,1.0,1930500.0,4240042.8159662625,2116999.0,2116217.5,1606311.0,304762.88,7.104108,4233216.5,1911073.9,1911081.0,-0.07058716
32190,10.752306,343.59225,296.6513,10.752307,343.56186,3.619558,3.4845517,294.23605,250.64554,343.59863,0.021599956,343.59036,343.55972,0.9990074,1.0,0.28552115,0.24794672,1385779.8,259763.53,343.14957,343.14957,-4145.908,1.0,1931400.0,4259052.770507424,2119838.5,2118466.0,1385779.8,259763.53,7.10411,4238304.5,1645543.2,1645550.4,-0.023956299
32205,10.752313,343.44418,296.50534,10.752314,343.41455,3.6195605,3.484554,294.26953,250.49364,343.46466,0.021599969,343.44223,343.4128,0.9990074,1.0,0.25060746,0.21628119,1216325.8,226588.86,343.14954,343.14954,-4145.9087,1.0,1932300.0,4260143.381851378,2119744.8,2118406.8,1216325.8,226588.86,7.1041145,4238151.5,1442914.6,1442921.8,0.009521484
32220,10.752319,343.32895,296.2884,10.75232,343.31058,3.619563,3.4845564,294.28806,250.35,343.3475,0.021599982,343.32733,343.3091,0.9990074,1.0,0.22848925,0.19637883,1108974.9,205737.98,343.1495,343.1495,-4145.9087,1.0,1933200.0,4269199.119682821,2124339.5,2123510.0,1108974.9,205737.98,7.1041193,4247849.5,1314712.9,1314720.0,0.028045654
32235,10.752325,343.2304,296.0756,10.752325,343.22067,3.619565,3.4845583,294.29486,250.21864,343.24835,0.021599993,343.22913,343.2195,0.9990074,1.0,0.21688482,0.1860759,1052652.6,194944.03,343.14948,343.14948,-4145.9087,1.0,1934100.0,4279511.422941778,2129500.5,2129060.8,1052652.6,194944.03,7.104123,4258561.0,1247596.6,1247603.8,0.034851074
32250,10.752328,343.1654,295.90048,10.752328,343.16278,3.619566,3.4845593,294.29462,250.09554,343.17682,0.021599999,343.16473,343.1622,0.9990074,1.0,0.21321496,0.18290469,1034840.94,191621.69,343.14944,343.14944,-4145.9087,1.0,1935000.0,4288909.004097615,2134473.5,2134355.0,1034840.94,191621.69,7.104125,4268828.5,1226462.6,1226469.8,0.034606934
32265,10.752329,343.1412,295.77277,10.752329,343.1417,3.6195662,3.4845595,294.2917,249.97467,343.14514,0.0216,343.14105,343.14154,0.9990074,1.0,0.21347095,0.18319127,1036083.4,191921.92,343.1494,343.1494,-4145.9087,1.0,1935900.0,4297622.015773141,2139148.2,2139170.5,1036083.4,191921.92,7.104126,4278319.0,1228005.2,1228012.4,0.031677246
32280,10.752328,343.14297,295.68646,10.752328,343.14368,3.619566,3.4845593,294.28912,249.85,343.14154,0.021599999,343.14313,343.14383,0.9990074,1.0,0.21432887,0.18396875,1040247.3,192736.47,343.14938,343.14938,-4145.9087,1.0,1936800.0,4305124.427924602,2143125.5,2143157.2,1040247.3,192736.47,7.104125,4286283.0,1232983.8,1232990.9,0.02911377
32295,10.752329,343.14716,295.63068,10.75233,343.14752,3.6195664,3.4845598,294.28607,249.70804,343.14844,0.0216,343.147,343.14737,0.9990074,1.0,0.21447258,0.18408065,1040944.8,192853.69,343.14935,343.14935,-4145.9087,1.0,1937700.0,4310811.410646511,2145833.8,2145850.5,1040944.8,192853.69,7.104126,4291684.0,1233798.5,1233805.6,0.026062012
32310,10.75233,343.12848,295.59946,10.75233,343.13013,3.6195667,3.48456,294.28177,249.55,343.13364,0.021600002,343.12827,343.12994,0.9990074,1.0,0.21594937,0.18543865,1048112.44,194276.4,343.14932,343.14932,-4145.9087,1.0,1938600.0,4312301.2649721205,2146400.5,2146474.8,1048112.44,194276.4,7.104127,4292875.0,1242388.9,1242396.0,0.021759033
32325,10.752327,343.13113,295.5858,10.752328,343.1329,3.619566,3.4845593,294.27936,249.39197,343.1274,0.021599997,343.1316,343.13336,0.9990074,1.0,0.21825027,0.18753244,1059279.9,196469.98,343.1493,343.1493,-4145.9087,1.0,1939500.0,4312975.676621591,2147137.2,2147217.2,1059279.9,196469.98,7.104125,4294354.5,1255749.9,1255757.0,0.019348145
32340,10.752327,343.17294,295.5781,10.752327,343.17157,3.6195657,3.484559,294.27982,249.25,343.16415,0.021599997,343.17328,343.17188,0.9990074,1.0,0.21719575,0.18651052,1054161.8,195399.36,343.14926,343.14926,-4145.9087,1.0,1940400.0,4317006.691655934,2149372.5,2149310.5,1054161.8,195399.36,7.104125,4298683.0,1249561.1,1249568.2,0.019805908
32355,10.752324,343.19296,295.56714,10.752324,343.18884,3.6195645,3.4845579,294.28366,249.16713,343.18372,0.02159999,343.1935,343.18933,0.9990074,1.0,0.21372166,0.18334249,1037300.25,192080.34,343.14923,343.14923,-4145.9087,1.0,1941300.0,4319773.755898951,2150770.8,2150584.8,1037300.25,192080.34,7.104122,4301355.5,1229380.6,1229387.8,0.023651123
32370,10.752322,343.24005,295.54227,10.752322,343.23184,3.6195638,3.4845572,294.29135,249.1576,343.22455,0.021599986,343.24066,343.2324,0.9990074,1.0,0.20631018,0.17660305,1001328.56,185019.7,343.1492,343.1492,-4145.9087,1.0,1942200.0,4325733.705164248,2154020.2,2153649.5,1001328.56,185019.7,7.104121,4307670.0,1186348.2,1186355.4,0.031341553
32385,10.752321,343.2616,295.498,10.752321,343.25012,3.6195636,3.4845572,294.30014,249.19426,343.25287,0.021599986,343.26172,343.2502,0.9990074,1.0,0.19553524,0.16688198,949032.25,174835.36,343.14917,343.14917,-4145.9087,1.0,1943100.0,4332320.09239291,2156992.8,2156474.5,949032.25,174835.36,7.1041207,4313467.0,1123867.6,1123874.8,0.040130615
32400,10.752321,343.26135,295.43646,10.752321,343.24905,3.6195636,3.484557,294.3083,249.25,343.25607,0.021599986,343.2613,343.249,0.9990074,1.0,0.18421765,0.15677874,894102.2,164250.6,343.14914,343.14914,-4145.9087,1.0,1944000.0,4338192.192986434,2159760.0,2159204.8,894102.2,164250.6,7.1041203,4318965.0,1058352.8,1058359.9,0.04827881
32415,10.752328,343.1752,295.37076,10.752328,343.1702,3.619566,3.4845593,294.30548,249.32968,343.20718,0.021599999,343.1732,343.16837,0.9990074,1.0,0.17688084,0.15033911,858492.94,157504.08,343.1491,343.1491,-4145.9087,1.0,1944900.0,4339720.285213661,2158838.0,2158612.0,858492.94,157504.08,7.104125,4317450.0,1015997.0,1016004.1,0.04547119
32430,10.752328,343.13705,295.31305,10.752328,343.13806,3.619566,3.4845593,294.30234,249.45625,343.1348,0.021599999,343.13742,343.13846,0.9990074,1.0,0.17804833,0.15155484,864159.3,158777.75,343.14908,343.14908,-4145.9087,1.0,1945800.0,4338388.610489267,2159721.5,2159767.0,864159.3,158777.75,7.104125,4319488.5,1022937.06,1022944.2,0.04232788
32445,10.752327,343.16534,295.2652,10.752327,343.16425,3.6195657,3.484559,294.30054,249.62968,343.15897,0.021599997,343.16565,343.1645,0.9990074,1.0,0.17730795,0.15081614,860565.9,158003.84,343.14905,343.14905,-4145.9087,1.0,1946700.0,4344922.0244796155,2163159.8,2163110.2,860565.9,158003.84,7.104125,4326270.0,1018569.75,1018576.9,0.040527344
32460,10.752326,343.17764,295.22534,10.752326,343.17453,3.6195655,3.4845588,294.30017,249.85,343.17355,0.021599995,343.1778,343.17465,0.9990074,1.0,0.17480804,0.148574,848432.56,155654.83,343.14902,343.14902,-4145.9087,1.0,1947600.0,4349860.7502142815,2165514.8,2165374.2,848432.56,155654.83,7.104124,4330889.0,1004087.4,1004094.5,0.040161133
32475,10.752322,343.24118,295.1858,10.752322,343.23212,3.6195638,3.4845574,294.30707,250.1914,343.21384,0.021599988,343.24243,343.23328,0.9990074,1.0,0.16881928,0.1431981,819366.06,150022.73,343.149,343.149,-4145.9087,1.0,1948500.0,4357101.784676331,2170169.5,2169760.2,819366.06,150022.73,7.104121,4339930.0,969388.8,969395.94,0.047058105
32490,10.752323,343.25046,295.1407,10.752324,343.23825,3.6195643,3.4845579,294.31204,250.65,343.25058,0.02159999,343.24994,343.23773,0.9990074,1.0,0.15801425,0.13356756,766923.75,139933.2,343.14896,343.14896,-4145.9087,1.0,1949400.0,4364527.420427634,2172625.8,2172074.5,766923.75,139933.2,7.104122,4344700.0,906856.94,906864.06,0.05203247
32505,10.752325,343.2119,295.09204,10.752326,343.20334,3.619565,3.4845583,294.3139,251.1086,343.21664,0.021599993,343.2114,343.20288,0.9990074,1.0,0.15035293,0.12692851,729739.44,132977.77,343.14893,343.14893,-4145.9087,1.0,1950300.0,4365862.616099276,2173082.2,2172695.0,729739.44,132977.77,7.104123,4345777.0,862717.2,862724.3,0.053894043
32520,10.752327,343.18002,295.04404,10.752327,343.1756,3.6195657,3.484559,294.3124,251.45,343.18524,0.021599997,343.17957,343.17523,0.9990074,1.0,0.14613648,0.12329234,709274.9,129168.3,343.1489,343.1489,-4145.9087,1.0,1951200.0,4367369.462596685,2173810.2,2173610.5,709274.9,129168.3,7.104125,4347421.0,838443.2,838450.3,0.05239868
32535,10.752332,343.13733,295.00177,10.752332,343.13785,3.6195674,3.4845605,294.3058,251.67032,343.15158,0.021600004,343.13638,343.13702,0.9990074,1.0,0.14538531,0.12270204,705629.06,128549.85,343.14886,343.14886,-4145.9087,1.0,1952100.0,4368151.701629153,2173792.0,2173815.2,705629.06,128549.85,7.104128,4347607.0,834178.94,834186.06,0.045776367
32550,10.752334,343.0756,294.97174,10.752335,343.08344,3.6195683,3.4845614,294.29456,251.84375,343.09293,0.02160001,343.0749,343.08282,0.9990074,1.0,0.15057574,0.12737405,730820.9,133444.53,343.14886,343.14886,-4145.9087,1.0,1953000.0,4365555.926188961,2172360.2,2172714.8,730820.9,133444.53,7.10413,4345075.0,864265.4,864272.5,0.0345459
32565,10.752335,343.04926,294.9595,10.752335,343.06088,3.6195686,3.4845617,294.2819,251.9703,343.05887,0.021600012,343.0491,343.06073,0.9990074,1.0,0.159936,0.13566124,776250.94,142126.67,343.14883,343.14883,-4145.9087,1.0,1953900.0,4363576.784969155,2171723.8,2172249.0,776250.94,142126.67,7.1041303,4343973.0,918377.6,918384.75,0.021881104
32580,10.752335,343.05023,294.9676,10.752335,343.06174,3.6195686,3.4845617,294.2702,252.05,343.05487,0.021600012,343.05032,343.06183,0.9990074,1.0,0.16994165,0.14449333,824813.5,151379.7,343.1488,343.1488,-4145.9087,1.0,1954800.0,4362480.436717215,2171402.8,2171922.2,824813.5,151379.7,7.1041303,4343325.0,976193.2,976200.3,0.010192871
32595,10.752331,343.07758,294.99414,10.752331,343.08612,3.6195672,3.4845605,294.26318,252.09698,343.07126,0.021600004,343.07834,343.08682,0.9990074,1.0,0.17842759,0.15198308,866000.1,159226.39,343.14877,343.14877,-4145.9087,1.0,1955700.0,4361557.003055099,2171437.8,2171823.8,866000.1,159226.39,7.104128,4343261.5,1025226.5,1025233.6,0.0031738281
32610,10.752328,343.13446,295.03055,10.752329,343.13715,3.6195662,3.4845595,294.26144,252.11903,343.12253,0.021599999,343.13516,343.1378,0.9990074,1.0,0.18191215,0.1549766,882912.44,162362.6,343.14874,343.14874,-4145.9087,1.0,1956600.0,4362904.160768926,2172362.0,2172483.5,882912.44,162362.6,7.104126,4344845.5,1045275.0,1045282.1,0.0014343262
32625,10.752326,343.17056,295.06592,10.752327,343.1687,3.6195655,3.4845588,294.26346,252.10657,343.162,0.021599995,343.171,343.16907,0.9990074,1.0,0.1808715,0.15397593,877861.6,161314.22,343.1487,343.1487,-4145.9087,1.0,1957500.0,4363274.394553036,2172394.8,2172310.8,877861.6,161314.22,7.104124,4344705.5,1039175.9,1039183.0,0.0034484863
32640,10.752325,343.19193,295.09048,10.752326,343.18744,3.619565,3.4845583,294.26746,252.05,343.18546,0.021599993,343.19214,343.18762,0.9990074,1.0,0.17718828,0.15066175,859985.06,157842.1,343.14868,343.14868,-4145.9087,1.0,1958400.0,4363174.350355257,2172249.8,2172047.2,859985.06,157842.1,7.104123,4344297.0,1017827.1,1017834.25,0.007446289
32655,10.75233,343.17603,295.10217,10.75233,343.17255,3.6195667,3.48456,294.26764,251.95114,343.18524,0.021600002,343.1751,343.1717,0.9990074,1.0,0.17317449,0.14709972,840504.1,154110.3,343.14865,343.14865,-4145.9087,1.0,1959300.0,4362096.495167157,2171004.8,2170847.8,840504.1,154110.3,7.104127,4341852.5,994614.44,994621.56,0.0076293945
32670,10.752334,343.09094,295.11053,10.752334,343.09564,3.619568,3.4845614,294.26074,251.81818,343.1146,0.02160001,343.08978,343.0946,0.9990074,1.0,0.17563398,0.14942919,852441.25,156550.8,343.14862,343.14862,-4145.9087,1.0,1960200.0,4354930.208441249,2166785.8,2166998.0,852441.25,156550.8,7.10413,4333784.0,1008992.06,1008999.2,0.0007324219
32685,10.7523365,343.03793,295.12775,10.7523365,343.04938,3.619569,3.4845624,294.2495,251.65114,343.0534,0.021600015,343.0374,343.04895,0.9990074,1.0,0.18516614,0.15801752,898705.7,165548.42,343.1486,343.1486,-4145.9087,1.0,1961100.0,4347818.912980983,2163615.0,2164131.8,898705.7,165548.42,7.1041317,4327747.0,1064254.1,1064261.2,-0.010498047
32700,10.752337,343.01956,295.16412,10.752337,343.033,3.6195695,3.4845626,294.2372,251.45,343.02914,0.021600017,343.01944,343.0329,0.9990074,1.0,0.19764346,0.1691904,959264.5,177253.8,343.14856,343.14856,-4145.9087,1.0,1962000.0,4342318.165332483,2161142.8,2161749.2,959264.5,177253.8,7.104132,4322892.0,1136518.2,1136525.4,-0.02279663
32715,10.752342,342.9536,295.23148,10.752342,342.97202,3.6195714,3.4845645,294.21698,251.22649,342.9888,0.021600027,342.95197,342.9705,0.9990074,1.0,0.21363255,0.18359198,1036867.7,192341.72,343.14853,343.14853,-4145.9087,1.0,1962900.0,4332549.796058083,2155124.0,2155955.0,1036867.7,192341.72,7.104136,4311079.0,1229209.4,1229216.5,-0.043029785
32730,10.752337,342.94742,295.34207,10.752337,342.96594,3.6195695,3.4845626,294.20276,250.9805,342.94012,0.021600017,342.94885,342.9673,0.9990074,1.0,0.2354512,0.20344646,1142764.8,213142.45,343.1485,343.1485,-4145.9087,1.0,1963800.0,4318098.829501344,2149848.8,2150685.2,1142764.8,213142.45,7.104132,4300534.0,1355907.2,1355914.4,-0.057250977
32745,10.752332,343.06274,295.4813,10.752332,343.07275,3.6195676,3.4845607,294.19833,250.69424,343.04053,0.021600006,343.0642,343.0741,0.9990074,1.0,0.24827054,0.21491237,1204983.5,225154.81,343.14847,343.14847,-4145.9087,1.0,1964700.0,4314574.992747737,2148768.5,2149220.5,1204983.5,225154.81,7.1041284,4297989.0,1430138.2,1430145.4,-0.061676025
32760,10.752329,343.13205,295.61993,10.752329,343.13446,3.6195662,3.4845595,294.20117,250.35,343.11945,0.021599999,343.1328,343.13513,0.9990074,1.0,0.25206968,0.21822907,1223422.8,228629.58,343.14844,343.14844,-4145.9087,1.0,1965600.0,4309155.443306554,2145636.8,2145745.5,1223422.8,228629.58,7.104126,4291382.0,1452052.4,1452059.5,-0.05883789
32775,10.752332,343.1101,295.73965,10.752332,343.11307,3.6195674,3.4845607,294.20013,249.96385,343.12665,0.021600006,343.10916,343.11215,0.9990074,1.0,0.25397223,0.21992971,1232656.8,230411.28,343.1484,343.1484,-4145.9087,1.0,1966500.0,4298949.265643785,2139239.8,2139373.5,1232656.8,230411.28,7.104128,4278613.0,1463068.0,1463075.1,-0.05987549
32790,10.75233,343.10733,295.83884,10.75233,343.1106,3.619567,3.48456,294.2017,249.5661,343.10196,0.021600002,343.10788,343.1111,0.9990074,1.0,0.258843,0.22447038,1256297.1,235168.34,343.14838,343.14838,-4145.9087,1.0,1967400.0,4287710.959479387,2134635.0,2134782.5,1256297.1,235168.34,7.104127,4269417.5,1491465.5,1491472.6,-0.05831909
32805,10.752329,343.13965,295.9147,10.752329,343.14114,3.6195664,3.4845598,294.20532,249.1603,343.13385,0.0216,343.13995,343.14145,0.9990074,1.0,0.26069358,0.22608969,1265278.9,236864.81,343.14835,343.14835,-4145.9087,1.0,1968300.0,4283721.102326626,2132668.2,2132735.8,1265278.9,236864.81,7.104126,4265404.0,1502143.8,1502150.9,-0.0546875
32820,10.752328,343.15256,295.96756,10.752328,343.15234,3.6195662,3.4845593,294.21017,248.75,343.14993,0.021599999,343.1527,343.15247,0.9990074,1.0,0.26060852,0.22598164,1264866.1,236751.62,343.14832,343.14832,-4145.9087,1.0,1969200.0,4280384.6247287765,2130864.0,2130854.2,1264866.1,236751.62,7.1041255,4261718.0,1501617.8,1501624.9,-0.049835205
32835,10.752329,343.15152,296.00186,10.752329,343.15128,3.6195664,3.4845598,294.2141,248.32866,343.1533,0.0216,343.15137,343.15112,0.9990074,1.0,0.26006848,0.22547984,1262244.9,236225.9,343.1483,343.1483,-4145.9087,1.0,1970100.0,4277577.6793157095,2129268.2,2129257.2,1262244.9,236225.9,7.104126,4258525.5,1498470.8,1498477.9,-0.045898438
32850,10.75233,343.1338,296.02652,10.75233,343.13467,3.6195667,3.48456,294.21613,247.8961,343.13885,0.021600002,343.1335,343.13443,0.9990074,1.0,0.26090646,0.2262701,1266312.1,237053.83,343.14825,343.14825,-4145.9087,1.0,1971000.0,4274031.529233991,2127354.2,2127394.2,1266312.1,237053.83,7.104127,4254748.5,1503366.0,1503373.1,-0.043884277
32865,10.752331,343.12018,296.04974,10.752331,343.1223,3.619567,3.4845603,294.2168,247.4655,343.12405,0.021600004,343.12006,343.1222,0.9990074,1.0,0.26332098,0.22850989,1278031.0,239400.38,343.14822,343.14822,-4145.9087,1.0,1971900.0,4270582.277973903,2125691.0,2125787.2,1278031.0,239400.38,7.104127,4251478.0,1517431.4,1517438.5,-0.04321289
32880,10.752331,343.11664,296.07663,10.752331,343.1192,3.619567,3.4845603,294.2171,247.05,343.11835,0.021600004,343.11664,343.1192,0.9990074,1.0,0.26644003,0.23137897,1293169.2,242406.19,343.1482,343.1482,-4145.9087,1.0,1972800.0,4267625.460981003,2124316.8,2124432.8,1293169.2,242406.19,7.104127,4248749.5,1535575.5,1535582.6,-0.042907715
32895,10.752332,343.1082,296.11005,10.752332,343.1114,3.6195674,3.4845607,294.216,246.71002,343.1127,0.021600006,343.108,343.1112,0.9990074,1.0,0.27007627,0.2347195,1310818.0,245905.92,343.14816,343.14816,-4145.9087,1.0,1973700.0,4264082.077984824,2122426.2,2122571.0,1310818.0,245905.92,7.104128,4244997.0,1556723.9,1556731.0,-0.044006348
32910,10.752332,343.10342,296.1515,10.752332,343.10693,3.6195674,3.4845607,294.21497,246.45528,343.10547,0.021600006,343.10342,343.10693,0.9990074,1.0,0.2745269,0.23882325,1332419.0,250205.25,343.14813,343.14813,-4145.9087,1.0,1974600.0,4259666.232001336,2120339.8,2120498.2,1332419.0,250205.25,7.104128,4240838.0,1582624.2,1582631.4,-0.045043945
32925,10.752331,343.1084,296.19885,10.752332,343.11166,3.6195672,3.4845605,294.21448,246.2229,343.10855,0.021600004,343.1085,343.11176,0.9990074,1.0,0.27867728,0.24263524,1352563.0,254198.92,343.1481,343.1481,-4145.9087,1.0,1975500.0,4255648.691026613,2118425.2,2118572.8,1352563.0,254198.92,7.104128,4236998.0,1606761.9,1606769.0,-0.045532227
32940,10.752331,343.11435,296.2488,10.752331,343.11713,3.6195672,3.4845603,294.21457,245.95,343.1143,0.021600004,343.1144,343.1172,0.9990074,1.0,0.28220922,0.24587551,1369705.2,257593.61,343.14807,343.14807,-4145.9087,1.0,1976400.0,4251637.054488492,2116438.0,2116563.2,1369705.2,257593.61,7.1041274,4233001.0,1627298.9,1627306.0,-0.045440674
32955,10.752329,343.1258,296.2969,10.752329,343.1277,3.6195664,3.4845598,294.21646,245.50768,343.12244,0.0216,343.12613,343.12796,0.9990074,1.0,0.28495306,0.24839343,1383022.5,260231.55,343.14804,343.14804,-4145.9087,1.0,1977300.0,4248012.2830409985,2114782.2,2114867.8,1383022.5,260231.55,7.104126,4229650.0,1643254.0,1643261.1,-0.043548584
32970,10.752327,343.15643,296.33484,10.752327,343.15634,3.6195657,3.484559,294.2212,244.94293,343.14832,0.021599997,343.1569,343.15677,0.9990074,1.0,0.28526077,0.2486383,1384515.9,260488.08,343.148,343.148,-4145.9087,1.0,1978200.0,4246917.971457151,2114452.5,2114448.5,1384515.9,260488.08,7.104125,4228901.0,1645004.0,1645011.1,-0.03881836
32985,10.752326,343.17776,296.3549,10.752326,343.17578,3.6195655,3.4845588,294.22757,244.45673,343.17264,0.021599995,343.17798,343.17596,0.9990074,1.0,0.28290015,0.24641371,1373058.8,258157.47,343.14798,343.14798,-4145.9087,1.0,1979100.0,4247305.202796224,2114510.2,2114420.8,1373058.8,258157.47,7.104124,4228931.0,1631216.2,1631223.4,-0.032440186
33000,10.752326,343.18558,296.35437,10.752326,343.18268,3.6195652,3.4845586,294.23434,244.25,343.18274,0.021599995,343.18564,343.18274,0.9990074,1.0,0.279307,0.24308757,1355619.2,254672.8,343.14795,343.14795,-4145.9087,1.0,1980000.0,4248268.659603219,2114886.5,2114755.5,1355619.2,254672.8,7.104124,4229642.0,1610292.0,1610299.1,-0.025665283
33015,10.752222,344.763,296.1151,10.752222,344.64664,3.6195269,3.4845216,294.42212,244.25,344.0062,0.021599786,344.80005,344.68173,0.9990074,1.0,0.21234661,0.18144035,1030626.4,190087.56,343.14792,343.14792,-4145.9077,1.0,1980900.0,4344636.055440276,2196906.2,2191651.2,1030626.4,190087.56,7.1040487,4388557.5,1220714.0,1220721.1,0.16210938
33030,-0.06336906,342.76617,295.87006,-0.06336906,342.90494,0.0,0.0,294.5448,244.25,344.77652,-0.00012730002,342.5231,342.70493,-1.087948e-10,-1.0923727e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,1981800.0,-26148.334657601867,-12481.404,-12518.336,0.0,0.0,0.0,-24999.74,0.0,0.0,0.28479004
33045,-0.0633691,342.94983,295.87006,-0.0633691,343.04324,0.0,0.0,294.60483,244.25,344.77652,-0.00012730011,342.53207,342.71097,8.2696007e-16,8.302591e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1982700.0,-26148.35259200623,-12530.293,-12555.155,0.0,0.0,0.0,-25085.45,0.0,0.0,0.34481812
33060,-0.06336953,343.08554,295.87006,-0.06336953,343.14847,6.585211e-38,6.5778127e-38,294.63626,244.25,344.77652,-0.00012730097,342.54138,342.71732,3.046168e-17,3.0622653e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30041,0.0,1983600.0,-26148.528946982453,-12566.496,-12583.244,0.0,0.0,1.3163024e-37,-25149.74,0.0,1.3163024e-37,0.37625122
33075,-0.06337005,343.18918,295.87006,-0.06337005,343.23157,0.0,0.0,294.65012,244.25,344.77652,-0.000127302,342.55103,342.724,-4.954071e-21,7.70459e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30379,0.0,1984500.0,-26148.741170767396,-12594.184,-12605.466,0.0,0.0,0.0,-25199.648,0.0,0.0,0.3901062
33090,-0.06336957,343.27145,295.87006,-0.06336957,343.3,0.0,0.0,294.65744,244.25,344.77652,-0.00012730106,342.56097,342.73096,3.057977e-22,-1.4611629e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1985400.0,-26148.546881386814,-12615.986,-12623.58,0.0,0.0,0.0,-25239.566,0.0,0.0,0.39743042
33105,-0.06336957,343.3392,295.87006,-0.06336957,343.35846,0.0,0.0,294.65598,244.25,344.77652,-0.00012730106,342.57123,342.73822,-3.7186674e-37,-6.2814816e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1986300.0,-26148.546881386814,-12634.018,-12639.143,0.0,0.0,0.0,-25273.16,0.0,0.0,0.39596558
33120,-0.06336957,343.39728,295.87006,-0.06336957,343.4103,0.0,0.0,294.6551,244.25,344.77652,-0.00012730106,342.5818,342.74582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1987200.0,-26148.546881386814,-12649.475,-12652.942,0.0,0.0,0.0,-25302.418,0.0,0.0,0.39508057
33135,-0.06336957,343.44885,295.87006,-0.06336957,343.45767,0.0,0.0,294.65036,244.25,344.77652,-0.00012730106,342.59268,342.7537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1988100.0,-26148.546881386814,-12663.201,-12665.548,0.0,0.0,0.0,-25328.75,0.0,0.0,0.39035034
33150,-0.06336957,343.49597,295.87006,-0.06336957,343.50192,0.0,0.0,294.64658,244.25,344.77652,-0.00012730106,342.60388,342.76187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1989000.0,-26148.546881386814,-12675.742,-12677.325,0.0,0.0,0.0,-25353.066,0.0,0.0,0.38656616
33165,-0.06336957,343.5397,295.87006,-0.06336957,343.54376,0.0,0.0,294.63885,244.25,344.77652,-0.00012730106,342.61536,342.77032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1989900.0,-26148.546881386814,-12687.381,-12688.461,0.0,0.0,0.0,-25375.842,0.0,0.0,0.3788452
33180,-0.06336957,343.5808,295.87006,-0.06336957,343.58356,0.0,0.0,294.62704,244.25,344.77652,-0.00012730106,342.6271,342.77902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1990800.0,-26148.546881386814,-12698.322,-12699.053,0.0,0.0,0.0,-25397.375,0.0,0.0,0.3670349
33195,-0.06336957,343.6195,295.87006,-0.06336957,343.62137,0.0,0.0,294.60492,244.25,344.77652,-0.00012730106,342.6391,342.788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1991700.0,-26148.546881386814,-12708.621,-12709.116,0.0,0.0,0.0,-25417.738,0.0,0.0,0.34490967
33210,-0.06336957,343.65582,295.87006,-0.06336957,343.6571,0.0,0.0,294.59216,244.25,344.77652,-0.00012730106,342.6513,342.79718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1992600.0,-26148.546881386814,-12718.286,-12718.628,0.0,0.0,0.0,-25436.914,0.0,0.0,0.33215332
33225,-0.06336957,343.6896,295.87006,-0.06336957,343.69046,0.0,0.0,294.56964,244.25,344.77652,-0.00012730106,342.6637,342.80655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1993500.0,-26148.546881386814,-12727.278,-12727.505,0.0,0.0,0.0,-25454.783,0.0,0.0,0.30963135
33240,-0.06336957,343.7205,295.87006,-0.06336957,343.72107,0.0,0.0,294.55017,244.25,344.77652,-0.00012730106,342.67624,342.81607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1994400.0,-26148.546881386814,-12735.498,-12735.652,0.0,0.0,0.0,-25471.15,0.0,0.0,0.29016113
33255,-0.06336957,343.7481,295.87006,-0.06336957,343.7485,0.0,0.0,294.53397,244.19745,344.77652,-0.00012730106,342.68887,342.82568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1995300.0,-26148.546881386814,-12742.849,-12742.954,0.0,0.0,0.0,-25485.803,0.0,0.0,0.2739563
33270,-0.06336957,343.77197,295.87006,-0.06336957,343.77225,0.0,0.0,294.51575,244.06818,344.77652,-0.00012730106,342.70154,342.8354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1996200.0,-26148.546881386814,-12749.2,-12749.273,0.0,0.0,0.0,-25498.473,0.0,0.0,0.2557373
33285,-0.06336957,343.7915,295.87006,-0.06336957,343.7917,0.0,0.0,294.49802,243.90483,344.77652,-0.00012730106,342.71417,342.84506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1997100.0,-26148.546881386814,-12754.398,-12754.447,0.0,0.0,0.0,-25508.846,0.0,0.0,0.23800659
33300,-0.06336957,343.80618,295.87006,-0.06336957,343.8063,0.0,0.0,294.4929,243.75,344.77652,-0.00012730106,342.7267,342.85474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1998000.0,-26148.546881386814,-12758.305,-12758.338,0.0,0.0,0.0,-25516.643,0.0,0.0,0.23287964
33315,-0.06336957,343.8153,295.87006,-0.06336957,343.81537,0.0,0.0,294.48398,243.60365,344.77652,-0.00012730106,342.7391,342.86426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1998900.0,-26148.546881386814,-12760.733,-12760.75,0.0,0.0,0.0,-25521.484,0.0,0.0,0.2239685
33330,-0.06336957,343.81827,295.87006,-0.06336957,343.81833,0.0,0.0,294.47882,243.4461,344.77652,-0.00012730106,342.75125,342.8736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1999800.0,-26148.546881386814,-12761.521,-12761.538,0.0,0.0,0.0,-25523.059,0.0,0.0,0.21881104
33345,-0.06336957,343.81442,295.87006,-0.06336957,343.81445,0.0,0.0,294.46967,243.2905,344.77652,-0.00012730106,342.76303,342.8827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2000700.0,-26148.546881386814,-12760.498,-12760.506,0.0,0.0,0.0,-25521.004,0.0,0.0,0.20965576
33360,-0.06336957,343.8031,295.87006,-0.06336957,343.80313,0.0,0.0,294.4549,243.15,344.77652,-0.00012730106,342.7744,342.89142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2001600.0,-26148.546881386814,-12757.484,-12757.493,0.0,0.0,0.0,-25514.977,0.0,0.0,0.19488525
33375,-0.06336957,343.7836,295.87006,-0.06336957,343.78363,0.0,0.0,294.38855,243.10179,344.77652,-0.00012730106,342.78525,342.89972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2002500.0,-26148.546881386814,-12752.295,-12752.303,0.0,0.0,0.0,-25504.598,0.0,0.0,0.12854004
33390,-0.06336957,343.75537,295.87006,-0.06336957,343.75537,0.0,0.0,294.3418,243.15,344.77652,-0.00012730106,342.79544,342.90747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2003400.0,-26148.546881386814,-12744.781,-12744.781,0.0,0.0,0.0,-25489.562,0.0,0.0,0.08178711
33405,-0.0633691,343.7177,295.8714,-0.0633691,343.7177,0.0,0.0,294.28607,243.19821,344.77402,-0.00012730011,342.80487,342.91458,4.5558468e-20,-2.1779916e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2004300.0,-26146.296707649075,-12734.308,-12734.308,0.0,0.0,0.0,-25468.615,0.0,0.0,0.026062012
33420,-0.06336912,343.67023,296.56012,-0.06336912,343.67023,0.0,0.0,294.2331,243.15,343.63486,-0.00012730014,342.81348,342.921,3.0969107e-19,3.2951792e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2005200.0,-25169.00683127643,-12538.369,-12538.369,0.0,0.0,0.0,-25076.738,0.0,0.0,-0.026916504
33435,-0.06336924,343.6124,306.11908,-0.06336924,343.6124,0.0,0.0,294.09106,243.00949,327.95364,-0.00012730039,342.82108,342.92657,-1.2565744e-20,8.789487e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2006100.0,-11674.103612655528,-9978.876,-9978.876,0.0,0.0,0.0,-19957.752,0.0,0.0,-0.16894531
33450,-0.06336937,343.54346,318.94077,-0.06336937,343.54346,0.0,0.0,293.99496,242.8539,306.1966,-0.00012730065,342.8276,342.9312,-8.108108e-19,-9.965397e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2007000.0,6813.833290940785,-6548.04,-6548.04,0.0,0.0,0.0,-13096.08,0.0,0.0,-0.26504517
33465,-0.06336952,343.46304,324.20554,-0.06336952,343.46307,0.0,0.0,293.89117,242.69635,296.26575,-0.00012730094,342.8329,342.9348,1.7098866e-19,1.996316e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2007900.0,14938.397821864592,-5125.424,-5125.4316,0.0,0.0,0.0,-10250.855,0.0,0.0,-0.36883545
33480,18.434181,346.65912,294.11652,0.16660957,342.34137,6.9060144,0.0,293.81366,242.55,342.85132,0.018683258,346.6092,342.1469,0.9997834,5.992882e-17,0.34868747,0.0,1692358.1,0.0,343.15,343.15,-4031.775,1.0,2008800.0,3824204.6034547,4068035.5,33745.832,1692358.1,0.0,6.9060144,4101781.2,1692358.1,1692365.0,-0.4463501
33495,19.377676,335.60684,294.85947,0.18331508,341.8448,3.3210518,3.1988783,293.8345,242.41525,332.97192,0.019647716,335.67596,341.1775,0.9997834,1.530329e-17,1.0,0.0,4853510.0,0.0,343.14996,343.14996,-4216.8125,1.0,2009700.0,3145055.431849221,3316275.8,36175.094,4853510.0,0.0,6.51993,3352450.8,4853510.0,4853516.5,-0.4255066
33510,8.413523,336.70627,296.8097,8.414576,342.89902,2.7783942,2.675977,293.97128,242.28539,346.5531,0.016902708,335.73267,342.9267,0.27319387,1.0,0.0,0.43622753,0.0,457017.53,343.14996,343.14996,-4140.591,1.0,2010600.0,3531352.775006599,1409817.2,1628852.9,0.0,457017.53,5.4543715,3038670.0,457017.53,457023.0,-0.2887268
33525,6.387868,313.20798,297.5405,6.6799555,344.85806,2.1219602,2.0440829,294.1289,242.16283,332.0862,0.0131257605,312.97028,344.82,0.014596221,1.0,0.0,0.31029066,0.0,325078.72,343.14993,343.14993,-4131.083,1.0,2011500.0,1904442.8973562163,420343.53,1327532.8,0.0,325078.72,4.1660433,1747876.2,325078.72,325082.88,-0.13110352
33540,8.155787,353.93433,297.28793,8.155787,344.45245,2.6842775,2.5853634,294.23108,242.05,352.4012,0.016383894,353.77994,343.69638,0.99912757,1.0,0.39361703,0.01,1910424.1,10476.587,343.14987,343.14987,-4134.9775,1.0,2012400.0,3792474.6144621167,1940383.0,1615588.0,1910424.1,10476.587,5.269641,3555971.0,1920900.8,1920906.0,-0.028930664
33555,10.754455,340.2764,296.85242,10.754456,343.24426,3.644147,3.5086522,294.19202,242.00252,342.1632,0.021604272,340.28116,343.33063,0.99912757,1.0,0.23852433,0.2897179,1157680.2,303525.47,343.14984,343.14984,-4174.6177,1.0,2013300.0,4111407.870219864,1961405.2,2095460.0,1157680.2,303525.47,7.152799,4056865.2,1461205.8,1461212.9,-0.067993164
33570,10.765954,343.45663,296.63736,10.765954,342.75616,3.6350882,3.4996808,294.15445,242.03052,342.98007,0.021627372,343.47836,342.7594,0.99912757,1.0,0.31401408,0.25803968,1524070.4,270337.53,343.1498,343.1498,-4158.6206,1.0,2014200.0,4209538.564030322,2117027.5,2085354.4,1524070.4,270337.53,7.134769,4202382.0,1794407.9,1794415.0,-0.1055603
33585,11.132906,342.69098,296.68274,11.132907,342.87286,3.7651756,3.624477,294.13544,242.06827,342.67548,0.02236453,342.69113,342.87628,0.99912757,1.0,0.34081748,0.30469748,1654161.0,319218.97,343.14978,343.14978,-4153.385,1.0,2015100.0,4320145.095320413,2151262.5,2159767.5,1654161.0,319218.97,7.3896523,4311030.0,1973380.0,1973387.4,-0.124572754
33600,11.16769,343.2111,296.89124,11.167691,343.181,3.7671058,3.6261027,294.13513,242.05,343.1222,0.022434408,343.21042,343.18005,0.99912757,1.0,0.35416594,0.31205252,1718947.9,326924.53,343.14975,343.14975,-4140.802,1.0,2016000.0,4356089.409462766,2172600.5,2171189.2,1718947.9,326924.53,7.3932085,4343790.0,2045872.4,2045879.8,-0.12487793
33615,11.335751,343.5926,297.06488,11.335752,343.58014,3.8305898,3.6870625,294.1723,241.9361,343.37115,0.022772018,343.59888,343.5877,0.99912757,1.0,0.34929672,0.30878344,1695315.1,323499.66,343.14972,343.14972,-4142.858,1.0,2016900.0,4428846.6947852615,2215191.2,2214598.8,1695315.1,323499.66,7.5176525,4429790.0,2018814.8,2018822.2,-0.08770752
33630,10.752323,343.48715,297.0642,10.752323,343.45935,3.6200774,3.485061,294.21017,241.76443,343.54593,0.021599988,343.47763,343.45026,0.99912757,1.0,0.30942652,0.26993328,1501804.8,282797.97,343.1497,343.1497,-4146.5273,1.0,2017800.0,4216819.199701433,2096448.9,2095193.4,1501804.8,282797.97,7.1051383,4191642.2,1784602.8,1784609.9,-0.049835205
33645,10.752319,343.2987,296.93124,10.752319,343.28195,3.619565,3.4845583,294.23538,241.58556,343.27625,0.02159998,343.2997,343.2833,0.99912757,1.0,0.2946496,0.25724187,1430084.8,269501.7,343.14966,343.14966,-4145.911,1.0,2018700.0,4204414.631618568,2093942.6,2093186.0,1430084.8,269501.7,7.104123,4187128.5,1699586.5,1699593.6,-0.024627686
33660,10.752325,343.25522,296.75812,10.752325,343.24802,3.619565,3.4845583,294.2472,241.45,343.27603,0.021599993,343.25357,343.24637,0.99912757,1.0,0.2810137,0.24443854,1363902.8,256088.17,343.14963,343.14963,-4145.9087,1.0,2019600.0,4220103.795408159,2099798.2,2099473.0,1363902.8,256088.17,7.104123,4199271.0,1619990.9,1619998.0,-0.012817383
33675,10.752329,343.169,296.60266,10.752329,343.16504,3.6195664,3.4845598,294.25113,241.35121,343.18057,0.021599999,343.16852,343.1646,0.99912757,1.0,0.2766126,0.2406178,1342542.1,252085.33,343.1496,343.1496,-4145.9087,1.0,2020500.0,4225547.86533982,2102926.0,2102746.8,1342542.1,252085.33,7.104126,4205673.0,1594627.5,1594634.6,-0.008880615
33690,10.752326,343.1495,296.48837,10.752326,343.14905,3.6195652,3.4845586,294.25494,241.28362,343.14392,0.021599993,343.15027,343.14975,0.99912757,1.0,0.27682367,0.24088202,1343566.5,252362.14,343.14957,343.14957,-4145.9087,1.0,2021400.0,4232589.973065751,2107206.0,2107185.2,1343566.5,252362.14,7.104124,4214391.0,1595928.6,1595935.8,-0.005065918
33705,10.752325,343.17993,296.4056,10.752325,343.17892,3.619565,3.4845583,294.25726,241.29921,343.18466,0.021599993,343.17886,343.17795,0.99912757,1.0,0.27384752,0.23805976,1329121.8,249405.38,343.14954,343.14954,-4145.9087,1.0,2022300.0,4243794.310311932,2112317.5,2112272.0,1329121.8,249405.38,7.104123,4224589.5,1578527.1,1578534.2,-0.002746582
33720,10.752324,343.19107,296.34406,10.752324,343.18723,3.6195648,3.484558,294.26392,241.45,343.17404,0.021599991,343.19208,343.1882,0.99912757,1.0,0.2715812,0.23602866,1318122.0,247277.47,343.1495,343.1495,-4145.9087,1.0,2023200.0,4248414.6602552645,2115600.0,2115426.5,1318122.0,247277.47,7.104123,4231026.5,1565399.5,1565406.6,0.00390625
33735,10.752325,343.17517,296.29376,10.752325,343.1726,3.619565,3.4845583,294.26666,241.70004,343.18124,0.021599993,343.17523,343.1726,0.99912757,1.0,0.26763842,0.23233978,1298985.8,243412.8,343.14948,343.14948,-4145.9087,1.0,2024100.0,4253630.981978768,2117153.5,2117037.8,1298985.8,243412.8,7.104123,4234191.0,1542398.5,1542405.6,0.006652832
33750,10.752326,343.1964,296.2456,10.752326,343.1929,3.6195652,3.4845586,294.27087,241.97272,343.19138,0.021599995,343.19647,343.19296,0.99912757,1.0,0.2634358,0.2285139,1278588.2,239404.58,343.14948,343.14948,-4145.9087,1.0,2025000.0,4258919.287006972,2120287.5,2120129.0,1278588.2,239404.58,7.104124,4240416.5,1517992.9,1518000.0,0.010864258
33765,10.752324,343.18997,296.1977,10.752325,343.1863,3.6195648,3.484558,294.2752,242.25903,343.1883,0.021599991,343.19012,343.18643,0.99912757,1.0,0.25927973,0.22469759,1258416.8,235406.38,343.14944,343.14944,-4145.9087,1.0,2025900.0,4262985.557671027,2122160.0,2121995.0,1258416.8,235406.38,7.104123,4244155.0,1493823.1,1493830.2,0.015197754
33780,10.752324,343.17645,296.14957,10.752324,343.17395,3.6195645,3.484558,294.278,242.55,343.18497,0.021599991,343.17618,343.17368,0.99912757,1.0,0.25526443,0.22102186,1238928.5,231555.48,343.1494,343.1494,-4145.9087,1.0,2026800.0,4267049.79430533,2123723.0,2123610.0,1238928.5,231555.48,7.1041226,4247333.0,1470484.0,1470491.1,0.018005371
33795,10.752323,343.22195,296.09613,10.752324,343.2165,3.6195645,3.4845579,294.28442,242.84706,343.2071,0.02159999,343.2225,343.21704,0.99912757,1.0,0.24981165,0.2160405,1212463.4,226336.72,343.14938,343.14938,-4145.9087,1.0,2027700.0,4273904.364379541,2128190.8,2127944.2,1212463.4,226336.72,7.104122,4256135.0,1438800.1,1438807.2,0.024414062
33810,10.752323,343.20804,296.03705,10.752324,343.20294,3.6195645,3.4845579,294.28693,243.15187,343.22144,0.02159999,343.2064,343.20142,0.99912757,1.0,0.24233082,0.20915659,1176155.0,219124.72,343.14935,343.14935,-4145.9087,1.0,2028600.0,4280565.503683966,2130230.5,2130000.5,1176155.0,219124.72,7.104122,4260231.0,1395279.8,1395286.9,0.026916504
33825,10.752324,343.20557,295.97598,10.752324,343.2001,3.6195645,3.4845579,294.29248,243.45575,343.1898,0.02159999,343.20645,343.20096,0.99912757,1.0,0.23831178,0.20560925,1156648.6,215408.31,343.14932,343.14932,-4145.9087,1.0,2029500.0,4283234.389091058,2132876.8,2132630.0,1156648.6,215408.31,7.104122,4265507.0,1372057.0,1372064.1,0.032470703
33840,10.752324,343.18362,295.9147,10.752324,343.18042,3.6195648,3.484558,294.29382,243.75,343.20325,0.021599991,343.18253,343.17932,0.99912757,1.0,0.23239017,0.20014443,1127908.0,209683.05,343.1493,343.1493,-4145.9087,1.0,2030400.0,4290014.946131999,2134653.2,2134508.5,1127908.0,209683.05,7.104123,4269162.0,1337591.0,1337598.1,0.033813477
33855,10.752327,343.1781,295.8582,10.752327,343.17526,3.6195657,3.484559,294.29364,243.93558,343.17795,0.021599997,343.1779,343.17508,0.99912757,1.0,0.22946702,0.19759133,1113720.5,207008.28,343.14926,343.14926,-4145.9087,1.0,2031300.0,4292848.286992694,2136956.8,2136828.5,1113720.5,207008.28,7.104125,4273785.0,1320728.8,1320735.9,0.03363037
33870,10.752327,343.16315,295.81042,10.752328,343.16162,3.619566,3.484559,294.29248,244.0,343.1653,0.021599997,343.16302,343.1615,0.99912757,1.0,0.22768301,0.19598001,1105061.8,205320.17,343.14923,343.14923,-4145.9087,1.0,2032200.0,4296034.892971079,2138438.2,2138369.5,1105061.8,205320.17,7.104125,4276808.0,1310381.9,1310389.0,0.032470703
33885,10.752328,343.16037,295.7717,10.752328,343.15924,3.619566,3.4845593,294.2911,244.06442,343.16013,0.021599997,343.16034,343.15924,0.99912757,1.0,0.22653018,0.19495064,1099466.5,204241.72,343.1492,343.1492,-4145.9087,1.0,2033100.0,4299077.534126809,2140061.8,2140011.0,1099466.5,204241.72,7.104125,4280073.0,1303708.2,1303715.4,0.031097412
33900,10.752328,343.15894,295.74097,10.752328,343.158,3.619566,3.4845593,294.2896,244.25,343.15884,0.021599997,343.1589,343.15796,0.99912757,1.0,0.22550765,0.19402577,1094503.6,203272.78,343.14917,343.14917,-4145.9087,1.0,2034000.0,4301749.189008774,2141385.0,2141342.2,1094503.6,203272.78,7.104125,4282727.0,1297776.4,1297783.5,0.02960205
33915,10.752325,343.17496,295.71396,10.752325,343.17316,3.619565,3.4845583,294.28937,244.61179,343.17383,0.021599991,343.17435,343.1726,0.99912757,1.0,0.22338611,0.1920851,1084206.8,201239.62,343.14914,343.14914,-4145.9087,1.0,2034900.0,4305557.6058492875,2143327.5,2143246.2,1084206.8,201239.62,7.104123,4286574.0,1285446.4,1285453.5,0.02935791
33930,10.752324,343.20154,295.68546,10.752324,343.19684,3.6195648,3.484558,294.29343,245.0699,343.18307,0.021599991,343.20248,343.19775,0.99912757,1.0,0.22029638,0.18928924,1069210.6,198310.52,343.1491,343.1491,-4145.9087,1.0,2035800.0,4308982.306609937,2145815.0,2145602.8,1069210.6,198310.52,7.104123,4291418.0,1267521.1,1267528.2,0.033416748
33945,10.752325,343.18146,295.65253,10.752325,343.17798,3.6195648,3.4845583,294.29407,245.54306,343.20013,0.021599991,343.18036,343.1769,0.99912757,1.0,0.21468002,0.18414436,1041951.6,192920.44,343.14908,343.14908,-4145.9087,1.0,2036700.0,4313517.197350393,2146395.2,2146238.2,1041951.6,192920.44,7.104123,4292633.5,1234872.0,1234879.1,0.034057617
33960,10.752325,343.1988,295.61508,10.752325,343.19424,3.619565,3.4845583,294.29663,245.95,343.18796,0.021599993,343.1992,343.19464,0.99912757,1.0,0.21097681,0.18088654,1023978.06,189507.36,343.14905,343.14905,-4145.9087,1.0,2037600.0,4315809.931870535,2148869.2,2148663.8,1023978.06,189507.36,7.104123,4297533.0,1213485.4,1213492.5,0.036621094
33975,10.752328,343.18106,295.5755,10.752328,343.1775,3.619566,3.4845593,294.2957,246.28355,343.18945,0.021599999,343.18033,343.1768,0.99912757,1.0,0.20650801,0.17682743,1002288.7,185254.8,343.14902,343.14902,-4145.9087,1.0,2038500.0,4319537.522758696,2149856.5,2149695.2,1002288.7,185254.8,7.104125,4299552.0,1187543.5,1187550.6,0.03567505
33990,10.75233,343.13654,295.54153,10.75233,343.13687,3.6195667,3.48456,294.29147,246.5844,343.146,0.021600002,343.13605,343.13644,0.99912757,1.0,0.20631014,0.17674927,1001328.3,185172.9,343.149,343.149,-4145.9087,1.0,2039400.0,4318677.247132643,2149380.0,2149395.2,1001328.3,185172.9,7.104127,4298775.0,1186501.2,1186508.4,0.031463623
34005,10.752331,343.11627,295.51938,10.752331,343.11932,3.6195672,3.4845603,294.2856,246.84305,343.1213,0.021600004,343.11612,343.1192,0.99912757,1.0,0.20902878,0.17923556,1014523.25,187777.7,343.14896,343.14896,-4145.9087,1.0,2040300.0,4318447.829462912,2149465.8,2149603.5,1014523.25,187777.7,7.1041274,4299069.0,1202301.0,1202308.1,0.025604248
34020,10.752331,343.1123,295.5121,10.752331,343.1159,3.6195672,3.4845603,294.27985,247.05,343.11435,0.021600004,343.1123,343.1159,0.99912757,1.0,0.2126641,0.18251672,1032167.3,191215.23,343.14893,343.14893,-4145.9087,1.0,2041200.0,4318478.283570517,2149616.0,2149778.5,1032167.3,191215.23,7.1041274,4299394.5,1223382.5,1223389.6,0.019836426
34035,10.75233,343.12155,295.5164,10.75233,343.12442,3.6195667,3.48456,294.27557,247.09853,343.11984,0.021600002,343.12173,343.1246,0.99912757,1.0,0.21580946,0.18534054,1047433.4,194173.62,343.1489,343.1489,-4145.9087,1.0,2042100.0,4318585.884817707,2149839.0,2149968.5,1047433.4,194173.62,7.104127,4299807.5,1241607.0,1241614.1,0.015563965
