minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
34050,10.75233,343.13147,295.52838,10.75233,343.13336,3.6195667,3.4845598,294.2724,247.00146,343.1305,0.0216,343.13156,343.13345,0.99912757,1.0,0.21781158,0.18712378,1057150.8,196041.86,343.14886,343.14886,-4145.9087,1.0,2043000.0,4318463.696001254,2149745.2,2149830.8,1057150.8,196041.86,7.1041265,4299576.0,1253192.6,1253199.8,0.012390137
34065,10.752329,343.13824,295.54358,10.752329,343.13937,3.6195664,3.4845598,294.27032,246.92868,343.1369,0.0216,343.13837,343.1395,0.99912757,1.0,0.21910825,0.18828316,1063444.1,197256.5,343.14883,343.14883,-4145.9087,1.0,2043900.0,4317666.352230571,2149364.8,2149415.8,1063444.1,197256.5,7.104126,4298780.5,1260700.6,1260707.8,0.010314941
34080,10.752328,343.1476,295.55777,10.752328,343.1479,3.6195662,3.4845593,294.2694,247.05,343.1453,0.021599999,343.14777,343.14804,0.99912757,1.0,0.21954972,0.18866688,1065586.8,197658.5,343.1488,343.1488,-4145.9087,1.0,2044800.0,4317139.954543882,2149146.8,2149159.2,1065586.8,197658.5,7.1041255,4298306.0,1263245.2,1263252.4,0.009399414
34095,10.752329,343.1524,295.56842,10.752329,343.15216,3.6195664,3.4845598,294.26855,247.325,343.15244,0.0216,343.15234,343.1521,0.99912757,1.0,0.21920761,0.18834296,1063926.4,197319.14,343.14877,343.14877,-4145.9087,1.0,2045700.0,4316821.943028981,2148882.2,2148871.2,1063926.4,197319.14,7.104126,4297753.5,1261245.5,1261252.6,0.008544922
34110,10.75233,343.1385,295.57712,10.75233,343.13922,3.6195667,3.48456,294.26645,247.6,343.1428,0.021600002,343.13824,343.139,0.99912757,1.0,0.2197164,0.18881866,1066395.8,197817.52,343.14874,343.14874,-4145.9087,1.0,2046600.0,4315158.413730115,2147861.2,2147894.2,1066395.8,197817.52,7.104127,4295755.5,1264213.2,1264220.4,0.006439209
34125,10.75233,343.12643,295.58694,10.75233,343.1284,3.619567,3.48456,294.26352,247.875,343.1299,0.021600002,343.1263,343.1283,0.99912757,1.0,0.22159277,0.19053929,1075502.8,199620.12,343.1487,343.1487,-4145.9087,1.0,2047500.0,4313098.608811561,2146873.2,2146961.2,1075502.8,199620.12,7.104127,4293834.5,1275122.9,1275130.0,0.0035095215
34140,10.752331,343.1212,295.60046,10.752331,343.12375,3.619567,3.4845603,294.2603,248.15,343.1234,0.021600002,343.12112,343.12372,0.99912757,1.0,0.2242172,0.1929221,1088240.5,202116.52,343.14868,343.14868,-4145.9087,1.0,2048400.0,4311282.436732836,2146025.8,2146141.5,1088240.5,202116.52,7.104127,4292167.0,1290357.0,1290364.1,0.00030517578
34155,10.7523365,343.04596,295.62802,10.7523365,343.0543,3.619569,3.4845624,294.24786,248.425,343.07968,0.021600015,343.04425,343.05267,0.99912757,1.0,0.230445,0.1986065,1118467.1,208071.83,343.14865,343.14865,-4145.9087,1.0,2049300.0,4304817.690794152,2141385.2,2141761.5,1118467.1,208071.83,7.1041317,4283147.0,1326539.0,1326546.1,-0.012145996
34170,10.752336,343.0211,295.6822,10.752336,343.0321,3.6195688,3.484562,294.23703,248.7,343.0221,0.021600014,343.02158,343.0326,0.99912757,1.0,0.24357176,0.21067852,1182178.0,220719.19,343.14862,343.14862,-4145.9087,1.0,2050200.0,4294678.865926085,2137815.5,2138313.0,1182178.0,220719.19,7.1041307,4276128.5,1402897.2,1402904.4,-0.022979736
34185,10.752335,343.05206,295.761,10.752335,343.06128,3.6195686,3.4845617,294.22833,248.975,343.05103,0.021600012,343.05234,343.06152,0.99912757,1.0,0.25405902,0.22016421,1233077.9,230656.95,343.1486,343.1486,-4145.9087,1.0,2051100.0,4290154.674763471,2135655.8,2136072.0,1233077.9,230656.95,7.1041303,4271728.0,1463734.9,1463742.0,-0.031677246
34200,10.752334,343.0683,295.85663,10.752334,343.07526,3.619568,3.4845614,294.22238,249.25,343.0674,0.02160001,343.06857,343.0755,0.99912757,1.0,0.26265368,0.22799645,1274792.2,238862.45,343.14856,343.14856,-4145.9087,1.0,2052000.0,4282964.364998304,2132069.5,2132383.8,1274792.2,238862.45,7.10413,4264453.0,1513654.8,1513661.9,-0.037628174
34215,10.7523365,343.02872,295.96814,10.7523365,343.03796,3.6195693,3.4845624,294.21118,249.47421,343.05066,0.021600015,343.02774,343.03705,0.99912757,1.0,0.27230096,0.23684207,1321615.5,248129.64,343.14853,343.14853,-4145.9087,1.0,2052900.0,4271329.229322873,2125246.8,2125664.5,1321615.5,248129.64,7.1041317,4250911.0,1569745.1,1569752.2,-0.048828125
34230,10.752335,343.03513,296.0958,10.752335,343.0439,3.6195686,3.4845617,294.2041,249.62291,343.0299,0.021600012,343.03586,343.04462,0.99912757,1.0,0.28481862,0.24844338,1382370.1,260283.88,343.1485,343.1485,-4145.9087,1.0,2053800.0,4257865.003898882,2119771.0,2120168.0,1382370.1,260283.88,7.1041303,4239939.0,1642654.0,1642661.1,-0.055908203
34245,10.752333,343.08212,296.22623,10.752333,343.08823,3.6195676,3.484561,294.20117,249.73515,343.0747,0.021600008,343.08267,343.0887,0.99912757,1.0,0.29293907,0.25584352,1421782.6,268036.7,343.14847,343.14847,-4145.9087,1.0,2054700.0,4250095.702223189,2116002.8,2116278.5,1421782.6,268036.7,7.104129,4232281.0,1689819.2,1689826.4,-0.05883789
34260,10.752331,343.10864,296.34488,10.752331,343.11203,3.6195672,3.4845605,294.2013,249.85,343.10474,0.021600004,343.10895,343.1123,0.99912757,1.0,0.29767278,0.2601622,1444757.8,272561.2,343.14844,343.14844,-4145.9087,1.0,2055600.0,4242055.084813933,2111841.8,2111994.8,1444757.8,272561.2,7.104128,4223836.5,1717319.0,1717326.1,-0.05871582
34275,10.75233,343.1239,296.44342,10.75233,343.12598,3.6195667,3.48456,294.20312,249.97667,343.12152,0.021600002,343.12408,343.12616,0.99912757,1.0,0.30058843,0.26283205,1458909.0,275358.28,343.1484,343.1484,-4145.9087,1.0,2056500.0,4234637.760166652,2108080.5,2108174.2,1458909.0,275358.28,7.104127,4216255.0,1734267.2,1734274.4,-0.056884766
34290,10.752329,343.09485,296.52753,10.752329,343.09787,3.6195664,3.4845598,294.20328,250.1003,343.10327,0.0216,343.09512,343.09805,0.99912757,1.0,0.3045187,0.26647317,1477984.5,279172.94,343.14838,343.14838,-4145.9087,1.0,2057400.0,4225351.662336015,2102970.0,2103106.5,1477984.5,279172.94,7.104126,4206076.5,1757157.5,1757164.6,-0.056732178
34305,10.752328,343.1231,296.5959,10.752329,343.12662,3.6195662,3.4845595,294.20435,250.22377,343.1324,0.021599999,343.12213,343.1257,0.99912757,1.0,0.30685338,0.26861706,1489315.9,281419.0,343.14835,343.14835,-4145.9087,1.0,2058300.0,4221790.936855405,2101159.0,2101317.8,1489315.9,281419.0,7.104126,4202477.0,1770734.9,1770742.0,-0.055664062
34320,10.752328,343.14926,296.64825,10.752328,343.14917,3.6195662,3.4845595,294.20944,250.35,343.1363,0.021599999,343.14996,343.14987,0.99912757,1.0,0.308589,0.2702399,1497739.9,283119.16,343.14832,343.14832,-4145.9087,1.0,2059200.0,4217394.472276737,2099975.2,2099971.0,1497739.9,283119.16,7.104126,4199946.0,1780859.0,1780866.1,-0.050567627
34335,10.752328,343.15204,296.68356,10.752329,343.1521,3.6195662,3.4845595,294.21335,250.4903,343.15527,0.021599999,343.15182,343.15186,0.99912757,1.0,0.30782026,0.26945788,1494008.6,282299.9,343.1483,343.1483,-4145.9087,1.0,2060100.0,4215913.295608232,2098506.0,2098509.0,1494008.6,282299.9,7.104126,4197015.0,1776308.5,1776315.6,-0.046661377
34350,10.752328,343.15005,296.70535,10.752328,343.14972,3.6195662,3.4845593,294.21765,250.64554,343.14923,0.021599999,343.15015,343.14978,0.99912757,1.0,0.30773398,0.26940393,1493590.0,282243.38,343.14825,343.14825,-4145.9087,1.0,2061000.0,4213388.37388547,2097432.5,2097417.2,1493590.0,282243.38,7.1041255,4194850.0,1775833.4,1775840.5,-0.0423584
34365,10.752328,343.15604,296.71664,10.752328,343.1556,3.619566,3.4845593,294.22208,250.80301,343.15442,0.021599999,343.1561,343.15567,0.99912757,1.0,0.30710548,0.26881313,1490539.5,281624.4,343.14822,343.14822,-4145.9087,1.0,2061900.0,4212834.6629813565,2097192.5,2097173.2,1490539.5,281624.4,7.104125,4194366.0,1772163.9,1772171.0,-0.03793335
34380,10.752328,343.1588,296.72,10.752328,343.15808,3.619566,3.4845593,294.22644,250.95,343.15793,0.021599999,343.1588,343.15808,0.99912757,1.0,0.3061093,0.26788133,1485704.5,280648.22,343.1482,343.1482,-4145.9087,1.0,2062800.0,4212848.5057539595,2097166.5,2097133.4,1485704.5,280648.22,7.104125,4194300.0,1766352.8,1766359.9,-0.033569336
34395,10.752328,343.11884,296.72403,10.752328,343.12094,3.619566,3.4845593,294.22678,251.00914,343.1427,0.021599999,343.11752,343.11966,0.99912757,1.0,0.3063615,0.26810506,1486928.5,280882.6,343.14816,343.14816,-4145.9087,1.0,2063700.0,4211101.547851479,2095179.1,2095274.2,1486928.5,280882.6,7.104125,4190453.5,1767811.1,1767818.2,-0.033233643
34410,10.752328,343.1541,296.7298,10.752328,343.15414,3.619566,3.4845593,294.23053,250.97021,343.13864,0.021599999,343.15485,343.1549,0.99912757,1.0,0.30802304,0.26973367,1494992.9,282588.8,343.14813,343.14813,-4145.9087,1.0,2064600.0,4210210.073295855,2096511.8,2096513.1,1494992.9,282588.8,7.104125,4193025.0,1777581.8,1777588.9,-0.02947998
34425,10.752328,343.12338,296.74075,10.752328,343.12415,3.619566,3.4845593,294.23114,250.92119,343.13162,0.021599999,343.12357,343.12424,0.99912757,1.0,0.30888447,0.2704545,1499173.9,283344.0,343.1481,343.1481,-4145.9087,1.0,2065500.0,4208579.394683238,2094629.2,2094663.6,1499173.9,283344.0,7.104125,4189293.0,1782517.9,1782525.0,-0.028869629
34440,10.752328,343.15915,296.75046,10.752328,343.1596,3.6195662,3.4845595,294.23148,250.95,343.15616,0.021599999,343.15857,343.15912,0.99912757,1.0,0.3086259,0.27024004,1497918.9,283119.3,343.14807,343.14807,-4145.9087,1.0,2066400.0,4209924.912180236,2095806.1,2095826.9,1497918.9,283119.3,7.104126,4191633.0,1781038.2,1781045.4,-0.028533936
34455,10.752211,344.88812,296.4759,10.752211,344.7709,3.6195223,3.4845173,294.4398,251.17647,344.0294,0.021599762,344.93066,344.8118,0.99912757,1.0,0.24114004,0.20788954,1170375.6,217797.28,343.14804,343.14804,-4145.9077,1.0,2067300.0,4314005.770193171,2186261.8,2180968.2,1170375.6,217797.28,7.1040397,4367230.0,1388172.9,1388180.0,0.17977905
34470,-0.06337026,343.0659,296.11826,-0.06337028,343.19894,7.307157e-37,7.298948e-37,294.5744,251.54852,345.09766,-0.00012730245,342.84055,343.01044,2.7765776e-09,2.7932892e-09,0.0,0.0,0.0,0.0,343.14804,343.14804,-66.304405,0.0,2068200.0,-26187.831086173042,-12495.352,-12530.77,0.0,0.0,1.4606106e-36,-25026.121,0.0,1.4606106e-36,0.3143921
34485,-0.0633691,343.2544,296.11826,-0.0633691,343.34393,-2e-44,-2e-44,294.63864,251.89632,345.09766,-0.00012730011,342.84952,343.01657,-7.451071e-15,-7.476174e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2069100.0,-26187.349128622107,-12545.295,-12569.125,0.0,0.0,-3.9e-44,-25114.42,0.0,-3.9e-44,0.3786316
34500,-0.0633733,343.39343,296.11826,-0.0633733,343.45377,5.402298e-39,5.397293e-39,294.67368,252.05,345.09766,-0.00012730854,342.8588,343.023,7.090809e-19,7.232361e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30174,0.0,2070000.0,-26189.082379690375,-12583.132,-12599.19,0.0,0.0,1.0799591e-38,-25182.322,0.0,1.0799591e-38,0.41366577
34515,-0.06337,343.4993,296.11826,-0.06337,343.54,1e-45,1e-45,294.69016,252.05,345.09766,-0.0001273019,342.8684,343.0298,8.047202e-23,1.0533112e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.2996,0.0,2070900.0,-26187.71733221692,-12610.653,-12621.489,0.0,0.0,3e-45,-25232.143,0.0,3e-45,0.43014526
34530,-0.06336948,343.58325,296.11826,-0.06336948,343.61066,0.0,0.0,294.69852,252.05,345.09766,-0.00012730087,342.87833,343.03683,-3.6692538e-22,4.8729925e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2071800.0,-26187.50479193048,-12632.8955,-12640.189,0.0,0.0,0.0,-25273.086,0.0,0.0,0.43850708
34545,-0.06336948,343.65228,296.11826,-0.06336948,343.67078,0.0,0.0,294.70175,252.05,345.09766,-0.00012730087,342.88855,343.04422,-5.795438e-37,4.7570374e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2072700.0,-26187.50479193048,-12651.268,-12656.19,0.0,0.0,0.0,-25307.457,0.0,0.0,0.44174194
34560,-0.06336948,343.71127,296.11826,-0.06336948,343.72375,0.0,0.0,294.70163,252.05,345.09766,-0.00012730087,342.8991,343.05188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2073600.0,-26187.50479193048,-12666.969,-12670.29,0.0,0.0,0.0,-25337.258,0.0,0.0,0.44161987
34575,-0.06336948,343.76358,296.11826,-0.06336948,343.77203,0.0,0.0,294.70398,252.05,345.09766,-0.00012730087,342.91,343.05988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2074500.0,-26187.50479193048,-12680.89,-12683.14,0.0,0.0,0.0,-25364.03,0.0,0.0,0.44396973
34590,-0.06336948,343.81128,296.11826,-0.06336948,343.817,0.0,0.0,294.70444,252.05,345.09766,-0.00012730087,342.92117,343.06815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2075400.0,-26187.50479193048,-12693.585,-12695.1045,0.0,0.0,0.0,-25388.69,0.0,0.0,0.4444275
34605,-0.06336948,343.85556,296.11826,-0.06336948,343.85944,0.0,0.0,294.70425,252.05,345.09766,-0.00012730087,342.93265,343.0767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2076300.0,-26187.50479193048,-12705.371,-12706.402,0.0,0.0,0.0,-25411.773,0.0,0.0,0.44424438
34620,-0.06336948,343.8972,296.11826,-0.06336948,343.8998,0.0,0.0,294.7038,252.05,345.09766,-0.00012730087,342.9444,343.0855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2077200.0,-26187.50479193048,-12716.449,-12717.148,0.0,0.0,0.0,-25433.598,0.0,0.0,0.44378662
34635,-0.06336948,343.93643,296.11826,-0.06336948,343.9382,0.0,0.0,294.69614,252.0919,345.09766,-0.00012730087,342.9564,343.09457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2078100.0,-26187.50479193048,-12726.895,-12727.366,0.0,0.0,0.0,-25454.262,0.0,0.0,0.4361267
34650,-0.06336948,343.97336,296.11826,-0.06336948,343.97458,0.0,0.0,294.69443,252.20341,345.09766,-0.00012730087,342.9686,343.10388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2079000.0,-26187.50479193048,-12736.723,-12737.048,0.0,0.0,0.0,-25473.77,0.0,0.0,0.43441772
34665,-0.06336948,344.00784,296.11826,-0.06336948,344.00867,0.0,0.0,294.68567,252.3632,345.09766,-0.00012730087,342.98102,343.11337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2079900.0,-26187.50479193048,-12745.901,-12746.12,0.0,0.0,0.0,-25492.021,0.0,0.0,0.42565918
34680,-0.06336948,344.0396,296.11826,-0.06336948,344.04016,0.0,0.0,294.6842,252.55,345.09766,-0.00012730087,342.9936,343.12302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2080800.0,-26187.50479193048,-12754.356,-12754.503,0.0,0.0,0.0,-25508.86,0.0,0.0,0.42419434
34695,-0.06336948,344.0683,296.11826,-0.06336948,344.06866,0.0,0.0,294.68225,252.90085,345.09766,-0.00012730087,343.0063,343.13278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2081700.0,-26187.50479193048,-12761.991,-12762.089,0.0,0.0,0.0,-25524.08,0.0,0.0,0.4222412
34710,-0.06336948,344.0934,296.11826,-0.06336948,344.09366,0.0,0.0,294.68057,253.4341,345.09766,-0.00012730087,343.019,343.14264,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2082600.0,-26187.50479193048,-12768.676,-12768.741,0.0,0.0,0.0,-25537.418,0.0,0.0,0.42056274
34725,-0.06336948,344.1144,296.11826,-0.06336948,344.1146,0.0,0.0,294.6782,253.95029,345.09766,-0.00012730087,343.03174,343.15253,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2083500.0,-26187.50479193048,-12774.265,-12774.3125,0.0,0.0,0.0,-25548.578,0.0,0.0,0.41818237
34740,-0.06336948,344.13083,296.11826,-0.06336948,344.13095,0.0,0.0,294.6759,254.25,345.09766,-0.00012730087,343.04443,343.16238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2084400.0,-26187.50479193048,-12778.634,-12778.666,0.0,0.0,0.0,-25557.3,0.0,0.0,0.41589355
34755,-0.06336948,344.14197,296.11826,-0.06336948,344.14203,0.0,0.0,294.66718,254.33691,345.09766,-0.00012730087,343.05695,343.17212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2085300.0,-26187.50479193048,-12781.599,-12781.615,0.0,0.0,0.0,-25563.215,0.0,0.0,0.40716553
34770,-0.06336948,344.14734,296.11826,-0.06336948,344.14737,0.0,0.0,294.66412,254.35677,345.09766,-0.00012730087,343.06927,343.18173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2086200.0,-26187.50479193048,-12783.028,-12783.036,0.0,0.0,0.0,-25566.064,0.0,0.0,0.40411377
34785,-0.06336948,344.14615,296.11826,-0.06336948,344.1462,0.0,0.0,294.6534,254.32324,345.09766,-0.00012730087,343.0813,343.1911,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2087100.0,-26187.50479193048,-12782.711,-12782.728,0.0,0.0,0.0,-25565.438,0.0,0.0,0.3934021
34800,-0.06336948,344.13803,296.11826,-0.06336948,344.13806,0.0,0.0,294.63922,254.25,345.09766,-0.00012730087,343.09293,343.20013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2088000.0,-26187.50479193048,-12780.551,-12780.559,0.0,0.0,0.0,-25561.11,0.0,0.0,0.37921143
34815,-0.06336948,344.122,296.11826,-0.06336948,344.122,0.0,0.0,294.5785,254.15918,345.09766,-0.00012730087,343.10406,343.2088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2088900.0,-26187.50479193048,-12776.287,-12776.287,0.0,0.0,0.0,-25552.574,0.0,0.0,0.31848145
34830,-0.06336948,344.09784,296.11826,-0.06336948,344.09784,0.0,0.0,294.53165,254.05469,345.09766,-0.00012730087,343.1146,343.21695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2089800.0,-26187.50479193048,-12769.854,-12769.854,0.0,0.0,0.0,-25539.707,0.0,0.0,0.27163696
34845,-0.06336948,344.06485,296.11826,-0.06336948,344.06485,0.0,0.0,294.48526,253.92285,345.09766,-0.00012730087,343.12448,343.22455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2090700.0,-26187.50479193048,-12761.073,-12761.073,0.0,0.0,0.0,-25522.146,0.0,0.0,0.22525024
34860,-0.06336948,344.02228,296.11826,-0.06336948,344.02228,0.0,0.0,294.4417,253.75,345.09766,-0.00012730087,343.1335,343.23145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2091600.0,-26187.50479193048,-12749.743,-12749.743,0.0,0.0,0.0,-25499.486,0.0,0.0,0.18170166
34875,-0.06336948,343.96985,296.11826,-0.06336948,343.96985,0.0,0.0,294.33337,253.48828,345.09766,-0.00012730087,343.14166,343.23758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,2092500.0,-26187.50479193048,-12735.789,-12735.789,0.0,0.0,0.0,-25471.578,0.0,0.0,0.07336426
34890,-0.06336912,343.90707,296.35162,-0.06336912,343.90707,0.0,0.0,294.25003,253.15,344.70245,-0.00012730014,343.14877,343.24283,-1.6790899e-18,-8.4038366e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2093400.0,-25851.283212613653,-12656.897,-12656.897,0.0,0.0,0.0,-25313.795,0.0,0.0,-0.009979248
34905,-0.06336917,343.83356,301.4963,-0.06336917,343.83356,0.0,0.0,294.16553,252.81172,336.2838,-0.00012730024,343.15475,343.24713,-1.0435857e-19,-1.89484e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2094300.0,-18599.523331767465,-11268.081,-11268.081,0.0,0.0,0.0,-22536.162,0.0,0.0,-0.09448242
34920,-0.06336926,343.74832,312.24893,-0.06336926,343.74832,0.0,0.0,294.08475,252.55,318.26382,-0.00012730043,343.15942,343.2503,-3.7486946e-20,-2.1077273e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,2095200.0,-3215.9333515572544,-8383.59,-8383.59,0.0,0.0,0.0,-16767.18,0.0,0.0,-0.17526245
34935,-0.06336946,343.65173,322.5505,-0.06336946,343.65173,0.0,0.0,293.93143,252.36055,300.23022,-0.00012730084,343.16275,343.2523,1.6375598e-19,4.2934092e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2096100.0,11933.840556725261,-5616.128,-5616.128,0.0,0.0,0.0,-11232.256,0.0,0.0,-0.32858276
34950,48.461166,342.07083,294.17368,0.93453276,342.74075,16.51226,0.0,293.80838,252.20103,342.40692,0.049614698,342.10202,342.54807,0.9997917,-8.4826055e-17,0.4302478,0.0,2088212.0,0.0,343.15,343.15,-2821.9832,1.0,2097000.0,10050927.228998443,9748839.0,190627.61,2088212.0,0.0,16.51226,9939467.0,2088212.0,2088228.5,-0.45162964
34965,19.476698,332.51968,294.46814,0.1851113,342.37247,3.3477008,3.2246594,293.81918,252.09102,334.33557,0.01974898,332.61655,341.8244,0.9997917,2.3156373e-15,0.9196274,0.0,4463421.0,0.0,343.15,343.15,-4227.7295,1.0,2097900.0,3306832.6925568725,3112697.5,37244.055,4463421.0,0.0,6.57236,3149941.5,4463421.0,4463427.5,-0.44082642
34980,8.607299,353.59348,296.30316,8.607299,343.34494,2.8476112,2.742582,293.94626,252.05,343.63773,0.01729092,352.39584,343.27344,0.9997917,1.0,0.0,0.4164927,0.0,436342.22,343.14996,343.14996,-4142.379,1.0,2098800.0,3437524.288291206,2071082.5,1700591.1,0.0,436342.22,5.5901933,3771673.5,436342.22,436347.8,-0.31375122
34995,8.195516,315.16406,297.6009,8.574545,343.5578,2.7635837,2.6616414,293.9886,252.05,333.1159,0.016844412,314.85632,343.56485,0.014507238,1.0,0.0,0.41822237,0.0,438154.28,343.14993,343.14993,-4133.398,1.0,2099700.0,2512564.1100078155,604544.8,1655050.2,0.0,438154.28,5.4252253,2259595.0,438154.28,438159.72,-0.27142334
35010,8.501921,350.89822,298.14792,8.501921,357.4471,2.803136,2.6996608,294.0031,252.05,343.39355,0.017079229,351.5139,356.13562,0.99928916,1.0,0.79295164,0.01,3848598.8,10476.587,343.1499,343.1499,-4131.1,1.0,2100600.0,3245594.340388027,1883611.4,2117459.5,3848598.8,10476.587,5.502797,4001071.0,3859075.2,3859080.8,-0.25689697
35025,9.756362,340.23273,298.21722,9.756362,339.53165,3.254383,3.1336508,294.04697,252.05,339.8454,0.019599235,340.19064,339.89648,0.99928916,1.0,0.40109292,0.5559183,1946708.5,582412.6,343.14987,343.14987,-4139.6035,1.0,2101500.0,3426697.463187429,1721657.5,1692929.5,1946708.5,582412.6,6.388034,3414587.0,2529121.0,2529127.5,-0.21304321
35040,12.036359,345.45285,298.23126,12.036359,345.56543,4.0782847,3.9243972,294.09506,252.05,345.16034,0.024179446,345.41956,345.4615,0.99928916,1.0,0.44155052,0.34826273,2143069.8,364860.47,343.14984,343.14984,-4130.7676,1.0,2102400.0,4765820.081457742,2387179.0,2392870.2,2143069.8,364860.47,8.002682,4780049.0,2507930.2,2507938.2,-0.16494751
35055,10.781436,343.37106,298.08105,10.781436,343.2358,3.641307,3.5056639,294.1686,252.05,343.2164,0.02165847,343.381,343.2639,0.99928916,1.0,0.35430664,0.32198152,1719630.8,337326.72,343.1498,343.1498,-4159.289,1.0,2103300.0,4105762.769287196,2050823.6,2044699.0,1719630.8,337326.72,7.1469707,4095522.5,2056957.5,2056964.6,-0.09140015
35070,10.752306,343.50793,297.73245,10.752306,343.5256,3.6196766,3.4846678,294.22507,252.05,343.6274,0.021599954,343.50415,343.51675,0.99928916,1.0,0.31906185,0.27680567,1548569.9,289997.88,343.14978,343.14978,-4146.0513,1.0,2104200.0,4163581.766732955,2067206.2,2068004.2,1548569.9,289997.88,7.1043444,4135210.5,1838567.8,1838574.9,-0.034942627
35085,10.752316,343.36343,297.33136,10.752316,343.3339,3.6195621,3.4845557,294.25293,252.05,343.39215,0.021599976,343.36032,343.33218,0.99928916,1.0,0.2909237,0.25389603,1412001.1,265996.38,343.14975,343.14975,-4145.909,1.0,2105100.0,4178630.3849253273,2078796.0,2077462.0,1412001.1,265996.38,7.104118,4156258.0,1677997.5,1678004.6,-0.007080078
35100,10.752324,343.24783,296.98038,10.752325,343.241,3.6195648,3.484558,294.26547,252.05,343.27002,0.021599991,343.24637,343.23944,0.99928916,1.0,0.27754807,0.24122667,1347082.4,252723.22,343.14972,343.14972,-4145.9087,1.0,2106000.0,4199394.650822717,2089427.2,2089118.8,1347082.4,252723.22,7.104123,4178546.0,1599805.6,1599812.8,0.0054626465
35115,10.752328,343.1134,296.7235,10.752328,343.11328,3.619566,3.4845593,294.2649,252.11534,343.15027,0.021599997,343.11197,343.11194,0.99928916,1.0,0.27544767,0.23956987,1336888.0,250987.45,343.1497,343.1497,-4145.9087,1.0,2106900.0,4211834.851597814,2094957.2,2094951.8,1336888.0,250987.45,7.104125,4189909.0,1587875.5,1587882.6,0.0048828125
35130,10.752328,343.1165,296.56314,10.752328,343.12036,3.6195662,3.4845595,294.2616,252.26591,343.1233,0.021599999,343.11557,343.11957,0.99928916,1.0,0.2787424,0.24269415,1352879.0,254260.64,343.14966,343.14966,-4145.9087,1.0,2107800.0,4223936.566608847,2102338.8,2102513.8,1352879.0,254260.64,7.104126,4204852.5,1607139.6,1607146.8,0.0015869141
35145,10.75233,343.1473,296.47485,10.75233,343.1476,3.6195667,3.48456,294.26022,252.43352,343.12976,0.021600002,343.14825,343.14853,0.99928916,1.0,0.28138286,0.24511603,1365694.4,256797.94,343.14963,343.14963,-4145.9087,1.0,2108700.0,4232533.658368129,2107718.0,2107731.8,1365694.4,256797.94,7.104127,4215450.0,1622492.2,1622499.4,0.00021362305
35160,10.752326,343.1556,296.43045,10.752326,343.1549,3.6195652,3.4845586,294.26355,252.55,343.147,0.021599995,343.15646,343.15567,0.99928916,1.0,0.2815016,0.2451658,1366270.8,256850.08,343.1496,343.1496,-4145.9087,1.0,2109600.0,4238124.6775893485,2110097.5,2110065.8,1366270.8,256850.08,7.104124,4220163.0,1623120.9,1623128.0,0.003540039
35175,10.752327,343.18274,296.40106,10.752327,343.18094,3.6195657,3.484559,294.26578,252.57956,343.18182,0.021599997,343.18253,343.18073,0.99928916,1.0,0.27839786,0.24225277,1351206.8,253798.22,343.14957,343.14957,-4145.9087,1.0,2110500.0,4243950.08126703,2112650.0,2112568.8,1351206.8,253798.22,7.104125,4225219.0,1605005.0,1605012.1,0.0057678223
35190,10.752328,343.15317,296.3799,10.752328,343.15244,3.6195662,3.4845595,294.26392,252.56065,343.16418,0.021599999,343.15198,343.15137,0.99928916,1.0,0.2766944,0.24070469,1342939.0,252176.36,343.14954,343.14954,-4145.9087,1.0,2111400.0,4244268.831007923,2112269.8,2112236.8,1342939.0,252176.36,7.104126,4224506.5,1595115.4,1595122.5,0.00390625
35205,10.752323,343.15085,296.36594,10.752324,343.14993,3.6195645,3.4845579,294.26776,252.53642,343.13135,0.02159999,343.15253,343.15152,0.99928916,1.0,0.27849555,0.24246408,1351680.9,254019.61,343.1495,343.1495,-4145.9087,1.0,2112300.0,4242556.035059511,2112795.2,2112754.2,1351680.9,254019.61,7.104122,4225549.5,1605700.5,1605707.6,0.007751465
35220,10.752323,343.24667,296.3368,10.752323,343.2414,3.6195643,3.4845576,294.276,252.55,343.23004,0.02159999,343.2471,343.24173,0.99928916,1.0,0.27139875,0.23574494,1317236.5,246980.23,343.14948,343.14948,-4145.9087,1.0,2113200.0,4254153.504945725,2118439.0,2118200.5,1317236.5,246980.23,7.104122,4236639.5,1564216.8,1564223.9,0.015991211
35235,10.752321,343.20316,296.29266,10.752321,343.19666,3.6195636,3.4845572,294.28223,252.63094,343.2056,0.021599986,343.2036,343.19705,0.99928916,1.0,0.26445702,0.22938678,1283544.8,240319.05,343.14944,343.14944,-4145.9087,1.0,2114100.0,4255938.487831509,2118466.0,2118172.5,1283544.8,240319.05,7.1041207,4236638.5,1523863.8,1523870.9,0.022216797
35250,10.752321,343.2352,296.2291,10.752321,343.22943,3.6195636,3.484557,294.28958,252.76897,343.2376,0.021599984,343.2346,343.22885,0.99928916,1.0,0.2558125,0.22144905,1241588.5,232003.03,343.1494,343.1494,-4145.9087,1.0,2115000.0,4264609.227602989,2122784.0,2122523.5,1241588.5,232003.03,7.1041203,4245307.5,1473591.5,1473598.6,0.029571533
35265,10.752321,343.25708,296.14926,10.752322,343.24796,3.6195638,3.4845572,294.29614,252.94751,343.2476,0.021599986,343.25668,343.24762,0.99928916,1.0,0.2460915,0.21256827,1194407.5,222698.98,343.14938,343.14938,-4145.9087,1.0,2115900.0,4272757.4463914605,2127377.2,2126965.5,1194407.5,222698.98,7.104121,4254343.0,1417106.5,1417113.6,0.036132812
35280,10.752322,343.23636,296.06052,10.752322,343.22772,3.6195638,3.4845572,294.3045,253.15,343.22583,0.021599986,343.23697,343.2283,0.99928916,1.0,0.23791152,0.20515889,1154706.0,214936.5,343.14935,343.14935,-4145.9087,1.0,2116800.0,4278834.419895838,2130449.5,2130059.5,1154706.0,214936.5,7.104121,4260509.0,1369642.5,1369649.6,0.04449463
35295,10.752328,343.2058,295.97076,10.752328,343.20035,3.619566,3.4845593,294.30453,253.42825,343.22357,0.021599999,343.20435,343.19894,0.99928916,1.0,0.2297552,0.197731,1115119.1,207154.61,343.14932,343.14932,-4145.9087,1.0,2117700.0,4286774.448562255,2133124.2,2132877.5,1115119.1,207154.61,7.104125,4266002.0,1322273.8,1322280.9,0.044525146
35310,10.752331,343.12762,295.89767,10.752331,343.12793,3.619567,3.4845603,294.29916,253.82474,343.14227,0.021600004,343.12692,343.12732,0.99928916,1.0,0.22954027,0.19771081,1114076.0,207133.45,343.1493,343.1493,-4145.9087,1.0,2118600.0,4286030.816195239,2132894.5,2132908.2,1114076.0,207133.45,7.104127,4265803.0,1321209.5,1321216.6,0.039154053
35325,10.752332,343.10153,295.852,10.752332,343.10574,3.6195674,3.4845607,294.29117,254.30887,343.10803,0.021600006,343.10132,343.10553,0.99928916,1.0,0.23365976,0.20150474,1134070.0,211108.19,343.14926,343.14926,-4145.9087,1.0,2119500.0,4287069.394098239,2133779.5,2133969.8,1134070.0,211108.19,7.104128,4267749.0,1345178.2,1345185.4,0.031158447
35340,10.752332,343.09424,295.83658,10.752333,343.09915,3.6195676,3.484561,294.28284,254.85,343.098,0.021600006,343.09418,343.09912,0.99928916,1.0,0.23901324,0.20637864,1160053.1,216214.38,343.14923,343.14923,-4145.9087,1.0,2120400.0,4287556.659861934,2134146.2,2134368.2,1160053.1,216214.38,7.104129,4268514.5,1376267.5,1376274.6,0.022827148
35355,10.752326,343.13937,295.83908,10.752327,343.14096,3.6195655,3.4845588,294.28177,255.69438,343.1203,0.021599995,343.14072,343.14218,0.99928916,1.0,0.24256566,0.20959112,1177294.9,219579.97,343.1492,343.1492,-4145.9087,1.0,2121300.0,4289351.233048581,2136070.2,2136142.2,1177294.9,219579.97,7.104124,4272212.5,1396874.9,1396882.0,0.021759033
35370,10.752324,343.16772,295.84628,10.752324,343.16614,3.6195648,3.484558,294.28256,256.86722,343.16003,0.021599991,343.16867,343.16696,0.99928916,1.0,0.24133302,0.20836361,1171312.2,218293.95,343.14917,343.14917,-4145.9087,1.0,2122200.0,4292301.771377185,2137025.0,2136953.2,1171312.2,218293.95,7.104123,4273978.0,1389606.2,1389613.4,0.02255249
35385,10.752323,343.2144,295.84094,10.752323,343.21,3.6195643,3.4845576,294.28595,258.00647,343.21573,0.02159999,343.21347,343.20914,0.99928916,1.0,0.23527563,0.20277362,1141912.6,212437.53,343.14914,343.14914,-4145.9087,1.0,2123100.0,4297838.507890242,2139373.2,2139174.8,1141912.6,212437.53,7.104122,4278548.0,1354350.1,1354357.2,0.025939941
35400,10.752323,343.2291,295.81616,10.752323,343.22153,3.6195643,3.4845576,294.29303,258.75,343.21414,0.021599988,343.22977,343.2222,0.99928916,1.0,0.22880314,0.19692317,1110498.4,206308.27,343.1491,343.1491,-4145.9087,1.0,2124000.0,4299942.237619064,2141156.5,2140814.8,1110498.4,206308.27,7.104122,4281971.0,1316806.6,1316813.8,0.03302002
35415,10.752326,343.1876,295.779,10.752326,343.18265,3.6195652,3.4845586,294.29388,259.01562,343.19574,0.021599993,343.18747,343.1825,0.99928916,1.0,0.22291377,0.19159105,1081914.2,200722.03,343.14908,343.14908,-4145.9087,1.0,2124900.0,4301646.01060751,2140961.5,2140738.2,1081914.2,200722.03,7.104124,4281700.0,1282636.2,1282643.4,0.03387451
35430,10.752328,343.17667,295.7358,10.752328,343.17398,3.6195662,3.4845595,294.29306,259.075,343.18152,0.021599999,343.17615,343.17352,0.99928916,1.0,0.21940245,0.18847285,1064871.9,197455.22,343.14905,343.14905,-4145.9087,1.0,2125800.0,4304274.481686787,2142418.5,2142297.2,1064871.9,197455.22,7.104126,4284716.0,1262327.1,1262334.2,0.033050537
35445,10.75233,343.13348,295.69873,10.75233,343.1341,3.619567,3.48456,294.28864,259.09686,343.14432,0.021600002,343.1329,343.13358,0.99928916,1.0,0.21936028,0.18849263,1064667.2,197475.94,343.14902,343.14902,-4145.9087,1.0,2126700.0,4304264.149812764,2142143.2,2142170.8,1064667.2,197475.94,7.104127,4284314.0,1262143.2,1262150.4,0.028625488
35460,10.752331,343.1102,295.67624,10.752331,343.1136,3.6195672,3.4845605,294.28238,259.25,343.1159,0.021600004,343.11,343.11343,0.99928916,1.0,0.22261524,0.1914916,1080465.4,200617.84,343.149,343.149,-4145.9087,1.0,2127600.0,4303727.421268854,2142107.8,2142260.5,1080465.4,200617.84,7.104128,4284368.0,1281083.2,1281090.4,0.022369385
35475,10.752332,343.10355,295.67245,10.752332,343.1078,3.6195676,3.4845607,294.2756,259.70312,343.10724,0.021600006,343.10342,343.1077,0.99928916,1.0,0.22698215,0.19545192,1101660.1,204766.9,343.14896,343.14896,-4145.9087,1.0,2128500.0,4303284.823518481,2141978.2,2142169.8,1101660.1,204766.9,7.1041284,4284148.0,1306427.0,1306434.1,0.015594482
35490,10.752333,343.09103,295.6873,10.752333,343.09625,3.6195679,3.484561,294.2679,260.325,343.0972,0.021600008,343.09082,343.09607,0.99928916,1.0,0.23233013,0.20031098,1127616.6,209857.53,343.14893,343.14893,-4145.9087,1.0,2129400.0,4301028.821698856,2140743.5,2140979.2,1127616.6,209857.53,7.104129,4281723.0,1337474.1,1337481.2,0.007904053
35505,10.752332,343.08658,295.71957,10.752333,343.0922,3.6195676,3.484561,294.2609,260.83438,343.08902,0.021600006,343.08667,343.0923,0.99928916,1.0,0.23860238,0.2060225,1158059.0,215841.27,343.1489,343.1489,-4145.9087,1.0,2130300.0,4297357.346245348,2139084.0,2139338.0,1158059.0,215841.27,7.104129,4278422.0,1373900.2,1373907.4,0.00088500977
35520,10.752332,343.09927,295.76425,10.752332,343.10397,3.6195674,3.4845605,294.2557,260.95,343.09805,0.021600006,343.0995,343.10416,0.99928916,1.0,0.24400356,0.21091938,1184273.8,220971.52,343.14886,343.14886,-4145.9087,1.0,2131200.0,4294123.673449917,2137639.8,2137852.0,1184273.8,220971.52,7.104128,4275492.0,1405245.2,1405252.4,-0.0043029785
35535,10.75233,343.11386,295.81387,10.752331,343.1172,3.619567,3.4845603,294.25238,260.68555,343.11182,0.021600002,343.11407,343.1174,0.99928916,1.0,0.24799325,0.2145279,1203637.6,224752.03,343.14883,343.14883,-4145.9087,1.0,2132100.0,4290869.880732168,2136057.2,2136207.8,1203637.6,224752.03,7.104127,4272265.0,1428389.6,1428396.8,-0.0076293945
35550,10.75233,343.12833,295.8618,10.75233,343.13037,3.6195667,3.48456,294.25073,260.27814,343.12595,0.021600002,343.1285,343.13055,0.99928916,1.0,0.2505179,0.21680589,1215891.2,227138.56,343.1488,343.1488,-4145.9087,1.0,2133000.0,4287805.09034932,2134546.8,2134639.2,1215891.2,227138.56,7.104127,4269186.0,1443029.8,1443036.9,-0.009277344
35565,10.752329,343.13736,295.90286,10.752329,343.1385,3.6195664,3.4845598,294.25015,259.78165,343.13608,0.0216,343.13745,343.13858,0.99928916,1.0,0.25189966,0.21804766,1222597.5,228439.53,343.14877,343.14877,-4145.9087,1.0,2133900.0,4284997.40607067,2133099.5,2133150.5,1222597.5,228439.53,7.104126,4266250.0,1451037.0,1451044.1,-0.009857178
35580,10.752329,343.14066,295.9354,10.752329,343.14142,3.6195664,3.4845598,294.24994,259.25,343.1405,0.0216,343.1407,343.14145,0.99928916,1.0,0.25277328,0.21883713,1226837.6,229266.62,343.14874,343.14874,-4145.9087,1.0,2134800.0,4282447.567137342,2131779.2,2131813.8,1226837.6,229266.62,7.104126,4263593.0,1456104.2,1456111.4,-0.010070801
35595,10.752335,343.06723,295.97256,10.752335,343.07306,3.6195686,3.484562,294.24045,258.71695,343.0993,0.021600012,343.06555,343.07144,0.99928916,1.0,0.25695986,0.22269514,1247157.2,233308.5,343.1487,343.1487,-4145.9087,1.0,2135700.0,4275340.130581321,2126786.0,2127049.2,1247157.2,233308.5,7.1041307,4253835.0,1480465.8,1480472.9,-0.019561768
35610,10.752334,343.047,296.0284,10.752334,343.05484,3.619568,3.4845614,294.23288,258.17642,343.0453,0.02160001,343.04755,343.05542,0.99928916,1.0,0.26768196,0.23266715,1299197.0,243755.75,343.14868,343.14868,-4145.9087,1.0,2136600.0,4265372.96047278,2123350.0,2123704.2,1299197.0,243755.75,7.10413,4247054.0,1542952.8,1542959.9,-0.027130127
35625,10.752332,343.089,296.0986,10.752332,343.09482,3.6195674,3.4845607,294.22873,257.62268,343.08218,0.021600006,343.08954,343.0953,0.99928916,1.0,0.27502996,0.2393306,1334860.6,250736.8,343.14865,343.14865,-4145.9087,1.0,2137500.0,4262351.730812611,2122076.2,2122339.5,1334860.6,250736.8,7.104128,4244416.0,1585597.4,1585604.5,-0.031280518
35640,10.75233,343.11563,296.17194,10.75233,343.11862,3.619567,3.4845603,294.2276,257.05,343.11136,0.021600002,343.11597,343.11893,0.99928916,1.0,0.27916762,0.24308161,1354942.9,254666.56,343.14862,343.14862,-4145.9087,1.0,2138400.0,4258344.896615006,2119967.2,2120102.2,1354942.9,254666.56,7.104127,4240069.5,1609609.5,1609616.6,-0.032409668
35655,10.752334,343.09097,296.24548,10.752335,343.09534,3.6195683,3.4845614,294.2221,256.3871,343.10742,0.02160001,343.08994,343.0944,0.99928916,1.0,0.28317094,0.2467493,1374373.0,258509.05,343.1486,343.1486,-4145.9087,1.0,2139300.0,4251317.001899269,2115533.0,2115730.2,1374373.0,258509.05,7.10413,4231263.0,1632882.0,1632889.1,-0.037902832
35670,10.752334,343.06284,296.32733,10.752334,343.06863,3.619568,3.4845612,294.21683,255.63295,343.06625,0.02160001,343.063,343.0688,0.99928916,1.0,0.29153776,0.25456378,1414981.4,266695.97,343.14856,343.14856,-4145.9087,1.0,2140200.0,4240156.952852624,2110566.0,2110828.0,1414981.4,266695.97,7.1041293,4221394.0,1681677.4,1681684.5,-0.043182373
35685,10.752332,343.04654,296.42096,10.752332,343.05423,3.6195674,3.4845607,294.21072,254.88736,343.06076,0.021600006,343.0464,343.05402,0.99928916,1.0,0.3003312,0.26266867,1457660.5,275187.12,343.14853,343.14853,-4145.9087,1.0,2141100.0,4231163.953380644,2105601.5,2105948.8,1457660.5,275187.12,7.104128,4211550.0,1732847.6,1732854.8,-0.04928589
35700,10.752331,343.11624,296.5152,10.752331,343.11993,3.619567,3.4845603,294.2108,254.25,343.0999,0.021600004,343.11707,343.12076,0.99928916,1.0,0.30635113,0.2682422,1486878.1,281026.28,343.1485,343.1485,-4145.9087,1.0,2142000.0,4226166.346309947,2104493.2,2104660.0,1486878.1,281026.28,7.104127,4209153.0,1767904.4,1767911.5,-0.049224854
35715,10.75233,343.09973,296.60233,10.75233,343.1031,3.6195667,3.4845598,294.21002,253.76875,343.1156,0.0216,343.09924,343.10257,0.99928916,1.0,0.309452,0.27100483,1501928.4,283920.56,343.14847,343.14847,-4145.9087,1.0,2142900.0,4219684.430743701,2099812.8,2099964.5,1501928.4,283920.56,7.1041265,4199777.0,1785849.0,1785856.1,-0.049987793
35730,10.752351,343.14243,296.67346,10.752351,343.1436,3.619574,3.4845672,294.21057,253.425,343.1307,0.021600045,343.1429,343.1441,0.99928916,1.0,0.31189838,0.2733312,1513801.9,286357.8,343.14844,343.14844,-4145.908,1.0,2143800.0,4214610.086768471,2098532.5,2098585.0,1513801.9,286357.8,7.104141,4197117.5,1800159.8,1800166.9,-0.049438477
35745,10.752329,343.11688,296.73456,10.752329,343.1178,3.6195662,3.4845595,294.2137,253.21875,343.11453,0.021599999,343.1176,343.11847,0.99928916,1.0,0.3147253,0.27592674,1527522.4,289077.03,343.1484,343.1484,-4145.9087,1.0,2144700.0,4207591.020719394,2094615.6,2094657.0,1527522.4,289077.03,7.104126,4189272.5,1816599.4,1816606.5,-0.046295166
35760,10.752329,343.1566,296.77713,10.752329,343.15717,3.6195662,3.4845595,294.21753,253.15,343.15186,0.0216,343.15668,343.15726,0.99928916,1.0,0.31473973,0.2759098,1527592.5,289059.3,343.14838,343.14838,-4145.9087,1.0,2145600.0,4207115.192136416,2094486.1,2094512.2,1527592.5,289059.3,7.104126,4188998.5,1816651.8,1816658.9,-0.04248047
35775,10.752332,343.13345,296.80975,10.752332,343.13416,3.6195674,3.4845607,294.21558,253.15,343.14383,0.021600006,343.13248,343.13327,0.99928916,1.0,0.3150027,0.2761324,1528868.8,289292.5,343.14835,343.14835,-4145.9087,1.0,2146500.0,4203428.564626677,2091968.8,2092000.4,1528868.8,289292.5,7.104128,4183969.0,1818161.2,1818168.4,-0.044433594
35790,10.75233,343.09943,296.84827,10.75233,343.10114,3.6195667,3.48456,294.21716,253.15,343.08923,0.021600002,343.10052,343.10223,0.99928916,1.0,0.3205522,0.2814213,1555803.2,294833.47,343.14832,343.14832,-4145.9087,1.0,2147400.0,4194980.978374497,2088692.4,2088769.6,1555803.2,294833.47,7.104127,4177462.0,1850636.8,1850643.9,-0.04284668
35805,10.752323,343.1371,296.88757,10.752324,343.13947,3.6195648,3.484558,294.21518,253.15,343.13715,0.02159999,343.1366,343.139,0.99928916,1.0,0.32217693,0.28282872,1563689.0,296307.97,343.1483,343.1483,-4145.909,1.0,2148300.0,4195759.178175604,2088616.8,2088724.4,1563689.0,296307.97,7.104123,4177341.0,1859997.0,1860004.1,-0.044830322
35820,10.752329,343.10873,296.93344,10.752329,343.10944,3.6195664,3.4845598,294.21756,253.15,343.09793,0.0216,343.10986,343.1105,0.99928916,1.0,0.3268037,0.2872115,1586145.1,300899.66,343.1483,343.1483,-4145.9087,1.0,2149200.0,4188042.618399504,2085266.1,2085297.9,1586145.1,300899.66,7.104126,4170564.0,1887044.8,1887051.9,-0.04244995
35835,10.752329,343.1476,296.97324,10.752329,343.14905,3.6195664,3.4845598,294.22006,253.15,343.14444,0.0216,343.14764,343.14908,0.99928916,1.0,0.3274937,0.2877706,1589493.9,301485.38,343.14825,343.14825,-4145.9087,1.0,2150100.0,4188651.700446553,2085224.8,2085289.5,1589493.9,301485.38,7.104126,4170514.2,1890979.2,1890986.4,-0.03994751
35850,10.752329,343.14075,297.005,10.752329,343.14102,3.6195664,3.4845598,294.2223,253.15,343.14288,0.0216,343.14066,343.1409,0.99928916,1.0,0.32799417,0.28822413,1591923.0,301960.53,343.14822,343.14822,-4145.9087,1.0,2151000.0,4185628.4386493824,2083480.0,2083492.4,1591923.0,301960.53,7.104126,4166972.5,1893883.5,1893890.6,-0.037719727
35865,10.75233,343.13684,297.0311,10.75233,343.13754,3.6195667,3.4845598,294.22406,253.15,343.13794,0.0216,343.13678,343.1375,0.99928916,1.0,0.32903624,0.2892126,1596980.6,302996.12,343.1482,343.1482,-4145.9087,1.0,2151900.0,4182812.8184591606,2082125.5,2082157.1,1596980.6,302996.12,7.1041265,4164282.5,1899976.8,1899983.9,-0.035949707
35880,10.75233,343.13394,297.05472,10.75233,343.1349,3.6195667,3.48456,294.22534,253.15,343.13522,0.021600002,343.1339,343.13486,0.99928916,1.0,0.33035773,0.29044527,1603394.5,304287.5,343.14816,343.14816,-4145.9087,1.0,2152800.0,4180423.916194718,2080927.9,2080970.6,1603394.5,304287.5,7.104127,4161898.5,1907682.0,1907689.1,-0.03466797
35895,10.752202,344.99146,296.74188,10.752202,344.87512,3.6195195,3.4845145,294.44748,253.05624,344.10187,0.021599745,345.03546,344.9176,0.99928916,1.0,0.2576392,0.22302738,1250454.4,233656.56,343.14813,343.14813,-4145.9077,1.0,2153700.0,4296447.223717906,2178914.5,2173661.0,1250454.4,233656.56,7.104034,4352575.5,1484111.0,1484118.1,0.18746948
35910,-0.063369505,343.2451,296.28802,-0.06336947,343.3685,5.9955203e-37,5.9887846e-37,294.59277,252.85,345.28278,-0.00012730088,343.04187,343.19635,9.294133e-10,8.96118e-10,0.0,0.0,0.0,0.0,343.1481,343.1481,-66.30358,0.0,2154600.0,-26195.715056065437,-12497.712,-12530.552,0.0,0.0,1.19843045e-36,-25028.264,0.0,1.19843045e-36,0.33276367
35925,-0.0633691,343.43112,296.28802,-0.0633691,343.5142,-3e-45,-3e-45,294.6619,252.64375,345.28278,-0.00012730011,343.05048,343.20236,2.032399e-14,2.0376963e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2155500.0,-26195.55634950821,-12547.146,-12569.255,0.0,0.0,-6e-45,-25116.402,0.0,-6e-45,0.401886
35940,-0.06336601,343.5683,296.28802,-0.06336601,343.62427,0.0,0.0,294.69693,252.55,345.28278,-0.0001272939,343.05942,343.20865,-3.602959e-18,-3.6101127e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30369,0.0,2156400.0,-26194.27771366034,-12583.041,-12597.937,0.0,0.0,0.0,-25180.977,0.0,0.0,0.43692017
35955,-0.063368596,343.6726,296.28802,-0.063368596,343.71036,0.0,0.0,294.71783,252.55,345.28278,-0.00012729909,343.0687,343.21527,3.584228e-21,1.3468445e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30274,0.0,2157300.0,-26195.34673707413,-12611.316,-12621.364,0.0,0.0,0.0,-25232.68,0.0,0.0,0.4578247
35970,-0.06336897,343.75534,296.28802,-0.06336897,343.78076,0.0,0.0,294.72568,252.55,345.28278,-0.00012729985,343.07828,343.22217,-1.6376158e-22,-2.5104921e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2158200.0,-26195.502449168016,-12633.41,-12640.176,0.0,0.0,0.0,-25273.586,0.0,0.0,0.46566772
35985,-0.06336897,343.82333,296.28802,-0.06336897,343.84045,0.0,0.0,294.7294,252.55,345.28278,-0.00012729985,343.08817,343.22937,1.8481905e-35,-1.3057598e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2159100.0,-26195.502449168016,-12651.506,-12656.0625,0.0,0.0,0.0,-25307.568,0.0,0.0,0.46939087
36000,-0.06336897,343.88144,296.28802,-0.06336897,343.89304,0.0,0.0,294.73315,252.55,345.28278,-0.00012729985,343.09836,343.2369,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2160000.0,-26195.502449168016,-12666.971,-12670.058,0.0,0.0,0.0,-25337.027,0.0,0.0,0.47314453
36015,-0.06336897,343.93307,296.28802,-0.06336897,343.94092,0.0,0.0,294.73468,252.55,345.28278,-0.00012729985,343.1089,343.24472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2160900.0,-26195.502449168016,-12680.714,-12682.801,0.0,0.0,0.0,-25363.516,0.0,0.0,0.4746704
36030,-0.06336897,343.9803,296.28802,-0.06336897,343.9856,0.0,0.0,294.7354,252.55,345.28278,-0.00012729985,343.11972,343.2528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2161800.0,-26195.502449168016,-12693.279,-12694.692,0.0,0.0,0.0,-25387.973,0.0,0.0,0.47540283
36045,-0.06336897,344.0243,296.28802,-0.06336897,344.0279,0.0,0.0,294.73492,252.55,345.28278,-0.00012729985,343.13086,343.2612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2162700.0,-26195.502449168016,-12704.991,-12705.949,0.0,0.0,0.0,-25410.941,0.0,0.0,0.47491455
36060,-0.06336897,344.0659,296.28802,-0.06336897,344.0683,0.0,0.0,294.73447,252.55,345.28278,-0.00012729985,343.14227,343.26987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2163600.0,-26195.502449168016,-12716.062,-12716.703,0.0,0.0,0.0,-25432.766,0.0,0.0,0.4744568
36075,-0.06336897,344.10535,296.28802,-0.06336897,344.107,0.0,0.0,294.72925,252.55,345.28278,-0.00012729985,343.15396,343.2788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2164500.0,-26195.502449168016,-12726.563,-12727.003,0.0,0.0,0.0,-25453.566,0.0,0.0,0.46923828
36090,-0.06336897,344.14282,296.28802,-0.06336897,344.14395,0.0,0.0,294.724,252.55,345.28278,-0.00012729985,343.16586,343.28796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2165400.0,-26195.502449168016,-12736.538,-12736.839,0.0,0.0,0.0,-25473.377,0.0,0.0,0.46398926
36105,-0.06336897,344.1782,296.28802,-0.06336897,344.17892,0.0,0.0,294.71887,252.55,345.28278,-0.00012729985,343.178,343.29733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2166300.0,-26195.502449168016,-12745.951,-12746.146,0.0,0.0,0.0,-25492.098,0.0,0.0,0.4588623
36120,-0.06336897,344.21118,296.28802,-0.06336897,344.21167,0.0,0.0,294.7132,252.55,345.28278,-0.00012729985,343.19034,343.3069,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2167200.0,-26195.502449168016,-12754.731,-12754.861,0.0,0.0,0.0,-25509.594,0.0,0.0,0.45318604
36135,-0.06336897,344.24146,296.28802,-0.06336897,344.2418,0.0,0.0,294.71118,252.55,345.28278,-0.00012729985,343.2028,343.3166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2168100.0,-26195.502449168016,-12762.789,-12762.878,0.0,0.0,0.0,-25525.668,0.0,0.0,0.45117188
36150,-0.06336897,344.26855,296.28802,-0.06336897,344.2688,0.0,0.0,294.7052,252.55,345.28278,-0.00012729985,343.21533,343.3264,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2169000.0,-26195.502449168016,-12770.002,-12770.066,0.0,0.0,0.0,-25540.068,0.0,0.0,0.44519043
36165,-0.06336897,344.29196,296.28802,-0.06336897,344.2921,0.0,0.0,294.68832,252.55,345.28278,-0.00012729985,343.2279,343.33627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2169900.0,-26195.502449168016,-12776.231,-12776.272,0.0,0.0,0.0,-25552.504,0.0,0.0,0.4283142
36180,-0.06336897,344.3112,296.28802,-0.06336897,344.3113,0.0,0.0,294.67038,252.55,345.28278,-0.00012729985,343.24048,343.34613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2170800.0,-26195.502449168016,-12781.349,-12781.381,0.0,0.0,0.0,-25562.73,0.0,0.0,0.41036987
36195,-0.06336897,344.32562,296.28802,-0.06336897,344.32568,0.0,0.0,294.66232,252.41148,345.28278,-0.00012729985,343.25293,343.35596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2171700.0,-26195.502449168016,-12785.19,-12785.206,0.0,0.0,0.0,-25570.396,0.0,0.0,0.40231323
36210,-0.06336897,344.33478,296.28802,-0.06336897,344.3348,0.0,0.0,294.6462,252.08897,345.28278,-0.00012729985,343.26526,343.3657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2172600.0,-26195.502449168016,-12787.627,-12787.635,0.0,0.0,0.0,-25575.262,0.0,0.0,0.38619995
36225,-0.06336897,344.3379,296.28802,-0.06336897,344.33792,0.0,0.0,294.6337,251.72197,345.28278,-0.00012729985,343.2773,343.3752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2173500.0,-26195.502449168016,-12788.455,-12788.464,0.0,0.0,0.0,-25576.918,0.0,0.0,0.37368774
36240,-0.06336897,344.33426,296.28802,-0.06336897,344.3343,0.0,0.0,294.61728,251.45,345.28278,-0.00012729985,343.28906,343.38446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2174400.0,-26195.502449168016,-12787.489,-12787.497,0.0,0.0,0.0,-25574.986,0.0,0.0,0.3572693
36255,-0.06336897,344.32343,296.28802,-0.06336897,344.32346,0.0,0.0,294.55362,251.31056,345.28278,-0.00012729985,343.30035,343.3934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2175300.0,-26195.502449168016,-12784.605,-12784.613,0.0,0.0,0.0,-25569.219,0.0,0.0,0.29360962
36270,-0.06336897,344.30463,296.28802,-0.06336897,344.30463,0.0,0.0,294.50934,251.21443,345.28278,-0.00012729985,343.31116,343.4019,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2176200.0,-26195.502449168016,-12779.603,-12779.603,0.0,0.0,0.0,-25559.205,0.0,0.0,0.24932861
36285,-0.06336897,344.2775,296.28802,-0.06336897,344.2775,0.0,0.0,294.46243,251.1111,345.28278,-0.00012729985,343.32135,343.40985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2177100.0,-26195.502449168016,-12772.382,-12772.382,0.0,0.0,0.0,-25544.764,0.0,0.0,0.2024231
