minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
36300,-0.06336897,344.241,296.28802,-0.06336897,344.24103,0.0,0.0,294.41977,250.95,345.28278,-0.00012729985,343.33078,343.4172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2178000.0,-26195.502449168016,-12762.667,-12762.676,0.0,0.0,0.0,-25525.344,0.0,0.0,0.15975952
36315,-0.0633691,344.195,296.28827,-0.0633691,344.195,0.0,0.0,294.30026,250.70554,345.28232,-0.00012730011,343.3394,343.42386,-7.14426e-20,3.157508e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2178900.0,-26195.181069030317,-12750.39,-12750.39,0.0,0.0,0.0,-25500.78,0.0,0.0,0.040252686
36330,-0.06336914,344.13904,298.38678,-0.06336914,344.13904,0.0,0.0,294.2024,250.41325,341.89725,-0.00012730018,343.34705,343.4297,-1.1137234e-20,5.0122585e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2179800.0,-23263.340106675478,-12176.981,-12176.981,0.0,0.0,0.0,-24353.963,0.0,0.0,-0.057617188
36345,-0.06336924,344.07254,308.46628,-0.06336924,344.07254,0.0,0.0,294.1022,250.11435,325.4169,-0.00012730039,343.35364,343.43463,1.5447823e-19,1.3211968e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2180700.0,-9062.847426403663,-9476.635,-9476.635,0.0,0.0,0.0,-18953.27,0.0,0.0,-0.1578064
36360,-0.06336937,343.99475,320.33032,-0.06336937,343.99475,0.0,0.0,294.0049,249.85,305.33597,-0.00012730065,343.35904,343.43854,1.0663433e-20,1.4498474e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2181600.0,8016.922325388087,-6298.32,-6298.32,0.0,0.0,0.0,-12596.64,0.0,0.0,-0.25509644
36375,-0.18791825,343.88354,325.49994,-0.00057509774,343.91724,0.0,0.0,293.84595,249.63658,295.5468,-0.00018932905,343.36395,343.44104,0.9588334,3.888565e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07077,1.0,2182500.0,23818.185691243343,-14509.384,-44.485332,0.0,0.0,0.0,-14553.869,0.0,0.0,-0.4140625
36390,20.426855,333.7445,294.20197,0.20275515,342.74283,3.5950685,3.4638011,293.7774,249.46422,342.59592,0.020721074,333.539,342.37512,0.99978673,4.9926663e-16,0.55214953,0.0,2679863.2,0.0,343.15,343.15,-4315.388,1.0,2183400.0,4211653.562837068,3392465.0,41336.023,2679863.2,0.0,7.0588694,3433801.0,2679863.2,2679870.2,-0.48260498
36405,9.386883,347.53735,295.78128,9.386883,334.8618,3.1354246,3.0195684,293.88092,249.33475,336.61194,0.018857,348.3835,336.05676,0.99978673,0.9995632,1.0,1.0,4853510.0,1047658.7,343.14996,343.14996,-4157.9336,1.0,2184300.0,3233763.679807282,2040478.4,1540745.2,4853510.0,1047658.7,6.154993,3581223.5,5901168.5,5901174.5,-0.37908936
36420,7.390928,321.85022,297.3204,7.7347364,344.23706,2.4789774,2.3878279,294.04404,249.25,338.66064,0.015192725,321.35214,344.31702,0.014500856,1.0,0.0,0.41110575,0.0,430698.53,343.14996,343.14996,-4137.001,1.0,2185200.0,2637897.760184433,761452.0,1524129.5,0.0,430698.53,4.866805,2285581.5,430698.53,430703.4,-0.2159729
36435,7.800136,332.1003,297.77817,7.800136,358.82584,2.5549474,2.4608195,294.04443,249.31839,329.26785,0.015669437,333.9487,360.23602,0.9992139,1.0,1.0,1.0,4853510.0,1047658.7,343.14993,343.14993,-4126.119,1.0,2186100.0,2072387.6885120943,1124413.1,1999956.5,4853510.0,1047658.7,5.015767,3124369.5,5901168.5,5901173.5,-0.21557617
36450,9.982334,343.23108,297.89468,9.982334,334.17685,3.3164568,3.1929216,294.0366,249.54411,344.72845,0.020053184,342.89566,334.28568,0.9992139,1.0,0.31702188,0.38606337,1538668.9,404462.66,343.14987,343.14987,-4114.697,1.0,2187000.0,3944498.066775384,1900764.9,1521159.0,1538668.9,404462.66,6.5093784,3421924.0,1943131.5,1943138.0,-0.22341919
36465,11.300728,343.18213,298.01285,11.300728,345.4394,3.832201,3.6889143,294.0603,249.7728,343.3575,0.02270166,343.30826,345.45868,0.9992139,1.0,0.5102848,0.43419,2476672.2,454882.94,343.14984,343.14984,-4159.4478,1.0,2187900.0,4323476.586980337,2143872.2,2251008.8,2476672.2,454882.94,7.5211153,4394881.0,2931555.2,2931562.8,-0.19970703
36480,11.098582,343.5898,298.1554,11.098582,342.98346,3.7680595,3.6275687,294.09158,249.85,343.21445,0.022295577,343.59067,343.0029,0.9992139,1.0,0.3995557,0.3582612,1939247.6,375335.47,343.1498,343.1498,-4171.465,1.0,2188800.0,4219393.80625605,2117882.0,2089617.5,1939247.6,375335.47,7.395628,4207499.5,2314583.0,2314590.5,-0.16842651
36495,10.752301,343.09897,298.12012,10.752301,343.22556,3.6197162,3.4847069,294.155,249.72812,343.24542,0.021599945,343.10538,343.22546,0.9992139,1.0,0.379762,0.33500046,1843178.6,350966.12,343.14978,343.14978,-4146.1016,1.0,2189700.0,4093757.201129074,2031229.9,2036946.5,1843178.6,350966.12,7.104423,4068176.5,2194144.8,2194151.8,-0.10501099
36510,10.752308,343.60983,297.86984,10.752309,343.56677,3.6195593,3.4845529,294.20465,249.525,343.5438,0.02159996,343.60886,343.56717,0.9992139,1.0,0.34572533,0.30458698,1677981.2,319103.2,343.14975,343.14975,-4145.909,1.0,2190600.0,4143533.0083272676,2065603.9,2063659.4,1677981.2,319103.2,7.104112,4129263.2,1997084.5,1997091.6,-0.055358887
36525,10.752316,343.34277,297.5416,10.752316,343.326,3.6195617,3.4845552,294.23306,249.33438,343.398,0.021599974,343.34036,343.3233,0.9992139,1.0,0.3160589,0.27645853,1533995.0,289634.2,343.14972,343.14972,-4145.9087,1.0,2191500.0,4160089.035747592,2068368.9,2067610.9,1533995.0,289634.2,7.104117,4135979.8,1823629.2,1823636.4,-0.026947021
36540,10.752323,343.26294,297.23358,10.752323,343.25305,3.619564,3.4845574,294.24936,249.25,343.2741,0.021599988,343.2619,343.25223,0.9992139,1.0,0.30231926,0.26422876,1467309.6,276821.53,343.1497,343.1497,-4145.9087,1.0,2192400.0,4176794.227706523,2078674.6,2078228.1,1467309.6,276821.53,7.104121,4156902.8,1744131.1,1744138.2,-0.010650635
36555,10.752326,343.1557,296.99826,10.752326,343.15286,3.6195652,3.4845586,294.2538,249.25,343.1754,0.021599993,343.15524,343.15237,0.9992139,1.0,0.29788643,0.26019397,1445794.9,272594.5,343.14966,343.14966,-4145.9087,1.0,2193300.0,4189190.1236288506,2084459.4,2084331.2,1445794.9,272594.5,7.104124,4168790.5,1718389.4,1718396.5,-0.0061950684
36570,10.752327,343.1489,296.83813,10.752327,343.14972,3.6195655,3.4845588,294.25534,249.25,343.15884,0.021599995,343.14813,343.14902,0.9992139,1.0,0.2970399,0.25949508,1441686.0,271862.28,343.14963,343.14963,-4145.9087,1.0,2194200.0,4202213.763096472,2091383.5,2091420.6,1441686.0,271862.28,7.104124,4182804.0,1713548.2,1713555.4,-0.0046691895
36585,10.752327,343.16098,296.73837,10.752327,343.16034,3.6195657,3.484559,294.25552,249.25,343.15585,0.021599997,343.16064,343.1601,0.9992139,1.0,0.296801,0.25928712,1440526.5,271644.4,343.1496,343.1496,-4145.9087,1.0,2195100.0,4210993.211096138,2096434.4,2096405.5,1440526.5,271644.4,7.104125,4192840.0,1712170.9,1712178.0,-0.004486084
36600,10.752326,343.1624,296.6791,10.752326,343.16086,3.6195652,3.4845586,294.25995,249.25,343.14807,0.021599993,343.16345,343.16187,0.9992139,1.0,0.29698318,0.2594697,1441410.8,271835.7,343.14957,343.14957,-4145.9087,1.0,2196000.0,4215663.03510599,2099175.5,2099105.2,1441410.8,271835.7,7.104124,4198281.0,1713246.5,1713253.6,-6.1035156e-05
36615,10.752326,343.19006,296.63486,10.752326,343.18796,3.6195655,3.4845588,294.26364,249.25,343.18845,0.021599995,343.1899,343.1878,0.9992139,1.0,0.2931716,0.25585783,1422911.4,268051.7,343.14954,343.14954,-4145.9087,1.0,2196900.0,4223340.5989992665,2102422.5,2102327.2,1422911.4,268051.7,7.104124,4204750.0,1690963.0,1690970.1,0.0036315918
36630,10.752348,343.17822,296.5961,10.752348,343.1756,3.619573,3.4845662,294.2641,249.25,343.17963,0.02160004,343.17804,343.17545,0.9992139,1.0,0.2899494,0.25289732,1407272.2,264950.06,343.1495,343.1495,-4145.908,1.0,2197800.0,4226065.296788386,2103642.2,2103523.8,1407272.2,264950.06,7.1041393,4207166.0,1672222.2,1672229.4,0.0040893555
36645,10.752324,343.1471,296.56683,10.752324,343.14563,3.6195648,3.484558,294.26794,249.25,343.13794,0.021599991,343.1484,343.14685,0.9992139,1.0,0.2902394,0.25324497,1408679.8,265314.28,343.14948,343.14948,-4145.9087,1.0,2198700.0,4224929.0203582635,2103553.5,2103487.2,1408679.8,265314.28,7.104123,4207041.0,1673994.0,1674001.1,0.00793457
36660,10.752324,343.22733,296.5279,10.752324,343.22354,3.6195648,3.484558,294.27454,249.25,343.21405,0.021599991,343.2276,343.22382,0.9992139,1.0,0.28446642,0.24780354,1380660.6,259613.53,343.14944,343.14944,-4145.9087,1.0,2199600.0,4235366.467300583,2108935.2,2108764.2,1380660.6,259613.53,7.104123,4217699.5,1640274.1,1640281.2,0.014526367
36675,10.752324,343.22226,296.47443,10.752324,343.21606,3.6195645,3.4845579,294.28143,249.30284,343.2209,0.02159999,343.22223,343.216,0.9992139,1.0,0.27695605,0.24084857,1344209.0,252327.1,343.1494,343.1494,-4145.9087,1.0,2200500.0,4240836.763443531,2111121.0,2110841.2,1344209.0,252327.1,7.104122,4221962.0,1596536.1,1596543.2,0.02142334
36690,10.752323,343.17813,296.4145,10.752323,343.17487,3.6195643,3.4845576,294.28485,249.4409,343.19138,0.02159999,343.17792,343.1746,0.9992139,1.0,0.27175215,0.23610441,1318951.8,247356.84,343.14938,343.14938,-4145.9087,1.0,2201400.0,4243597.01111041,2111834.8,2111687.2,1318951.8,247356.84,7.104122,4223522.0,1566308.6,1566315.8,0.024841309
36705,10.752323,343.20828,296.3489,10.752323,343.2049,3.6195643,3.4845576,294.28873,249.63353,343.2113,0.02159999,343.20743,343.20413,0.9992139,1.0,0.26607382,0.23089656,1291392.0,241900.8,343.14935,343.14935,-4145.9087,1.0,2202300.0,4251354.49753227,2116158.0,2116005.0,1291392.0,241900.8,7.104122,4232163.0,1533292.8,1533299.9,0.028717041
36720,10.752325,343.22034,296.2797,10.752325,343.2144,3.619565,3.4845583,294.29163,249.85,343.21112,0.021599993,343.22034,343.21442,0.9992139,1.0,0.2599841,0.22531684,1261835.4,236055.16,343.14932,343.14932,-4145.9087,1.0,2203200.0,4257617.699457023,2119828.5,2119559.8,1261835.4,236055.16,7.104123,4239388.0,1497890.5,1497897.6,0.03161621
36735,10.752326,343.16867,296.21646,10.752326,343.16565,3.6195652,3.4845586,294.29306,250.0735,343.1729,0.021599995,343.1687,343.16565,0.9992139,1.0,0.25676998,0.22242194,1246235.6,233022.28,343.1493,343.1493,-4145.9087,1.0,2204100.0,4259888.280922052,2120351.0,2120214.5,1246235.6,233022.28,7.104124,4240565.5,1479257.9,1479265.0,0.033050537
36750,10.752326,343.18726,296.15857,10.752326,343.18445,3.6195652,3.4845586,294.29468,250.3195,343.18115,0.021599993,343.1875,343.1847,0.9992139,1.0,0.2535923,0.2195274,1230812.9,229989.78,343.14926,343.14926,-4145.9087,1.0,2205000.0,4265887.3696706,2123804.8,2123677.8,1230812.9,229989.78,7.104124,4247482.5,1460802.6,1460809.8,0.03466797
36765,10.752326,343.19302,296.1039,10.752326,343.18933,3.6195652,3.4845586,294.29648,250.60576,343.19055,0.021599993,343.19302,343.18933,0.9992139,1.0,0.24927957,0.2155602,1209880.9,225833.52,343.14923,343.14923,-4145.9087,1.0,2205900.0,4271698.564105919,2126533.5,2126366.8,1209880.9,225833.52,7.104124,4252900.0,1435714.4,1435721.5,0.036468506
36780,10.752326,343.19186,296.05093,10.752326,343.18802,3.6195652,3.4845586,294.29807,250.95,343.19034,0.021599993,343.19183,343.188,0.9992139,1.0,0.24497022,0.21163598,1188965.4,221722.27,343.1492,343.1492,-4145.9087,1.0,2206800.0,4276485.393633629,2128873.5,2128700.0,1188965.4,221722.27,7.104124,4257573.5,1410687.6,1410694.8,0.03805542
36795,10.752323,343.22122,295.99414,10.752324,343.2152,3.6195643,3.4845579,294.30334,251.33722,343.20746,0.02159999,343.22183,343.2158,0.9992139,1.0,0.23923583,0.20640068,1161133.5,216237.47,343.14917,343.14917,-4145.9087,1.0,2207700.0,4283190.092237828,2132763.5,2132492.2,1161133.5,216237.47,7.104122,4265256.0,1377371.0,1377378.1,0.04333496
36810,10.752324,343.2227,295.9307,10.752325,343.21594,3.6195648,3.484558,294.30673,251.73674,343.22293,0.021599991,343.22238,343.21564,0.9992139,1.0,0.23142827,0.19926316,1123239.4,208759.78,343.14914,343.14914,-4145.9087,1.0,2208600.0,4290349.941113437,2135695.0,2135390.8,1123239.4,208759.78,7.104123,4271086.0,1331999.1,1332006.2,0.046722412
36825,10.752326,343.19897,295.86542,10.752326,343.1937,3.6195652,3.4845586,294.308,252.1429,343.20206,0.021599993,343.19864,343.19342,0.9992139,1.0,0.22567165,0.19409539,1095299.6,203345.72,343.1491,343.1491,-4145.9087,1.0,2209500.0,4294378.556871107,2137572.5,2137334.0,1095299.6,203345.72,7.104124,4274906.5,1298645.4,1298652.5,0.04800415
36840,10.752328,343.1778,295.8046,10.752328,343.1748,3.6195662,3.4845595,294.30414,252.55,343.1829,0.021599999,343.17706,343.17413,0.9992139,1.0,0.2219661,0.19078064,1077314.6,199872.98,343.14908,343.14908,-4145.9087,1.0,2210400.0,4298158.744750844,2139363.2,2139228.0,1077314.6,199872.98,7.104126,4278591.0,1277187.6,1277194.8,0.044128418
36855,10.752328,343.134,295.75754,10.752329,343.13422,3.6195662,3.4845595,294.3014,253.04382,343.13043,0.021599999,343.13455,343.1348,0.9992139,1.0,0.2232715,0.19206668,1083650.5,201220.33,343.14905,343.14905,-4145.9087,1.0,2211300.0,4297668.710600703,2139510.5,2139520.5,1083650.5,201220.33,7.104126,4279031.0,1284870.9,1284878.0,0.041381836
36870,10.75233,343.14465,295.7243,10.75233,343.14563,3.6195667,3.4845598,294.2967,253.60284,343.14694,0.0216,343.14444,343.1454,0.9992139,1.0,0.22356017,0.19228162,1085051.5,201445.52,343.14902,343.14902,-4145.9087,1.0,2212200.0,4302181.82546173,2141492.8,2141537.0,1085051.5,201445.52,7.1041265,4283030.0,1286497.0,1286504.1,0.03668213
36885,10.75233,343.1259,295.70584,10.75233,343.12762,3.6195667,3.48456,294.29123,254.06044,343.13083,0.021600002,343.1257,343.12744,0.9992139,1.0,0.22528608,0.19387306,1093428.2,203112.81,343.149,343.149,-4145.9087,1.0,2213100.0,4302395.375189076,2141479.0,2141557.5,1093428.2,203112.81,7.104127,4283036.5,1296541.0,1296548.1,0.031219482
36900,10.75233,343.1225,295.70108,10.75233,343.125,3.6195667,3.48456,294.28598,254.25,343.12366,0.021600002,343.12253,343.12503,0.9992139,1.0,0.2279338,0.19628689,1106278.9,205641.66,343.14896,343.14896,-4145.9087,1.0,2214000.0,4302176.65934423,2141541.0,2141654.0,1106278.9,205641.66,7.104127,4283195.0,1311920.5,1311927.6,0.025970459
36915,10.75233,343.1293,295.70605,10.75233,343.1313,3.6195667,3.48456,294.28183,254.25,343.1282,0.021600002,343.12943,343.1314,0.9992139,1.0,0.23018084,0.19831197,1117185.0,207763.25,343.14893,343.14893,-4145.9087,1.0,2214900.0,4302137.8995742565,2141623.8,2141713.2,1117185.0,207763.25,7.104127,4283337.0,1324948.2,1324955.4,0.021820068
36930,10.75233,343.13272,295.7171,10.75233,343.1343,3.6195667,3.48456,294.27814,254.25,343.13324,0.021600002,343.13272,343.13428,0.9992139,1.0,0.23184332,0.19980727,1125253.9,209329.83,343.1489,343.1489,-4145.9087,1.0,2215800.0,4301592.4942396395,2141279.2,2141350.8,1125253.9,209329.83,7.104127,4282630.0,1334583.8,1334590.9,0.018127441
36945,10.752329,343.1342,295.73123,10.752329,343.13556,3.6195664,3.4845598,294.27515,254.25,343.13416,0.0216,343.13425,343.13562,0.9992139,1.0,0.23339835,0.20121743,1132801.2,210807.19,343.14886,343.14886,-4145.9087,1.0,2216700.0,4300393.339087213,2140707.0,2140769.0,1132801.2,210807.19,7.104126,4281476.0,1343608.5,1343615.6,0.015136719
36960,10.752329,343.14023,295.74557,10.752329,343.14114,3.6195664,3.4845598,294.27298,254.25,343.1391,0.0216,343.14032,343.1412,0.9992139,1.0,0.23445086,0.20216404,1137909.5,211798.9,343.14886,343.14886,-4145.9087,1.0,2217600.0,4299540.6242213445,2140332.2,2140373.5,1137909.5,211798.9,7.104126,4280706.0,1349708.4,1349715.5,0.012969971
36975,10.75233,343.13608,295.75955,10.752331,343.13724,3.619567,3.4845603,294.2698,254.27579,343.13983,0.021600002,343.1358,343.13696,0.9992139,1.0,0.23535849,0.20298155,1142314.8,212655.38,343.14883,343.14883,-4145.9087,1.0,2218500.0,4298339.442116924,2139513.8,2139566.2,1142314.8,212655.38,7.104127,4279080.0,1354970.1,1354977.2,0.009796143
36990,10.752332,343.10995,295.77756,10.752332,343.11298,3.6195674,3.4845607,294.2646,254.31876,343.11816,0.021600006,343.10956,343.11264,0.9992139,1.0,0.23828621,0.20567802,1156524.5,215480.36,343.1488,343.1488,-4145.9087,1.0,2219400.0,4294741.061320962,2137521.2,2137657.8,1156524.5,215480.36,7.104128,4275179.0,1372004.9,1372012.0,0.0045776367
37005,10.752333,343.0947,295.80478,10.752333,343.09933,3.6195676,3.484561,294.25845,254.32735,343.0998,0.021600008,343.09457,343.0992,0.9992139,1.0,0.24334027,0.21031108,1181054.4,220334.23,343.14877,343.14877,-4145.9087,1.0,2220300.0,4290605.20943458,2135603.0,2135812.5,1181054.4,220334.23,7.104129,4271415.5,1401388.6,1401395.8,-0.0015563965
37020,10.752333,343.09003,295.84344,10.752333,343.09515,3.6195679,3.484561,294.25226,254.25,343.09344,0.021600008,343.08997,343.09512,0.9992139,1.0,0.24911149,0.21557795,1209065.1,225852.11,343.14874,343.14874,-4145.9087,1.0,2221200.0,4286521.589756012,2133646.0,2133877.5,1209065.1,225852.11,7.104129,4267523.5,1434917.2,1434924.4,-0.007751465
37035,10.752337,343.01465,295.90424,10.752337,343.0249,3.6195695,3.4845629,294.23724,254.05234,343.04803,0.021600017,343.01312,343.02344,0.9992139,1.0,0.2585952,0.2242779,1255094.4,234966.7,343.1487,343.1487,-4145.9087,1.0,2222100.0,4276888.859925839,2127497.5,2127960.8,1255094.4,234966.7,7.1041327,4255458.0,1490061.1,1490068.2,-0.022766113
37050,10.752336,343.0147,295.99667,10.752336,343.02548,3.6195688,3.484562,294.22653,253.76875,343.00858,0.021600014,343.0156,343.02634,0.9992139,1.0,0.27334648,0.23793377,1326689.9,249273.38,343.14868,343.14868,-4145.9087,1.0,2223000.0,4264922.421410961,2123325.5,2123812.0,1326689.9,249273.38,7.1041307,4247137.5,1575963.2,1575970.4,-0.033477783
37065,10.752333,343.0729,296.108,10.752333,343.08017,3.6195679,3.484561,294.22092,253.45078,343.0636,0.021600008,343.0736,343.08078,0.9992139,1.0,0.28281692,0.2465262,1372654.8,258275.31,343.14865,343.14865,-4145.9087,1.0,2223900.0,4259813.332780322,2120925.5,2121253.5,1372654.8,258275.31,7.104129,4242179.0,1630930.0,1630937.1,-0.039093018
37080,10.752331,343.1074,296.21918,10.752331,343.11108,3.6195672,3.4845603,294.21933,253.15,343.10184,0.021600004,343.1078,343.11145,0.9992139,1.0,0.28799054,0.25122654,1397764.9,263199.7,343.14862,343.14862,-4145.9087,1.0,2224800.0,4253195.75108681,2117461.8,2117628.5,1397764.9,263199.7,7.1041274,4235090.0,1660964.5,1660971.6,-0.04067993
37095,10.752331,343.09952,296.3205,10.752332,343.10324,3.6195672,3.4845605,294.21652,252.875,343.1076,0.021600004,343.09915,343.10287,0.9992139,1.0,0.29209423,0.2549876,1417682.2,267139.97,343.1486,343.1486,-4145.9087,1.0,2225700.0,4244527.404640393,2112530.8,2112699.0,1417682.2,267139.97,7.104128,4225230.0,1684822.2,1684829.4,-0.04348755
37110,10.752327,343.131,296.40515,10.752327,343.13257,3.6195657,3.484559,294.2195,252.6,343.1165,0.021599997,343.13205,343.13358,0.9992139,1.0,0.29581282,0.25845033,1435730.4,270767.75,343.14856,343.14856,-4145.9087,1.0,2226600.0,4237651.620275869,2110129.2,2110199.5,1435730.4,270767.75,7.104125,4220329.0,1706498.1,1706505.2,-0.040496826
37125,10.752324,343.19403,296.45734,10.752325,343.19186,3.6195648,3.484558,294.22766,252.325,343.17935,0.021599991,343.19473,343.1925,0.9992139,1.0,0.29332155,0.2560255,1423639.0,268227.34,343.14853,343.14853,-4145.9087,1.0,2227500.0,4238619.517740165,2110618.0,2110520.2,1423639.0,268227.34,7.104123,4221138.0,1691866.4,1691873.5,-0.032348633
37140,10.752323,343.22403,296.4669,10.752323,343.21863,3.6195643,3.4845576,294.23846,252.05,343.21555,0.02159999,343.22433,343.2189,0.9992139,1.0,0.28656033,0.24971506,1390823.4,261616.16,343.1485,343.1485,-4145.9087,1.0,2228400.0,4241036.099283065,2111541.2,2111297.2,1390823.4,261616.16,7.104122,4222838.5,1652439.5,1652446.6,-0.02154541
37155,10.752324,343.22592,296.4391,10.752325,343.21985,3.6195648,3.484558,294.248,251.81691,343.22525,0.021599991,343.22568,343.21964,0.9992139,1.0,0.27855617,0.24231987,1351975.1,253868.52,343.14847,343.14847,-4145.9087,1.0,2229300.0,4244439.01733506,2112882.2,2112608.2,1351975.1,253868.52,7.104123,4225490.5,1605843.6,1605850.8,-0.012023926
37170,10.752326,343.19788,296.3909,10.752326,343.19333,3.6195652,3.4845586,294.25415,251.65341,343.2032,0.021599995,343.19742,343.1929,0.9992139,1.0,0.27260807,0.23688601,1323106.0,248175.69,343.14844,343.14844,-4145.9087,1.0,2230200.0,4246809.631622512,2113792.2,2113587.0,1323106.0,248175.69,7.104124,4227379.0,1571281.8,1571288.9,-0.005859375
37185,10.752327,343.17462,296.3379,10.752327,343.1721,3.6195657,3.484559,294.25772,251.53821,343.17828,0.021599997,343.17438,343.17184,0.9992139,1.0,0.26925042,0.23385318,1306809.6,244998.31,343.1484,343.1484,-4145.9087,1.0,2231100.0,4249359.836333724,2115136.2,2115021.8,1306809.6,244998.31,7.104125,4230158.0,1551808.0,1551815.1,-0.0022888184
37200,10.752328,343.162,296.29044,10.752328,343.16068,3.619566,3.4845593,294.2596,251.45,343.16394,0.021599997,343.16183,343.16055,0.9992139,1.0,0.2675382,0.2323073,1298499.2,243378.77,343.14838,343.14838,-4145.9087,1.0,2232000.0,4252363.717729509,2116708.8,2116649.5,1298499.2,243378.77,7.104125,4233358.0,1541878.0,1541885.1,-0.00039672852
37215,10.752329,343.14487,296.25464,10.752329,343.1449,3.6195664,3.4845598,294.2591,251.39406,343.15048,0.0216,343.1445,343.1446,0.9992139,1.0,0.2671467,0.23196591,1296599.1,243021.1,343.14835,343.14835,-4145.9087,1.0,2232900.0,4254391.033206457,2117552.5,2117553.8,1296599.1,243021.1,7.104126,4235106.0,1539620.2,1539627.4,-0.00091552734
37230,10.752329,343.1338,296.2342,10.752329,343.13477,3.6195664,3.4845598,294.25797,251.38261,343.1357,0.0216,343.13376,343.13474,0.9992139,1.0,0.26843154,0.2331764,1302835.1,244289.27,343.14832,343.14832,-4145.9087,1.0,2233800.0,4254905.984391689,2117975.5,2118019.8,1302835.1,244289.27,7.104126,4235995.0,1547124.4,1547131.5,-0.0020446777
37245,10.752329,343.13672,296.22617,10.752329,343.13773,3.6195664,3.4845598,294.25708,251.40488,343.13614,0.0216,343.13678,343.13782,0.9992139,1.0,0.26972198,0.23436058,1309098.4,245529.89,343.1483,343.1483,-4145.9087,1.0,2234700.0,4255672.874060019,2118470.2,2118515.8,1309098.4,245529.89,7.104126,4236986.0,1554628.2,1554635.4,-0.0029296875
37260,10.752329,343.14236,296.22583,10.752329,343.14294,3.6195662,3.4845595,294.25684,251.45,343.1412,0.021599999,343.14246,343.14304,0.9992139,1.0,0.27049148,0.235057,1312833.1,246259.5,343.14825,343.14825,-4145.9087,1.0,2235600.0,4256162.541228298,2118740.5,2118766.5,1312833.1,246259.5,7.104126,4237507.0,1559092.6,1559099.8,-0.0031738281
37275,10.752328,343.14905,296.22845,10.752328,343.14908,3.619566,3.4845593,294.2574,251.52821,343.14706,0.021599999,343.1492,343.1492,0.9992139,1.0,0.27066362,0.23520559,1313668.5,246415.17,343.14822,343.14822,-4145.9087,1.0,2236500.0,4256456.008007478,2118923.5,2118925.0,1313668.5,246415.17,7.104125,4237848.5,1560083.6,1560090.8,-0.0026245117
37290,10.752327,343.15997,296.22894,10.752328,343.1592,3.6195657,3.484559,294.25897,251.65564,343.1569,0.021599997,343.16013,343.15936,0.9992139,1.0,0.26982468,0.23441964,1309596.8,245591.78,343.1482,343.1482,-4145.9087,1.0,2237400.0,4257302.818568291,2119394.8,2119360.5,1309596.8,245591.78,7.104125,4238755.0,1555188.5,1555195.6,-0.0010375977
37305,10.752327,343.1678,296.22397,10.752327,343.1663,3.6195657,3.484559,294.2612,251.83025,343.1654,0.021599997,343.16785,343.16635,0.9992139,1.0,0.26808473,0.23280683,1301152.0,243902.1,343.14816,343.14816,-4145.9087,1.0,2238300.0,4258526.51956086,2119972.2,2119904.5,1301152.0,243902.1,7.104125,4239877.0,1545054.1,1545061.2,0.0011901855
37320,10.752327,343.1707,296.21225,10.752327,343.16885,3.6195657,3.484559,294.26352,252.05,343.1693,0.021599997,343.17072,343.16888,0.9992139,1.0,0.26588714,0.23078427,1290485.9,241783.14,343.14813,343.14813,-4145.9087,1.0,2239200.0,4259944.019353156,2120632.2,2120549.5,1290485.9,241783.14,7.104125,4241182.0,1532269.0,1532276.1,0.0035095215
37335,10.752227,344.71768,295.99133,10.752228,344.60132,3.6195285,3.4845233,294.4425,252.40828,343.97476,0.021599796,344.75394,344.63553,0.9992139,1.0,0.20177956,0.17188138,979339.1,180073.02,343.1481,343.1481,-4145.9077,1.0,2240100.0,4353015.49596013,2200450.2,2195195.5,979339.1,180073.02,7.1040516,4395646.0,1159412.1,1159419.2,0.18249512
37350,-0.06336911,342.72287,295.78943,-0.06336911,342.85858,0.0,0.0,294.5585,252.9054,344.68207,-0.00012730011,342.46167,342.64407,3.4062217e-12,3.4161489e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2241000.0,-26140.961198245983,-12491.348,-12527.468,0.0,0.0,0.0,-25018.816,0.0,0.0,0.29849243
37365,-0.0633691,342.90555,295.78943,-0.0633691,342.99692,0.0,0.0,294.61533,253.39981,344.68207,-0.00012730011,342.47083,342.65027,-1.3855704e-16,-1.389485e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2241900.0,-26140.961198245983,-12539.967,-12564.284,0.0,0.0,0.0,-25104.25,0.0,0.0,0.35531616
37380,-0.06325104,343.04077,295.78943,-0.06325104,343.10226,-3.4735557e-33,-3.470958e-33,294.64523,253.75,344.68207,-0.00012706294,342.48032,342.65677,3.1334069e-18,3.1671542e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.35974,0.0,2242800.0,-26092.259148438578,-12552.525,-12568.861,0.0,0.0,-6.9445135e-33,-25121.387,0.0,-6.9445135e-33,0.3852234
37395,-0.06336933,343.14392,295.78943,-0.06336933,343.1854,3e-45,3e-45,294.65875,253.90643,344.68207,-0.00012730055,342.4901,342.66357,4.4644388e-21,-4.848923e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30239,0.0,2243700.0,-26141.050844920068,-12603.454,-12614.492,0.0,0.0,6e-45,-25217.945,0.0,6e-45,0.39874268
37410,-0.06336894,343.22592,295.78943,-0.06336894,343.25388,0.0,0.0,294.66544,253.97794,344.68207,-0.00012729978,342.5002,342.6707,-1.2914003e-22,-4.83658e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2244600.0,-26140.892469129183,-12625.2,-12632.641,0.0,0.0,0.0,-25257.84,0.0,0.0,0.40542603
37425,-0.06336894,343.2935,295.78943,-0.06336894,343.31235,0.0,0.0,294.66666,254.06047,344.68207,-0.00012729978,342.51062,342.6781,-5.2072626e-38,-7.897571e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2245500.0,-26140.892469129183,-12643.184,-12648.203,0.0,0.0,0.0,-25291.387,0.0,0.0,0.40664673
37440,-0.06336894,343.35135,295.78943,-0.06336894,343.3641,0.0,0.0,294.66162,254.25,344.68207,-0.00012729978,342.52136,342.68582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2246400.0,-26140.892469129183,-12658.583,-12661.979,0.0,0.0,0.0,-25320.562,0.0,0.0,0.40161133
37455,-0.06336894,343.40268,295.78943,-0.06336894,343.41132,0.0,0.0,294.6621,254.525,344.68207,-0.00012729978,342.5324,342.69382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2247300.0,-26140.892469129183,-12672.244,-12674.543,0.0,0.0,0.0,-25346.787,0.0,0.0,0.4020996
37470,-0.06336894,343.4494,295.78943,-0.06336894,343.45523,0.0,0.0,294.6615,254.8,344.68207,-0.00012729978,342.54373,342.70212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2248200.0,-26140.892469129183,-12684.68,-12686.231,0.0,0.0,0.0,-25370.91,0.0,0.0,0.40148926
37485,-0.06336894,343.49268,295.78943,-0.06336894,343.4966,0.0,0.0,294.66052,255.075,344.68207,-0.00012729978,342.55536,342.71066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2249100.0,-26140.892469129183,-12696.197,-12697.245,0.0,0.0,0.0,-25393.441,0.0,0.0,0.4005127
37500,-0.06336894,343.53314,295.78943,-0.06336894,343.5358,0.0,0.0,294.65884,255.35,344.68207,-0.00012729978,342.56723,342.71948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2250000.0,-26140.892469129183,-12706.967,-12707.674,0.0,0.0,0.0,-25414.64,0.0,0.0,0.39883423
37515,-0.06336894,343.57108,295.78943,-0.06336894,343.57288,0.0,0.0,294.65723,255.625,344.68207,-0.00012729978,342.5793,342.72852,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2250900.0,-26140.892469129183,-12717.063,-12717.542,0.0,0.0,0.0,-25434.605,0.0,0.0,0.3972168
37530,-0.06336894,343.60648,295.78943,-0.06336894,343.6077,0.0,0.0,294.65536,255.9,344.68207,-0.00012729978,342.5916,342.7378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2251800.0,-26140.892469129183,-12726.485,-12726.81,0.0,0.0,0.0,-25453.295,0.0,0.0,0.39535522
37545,-0.06336894,343.63916,295.78943,-0.06336894,343.63998,0.0,0.0,294.65387,256.175,344.68207,-0.00012729978,342.6041,342.74722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2252700.0,-26140.892469129183,-12735.184,-12735.403,0.0,0.0,0.0,-25470.586,0.0,0.0,0.39385986
37560,-0.06336894,343.66885,295.78943,-0.06336894,343.6694,0.0,0.0,294.6521,256.45,344.68207,-0.00012729978,342.61667,342.75677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2253600.0,-26140.892469129183,-12743.087,-12743.233,0.0,0.0,0.0,-25486.32,0.0,0.0,0.39208984
37575,-0.06336894,343.69516,295.78943,-0.06336894,343.69556,0.0,0.0,294.65073,256.6586,344.68207,-0.00012729978,342.62933,342.76645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2254500.0,-26140.892469129183,-12750.088,-12750.193,0.0,0.0,0.0,-25500.281,0.0,0.0,0.39071655
37590,-0.06336894,343.7176,295.78943,-0.06336894,343.71783,0.0,0.0,294.64883,256.78125,344.68207,-0.00012729978,342.64203,342.77615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2255400.0,-26140.892469129183,-12756.058,-12756.123,0.0,0.0,0.0,-25512.18,0.0,0.0,0.38882446
37605,-0.06336894,343.73566,295.78943,-0.06336894,343.73584,0.0,0.0,294.6469,256.88828,344.68207,-0.00012729978,342.6547,342.78586,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2256300.0,-26140.892469129183,-12760.866,-12760.915,0.0,0.0,0.0,-25521.781,0.0,0.0,0.38690186
37620,-0.06336894,343.74878,295.78943,-0.06336894,343.7489,0.0,0.0,294.6452,257.05,344.68207,-0.00012729978,342.6672,342.79547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2257200.0,-26140.892469129183,-12764.359,-12764.392,0.0,0.0,0.0,-25528.75,0.0,0.0,0.38519287
37635,-0.06336894,343.75644,295.78943,-0.06336894,343.7565,0.0,0.0,294.64313,257.3094,344.68207,-0.00012729978,342.67957,342.805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2258100.0,-26140.892469129183,-12766.397,-12766.414,0.0,0.0,0.0,-25532.812,0.0,0.0,0.38311768
37650,-0.06336894,343.75793,295.78943,-0.06336894,343.758,0.0,0.0,294.64133,257.62082,344.68207,-0.00012729978,342.69168,342.8143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2259000.0,-26140.892469129183,-12766.796,-12766.812,0.0,0.0,0.0,-25533.607,0.0,0.0,0.38131714
37665,-0.06336894,343.75284,295.78943,-0.06336894,343.75287,0.0,0.0,294.63913,257.92188,344.68207,-0.00012729978,342.70343,342.82333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2259900.0,-26140.892469129183,-12765.439,-12765.447,0.0,0.0,0.0,-25530.887,0.0,0.0,0.37911987
37680,-0.06336894,343.74042,295.78943,-0.06336894,343.74045,0.0,0.0,294.63715,258.15,344.68207,-0.00012729978,342.71475,342.832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2260800.0,-26140.892469129183,-12762.134,-12762.142,0.0,0.0,0.0,-25524.275,0.0,0.0,0.37713623
37695,-0.06336894,343.72006,295.78943,-0.06336894,343.7201,0.0,0.0,294.5868,258.3156,344.68207,-0.00012729978,342.72552,342.84024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2261700.0,-26140.892469129183,-12756.716,-12756.724,0.0,0.0,0.0,-25513.44,0.0,0.0,0.32678223
37710,-0.06336894,343.6914,295.78943,-0.06336894,343.6914,0.0,0.0,294.5492,258.47083,344.68207,-0.00012729978,342.73566,342.84796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2262600.0,-26140.892469129183,-12749.089,-12749.089,0.0,0.0,0.0,-25498.178,0.0,0.0,0.28918457
37725,-0.06336894,343.65363,295.78943,-0.06336894,343.65363,0.0,0.0,294.51627,258.61563,344.68207,-0.00012729978,342.74506,342.85504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2263500.0,-26140.892469129183,-12739.034,-12739.034,0.0,0.0,0.0,-25478.068,0.0,0.0,0.2562561
37740,-0.06336894,343.60657,295.78943,-0.06336894,343.60657,0.0,0.0,294.47995,258.75,344.68207,-0.00012729978,342.7536,342.86142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2264400.0,-26140.892469129183,-12726.509,-12726.509,0.0,0.0,0.0,-25453.018,0.0,0.0,0.21994019
37755,-0.06336894,343.54922,295.78943,-0.06336894,343.54922,0.0,0.0,294.38937,258.87698,344.68207,-0.00012729978,342.76117,342.86694,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2265300.0,-26140.892469129183,-12711.248,-12711.248,0.0,0.0,0.0,-25422.496,0.0,0.0,0.12936401
37770,-0.06336894,343.48166,295.78943,-0.06336894,343.48166,0.0,0.0,294.3134,259.00113,344.68207,-0.00012729978,342.76767,342.87158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2266200.0,-26140.892469129183,-12693.265,-12693.265,0.0,0.0,0.0,-25386.53,0.0,0.0,0.053375244
37785,-0.06336912,343.4031,296.08487,-0.06336912,343.4031,0.0,0.0,294.24344,259.1247,344.18262,-0.00012730014,342.77298,342.87518,9.73954e-20,-6.0484584e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2267100.0,-25715.97009458353,-12593.763,-12593.763,0.0,0.0,0.0,-25187.525,0.0,0.0,-0.016571045
37800,-0.06336916,343.31335,300.79306,-0.06336916,343.31335,0.0,0.0,294.171,259.25,336.45984,-0.00012730023,342.77695,342.87766,-3.0833511e-19,-3.2386354e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2268000.0,-19069.633858541212,-11316.797,-11316.797,0.0,0.0,0.0,-22633.594,0.0,0.0,-0.089019775
37815,-0.06336931,343.21216,313.6302,-0.06336931,343.21216,0.0,0.0,294.03485,259.39136,314.95145,-0.00012730053,342.7795,342.8789,-2.0476486e-18,-1.0506721e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2268900.0,-706.4270501073722,-7873.2744,-7873.2744,0.0,0.0,0.0,-15746.549,0.0,0.0,-0.22515869
37830,-0.06336947,343.09912,322.7605,-0.06336947,343.09912,0.0,0.0,293.9245,259.55,298.93234,-0.00012730085,342.78052,342.8788,5.454386e-20,6.6684916e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,2269800.0,12740.046986739628,-5413.16,-5413.16,0.0,0.0,0.0,-10826.32,0.0,0.0,-0.33551025
37845,69.749084,341.94556,294.16034,1.523997,342.40332,21.398623,1.5884e-41,293.81766,259.70865,341.95944,0.071589075,341.91626,342.21115,0.9998025,5.4671355e-16,0.43344292,0.0,2103719.5,0.0,343.15,343.15,-1828.2081,1.0,2270700.0,14371952.932934755,13998496.0,308793.06,2103719.5,0.0,21.398623,14307289.0,2103719.5,2103741.0,-0.4423523
37860,19.130116,332.51233,294.40338,0.17885992,342.03622,3.2825506,3.1620095,293.8313,259.85,335.35797,0.019394582,332.58942,341.52322,0.9998025,1.2398453e-16,0.87347394,0.0,4239414.5,0.0,343.15,343.15,-4226.856,1.0,2271600.0,3336048.057849439,3061920.0,35782.348,4239414.5,0.0,6.44456,3097702.2,4239414.5,4239421.0,-0.42871094
37875,9.502329,353.83838,296.30872,9.502329,343.06567,3.1657937,3.048549,293.87842,259.81827,342.53506,0.019088916,353.69324,342.94247,0.9998025,1.0,0.60599697,0.43518186,2941212.5,455922.03,343.14996,343.14996,-4142.833,1.0,2272500.0,3706125.83423258,2295996.2,1866060.0,2941212.5,455922.03,6.2143426,4162056.2,3397134.5,3397140.8,-0.3815918
37890,8.288519,314.28473,297.85028,8.669646,344.285,2.799732,2.6964743,293.9859,259.58847,332.5756,0.017033352,313.99124,344.31732,0.014543816,1.0,0.0,0.4456447,0.0,466883.53,343.14993,343.14993,-4138.22,1.0,2273400.0,2484251.430898314,572112.44,1690805.1,0.0,466883.53,5.4962063,2262917.5,466883.53,466889.03,-0.2741089
37905,7.7367253,352.9723,298.237,7.7367253,356.26215,2.5358255,2.4424727,294.06207,259.33942,344.45782,0.015542053,353.57797,354.99258,0.99910706,1.0,0.72968006,0.01,3541509.5,10476.587,343.1499,343.1499,-4131.0054,1.0,2274300.0,3017139.301620591,1778582.0,1885483.4,3541509.5,10476.587,4.978298,3664065.5,3551986.0,3551991.0,-0.19793701
37920,10.686797,341.5243,297.94205,10.686797,341.4337,3.5763469,3.4426625,294.14505,259.25,340.39795,0.021468354,341.44202,341.68134,0.99910706,1.0,0.34272364,0.47962725,1663412.6,502485.66,343.14987,343.14987,-4122.441,1.0,2275200.0,3828125.0791649767,1956169.4,1952102.5,1663412.6,502485.66,7.0190096,3908272.0,2165898.2,2165905.2,-0.11495972
37935,10.960202,344.93127,297.46274,10.960202,344.78732,3.7085884,3.570299,294.24075,259.36362,344.78775,0.02201759,344.96466,344.74515,0.99910706,1.0,0.33752012,0.2529327,1638157.2,264987.12,343.14984,343.14984,-4161.398,1.0,2276100.0,4376327.544631112,2185112.0,2178485.5,1638157.2,264987.12,7.2788873,4363597.5,1903144.4,1903151.6,-0.019256592
37950,10.752344,343.69305,296.918,10.752344,343.63458,3.6206186,3.4855914,294.30545,259.55295,343.97116,0.02160003,343.66385,343.62454,0.99910706,1.0,0.20211753,0.18013288,980979.44,188717.78,343.1498,343.1498,-4147.171,1.0,2277000.0,4268668.822623385,2112354.2,2109713.5,980979.44,188717.78,7.1062098,4222068.0,1169697.2,1169704.4,0.045440674
37965,10.7523155,343.34027,296.4133,10.7523155,343.3127,3.6195648,3.4845583,294.33472,259.7408,343.28613,0.021599974,343.3448,343.31393,0.99910706,1.0,0.18993117,0.16024005,921832.8,167876.89,343.14978,343.14978,-4145.9126,1.0,2277900.0,4252298.409239552,2119209.2,2117964.8,921832.8,167876.89,7.104123,4237174.0,1089709.8,1089716.9,0.07470703
37980,10.752326,343.28583,296.01178,10.752327,343.2706,3.6195655,3.4845588,294.33844,259.85,343.32693,0.021599995,343.28207,343.26767,0.99910706,1.0,0.1694445,0.14380966,822400.56,150663.44,343.14975,343.14975,-4145.9087,1.0,2278800.0,4292429.865144493,2134885.0,2134197.5,822400.56,150663.44,7.104124,4269082.5,973064.0,973071.1,0.078430176
37995,10.752332,343.0963,295.7188,10.752333,343.09808,3.6195676,3.4845607,294.3292,259.86203,343.13055,0.021600006,343.09482,343.09674,0.99910706,1.0,0.16890898,0.14341961,819801.44,150254.8,343.14972,343.14972,-4145.9087,1.0,2279700.0,4301194.564134448,2139558.2,2139638.2,819801.44,150254.8,7.1041284,4279196.5,970056.25,970063.4,0.06918335
38010,10.752333,343.0614,295.52188,10.752334,343.07147,3.6195679,3.4845612,294.31583,259.83798,343.06854,0.021600008,343.06137,343.07147,0.99910706,1.0,0.17723596,0.15095702,860216.5,158151.42,343.1497,343.1497,-4145.9087,1.0,2280600.0,4313434.719854558,2146875.0,2147330.0,860216.5,158151.42,7.104129,4294205.0,1018367.94,1018375.06,0.05581665
38025,10.752332,343.0747,295.40155,10.752332,343.08325,3.6195676,3.4845607,294.30435,259.81992,343.07425,0.021600006,343.07504,343.08356,0.99910706,1.0,0.18536174,0.15814093,899655.06,165677.72,343.14966,343.14966,-4145.9087,1.0,2281500.0,4324868.482005797,2152910.0,2153295.8,899655.06,165677.72,7.1041284,4306206.0,1065332.8,1065339.9,0.04434204
38040,10.75233,343.1059,295.33655,10.75233,343.11118,3.6195667,3.48456,294.29678,259.85,343.09982,0.021600002,343.10645,343.11166,0.99910706,1.0,0.19096349,0.16308987,926843.2,170862.52,343.14963,343.14963,-4145.9087,1.0,2282400.0,4333084.807342527,2157253.5,2157492.0,926843.2,170862.52,7.104127,4314745.5,1097705.8,1097712.9,0.03677368
38055,10.752329,343.13107,295.3101,10.752329,343.13348,3.6195664,3.4845598,294.29175,259.9537,343.12778,0.0216,343.13132,343.1337,0.99910706,1.0,0.19345772,0.16526136,938948.94,173137.5,343.1496,343.1496,-4145.9087,1.0,2283300.0,4338020.766821046,2159585.2,2159694.0,938948.94,173137.5,7.104126,4319279.0,1112086.5,1112093.6,0.03173828
38070,10.752329,343.1441,295.30447,10.752329,343.14487,3.6195662,3.4845595,294.28854,260.1,343.14142,0.021599999,343.1443,343.14502,0.99910706,1.0,0.19442998,0.1661081,943667.8,174024.61,343.14957,343.14957,-4145.9087,1.0,2284200.0,4339767.350640511,2160427.2,2160461.8,943667.8,174024.61,7.104126,4320889.0,1117692.4,1117699.5,0.028533936
38085,10.752328,343.1537,295.30746,10.752328,343.1534,3.619566,3.4845593,294.2867,260.2463,343.15112,0.021599999,343.15384,343.15353,0.99910706,1.0,0.19431694,0.16598931,943119.2,173900.14,343.14954,343.14954,-4145.9087,1.0,2285100.0,4340376.432635037,2160724.8,2160712.2,943119.2,173900.14,7.104125,4321437.0,1117019.4,1117026.5,0.02670288
38100,10.752327,343.16507,295.31036,10.752327,343.1636,3.6195657,3.484559,294.28607,260.35,343.16174,0.021599997,343.1652,343.16376,0.99910706,1.0,0.19310161,0.16488354,937220.56,172741.67,343.1495,343.1495,-4145.9087,1.0,2286000.0,4341076.502582155,2161107.8,2161041.5,937220.56,172741.67,7.104125,4322149.0,1109962.2,1109969.4,0.026062012
38115,10.752327,343.17273,295.30887,10.752327,343.17035,3.6195657,3.484559,294.28616,260.36493,343.16998,0.021599997,343.1728,343.1704,0.99910706,1.0,0.19100587,0.16299592,927048.94,170764.1,343.14948,343.14948,-4145.9087,1.0,2286900.0,4341959.6713980585,2161521.0,2161413.8,927048.94,170764.1,7.104125,4322935.0,1097813.0,1097820.1,0.026153564
38130,10.752327,343.16922,295.30212,10.752328,343.16702,3.6195657,3.484559,294.2858,260.3216,343.1697,0.021599997,343.16913,343.1669,0.99910706,1.0,0.18882607,0.1610508,916469.2,168726.27,343.14944,343.14944,-4145.9087,1.0,2287800.0,4342546.604905806,2161667.2,2161568.2,916469.2,168726.27,7.104125,4323235.5,1085195.5,1085202.6,0.025787354
38145,10.752328,343.1595,295.29202,10.752329,343.1582,3.6195662,3.4845595,294.28436,260.29248,343.1618,0.021599999,343.1593,343.15805,0.99910706,1.0,0.18744904,0.1598393,909785.8,167457.03,343.1494,343.1494,-4145.9087,1.0,2288700.0,4342746.315304646,2161684.0,2161626.2,909785.8,167457.03,7.104126,4323310.0,1077242.9,1077250.0,0.024353027
38160,10.752329,343.14355,295.282,10.752329,343.1439,3.6195664,3.4845598,294.28156,260.35,343.1477,0.0216,343.1433,343.14368,0.99910706,1.0,0.18747534,0.15988973,909913.44,167509.88,343.14938,343.14938,-4145.9087,1.0,2289600.0,4342375.703457447,2161416.8,2161432.0,909913.44,167509.88,7.104126,4322849.0,1077423.2,1077430.4,0.02154541
38175,10.752331,343.1086,295.27747,10.752331,343.11227,3.619567,3.4845603,294.27554,260.4885,343.1206,0.021600004,343.10812,343.11182,0.99910706,1.0,0.19004111,0.16222605,922366.44,169957.53,343.14935,343.14935,-4145.9087,1.0,2290500.0,4340330.490054566,2160044.5,2160209.8,922366.44,169957.53,7.104127,4320254.0,1092324.0,1092331.1,0.015533447
38190,10.752329,343.12173,295.28018,10.752329,343.12506,3.6195664,3.4845598,294.27228,260.64432,343.11575,0.0216,343.12228,343.12555,0.99910706,1.0,0.19379283,0.16559628,940575.44,173488.38,343.14932,343.14932,-4145.9087,1.0,2291400.0,4339643.139910004,2160514.0,2160664.2,940575.44,173488.38,7.104126,4321178.0,1114063.8,1114070.9,0.012268066
38205,10.752327,343.15533,295.28595,10.752328,343.15533,3.6195657,3.484559,294.2719,260.80298,343.1478,0.021599997,343.15573,343.1557,0.99910706,1.0,0.19431512,0.16599037,943110.4,173901.25,343.1493,343.1493,-4145.9087,1.0,2292300.0,4342026.1167008225,2161770.5,2161770.8,943110.4,173901.25,7.104125,4323541.0,1117011.6,1117018.8,0.0119018555
38220,10.752326,343.17496,295.2892,10.752326,343.17252,3.6195655,3.4845588,294.27356,260.95,343.16968,0.021599995,343.1752,343.17273,0.99910706,1.0,0.19231746,0.16416562,933414.7,171989.53,343.14926,343.14926,-4145.9087,1.0,2293200.0,4343714.56023863,2162509.0,2162398.8,933414.7,171989.53,7.104124,4324908.0,1105404.2,1105411.4,0.013549805
38235,10.752326,343.2048,295.284,10.752326,343.19943,3.6195652,3.4845586,294.27786,261.08475,343.19455,0.021599995,343.20508,343.1997,0.99910706,1.0,0.18793114,0.16020776,912125.6,167843.05,343.14923,343.14923,-4145.9087,1.0,2294100.0,4346444.354525113,2164092.5,2163850.0,912125.6,167843.05,7.104124,4327942.5,1079968.6,1079975.8,0.017852783
38250,10.752328,343.17807,295.27094,10.752328,343.1742,3.6195662,3.4845593,294.27832,261.2146,343.18753,0.021599999,343.17734,343.17352,0.99910706,1.0,0.18352659,0.15628763,890748.1,163736.08,343.1492,343.1492,-4145.9087,1.0,2295000.0,4346993.277939202,2163475.5,2163300.5,890748.1,163736.08,7.1041255,4326776.0,1054484.2,1054491.4,0.018310547
38265,10.75233,343.13596,295.2565,10.75233,343.13663,3.6195667,3.48456,294.2755,261.3372,343.1448,0.021600002,343.13553,343.13626,0.99910706,1.0,0.18353768,0.15639456,890801.94,163848.11,343.14917,343.14917,-4145.9087,1.0,2295900.0,4344427.577169563,2162226.0,2162256.2,890801.94,163848.11,7.104127,4324482.0,1054650.0,1054657.1,0.01550293
38280,10.752331,343.116,295.24692,10.752331,343.11935,3.6195672,3.4845605,294.27078,261.45,343.12167,0.021600004,343.11578,343.11917,0.99910706,1.0,0.18626742,0.15886414,904050.75,166435.4,343.14914,343.14914,-4145.9087,1.0,2296800.0,4343198.71327989,2161757.5,2161909.2,904050.75,166435.4,7.104128,4323667.0,1070486.1,1070493.2,0.010772705
38295,10.75233,343.11005,295.24597,10.75233,343.11417,3.6195667,3.48456,294.26645,261.4975,343.1114,0.021600002,343.1102,343.1143,0.99910706,1.0,0.19019185,0.16238165,923098.0,170120.55,343.1491,343.1491,-4145.9087,1.0,2297700.0,4342351.16092102,2161531.2,2161717.5,923098.0,170120.55,7.104127,4323249.0,1093218.5,1093225.6,0.006439209
38310,10.752329,343.13535,295.25177,10.752329,343.13736,3.6195662,3.4845595,294.26486,261.46948,343.12912,0.021599999,343.13577,343.13776,0.99910706,1.0,0.19256203,0.16446361,934601.75,172301.73,343.14908,343.14908,-4145.9087,1.0,2298600.0,4343432.916825748,2162411.8,2162502.8,934601.75,172301.73,7.104126,4324914.5,1106903.5,1106910.6,0.004852295
38325,10.752327,343.1586,295.25937,10.752327,343.15796,3.6195657,3.484559,294.26547,261.43173,343.15317,0.021599997,343.15887,343.15823,0.99910706,1.0,0.192341,0.16421686,933529.0,172043.22,343.14905,343.14905,-4145.9087,1.0,2299500.0,4344924.793033897,2163118.5,2163089.5,933529.0,172043.22,7.104125,4326208.0,1105572.2,1105579.4,0.0054626465
38340,10.752326,343.17337,295.26367,10.752327,343.171,3.6195655,3.4845588,294.26755,261.45,343.16904,0.021599995,343.17355,343.17114,0.99910706,1.0,0.19035532,0.16241552,923891.44,170156.03,343.14902,343.14902,-4145.9087,1.0,2300400.0,4345973.700337788,2163591.0,2163483.8,923891.44,170156.03,7.104124,4327075.0,1094047.5,1094054.6,0.007537842
38355,10.752328,343.17645,295.2618,10.752328,343.17352,3.619566,3.4845593,294.26917,261.5821,343.17615,0.021599997,343.1763,343.17337,0.99910706,1.0,0.18750654,0.15986028,910064.9,167479.02,343.149,343.149,-4145.9087,1.0,2301300.0,4346788.030065568,2163814.5,2163682.2,910064.9,167479.02,7.104125,4327497.0,1077543.9,1077551.0,0.009155273
38370,10.752329,343.15222,295.25638,10.752329,343.15134,3.6195664,3.4845598,294.26834,261.7841,343.15866,0.0216,343.1518,343.15097,0.99910706,1.0,0.18622616,0.15875378,903850.5,166319.78,343.14896,343.14896,-4145.9087,1.0,2302200.0,4345695.200613864,2162965.8,2162925.8,903850.5,166319.78,7.104126,4325891.5,1070170.2,1070177.4,0.008331299
38385,10.75233,343.1313,295.2517,10.75233,343.13284,3.6195667,3.48456,294.2659,261.96902,343.13608,0.021600002,343.13107,343.13266,0.99910706,1.0,0.18739986,0.15984647,909547.1,167464.53,343.14893,343.14893,-4145.9087,1.0,2303100.0,4344070.433574813,2162231.5,2162301.8,909547.1,167464.53,7.104127,4324533.0,1077011.6,1077018.8,0.0058898926
38400,10.75233,343.12402,295.25107,10.75233,343.12662,3.619567,3.4845603,294.26285,262.05,343.12662,0.021600002,343.12396,343.12656,0.99910706,1.0,0.18971038,0.16192248,920761.2,169639.5,343.1489,343.1489,-4145.9087,1.0,2304000.0,4343270.321180375,2161932.5,2162049.5,920761.2,169639.5,7.104127,4323982.0,1090400.8,1090407.9,0.0028381348
38415,10.752329,343.1264,295.25568,10.752329,343.12885,3.6195664,3.4845598,294.2607,262.05,343.12576,0.0216,343.12656,343.129,0.99910706,1.0,0.19217822,0.16412662,932738.9,171948.67,343.14886,343.14886,-4145.9087,1.0,2304900.0,4342774.375342787,2161831.5,2161941.8,932738.9,171948.67,7.104126,4323773.0,1104687.5,1104694.6,0.0007019043
38430,10.752328,343.1447,295.26303,10.752328,343.1455,3.6195662,3.4845593,294.26044,262.05,343.14017,0.021599999,343.145,343.14578,0.99910706,1.0,0.19326693,0.16507128,938023.0,172938.36,343.14883,343.14883,-4145.9087,1.0,2305800.0,4343413.536944103,2162326.2,2162362.0,938023.0,172938.36,7.1041255,4324688.0,1110961.4,1110968.5,0.0004272461
38445,10.752328,343.15952,295.26953,10.752328,343.15863,3.619566,3.4845593,294.2615,262.05,343.15604,0.021599997,343.15967,343.15878,0.99910706,1.0,0.19260651,0.16444932,934817.6,172286.77,343.1488,343.1488,-4145.9087,1.0,2306700.0,4344263.10856054,2162701.0,2162661.0,934817.6,172286.77,7.104125,4325362.0,1107104.4,1107111.5,0.0014953613
38460,10.752327,343.16644,295.27234,10.752327,343.16467,3.6195657,3.484559,294.26318,262.05,343.1642,0.021599997,343.16653,343.16473,0.99910706,1.0,0.19101915,0.16301736,927113.3,170786.56,343.14877,343.14877,-4145.9087,1.0,2307600.0,4344750.374114142,2162887.0,2162807.0,927113.3,170786.56,7.104125,4325694.0,1097899.9,1097907.0,0.0031738281
38475,10.752334,343.09018,295.2783,10.752334,343.09476,3.619568,3.4845614,294.25494,262.05,343.124,0.02160001,343.08832,343.09302,0.99910706,1.0,0.19260864,0.16449589,934827.94,172335.53,343.14874,343.14874,-4145.9087,1.0,2308500.0,4340564.171600999,2159175.5,2159382.2,934827.94,172335.53,7.10413,4318558.0,1107163.5,1107170.6,-0.005065918
38490,10.752334,343.04877,295.2979,10.752334,343.05856,3.619568,3.4845614,294.2467,262.05,343.05243,0.02160001,343.04907,343.05887,0.99910706,1.0,0.20237614,0.17340983,982234.6,181674.31,343.1487,343.1487,-4145.9087,1.0,2309400.0,4332291.726413359,2156419.0,2156861.5,982234.6,181674.31,7.10413,4313280.5,1163909.0,1163916.1,-0.013305664
