minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
38505,10.752333,343.07822,295.33304,10.752333,343.0861,3.6195676,3.484561,294.24063,262.05,343.0752,0.021600008,343.0786,343.08643,0.99910706,1.0,0.21041407,0.18055987,1021246.75,189165.11,343.14868,343.14868,-4145.9087,1.0,2310300.0,4331170.087760257,2156162.5,2156518.0,1021246.75,189165.11,7.104129,4312680.5,1210411.9,1210419.0,-0.019378662
38520,10.752331,343.09824,295.37988,10.752332,343.10352,3.6195672,3.4845605,294.23703,262.05,343.09634,0.021600004,343.0985,343.10376,0.99910706,1.0,0.21606144,0.1856058,1048656.4,194451.53,343.14865,343.14865,-4145.9087,1.0,2311200.0,4328838.217266616,2154950.8,2155189.5,1048656.4,194451.53,7.104128,4310140.0,1243107.9,1243115.0,-0.022979736
38535,10.752335,343.0784,295.43637,10.752335,343.0849,3.6195686,3.4845617,294.22998,261.9703,343.0934,0.021600012,343.0775,343.0841,0.99910706,1.0,0.22164108,0.19063503,1075737.1,199720.44,343.14862,343.14862,-4145.9087,1.0,2312100.0,4323449.331525671,2151504.8,2151798.2,1075737.1,199720.44,7.1041303,4303303.0,1275457.5,1275464.6,-0.030029297
38550,10.752334,343.05295,295.5058,10.752334,343.06137,3.619568,3.4845614,294.2234,261.7875,343.05743,0.02160001,343.0531,343.06152,0.99910706,1.0,0.23101768,0.19920105,1121246.6,208694.7,343.1486,343.1486,-4145.9087,1.0,2313000.0,4313886.366437646,2147219.8,2147600.2,1121246.6,208694.7,7.10413,4294820.0,1329941.4,1329948.5,-0.036621094
38565,10.752333,343.07977,295.584,10.752333,343.08667,3.6195676,3.484561,294.2194,261.58594,343.07584,0.021600008,343.0802,343.08707,0.99910706,1.0,0.23888333,0.20630372,1159422.6,216135.89,343.14856,343.14856,-4145.9087,1.0,2313900.0,4308459.625235992,2144898.8,2145210.2,1159422.6,216135.89,7.104129,4290109.0,1375558.5,1375565.6,-0.040618896
38580,10.752331,343.10297,295.6637,10.752332,343.10745,3.6195672,3.4845605,294.2178,261.45,343.10022,0.021600004,343.10324,343.1077,0.99910706,1.0,0.24412107,0.21101879,1184844.1,221075.66,343.14853,343.14853,-4145.9087,1.0,2314800.0,4303442.260079464,2142347.5,2142550.2,1184844.1,221075.66,7.104128,4284898.0,1405919.8,1405926.9,-0.04220581
38595,10.75233,343.11746,295.73804,10.75233,343.12042,3.619567,3.48456,294.21793,261.39374,343.1156,0.021600002,343.11768,343.1206,0.99910706,1.0,0.2476901,0.2142441,1202166.4,224454.69,343.1485,343.1485,-4145.9087,1.0,2315700.0,4298093.040722096,2139644.8,2139778.2,1202166.4,224454.69,7.104127,4279423.0,1426621.0,1426628.1,-0.04208374
38610,10.75233,343.13,295.80188,10.75233,343.13187,3.6195667,3.48456,294.2193,261.375,343.12805,0.021600002,343.1302,343.132,0.99910706,1.0,0.24994212,0.21627632,1213096.6,226583.77,343.14847,343.14847,-4145.9087,1.0,2316600.0,4293430.7941053705,2137328.0,2137412.0,1213096.6,226583.77,7.104127,4274740.0,1439680.4,1439687.5,-0.04071045
38625,10.75233,343.13596,295.85318,10.75233,343.13715,3.6195667,3.4845598,294.22113,261.39374,343.13562,0.0216,343.136,343.13718,0.99910706,1.0,0.2513227,0.21752091,1219797.1,227887.67,343.14844,343.14844,-4145.9087,1.0,2317500.0,4289463.084897443,2135280.0,2135333.8,1219797.1,227887.67,7.1041265,4270614.0,1447684.8,1447691.9,-0.038879395
38640,10.752329,343.13602,295.89352,10.75233,343.1371,3.6195667,3.4845598,294.22287,261.45,343.13678,0.0216,343.136,343.13705,0.99910706,1.0,0.25253886,0.21862885,1225699.9,229048.42,343.1484,343.1484,-4145.9087,1.0,2318400.0,4285908.260586484,2133460.8,2133509.0,1225699.9,229048.42,7.1041265,4266970.0,1454748.2,1454755.4,-0.037139893
38655,10.752329,343.13205,295.9264,10.752329,343.13336,3.6195664,3.4845598,294.2243,261.58594,343.13333,0.0216,343.13205,343.13336,0.99910706,1.0,0.2540701,0.22003286,1233131.8,230519.33,343.14838,343.14838,-4145.9087,1.0,2319300.0,4282613.680422901,2131797.2,2131856.5,1233131.8,230519.33,7.104126,4263654.0,1463651.1,1463658.2,-0.035705566
38670,10.752328,343.14804,295.95163,10.752328,343.14832,3.619566,3.4845593,294.22763,261.7875,343.14285,0.021599999,343.14835,343.14862,0.99910706,1.0,0.25480047,0.22069071,1236676.5,231208.53,343.14835,343.14835,-4145.9087,1.0,2320200.0,4281187.505539742,2131379.5,2131391.8,1236676.5,231208.53,7.104125,4262771.0,1467885.0,1467892.1,-0.03237915
38685,10.752327,343.16635,295.9665,10.752327,343.16516,3.6195657,3.484559,294.23227,261.9703,343.16183,0.021599997,343.16656,343.16534,0.99910706,1.0,0.25352928,0.21949139,1230506.9,229952.06,343.14832,343.14832,-4145.9087,1.0,2321100.0,4281560.891185677,2131535.0,2131481.2,1230506.9,229952.06,7.104125,4263016.0,1460459.0,1460466.1,-0.027740479
38700,10.752326,343.1761,295.96948,10.752327,343.1738,3.6195655,3.4845588,294.23758,262.05,343.17297,0.021599995,343.17618,343.1739,0.99910706,1.0,0.25102973,0.21718939,1218375.2,227540.36,343.1483,343.1483,-4145.9087,1.0,2322000.0,4282299.725900839,2131839.2,2131736.2,1218375.2,227540.36,7.104124,4263575.5,1445915.6,1445922.8,-0.02243042
38715,10.752328,343.17114,295.96228,10.752328,343.1691,3.619566,3.4845593,294.2413,262.05,343.17346,0.021599999,343.17087,343.16882,0.99910706,1.0,0.24834386,0.21473435,1205339.4,224968.31,343.1483,343.1483,-4145.9087,1.0,2322900.0,4282998.140196196,2131941.8,2131849.2,1205339.4,224968.31,7.104125,4263791.0,1430307.8,1430314.9,-0.018707275
38730,10.752329,343.14685,295.9524,10.752329,343.1465,3.6195664,3.4845598,294.24255,262.05,343.1528,0.0216,343.1465,343.14618,0.99910706,1.0,0.24764132,0.21413015,1201929.6,224335.31,343.14825,343.14825,-4145.9087,1.0,2323800.0,4282021.2097044075,2131291.5,2131276.2,1201929.6,224335.31,7.104126,4262568.0,1426265.0,1426272.1,-0.017456055
38745,10.75233,343.1305,295.94684,10.75233,343.13177,3.6195667,3.48456,294.2422,262.05,343.13446,0.021600002,343.1303,343.13162,0.99910706,1.0,0.24896532,0.21537344,1208355.8,225637.84,343.14822,343.14822,-4145.9087,1.0,2324700.0,4280861.554414196,2130803.8,2130861.5,1208355.8,225637.84,7.104127,4261665.0,1433993.6,1434000.8,-0.017822266
38760,10.75233,343.12332,295.9496,10.75233,343.1254,3.619567,3.48456,294.24112,262.05,343.12564,0.021600002,343.12326,343.12534,0.99910706,1.0,0.25127232,0.2174928,1219552.8,227858.22,343.1482,343.1482,-4145.9087,1.0,2325600.0,4279812.272069933,2130355.8,2130449.5,1219552.8,227858.22,7.104127,4260805.0,1447411.0,1447418.1,-0.01889038
38775,10.752262,344.61105,295.7787,10.752262,344.5004,3.6195407,3.484535,294.40994,262.05,343.89764,0.021599866,344.64612,344.53336,0.99910706,1.0,0.19427618,0.16519594,942921.4,173068.95,343.14816,343.14816,-4145.9067,1.0,2326500.0,4365324.835733646,2205245.2,2200248.0,942921.4,173068.95,7.1040754,4405493.0,1115990.4,1115997.5,0.14993286
38790,-0.063369095,342.61075,295.61877,-0.063369095,342.749,-3e-45,-3e-45,294.51923,262.05,344.5494,-0.00012730008,342.3477,342.53366,-3.2646583e-11,-3.2739794e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,2327400.0,-26161.26931259055,-12506.924,-12543.718,0.0,0.0,-6e-45,-25050.64,0.0,-6e-45,0.2592163
38805,-0.0633691,342.7932,295.61877,-0.0633691,342.88626,-5.536e-41,-5.5297e-41,294.57175,262.05,344.5494,-0.00012730011,342.35687,342.53983,-1.799503e-14,-1.8062125e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2328300.0,-26161.275293679777,-12555.488,-12580.253,0.0,0.0,-1.10656e-40,-25135.742,0.0,-1.10656e-40,0.31173706
38820,-0.06336887,342.9279,295.61877,-0.06336887,342.99066,-1e-45,-1e-45,294.59857,262.05,344.5494,-0.00012729965,342.36636,342.5463,4.9120575e-19,4.8850366e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303696,0.0,2329200.0,-26161.179596252194,-12591.285,-12607.993,0.0,0.0,-3e-45,-25199.277,0.0,-3e-45,0.338562
38835,-0.063369006,343.03098,295.61877,-0.063369006,343.07327,0.0,0.0,294.61282,262.1281,344.5494,-0.0001272999,342.37616,342.55307,-2.2109716e-21,-1.9743472e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2330100.0,-26161.23342605521,-12618.748,-12630.006,0.0,0.0,0.0,-25248.754,0.0,0.0,0.35281372
38850,-0.063369095,343.1128,295.61877,-0.063369095,343.1413,0.0,0.0,294.62045,262.3,344.5494,-0.0001273001,342.3863,342.56015,1.1155569e-22,-6.523821e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2331000.0,-26161.272303135163,-12640.543,-12648.129,0.0,0.0,0.0,-25288.672,0.0,0.0,0.36044312
38865,-0.063369095,343.18008,295.61877,-0.063369095,343.1993,0.0,0.0,294.6238,262.47186,344.5494,-0.0001273001,342.3967,342.56754,-2.909524e-39,-3.525986e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2331900.0,-26161.272303135163,-12658.452,-12663.569,0.0,0.0,0.0,-25322.021,0.0,0.0,0.36380005
38880,-0.063369095,343.23767,295.61877,-0.063369095,343.25067,0.0,0.0,294.60867,262.55,344.5494,-0.0001273001,342.40744,342.57523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2332800.0,-26161.272303135163,-12673.779,-12677.239,0.0,0.0,0.0,-25351.02,0.0,0.0,0.34866333
38895,-0.063369095,343.28867,295.61877,-0.063369095,343.29745,0.0,0.0,294.58957,262.55,344.5494,-0.0001273001,342.41846,342.5832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2333700.0,-26161.272303135163,-12687.352,-12689.69,0.0,0.0,0.0,-25377.043,0.0,0.0,0.32955933
38910,-0.063369095,343.33493,295.61877,-0.063369095,343.34088,0.0,0.0,294.5728,262.55,344.5494,-0.0001273001,342.42978,342.59143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2334600.0,-26161.272303135163,-12699.665,-12701.249,0.0,0.0,0.0,-25400.914,0.0,0.0,0.31280518
38925,-0.063369095,343.3777,295.61877,-0.063369095,343.3817,0.0,0.0,294.55096,262.55,344.5494,-0.0001273001,342.44138,342.59995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2335500.0,-26161.272303135163,-12711.044,-12712.116,0.0,0.0,0.0,-25423.16,0.0,0.0,0.2909546
38940,-0.063369095,343.41748,295.61877,-0.063369095,343.42023,0.0,0.0,294.5313,262.55,344.5494,-0.0001273001,342.45322,342.6087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2336400.0,-26161.272303135163,-12721.636,-12722.366,0.0,0.0,0.0,-25444.002,0.0,0.0,0.27130127
38955,-0.063369095,343.45462,295.61877,-0.063369095,343.45648,0.0,0.0,294.50665,262.55,344.5494,-0.0001273001,342.46527,342.61768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2337300.0,-26161.272303135163,-12731.5205,-12732.016,0.0,0.0,0.0,-25463.535,0.0,0.0,0.24664307
38970,-0.063369095,343.48907,295.61877,-0.063369095,343.49033,0.0,0.0,294.4823,262.55,344.5494,-0.0001273001,342.4775,342.62686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2338200.0,-26161.272303135163,-12740.69,-12741.023,0.0,0.0,0.0,-25481.715,0.0,0.0,0.22229004
38985,-0.063369095,343.5207,295.61877,-0.063369095,343.52155,0.0,0.0,294.4529,262.55,344.5494,-0.0001273001,342.4899,342.6362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2339100.0,-26161.272303135163,-12749.105,-12749.332,0.0,0.0,0.0,-25498.438,0.0,0.0,0.19290161
39000,-0.063369095,343.54916,295.61877,-0.063369095,343.54974,0.0,0.0,294.427,262.55,344.5494,-0.0001273001,342.5024,342.64566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2340000.0,-26161.272303135163,-12756.683,-12756.838,0.0,0.0,0.0,-25513.52,0.0,0.0,0.16699219
39015,-0.063369095,343.574,295.61877,-0.063369095,343.5744,0.0,0.0,294.39127,262.55,344.5494,-0.0001273001,342.51498,342.65518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2340900.0,-26161.272303135163,-12763.295,-12763.4,0.0,0.0,0.0,-25526.695,0.0,0.0,0.1312561
39030,-0.063369095,343.595,295.61877,-0.063369095,343.59528,0.0,0.0,294.35675,262.55,344.5494,-0.0001273001,342.52753,342.66476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2341800.0,-26161.272303135163,-12768.883,-12768.956,0.0,0.0,0.0,-25537.84,0.0,0.0,0.09674072
39045,-0.063369095,343.61136,295.61877,-0.063369095,343.61154,0.0,0.0,294.3234,262.55,344.5494,-0.0001273001,342.54004,342.6743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.301834,0.0,2342700.0,-26161.272303135163,-12773.236,-12773.285,0.0,0.0,0.0,-25546.521,0.0,0.0,0.06338501
39060,-0.06336911,343.6228,295.64148,-0.06336911,343.62292,0.0,0.0,294.2859,262.55,344.51715,-0.00012730013,342.5524,342.68378,-2.326805e-19,-1.07071687e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2343600.0,-26131.892187791906,-12770.242,-12770.274,0.0,0.0,0.0,-25540.516,0.0,0.0,0.025878906
39075,-0.06336912,343.62872,296.61945,-0.06336912,343.6288,0.0,0.0,294.24756,262.55,343.19434,-0.00012730014,342.56458,342.69308,1.693721e-19,-9.98079e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2344500.0,-24901.758120289407,-12511.533,-12511.558,0.0,0.0,0.0,-25023.09,0.0,0.0,-0.012451172
39090,-0.06336914,343.62872,301.05362,-0.06336914,343.62878,0.0,0.0,294.2087,262.55,337.21707,-0.00012730018,342.57648,342.70218,1.29553545e-20,1.1528791e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2345400.0,-19335.179200134433,-11331.381,-11331.396,0.0,0.0,0.0,-22662.777,0.0,0.0,-0.05130005
39105,-0.06336918,343.62198,308.56815,-0.06336918,343.622,0.0,0.0,294.17062,262.55,326.89035,-0.00012730026,342.58804,342.711,-2.1281241e-19,3.782304e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2346300.0,-9796.1696276764,-9329.597,-9329.6045,0.0,0.0,0.0,-18659.201,0.0,0.0,-0.08938599
39120,-0.06336922,343.60806,317.41513,-0.06336922,343.6081,0.0,0.0,294.13086,262.55,314.41098,-0.00012730034,342.59912,342.71945,1.02122116e-19,2.345785e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,2347200.0,1606.203383108351,-6971.268,-6971.276,0.0,0.0,0.0,-13942.544,0.0,0.0,-0.12915039
39135,-0.063369334,343.58655,325.58417,-0.063369334,343.58658,0.0,0.0,294.04572,262.64374,302.36502,-0.00012730058,342.60968,342.72748,-2.3492828e-20,-8.2847916e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2348100.0,12414.40520290782,-4791.3555,-4791.3633,0.0,0.0,0.0,-9582.719,0.0,0.0,-0.21429443
39150,-0.06336945,343.55707,329.4012,-0.06336945,343.5571,0.0,0.0,293.96597,262.85,296.04514,-0.00012730081,342.6196,342.73495,-2.5419775e-19,-1.5054419e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2349000.0,17834.274625302627,-3767.6045,-3767.6125,0.0,0.0,0.0,-7535.217,0.0,0.0,-0.29403687
39165,-0.18791822,343.51065,329.84714,-0.000575098,343.5231,0.0,0.0,293.88498,263.05624,294.36792,-0.000189329,342.63055,342.74118,0.8867542,-5.91074e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07075,1.0,2349900.0,28212.428467477403,-10784.017,-33.03308,0.0,0.0,0.0,-10817.05,0.0,0.0,-0.37503052
39180,19.10846,335.2783,294.13718,0.17847262,342.2183,3.344427,3.2228,293.85602,263.15,343.87134,0.019372443,335.0336,341.91678,0.9997529,-5.9636976e-17,0.45905593,0.0,2228032.5,0.0,343.15,343.15,-4315.8975,1.0,2350800.0,4046583.2121068276,3301802.0,36040.883,2228032.5,0.0,6.5672274,3337843.0,2228032.5,2228039.0,-0.4039917
39195,9.242269,345.4377,295.5284,9.242267,334.1148,3.086066,2.972158,293.91415,263.15,336.4277,0.018566487,346.3404,333.28644,0.9997529,0.98889583,0.9678213,0.0,4697330.5,0.0,343.14996,343.14996,-4161.29,1.0,2351700.0,3189295.988272943,1937355.6,1497828.1,4697330.5,0.0,6.0582237,3435183.8,4697330.5,4697336.5,-0.3458557
39210,7.543681,323.545,297.1459,7.8926597,343.8202,2.5330799,2.4398997,294.05264,263.15,339.98294,0.015504779,322.99478,343.893,0.014538503,1.0,0.0,0.41541904,0.0,435217.38,343.14996,343.14996,-4137.2856,1.0,2352600.0,2789550.921587079,836415.1,1547213.9,0.0,435217.38,4.9729795,2383629.0,435217.38,435222.34,-0.20736694
39225,7.858476,325.7837,297.4905,7.858476,355.28992,2.5552084,2.4606962,294.1899,263.15,329.81055,0.015786635,328.06332,357.0306,0.9991963,1.0,1.0,1.0,4853510.0,1047658.7,343.14993,343.14993,-4092.763,1.0,2353500.0,2142943.457662966,933833.5,1907704.2,4853510.0,1047658.7,5.0159044,2841537.8,5901168.5,5901173.5,-0.07009888
39240,8.992306,347.8389,297.11166,8.992307,337.65182,2.9825053,2.8722935,294.27133,263.15,347.75668,0.018064348,347.54422,337.7125,0.9991963,1.0,0.18309511,0.20296293,888654.0,212635.89,343.14987,343.14987,-4140.4824,1.0,2354400.0,3842450.8863396114,1915850.1,1531108.1,888654.0,212635.89,5.854799,3446958.2,1101289.9,1101295.8,0.0113220215
39255,10.859495,342.10114,296.60135,10.859495,344.57462,3.6631665,3.526514,294.3049,263.15,343.2025,0.021815283,342.15515,344.53296,0.9991963,1.0,0.24196349,0.19002835,1174372.2,199084.86,343.14984,343.14984,-4151.2676,1.0,2355300.0,4269794.045466108,2075239.8,2188055.0,1174372.2,199084.86,7.1896806,4263295.0,1373457.1,1373464.4,0.044891357
39270,13.927074,344.0708,296.1464,13.927074,343.4668,4.7104654,4.52777,294.3328,263.15,343.7749,0.027977642,344.02786,343.45135,0.9991963,1.0,0.16863218,0.14766389,818458.0,154701.36,343.1498,343.1498,-4058.1716,1.0,2356200.0,5596640.165586018,2803276.5,2767946.0,818458.0,154701.36,9.238235,5571222.5,973159.4,973168.6,0.072784424
39285,10.888524,342.86304,295.79108,10.888524,342.98242,3.6943371,3.5568664,294.33908,263.15,343.29785,0.021873599,342.87775,342.98895,0.9991963,1.0,0.15611234,0.13028197,757692.8,136491.05,343.14978,343.14978,-4175.7383,1.0,2357100.0,4364405.388490218,2152685.5,2158145.2,757692.8,136491.05,7.2512035,4310831.0,894183.9,894191.1,0.079071045
39300,10.759176,343.19788,295.53156,10.759176,343.17798,3.6286569,3.493424,294.33154,263.15,343.19278,0.021613756,343.19696,343.1783,0.9991963,1.0,0.15059663,0.12761277,730922.25,133694.64,343.14975,343.14975,-4153.8564,1.0,2358000.0,4326579.950160647,2153971.5,2153072.2,730922.25,133694.64,7.122081,4307044.0,864616.9,864624.0,0.0715332
39315,13.074267,342.04202,295.42035,13.074267,342.14462,4.43245,4.262918,294.19858,263.15,342.52615,0.026264466,341.99564,342.1025,0.9991963,1.0,0.20191853,0.1736689,980013.56,181945.73,343.14972,343.14972,-4097.7183,1.0,2358900.0,5196277.024979781,2560085.8,2565719.8,980013.56,181945.73,8.695368,5125805.5,1161959.2,1161968.0,-0.061431885
39330,11.295922,342.0007,295.6223,11.295922,342.09106,3.8128073,3.6699324,294.1042,263.15,341.96628,0.022692008,342.00055,342.0914,0.9991963,1.0,0.33512422,0.29713574,1626528.8,311296.84,343.1497,343.1497,-4139.256,1.0,2359800.0,4416877.880898266,2200324.0,2204611.0,1626528.8,311296.84,7.4827394,4404935.0,1937825.6,1937833.1,-0.15582275
39345,11.092773,342.8179,296.27634,11.092774,342.86676,3.7513144,3.6111906,294.0635,263.15,342.72903,0.02228391,342.80518,342.85635,0.9991963,1.0,0.40441653,0.36107466,1962839.6,378283.0,343.14966,343.14966,-4154.41,1.0,2360700.0,4347620.460468601,2168355.2,2170631.8,1962839.6,378283.0,7.362505,4338987.0,2341122.5,2341129.8,-0.19650269
39360,11.245237,342.60043,297.11523,11.245237,342.64398,3.8128874,3.6704032,294.066,263.15,342.9726,0.022590188,342.6604,342.694,0.9991963,1.0,0.43627474,0.38959295,2117463.8,408160.44,343.14963,343.14963,-4160.7637,1.0,2361600.0,4350890.950354483,2148265.8,2150322.5,2117463.8,408160.44,7.4832907,4298588.0,2525624.2,2525631.8,-0.19400024
39375,11.716958,343.41037,297.7127,11.716958,343.4543,3.9710264,3.8217862,294.09866,263.05624,343.72775,0.023537813,343.3541,343.40317,0.9991963,1.0,0.40144703,0.35593852,1948427.2,372902.1,343.1496,343.1496,-4142.718,1.0,2362500.0,4548992.771433938,2248837.8,2251000.5,1948427.2,372902.1,7.7928123,4499838.0,2321329.2,2321337.0,-0.16134644
39390,10.7523155,343.4755,297.93817,10.752316,343.46823,3.6200151,3.485,294.13556,262.85,343.61252,0.021599974,343.45355,343.44983,0.9991963,1.0,0.37662765,0.33368188,1827966.0,349584.72,343.14957,343.14957,-4146.4556,1.0,2363400.0,4143571.857994243,2056453.0,2056125.2,1827966.0,349584.72,7.105015,4112578.2,2177550.8,2177557.8,-0.12445068
39405,10.752319,343.26913,297.91266,10.752319,343.24854,3.6195643,3.4845576,294.1648,262.64374,343.18918,0.021599982,343.2728,343.25244,0.9991963,1.0,0.37237704,0.32976142,1807335.6,345477.4,343.14954,343.14954,-4145.91,1.0,2364300.0,4107482.438535976,2048286.8,2047356.5,1807335.6,345477.4,7.104122,4095643.2,2152813.0,2152820.0,-0.095214844
39420,10.752324,343.2666,297.78506,10.752324,343.26337,3.6195645,3.4845579,294.18362,262.55,343.289,0.02159999,343.2649,343.2616,0.9991963,1.0,0.35778093,0.31571603,1736493.4,330762.62,343.1495,343.1495,-4145.9087,1.0,2365200.0,4128115.1147404443,2053935.4,2053789.2,1736493.4,330762.62,7.104122,4107724.5,2067256.0,2067263.1,-0.0763855
39435,10.752327,343.17883,297.65164,10.752327,343.1739,3.6195657,3.484559,294.19476,262.55,343.19308,0.021599997,343.178,343.1732,0.9991963,1.0,0.35225472,0.3107728,1709671.8,325583.84,343.14948,343.14948,-4145.9087,1.0,2366100.0,4131519.0918819555,2055997.6,2055774.4,1709671.8,325583.84,7.104125,4111772.0,2035255.6,2035262.8,-0.06524658
39450,10.752329,343.14575,297.55438,10.752329,343.14584,3.6195664,3.4845598,294.20062,262.55,343.15225,0.0216,343.14542,343.1455,0.9991963,1.0,0.3516784,0.31031597,1706874.6,325105.22,343.14944,343.14944,-4145.9087,1.0,2367000.0,4136638.862183327,2058896.2,2058900.4,1706874.6,325105.22,7.104126,4117796.5,2031979.9,2031987.0,-0.059387207
39465,10.75233,343.1294,297.50204,10.75233,343.1304,3.6195667,3.48456,294.20392,262.55,343.13315,0.021600002,343.12924,343.13025,0.9991963,1.0,0.35324413,0.31180593,1714473.9,326666.2,343.1494,343.1494,-4145.9087,1.0,2367900.0,4139654.1752933445,2060521.4,2060566.8,1714473.9,326666.2,7.104127,4121088.0,2041140.0,2041147.1,-0.05609131
39480,10.75233,343.12564,297.4866,10.75233,343.12708,3.6195667,3.48456,294.2063,262.55,343.12662,0.021600002,343.12564,343.1271,0.9991963,1.0,0.35558116,0.3140081,1725816.6,328973.28,343.14938,343.14938,-4145.9087,1.0,2368800.0,4140462.593352777,2061049.1,2061113.9,1725816.6,328973.28,7.104127,4122163.0,2054789.9,2054797.0,-0.053710938
39495,10.752329,343.1325,297.49368,10.752329,343.13367,3.6195664,3.4845598,294.2094,262.55,343.13025,0.0216,343.13272,343.13385,0.9991963,1.0,0.35760915,0.3159029,1735659.5,330958.4,343.14935,343.14935,-4145.9087,1.0,2369700.0,4140149.3896181365,2061039.4,2061091.8,1735659.5,330958.4,7.104126,4122131.0,2066617.9,2066625.0,-0.050598145
39510,10.752328,343.1478,297.50787,10.752328,343.1482,3.6195662,3.4845595,294.2136,262.55,343.14438,0.021599999,343.14798,343.14838,0.9991963,1.0,0.35822895,0.31646043,1738667.8,331542.5,343.14932,343.14932,-4145.9087,1.0,2370600.0,4140143.495489235,2061088.8,2061106.6,1738667.8,331542.5,7.104126,4122195.5,2070210.2,2070217.4,-0.046417236
39525,10.752325,343.16403,297.51712,10.752325,343.16312,3.619565,3.4845583,294.22037,262.55,343.15692,0.021599993,343.16458,343.16367,0.9991963,1.0,0.35752854,0.31578767,1735268.4,330837.72,343.1493,343.1493,-4145.9087,1.0,2371500.0,4140441.4282419565,2061403.9,2061362.5,1735268.4,330837.72,7.104123,4122766.5,2066106.1,2066113.2,-0.039642334
39540,10.752325,343.20374,297.5045,10.752325,343.20108,3.619565,3.4845583,294.22958,262.55,343.19522,0.021599993,343.204,343.20135,0.9991963,1.0,0.35311487,0.31160092,1713846.5,326451.4,343.14926,343.14926,-4145.9087,1.0,2372400.0,4145062.144541407,2063767.4,2063647.5,1713846.5,326451.4,7.104123,4127415.0,2040297.9,2040305.0,-0.030426025
39555,10.752324,343.20444,297.46863,10.752324,343.20078,3.6195645,3.4845579,294.2386,262.53595,343.20294,0.021599991,343.20444,343.20074,0.9991963,1.0,0.3475417,0.30636063,1686797.0,320961.38,343.14923,343.14923,-4145.9087,1.0,2373300.0,4149015.281589459,2065418.2,2065252.9,1686797.0,320961.38,7.104122,4130671.0,2007758.4,2007765.5,-0.02142334
39570,10.752324,343.2065,297.4143,10.752324,343.20273,3.6195648,3.484558,294.24716,262.5125,343.20407,0.021599991,343.20654,343.20276,0.9991963,1.0,0.341885,0.30108565,1659342.2,315435.0,343.1492,343.1492,-4145.9087,1.0,2374200.0,4154045.7434181576,2067965.1,2067794.2,1659342.2,315435.0,7.104123,4135759.5,1974777.2,1974784.4,-0.0128479
39585,10.752325,343.2042,297.34857,10.752325,343.20047,3.619565,3.4845583,294.2547,262.5078,343.20328,0.021599993,343.20413,343.2004,0.9991963,1.0,0.33627716,0.29585102,1632124.5,309950.9,343.14917,343.14917,-4145.9087,1.0,2375100.0,4159937.584132149,2070829.1,2070661.0,1632124.5,309950.9,7.104123,4141490.0,1942075.4,1942082.5,-0.0053100586
39600,10.752325,343.19897,297.27814,10.752325,343.1955,3.619565,3.4845583,294.2611,262.55,343.19855,0.021599993,343.1989,343.19543,0.9991963,1.0,0.33113387,0.29106542,1607161.5,304937.22,343.14914,343.14914,-4145.9087,1.0,2376000.0,4165898.280472902,2073774.2,2073617.1,1607161.5,304937.22,7.104123,4147391.5,1912098.8,1912105.9,0.0010986328
39615,10.752331,343.12927,297.2223,10.752331,343.1298,3.619567,3.4845603,294.25775,262.6578,343.15692,0.021600004,343.12772,343.1283,0.9991963,1.0,0.32941267,0.28947997,1598807.6,303276.2,343.1491,343.1491,-4145.9087,1.0,2376900.0,4167190.582655667,2073149.6,2073173.1,1598807.6,303276.2,7.104127,4146322.8,1902083.8,1902090.9,-0.0022583008
39630,10.75233,343.10645,297.19852,10.75233,343.10846,3.6195667,3.48456,294.25485,262.8125,343.1036,0.021600002,343.10684,343.1089,0.9991963,1.0,0.33395308,0.2938752,1620844.5,307880.88,343.14908,343.14908,-4145.9087,1.0,2377800.0,4164510.2620658916,2073192.1,2073283.1,1620844.5,307880.88,7.104127,4146475.2,1928725.4,1928732.5,-0.0051574707
39645,10.752329,343.13446,297.19824,10.752329,343.1362,3.6195662,3.4845595,294.2539,262.98593,343.12894,0.0216,343.1348,343.1365,0.9991963,1.0,0.3362741,0.2959793,1632109.6,310085.28,343.14905,343.14905,-4145.9087,1.0,2378700.0,4166832.7203884018,2074469.6,2074548.1,1632109.6,310085.28,7.104126,4149017.8,1942194.9,1942202.0,-0.0061035156
39660,10.752328,343.15344,297.20523,10.752328,343.1534,3.619566,3.4845593,294.2551,263.15,343.14893,0.021599997,343.15372,343.15366,0.9991963,1.0,0.3364129,0.29607126,1632783.4,310181.62,343.14902,343.14902,-4145.9087,1.0,2379600.0,4168011.405870743,2075011.0,2075009.6,1632783.4,310181.62,7.104125,4150020.5,1942965.0,1942972.1,-0.00491333
39675,10.752327,343.16644,297.2074,10.752327,343.1655,3.6195657,3.484559,294.25745,263.31406,343.16324,0.021599997,343.1666,343.16562,0.9991963,1.0,0.3350398,0.29476714,1626119.0,308815.34,343.149,343.149,-4145.9087,1.0,2380500.0,4169113.290474911,2075500.1,2075457.4,1626119.0,308815.34,7.104125,4150957.5,1934934.4,1934941.5,-0.0025634766
39690,10.752327,343.1726,297.1992,10.752327,343.17108,3.6195657,3.484559,294.26035,263.4875,343.1706,0.021599997,343.17267,343.17114,0.9991963,1.0,0.3328372,0.29270026,1615428.6,306649.97,343.14896,343.14896,-4145.9087,1.0,2381400.0,4170525.253158644,2076149.2,2076080.2,1615428.6,306649.97,7.104125,4152229.5,1922078.6,1922085.8,0.00033569336
39705,10.752327,343.17206,297.18137,10.752327,343.1705,3.6195657,3.484559,294.26276,263.64218,343.1719,0.021599997,343.17203,343.17044,0.9991963,1.0,0.330451,0.29047284,1603847.4,304316.38,343.14893,343.14893,-4145.9087,1.0,2382300.0,4172261.1366933505,2076929.2,2076859.0,1603847.4,304316.38,7.104125,4153788.2,1908163.8,1908170.9,0.002746582
39720,10.752328,343.16364,297.15958,10.752328,343.1625,3.619566,3.4845593,294.26407,263.75,343.16562,0.021599999,343.16348,343.16235,0.9991963,1.0,0.32865974,0.28881246,1595153.4,302576.88,343.1489,343.1489,-4145.9087,1.0,2383200.0,4173667.9221788337,2077533.0,2077482.0,1595153.4,302576.88,7.104125,4155015.0,1897730.2,1897737.4,0.004058838
39735,10.752329,343.15054,297.14017,10.752329,343.15024,3.6195664,3.4845595,294.26373,263.79218,343.15405,0.0216,343.1503,343.15002,0.9991963,1.0,0.32802564,0.28824025,1592075.6,301977.4,343.14886,343.14886,-4145.9087,1.0,2384100.0,4174379.8006622912,2077818.5,2077804.8,1592075.6,301977.4,7.104126,4155623.2,1894053.0,1894060.1,0.0037231445
39750,10.75233,343.1355,297.12946,10.75233,343.13617,3.6195667,3.48456,294.2619,263.7875,343.1395,0.021600002,343.13528,343.136,0.9991963,1.0,0.32885644,0.28903782,1596108.0,302813.0,343.14886,343.14886,-4145.9087,1.0,2385000.0,4174031.3227042067,2077623.0,2077653.4,1596108.0,302813.0,7.104127,4155276.5,1898921.0,1898928.1,0.0018920898
39765,10.752331,343.12408,297.13217,10.752331,343.1256,3.619567,3.4845603,294.2588,263.76407,343.12772,0.021600004,343.1239,343.12546,0.9991963,1.0,0.3309733,0.29102987,1606382.2,304899.97,343.14883,343.14883,-4145.9087,1.0,2385900.0,4172716.6189083164,2076985.1,2077054.0,1606382.2,304899.97,7.104127,4154039.0,1911282.2,1911289.4,-0.0012207031
39780,10.752332,343.1113,297.15112,10.752332,343.11365,3.6195674,3.4845607,294.25436,263.75,343.1158,0.021600006,343.11108,343.11346,0.9991963,1.0,0.33433232,0.29417735,1622685.1,308197.47,343.1488,343.1488,-4145.9087,1.0,2386800.0,4169917.969150731,2075552.0,2075658.1,1622685.1,308197.47,7.104128,4151210.0,1930882.6,1930889.8,-0.005645752
39795,10.752333,343.09964,297.18726,10.752333,343.10275,3.6195676,3.484561,294.24902,263.75,343.10382,0.021600006,343.0995,343.1026,0.9991963,1.0,0.33891866,0.29847452,1644945.0,312699.4,343.14877,343.14877,-4145.9087,1.0,2387700.0,4165551.9571658033,2073393.9,2073534.5,1644945.0,312699.4,7.104129,4146928.5,1957644.4,1957651.5,-0.010986328
39810,10.752333,343.0918,297.2403,10.752334,343.0955,3.6195679,3.4845612,294.24304,263.75,343.09595,0.021600008,343.09164,343.09534,0.9991963,1.0,0.3443361,0.30354366,1671238.6,318010.16,343.14874,343.14874,-4145.9087,1.0,2388600.0,4160026.2791704154,2070644.5,2070811.4,1671238.6,318010.16,7.104129,4141456.0,1989248.8,1989255.9,-0.016967773
39825,10.752333,343.08878,297.30835,10.752333,343.09256,3.6195676,3.484561,294.2377,263.75,343.08997,0.021600008,343.08887,343.09265,0.9991963,1.0,0.3504019,0.30922413,1700679.1,323961.34,343.1487,343.1487,-4145.9087,1.0,2389500.0,4153309.7630075645,2067434.8,2067605.6,1700679.1,323961.34,7.104129,4135040.5,2024640.5,2024647.6,-0.02230835
39840,10.752331,343.10367,297.3826,10.752332,343.1068,3.6195674,3.4845605,294.2344,263.75,343.10098,0.021600004,343.1039,343.10706,0.9991963,1.0,0.35542423,0.31390822,1725055.0,328868.7,343.14868,343.14868,-4145.9087,1.0,2390400.0,4147572.6002477133,2064753.9,2064896.0,1725055.0,328868.7,7.104128,4129650.0,2053923.8,2053930.9,-0.025604248
39855,10.752331,343.11572,297.45392,10.752331,343.1181,3.6195672,3.4845605,294.2323,263.75,343.1147,0.021600004,343.11584,343.1182,0.9991963,1.0,0.358967,0.31719473,1742249.9,332311.84,343.14865,343.14865,-4145.9087,1.0,2391300.0,4142345.5679606376,2062077.5,2062185.0,1742249.9,332311.84,7.104128,4124262.5,2074561.8,2074568.9,-0.027709961
39870,10.752331,343.11636,297.51984,10.752331,343.1184,3.6195672,3.4845605,294.2304,263.75,343.1176,0.021600004,343.11633,343.1184,0.9991963,1.0,0.36216262,0.32017744,1757759.9,335436.66,343.14862,343.14862,-4145.9087,1.0,2392200.0,4136631.2699518856,2059129.5,2059221.9,1757759.9,335436.66,7.104128,4118351.5,2093196.5,2093203.6,-0.02960205
39885,10.752331,343.11612,297.5809,10.752331,343.11813,3.6195672,3.4845605,294.22882,263.75,343.1171,0.021600004,343.11612,343.11816,0.9991963,1.0,0.365417,0.3232281,1773555.0,338632.72,343.1486,343.1486,-4145.9087,1.0,2393100.0,4131044.3254840267,2056360.8,2056451.8,1773555.0,338632.72,7.104128,4112812.5,2112187.8,2112194.8,-0.031188965
39900,10.752331,343.11658,297.63858,10.752331,343.1186,3.6195672,3.4845605,294.2274,263.75,343.11746,0.021600004,343.11658,343.1186,0.9991963,1.0,0.36863023,0.3262378,1789150.5,341785.84,343.14856,343.14856,-4145.9087,1.0,2394000.0,4125844.978749319,2053776.8,2053867.8,1789150.5,341785.84,7.104128,4107644.5,2130936.2,2130943.2,-0.03262329
39915,10.752275,344.00638,297.49078,10.752275,343.9596,3.6195464,3.4845405,294.33575,263.58942,343.59784,0.021599893,344.02634,343.9793,0.9991963,1.0,0.33491775,0.2947689,1625526.8,308817.2,343.14853,343.14853,-4145.908,1.0,2394900.0,4182811.277710516,2100623.8,2098511.0,1625526.8,308817.2,7.104087,4199135.0,1934344.0,1934351.1,0.07574463
39930,10.752297,343.99396,297.05377,10.752297,343.9219,3.6195545,3.4845483,294.39978,263.22174,344.13263,0.021599937,343.9826,343.9098,0.9991963,1.0,0.23179106,0.19719833,1125000.2,206596.55,343.1485,343.1485,-4145.908,1.0,2395800.0,4270981.533793929,2119802.2,2116548.5,1125000.2,206596.55,7.104103,4236351.0,1331596.8,1331603.9,0.13977051
39945,10.752319,343.38196,296.57382,10.752319,343.34036,3.6195626,3.4845562,294.41876,262.8182,343.4717,0.02159998,343.3764,343.3359,0.9991963,1.0,0.18866585,0.16053838,915691.6,168189.42,343.14847,343.14847,-4145.908,1.0,2396700.0,4254572.490614805,2113843.2,2111965.0,915691.6,168189.42,7.104119,4225808.0,1083881.0,1083888.1,0.15875244
39960,10.752334,343.14206,296.18066,10.752334,343.1413,3.619568,3.4845612,294.40628,262.55,343.18988,0.02160001,343.13928,343.1388,0.9991963,1.0,0.18144578,0.15445319,880648.9,161814.22,343.14844,343.14844,-4145.9087,1.0,2397600.0,4264678.052928571,2120767.2,2120732.8,880648.9,161814.22,7.1041293,4241500.0,1042463.1,1042470.25,0.14627075
39975,10.752279,343.9878,295.82187,10.752279,343.9141,3.6195478,3.484542,294.49182,262.52084,343.57755,0.0215999,344.00735,343.93207,0.9991963,1.0,0.14942573,0.12551086,725239.3,131492.53,343.1484,343.1484,-4145.908,1.0,2398500.0,4332374.889264019,2175152.5,2171824.2,725239.3,131492.53,7.1040897,4346977.0,856731.9,856739.0,0.23181152
39990,-0.0633691,341.98798,296.4239,-0.0633691,342.13486,2.48e-43,2.47e-43,294.52878,262.61575,343.1862,-0.00012730011,341.7211,341.91998,-1.5173189e-11,-1.521946e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2399400.0,-25001.952314754573,-12126.893,-12165.985,0.0,0.0,4.95e-43,-24292.879,0.0,4.95e-43,0.2687683
40005,-0.06336909,342.1628,296.47635,-0.06336909,342.2617,-2.4e-44,-2.4e-44,294.51926,262.6778,343.13657,-0.00012730008,341.73004,341.92584,1.5721912e-16,1.5761712e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2400300.0,-24947.36777647244,-12159.46,-12185.776,0.0,0.0,-4.8e-44,-24345.236,0.0,-4.8e-44,0.25924683
40020,-0.06336914,342.2916,296.5857,-0.06336914,342.35828,0.0,0.0,294.47928,262.55,343.02008,-0.00012730018,341.7393,341.932,9.267883e-19,1.5740606e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,2401200.0,-24826.645255302894,-12164.644,-12182.391,0.0,0.0,0.0,-24347.035,0.0,0.0,0.2192688
40035,-0.06336912,342.38995,297.86716,-0.06336912,342.4349,0.0,0.0,294.43216,262.275,341.62448,-0.00012730013,341.74884,341.93842,6.343013e-18,-8.4059525e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2402100.0,-23395.313997085053,-11849.756,-11861.72,0.0,0.0,0.0,-23711.477,0.0,0.0,0.17214966
40050,-0.06336915,342.4677,303.01172,-0.06336915,342.498,0.0,0.0,294.37582,262.0,335.9194,-0.00012730018,341.75867,341.94513,-5.1731492e-17,-3.3743698e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2403000.0,-17594.447866766495,-10501.2295,-10509.286,0.0,0.0,0.0,-21010.516,0.0,0.0,0.11581421
40065,-0.063369185,342.5314,312.15698,-0.063369185,342.55182,0.0,0.0,294.31744,261.725,325.54095,-0.00012730027,341.76877,341.95212,8.9040125e-20,5.1295887e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2403900.0,-7155.889783579994,-8084.1694,-8089.603,0.0,0.0,0.0,-16173.772,0.0,0.0,0.057434082
40080,-0.06336924,342.58548,323.0759,-0.06336924,342.59927,0.0,0.0,294.25906,261.45,312.81927,-0.00012730037,341.77914,341.95935,9.298449e-19,1.796582e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2404800.0,5483.8217415951185,-5192.4907,-5196.162,0.0,0.0,0.0,-10388.652,0.0,0.0,-0.0009460449
40095,-0.063369304,342.63287,331.48227,-0.063369304,342.6422,0.0,0.0,294.20218,261.175,302.60556,-0.0001273005,341.7898,341.96686,2.225909e-19,1.5207648e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2405700.0,15439.282311018587,-2967.745,-2970.2305,0.0,0.0,0.0,-5937.9756,0.0,0.0,-0.05783081
40110,-0.063369386,342.6753,335.66873,-0.063369386,342.6816,0.0,0.0,294.13956,260.9,297.00836,-0.00012730068,341.80066,341.9746,5.5310693e-19,4.7083446e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2406600.0,20670.263492145223,-1864.8063,-1866.4875,0.0,0.0,0.0,-3731.294,0.0,0.0,-0.12045288
40125,-0.063369475,342.71368,336.68933,-0.063369475,342.71793,0.0,0.0,294.07498,260.625,295.01022,-0.00012730085,341.81177,341.98257,-1.2540747e-20,6.2707625e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,2407500.0,22284.301008473052,-1603.3923,-1604.5214,0.0,0.0,0.0,-3207.9136,0.0,0.0,-0.18502808
40140,-17.38956,342.78613,336.1631,-0.14898999,342.74713,0.0,0.0,294.00723,260.35,294.40045,-0.01761631,341.83844,341.98965,0.97970325,-1.7319757e-17,0.0,0.0,0.0,0.0,343.15,343.15,-0.3075663,1.0,2408400.0,3089954.6139152334,-483721.88,-4120.0186,0.0,0.0,0.0,-487841.9,0.0,0.0,-0.2527771
40155,17.945919,334.65506,294.28674,0.15825832,341.66986,3.104783,2.9918468,294.0058,259.96573,343.66513,0.018184444,334.43423,341.41583,0.9995602,2.8290387e-16,0.43274638,0.0,2100338.8,0.0,343.15,343.15,-4286.2295,1.0,2409300.0,3771257.7766234176,3042675.5,31494.844,2100338.8,0.0,6.09663,3074170.2,2100338.8,2100344.8,-0.25421143
40170,7.427478,350.6294,295.2837,7.427477,334.97397,2.4387722,2.3492558,294.1387,259.41696,338.40015,0.014920815,351.65683,334.1509,0.9995602,0.9937065,0.85389626,0.0,4144393.8,0.0,343.14996,343.14996,-4148.8223,1.0,2410200.0,2701997.109471222,1726531.8,1238154.1,4144393.8,0.0,4.788028,2964686.0,4144393.8,4144398.5,-0.12130737
40185,6.656399,330.08643,296.15384,6.9609427,343.10202,2.2093284,2.1280823,294.30383,258.7847,345.26453,0.013677715,329.40192,342.96097,0.014612559,1.0,0.0,0.26129165,0.0,273744.47,343.14996,343.14996,-4118.483,1.0,2411100.0,2821232.3985091248,948649.06,1372575.1,0.0,273744.47,4.337411,2321224.2,273744.47,273748.8,0.043823242
40200,6.7035646,319.17163,296.11142,6.7044277,344.71777,2.1707714,2.0909102,294.4312,258.15,332.74402,0.013467438,319.15112,344.77185,0.26986587,1.0,0.0,0.21254125,0.0,222670.69,343.1499,343.1499,-4112.898,1.0,2412000.0,2072058.404009266,649259.56,1368686.6,0.0,222670.69,4.2616816,2017946.2,222670.69,222674.95,0.17120361
40215,-0.07290028,347.91754,296.50946,-0.07300979,353.17703,1.5016076e-31,1.5075766e-31,294.4839,257.4614,346.91278,-0.00014655697,346.71295,352.5742,2.8923267e-05,2.9020817e-05,0.0,0.0,0.0,0.0,343.1499,343.1499,-76.428665,0.0,2412900.0,-31025.222297711254,-15740.1875,-17376.607,0.0,0.0,3.0091842e-31,-33116.797,0.0,3.0091842e-31,0.22387695
40230,-0.06336911,349.33255,296.9618,-0.06336911,352.86896,0.0,0.0,294.4762,256.6893,346.37796,-0.00012730013,346.7749,352.5709,1.2787253e-15,2.2786514e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2413800.0,-26420.874505346426,-13938.491,-14879.707,0.0,0.0,0.0,-28818.2,0.0,0.0,0.21618652
40245,-0.063369125,350.2995,298.2416,-0.063369125,352.68045,0.0,0.0,294.4296,255.94754,344.67563,-0.00012730014,346.83658,352.56815,-1.2338399e-19,-1.0326971e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2414700.0,-24826.44094281117,-13855.225,-14488.916,0.0,0.0,0.0,-28344.14,0.0,0.0,0.16958618
40260,-0.06336915,350.96402,302.8829,-0.06336915,352.56927,0.0,0.0,294.36737,255.35,338.2386,-0.0001273002,346.8981,352.56592,1.1848053e-18,1.0755148e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2415600.0,-18903.29855027284,-12796.81,-13224.049,0.0,0.0,0.0,-26020.86,0.0,0.0,0.10736084
40275,-0.06336921,351.42017,312.1461,-0.06336921,352.50687,0.0,0.0,294.2905,254.96385,324.8199,-0.00012730033,346.95935,352.56406,3.592035e-20,-7.579665e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2416500.0,-6776.190143606087,-10452.822,-10742.048,0.0,0.0,0.0,-21194.871,0.0,0.0,0.03048706
40290,-0.0633693,351.73688,322.4058,-0.0633693,352.47205,0.0,0.0,294.20944,254.71613,309.20715,-0.0001273005,347.02014,352.56244,-1.0452724e-19,-1.2857381e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2417400.0,7056.812203074259,-7806.4985,-8002.1646,0.0,0.0,0.0,-15808.663,0.0,0.0,-0.050567627
40305,-0.06336941,351.95526,328.4725,-0.06336941,352.45123,0.0,0.0,294.12213,254.51031,299.03537,-0.00012730072,347.0804,352.56094,-1.3732153e-18,-2.402887e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2418300.0,15738.947209709053,-6249.9717,-6381.975,0.0,0.0,0.0,-12631.947,0.0,0.0,-0.13787842
40320,-0.06336953,352.09982,329.91904,-0.06336953,352.43494,0.0,0.0,294.02884,254.25,295.48438,-0.00012730097,347.1399,352.5594,8.517621e-19,6.100372e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2419200.0,18410.976502057252,-5903.461,-5992.652,0.0,0.0,0.0,-11896.113,0.0,0.0,-0.23117065
40335,18.45491,345.97934,294.321,0.16696857,351.52972,7.0083523,0.0,293.955,253.86258,345.12738,0.01870444,345.78088,351.18216,0.9996998,-2.923572e-17,0.29227692,0.0,1418569.0,0.0,343.15,343.15,-4088.51,1.0,2420100.0,3991279.5150395366,4004069.0,40118.637,1418569.0,0.0,7.0083523,4044187.8,1418569.0,1418576.0,-0.3050232
40350,17.017584,338.74854,295.02136,0.1429414,350.9347,2.8740337,2.7686872,294.04614,253.39494,334.22217,0.017236609,338.8988,350.1125,0.9996998,-4.8784297e-17,1.0,0.0,4853510.0,0.0,343.14996,343.14996,-4197.1665,1.0,2421000.0,2837893.6327663725,3125349.5,33567.785,4853510.0,0.0,5.642721,3158917.2,4853510.0,4853515.5,-0.21386719
40365,6.6697345,339.20883,296.358,6.6960177,343.24304,2.1740835,2.0942917,294.1994,252.92984,347.8913,0.01342501,338.20157,343.33005,0.05046508,1.0,0.0,0.35508642,0.0,372009.38,343.14996,343.14996,-4133.5806,1.0,2421900.0,2905707.040312592,1200375.4,1318560.9,0.0,372009.38,4.2683754,2518936.2,372009.38,372013.66,-0.06060791
40380,5.711687,317.42575,296.64935,5.97235,343.0358,1.8921934,1.8229144,294.3532,252.55,334.40198,0.01173584,317.2155,343.09818,0.014506391,1.0,0.0,0.2692611,0.0,282093.72,343.1499,343.1499,-4142.27,1.0,2422800.0,1860846.7589794828,498406.78,1163551.6,0.0,282093.72,3.715108,1661958.4,282093.72,282097.44,0.09320068
40395,8.166718,353.77515,296.2967,8.166718,352.3457,2.6745775,2.5757754,294.43338,252.7424,348.28378,0.01640585,353.83017,351.5759,0.9990132,1.0,0.3620758,0.01,1757338.5,10476.587,343.14987,343.14987,-4113.301,1.0,2423700.0,3582148.297027197,1971523.4,1922493.1,1757338.5,10476.587,5.250353,3894016.5,1767815.1,1767820.4,0.17337036
40410,-0.09437609,344.34195,296.4351,-0.09438845,341.46896,-7.65734e-21,-7.648856e-21,294.46893,253.56436,344.66055,-0.00018960143,344.268,341.29745,0.012213336,0.012251767,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21572,0.0,2424600.0,-38403.19085791073,-18989.3,-17852.846,0.0,0.0,-1.5306195e-20,-36842.15,0.0,-1.5306195e-20,0.20892334
40425,-0.06336912,343.98343,298.98828,-0.06336912,342.07925,0.0,0.0,294.44995,254.45413,341.86798,-0.00012730014,344.2565,341.31747,8.181267e-21,-2.1391025e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2425500.0,-22926.085434462882,-11975.472,-11468.676,0.0,0.0,0.0,-23444.148,0.0,0.0,0.1899414
40440,-0.06336914,343.76236,302.91208,-0.06336914,342.47897,0.0,0.0,294.4043,254.85,337.12296,-0.00012730018,344.24585,341.33682,-1.3051336e-19,-8.197691e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2426400.0,-18291.213580117117,-10872.318,-10530.744,0.0,0.0,0.0,-21403.062,0.0,0.0,0.14428711
40455,-0.06336918,343.62183,310.07224,-0.06336918,342.75745,0.0,0.0,294.3415,254.44211,328.0624,-0.00012730026,344.23563,341.35623,-3.8665234e-18,-3.3801441e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2427300.0,-9618.645442159313,-8929.242,-8699.187,0.0,0.0,0.0,-17628.43,0.0,0.0,0.08148193
40470,-0.06336923,343.5365,319.67123,-0.06336923,342.95343,0.0,0.0,294.28146,253.60896,315.5397,-0.00012730036,344.22583,341.3757,-1.0674752e-18,-7.5984594e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2428200.0,2208.9704517387786,-6351.7583,-6196.574,0.0,0.0,0.0,-12548.332,0.0,0.0,0.021453857
40485,-0.0633693,343.48816,327.97046,-0.0633693,343.09445,0.0,0.0,294.21786,252.82133,304.37323,-0.0001273005,344.21643,341.3953,5.1935753e-20,7.736772e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2429100.0,12616.544376514583,-4130.052,-4025.2664,0.0,0.0,0.0,-8155.3184,0.0,0.0,-0.042144775
40500,-0.06336937,343.46448,332.4869,-0.06336937,343.19888,0.0,0.0,294.16306,252.55,297.9791,-0.00012730065,344.20746,341.41495,-3.2935375e-19,-1.1333582e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2430000.0,18450.04111914932,-2921.695,-2851.0068,0.0,0.0,0.0,-5772.702,0.0,0.0,-0.096954346
40515,-0.063369446,343.45724,333.99622,-0.063369446,343.2781,0.0,0.0,294.10745,252.73607,295.51385,-0.0001273008,344.1989,341.43466,-7.8578855e-19,-4.3915034e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,2430900.0,20575.10749107294,-2518.0686,-2470.3909,0.0,0.0,0.0,-4988.4595,0.0,0.0,-0.15255737
40530,-0.06336953,343.4607,334.21347,-0.06336953,343.33948,0.0,0.0,294.05115,253.00243,294.77078,-0.00012730095,344.19073,341.45444,1.5492846e-20,1.2692605e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2431800.0,21088.585726846355,-2461.167,-2428.905,0.0,0.0,0.0,-4890.0723,0.0,0.0,-0.2088623
40545,17.206602,347.1852,294.27975,0.14599998,341.3443,6.198754,0.0,294.0013,253.34258,344.51175,0.017429536,347.27734,341.23053,0.9996954,-3.371254e-18,0.2542071,0.0,1233796.6,0.0,343.15,343.15,-3891.865,1.0,2432700.0,3677185.55068293,3823357.0,28859.977,1233796.6,0.0,6.198754,3852217.0,1233796.6,1233802.9,-0.2586975
40560,16.161758,335.1984,294.64078,0.12948097,341.11435,2.7172964,2.6178255,294.08896,253.75,333.7619,0.016363468,335.38843,340.64865,0.9996954,7.062031e-18,0.8781043,0.0,4261888.0,0.0,343.14996,343.14996,-4193.7715,1.0,2433600.0,2688660.516797313,2753026.0,25273.262,4261888.0,0.0,5.335122,2778299.2,4261888.0,4261893.5,-0.17105103
40575,6.084689,351.33057,295.72336,6.084689,345.7719,1.9694232,1.8972026,294.24844,254.30313,346.6644,0.012223332,349.96155,345.75986,0.9996954,1.0,0.0,0.3076885,0.0,322352.53,343.14996,343.14996,-4131.3755,1.0,2434500.0,2615210.8686975907,1421080.9,1279025.6,0.0,322352.53,3.8666258,2700106.5,322352.53,322356.4,-0.011566162
40590,5.6298833,322.78458,296.04486,5.8838787,343.3336,1.8628465,1.7946392,294.4064,254.96945,337.17047,0.011564809,322.5646,343.50586,0.01457325,1.0,0.0,0.2677754,0.0,280537.22,343.1499,343.1499,-4140.9854,1.0,2435400.0,1997561.262967315,632274.2,1168612.8,0.0,280537.22,3.6574857,1800887.0,280537.22,280540.88,0.14639282
40605,-0.09433079,328.0535,295.8467,-0.094330795,346.89108,-6.960766e-09,-6.9530537e-09,294.50058,255.57603,333.82275,-0.00018949802,327.7404,346.48236,0.42854753,0.42950833,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.21915,0.0,2436300.0,-30224.81789078446,-12759.984,-20223.236,0.0,0.0,-1.3913819e-08,-32983.22,0.0,-1.3913819e-08,0.24057007
40620,-0.0633691,331.32922,296.0708,-0.0633691,343.57916,-1.61e-43,-1.57e-43,294.5242,255.95,333.63016,-0.00012730011,327.85803,346.38654,-7.3336216e-12,-7.3665475e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2437200.0,-20081.503120211954,-9384.038,-12644.361,0.0,0.0,-3.18e-43,-22028.398,0.0,-3.18e-43,0.26419067
40635,-0.0633691,333.3043,296.0708,-0.0633691,341.54636,0.0,0.0,294.51083,256.0267,333.63016,-0.00012730011,327.96457,346.2986,-4.0955686e-20,4.6096e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2438100.0,-20081.503120211954,-9909.702,-12103.33,0.0,0.0,0.0,-22013.031,0.0,0.0,0.25082397
40650,-0.0633691,334.61063,296.07083,-0.0633691,340.1632,0.0,0.0,294.47787,255.90454,333.63013,-0.00012730011,328.0691,346.21112,-1.9149287e-19,2.2917383e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2439000.0,-20081.470487126917,-10257.376,-11735.196,0.0,0.0,0.0,-21992.572,0.0,0.0,0.21786499
40665,-0.06336911,335.46762,296.09387,-0.06336911,339.21353,0.0,0.0,294.43616,255.65512,333.60025,-0.00012730013,328.17172,346.1239,2.4629203e-20,1.6447987e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2439900.0,-20053.17989471873,-10479.334,-11476.309,0.0,0.0,0.0,-21955.643,0.0,0.0,0.17614746
40680,-0.06336912,336.02438,296.85605,-0.06336912,338.55023,0.0,0.0,294.38678,255.35,332.62576,-0.00012730014,328.27243,346.03683,-2.1359266e-19,-2.665097e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2440800.0,-19124.656489731427,-10424.664,-11096.919,0.0,0.0,0.0,-21521.582,0.0,0.0,0.12677002
40695,-0.06336914,336.37485,300.39194,-0.06336914,338.08014,0.0,0.0,294.3334,254.92613,328.06973,-0.00012730018,328.37122,345.94992,-5.4033008e-20,-1.4987386e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2441700.0,-14798.231427780096,-9576.865,-10030.7295,0.0,0.0,0.0,-19607.594,0.0,0.0,0.073394775
40710,-0.063369185,336.58533,306.9608,-0.063369185,337.7375,0.0,0.0,294.2748,254.39546,319.39597,-0.00012730027,328.468,345.8631,-1.2501035e-19,1.2747456e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,2442600.0,-6648.607838852172,-7884.589,-8191.2373,0.0,0.0,0.0,-16075.826,0.0,0.0,0.014801025
40725,-0.063369244,336.69894,314.82233,-0.063369244,337.479,0.0,0.0,294.2185,253.94205,308.67453,-0.00012730039,328.56268,345.77628,4.3483437e-19,5.7338157e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2443500.0,3286.99094569771,-5822.4795,-6030.0933,0.0,0.0,0.0,-11852.572,0.0,0.0,-0.041503906
40740,-0.06336933,336.7468,320.73764,-0.06336933,337.27383,0.0,0.0,294.14948,253.75,300.1413,-0.00012730056,328.65536,345.68942,2.6242163e-19,3.1065864e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2444400.0,11012.08988439133,-4260.8555,-4401.1274,0.0,0.0,0.0,-8661.982,0.0,0.0,-0.11053467
