minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
40755,-0.06336942,336.7475,323.24222,-0.06336942,337.10294,0.0,0.0,294.08182,253.75,295.917,-0.00012730075,328.7459,345.60245,7.612103e-19,6.081005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,2445300.0,14609.791436847974,-3594.4514,-3689.052,0.0,0.0,0.0,-7283.5034,0.0,0.0,-0.17819214
40770,-0.06336952,336.71313,323.52142,-0.06336952,336.95343,0.0,0.0,294.01233,253.75,294.643,-0.00012730094,328.83423,345.5153,6.621001e-20,4.7836703e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2446200.0,15440.248989992255,-3511.0,-3574.955,0.0,0.0,0.0,-7085.955,0.0,0.0,-0.24768066
40785,17.638065,346.85718,294.21494,0.15309702,344.07825,6.4320254,0.0,293.9471,253.75,340.0519,0.01787004,346.99228,344.04828,0.999533,2.4568113e-17,0.52066356,0.0,2527045.8,0.0,343.15,343.15,-3934.18,1.0,2447100.0,3440256.1471089255,3899730.8,32062.484,2527045.8,0.0,6.4320254,3931793.2,2527045.8,2527052.2,-0.31289673
40800,16.912432,337.45615,294.62158,0.14125325,343.80402,2.8560548,2.7514093,294.0253,253.75,336.12936,0.017129295,337.60004,343.25656,0.999533,-1.8981136e-15,0.9456741,0.0,4589838.5,0.0,343.14996,343.14996,-4198.8228,1.0,2448000.0,2986195.903744601,3042633.8,29178.148,4589838.5,0.0,5.607464,3071812.0,4589838.5,4589844.0,-0.2347107
40815,6.529648,352.7302,295.8805,6.529648,344.84952,2.121831,2.0439827,294.18698,253.75,347.1346,0.013117194,351.3258,344.82898,0.999533,1.0,0.0,0.32370213,0.0,339129.34,343.14996,343.14996,-4133.7554,1.0,2448900.0,2823703.0192576637,1559075.9,1342952.1,0.0,339129.34,4.1658134,2902028.0,339129.34,339133.5,-0.073028564
40830,10.949995,322.28018,296.28192,11.440919,343.24405,3.6821523,3.5425875,294.35526,253.75,337.6008,0.022490187,321.9951,342.9854,0.014480196,1.0,0.0,0.26165742,0.0,274127.7,343.1499,343.1499,-4030.8152,1.0,2449800.0,3902930.9798863665,1195659.5,2256617.5,0.0,274127.7,7.22474,3452277.0,274127.7,274134.9,0.09524536
40845,7.942543,347.55847,295.9871,7.9425435,363.83456,2.599363,2.503463,294.45267,253.75,335.01498,0.015955513,348.32016,362.9291,0.99902046,1.0,0.55537766,0.01,2695531.0,10476.587,343.1499,343.1499,-4117.7397,1.0,2450700.0,2615382.288030173,1720353.1,2263302.5,2695531.0,10476.587,5.102826,3983655.5,2706007.5,2706012.5,0.19265747
40860,-0.0633691,347.41302,296.47034,-0.0633691,355.31647,0.0,0.0,294.48276,253.75,342.48148,-0.00012730011,344.99606,355.67764,-7.272961e-12,-7.303945e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2451600.0,-24600.336937238597,-13558.408,-15661.911,0.0,0.0,0.0,-29220.32,0.0,0.0,0.2227478
40875,-0.06336911,348.9719,296.52466,-0.06336911,354.29263,0.0,0.0,294.46365,253.56406,342.41183,-0.00012730013,345.07648,355.64365,7.255163e-19,-1.1817657e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2452500.0,-24534.061946068596,-13958.846,-15374.962,0.0,0.0,0.0,-29333.809,0.0,0.0,0.2036438
40890,-0.06336912,350.0095,296.8699,-0.06336912,353.5942,0.0,0.0,294.4232,253.1125,341.93436,-0.00012730013,345.1556,355.60968,3.5943107e-19,4.8898017e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2453400.0,-24094.184226066773,-14143.117,-15097.19,0.0,0.0,0.0,-29240.309,0.0,0.0,0.16317749
40905,-0.06336913,350.69333,299.60126,-0.06336913,353.10944,0.0,0.0,294.36874,252.55469,338.099,-0.00012730017,345.23337,355.5756,-1.4716405e-19,9.238683e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2454300.0,-20583.22989769703,-13598.173,-14241.221,0.0,0.0,0.0,-27839.395,0.0,0.0,0.10873413
40920,-0.06336917,351.1339,305.80154,-0.06336917,352.76324,0.0,0.0,294.30905,252.05,329.1147,-0.00012730024,345.30957,355.5413,2.9029544e-19,-1.2874886e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2455200.0,-12464.627566060039,-12065.232,-12498.881,0.0,0.0,0.0,-24564.113,0.0,0.0,0.049041748
40935,-0.06336923,351.4037,314.48825,-0.06336923,352.50494,0.0,0.0,294.2459,251.625,316.06198,-0.00012730036,345.38403,355.50653,-4.7928433e-18,-3.4549827e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2456100.0,-841.4130996385438,-9825.071,-10118.172,0.0,0.0,0.0,-19943.242,0.0,0.0,-0.014099121
40950,-0.0633693,351.5533,321.9104,-0.0633693,352.29855,0.0,0.0,294.18573,251.2,304.29236,-0.0001273005,345.45654,355.47113,6.539996e-20,1.2211025e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,2457000.0,9419.699600530861,-7889.492,-8087.8384,0.0,0.0,0.0,-15977.33,0.0,0.0,-0.074279785
40965,-0.06336938,351.6169,325.64844,-0.06336938,352.11987,0.0,0.0,294.1264,250.775,297.6114,-0.00012730066,345.52695,355.43497,-4.2014085e-19,-1.3618598e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,2457900.0,14990.36642387086,-6911.546,-7045.4097,0.0,0.0,0.0,-13956.955,0.0,0.0,-0.13360596
40980,-0.06336945,351.61435,326.48108,-0.06336945,351.95337,0.0,0.0,294.07346,250.35,295.18835,-0.00012730082,345.59503,355.39777,-1.7063513e-19,1.6804116e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2458800.0,16731.07641199323,-6689.2627,-6779.493,0.0,0.0,0.0,-13468.756,0.0,0.0,-0.18655396
40995,-0.063369535,351.5579,326.1602,-0.063369535,351.7875,0.0,0.0,294.02063,250.05203,294.5575,-0.00012730097,345.66043,355.3593,5.865882e-19,2.369276e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2459700.0,16896.8237775708,-6759.651,-6820.763,0.0,0.0,0.0,-13580.414,0.0,0.0,-0.23937988
41010,17.599361,347.01804,294.2263,0.15245387,353.95758,6.613628,0.0,293.9807,249.98044,344.3958,0.017830519,346.91302,353.67163,0.9997279,-4.4322164e-17,0.28421608,0.0,1379445.5,0.0,343.15,343.15,-4058.548,1.0,2460600.0,3757104.420842381,3902224.5,38246.32,1379445.5,0.0,6.613628,3940470.8,1379445.5,1379452.1,-0.27929688
41025,15.521263,338.4246,294.7285,0.11982658,353.4945,2.5981712,2.503093,294.09375,250.09361,334.62442,0.015710436,338.62628,352.72946,0.9997279,1.9662758e-16,0.9294353,0.0,4511023.5,0.0,343.14996,343.14996,-4186.6934,1.0,2461500.0,2632486.6122508864,2848518.8,29575.271,4511023.5,0.0,5.101264,2878094.0,4511023.5,4511028.5,-0.16625977
41040,5.687667,345.70764,295.75626,5.68768,344.34668,1.8346219,1.7673672,294.2573,250.35,348.4617,0.01142578,344.51917,344.3971,0.89999074,1.0,0.0,0.29276463,0.0,306717.4,343.14996,343.14996,-4129.7017,1.0,2462400.0,2529243.438806907,1193248.8,1160740.5,0.0,306717.4,3.6019893,2353989.2,306717.4,306721.0,-0.0027160645
41055,7.4330444,322.22873,295.9594,7.7791734,344.2151,2.489805,2.3981707,294.4101,250.7297,335.96298,0.015279662,322.09085,344.10535,0.014492212,1.0,0.0,0.2395486,0.0,250965.16,343.1499,343.1499,-4129.7817,1.0,2463300.0,2567212.3321312713,820096.25,1576634.9,0.0,250965.16,4.8879757,2396731.0,250965.16,250970.05,0.15008545
41070,-0.092907645,328.22833,295.938,-0.09341458,345.53046,-3.3594932e-27,-3.3557685e-27,294.4906,251.1901,333.55652,-0.0001871483,327.2781,345.8732,0.0005076466,0.0005094971,0.0,0.0,0.0,0.0,343.15,343.15,-97.91063,0.0,2464200.0,-29569.024184256064,-12600.083,-19457.17,0.0,0.0,-6.715262e-27,-32057.254,0.0,-6.715262e-27,0.23059082
41085,-0.063369095,331.03833,295.99292,-0.063369095,342.59613,1.986e-42,2.035e-42,294.50674,251.65544,333.5075,-0.0001273001,327.38547,345.7821,-7.181563e-13,-7.211923e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2465100.0,-20057.56445952116,-9327.343,-12403.454,0.0,0.0,4.02e-42,-21730.797,0.0,4.02e-42,0.24673462
41100,-0.0633691,332.87003,295.99292,-0.0633691,340.64685,0.0,0.0,294.48883,252.05,333.5075,-0.00012730011,327.48914,345.69296,-7.5842276e-25,-2.028603e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2466000.0,-20057.56675233936,-9814.851,-11884.654,0.0,0.0,0.0,-21699.504,0.0,0.0,0.2288208
41115,-0.0633691,334.0784,295.99332,-0.0633691,339.32156,0.0,0.0,294.4559,252.30658,333.507,-0.00012730011,327.59082,345.60428,2.0391994e-19,-3.7923436e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2466900.0,-20057.07725606385,-10136.354,-11531.823,0.0,0.0,0.0,-21668.176,0.0,0.0,0.19589233
41130,-0.06336911,334.8724,296.081,-0.06336911,338.40866,0.0,0.0,294.41077,252.49196,333.39517,-0.00012730013,327.69067,345.51587,3.3825853e-19,4.0421535e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2467800.0,-19950.418298199147,-10324.345,-11265.52,0.0,0.0,0.0,-21589.863,0.0,0.0,0.15075684
41145,-0.063369125,335.3836,297.822,-0.063369125,337.77475,0.0,0.0,294.35815,252.73137,331.1999,-0.00012730015,327.78864,345.4277,1.3462577e-20,2.1869697e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2468700.0,-17845.849217579256,-9997.036,-10633.439,0.0,0.0,0.0,-20630.477,0.0,0.0,0.09814453
41160,-0.06336916,335.70758,302.8402,-0.06336916,337.32275,0.0,0.0,294.30057,253.15,324.7554,-0.00012730023,327.88474,345.3397,1.933368e-20,8.910101e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2469600.0,-11717.19727806364,-8747.667,-9177.546,0.0,0.0,0.0,-17925.213,0.0,0.0,0.04055786
41175,-0.063369215,335.9023,310.531,-0.063369215,336.99347,0.0,0.0,294.2419,253.7,314.60895,-0.00012730033,327.97894,345.25183,-9.056323e-20,5.9804595e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2470500.0,-2180.3180489278875,-6752.5913,-7043.003,0.0,0.0,0.0,-13795.594,0.0,0.0,-0.018096924
41190,-0.06336928,336.00742,318.0626,-0.06336928,336.7461,0.0,0.0,294.1776,254.25,304.2694,-0.00012730047,328.0712,345.16406,1.2711756e-19,-1.475957e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2471400.0,7374.690379475801,-4776.032,-4972.6323,0.0,0.0,0.0,-9748.664,0.0,0.0,-0.08239746
41205,-0.06336936,336.05237,322.49332,-0.06336936,336.55054,0.0,0.0,294.11777,254.8,297.66245,-0.00012730063,328.16153,345.07632,7.0212486e-20,-2.9763115e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2472300.0,13276.139985495838,-3608.7598,-3741.348,0.0,0.0,0.0,-7350.1074,0.0,0.0,-0.14224243
41220,-0.06336947,336.05328,323.7506,-0.06336947,336.38956,0.0,0.0,294.04605,255.35,295.11615,-0.00012730084,328.24982,344.9886,-1.3811568e-19,-9.541481e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,2473200.0,15309.801448653281,-3274.3782,-3363.878,0.0,0.0,0.0,-6638.256,0.0,0.0,-0.21395874
41235,-0.18791819,336.01447,323.57962,-0.0005750981,336.263,0.0,0.0,293.97784,255.9,294.44702,-0.00018932897,328.35205,344.9091,0.85069346,6.706418e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1.0,2474100.0,23165.709189207108,-9814.281,-30.635588,0.0,0.0,0.0,-9844.917,0.0,0.0,-0.28216553
41250,18.34283,338.61545,294.23593,0.16503176,343.4806,3.1973557,3.0812628,293.9624,256.45,345.07288,0.01858992,338.37698,343.24332,0.99949753,1.6204343e-15,0.53842133,0.0,2613233.2,0.0,343.15,343.15,-4312.299,1.0,2475000.0,3969229.756646371,3418993.0,34133.12,2613233.2,0.0,6.278619,3453126.0,2613233.2,2613239.5,-0.29760742
41265,7.5971885,345.12915,295.18063,7.5955634,341.6625,2.5062742,2.4143915,294.1009,257.0,339.2213,0.015260111,346.2601,340.74286,0.99949753,0.21269532,0.9543434,0.0,4631915.0,0.0,343.14996,343.14996,-4164.0483,1.0,2475900.0,2822675.717663259,1593766.9,1482835.2,4631915.0,0.0,4.9206657,3076602.0,4631915.0,4631920.0,-0.15911865
41280,6.003733,334.8678,296.10913,6.278105,344.35358,1.9824003,1.9095894,294.27692,257.55,347.80884,0.01233629,334.03226,344.19226,0.014551354,1.0,0.0,0.24329877,0.0,254894.06,343.14996,343.14996,-4118.3228,1.0,2476800.0,2678686.9270373243,977326.1,1272111.5,0.0,254894.06,3.8919897,2249437.5,254894.06,254897.95,0.016906738
41295,5.7152343,320.56467,296.08875,5.9745164,345.5792,1.8872503,1.818047,294.41614,257.644,333.441,0.011741578,320.53268,345.6767,0.014551354,1.0,0.0,0.21095122,0.0,221004.89,343.1499,343.1499,-4128.9204,1.0,2477700.0,1842012.9538344385,587519.6,1241862.2,0.0,221004.89,3.7052975,1829381.9,221004.89,221008.6,0.15612793
41310,-0.06340135,341.28293,296.172,-0.06340166,356.9792,2.9020553e-35,2.8987266e-35,294.4808,257.06735,337.23944,-0.0001273652,339.5517,357.4961,7.7432084e-08,7.767937e-08,0.0,0.0,0.0,0.0,343.1499,343.1499,-66.33734,0.0,2478600.0,-21968.365691483526,-12012.395,-16192.163,0.0,0.0,5.800782e-35,-28204.559,0.0,5.800782e-35,0.22079468
41325,-0.06336911,343.7125,296.21835,-0.06336911,354.27908,1e-45,1e-45,294.4801,256.182,337.1905,-0.00012730011,339.65427,357.41068,1.7889433e-15,2.510307e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2479500.0,-21906.182069899583,-12640.578,-15452.879,0.0,0.0,3e-45,-28093.457,0.0,3e-45,0.22009277
41340,-0.06336911,345.30054,296.2339,-0.06336911,352.41342,0.0,0.0,294.4529,255.35,337.1708,-0.00012730011,339.75406,357.3247,-6.67776e-19,-1.05329496e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2480400.0,-21887.352779834844,-13059.103,-14952.198,0.0,0.0,0.0,-28011.3,0.0,0.0,0.19290161
41355,-0.06336912,346.31412,296.57315,-0.06336912,351.1099,0.0,0.0,294.40915,254.66222,336.72562,-0.00012730013,339.85092,357.238,-3.0228917e-19,-1.18152564e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2481300.0,-21467.938508472882,-13238.573,-14514.971,0.0,0.0,0.0,-27753.543,0.0,0.0,0.1491394
41370,-0.06336913,346.942,299.14154,-0.06336913,350.1749,0.0,0.0,294.35852,253.96727,333.32736,-0.00012730017,339.94482,357.1505,-3.301668e-19,-4.4048665e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2482200.0,-18277.81560168349,-12722.105,-13582.546,0.0,0.0,0.0,-26304.652,0.0,0.0,0.09851074
41385,-0.06336916,347.3042,304.69327,-0.06336916,349.48416,0.0,0.0,294.30484,253.26369,325.78394,-0.00012730023,340.03555,357.06204,1.0289014e-18,3.5973046e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2483100.0,-11276.356529190234,-11340.92,-11921.118,0.0,0.0,0.0,-23262.04,0.0,0.0,0.044830322
41400,-0.063369215,347.48068,312.31384,-0.063369215,348.95395,0.0,0.0,294.251,252.55,315.09677,-0.00012730033,340.123,356.97247,-1.9446315e-20,-2.5477072e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2484000.0,-1487.9243799843066,-9359.679,-9751.79,0.0,0.0,0.0,-19111.469,0.0,0.0,-0.009002686
41415,-0.06336928,347.52753,319.4622,-0.06336928,348.52536,0.0,0.0,294.18735,251.75584,304.6067,-0.00012730047,340.20694,356.8816,-8.218226e-20,-1.9885553e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2484900.0,7942.6708476644235,-7469.617,-7735.1914,0.0,0.0,0.0,-15204.809,0.0,0.0,-0.07266235
41430,-0.06336936,347.4843,323.60608,-0.06336936,348.15796,0.0,0.0,294.12924,250.8765,297.94324,-0.00012730063,340.2874,356.78937,-1.3308712e-19,-1.1696462e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2485800.0,13720.963398139218,-6355.224,-6534.5156,0.0,0.0,0.0,-12889.74,0.0,0.0,-0.13076782
41445,-0.06336945,347.37357,324.8235,-0.06336945,347.82758,0.0,0.0,294.06137,250.0089,295.24106,-0.00012730082,340.3642,356.69556,1.7797261e-19,4.9313137e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2486700.0,15816.643297737975,-6001.742,-6122.5776,0.0,0.0,0.0,-12124.32,0.0,0.0,-0.19863892
41460,-0.06336955,347.20963,324.649,-0.06336955,347.51743,0.0,0.0,293.9966,249.25,294.52655,-0.000127301,340.43695,356.6,2.0142103e-19,1.1931447e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,2487600.0,16105.388227079942,-6004.5615,-6086.483,0.0,0.0,0.0,-12091.045,0.0,0.0,-0.26339722
41475,18.986734,344.13702,294.21777,0.1763029,354.76544,3.5106916,3.3634977,293.96188,248.93375,344.6926,0.019247998,343.84238,354.51215,0.99972713,1.1858003e-16,0.35404366,0.0,1718354.5,0.0,343.15,343.15,-4557.8306,1.0,2488500.0,4080464.9319501324,3980774.8,44833.863,1718354.5,0.0,6.8741894,4025608.5,1718354.5,1718361.4,-0.29812622
41490,15.500187,341.44363,294.94443,0.119515024,354.2547,2.5936708,2.4987476,294.08786,249.07889,336.2081,0.015688952,341.61603,353.43176,0.99972713,1.8821574e-16,0.98046064,0.0,4758675.5,0.0,343.14996,343.14996,-4185.458,1.0,2489400.0,2719011.833188415,3027134.8,29771.568,4758675.5,0.0,5.0924187,3056906.2,4758675.5,4758680.5,-0.17214966
41505,5.3765745,339.9904,295.9679,5.610974,344.291,1.7693716,1.7045207,294.2645,249.30959,348.65405,0.011036263,338.98514,344.3468,0.014761742,1.0,0.0,0.28268528,0.0,296157.7,343.14996,343.14996,-4129.503,1.0,2490300.0,2442124.7742199055,994098.9,1138786.2,0.0,296157.7,3.4738922,2132885.0,296157.7,296161.16,0.004486084
41520,8.070912,321.0012,296.04962,8.446996,344.6544,2.6786785,2.5791905,294.41714,249.25,334.37848,0.016591141,320.93753,344.75818,0.014459268,1.0,0.0,0.2468423,0.0,258606.47,343.1499,343.1499,-4068.895,1.0,2491200.0,2670861.8070547343,845804.06,1724369.9,0.0,258606.47,5.257869,2570174.0,258606.47,258611.73,0.15713501
41535,-0.06324024,328.0543,295.9566,-0.063238755,345.01306,6.3362773e-35,6.329183e-35,294.49597,248.76558,333.45178,-0.00012703975,326.62357,345.84177,-3.0868802e-07,-3.0986163e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.166534,0.0,2492100.0,-20006.187552433552,-8525.435,-13029.531,0.0,0.0,1.266546e-34,-21554.965,0.0,1.266546e-34,0.23596191
41550,-0.0633691,330.7962,295.96207,-0.0633691,342.19846,-1.101e-42,-1.1e-42,294.5105,248.10487,333.4468,-0.00012730011,326.73352,345.74982,2.2355056e-14,2.243735e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2493000.0,-20041.609173757635,-9271.114,-12305.826,0.0,0.0,-2.201e-42,-21576.941,0.0,-2.201e-42,0.25048828
41565,-0.0633691,332.61887,295.96207,-0.0633691,340.29486,0.0,0.0,294.49954,247.46674,333.4468,-0.00012730011,326.84137,345.65857,-8.66243e-28,1.913913e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2493900.0,-20041.609173757635,-9756.216,-11799.184,0.0,0.0,0.0,-21555.398,0.0,0.0,0.23953247
41580,-0.0633691,333.81915,295.96207,-0.0633691,339.00577,0.0,0.0,294.47415,247.05,333.4468,-0.00012730011,326.94736,345.56772,9.6e-43,-2.122e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2494800.0,-20041.609173757635,-10075.673,-11456.092,0.0,0.0,0.0,-21531.766,0.0,0.0,0.21414185
41595,-0.0633691,334.61145,295.9621,-0.0633691,338.11722,0.0,0.0,294.43884,246.9667,333.4468,-0.00012730011,327.05157,345.4772,-5.517025e-19,-4.0439444e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2495700.0,-20041.592857215117,-10286.534,-11219.596,0.0,0.0,0.0,-21506.129,0.0,0.0,0.17883301
41610,-0.06336911,335.12927,295.99637,-0.06336911,337.4956,0.0,0.0,294.39603,247.06763,333.4015,-0.00012730013,327.15393,345.387,2.548395e-19,3.1058435e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2496600.0,-19999.041600458335,-10415.233,-11045.033,0.0,0.0,0.0,-21460.266,0.0,0.0,0.13601685
41625,-0.063369125,335.45718,297.46417,-0.063369125,337.05597,0.0,0.0,294.33606,247.15973,331.51486,-0.00012730015,327.25443,345.29703,-8.6185396e-20,-1.9197725e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2497500.0,-18205.563837270234,-10111.853,-10537.37,0.0,0.0,0.0,-20649.223,0.0,0.0,0.076049805
41640,-0.06336916,335.65674,302.6494,-0.06336916,336.7364,0.0,0.0,294.2774,247.05,324.75232,-0.00012730023,327.35306,345.2073,7.584092e-20,3.4754332e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2498400.0,-11817.560422867857,-8784.915,-9072.265,0.0,0.0,0.0,-17857.18,0.0,0.0,0.01739502
41655,-0.06336922,335.76605,310.69382,-0.06336922,336.498,0.0,0.0,294.2175,246.65625,313.97058,-0.00012730034,327.4497,345.1177,-7.0155055e-20,-7.4841744e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2499300.0,-1751.9593239993192,-6672.9937,-6867.7983,0.0,0.0,0.0,-13540.792,0.0,0.0,-0.042510986
41670,-0.06336928,335.81586,318.06738,-0.06336928,336.30984,0.0,0.0,294.1622,246.13333,303.66788,-0.00012730047,327.54443,345.02823,-3.959639e-20,5.969226e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2500200.0,7698.868372637869,-4723.7734,-4855.249,0.0,0.0,0.0,-9579.022,0.0,0.0,-0.09780884
41685,-0.06336935,335.82217,322.0705,-0.06336935,336.15524,0.0,0.0,294.11517,245.64375,297.50595,-0.0001273006,327.63718,344.93878,7.244871e-20,5.3698278e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2501100.0,13133.741930289578,-3660.0269,-3748.6736,0.0,0.0,0.0,-7408.7,0.0,0.0,-0.14483643
41700,-0.06336943,335.7967,323.14816,-0.06336943,336.0216,0.0,0.0,294.06604,245.35,295.12592,-0.00012730077,327.72784,344.84933,-9.821523e-23,1.7638956e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2502000.0,14982.464855029499,-3366.4263,-3426.2878,0.0,0.0,0.0,-6792.714,0.0,0.0,-0.19396973
41715,-0.0633695,335.7477,322.95444,-0.0633695,335.8999,0.0,0.0,294.02127,245.21996,294.45694,-0.0001273009,327.8164,344.75983,2.7834002e-21,-4.0520286e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2502900.0,15236.579354136558,-3404.954,-3445.46,0.0,0.0,0.0,-6850.414,0.0,0.0,-0.23873901
41730,140.2966,327.54037,294.19327,3.1974962,342.14838,145.90808,0.0,293.97678,245.10321,327.8578,0.14413027,327.6312,343.95557,0.9995133,-3.5191874e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-5521.0522,1.0,2503800.0,20378721.51705242,19649642.0,644012.4,4853510.0,0.0,145.90808,20293654.0,4853510.0,4853656.0,-0.28323364
41745,17.557209,336.7673,294.23297,0.15175486,343.1852,3.007836,2.898094,293.99203,244.98486,343.93317,0.017787477,336.6271,342.88174,0.9995639,4.3804214e-16,0.6293851,0.0,3054727.0,0.0,343.15,343.15,-4249.8813,1.0,2504700.0,3712972.5405928185,3136493.5,31200.709,3054727.0,0.0,5.90593,3167694.2,3054727.0,3054733.0,-0.26797485
41760,6.9542336,350.1758,295.19064,6.9542274,338.09888,2.2751832,2.1917753,294.1478,244.85,340.89203,0.0139701255,351.27682,337.2144,0.9995639,0.96008635,0.8159542,0.0,3960241.8,0.0,343.14996,343.14996,-4148.9253,1.0,2505600.0,2681507.1754988595,1605994.8,1253253.2,3960241.8,0.0,4.4669585,2859248.0,3960241.8,3960246.2,-0.112213135
41775,10.216266,331.42084,295.92853,10.6746235,342.14484,3.4171774,3.2883515,294.31653,244.69873,345.9089,0.02098351,330.75494,341.88788,0.014545727,1.0,0.0,0.25433385,0.0,266455.06,343.14996,343.14996,-4033.155,1.0,2506500.0,4404807.668926105,1522915.2,2072035.1,0.0,266455.06,6.705529,3594950.5,266455.06,266461.78,0.056518555
41790,6.3080816,322.3505,295.84625,6.3108153,345.24637,2.0385962,1.9636856,294.44006,244.54471,334.5434,0.012674844,322.33365,345.1706,0.15057813,1.0,0.0,0.14105092,0.0,147773.23,343.1499,343.1499,-4116.567,1.0,2507400.0,2060017.0652862743,702201.9,1309371.0,0.0,147773.23,4.0022817,2011572.9,147773.23,147777.23,0.18005371
41805,-0.06336908,328.62082,296.09677,-0.06336908,342.68207,3e-45,3e-45,294.4821,244.39333,333.98563,-0.00012730007,326.39966,344.27792,-6.73251e-11,-6.7579956e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,2508300.0,-20257.665882691,-8656.28,-12398.684,0.0,0.0,6e-45,-21054.965,0.0,6e-45,0.22207642
41820,-0.06336911,330.938,296.12097,-0.06336911,340.4071,0.0,0.0,294.47095,244.25,333.96054,-0.00012730011,326.50388,344.1946,2.8713492e-15,2.058995e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2509200.0,-20231.321613603992,-9266.559,-11786.767,0.0,0.0,0.0,-21053.324,0.0,0.0,0.2109375
41835,-0.06336911,332.4909,296.1933,-0.06336911,338.86615,0.0,0.0,294.43472,244.12265,333.87457,-0.00012730013,326.60663,344.11185,-2.2586867e-19,-2.8989398e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2510100.0,-20146.690010573566,-9660.618,-11357.391,0.0,0.0,0.0,-21018.008,0.0,0.0,0.17471313
41850,-0.063369125,333.52457,297.36414,-0.063369125,337.82266,0.0,0.0,294.38654,244.00626,332.45416,-0.00012730015,326.70792,344.02963,-2.8618932e-19,-5.6384715e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2511000.0,-18761.25651634197,-9624.11,-10768.05,0.0,0.0,0.0,-20392.16,0.0,0.0,0.12652588
41865,-0.06336915,334.21188,301.46405,-0.06336915,337.10944,0.0,0.0,294.33258,243.88672,327.3558,-0.0001273002,326.80777,343.94794,-3.465717e-20,3.2736407e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2511900.0,-13843.306813623269,-8715.85,-9487.034,0.0,0.0,0.0,-18202.883,0.0,0.0,0.0725708
41880,-0.06336919,334.66254,308.4646,-0.06336919,336.6201,0.0,0.0,294.27417,243.75,318.36105,-0.00012730029,326.9061,343.86673,1.997774e-20,4.7263653e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2512800.0,-5291.249881466609,-6972.5967,-7493.6,0.0,0.0,0.0,-14466.197,0.0,0.0,0.014160156
41895,-0.06336926,334.9545,316.42065,-0.06336926,336.27887,0.0,0.0,294.21317,243.6,307.72293,-0.00012730042,327.00293,343.78598,-3.0476896e-19,4.533111e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2513700.0,4650.339996516628,-4932.799,-5285.2812,0.0,0.0,0.0,-10218.08,0.0,0.0,-0.046844482
41910,-0.063369334,335.14087,322.0571,-0.063369334,336.03406,0.0,0.0,294.15262,243.45,299.64673,-0.00012730056,327.09827,343.7056,4.3983755e-20,4.022805e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2514600.0,11981.981241654083,-3482.2615,-3719.9846,0.0,0.0,0.0,-7202.246,0.0,0.0,-0.10739136
41925,-0.06336943,335.25272,324.23227,-0.06336943,335.85483,0.0,0.0,294.08295,243.3,295.83746,-0.00012730077,327.19205,343.6256,4.3272343e-19,2.4211546e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2515500.0,15181.658230730654,-2933.1096,-3093.3628,0.0,0.0,0.0,-6026.4727,0.0,0.0,-0.17706299
41940,-0.06336952,335.31155,324.35486,-0.06336952,335.71924,0.0,0.0,294.01633,243.15,294.69766,-0.00012730095,327.2842,343.54593,6.811649e-19,6.7592004e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2516400.0,15856.635364127404,-2916.1462,-3024.652,0.0,0.0,0.0,-5940.7983,0.0,0.0,-0.24368286
41955,17.790321,347.30905,294.22867,0.15563954,342.23102,6.5762925,0.0,293.952,243.0,340.18045,0.018025525,347.37448,342.19232,0.99937785,3.9422634e-17,0.5170586,0.0,2509549.0,0.0,343.15,343.15,-3987.2412,1.0,2517300.0,3478880.9805950224,3966131.8,31378.469,2509549.0,0.0,6.5762925,3997510.2,2509549.0,2509555.5,-0.30801392
41970,16.762224,338.25064,294.68564,0.1388584,341.95343,2.8277318,2.724136,294.0365,242.85,336.12643,0.016976016,338.40118,341.41553,0.99937785,-3.556697e-16,0.96447706,0.0,4681099.0,0.0,343.14996,343.14996,-4197.093,1.0,2518200.0,2954698.3174826438,3067034.8,27566.824,4681099.0,0.0,5.551868,3094601.5,4681099.0,4681104.5,-0.22351074
41985,6.347306,350.96387,295.9093,6.347306,345.33304,2.0592885,1.9837531,294.2043,242.7,347.5886,0.012750894,349.61206,345.32047,0.99937785,1.0,0.0,0.3176869,0.0,332827.44,343.14996,343.14996,-4132.8965,1.0,2519100.0,2767620.029586942,1467682.2,1317571.8,0.0,332827.44,4.0430417,2785254.0,332827.44,332831.47,-0.05569458
42000,7.2706594,322.0285,296.25327,7.606481,342.59366,2.4149194,2.3257835,294.36813,242.55,337.2814,0.0149431,321.7674,342.6535,0.014555575,1.0,0.0,0.27321085,0.0,286231.72,343.1499,343.1499,-4099.94,1.0,2520000.0,2574967.6675611115,787092.5,1480446.8,0.0,286231.72,4.7407026,2267539.2,286231.72,286236.47,0.10812378
42015,8.046968,347.96793,296.0694,8.046969,362.41745,2.6330066,2.535783,294.37555,242.3875,335.9319,0.016165292,348.61655,361.4227,0.9990074,1.0,0.5473828,0.01,2656727.8,10476.587,343.1499,343.1499,-4113.4263,1.0,2520900.0,2706432.7527506296,1754028.4,2242383.2,2656727.8,10476.587,5.16879,3996411.5,2667204.2,2667209.5,0.11553955
42030,9.444812,343.42133,295.80353,9.444812,341.12674,3.1396892,3.0233462,294.37616,242.225,344.0366,0.018973373,343.32855,341.247,0.9990074,1.0,0.07858618,0.13389356,381418.8,140274.75,343.14984,343.14984,-4135.18,1.0,2521800.0,3843604.31459404,1888912.9,1797890.8,381418.8,140274.75,6.1630354,3686803.5,521693.56,521699.72,0.1161499
42045,11.190697,342.6895,295.55267,11.190697,343.15192,3.7866032,3.6450467,294.37164,242.1,342.69073,0.022480624,342.7416,343.15536,0.9990074,1.0,0.1709135,0.12810633,829530.4,134211.7,343.1498,343.1498,-4153.602,1.0,2522700.0,4450710.715955893,2215475.2,2237208.5,829530.4,134211.7,7.43165,4452684.0,963742.06,963749.5,0.1116333
42060,12.079473,343.1627,295.35583,12.079473,343.0932,4.0988874,3.944249,294.355,242.05,343.32858,0.024266055,343.14493,343.08566,0.9990074,1.0,0.14174384,0.123116985,687955.2,128984.58,343.14978,343.14978,-4135.7017,1.0,2523600.0,4889259.184607783,2425422.8,2421897.2,687955.2,128984.58,8.043137,4847320.0,816939.75,816947.8,0.09500122
42075,10.752384,341.92197,295.28122,10.752384,342.04382,3.6201677,3.485149,294.22903,242.05,342.4696,0.021600112,341.89987,342.02106,0.9990074,1.0,0.19731766,0.16884716,957683.25,176894.2,343.14975,343.14975,-4146.6094,1.0,2524500.0,4280952.548723781,2106296.8,2111799.8,957683.25,176894.2,7.1053166,4218096.5,1134577.5,1134584.6,-0.030975342
42090,10.752347,342.4337,295.435,10.752347,342.49417,3.619575,3.4845679,294.1731,242.05,342.15863,0.021600038,342.45084,342.51117,0.9990074,1.0,0.31043708,0.27429283,1506709.5,287365.25,343.14972,343.14972,-4145.911,1.0,2525400.0,4238775.389181683,2122454.0,2125185.5,1506709.5,287365.25,7.104143,4247639.5,1794074.8,1794081.9,-0.08691406
42105,10.752332,343.09567,295.8351,10.752332,343.11182,3.6195674,3.4845607,294.16187,242.05,342.99188,0.021600006,343.10098,343.11624,0.9990074,1.0,0.33536208,0.295213,1627683.1,309282.5,343.1497,343.1497,-4145.9087,1.0,2526300.0,4278063.283136305,2134277.0,2135006.0,1627683.1,309282.5,7.104128,4269283.0,1936965.6,1936972.8,-0.09814453
42120,10.752317,343.24127,296.26874,10.752318,343.23416,3.6195624,3.4845557,294.18018,242.05,343.19705,0.021599978,343.24414,343.23685,0.9990074,1.0,0.3314484,0.2914023,1608688.1,305290.16,343.14966,343.14966,-4145.9087,1.0,2527200.0,4257332.369966207,2121267.2,2120946.2,1608688.1,305290.16,7.1041183,4242213.5,1913978.2,1913985.4,-0.079833984
42135,10.752325,342.85657,296.65048,10.752325,342.866,3.6195652,3.4845586,294.15857,242.05,342.96957,0.021599993,342.85626,342.86493,0.9990074,1.0,0.34038633,0.2996738,1652068.4,313955.84,343.14963,343.14963,-4145.9087,1.0,2528100.0,4202066.667372855,2086656.0,2087081.9,1652068.4,313955.84,7.104124,4173738.0,1966024.2,1966031.4,-0.10144043
42150,10.7523155,343.2825,296.901,10.752316,343.28622,3.6195617,3.4845552,294.17966,242.05,343.1748,0.021599974,343.2867,343.29065,0.9990074,1.0,0.34525058,0.30468047,1675677.1,319201.12,343.1496,343.1496,-4145.9087,1.0,2529000.0,4197954.513476816,2094575.9,2094744.1,1675677.1,319201.12,7.104117,4189320.0,1994878.2,1994885.4,-0.08035278
42165,10.752314,343.3896,296.9775,10.752314,343.37427,3.619561,3.4845543,294.20636,242.05,343.38412,0.021599969,343.38824,343.37283,0.9990074,1.0,0.32272428,0.2828042,1566345.5,296282.25,343.14957,343.14957,-4145.9087,1.0,2529900.0,4210002.160111116,2095956.4,2095264.6,1566345.5,296282.25,7.1041155,4191221.0,1862627.8,1862634.9,-0.053649902
42180,10.7523155,343.31284,296.9226,10.7523155,343.29843,3.6195614,3.484555,294.23203,242.05,343.31482,0.021599974,343.3127,343.29837,0.9990074,1.0,0.3046255,0.26625857,1478503.0,278948.1,343.14954,343.14954,-4145.9087,1.0,2530800.0,4208696.4929744685,2094970.0,2094319.5,1478503.0,278948.1,7.1041164,4189289.5,1757451.1,1757458.2,-0.02798462
42195,10.752402,342.086,297.0276,10.752402,342.14926,3.6195936,3.4845858,294.10138,241.9703,342.66595,0.021600148,342.0573,342.12097,0.9990074,1.0,0.3374179,0.2967097,1637661.1,310850.47,343.1495,343.1495,-4145.909,1.0,2531700.0,4140340.94003066,2034841.9,2037698.9,1637661.1,310850.47,7.1041794,4072540.8,1948511.6,1948518.8,-0.15863037
42210,10.752374,342.08606,297.6601,10.752375,342.133,3.6195834,3.484576,294.0095,241.7875,341.86737,0.021600092,342.1014,342.14917,0.9990074,1.0,0.46989492,0.42457366,2280639.8,444808.3,343.14948,343.14948,-4145.909,1.0,2532600.0,4010501.0735454015,2006275.1,2008395.0,2280639.8,444808.3,7.1041594,4014670.0,2725448.0,2725455.0,-0.2505188
42225,10.752353,342.76334,298.7019,10.752354,342.81146,3.6195753,3.4845684,293.97018,241.58594,342.6785,0.021600049,342.7687,342.81583,0.9990074,1.0,0.52839804,0.47702223,2564585.0,499756.5,343.14948,343.14948,-4145.9087,1.0,2533500.0,3989565.5669164397,1989809.1,1991982.6,2564585.0,499756.5,7.1041436,3981791.8,3064341.5,3064348.5,-0.28982544
42240,10.752333,343.0271,299.66986,10.752334,343.03625,3.619568,3.4845612,293.97,241.45,342.9691,0.021600008,343.0312,343.04013,0.9990074,1.0,0.5498563,0.4966185,2668733.0,520286.7,343.14944,343.14944,-4145.9087,1.0,2534400.0,3928107.135540631,1958004.1,1958417.8,2668733.0,520286.7,7.1041293,3916422.0,3189019.8,3189026.8,-0.29000854
42255,10.752321,343.45203,300.18015,10.752321,343.44055,3.6195633,3.4845567,294.0273,241.39375,343.32126,0.021599986,343.4583,343.4466,0.9990074,1.0,0.5381655,0.4851697,2611991.8,508292.25,343.1494,343.1494,-4145.908,1.0,2535300.0,3913759.1984130265,1954147.4,1953629.1,2611991.8,508292.25,7.1041203,3907776.5,3120284.0,3120291.0,-0.23269653
42270,10.75231,343.50656,300.18744,10.75231,343.48404,3.6195593,3.4845529,294.08954,241.375,343.5111,0.021599961,343.5057,343.483,0.9990074,1.0,0.5007808,0.449568,2430544.8,470993.8,343.14938,343.14938,-4145.908,1.0,2536200.0,3930316.2755223867,1956278.5,1955261.5,2430544.8,470993.8,7.104112,3911540.0,2901538.5,2901545.5,-0.17047119
42285,10.752309,343.42398,299.92297,10.752309,343.40607,3.619559,3.4845526,294.1401,241.39375,343.446,0.02159996,343.42203,343.4043,0.9990074,1.0,0.4692988,0.42027617,2277746.5,440306.0,343.14935,343.14935,-4145.908,1.0,2537100.0,3948402.8705256833,1964492.2,1963683.2,2277746.5,440306.0,7.1041117,3928175.5,2718052.5,2718059.5,-0.119903564
42300,10.752316,343.3716,299.5715,10.752316,343.35745,3.6195617,3.484555,294.18015,241.45,343.3745,0.021599974,343.37094,343.35684,0.9990074,1.0,0.44577268,0.3983056,2163562.0,417288.3,343.14932,343.14932,-4145.908,1.0,2538000.0,3973804.2851086673,1978001.1,1977361.6,2163562.0,417288.3,7.1041164,3955362.8,2580850.2,2580857.2,-0.0798645
42315,10.752306,343.2996,299.23285,10.752307,343.28976,3.6195586,3.4845521,294.2045,241.58594,343.31616,0.021599956,343.29803,343.2883,0.9990074,1.0,0.427812,0.3814692,2076389.9,399649.5,343.1493,343.1493,-4145.909,1.0,2538900.0,3999229.9811871815,1990040.1,1989596.5,2076389.9,399649.5,7.1041107,3979636.5,2476039.5,2476046.5,-0.055511475
42330,10.752322,343.1954,298.96817,10.752322,343.19016,3.6195638,3.4845572,294.22034,241.7875,343.20978,0.021599986,343.19482,343.1896,0.9990074,1.0,0.42032492,0.37461916,2040051.1,392473.0,343.14926,343.14926,-4145.9087,1.0,2539800.0,4013595.9827143326,1997291.0,1997054.0,2040051.1,392473.0,7.104121,3994345.0,2432524.0,2432531.0,-0.03967285
42345,10.752323,343.21655,298.7724,10.752324,343.21332,3.6195643,3.4845579,294.23328,241.9703,343.20914,0.02159999,343.2167,343.2135,0.9990074,1.0,0.41448802,0.36918375,2011721.8,386778.56,343.14923,343.14923,-4145.9087,1.0,2540700.0,4031298.804900166,2007087.1,2006941.2,2011721.8,386778.56,7.104122,4014028.5,2398500.2,2398507.2,-0.026733398
42360,10.752324,343.1743,298.63098,10.752325,343.17276,3.6195648,3.484558,294.23965,242.05,343.1954,0.021599991,343.17282,343.17133,0.9990074,1.0,0.40940326,0.36434457,1987042.9,381708.75,343.1492,343.1492,-4145.9087,1.0,2541600.0,4042882.78065211,2011565.0,2011496.2,1987042.9,381708.75,7.104123,4023061.2,2368751.5,2368758.5,-0.020355225
42375,10.752324,343.18985,298.529,10.752324,343.18707,3.6195648,3.484558,294.24832,242.05,343.17606,0.021599991,343.19058,343.18784,0.9990074,1.0,0.40699992,0.36221027,1975378.1,379472.72,343.14917,343.14917,-4145.9087,1.0,2542500.0,4050380.02370776,2016873.8,2016748.2,1975378.1,379472.72,7.104123,4033622.0,2354850.8,2354857.8,-0.011688232
42390,10.752324,343.20972,298.43927,10.752324,343.20685,3.6195645,3.4845579,294.25696,242.05,343.20612,0.02159999,343.20978,343.20688,0.9990074,1.0,0.40123776,0.3566964,1947411.5,373696.1,343.14914,343.14914,-4145.9087,1.0,2543400.0,4061246.246236806,2021822.8,2021693.1,1947411.5,373696.1,7.104122,4043516.0,2321107.5,2321114.5,-0.0030517578
42405,10.752317,343.2294,298.34393,10.752317,343.2241,3.6195621,3.4845557,294.27063,242.05,343.21402,0.021599978,343.23068,343.22528,0.9990074,1.0,0.39457235,0.35044253,1915060.8,367144.16,343.1491,343.1491,-4145.9087,1.0,2544300.0,4070610.1559999296,2027015.8,2026776.0,1915060.8,367144.16,7.104118,4053791.8,2282205.0,2282212.0,0.010620117
42420,10.7523155,343.32996,298.20404,10.752316,343.3214,3.6195617,3.484555,294.29068,242.05,343.30728,0.021599974,343.33063,343.32205,0.9990074,1.0,0.37953237,0.336189,1842064.1,352211.34,343.14908,343.14908,-4145.9087,1.0,2545200.0,4091761.18677799,2037874.0,2037488.2,1842064.1,352211.34,7.1041164,4075362.2,2194275.5,2194282.5,0.030670166
42435,10.752318,343.32474,298.01617,10.752318,343.31348,3.6195624,3.484556,294.3088,242.05,343.32388,0.02159998,343.32443,343.31314,0.9990074,1.0,0.3613796,0.3190854,1753959.5,334292.6,343.14905,343.14905,-4145.9087,1.0,2546100.0,4110311.544612875,2046122.9,2045614.4,1753959.5,334292.6,7.1041183,4091737.2,2088252.1,2088259.2,0.048797607
42450,10.752319,343.30334,297.80432,10.752319,343.2928,3.6195629,3.4845562,294.32318,242.05,343.30362,0.02159998,343.303,343.29245,0.9990074,1.0,0.3452434,0.3040506,1675642.2,318541.25,343.14902,343.14902,-4145.9087,1.0,2547000.0,4127692.514904777,2054724.1,2054247.4,1675642.2,318541.25,7.1041193,4108971.5,1994183.5,1994190.6,0.06317139
42465,10.75232,343.2775,297.59122,10.75232,343.2684,3.619563,3.4845567,294.33322,242.05,343.28006,0.021599984,343.27707,343.26797,0.9990074,1.0,0.3314465,0.29121497,1608678.9,305093.9,343.149,343.149,-4145.9087,1.0,2547900.0,4144888.707061409,2063180.8,2062770.1,1608678.9,305093.9,7.10412,4125951.0,1913772.8,1913779.9,0.07321167
42480,10.752322,343.24765,297.3937,10.752322,343.24023,3.6195638,3.4845572,294.339,242.05,343.25143,0.021599986,343.24722,343.23984,0.9990074,1.0,0.32053652,0.2811096,1555727.2,294506.9,343.14896,343.14896,-4145.9087,1.0,2548800.0,4160210.2359586754,2070752.8,2070417.9,1555727.2,294506.9,7.104121,4141170.5,1850234.1,1850241.2,0.07897949
42495,10.752329,343.1498,297.23618,10.752329,343.1484,3.6195664,3.4845598,294.33194,242.25078,343.1843,0.0216,343.14786,343.1465,0.9990074,1.0,0.3155701,0.2765544,1531622.5,289734.62,343.14893,343.14893,-4145.9087,1.0,2549700.0,4168413.56515597,2073449.8,2073386.4,1531622.5,289734.62,7.104126,4146836.0,1821357.1,1821364.2,0.07192993
42510,10.752329,343.11765,297.1364,10.752329,343.11884,3.6195664,3.4845595,294.32465,242.76875,343.11572,0.0216,343.11798,343.1192,0.9990074,1.0,0.3188077,0.27976274,1547336.2,293095.88,343.1489,343.1489,-4145.9087,1.0,2550600.0,4171243.0281199887,2076502.4,2076556.1,1547336.2,293095.88,7.104126,4153058.5,1840432.1,1840439.2,0.06463623
42525,10.752328,343.14304,297.0803,10.752328,343.14423,3.6195662,3.4845595,294.31888,243.47734,343.1382,0.021599999,343.1433,343.14447,0.9990074,1.0,0.32016176,0.28096196,1553908.4,294352.25,343.14886,343.14886,-4145.9087,1.0,2551500.0,4178374.4648638046,2080183.2,2080237.0,1553908.4,294352.25,7.104126,4160420.2,1848260.6,1848267.8,0.05886841
42540,10.752328,343.1512,297.05005,10.752328,343.15112,3.619566,3.4845593,294.31427,244.25,343.14978,0.021599999,343.15128,343.15118,0.9990074,1.0,0.32011253,0.2808891,1553669.4,294275.9,343.14883,343.14883,-4145.9087,1.0,2552400.0,4182167.384556988,2081918.4,2081914.2,1553669.4,294275.9,7.104125,4163832.5,1847945.2,1847952.4,0.054260254
42555,10.752323,343.2244,297.01608,10.752323,343.22006,3.6195643,3.4845576,294.3193,245.18169,343.19547,0.02159999,343.2258,343.22144,0.9990074,1.0,0.31626222,0.2772894,1534981.8,290504.62,343.1488,343.1488,-4145.9087,1.0,2553300.0,4189391.505523827,2086756.2,2086560.5,1534981.8,290504.62,7.104122,4173316.8,1825486.4,1825493.5,0.059295654
42570,10.752325,343.22604,296.9619,10.752325,343.22092,3.619565,3.4845583,294.32108,246.29701,343.2329,0.021599993,343.2253,343.22015,0.9990074,1.0,0.30741912,0.26893774,1492061.8,281754.97,343.14877,343.14877,-4145.9087,1.0,2554200.0,4197703.426577209,2089277.2,2089045.8,1492061.8,281754.97,7.104123,4178323.0,1773816.8,1773823.9,0.061065674
42585,10.752327,343.17526,296.9007,10.752328,343.17212,3.619566,3.484559,294.31882,247.36383,343.1853,0.021599997,343.17465,343.17154,0.9990074,1.0,0.30307132,0.2650129,1470959.6,277643.06,343.14874,343.14874,-4145.9087,1.0,2555100.0,4198938.925753055,2089749.0,2089607.1,1470959.6,277643.06,7.104125,4179356.0,1748602.8,1748609.9,0.058807373
42600,10.752329,343.14343,296.84882,10.75233,343.1434,3.6195664,3.4845598,294.31332,248.15,343.15042,0.0216,343.14304,343.14304,0.9990074,1.0,0.30259034,0.2646318,1468625.2,277243.8,343.1487,343.1487,-4145.9087,1.0,2556000.0,4200481.734933101,2090654.8,2090653.6,1468625.2,277243.8,7.104126,4181308.5,1745869.0,1745876.1,0.05331421
42615,10.75233,343.123,296.81744,10.75233,343.1245,3.6195667,3.48456,294.3063,248.66696,343.12766,0.021600002,343.12283,343.12436,0.9990074,1.0,0.3045861,0.26651788,1478311.8,279219.75,343.14868,343.14868,-4145.9087,1.0,2556900.0,4201262.829665086,2091148.4,2091217.2,1478311.8,279219.75,7.104127,4182365.5,1757531.5,1757538.6,0.046295166
42630,10.75233,343.1244,296.807,10.75233,343.1262,3.6195667,3.48456,294.29993,249.10175,343.12384,0.021600002,343.12448,343.12628,0.9990074,1.0,0.30719268,0.26894683,1490962.8,281764.5,343.14865,343.14865,-4145.9087,1.0,2557800.0,4201863.606099664,2091683.0,2091764.4,1490962.8,281764.5,7.104127,4183447.5,1772727.2,1772734.4,0.039916992
42645,10.752329,343.13028,296.81137,10.752329,343.13174,3.6195664,3.4845598,294.29468,249.48566,343.12936,0.0216,343.1304,343.13184,0.9990074,1.0,0.30923486,0.27082726,1500874.5,283734.53,343.14862,343.14862,-4145.9087,1.0,2558700.0,4201968.448838852,2091751.8,2091817.9,1500874.5,283734.53,7.104126,4183569.5,1784609.0,1784616.1,0.03466797
42660,10.752329,343.14008,296.82214,10.752329,343.14084,3.6195662,3.4845595,294.29086,249.85,343.13788,0.0216,343.14023,343.141,0.9990074,1.0,0.3104063,0.27190155,1506560.1,284860.03,343.1486,343.1486,-4145.9087,1.0,2559600.0,4201763.575786663,2091707.6,2091742.1,1506560.1,284860.03,7.104126,4183449.8,1791420.1,1791427.2,0.030853271
42675,10.752328,343.14905,296.83206,10.752328,343.14917,3.6195662,3.4845593,294.2883,250.26,343.147,0.021599999,343.14917,343.1493,0.9990074,1.0,0.31062165,0.27208504,1507605.2,285052.25,343.14856,343.14856,-4145.9087,1.0,2560500.0,4201691.231036057,2091664.8,2091670.2,1507605.2,285052.25,7.1041255,4183335.0,1792657.5,1792664.6,0.028289795
42690,10.752328,343.15323,296.8375,10.752328,343.15298,3.6195662,3.4845595,294.2862,250.67,343.1527,0.021599999,343.1532,343.15295,0.9990074,1.0,0.31020916,0.2716907,1505603.2,284639.12,343.14853,343.14853,-4145.9087,1.0,2561400.0,4201716.148026742,2091608.2,2091597.2,1505603.2,284639.12,7.104126,4183205.5,1790242.4,1790249.5,0.026184082
42705,10.752328,343.1518,296.83865,10.752328,343.1515,3.619566,3.4845593,294.28445,250.945,343.15158,0.021599999,343.15182,343.15152,0.9990074,1.0,0.30988368,0.2713907,1504023.5,284324.8,343.1485,343.1485,-4145.9087,1.0,2562300.0,4201508.506437699,2091491.1,2091477.4,1504023.5,284324.8,7.104125,4182968.5,1788348.2,1788355.4,0.02444458
42720,10.752327,343.15854,296.83475,10.752328,343.15793,3.6195657,3.484559,294.28366,250.95,343.15625,0.021599997,343.15866,343.15802,0.9990074,1.0,0.3091213,0.2706798,1500323.4,283580.03,343.14847,343.14847,-4145.9087,1.0,2563200.0,4202286.107879786,2091971.9,2091944.5,1500323.4,283580.03,7.104125,4183916.5,1783903.4,1783910.5,0.023651123
42735,10.752328,343.16043,296.8259,10.752328,343.15964,3.6195662,3.4845593,294.28262,250.59335,343.16077,0.021599999,343.1603,343.15955,0.9990074,1.0,0.30785012,0.2694883,1494153.6,282331.75,343.14844,343.14844,-4145.9087,1.0,2564100.0,4203499.0971379895,2092457.2,2092421.4,1494153.6,282331.75,7.1041255,4184878.5,1776485.4,1776492.5,0.022613525
42750,10.752329,343.14645,296.8169,10.752329,343.14633,3.6195664,3.4845595,294.28036,249.99063,343.15024,0.0216,343.1462,343.14612,0.9990074,1.0,0.3075473,0.26922113,1492683.9,282051.84,343.1484,343.1484,-4145.9087,1.0,2565000.0,4203361.031882787,2092232.8,2092227.2,1492683.9,282051.84,7.104126,4184460.0,1774735.8,1774742.9,0.020355225
42765,10.752329,343.11926,296.81595,10.752329,343.1215,3.6195664,3.4845598,294.2741,249.31758,343.13525,0.0216,343.11777,343.12015,0.9990074,1.0,0.30887568,0.27046835,1499131.1,283358.53,343.14838,343.14838,-4145.9087,1.0,2565900.0,4202087.496693502,2091047.5,2091148.1,1499131.1,283358.53,7.104126,4182195.5,1782489.6,1782496.8,0.014099121
42780,10.752329,343.12378,296.82764,10.752329,343.125,3.6195664,3.4845598,294.27182,248.75,343.10916,0.0216,343.12476,343.12598,0.9990074,1.0,0.3131831,0.2745587,1520037.4,287643.8,343.14835,343.14835,-4145.9087,1.0,2566800.0,4198660.025901472,2090723.6,2090778.8,1520037.4,287643.8,7.104126,4181502.5,1807681.2,1807688.4,0.011810303
42795,10.752343,342.95682,296.88208,10.752344,342.96893,3.619572,3.484565,294.24548,248.31914,343.04102,0.02160003,342.95245,342.96466,0.9990074,1.0,0.32195985,0.2826212,1562635.4,296090.56,343.14832,343.14832,-4145.9087,1.0,2567700.0,4187544.5191359175,2080727.8,2081275.1,1562635.4,296090.56,7.104137,4162003.0,1858726.0,1858733.1,-0.014526367
42810,10.752339,342.92316,297.01712,10.752339,342.93588,3.6195703,3.4845634,294.22552,247.91562,342.90594,0.021600021,342.925,342.9378,0.9990074,1.0,0.34680465,0.30626115,1683219.8,320857.16,343.1483,343.1483,-4145.9087,1.0,2568600.0,4163038.212184972,2073108.5,2073683.2,1683219.8,320857.16,7.1041336,4146791.8,2004076.9,2004084.0,-0.034484863
42825,10.752335,343.03806,297.20248,10.752335,343.04813,3.6195683,3.4845617,294.21503,247.5043,343.01874,0.021600012,343.03934,343.04926,0.9990074,1.0,0.36158133,0.31981674,1754938.6,335058.8,343.14825,343.14825,-4145.9087,1.0,2569500.0,4156452.790594426,2069925.5,2070380.2,1754938.6,335058.8,7.10413,4140305.8,2089997.5,2090004.6,-0.04498291
42840,10.752331,343.10147,297.3854,10.752331,343.10513,3.6195672,3.4845603,294.2126,247.05,343.08926,0.021600004,343.10226,343.10587,0.9990074,1.0,0.36828026,0.32596684,1787451.9,341502.0,343.14822,343.14822,-4145.9087,1.0,2570400.0,4146254.7679549973,2064527.9,2064693.2,1787451.9,341502.0,7.1041274,4129221.0,2128954.0,2128961.0,-0.047424316
42855,10.752334,343.08127,297.5445,10.752334,343.08545,3.619568,3.4845614,294.20636,246.41475,343.09714,0.02160001,343.08047,343.08466,0.9990074,1.0,0.37318525,0.330502,1811258.2,346253.28,343.1482,343.1482,-4145.9087,1.0,2571300.0,4132537.6458466165,2056431.6,2056620.4,1811258.2,346253.28,7.10413,4113052.0,2157511.5,2157518.5,-0.053649902
42870,10.752332,343.08694,297.68173,10.752332,343.09033,3.6195674,3.4845607,294.20416,245.61015,343.08136,0.021600006,343.0875,343.09085,0.9990074,1.0,0.38023293,0.3371986,1845464.4,353269.03,343.14816,343.14816,-4145.9087,1.0,2572200.0,4118655.395965618,2050490.0,2050643.0,1845464.4,353269.03,7.104128,4101133.0,2198733.5,2198740.5,-0.055847168
42885,10.75233,343.1205,297.79254,10.75233,343.12305,3.619567,3.4845603,294.205,244.82549,343.11456,0.021600002,343.12088,343.12338,0.9990074,1.0,0.3840118,0.34067842,1863805.1,356914.72,343.14813,343.14813,-4145.9087,1.0,2573100.0,4111614.2502730326,2047001.5,2047115.9,1863805.1,356914.72,7.104127,4094117.5,2220719.8,2220726.8,-0.055023193
42900,10.752329,343.13672,297.87418,10.752329,343.13766,3.6195664,3.4845598,294.20776,244.25,343.13388,0.0216,343.1369,343.13782,0.9990074,1.0,0.38561377,0.3421421,1871580.2,358448.16,343.1481,343.1481,-4145.9087,1.0,2574000.0,4105960.5068953717,2044046.5,2044089.2,1871580.2,358448.16,7.104126,4088135.8,2230028.5,2230035.5,-0.052246094
42915,10.752329,343.1418,297.93002,10.75233,343.1423,3.6195664,3.4845598,294.21082,243.87816,343.14175,0.0216,343.14178,343.1423,0.9990074,1.0,0.38629678,0.34276825,1874895.2,359104.16,343.14807,343.14807,-4145.9087,1.0,2574900.0,4101608.3388137305,2041754.6,2041776.9,1874895.2,359104.16,7.104126,4083531.5,2233999.5,2234006.5,-0.049194336
42930,10.75233,343.13696,297.96964,10.75233,343.13754,3.6195667,3.4845598,294.2133,243.57457,343.13873,0.0216,343.13687,343.13745,0.9990074,1.0,0.3872226,0.3436397,1879388.6,360017.12,343.14804,343.14804,-4145.9087,1.0,2575800.0,4097740.667814969,2039746.9,2039773.0,1879388.6,360017.12,7.1041265,4079520.0,2239405.8,2239412.8,-0.046722412
42945,10.75233,343.13336,298.00162,10.75233,343.13416,3.6195667,3.48456,294.2153,243.3337,343.13443,0.021600002,343.1333,343.13412,0.9990074,1.0,0.3886022,0.3449452,1886084.6,361384.8,343.148,343.148,-4145.9087,1.0,2576700.0,4094449.209285085,2038139.9,2038175.8,1886084.6,361384.8,7.104127,4076315.5,2247469.5,2247476.5,-0.044708252
42960,10.75233,343.1303,298.03156,10.75233,343.13135,3.6195667,3.48456,294.21677,243.15,343.13168,0.021600002,343.13025,343.1313,0.9990074,1.0,0.390258,0.3465035,1894121.1,363017.4,343.14798,343.14798,-4145.9087,1.0,2577600.0,4091484.086882167,2036650.1,2036697.0,1894121.1,363017.4,7.104127,4073347.0,2257138.5,2257145.5,-0.04324341
42975,10.75233,343.12567,298.06378,10.75233,343.12692,3.6195667,3.48456,294.21765,242.99374,343.12726,0.021600002,343.12564,343.1269,0.9990074,1.0,0.39238292,0.34850624,1904434.4,365115.6,343.14795,343.14795,-4145.9087,1.0,2578500.0,4088159.0523295016,2034985.2,2035041.8,1904434.4,365115.6,7.104127,4070027.0,2269550.0,2269557.0,-0.0423584
