minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
42990,10.752329,343.1345,298.09555,10.752329,343.1354,3.6195664,3.4845598,294.21982,242.84027,343.13162,0.0216,343.13474,343.13562,0.9990074,1.0,0.39414364,0.3501623,1912980.0,366850.56,343.14792,343.14792,-4145.9087,1.0,2579400.0,4085672.537619121,2033948.8,2033990.0,1912980.0,366850.56,7.104126,4067938.8,2279830.5,2279837.5,-0.04019165
43005,10.752328,343.1468,298.12085,10.752328,343.1471,3.6195662,3.4845595,294.22302,242.69167,343.14417,0.021599999,343.14694,343.14725,0.9990074,1.0,0.39459658,0.3505637,1915178.5,367271.12,343.1479,343.1479,-4145.9087,1.0,2580300.0,4084514.9295073953,2033361.4,2033375.2,1915178.5,367271.12,7.104126,4066736.5,2282449.5,2282456.5,-0.036987305
43020,10.752328,343.1546,298.13586,10.752328,343.15433,3.619566,3.4845593,294.22693,242.55,343.15265,0.021599999,343.1547,343.15442,0.9990074,1.0,0.3941359,0.35011515,1912942.5,366801.2,343.14786,343.14786,-4145.9087,1.0,2581200.0,4083922.458839993,2033036.1,2033023.8,1912942.5,366801.2,7.104125,4066060.0,2279743.8,2279750.8,-0.033081055
43035,10.752329,343.14993,298.1434,10.75233,343.14984,3.6195664,3.4845598,294.22925,242.41602,343.15295,0.0216,343.1497,343.1496,0.9990074,1.0,0.3935593,0.3495644,1910144.1,366224.2,343.14783,343.14783,-4145.9087,1.0,2582100.0,4083266.663533277,2032485.1,2032481.1,1910144.1,366224.2,7.104126,4064966.2,2276368.2,2276375.2,-0.030761719
43050,10.752331,343.12613,298.15506,10.752331,343.12698,3.6195672,3.4845603,294.22894,242.28854,343.1328,0.021600004,343.12576,343.12665,0.9990074,1.0,0.39486608,0.35081998,1916486.5,367539.6,343.1478,343.1478,-4145.9087,1.0,2583000.0,4080382.5332058524,2030884.0,2030922.6,1916486.5,367539.6,7.1041274,4061806.5,2284026.0,2284033.0,-0.031066895
43065,10.752332,343.10968,298.1817,10.752332,343.11166,3.6195674,3.4845607,294.22684,242.1668,343.1141,0.021600006,343.1095,343.11148,0.9990074,1.0,0.39826512,0.35405284,1932983.8,370926.53,343.14777,343.14777,-4145.9087,1.0,2583900.0,4076268.8116350886,2028938.2,2029027.8,1932983.8,370926.53,7.104128,4057966.0,2303910.2,2303917.2,-0.033172607
43080,10.752333,343.10123,298.2262,10.752333,343.10385,3.6195676,3.484561,294.22382,242.05,343.1043,0.021600008,343.10114,343.1038,0.9990074,1.0,0.40270188,0.35824043,1954517.5,375313.7,343.14774,343.14774,-4145.9087,1.0,2584800.0,4071343.902530498,2026547.2,2026665.8,1954517.5,375313.7,7.104129,4053213.0,2329831.2,2329838.2,-0.036193848
43095,10.752175,345.3078,297.76852,10.752175,345.18893,3.6195092,3.484505,294.49484,242.03711,344.25275,0.021599691,345.35992,345.2403,0.9990074,1.0,0.31964108,0.2807726,1551381.2,294153.84,343.1477,343.1477,-4145.907,1.0,2585700.0,4216988.4005189715,2146832.8,2141464.8,1551381.2,294153.84,7.1040144,4288297.5,1845535.1,1845542.2,0.23483276
43110,-0.09430617,343.63736,296.9301,-0.09440921,343.74344,8.817525e-23,8.807755e-23,294.65994,242.1302,345.74496,-0.00018955207,343.48306,343.60892,0.003974546,0.0039881514,0.0,0.0,0.0,0.0,343.1477,343.1477,-99.18945,0.0,2586600.0,-38862.414320378404,-18500.082,-18562.36,0.0,0.0,1.7625281e-22,-37062.44,0.0,1.7625281e-22,0.39993286
43125,-0.0633691,343.83163,296.9301,-0.0633691,343.90222,1.754e-42,1.753e-42,294.72134,242.1832,345.74496,-0.00012730011,343.4915,343.615,-6.5833825e-16,-6.606894e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2587500.0,-26099.370331369886,-12482.851,-12501.638,0.0,0.0,3.507e-42,-24984.488,0.0,3.507e-42,0.46133423
43140,-0.06336869,343.9697,296.9301,-0.06336869,344.0172,-2.708359e-31,-2.7053156e-31,294.7335,242.05,345.74496,-0.00012729928,343.50003,343.62122,-2.8834387e-18,-2.9529206e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30488,0.0,2588400.0,-26099.20027368595,-12519.514,-12532.16,0.0,0.0,-5.4136743e-31,-25051.674,0.0,-5.4136743e-31,0.47348022
43155,-0.0633695,344.07443,296.9301,-0.0633695,344.10645,-8.8e-44,-8.8e-44,294.72363,241.775,345.74496,-0.00012730091,343.50885,343.62772,6.6344728e-21,-8.4058574e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.304115,0.0,2589300.0,-26099.534422117544,-12547.549,-12556.069,0.0,0.0,-1.77e-43,-25103.617,0.0,-1.77e-43,0.46362305
43170,-0.06336913,344.1572,296.9301,-0.06336913,344.17877,0.0,0.0,294.6983,241.5,345.74496,-0.00012730017,343.518,343.63452,-3.3235968e-21,-2.0405007e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30303,0.0,2590200.0,-26099.382265242442,-12569.505,-12575.247,0.0,0.0,0.0,-25144.752,0.0,0.0,0.43829346
43185,-0.06336913,344.22528,296.9301,-0.06336913,344.2398,0.0,0.0,294.6625,241.225,345.74496,-0.00012730017,343.52747,343.64163,4.6969695e-35,1.3566072e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30303,0.0,2591100.0,-26099.382265242442,-12587.625,-12591.491,0.0,0.0,0.0,-25179.117,0.0,0.0,0.40249634
43200,-0.06336913,344.28333,296.9301,-0.06336913,344.29318,0.0,0.0,294.62482,240.95,345.74496,-0.00012730017,343.53726,343.64905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30303,0.0,2592000.0,-26099.382265242442,-12603.074,-12605.697,0.0,0.0,0.0,-25208.771,0.0,0.0,0.36480713
43215,-0.06336913,344.335,296.9301,-0.06336913,344.34164,0.0,0.0,294.57715,240.675,345.74496,-0.00012730017,343.5474,343.65674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30303,0.0,2592900.0,-26099.382265242442,-12616.825,-12618.596,0.0,0.0,0.0,-25235.422,0.0,0.0,0.31713867
43230,-0.06336913,344.38226,296.9301,-0.06336913,344.38678,0.0,0.0,294.52902,240.4,345.74496,-0.00012730017,343.55783,343.66476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30303,0.0,2593800.0,-26099.382265242442,-12629.406,-12630.608,0.0,0.0,0.0,-25260.016,0.0,0.0,0.26901245
43245,-0.06336913,344.42654,296.9301,-0.06336913,344.4296,0.0,0.0,294.482,240.125,345.74496,-0.00012730017,343.56854,343.67307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30303,0.0,2594700.0,-26099.382265242442,-12641.191,-12642.004,0.0,0.0,0.0,-25283.195,0.0,0.0,0.22198486
43260,-0.06336913,344.46854,296.9301,-0.06336913,344.4706,0.0,0.0,294.43604,239.85,345.74496,-0.00012730017,343.5796,343.68167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30303,0.0,2595600.0,-26099.382265242442,-12652.368,-12652.92,0.0,0.0,0.0,-25305.29,0.0,0.0,0.17602539
43275,-0.0633691,344.50864,296.93134,-0.0633691,344.51004,0.0,0.0,294.39606,239.58984,345.74338,-0.00012730011,343.5909,343.69052,-2.6672072e-20,-2.0574559e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2596500.0,-26097.869209458313,-12662.71,-12663.084,0.0,0.0,0.0,-25325.793,0.0,0.0,0.13604736
43290,-0.06336911,344.54694,297.1367,-0.06336911,344.54788,0.0,0.0,294.3567,239.38126,345.48224,-0.00012730013,343.60248,343.69962,-2.3950293e-19,-3.8271747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2597400.0,-25848.45749532736,-12618.25,-12618.502,0.0,0.0,0.0,-25236.752,0.0,0.0,0.09667969
43305,-0.063369125,344.58337,299.50238,-0.063369125,344.584,0.0,0.0,294.31396,239.25703,342.53433,-0.00012730015,343.6143,343.70895,-4.2986108e-20,7.53393e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2598300.0,-23007.49131372015,-11998.321,-11998.492,0.0,0.0,0.0,-23996.812,0.0,0.0,0.053955078
43320,-0.06336915,344.6177,305.19653,-0.06336915,344.61813,0.0,0.0,294.27283,239.25,335.33298,-0.0001273002,343.6263,343.71848,4.9889486e-20,1.893245e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2599200.0,-16112.776268890006,-10491.962,-10492.075,0.0,0.0,0.0,-20984.037,0.0,0.0,0.012817383
43335,-0.063369185,344.64944,313.64832,-0.063369185,344.64975,0.0,0.0,294.2291,239.41719,324.36426,-0.00012730027,343.6385,343.72818,1.6806507e-19,1.3485484e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2600100.0,-5729.397943767367,-8250.969,-8251.05,0.0,0.0,0.0,-16502.02,0.0,0.0,-0.030914307
43350,-0.06336923,344.6782,322.7502,-0.06336923,344.67838,0.0,0.0,294.18408,239.725,312.11523,-0.00012730037,343.65076,343.738,-9.646627e-20,1.5351608e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2601000.0,5686.114651962004,-5836.148,-5836.197,0.0,0.0,0.0,-11672.345,0.0,0.0,-0.075927734
43365,-0.06336929,344.7035,329.55713,-0.06336929,344.7036,0.0,0.0,294.1389,240.07031,302.3598,-0.00012730049,343.66312,343.7479,9.5867306e-20,8.437479e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2601900.0,14541.378542759809,-4031.2195,-4031.252,0.0,0.0,0.0,-8062.4717,0.0,0.0,-0.12112427
43380,-0.06336936,344.72473,332.8046,-0.06336936,344.72482,0.0,0.0,294.09042,240.35,296.90472,-0.00012730063,343.67548,343.75784,-1.382435e-20,5.3362126e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2602800.0,19194.321159894924,-3172.56,-3172.5845,0.0,0.0,0.0,-6345.1445,0.0,0.0,-0.16958618
43395,-0.06336944,344.74136,333.39435,-0.06336944,344.74142,0.0,0.0,294.03897,240.61484,294.83597,-0.0001273008,343.68777,343.76776,2.2437305e-19,3.4682176e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,2603700.0,20615.752216852103,-3020.0269,-3020.043,0.0,0.0,0.0,-6040.07,0.0,0.0,-0.22103882
43410,-0.06336952,344.75256,332.85657,-0.06336952,344.7526,0.0,0.0,293.98914,240.89375,294.30185,-0.00012730094,343.69995,343.77756,-1.6313192e-20,-9.463817e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2604600.0,20613.81778511997,-3166.1428,-3166.1511,0.0,0.0,0.0,-6332.294,0.0,0.0,-0.27087402
43425,17.001915,345.9869,294.14734,0.14268923,343.3731,5.997173,0.0,293.94464,241.05078,343.63882,0.017220616,346.18884,343.2043,0.9997142,1.4069254e-16,0.32778913,0.0,1590927.8,0.0,343.15,343.15,-3811.3347,1.0,2605500.0,3579550.31940146,3701762.0,29500.744,1590927.8,0.0,5.997173,3731262.8,1590927.8,1590933.8,-0.31536865
43440,16.168577,334.84567,294.4568,0.12958568,343.10617,2.719516,2.61998,294.0323,240.95,334.84268,0.016370421,335.0114,342.60425,0.9997142,-2.5832575e-16,0.84857166,0.0,4118550.8,0.0,343.14996,343.14996,-4195.367,1.0,2606400.0,2776763.266456271,2742729.5,26477.908,4118550.8,0.0,5.339496,2769207.5,4118550.8,4118556.0,-0.22772217
43455,6.648206,353.61597,295.64075,6.648206,344.92657,2.16164,2.0823002,294.158,240.675,345.91745,0.013355363,352.19556,344.89465,0.9997142,1.0,0.0,0.3300997,0.0,345831.8,343.14996,343.14996,-4132.4116,1.0,2607300.0,2820147.2270159456,1618811.1,1376181.9,0.0,345831.8,4.2439404,2994993.0,345831.8,345836.06,-0.10202026
43470,6.067002,321.30936,296.18765,6.341472,341.75424,2.0191538,1.9452597,294.3024,240.4,337.49997,0.012463489,320.97592,341.8025,0.014637007,1.0,0.0,0.2892661,0.0,303052.12,343.1499,343.1499,-4150.9272,1.0,2608200.0,2162561.483533966,640136.4,1213628.9,0.0,303052.12,3.9644136,1853765.2,303052.12,303056.1,0.042388916
43485,7.1370187,345.0167,296.03055,7.137019,365.87485,2.3363252,2.250603,294.39764,240.125,334.4547,0.014337323,346.32724,365.55957,0.9990133,1.0,0.6385217,0.01,3099071.5,10476.587,343.1499,343.1499,-4145.3755,1.0,2609100.0,2313778.467709932,1468383.1,2093616.4,3099071.5,10476.587,4.5869284,3561999.5,3109548.0,3109552.5,0.13763428
43500,-0.09438478,346.49255,296.2032,-0.09438547,342.23306,-6.4353455e-16,-6.428215e-16,294.43295,239.85,349.22266,-0.00018960718,346.2296,341.91077,0.052694444,0.05285958,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21878,0.0,2610000.0,-42222.0627447782,-19935.514,-18247.117,0.0,0.0,-1.2863561e-15,-38182.633,0.0,-1.2863561e-15,0.17294312
43515,-0.0633692,346.16214,307.09427,-0.0633692,343.36115,0.0,0.0,294.31912,239.575,337.19574,-0.0001273003,346.22125,341.94803,1.6907113e-17,1.8432006e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2610900.0,-16094.090376541637,-10397.938,-9652.452,0.0,0.0,0.0,-20050.39,0.0,0.0,0.05911255
43530,-0.063369334,345.98224,324.21164,-0.063369334,344.0951,0.0,0.0,294.19528,239.3,316.1274,-0.00012730056,346.2144,341.98364,-4.916379e-18,-9.66751e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2611800.0,4322.332695809905,-5794.2715,-5292.0054,0.0,0.0,0.0,-11086.277,0.0,0.0,-0.06472778
43545,-0.06336949,345.88876,334.9784,-0.06336949,344.61398,0.0,0.0,294.069,239.025,301.19443,-0.00012730088,346.20856,342.0197,-6.320995e-18,-7.986591e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,2612700.0,18063.060447262025,-2903.8152,-2564.53,0.0,0.0,0.0,-5468.345,0.0,0.0,-0.19100952
43560,18.256622,347.10074,294.56238,0.16354921,342.0346,6.492142,0.0,293.93765,238.75,345.29282,0.018501839,347.1991,341.9,0.99963325,-7.308238e-17,0.24932013,0.0,1210077.8,0.0,343.15,343.15,-3822.7937,1.0,2613600.0,3942146.8119310816,4028526.5,32608.99,1210077.8,0.0,6.492142,4061135.5,1210077.8,1210084.2,-0.32235718
43575,20.517685,332.56256,295.21033,0.20448014,341.62878,3.5448506,3.4141915,293.916,238.61665,330.5476,0.020814037,332.67242,341.02783,0.99963325,-1.659381e-15,1.0,0.0,4853510.0,0.0,343.14996,343.14996,-4230.5796,1.0,2614500.0,3089148.1208297135,3218801.5,39864.94,4853510.0,0.0,6.959042,3258666.5,4853510.0,4853517.0,-0.34402466
43590,9.374147,339.48944,297.31876,9.374147,342.28134,3.121289,3.0057912,294.01907,238.6694,345.8509,0.018831417,338.42523,342.27164,0.99963325,1.0,0.0,0.4683019,0.0,490620.56,343.14996,343.14996,-4144.62,1.0,2615400.0,3838501.2563007874,1660319.6,1770240.8,0.0,490620.56,6.12708,3430560.5,490620.56,490626.7,-0.24093628
43605,7.467421,312.07767,298.22885,7.8082495,344.90573,2.5045488,2.4124298,294.16476,238.76245,331.1787,0.015343397,311.85754,344.8893,0.014641803,1.0,0.0,0.3807302,0.0,398875.3,343.14993,343.14993,-4136.22,1.0,2616300.0,2123363.653911878,434342.75,1530751.9,0.0,398875.3,4.916979,1965094.6,398875.3,398880.22,-0.09524536
43620,8.980065,353.32043,298.0434,8.980065,342.41513,2.9650288,2.855234,294.26123,238.75,351.85468,0.018039757,353.07642,341.5942,0.9991239,1.0,0.44391772,0.023221496,2154559.0,24328.203,343.14987,343.14987,-4121.39,1.0,2617200.0,4077118.1771789086,2084843.9,1673536.5,2154559.0,24328.203,5.820263,3758380.5,2178887.2,2178893.0,0.0012207031
43635,10.608406,340.71573,297.63596,10.608406,344.11606,3.562672,3.4298346,294.199,238.49849,342.00464,0.021310877,340.70456,344.20444,0.9991239,1.0,0.3221383,0.37612033,1563501.5,394045.72,343.14984,343.14984,-4140.4424,1.0,2618100.0,3971249.291297113,1919432.4,2070935.1,1563501.5,394045.72,6.9925065,3990367.5,1957547.2,1957554.2,-0.06100464
43650,11.167883,343.2923,297.62183,11.167883,342.4245,3.7864652,3.6450872,294.1451,238.09311,342.66272,0.022434793,343.29837,342.4164,0.9991239,1.0,0.41906387,0.35416,2033930.6,371038.8,343.1498,343.1498,-4163.168,1.0,2619000.0,4244029.196493102,2142178.5,2101474.2,2033930.6,371038.8,7.4315524,4243653.0,2404969.5,2404977.0,-0.11489868
43665,13.191511,342.48526,297.98242,13.191511,342.73083,4.4822445,4.310706,294.1201,237.71617,342.70633,0.026499994,342.40347,342.66,0.9991239,1.0,0.4371185,0.39482084,2121559.0,413637.47,343.14978,343.14978,-4103.4814,1.0,2619900.0,4977769.79306932,2465650.8,2479256.8,2121559.0,413637.47,8.792951,4944907.5,2535196.5,2535205.2,-0.1399231
43680,11.311696,343.21942,298.44226,11.311696,343.1951,3.8259487,3.6826975,294.11874,237.55,343.2137,0.022723695,343.20148,343.17938,0.9991239,1.0,0.45219174,0.40429106,2194717.2,423559.06,343.14975,343.14975,-4147.665,1.0,2620800.0,4272966.0705877105,2127323.8,2126168.2,2194717.2,423559.06,7.508646,4253492.0,2618276.2,2618283.8,-0.14126587
43695,10.868926,343.4412,298.712,10.868926,343.4762,3.6892846,3.5520592,294.1602,237.63672,343.61322,0.021834228,343.48032,343.51068,0.9991239,1.0,0.4479399,0.40116006,2174080.8,420278.8,343.14972,343.14972,-4178.3086,1.0,2621700.0,4117610.1350043383,2041864.5,2043462.4,2174080.8,420278.8,7.2413435,4085327.0,2594359.5,2594366.8,-0.099823
43710,11.196045,342.91138,298.67416,11.196045,342.90836,3.792475,3.6507642,294.20743,237.83125,343.33667,0.022491368,342.9627,342.94916,0.9991239,1.0,0.4144801,0.36725178,2011683.2,384754.5,343.1497,343.1497,-4158.118,1.0,2622600.0,4218987.526970534,2080183.8,2080041.6,2011683.2,384754.5,7.443239,4160225.5,2396437.8,2396445.2,-0.052581787
43725,10.770617,343.59756,298.43808,10.770617,343.59418,3.6351273,3.499684,294.24335,238.03516,343.57095,0.021636738,343.61478,343.60928,0.9991239,1.0,0.37483907,0.33168796,1819285.1,347495.75,343.14966,343.14966,-4156.6143,1.0,2623500.0,4101418.1786657674,2042861.1,2042707.9,1819285.1,347495.75,7.1348114,4085569.0,2166781.0,2166788.2,-0.016662598
43740,10.752318,343.09015,298.13763,10.752318,343.06787,3.619587,3.48458,294.26633,238.15,343.17075,0.021599978,343.09158,343.06842,0.9991239,1.0,0.35680202,0.31451747,1731742.1,329506.97,343.14963,343.14963,-4145.938,1.0,2624400.0,4085399.760219843,2030043.8,2029037.8,1731742.1,329506.97,7.104167,4059081.5,2061249.1,2061256.2,0.0063171387
43755,10.752324,343.26828,297.86276,10.752324,343.2716,3.6195648,3.484558,294.277,238.18515,343.24982,0.021599991,343.26807,343.2716,0.9991239,1.0,0.34921274,0.30807558,1694907.5,322758.03,343.1496,343.1496,-4145.9087,1.0,2625300.0,4117511.910566475,2050502.4,2050652.6,1694907.5,322758.03,7.104123,4101155.0,2017665.5,2017672.6,0.016998291
43770,10.752327,343.1744,297.6544,10.752327,343.169,3.6195657,3.484559,294.27942,238.20625,343.1986,0.021599997,343.17313,343.16766,0.9991239,1.0,0.3429317,0.3019518,1664422.4,316342.44,343.14957,343.14957,-4145.9087,1.0,2626200.0,4131771.030321602,2055673.8,2055429.9,1664422.4,316342.44,7.104125,4111103.5,1980764.8,1980771.9,0.01940918
43785,10.752329,343.13614,297.52094,10.752329,343.13638,3.6195664,3.4845598,294.2778,238.19922,343.14072,0.0216,343.13593,343.13626,0.9991239,1.0,0.3435316,0.30274957,1667334.0,317178.22,343.14954,343.14954,-4145.9087,1.0,2627100.0,4138626.684500514,2059972.6,2059983.6,1667334.0,317178.22,7.104126,4119956.2,1984512.2,1984519.4,0.017791748
43800,10.752325,343.1371,297.4471,10.752325,343.13788,3.619565,3.4845583,294.27734,238.15,343.13406,0.021599993,343.13754,343.1383,0.9991239,1.0,0.34511286,0.3042132,1675008.8,318711.6,343.1495,343.1495,-4145.9087,1.0,2628000.0,4144718.8438696684,2063348.4,2063384.2,1675008.8,318711.6,7.104123,4126732.5,1993720.4,1993727.5,0.017333984
43815,10.752323,343.20914,297.39206,10.752323,343.20657,3.6195643,3.4845579,294.28317,238.02812,343.18976,0.02159999,343.21002,343.20743,0.9991239,1.0,0.3418077,0.30107042,1658967.1,315419.06,343.14948,343.14948,-4145.9087,1.0,2628900.0,4154765.2090647942,2069088.1,2068972.4,1658967.1,315419.06,7.104122,4138060.5,1974386.2,1974393.4,0.023162842
43830,10.752323,343.23074,297.32782,10.752323,343.22574,3.619564,3.4845576,294.29028,237.85,343.22626,0.021599988,343.2308,343.22574,0.9991239,1.0,0.33398768,0.29367164,1621012.5,307667.66,343.14948,343.14948,-4145.9087,1.0,2629800.0,4163903.8445282495,2072964.9,2072738.9,1621012.5,307667.66,7.1041217,4145703.8,1928680.1,1928687.2,0.030273438
43845,10.752323,343.22995,297.24698,10.752323,343.22427,3.6195643,3.4845576,294.29712,237.67188,343.2275,0.021599988,343.22992,343.22424,0.9991239,1.0,0.32588777,0.28613475,1581699.6,299771.53,343.14944,343.14944,-4145.9087,1.0,2630700.0,4171351.252335285,2076579.9,2076323.5,1581699.6,299771.53,7.104122,4152903.5,1881471.1,1881478.2,0.037109375
43860,10.752323,343.2281,297.15308,10.752324,343.22253,3.6195643,3.4845579,294.30316,237.55,343.2259,0.02159999,343.22806,343.22247,0.9991239,1.0,0.31795043,0.27875724,1543175.5,292042.44,343.1494,343.1494,-4145.9087,1.0,2631600.0,4179723.7173064332,2080736.4,2080485.8,1543175.5,292042.44,7.104122,4161222.0,1835218.0,1835225.1,0.043151855
43875,10.752323,343.22794,297.0512,10.752323,343.22223,3.619564,3.4845574,294.309,237.49374,343.22433,0.021599988,343.22803,343.2223,0.9991239,1.0,0.31017834,0.27154663,1505453.6,284488.2,343.14938,343.14938,-4145.9087,1.0,2632500.0,4188823.590874392,2085329.9,2085072.1,1505453.6,284488.2,7.104121,4170402.0,1789941.8,1789948.9,0.048980713
43890,10.752322,343.23428,296.94366,10.752323,343.22815,3.619564,3.4845574,294.3147,237.475,343.23,0.021599988,343.23434,343.22818,0.9991239,1.0,0.30186266,0.26383236,1465093.5,276406.28,343.14935,343.14935,-4145.9087,1.0,2633400.0,4199094.922831307,2090473.0,2090196.1,1465093.5,276406.28,7.104121,4180669.0,1741499.8,1741506.9,0.0546875
43905,10.752323,343.22757,296.83432,10.752323,343.22156,3.6195643,3.4845576,294.31882,237.49374,343.22754,0.02159999,343.22736,343.22137,0.9991239,1.0,0.29367787,0.2562599,1425368.5,268472.9,343.14932,343.14932,-4145.9087,1.0,2634300.0,4208790.758685132,2095107.9,2094836.4,1425368.5,268472.9,7.104122,4189944.2,1693841.4,1693848.5,0.058807373
43920,10.752328,343.21204,296.7298,10.752328,343.2069,3.619566,3.4845593,294.318,237.55,343.2136,0.021599997,343.21167,343.20657,0.9991239,1.0,0.2868884,0.2500181,1392415.6,261933.61,343.1493,343.1493,-4145.9087,1.0,2635200.0,4217009.279550552,2099127.5,2098896.0,1392415.6,261933.61,7.104125,4198023.5,1654349.2,1654356.4,0.0579834
43935,10.75233,343.10577,296.65305,10.75233,343.10663,3.6195667,3.48456,294.31076,237.66515,343.1288,0.021600002,343.10504,343.10593,0.9991239,1.0,0.28729668,0.2505009,1394397.4,262439.44,343.14926,343.14926,-4145.9087,1.0,2636100.0,4216282.24052954,2097795.2,2097833.8,1394397.4,262439.44,7.104127,4195629.0,1656836.8,1656843.9,0.050750732
43950,10.752328,343.12634,296.6088,10.752329,343.12857,3.6195662,3.4845595,294.30524,237.83206,343.1176,0.021599999,343.12692,343.12918,0.9991239,1.0,0.29086784,0.25388646,1411729.9,265986.38,343.14923,343.14923,-4145.9087,1.0,2637000.0,4219279.857905246,2100722.0,2100823.0,1411729.9,265986.38,7.104126,4201545.0,1677716.2,1677723.4,0.04522705
43965,10.752327,343.1584,296.58398,10.752327,343.15836,3.6195657,3.484559,294.3026,238.00795,343.15164,0.021599997,343.15875,343.15866,0.9991239,1.0,0.2908942,0.25382173,1411858.0,265918.53,343.1492,343.1492,-4145.9087,1.0,2637900.0,4224617.266717019,2103289.5,2103288.0,1411858.0,265918.53,7.104125,4206577.5,1677776.5,1677783.6,0.04260254
43980,10.752326,343.17432,296.5644,10.752326,343.17258,3.6195655,3.4845588,294.30188,238.15,343.1701,0.021599995,343.1745,343.17273,0.9991239,1.0,0.28885457,0.2519094,1401958.5,263915.06,343.14917,343.14917,-4145.9087,1.0,2638800.0,4228069.289304858,2104893.5,2104815.0,1401958.5,263915.06,7.104124,4209708.5,1665873.5,1665880.6,0.041870117
43995,10.752319,343.23056,296.5309,10.752319,343.22534,3.6195629,3.4845564,294.3094,238.17252,343.21228,0.021599982,343.2314,343.22614,0.9991239,1.0,0.2831889,0.24664012,1374460.2,258394.66,343.14914,343.14914,-4145.9087,1.0,2639700.0,4234929.978423566,2108944.0,2108708.2,1374460.2,258394.66,7.1041193,4217652.0,1632854.9,1632862.0,0.04937744
44010,10.75232,343.2931,296.46353,10.75232,343.28278,3.619563,3.4845567,294.31967,238.09918,343.27817,0.021599982,343.29337,343.283,0.9991239,1.0,0.27052996,0.2348616,1313019.9,246054.78,343.1491,343.1491,-4145.9087,1.0,2640600.0,4247020.246631609,2114811.0,2114345.2,1313019.9,246054.78,7.10412,4229156.0,1559074.6,1559081.8,0.059661865
44025,10.752322,343.22507,296.37286,10.752322,343.21756,3.619564,3.4845574,294.32288,238.05125,343.2542,0.021599988,343.22314,343.2157,0.9991239,1.0,0.2588262,0.22412539,1256215.5,234806.9,343.14908,343.14908,-4145.9087,1.0,2641500.0,4253073.402390328,2115834.0,2115495.0,1256215.5,234806.9,7.104121,4231329.0,1491022.4,1491029.5,0.06286621
44040,10.752325,343.19305,296.2786,10.752325,343.1892,3.6195648,3.484558,294.32214,238.15,343.2021,0.021599991,343.1918,343.1881,0.9991239,1.0,0.2534351,0.21935596,1230049.8,229810.17,343.14905,343.14905,-4145.9087,1.0,2642400.0,4256897.508380269,2118646.0,2118472.2,1230049.8,229810.17,7.104123,4237118.0,1459859.9,1459867.0,0.06213379
44055,10.752328,343.1694,296.19608,10.752329,343.16718,3.6195662,3.4845595,294.3191,238.4836,343.16965,0.021599999,343.16922,343.16705,0.9991239,1.0,0.2512456,0.21739651,1219423.0,227757.34,343.14902,343.14902,-4145.9087,1.0,2643300.0,4261442.174699027,2121305.0,2121204.5,1219423.0,227757.34,7.104126,4242509.5,1447180.4,1447187.5,0.05908203
44070,10.752331,343.12778,296.1359,10.752331,343.12897,3.6195672,3.4845605,294.3114,238.96875,343.14093,0.021600004,343.12704,343.12827,0.9991239,1.0,0.25161344,0.21776503,1221208.2,228143.44,343.149,343.149,-4145.9087,1.0,2644200.0,4264297.6575863715,2122143.5,2122197.2,1221208.2,228143.44,7.104128,4244341.0,1449351.8,1449358.9,0.0513916
44085,10.752332,343.0942,296.1059,10.752332,343.0983,3.6195674,3.4845607,294.30167,239.46953,343.10193,0.021600006,343.09396,343.09808,0.9991239,1.0,0.25620902,0.2220441,1243513.0,232626.42,343.14896,343.14896,-4145.9087,1.0,2645100.0,4263481.301446632,2121982.5,2122167.0,1243513.0,232626.42,7.104128,4244149.5,1476139.4,1476146.5,0.041656494
44100,10.752332,343.0947,296.106,10.752332,343.09933,3.6195674,3.4845607,294.2927,239.85,343.09567,0.021600006,343.09482,343.09946,0.9991239,1.0,0.26181027,0.22718047,1270698.9,238007.6,343.14893,343.14893,-4145.9087,1.0,2646000.0,4262905.44190772,2122000.2,2122209.8,1270698.9,238007.6,7.104128,4244210.0,1508706.5,1508713.6,0.032684326
44115,10.752329,343.11545,296.12524,10.752329,343.11853,3.6195664,3.4845598,294.28705,240.125,343.10977,0.0216,343.11594,343.119,0.9991239,1.0,0.26607746,0.23106818,1291409.5,242080.58,343.1489,343.1489,-4145.9087,1.0,2646900.0,4262436.453337023,2122067.2,2122206.5,1291409.5,242080.58,7.104126,4244274.0,1533490.1,1533497.2,0.027038574
44130,10.752328,343.15018,296.14926,10.752328,343.15073,3.619566,3.4845593,294.28485,240.4,343.14224,0.021599999,343.15063,343.15112,0.9991239,1.0,0.26714578,0.23199117,1296594.6,243047.56,343.14886,343.14886,-4145.9087,1.0,2647800.0,4263202.975374111,2122551.0,2122575.8,1296594.6,243047.56,7.104125,4245127.0,1539642.2,1539649.4,0.024841309
44145,10.752326,343.16995,296.1656,10.752327,343.16852,3.6195655,3.4845588,294.28497,240.675,343.16513,0.021599995,343.1702,343.1687,0.9991239,1.0,0.26560327,0.2305322,1289108.1,241519.06,343.14883,343.14883,-4145.9087,1.0,2648700.0,4263797.479230891,2122706.2,2122641.8,1289108.1,241519.06,7.104124,4245348.0,1530627.2,1530634.4,0.024963379
44160,10.752326,343.1832,296.167,10.752326,343.1805,3.6195652,3.4845586,294.28647,240.95,343.179,0.021599995,343.18335,343.18066,0.9991239,1.0,0.26255333,0.22771567,1274305.1,238568.3,343.1488,343.1488,-4145.9087,1.0,2649600.0,4264927.04928047,2123241.0,2123119.8,1274305.1,238568.3,7.104124,4246361.0,1512873.4,1512880.5,0.02645874
44175,10.752327,343.18152,296.15372,10.752327,343.17874,3.6195657,3.484559,294.28723,241.225,343.1819,0.021599997,343.18137,343.1786,0.9991239,1.0,0.2590713,0.22451855,1257405.0,235218.81,343.14877,343.14877,-4145.9087,1.0,2650500.0,4266394.750829818,2123764.8,2123639.5,1257405.0,235218.81,7.104125,4247404.0,1492623.8,1492630.9,0.02722168
44190,10.752328,343.16397,296.13348,10.752328,343.16232,3.619566,3.4845593,294.28638,241.5,343.16794,0.021599999,343.1637,343.16208,0.9991239,1.0,0.25689822,0.22255443,1246858.1,233161.08,343.14874,343.14874,-4145.9087,1.0,2651400.0,4266965.440967567,2123886.2,2123812.0,1246858.1,233161.08,7.104125,4247698.0,1480019.2,1480026.4,0.026367188
44205,10.752329,343.15002,296.11304,10.752329,343.1497,3.6195662,3.4845595,294.2843,241.775,343.1528,0.021599999,343.14987,343.14954,0.9991239,1.0,0.25636342,0.22209562,1244262.4,232680.42,343.1487,343.1487,-4145.9087,1.0,2652300.0,4267447.169454147,2124180.0,2124165.0,1244262.4,232680.42,7.104126,4248345.0,1476942.8,1476949.9,0.024291992
44220,10.752329,343.1423,296.09756,10.752329,343.14273,3.6195662,3.4845595,294.28165,242.05,343.144,0.0216,343.14224,343.14267,0.9991239,1.0,0.2568098,0.22251876,1246428.9,233123.7,343.14868,343.14868,-4145.9087,1.0,2653200.0,4268053.85094367,2124530.0,2124549.5,1246428.9,233123.7,7.104126,4249079.5,1479552.6,1479559.8,0.021636963
44235,10.75234,342.99875,296.10913,10.75234,343.0096,3.6195707,3.4845638,294.26068,242.325,343.06985,0.021600023,342.99478,343.00583,0.9991239,1.0,0.26328933,0.22848836,1277877.4,239377.81,343.14865,343.14865,-4145.9087,1.0,2654100.0,4260281.38917145,2117527.0,2118017.8,1277877.4,239377.81,7.1041346,4235545.0,1517255.2,1517262.4,0.0006713867
44250,10.7523365,342.95715,296.1771,10.7523365,342.97076,3.619569,3.4845624,294.24445,242.6,342.94415,0.021600015,342.95883,342.97247,0.9991239,1.0,0.2842678,0.24812672,1379696.6,259952.11,343.14862,343.14862,-4145.9087,1.0,2655000.0,4242710.65903281,2112578.8,2113193.5,1379696.6,259952.11,7.1041317,4225772.0,1639648.8,1639655.9,-0.015563965
44265,10.752332,343.07526,296.2831,10.752332,343.08368,3.6195674,3.4845605,294.23737,242.875,343.05362,0.021600004,343.0766,343.0849,0.9991239,1.0,0.29571846,0.25845426,1435272.5,270771.88,343.1486,343.1486,-4145.9087,1.0,2655900.0,4243021.310591576,2113123.5,2113504.0,1435272.5,270771.88,7.104128,4226627.5,1706044.4,1706051.5,-0.022644043
44280,10.752328,343.14075,296.39157,10.752328,343.14212,3.619566,3.4845593,294.23798,243.15,343.12747,0.021599997,343.1415,343.14282,0.9991239,1.0,0.29859912,0.26098543,1449253.8,273423.66,343.14856,343.14856,-4145.9087,1.0,2656800.0,4239880.306472742,2111182.5,2111244.5,1449253.8,273423.66,7.104125,4222427.0,1722677.4,1722684.5,-0.022033691
44295,10.752331,343.1167,296.48367,10.752331,343.11893,3.6195672,3.4845603,294.23453,243.49278,343.13507,0.021600004,343.11572,343.11795,0.9991239,1.0,0.2996071,0.2618619,1454146.0,274341.9,343.14853,343.14853,-4145.9087,1.0,2657700.0,4232215.639502351,2105937.5,2106038.2,1454146.0,274341.9,7.1041274,4211976.0,1728487.9,1728495.0,-0.025482178
44310,10.752329,343.12186,296.55768,10.752329,343.1235,3.6195662,3.4845595,294.23474,243.93077,343.1136,0.0216,343.12253,343.12418,0.9991239,1.0,0.30337894,0.26545328,1472452.8,278104.44,343.1485,343.1485,-4145.9087,1.0,2658600.0,4223552.101742461,2102828.0,2102902.5,1472452.8,278104.44,7.104126,4205730.5,1750557.2,1750564.4,-0.025268555
44325,10.752327,343.16064,296.60815,10.752327,343.1607,3.6195657,3.484559,294.23788,244.40337,343.15274,0.021599997,343.16104,343.16104,0.9991239,1.0,0.30334023,0.2653311,1472264.9,277976.4,343.14847,343.14847,-4145.9087,1.0,2659500.0,4222524.239679956,2102300.0,2102302.8,1472264.9,277976.4,7.104125,4204603.0,1750241.2,1750248.4,-0.022125244
44340,10.752326,343.17688,296.63242,10.752326,343.17496,3.6195655,3.4845588,294.24268,244.85,343.1728,0.021599995,343.17703,343.1751,0.9991239,1.0,0.30093366,0.26306432,1460584.5,275601.62,343.14844,343.14844,-4145.9087,1.0,2660400.0,4222141.81509861,2101937.2,2101850.5,1460584.5,275601.62,7.104124,4203788.0,1736186.1,1736193.2,-0.017333984
44355,10.752327,343.17822,296.63394,10.752327,343.17606,3.6195657,3.484559,294.24692,245.26413,343.17816,0.021599997,343.17813,343.17596,0.9991239,1.0,0.2978435,0.26019442,1445586.4,272594.94,343.1484,343.1484,-4145.9087,1.0,2661300.0,4222491.017028574,2101929.2,2101831.2,1445586.4,272594.94,7.104125,4203760.5,1718181.2,1718188.4,-0.013092041
44370,10.752328,343.16434,296.6231,10.752328,343.16287,3.619566,3.4845593,294.24957,245.67422,343.1674,0.021599999,343.16412,343.16266,0.9991239,1.0,0.2957558,0.25827947,1435453.8,270588.75,343.14838,343.14838,-4145.9087,1.0,2662200.0,4222496.91825815,2101791.5,2101725.5,1435453.8,270588.75,7.104125,4203517.0,1706042.5,1706049.6,-0.010437012
44385,10.752328,343.1528,296.60892,10.752328,343.15228,3.6195662,3.4845595,294.25095,246.0722,343.15506,0.021599999,343.15268,343.15216,0.9991239,1.0,0.29498288,0.25758958,1431702.4,269865.94,343.14835,343.14835,-4145.9087,1.0,2663100.0,4222665.800083905,2101911.5,2101888.0,1431702.4,269865.94,7.104126,4203799.5,1701568.2,1701575.4,-0.009063721
44400,10.752329,343.1465,296.59735,10.752329,343.14655,3.6195662,3.4845595,294.25156,246.45,343.14783,0.021599999,343.14642,343.14648,0.9991239,1.0,0.2949991,0.2576172,1431781.0,269894.88,343.14832,343.14832,-4145.9087,1.0,2664000.0,4223058.934825826,2102150.0,2102151.5,1431781.0,269894.88,7.104126,4204301.5,1701675.9,1701683.0,-0.008453369
44415,10.752331,343.12677,296.59415,10.752331,343.1282,3.6195672,3.4845605,294.24915,246.7647,343.13525,0.021600004,343.12625,343.12772,0.9991239,1.0,0.29615602,0.25869676,1437396.2,271025.9,343.1483,343.1483,-4145.9087,1.0,2664900.0,4222210.080876562,2101403.5,2101468.2,1437396.2,271025.9,7.104128,4202872.0,1708422.1,1708429.2,-0.010864258
44430,10.752332,343.07782,296.61118,10.752332,343.0828,3.6195674,3.4845607,294.24176,246.99916,343.10107,0.021600006,343.07614,343.08124,0.9991239,1.0,0.30077928,0.26301888,1459835.2,275554.0,343.14825,343.14825,-4145.9087,1.0,2665800.0,4217564.808884788,2098424.0,2098648.8,1459835.2,275554.0,7.104128,4197073.0,1735389.2,1735396.4,-0.018249512
44445,10.752332,343.06833,296.65622,10.752332,343.07422,3.6195674,3.4845605,294.2349,247.18407,343.06995,0.021600006,343.06787,343.07388,0.9991239,1.0,0.3092836,0.27099517,1501111.1,283910.47,343.14822,343.14822,-4145.9087,1.0,2666700.0,4210654.494417838,2095961.2,2096227.2,1501111.1,283910.47,7.104128,4192188.5,1785021.6,1785028.8,-0.025115967
44460,10.752338,343.104,296.72113,10.752338,343.10773,3.6195698,3.4845629,294.22906,247.35,343.09125,0.02160002,343.10464,343.10837,0.9991239,1.0,0.31578538,0.2769893,1532667.4,290190.25,343.1482,343.1482,-4145.9087,1.0,2667600.0,4206700.767952861,2094642.2,2094810.4,1532667.4,290190.25,7.1041327,4189452.5,1822857.6,1822864.8,-0.030944824
44475,10.75233,343.09753,296.7972,10.75233,343.1002,3.6195667,3.4845598,294.22894,247.51718,343.09012,0.0216,343.09854,343.1011,0.9991239,1.0,0.32146633,0.28224447,1560240.0,295695.88,343.14816,343.14816,-4145.9087,1.0,2668500.0,4199692.696826696,2090912.6,2091032.5,1560240.0,295695.88,7.1041265,4181945.0,1855935.9,1855943.0,-0.031066895
44490,10.752328,343.11172,296.8699,10.752328,343.11496,3.6195662,3.4845595,294.22778,247.67084,343.1176,0.021599999,343.1118,343.11496,0.9991239,1.0,0.32456025,0.28506246,1575256.5,298648.2,343.14813,343.14813,-4145.9087,1.0,2669400.0,4195592.105427238,2088270.4,2088416.5,1575256.5,298648.2,7.104126,4176687.0,1873904.8,1873911.9,-0.032226562
44505,10.752327,343.12158,296.9328,10.752328,343.12347,3.6195657,3.484559,294.22824,247.78906,343.12366,0.021599997,343.1219,343.12372,0.9991239,1.0,0.32703552,0.28736833,1587270.1,301063.94,343.1481,343.1481,-4145.9087,1.0,2670300.0,4190433.926999276,2085874.9,2085960.5,1587270.1,301063.94,7.104125,4171835.5,1888334.0,1888341.1,-0.0317688
44520,10.752327,343.13846,296.9808,10.752327,343.13962,3.6195657,3.484559,294.2299,247.85,343.14023,0.021599997,343.13852,343.13965,0.9991239,1.0,0.32790598,0.28815132,1591494.9,301884.25,343.14807,343.14807,-4145.9087,1.0,2671200.0,4187582.316088992,2084469.2,2084521.5,1591494.9,301884.25,7.104125,4168990.8,1893379.1,1893386.2,-0.03012085
44535,10.752203,344.9955,296.68567,10.752204,344.87833,3.61952,3.484515,294.44962,247.86742,344.11218,0.02159975,345.03885,344.92017,0.9991239,1.0,0.25430486,0.2199271,1234271.2,230408.53,343.14804,343.14804,-4145.9077,1.0,2672100.0,4302483.343836048,2181636.5,2176344.8,1234271.2,230408.53,7.104035,4357981.0,1464679.8,1464686.9,0.18960571
44550,-0.06335939,343.19836,296.26202,-0.0633593,343.32712,4.90631e-40,4.9008e-40,294.5956,247.87143,345.25366,-0.0001272805,342.98398,343.14667,-2.3322812e-08,-2.3393854e-08,0.0,0.0,0.0,0.0,343.14804,343.14804,-66.292885,0.0,2673000.0,-26189.855782037874,-12490.203,-12524.447,0.0,0.0,9.80711e-40,-25014.65,0.0,9.80711e-40,0.3356018
44565,-0.0633691,343.38644,296.26202,-0.0633691,343.4731,0.0,0.0,294.666,247.86473,345.25366,-0.00012730011,342.99283,343.15274,-4.2101916e-16,-4.2229595e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2673900.0,-26193.892062171464,-12542.176,-12565.243,0.0,0.0,0.0,-25107.418,0.0,0.0,0.40597534
44580,-0.06338916,343.52524,296.26202,-0.06338916,343.58362,-4.92e-43,-4.92e-43,294.7009,247.85,345.25366,-0.00012734039,343.00195,343.15915,2.8596634e-19,3.1176223e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.292625,0.0,2674800.0,-26202.180210101567,-12583.097,-12598.64,0.0,0.0,-9.84e-43,-25181.736,0.0,-9.84e-43,0.44088745
44595,-0.06337077,343.63086,296.26202,-0.06337077,343.67023,0.0,0.0,294.71936,247.8298,345.25366,-0.00012730346,343.0114,343.16586,8.6803695e-21,-1.3100304e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30091,0.0,2675700.0,-26194.580744983574,-12607.558,-12618.036,0.0,0.0,0.0,-25225.594,0.0,0.0,0.4593506
44610,-0.0633691,343.71454,296.26202,-0.0633691,343.74106,0.0,0.0,294.7294,247.80565,345.25366,-0.00012730011,343.0212,343.17288,6.9630725e-22,1.0927762e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2676600.0,-26193.892062171464,-12629.498,-12636.557,0.0,0.0,0.0,-25266.055,0.0,0.0,0.46939087
44625,-0.0633691,343.78342,296.26202,-0.0633691,343.8013,0.0,0.0,294.72552,247.77869,345.25366,-0.00012730011,343.0313,343.18018,2.1153002e-37,-4.2817157e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2677500.0,-26193.892062171464,-12647.83,-12652.59,0.0,0.0,0.0,-25300.42,0.0,0.0,0.46551514
44640,-0.0633691,343.84232,296.26202,-0.0633691,343.8544,0.0,0.0,294.71292,247.75,345.25366,-0.00012730011,343.04175,343.1878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2678400.0,-26193.892062171464,-12663.506,-12666.723,0.0,0.0,0.0,-25330.229,0.0,0.0,0.45291138
