minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
0,-0.18819001,293.15,293.15,-0.18819001,293.15,0.0,0.0,293.15,235.95,293.15,-0.00037804875,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.006154712,0.0,0.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
15,-0.06336996,293.15,293.13327,-0.06336996,293.15,0.0,0.0,293.09225,236.01562,293.1474,-0.00012730183,293.15,293.15,8.177589e-20,4.2917447e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30408,1.0,900.0,-7.554661087372239,-4.451059,-4.451059,0.0,0.0,0.0,-8.902118,0.0,0.0,-1.1677551
30,18.846811,318.07047,293.3796,18.846573,293.68784,6.9964037,6.7065253,293.05396,236.0625,313.42874,0.037860498,318.49365,293.70947,0.9990104,0.6577586,1.0,0.0,4853510.0,0.0,343.15,343.15,-4300.094,1.0,1800.0,3188094.7050694884,1954444.5,24397.94,4853510.0,0.0,13.702929,1978842.5,4853510.0,4853523.5,-1.2060547
45,18.147964,302.07468,297.12585,18.947224,337.07544,6.7486277,6.468896,293.1707,236.09062,320.05872,0.037259653,301.95557,337.20053,0.014533515,1.0,0.0,1.0,0.0,1047658.7,343.15,343.15,-4218.4424,1.0,2700.0,3588775.9328972604,377206.4,3179121.5,0.0,1047658.7,13.217524,3556328.0,1047658.7,1047671.9,-1.089325
60,17.154531,327.224,300.55502,17.154533,347.78525,6.148584,5.901388,293.4096,236.1,331.20673,0.034461178,327.69836,347.87683,0.9991887,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4201.2764,1.0,3600.0,4436433.898981477,1921473.9,3402892.2,4853510.0,1047658.7,12.049973,5324366.0,5901168.5,5901180.5,-0.85040283
75,13.846909,347.63638,301.8536,13.846909,337.78503,4.8044667,4.6206417,293.78494,236.09062,343.93988,0.0278166,347.6531,337.7516,0.9991887,1.0,0.81295586,0.5475641,3945689.2,573660.3,343.15,343.15,-4173.0703,1.0,4500.0,4916927.377789636,2662589.5,2089664.5,3945689.2,573660.3,9.425108,4752254.0,4519349.5,4519359.0,-0.47506714
90,12.025123,343.62262,302.01807,12.025123,345.7789,4.122252,3.967602,294.2075,236.0625,345.81467,0.024156874,343.4042,345.5859,0.9991887,1.0,0.51998025,0.5000384,2523729.2,523869.56,343.15,343.15,-4182.44,1.0,5400.0,4443553.623969376,2101259.5,2210163.5,2523729.2,523869.56,8.089854,4311423.0,3047598.8,3047606.8,-0.052520752
105,11.230412,344.2244,300.13727,11.230412,343.55664,3.7970655,3.655001,294.53104,236.01562,344.9617,0.022560405,344.20456,343.52618,0.9991887,1.0,0.2266477,0.17772219,1100036.9,186192.2,339.817,339.817,-4148.8228,1.0,6300.0,4247280.789828381,2079489.6,2047993.1,1100036.9,186192.2,7.4520664,4127482.8,1286229.1,1286236.6,0.2710266
120,-0.094385095,339.2933,298.2893,-0.09438519,339.15054,-3.9132185e-13,-3.9088825e-13,294.7019,235.95,340.5678,-0.0001896072,339.24084,339.1024,0.1271807,0.12749441,0.0,0.0,0.0,0.0,337.595,337.595,-99.21889,0.0,7200.0,-33668.49745645837,-16254.697,-16198.122,0.0,0.0,-7.822101e-13,-32452.82,0.0,-7.822101e-13,0.44189453
135,-0.0633691,339.35275,298.2893,-0.0633691,339.2593,0.0,0.0,294.7587,235.81406,340.5678,-0.00012730011,339.24353,339.10617,-5.920822e-15,-5.9383557e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,8100.0,-22604.64430542921,-10929.046,-10904.176,0.0,0.0,0.0,-21833.223,0.0,0.0,0.49868774
150,-0.0633691,339.39557,298.2893,-0.0633691,339.3326,0.0,0.0,294.75494,235.6125,340.5678,-0.00012730011,339.24622,339.10983,-1.0868122e-20,4.9974153e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,9000.0,-22604.64430542921,-10940.441,-10923.686,0.0,0.0,0.0,-21864.127,0.0,0.0,0.49493408
165,-0.0633691,339.43045,298.2893,-0.0633691,339.38794,0.0,0.0,294.73276,235.42969,340.5678,-0.00012730011,339.24908,339.11368,1.1233844e-21,2.3870159e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,9900.0,-22604.64430542921,-10949.726,-10938.411,0.0,0.0,0.0,-21888.137,0.0,0.0,0.4727478
180,-0.0633691,339.46017,298.2893,-0.0633691,339.43152,0.0,0.0,294.69928,235.35,340.5678,-0.00012730011,339.2521,339.1176,7.6661356e-22,-8.89522e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,10800.0,-22604.64430542921,-10957.637,-10950.01,0.0,0.0,0.0,-21907.646,0.0,0.0,0.43927002
195,-0.0633691,339.48663,298.2893,-0.0633691,339.46738,0.0,0.0,294.6673,235.35,340.5678,-0.00012730011,339.25534,339.12173,-1.7850399e-30,-1.8980062e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,11700.0,-22604.64430542921,-10964.679,-10959.553,0.0,0.0,0.0,-21924.23,0.0,0.0,0.4072876
210,-0.0633691,339.51114,298.2893,-0.0633691,339.49814,0.0,0.0,294.62323,235.35,340.5678,-0.00012730011,339.25876,339.126,5.3987224e-35,5.7403807e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,12600.0,-22604.64430542921,-10971.2,-10967.74,0.0,0.0,0.0,-21938.941,0.0,0.0,0.3632202
225,-0.0633691,339.53455,298.2893,-0.0633691,339.52576,0.0,0.0,294.57968,235.35,340.5678,-0.00012730011,339.2624,339.13046,4.636395e-39,4.92981e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,13500.0,-22604.64430542921,-10977.431,-10975.091,0.0,0.0,0.0,-21952.521,0.0,0.0,0.31967163
240,-0.0633691,339.55734,298.2893,-0.0633691,339.55142,0.0,0.0,294.53815,235.35,340.5678,-0.00012730011,339.2662,339.13507,-5.6e-44,-6e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,14400.0,-22604.64430542921,-10983.498,-10981.922,0.0,0.0,0.0,-21965.42,0.0,0.0,0.2781372
255,-0.0633691,339.57993,298.2893,-0.0633691,339.57593,0.0,0.0,294.49103,235.35,340.5678,-0.00012730011,339.27023,339.13986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,15300.0,-22604.64430542921,-10989.508,-10988.444,0.0,0.0,0.0,-21977.953,0.0,0.0,0.23101807
270,-0.0633691,339.60236,298.2893,-0.0633691,339.59964,0.0,0.0,294.4461,235.35,340.5678,-0.00012730011,339.27444,339.1448,-3.1000063e-23,-8.075637e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,16200.0,-22604.64430542921,-10995.478,-10994.755,0.0,0.0,0.0,-21990.232,0.0,0.0,0.18609619
285,-0.06336911,339.62463,298.35535,-0.06336911,339.62277,0.0,0.0,294.3935,235.35,340.48062,-0.00012730013,339.2789,339.14993,-2.9004783e-19,5.975525e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,17100.0,-22522.721520065224,-10983.832,-10983.336,0.0,0.0,0.0,-21967.168,0.0,0.0,0.13348389
300,-0.063369125,339.64664,300.31427,-0.063369125,339.6454,0.0,0.0,294.33905,235.35,338.00055,-0.00012730015,339.2835,339.15518,-9.922635e-20,-1.3036718e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,18000.0,-20149.370530475608,-10468.322,-10467.989,0.0,0.0,0.0,-20936.312,0.0,0.0,0.07904053
315,-0.06336916,339.66815,306.37082,-0.06336916,339.6673,0.0,0.0,294.28238,235.28465,330.2302,-0.00012730023,339.2883,339.1606,-1.942484e-19,-5.626708e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,18900.0,-12756.67620279819,-8862.102,-8861.874,0.0,0.0,0.0,-17723.977,0.0,0.0,0.022369385
330,-0.0633692,339.68884,315.21097,-0.0633692,339.68826,0.0,0.0,294.23285,235.1341,318.56293,-0.00012730031,339.29324,339.16617,1.476788e-19,1.4562403e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,19800.0,-1792.1629485637247,-6514.802,-6514.6475,0.0,0.0,0.0,-13029.449,0.0,0.0,-0.027160645
345,-0.06336927,339.70834,323.66254,-0.06336927,339.70798,0.0,0.0,294.17868,234.96648,306.90295,-0.00012730043,339.29834,339.17184,2.0392043e-19,2.2495676e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,20700.0,8960.708721341425,-4270.606,-4270.509,0.0,0.0,0.0,-8541.115,0.0,0.0,-0.081329346
360,-0.06336933,339.72632,328.91095,-0.06336933,339.72607,0.0,0.0,294.1306,234.85,298.9929,-0.00012730056,339.30356,339.17758,-4.9729276e-19,-1.4686625e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,21600.0,15996.060723887595,-2878.5232,-2878.4583,0.0,0.0,0.0,-5756.9814,0.0,0.0,-0.12939453
375,-0.063369416,339.7422,330.61133,-0.063369416,339.742,0.0,0.0,294.0715,234.82443,295.51566,-0.00012730074,339.3088,339.1834,-2.3814793e-19,-6.5619256e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,22500.0,18764.360876897255,-2430.1924,-2430.1436,0.0,0.0,0.0,-4860.336,0.0,0.0,-0.18850708
390,-0.0633695,339.75537,330.45496,-0.0633695,339.75525,0.0,0.0,294.01584,234.85,294.4804,-0.00012730091,339.31412,339.18924,8.1233257e-19,2.0099143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,23400.0,19234.28967892775,-2475.323,-2475.2905,0.0,0.0,0.0,-4950.6133,0.0,0.0,-0.24417114
405,112.819214,341.3277,294.18884,2.5700839,338.6776,124.59709,0.0,293.95618,234.87556,340.12607,0.11590088,341.39328,338.61288,0.9996991,-7.374269e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-7671.2686,1.0,24300.0,22361492.642336223,22336308.0,480227.47,4853510.0,0.0,124.59709,22816536.0,4853510.0,4853634.5,-0.303833
420,8.3782015,346.84406,294.42563,8.3782015,344.33508,2.7616744,2.659814,294.02002,234.85,340.7689,0.016830694,346.33328,344.27518,0.9996991,1.0,0.29130313,0.39593837,1413842.6,414808.28,343.15,343.15,-4134.157,1.0,25200.0,3275954.8656413243,1844522.9,1756236.1,1413842.6,414808.28,5.4214883,3600759.0,1828650.9,1828656.2,-0.23999023
435,6.167416,315.67078,295.54575,6.4524665,344.00232,2.0421624,1.9671814,294.18707,234.73196,334.07413,0.012675834,315.32028,344.0091,0.014491068,1.0,0.0,0.30880967,0.0,323527.12,340.928,340.928,-4123.667,1.0,26100.0,2051193.3201898613,521301.66,1313190.5,0.0,323527.12,4.009344,1834492.1,323527.12,323531.12,-0.07293701
450,5.66125,308.4644,296.04938,5.9197497,337.3248,1.8684967,1.7999783,294.32382,234.5534,325.46506,0.011632345,308.44846,337.42383,0.014491068,1.0,0.0,0.24671544,0.0,258473.58,337.595,337.595,-4127.9644,1.0,27000.0,1437127.978116763,295194.75,1026228.7,0.0,258473.58,3.668475,1321423.5,258473.58,258477.25,0.063812256
465,9.117678,336.15958,295.90118,9.117678,358.98514,2.99563,2.8843079,294.39856,234.37315,324.99493,0.018316202,338.21432,360.68347,0.99901295,1.0,1.0,1.0,4853510.0,1047658.7,336.484,336.484,-4095.5881,1.0,27900.0,2238125.391723588,1541664.8,2415752.5,4853510.0,1047658.7,5.879938,3957417.2,5901168.5,5901174.5,0.1385498
480,-0.09438432,337.49872,295.87674,-0.09438436,335.8409,-1.5825903e-11,-1.5808369e-11,294.43362,234.25,342.082,-0.00018960559,337.27698,335.63943,0.21784127,0.21842171,0.0,0.0,0.0,0.0,332.04,332.04,-99.21895,0.0,28800.0,-36795.258624966285,-16499.541,-15842.37,0.0,0.0,-3.163427e-11,-32341.91,0.0,-3.163427e-11,0.1736145
495,-0.06336912,337.58707,297.79767,-0.06336912,336.50058,0.0,0.0,294.43585,234.19376,340.05667,-0.00012730014,337.28265,335.66138,-5.005016e-20,-5.118235e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,29700.0,-22594.22320033595,-10589.96,-10300.791,0.0,0.0,0.0,-20890.75,0.0,0.0,0.17584229
510,-0.063369125,337.66907,299.95703,-0.063369125,336.9372,0.0,0.0,294.40173,234.175,337.50754,-0.00012730015,337.28882,335.68256,-1.5566667e-18,9.60468e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,30600.0,-20076.77820792253,-10037.071,-9842.283,0.0,0.0,0.0,-19879.355,0.0,0.0,0.14172363
525,-0.06336914,337.75116,304.10846,-0.06336914,337.25754,0.0,0.0,294.3589,234.19376,332.38544,-0.00012730018,337.29587,335.7043,6.9672684e-19,-3.4012523e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,31500.0,-15118.590606665095,-8954.018,-8822.641,0.0,0.0,0.0,-17776.658,0.0,0.0,0.09887695
540,-0.06336918,337.8341,310.9953,-0.06336918,337.50024,0.0,0.0,294.305,234.25,323.5934,-0.00012730026,337.3038,335.72668,3.54419e-19,2.9577864e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,32400.0,-6735.721198918743,-7143.1626,-7054.305,0.0,0.0,0.0,-14197.468,0.0,0.0,0.04498291
555,-0.06336923,337.91837,319.37222,-0.06336923,337.69278,0.0,0.0,294.24963,234.38594,312.55145,-0.00012730036,337.3126,335.7497,-1.9388439e-19,1.9323572e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,33300.0,3646.803289026401,-4936.07,-4876.03,0.0,0.0,0.0,-9812.1,0.0,0.0,-0.010375977
570,-0.0633693,338.00424,326.39847,-0.0633693,337.8517,0.0,0.0,294.18802,234.5875,302.8428,-0.0001273005,337.3223,335.77335,-1.1190014e-18,1.9034826e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,34200.0,12594.321177016354,-3088.8887,-3048.2935,0.0,0.0,0.0,-6137.182,0.0,0.0,-0.07199097
585,-0.06336937,338.09158,330.01736,-0.06336937,337.98856,0.0,0.0,294.13412,234.77031,297.30164,-0.00012730065,337.33292,335.79767,-1.5377048e-19,2.9739108e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,35100.0,17491.880740357323,-2148.9644,-2121.5435,0.0,0.0,0.0,-4270.508,0.0,0.0,-0.12588501
600,-0.06336946,338.18008,330.94812,-0.06336946,338.11047,0.0,0.0,294.06836,234.85,295.19278,-0.00012730084,337.34442,335.8226,8.5055286e-20,1.664593e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,36000.0,19117.07629067978,-1924.7998,-1906.2728,0.0,0.0,0.0,-3831.0728,0.0,0.0,-0.19165039
615,-0.06336955,338.26907,330.74045,-0.06336955,338.22183,0.0,0.0,294.0065,234.85,294.58514,-0.00012730101,337.3568,335.8482,2.0967e-19,2.0142295e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,36900.0,19330.94863605538,-2003.7595,-1991.1862,0.0,0.0,0.0,-3994.9458,0.0,0.0,-0.25350952
630,9.042736,340.1896,294.2702,9.038656,335.0581,3.048598,2.9368093,293.98972,234.85,344.88443,0.018161558,340.26254,334.59357,0.99954164,0.14730376,0.41971287,0.0,2037080.6,0.0,343.15,343.15,-4211.1235,1.0,37800.0,3860779.4616109915,1743995.6,1548404.9,2037080.6,0.0,5.9854074,3292400.5,2037080.6,2037086.6,-0.2702942
645,7.0332804,324.05814,295.1252,7.359329,343.75232,2.3472078,2.2609024,294.13974,234.85,340.77667,0.01445642,323.4506,343.74847,0.014527453,1.0,0.0,0.37082857,0.0,388501.78,343.15,343.15,-4127.86,1.0,38700.0,2771818.0162864937,854672.06,1503024.1,0.0,388501.78,4.6081104,2357696.2,388501.78,388506.38,-0.120269775
660,5.909188,310.28522,295.95508,6.1795263,339.19504,1.9499339,1.8783287,294.3039,234.85,329.05432,0.012142311,310.13065,339.0751,0.014527363,1.0,0.0,0.2134867,0.0,223661.2,338.706,338.706,-4118.647,1.0,39600.0,1687985.4575154923,355653.8,1122250.4,0.0,223661.2,3.8282626,1477904.2,223661.2,223665.03,0.043884277
675,6.608151,309.57925,295.98508,6.6291633,337.23468,2.151816,2.0728464,294.40488,234.85,323.796,0.0132960025,309.6358,337.1045,0.056166112,1.0,0.0,0.18199983,0.0,190673.7,336.484,336.484,-4132.95,1.0,40500.0,1553050.676237899,377295.97,1148491.5,0.0,190673.7,4.2246623,1525787.5,190673.7,190677.92,0.14486694
690,3.3616457,342.1377,295.6937,3.3616457,340.132,1.0636739,1.024661,294.45105,234.85,345.64163,0.0067530996,341.554,339.6685,0.99900705,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4123.3413,0.0,41400.0,1416674.2559955139,655738.75,627420.4,0.0,0.0,2.0883348,1283159.1,0.0,2.0883348,0.19104004
705,-0.06336912,341.35278,297.68033,-0.06336912,340.16705,0.0,0.0,294.4565,234.85,343.38092,-0.00012730013,340.4911,338.85028,4.8914522e-15,4.8933974e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,42300.0,-24434.30259371535,-11623.437,-11307.8545,0.0,0.0,0.0,-22931.291,0.0,0.0,0.19650269
720,-0.06336912,341.62857,298.6408,-0.06336912,340.83026,0.0,0.0,294.4358,234.85,342.17035,-0.00012730014,340.51013,338.8828,-1.1803928e-18,3.7352775e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,43200.0,-23273.529970256135,-11441.206,-11228.735,0.0,0.0,0.0,-22669.941,0.0,0.0,0.17578125
735,-0.06336913,341.8516,301.23947,-0.06336913,341.3135,0.0,0.0,294.3925,234.85,338.72794,-0.00012730015,340.53024,338.91617,1.2678709e-19,3.2580072e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,44100.0,-20043.606665609557,-10808.931,-10665.719,0.0,0.0,0.0,-21474.648,0.0,0.0,0.1324768
750,-0.063369155,342.03903,306.29926,-0.063369155,341.67572,0.0,0.0,294.34378,234.85,331.77087,-0.00012730021,340.55142,338.95032,1.3439812e-19,8.97725e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,45000.0,-13618.67837549866,-9512.157,-9415.462,0.0,0.0,0.0,-18927.62,0.0,0.0,0.08377075
765,-0.06336919,342.20242,313.70334,-0.06336919,341.957,0.0,0.0,294.29303,234.85,321.2048,-0.00012730029,340.57367,338.98523,6.873867e-19,1.9217834e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,45900.0,-4010.742184742355,-7585.0483,-7519.729,0.0,0.0,0.0,-15104.777,0.0,0.0,0.03302002
780,-0.06336924,342.34885,321.20023,-0.06336924,342.1828,0.0,0.0,294.2436,234.85,309.97958,-0.00012730039,340.5969,339.0209,1.0972011e-18,2.0194632e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,46800.0,5999.246749493636,-5628.722,-5584.529,0.0,0.0,0.0,-11213.251,0.0,0.0,-0.016418457
795,-0.06336931,342.48294,326.5812,-0.06336931,342.37067,0.0,0.0,294.18573,234.92813,301.22656,-0.00012730052,340.62106,339.05728,4.1267208e-19,3.8688426e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,47700.0,13556.169560138276,-4232.264,-4202.3823,0.0,0.0,0.0,-8434.646,0.0,0.0,-0.074279785
810,-0.06336938,342.60727,328.8682,-0.06336938,342.53146,0.0,0.0,294.1315,235.1,296.6172,-0.00012730066,340.64615,339.09433,2.921137e-19,1.2041898e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,48600.0,17243.413351118787,-3656.6738,-3636.498,0.0,0.0,0.0,-7293.172,0.0,0.0,-0.12850952
825,-0.06336946,342.7228,329.0725,-0.06336946,342.67154,0.0,0.0,294.07596,235.27188,294.96844,-0.00012730082,340.67203,339.13193,2.7683727e-19,-8.061162e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,49500.0,18234.19736111127,-3633.0508,-3619.4053,0.0,0.0,0.0,-7252.456,0.0,0.0,-0.18405151
840,-0.063369535,342.82968,328.50165,-0.063369535,342.79495,0.0,0.0,294.02396,235.35,294.5007,-0.00012730098,340.6986,339.17007,1.8227071e-19,-2.1809048e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,50400.0,18179.086313911608,-3813.4353,-3804.1921,0.0,0.0,0.0,-7617.6274,0.0,0.0,-0.23605347
855,18.403963,343.98645,294.235,0.16608684,338.55032,46.618153,-12.150978,293.99533,235.35,344.94226,0.018652381,343.76114,338.42343,0.9996354,1.3604636e-17,0.3597046,0.0,1745829.9,0.0,343.15,343.15,-4520.6626,1.0,51300.0,3972408.044198983,3845621.5,30912.816,1745829.9,0.0,34.467175,3876534.2,1745829.9,1745864.4,-0.26467896
870,7.1368985,328.2023,294.9171,7.466705,343.5158,2.3838105,2.2961395,294.1355,235.35,342.73285,0.014668349,327.47726,343.4946,0.01455213,1.0,0.0,0.3676483,0.0,385169.94,343.15,343.15,-4128.3345,1.0,52200.0,2945787.159472502,997722.6,1524062.9,0.0,385169.94,4.6799498,2521785.5,385169.94,385174.62,-0.12451172
885,6.682586,311.54025,295.7785,6.990045,339.41867,2.2230234,2.1413445,294.30685,235.35,330.23083,0.01373325,311.35144,339.2155,0.014572048,1.0,0.0,0.20642471,0.0,216262.64,338.706,338.706,-4126.6685,1.0,53100.0,1987198.4379591935,442382.84,1281196.2,0.0,216262.64,4.364368,1723579.1,216262.64,216267.0,0.046844482
900,6.0005565,310.42435,295.85623,6.274006,337.4721,1.9808004,1.9080422,294.4239,235.35,324.00845,0.012328982,310.49026,337.4829,0.014572048,1.0,0.0,0.17593388,0.0,184318.66,335.373,335.373,-4117.5273,1.0,54000.0,1457770.6260286504,367150.56,1096612.6,0.0,184318.66,3.8888426,1463763.2,184318.66,184322.55,0.1638794
915,-0.060824957,325.18408,296.04437,-0.060796183,341.56256,1.4095248e-34,1.4064572e-34,294.47928,235.35,325.2416,-0.00012216036,323.866,342.15674,-5.814218e-06,-5.8366027e-06,0.0,0.0,0.0,0.0,334.262,334.262,-63.606785,0.0,54900.0,-14980.327926773285,-7444.1704,-11622.795,0.0,0.0,2.8159821e-34,-19066.965,0.0,2.8159821e-34,0.2192688
930,-0.06336911,327.66083,296.1696,-0.06336911,338.69696,0.0,0.0,294.4846,235.35,325.11533,-0.00012730011,323.96564,342.06555,4.681038e-19,2.800648e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,55800.0,-15476.14267821711,-8381.402,-11318.672,0.0,0.0,0.0,-19700.074,0.0,0.0,0.22457886
945,-0.06336911,329.2932,296.1872,-0.06336911,336.72318,0.0,0.0,294.4615,235.35,325.09357,-0.00012730013,324.0629,341.97403,1.4993094e-21,-2.0070261e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,56700.0,-15455.096105070965,-8811.176,-10788.662,0.0,0.0,0.0,-19599.838,0.0,0.0,0.20147705
960,-0.06336911,330.34543,296.37112,-0.06336911,335.35776,0.0,0.0,294.4223,235.35,324.854,-0.00012730013,324.1576,341.8821,-1.9787846e-19,-2.4502281e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,57600.0,-15228.671418678097,-9042.2705,-10376.303,0.0,0.0,0.0,-19418.574,0.0,0.0,0.16229248
975,-0.063369125,331.00955,297.62134,-0.063369125,334.394,0.0,0.0,294.38092,235.35,323.2055,-0.00012730015,324.2497,341.7898,-2.362266e-19,4.8412214e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,58500.0,-13678.847577835995,-8886.284,-9787.06,0.0,0.0,0.0,-18673.344,0.0,0.0,0.120910645
990,-0.06336915,331.40964,300.70682,-0.06336915,333.69785,0.0,0.0,294.33066,235.35,319.01538,-0.0001273002,324.33914,341.697,-9.787173e-19,1.9332667e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,59400.0,-9788.871648899632,-8171.5684,-8780.576,0.0,0.0,0.0,-16952.145,0.0,0.0,0.07064819
1005,-0.06336919,331.6291,305.55273,-0.06336919,333.17877,0.0,0.0,294.27612,235.35,312.18524,-0.00012730029,324.42584,341.60355,-6.009367e-19,-3.4856928e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,60300.0,-3546.1443158025572,-6940.238,-7352.6865,0.0,0.0,0.0,-14292.924,0.0,0.0,0.016113281
1020,-0.06336925,331.72458,310.83517,-0.06336925,332.7752,0.0,0.0,294.21555,235.35,304.35153,-0.00012730042,324.50974,341.50946,-2.2195368e-19,1.3890263e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,61200.0,3466.5556786322327,-5559.733,-5839.3584,0.0,0.0,0.0,-11399.092,0.0,0.0,-0.04446411
1035,-0.06336933,331.73492,314.4291,-0.06336933,332.44543,0.0,0.0,294.16028,235.44376,298.50143,-0.00012730055,324.5908,341.4146,-2.1659542e-20,4.9908934e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,62100.0,8515.926441488553,-4605.9634,-4795.067,0.0,0.0,0.0,-9401.03,0.0,0.0,-0.099731445
1050,-0.06336941,331.6835,315.78058,-0.06336941,332.1637,0.0,0.0,294.0995,235.65,295.60785,-0.00012730072,324.66898,341.31894,1.1020124e-19,6.3419647e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,63000.0,10785.612717201688,-4232.5874,-4360.3916,0.0,0.0,0.0,-8592.979,0.0,0.0,-0.16052246
1065,-0.06336949,331.58627,315.75412,-0.06336949,331.9121,0.0,0.0,294.045,235.85625,294.6495,-0.00012730088,324.74405,341.22232,-1.0599512e-19,5.073431e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,63900.0,11283.871240213017,-4213.757,-4300.479,0.0,0.0,0.0,-8514.236,0.0,0.0,-0.21499634
1080,75.16236,323.2888,294.23282,1.6646158,338.8225,23.17448,0.0,293.98474,235.95,322.3084,0.07716759,323.49353,340.19827,0.9996572,1.6124001e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-1677.6921,1.0,64800.0,9099408.604636619,9172444.0,311743.75,4853510.0,0.0,23.17448,9484188.0,4853510.0,4853533.0,-0.27526855
1095,8.850459,354.1944,294.31598,8.850459,340.96646,2.931945,2.823665,293.99957,235.85625,343.54498,0.017779397,355.06595,342.38425,0.9996672,0.9999967,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4140.0264,1.0,65700.0,3676100.3866706234,2225796.2,1734088.5,4853510.0,1047658.7,5.75561,3959884.8,5901168.5,5901174.5,-0.260437
1110,6.8331647,319.25516,295.34058,7.1482763,344.03876,2.2759748,2.192321,294.15475,235.65,336.9824,0.014043429,318.80054,344.07513,0.014561701,1.0,0.0,0.3555263,0.0,372470.22,340.928,340.928,-4126.76,1.0,66600.0,2456134.26360639,686331.5,1462053.8,0.0,372470.22,4.468296,2148385.2,372470.22,372474.7,-0.10525513
1125,6.163278,308.75995,296.0886,6.445431,336.57434,2.043028,1.9680651,294.3135,235.44376,326.67892,0.0126646105,308.6688,336.51483,0.014561701,1.0,0.0,0.23624712,0.0,247506.34,337.595,337.595,-4129.4395,1.0,67500.0,1627141.4915843706,328007.78,1095982.0,0.0,247506.34,4.011093,1423989.8,247506.34,247510.36,0.053497314
1140,7.958538,309.28992,296.05603,7.9585447,336.3854,2.6021454,2.506088,294.3911,235.35,323.30698,0.015987651,309.34146,336.21817,0.96155787,1.0,0.0,0.15503348,0.0,162422.19,335.373,335.373,-4113.1733,1.0,68400.0,1829850.230471891,442354.03,1348045.1,0.0,162422.19,5.1082335,1790399.1,162422.19,162427.3,0.13110352
1155,9.191723,338.01724,295.76248,9.191723,335.4778,3.0572858,2.944276,294.42645,235.35,342.7354,0.018464949,337.6804,335.25128,0.99901074,1.0,0.01,0.01,48535.098,10476.587,330.929,330.929,-4146.0913,1.0,69300.0,3642881.645570992,1631255.0,1533219.8,48535.098,10476.587,6.001562,3164474.8,59011.684,59017.684,0.16644287
1170,-0.063369125,334.49478,297.13873,-0.063369125,333.6504,1.53661e-40,1.53487e-40,294.4363,235.35,334.34534,-0.00012730014,334.49072,333.48477,-5.007024e-12,-5.0243134e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,70200.0,-19892.904753246476,-9942.324,-9717.59,0.0,0.0,3.07148e-40,-19659.914,0.0,3.07148e-40,0.17630005
1185,-0.06336913,334.42468,300.12698,-0.06336913,333.85614,0.0,0.0,294.40894,235.35,330.92163,-0.00012730017,334.48834,333.4925,-7.500265e-19,8.648013e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,71100.0,-16464.687935050202,-9128.345,-8977.027,0.0,0.0,0.0,-18105.371,0.0,0.0,0.14892578
1200,-0.06336915,334.38406,304.28275,-0.06336915,334.00092,0.0,0.0,294.36636,235.35,325.78537,-0.0001273002,334.48624,333.50037,4.5862855e-18,3.4149085e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,72000.0,-11496.611109655852,-8011.4785,-7909.5034,0.0,0.0,0.0,-15920.982,0.0,0.0,0.10635376
1215,-0.06336919,334.36337,310.59677,-0.06336919,334.1051,0.0,0.0,294.31006,235.35,317.64044,-0.00012730029,334.48438,333.50833,-2.7757512e-18,-8.4930935e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,72900.0,-3765.977394689468,-6325.4956,-6256.7563,0.0,0.0,0.0,-12582.252,0.0,0.0,0.050048828
1230,-0.063369244,334.3566,317.8205,-0.063369244,334.18195,0.0,0.0,294.2498,235.35,307.99277,-0.0001273004,334.4828,333.51645,1.8735258e-18,-1.5699419e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,73800.0,5254.50978252584,-4401.097,-4354.6133,0.0,0.0,0.0,-8755.711,0.0,0.0,-0.010223389
1245,-0.06336932,334.35904,323.30447,-0.06336932,334.2411,0.0,0.0,294.1873,235.35,300.34625,-0.00012730055,334.48145,333.5247,-1.1482375e-18,-6.787942e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,74700.0,12274.895447751622,-2942.1853,-2910.7927,0.0,0.0,0.0,-5852.978,0.0,0.0,-0.07272339
1260,-0.0633694,334.3678,325.87094,-0.0633694,334.28815,0.0,0.0,294.129,235.35,296.41934,-0.00012730071,334.48038,333.53305,2.3704748e-18,-4.9880385e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,75600.0,15746.679487969928,-2261.4512,-2240.252,0.0,0.0,0.0,-4501.703,0.0,0.0,-0.13101196
1275,-0.06336949,334.3806,326.5155,-0.06336949,334.3268,0.0,0.0,294.0652,235.35,295.0246,-0.00012730088,334.47955,333.54156,-4.0871384e-19,-4.0060952e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,76500.0,16837.04433125932,-2093.3142,-2078.9946,0.0,0.0,0.0,-4172.3086,0.0,0.0,-0.19482422
1290,109.40239,332.9689,294.2939,2.4913368,333.6285,69.81322,0.0,294.00552,235.35,332.6357,0.11238982,333.06573,333.35153,0.9996128,-6.7422163e-19,1.0,0.0,4853510.0,0.0,343.15,343.15,-3409.0623,1.0,77400.0,18098755.77806379,17770772.0,411582.03,4853510.0,0.0,69.81322,18182354.0,4853510.0,4853580.0,-0.25448608
1305,8.715847,348.67252,294.3923,8.715848,337.27615,2.8843622,2.7779014,294.02722,235.35,340.59695,0.01750898,349.7886,338.85065,0.9996473,0.9999937,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4140.027,1.0,78300.0,3397784.472238845,1987011.8,1569830.4,4853510.0,1047658.7,5.662264,3556842.0,5901168.5,5901174.0,-0.23278809
1320,6.5656977,319.09766,295.42807,6.870309,344.03525,2.1820278,2.1018662,294.18948,235.35,337.38315,0.013495577,318.64624,344.0223,0.014502384,1.0,0.0,0.32167047,0.0,337000.88,340.928,340.928,-4125.605,1.0,79200.0,2378073.4708507224,652710.9,1402574.5,0.0,337000.88,4.283894,2055285.4,337000.88,337005.16,-0.07052612
1335,5.8502626,309.18588,296.06696,6.1184134,337.05353,1.9342495,1.8633078,294.33884,235.27188,326.70404,0.01202174,309.1045,337.0605,0.014502384,1.0,0.0,0.23443516,0.0,245608.03,337.595,337.595,-4128.714,1.0,80100.0,1546906.4887601007,322346.5,1053245.8,0.0,245608.03,3.7975574,1375592.2,245608.03,245611.83,0.078826904
1350,6.5720162,309.76492,295.97717,6.57202,335.83987,2.1332004,2.0548735,294.42798,235.1,323.56204,0.0132023115,309.82574,335.72354,0.9737393,1.0,0.0,0.1507536,0.0,157938.31,335.373,335.373,-4127.5605,1.0,81000.0,1529572.9575311383,380575.94,1100309.6,0.0,157938.31,4.188074,1480885.5,157938.31,157942.5,0.16796875
1365,-0.094385095,340.88538,296.03702,-0.09438534,339.7299,-1.9602551e-14,-1.9580832e-14,294.4622,234.92813,343.88058,-0.00018960735,340.24542,339.14496,0.08621512,0.086471654,0.0,0.0,0.0,0.0,332.04,332.04,-99.21889,0.0,81900.0,-38100.266479152015,-17778.67,-17320.66,0.0,0.0,-3.9183385e-14,-35099.33,0.0,-3.9183385e-14,0.20217896
1380,-0.06336912,341.35086,298.02798,-0.06336912,340.59073,0.0,0.0,294.4603,234.85,341.51898,-0.00012730014,340.26904,339.1769,-5.2103135e-18,-5.188507e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,82800.0,-23252.922172345603,-11530.396,-11328.087,0.0,0.0,0.0,-22858.484,0.0,0.0,0.20028687
1395,-0.06336912,341.6795,299.49405,-0.06336912,341.16763,0.0,0.0,294.43167,234.85,339.57098,-0.00012730014,340.29236,339.20782,3.1770063e-18,8.518517e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,83700.0,-21427.55751055061,-11227.672,-11091.437,0.0,0.0,0.0,-22319.11,0.0,0.0,0.17166138
1410,-0.06336913,341.93488,302.7785,-0.06336913,341.58954,0.0,0.0,294.38763,234.85,334.98996,-0.00012730017,340.31662,339.23947,7.415831e-17,8.434918e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,84600.0,-17222.20008431963,-10421.482,-10329.571,0.0,0.0,0.0,-20751.055,0.0,0.0,0.12762451
1425,-0.06336916,342.14062,307.97467,-0.06336916,341.90747,0.0,0.0,294.33987,234.85,327.42694,-0.00012730023,340.34177,339.27185,-4.9391585e-19,-5.157326e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,85500.0,-10400.36950998946,-9093.285,-9031.231,0.0,0.0,0.0,-18124.516,0.0,0.0,0.0798645
1440,-0.06336921,342.31155,314.9936,-0.06336921,342.15363,0.0,0.0,294.2837,234.85,316.7425,-0.00012730031,340.36777,339.30487,2.4876669e-19,2.7249677e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,86400.0,-935.0699150221686,-7270.694,-7228.661,0.0,0.0,0.0,-14499.355,0.0,0.0,0.02368164
1455,-0.06336926,342.45825,321.4314,-0.06336926,342.3514,0.0,0.0,294.2313,234.85,306.33786,-0.00012730043,340.39453,339.3385,2.586415e-19,3.9599455e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,87300.0,8069.937475544631,-5596.316,-5567.88,0.0,0.0,0.0,-11164.195,0.0,0.0,-0.028717041
1470,-0.063369334,342.58664,325.40222,-0.063369334,342.51456,0.0,0.0,294.17322,234.85,299.1185,-0.00012730058,340.422,339.37268,8.273574e-20,2.0671696e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,88200.0,14052.918396102232,-4573.654,-4554.4688,0.0,0.0,0.0,-9128.123,0.0,0.0,-0.08679199
1485,-0.06336941,342.69983,326.63998,-0.06336941,342.65118,0.0,0.0,294.11868,234.85,295.81323,-0.00012730072,340.45007,339.40732,2.2819718e-19,2.8133573e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,89100.0,16481.924540315962,-4274.352,-4261.4053,0.0,0.0,0.0,-8535.758,0.0,0.0,-0.1413269
1500,-0.06336949,342.79947,326.4073,-0.06336949,342.76654,0.0,0.0,294.05923,234.85,294.7519,-0.0001273009,340.47864,339.44235,1.6068829e-19,-1.1956613e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,90000.0,16924.99296296681,-4362.8096,-4354.0454,0.0,0.0,0.0,-8716.855,0.0,0.0,-0.20077515
1515,123.511536,332.91962,294.263,2.8147557,340.00726,99.95654,0.0,294.00443,234.85,333.75677,0.12688637,333.06134,338.99094,0.9996108,-4.006986e-19,1.0,0.0,4853510.0,0.0,343.15,343.15,-4308.3086,1.0,90900.0,21047130.66131808,20053060.0,540787.44,4853510.0,0.0,99.95654,20593848.0,4853510.0,4853610.0,-0.25558472
1530,8.61663,348.12195,294.36316,8.61663,340.94974,2.849144,2.7440228,294.03265,234.85,341.71973,0.017309666,349.2929,342.48734,0.9996597,0.9999974,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4139.711,1.0,91800.0,3442850.6664116867,1945522.1,1685961.0,4853510.0,1047658.7,5.593167,3631483.0,5901168.5,5901174.0,-0.22735596
1545,6.390858,318.737,295.37393,6.6864953,343.93286,2.1204596,2.042581,294.1997,234.85,336.52472,0.013135333,318.2974,343.98804,0.014509686,1.0,0.0,0.33331695,0.0,349202.4,340.928,340.928,-4124.788,1.0,92700.0,2270222.972740635,627102.2,1363694.1,0.0,349202.4,4.1630406,1990796.2,349202.4,349206.56,-0.060302734
1560,6.0451035,309.30234,295.97647,6.3231554,337.2506,1.9997602,1.9263557,294.3476,234.85,326.72427,0.012423094,309.2378,337.26926,0.014509686,1.0,0.0,0.22668187,0.0,237485.23,337.595,337.595,-4124.186,1.0,93600.0,1604327.9901345158,338336.22,1096127.8,0.0,237485.23,3.926116,1434464.0,237485.23,237489.16,0.08758545
1575,7.198388,310.37387,295.88098,7.198392,336.04007,2.3476942,2.2613664,294.43332,234.85,323.7101,0.014460608,310.44342,335.89655,0.975531,1.0,0.0,0.1434994,0.0,150338.39,335.373,335.373,-4127.4375,1.0,94500.0,1690189.9564049926,438166.88,1214139.6,0.0,150338.39,4.6090603,1652306.5,150338.39,150343.0,0.17330933
1590,-0.06330578,340.80862,296.66977,-0.06330507,344.67606,-2.1898176e-37,-2.2007372e-37,294.46255,234.85,339.13757,-0.00012717218,339.61526,344.06396,-1.5190689e-07,-1.5247049e-07,0.0,0.0,0.0,0.0,333.151,333.151,-66.23604,0.0,95400.0,-22683.038346445806,-11735.827,-12763.975,0.0,0.0,-4.3905546e-37,-24499.8,0.0,-4.3905546e-37,0.20254517
1605,-0.06336912,341.96362,298.07962,-0.06336912,344.56854,0.0,0.0,294.45563,234.85,337.3501,-0.00012730014,339.66815,344.0667,1.191125e-18,1.7250459e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,96300.0,-20996.376459415435,-11679.74,-12373.04,0.0,0.0,0.0,-24052.781,0.0,0.0,0.19561768
1620,-0.063369125,342.76068,299.77042,-0.063369125,344.51492,0.0,0.0,294.418,234.85,334.98453,-0.00012730015,339.7211,344.06998,-5.9980293e-18,-1.3757489e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,97200.0,-18827.599600967915,-11441.873,-11908.766,0.0,0.0,0.0,-23350.639,0.0,0.0,0.1579895
1635,-0.06336914,343.31253,303.15964,-0.06336914,344.49524,0.0,0.0,294.3735,234.85,329.9868,-0.00012730018,339.77402,344.0737,-2.3905652e-19,6.251521e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,98100.0,-14343.42386170897,-10686.708,-11001.486,0.0,0.0,0.0,-21688.195,0.0,0.0,0.11349487
1650,-0.06336917,343.69598,308.14996,-0.06336917,344.4952,0.0,0.0,294.32587,234.85,322.25616,-0.00012730024,339.82678,344.0778,8.995309e-21,-9.363088e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,99000.0,-7542.035840056371,-9460.592,-9673.306,0.0,0.0,0.0,-19133.898,0.0,0.0,0.06585693
1665,-0.063369215,343.9633,314.22305,-0.063369215,344.50433,0.0,0.0,294.27423,234.85,312.321,-0.00012730033,339.8793,344.08212,-4.681133e-19,-5.252356e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,99900.0,1016.9465726541205,-7915.3843,-8059.384,0.0,0.0,0.0,-15974.768,0.0,0.0,0.014221191
1680,-0.063369274,344.14917,319.221,-0.063369274,344.5152,0.0,0.0,294.2217,234.85,303.45993,-0.00012730045,339.93137,344.08655,3.9661315e-19,-1.263006e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,100800.0,8426.847387424274,-6634.654,-6732.0723,0.0,0.0,0.0,-13366.727,0.0,0.0,-0.03829956
1695,-0.06336949,344.27457,322.34262,-0.06336949,344.52225,0.0,0.0,294.04376,234.85,296.77383,-0.00012730088,339.98288,344.09094,3.2913726e-19,5.3552143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,101700.0,13670.702173298465,-5837.228,-5903.149,0.0,0.0,0.0,-11740.377,0.0,0.0,-0.21624756
1710,19.702114,345.70868,294.32437,0.1892304,342.74014,8.093151,0.0,293.91483,234.85,339.12775,0.019979535,345.8723,342.5215,0.99966896,1.5029081e-17,0.5068283,0.0,2459896.2,0.0,343.15,343.15,-4411.408,1.0,102600.0,3759632.4740316845,4251994.0,38479.29,2459896.2,0.0,8.093151,4290473.5,2459896.2,2459904.2,-0.34518433
1725,9.688501,339.40857,294.89935,9.688501,341.46747,3.2304463,3.1106534,293.94556,234.85,343.2205,0.019462913,338.3283,341.37155,0.99966896,1.0,0.0,0.43918052,0.0,460111.3,343.15,343.15,-4140.1304,1.0,103500.0,3949974.3718823083,1811156.0,1894936.1,0.0,460111.3,6.3410997,3706092.0,460111.3,460117.66,-0.31445312
1740,7.888719,309.92188,296.69608,7.910897,345.1817,2.5922878,2.4968014,294.10236,234.85,329.7523,0.015869664,309.69928,345.22974,0.05979581,1.0,0.0,0.44327065,0.0,464396.38,343.15,343.15,-4130.613,1.0,104400.0,2203282.2015565443,438205.4,1610972.0,0.0,464396.38,5.0890894,2049177.4,464396.38,464401.47,-0.15765381
1755,8.117431,354.4409,297.70172,8.117432,340.49564,2.6681414,2.5697865,294.1011,234.85,352.0675,0.01630684,354.2233,339.68793,0.99910814,1.0,0.46267885,0.05017927,2245616.5,52570.746,343.15,343.15,-4130.5825,1.0,105300.0,3723443.345106989,1934420.1,1458982.0,2245616.5,52570.746,5.237928,3393402.0,2298187.2,2298192.5,-0.15890503
1770,10.322073,340.60953,297.8676,10.322073,344.7195,3.4608674,3.3320987,294.18372,234.85,340.6492,0.020735674,340.66968,344.85138,0.99910814,1.0,0.4051551,0.45060253,1966424.2,472077.66,340.928,340.928,-4142.9966,1.0,106200.0,3725840.988666505,1852977.6,2031156.6,1966424.2,472077.66,6.792966,3884134.2,2438502.0,2438508.8,-0.076293945
1785,12.254063,339.8304,297.67743,12.254063,338.7145,4.1670403,4.009646,294.2518,234.85,340.85687,0.024616783,339.81277,338.676,0.99910814,1.0,0.2556485,0.19474988,1240792.6,204031.4,337.595,337.595,-4139.1157,1.0,107100.0,4464343.834325064,2169490.2,2112058.0,1240792.6,204031.4,8.176686,4281548.0,1444824.0,1444832.1,-0.0082092285
1800,11.348006,334.79736,297.2919,11.348006,334.99173,3.8334537,3.6897757,294.29938,234.85,336.07242,0.022796638,334.76993,334.9641,0.99910814,1.0,0.1707231,0.1472345,828606.25,154251.5,334.262,334.262,-4140.985,1.0,108000.0,3713074.8173458413,1787571.2,1796835.1,828606.25,154251.5,7.5232296,3584406.5,982857.75,982865.25,0.039367676
1815,10.895985,331.72668,296.97562,10.895985,331.65012,3.6780274,3.5408134,294.2473,234.77031,332.37073,0.021888586,331.69086,331.61478,0.99910814,1.0,0.16677096,0.14114796,809424.5,147874.88,330.929,330.929,-4153.069,1.0,108900.0,3253945.4828522024,1590317.9,1586813.9,809424.5,147874.88,7.2188406,3177131.8,957299.4,957306.6,-0.0126953125
1830,11.627058,328.10217,296.82327,11.627059,328.0811,3.960683,3.8123567,294.21127,234.5875,328.59174,0.023357216,328.0688,328.0486,0.99910814,1.0,0.18574037,0.16091195,901492.7,168580.81,327.596,327.596,-4168.1567,1.0,109800.0,3116496.0286547514,1527462.8,1526433.0,901492.7,168580.81,7.77304,3053895.8,1070073.5,1070081.2,-0.048736572
1845,10.981176,324.73608,296.82803,10.981176,324.7484,3.7166805,3.578076,294.17596,234.38594,325.77863,0.022059726,324.7008,324.7107,0.99910814,1.0,0.17551756,0.15139534,851876.2,158610.64,324.263,324.263,-4161.861,1.0,110700.0,2682296.8885019803,1287145.6,1287714.2,851876.2,158610.64,7.2947564,2574860.0,1010486.8,1010494.1,-0.08404541
1860,10.874207,321.3179,296.94922,10.8742075,321.28854,3.6751566,3.5381625,294.14206,234.25,321.88306,0.021844838,321.35495,321.31567,0.99910814,1.0,0.20719025,0.18421839,1005599.94,192998.0,322.597,322.597,-4159.1475,1.0,111600.0,2287637.7082249746,1112958.4,1111617.6,1005599.94,192998.0,7.213319,2224576.0,1198598.0,1198605.2,-0.11795044
1875,11.042433,322.91586,297.26718,11.042433,322.97592,3.728335,3.5890386,293.99728,234.1837,322.45804,0.02218278,322.96436,323.02258,0.99910814,1.0,0.30740428,0.28590852,1491989.8,299534.56,324.265,324.265,-4149.131,1.0,112500.0,2346973.5320569044,1189540.1,1192325.6,1491989.8,299534.56,7.3173733,2381865.8,1791524.2,1791531.6,-0.26272583
1890,11.853131,324.4399,297.95114,11.853131,324.51877,4.030256,3.8787792,293.8857,234.14821,324.42834,0.023811366,324.4437,324.5214,0.99910814,1.0,0.3909166,0.3630039,1897317.5,380304.2,325.933,325.933,-4152.33,1.0,113400.0,2647925.2418215536,1318694.5,1322620.2,1897317.5,380304.2,7.9090347,2641314.8,2277621.8,2277629.8,-0.3742981
1905,13.0869665,326.82077,298.97772,13.0869665,326.85577,4.5028305,4.3318024,293.81982,234.16362,326.2898,0.026289977,326.84366,326.8807,0.99910814,1.0,0.47772557,0.4484507,2318645.8,469823.3,327.601,327.601,-4162.1997,1.0,114300.0,3015741.8262825557,1530400.4,1532324.2,2318645.8,469823.3,8.834633,3062724.5,2788469.0,2788477.8,-0.44018555
1920,13.759217,328.63232,300.01797,13.759217,328.6711,4.7654333,4.583193,293.8025,234.25,328.33398,0.02764044,328.64716,328.6856,0.99910814,1.0,0.5113188,0.47669303,2481690.8,499411.62,329.269,329.269,-4168.102,1.0,115200.0,3287201.1901710266,1653586.4,1655827.9,2481690.8,499411.62,9.348626,3309414.2,2981102.5,2981111.8,-0.45751953
1935,13.557611,330.64072,300.78763,13.557611,330.66748,4.6872334,4.5083823,293.8591,234.38971,330.26562,0.02723544,330.65765,330.685,0.99910814,1.0,0.5248028,0.4881325,2547135.8,511396.25,330.937,330.937,-4167.1855,1.0,116100.0,3371954.21094134,1699893.6,1701417.6,2547135.8,511396.25,9.195616,3401311.2,3058532.0,3058541.2,-0.40090942
1950,12.98841,332.36017,301.13718,12.988411,332.3748,4.466159,4.296709,293.9406,234.54398,332.01273,0.026091991,332.37665,332.3914,0.99910814,1.0,0.52064174,0.48178476,2526939.8,504746.0,332.605,332.605,-4162.8696,1.0,117000.0,3383539.129529595,1703255.4,1704053.0,2526939.8,504746.0,8.762868,3407308.5,3031685.8,3031694.5,-0.31939697
1965,12.1322,334.1207,301.144,12.1322,334.13312,4.137979,3.9821498,294.03668,234.70125,333.7366,0.02437198,334.13834,334.15112,0.99910814,1.0,0.5086774,0.4687479,2468871.0,491087.84,334.273,334.273,-4156.448,1.0,117900.0,3336252.997718452,1680335.0,1680967.9,2468871.0,491087.84,8.120129,3361303.0,2959958.8,2959966.8,-0.22332764
1980,11.133513,335.85495,300.89963,11.133513,335.86224,3.761934,3.621293,294.13348,234.85,335.4403,0.022365749,335.87387,335.8815,0.99910814,1.0,0.48911324,0.44832867,2373916.0,469695.4,335.941,335.941,-4149.3545,1.0,118800.0,3244618.3290139744,1634537.4,1634878.4,2373916.0,469695.4,7.3832273,3269415.8,2843611.5,2843619.0,-0.12652588
1995,10.752286,337.26743,300.48474,10.752286,337.28143,3.6195521,3.4845462,294.2229,235.00723,336.9494,0.021599915,337.2861,337.29962,0.99910814,1.0,0.47738564,0.43542886,2316996.0,456180.84,337.609,337.609,-4145.91,1.0,119700.0,3308060.977196465,1661091.4,1661724.0,2316996.0,456180.84,7.1040983,3322815.5,2773176.8,2773183.8,-0.037109375
2010,10.752292,339.2886,299.96756,10.752292,339.30185,3.6195526,3.4845464,294.29816,235.17032,338.81308,0.021599926,339.30807,339.32214,0.99910814,1.0,0.45817176,0.41610885,2223741.2,435940.03,339.277,339.277,-4145.908,1.0,120600.0,3524053.511872353,1775723.6,1776321.8,2223741.2,435940.03,7.1040993,3552045.5,2659681.2,2659688.2,0.038146973
2025,10.752296,340.8873,299.41287,10.752296,340.8841,3.6195543,3.484548,294.3572,235.29825,340.48422,0.021599935,340.90524,340.90225,0.99910814,1.0,0.4297681,0.38721395,2085883.8,405668.06,340.945,340.945,-4145.908,1.0,121500.0,3725981.73180952,1872970.4,1872825.6,2085883.8,405668.06,7.104102,3745796.0,2491551.8,2491558.8,0.09719849
2040,10.752303,342.5315,298.8778,10.752303,342.53412,3.6195567,3.4845505,294.39908,235.35,342.11075,0.021599948,342.5497,342.55283,0.99910814,1.0,0.38996434,0.3476187,1892695.9,364185.75,340.946,340.946,-4145.908,1.0,122400.0,3922083.009616108,1971386.1,1971504.6,1892695.9,364185.75,7.104107,3942890.8,2256881.5,2256888.5,0.1390686
2055,10.752312,338.94043,298.39612,10.752312,338.8451,3.61956,3.4845536,294.4243,235.29825,340.15894,0.021599965,338.88394,338.78503,0.99910814,1.0,0.26523343,0.224537,1287313.1,235238.14,337.613,337.613,-4145.9087,1.0,123300.0,3788716.683657776,1830969.4,1826664.0,1287313.1,235238.14,7.1041136,3657633.5,1522551.2,1522558.4,0.16427612
2070,10.752328,335.11664,297.99435,10.752328,335.07263,3.619566,3.4845593,294.42484,235.17032,335.94202,0.021599997,335.0802,335.0373,0.99910814,1.0,0.23251504,0.20090374,1128514.1,210478.56,334.28,334.28,-4145.9087,1.0,124200.0,3442611.424271604,1676434.1,1674446.8,1128514.1,210478.56,7.104125,3350881.0,1338992.8,1338999.9,0.16482544
2085,10.752341,331.72,297.695,10.752341,331.68927,3.619571,3.484564,294.39987,235.00723,332.59204,0.021600025,331.68088,331.64923,0.99910814,1.0,0.20949812,0.18011644,1016801.2,188700.56,330.947,330.947,-4145.9087,1.0,125100.0,3165862.5276469365,1536563.0,1535175.2,1016801.2,188700.56,7.104135,3071738.2,1205501.8,1205508.9,0.13986206
2100,10.75235,328.24524,297.51917,10.75235,328.22217,3.6195743,3.4845672,294.35834,234.85,329.10294,0.021600043,328.20773,328.18423,0.99910814,1.0,0.20036685,0.17369966,972482.5,181977.97,327.614,327.614,-4145.9087,1.0,126000.0,2865285.439855768,1387585.5,1386543.6,972482.5,181977.97,7.104141,2774129.0,1154460.5,1154467.6,0.09832764
2115,10.752356,324.90048,297.4821,10.752356,324.88196,3.6195765,3.4845693,294.30756,234.67715,325.7359,0.021600055,324.86414,324.84482,0.99910814,1.0,0.21393017,0.18892126,1038312.25,197925.0,325.948,325.948,-4145.9087,1.0,126900.0,2563192.5457705734,1238211.9,1237375.4,1038312.25,197925.0,7.104146,2475587.2,1236237.2,1236244.4,0.047546387
2130,10.7523575,326.7728,297.5697,10.7523575,326.8081,3.619577,3.4845698,294.25378,234.47969,325.98834,0.021600056,326.80823,326.84714,0.99910814,1.0,0.31564003,0.29288232,1531962.1,306840.72,327.616,327.616,-4145.9087,1.0,127800.0,2578145.769741741,1318808.9,1320403.5,1531962.1,306840.72,7.104147,2639212.5,1838802.9,1838810.0,-0.006225586
2145,10.752348,328.6453,297.75516,10.752348,328.68454,3.6195734,3.4845665,294.21283,234.31738,328.30472,0.021600038,328.6608,328.6989,0.99910814,1.0,0.3455901,0.31621307,1677325.1,331283.38,329.284,329.284,-4145.9087,1.0,128700.0,2771460.9845526866,1394994.4,1396766.6,1677325.1,331283.38,7.10414,2791761.0,2008608.5,2008615.6,-0.047180176
2160,10.752336,330.33765,298.054,10.752336,330.35736,3.6195688,3.484562,294.19547,234.25,329.87463,0.021600014,330.35895,330.3798,0.99910814,1.0,0.38158196,0.3509957,1852011.9,367723.7,330.952,330.952,-4145.9087,1.0,129600.0,2886771.021536572,1457924.0,1458814.2,1852011.9,367723.7,7.1041307,2916738.2,2219735.5,2219742.5,-0.06454468
2175,10.75233,332.1019,298.40378,10.75233,332.13095,3.619567,3.48456,294.18976,234.25,331.6845,0.021600002,332.12085,332.15015,0.99910814,1.0,0.405368,0.37184414,1967457.6,389565.75,332.62,332.62,-4145.9087,1.0,130500.0,3019228.2732450506,1521799.9,1523111.9,1967457.6,389565.75,7.104127,3044911.8,2357023.5,2357030.5,-0.070251465
2190,10.75232,333.86197,298.69644,10.75232,333.8834,3.619563,3.4845567,294.203,234.25,333.42108,0.021599984,333.88205,333.904,0.99910814,1.0,0.42239368,0.3868358,2050092.0,405271.9,334.288,334.288,-4145.9087,1.0,131400.0,3150216.9678764287,1588066.2,1589033.8,2050092.0,405271.9,7.10412,3177100.0,2455364.0,2455371.0,-0.057006836
2205,10.752314,335.62567,298.85825,10.752314,335.645,3.6195607,3.4845543,294.23004,234.25,335.19247,0.021599969,335.6453,335.665,0.99910814,1.0,0.42862412,0.3911082,2080331.4,409747.9,335.956,335.956,-4145.9087,1.0,132300.0,3296236.4642457943,1660406.6,1661279.0,2080331.4,409747.9,7.104115,3321685.5,2490079.2,2490086.2,-0.029968262
2220,10.752309,337.3702,298.87173,10.75231,337.38486,3.619559,3.4845526,294.26468,234.25,336.93652,0.021599961,337.3896,337.4047,0.99910814,1.0,0.42679918,0.3878328,2071474.0,406316.4,337.624,337.624,-4145.9087,1.0,133200.0,3453231.4776899624,1738579.4,1739241.0,2071474.0,406316.4,7.1041117,3477820.5,2477790.5,2477797.5,0.0046691895
2235,10.7523,339.15546,298.73553,10.7523,339.16266,3.6195557,3.4845495,294.3121,234.25,338.6869,0.021599943,339.17657,339.18417,0.99910814,1.0,0.4162699,0.37636027,2020370.1,394297.1,339.292,339.292,-4145.908,1.0,134100.0,3624377.3289825865,1825349.9,1825675.1,2020370.1,394297.1,7.104105,3651025.0,2414667.2,2414674.2,0.052093506
2250,10.752303,339.7943,298.46655,10.752303,339.82477,3.6195567,3.4845502,294.35556,234.25,340.19125,0.021599948,339.75858,339.7882,0.99910814,1.0,0.3333534,0.29200032,1617934.1,305916.66,337.626,337.626,-4145.908,1.0,135000.0,3785255.8266768027,1866348.0,1867723.4,1617934.1,305916.66,7.104107,3734071.5,1923850.8,1923857.9,0.09555054
2265,10.752311,335.35016,298.12482,10.752311,335.22412,3.6195595,3.484553,294.38638,234.25,336.3959,0.021599963,335.30402,335.17752,0.99910814,1.0,0.24085154,0.2059737,1168975.2,215790.12,334.293,334.293,-4145.9087,1.0,135900.0,3471947.173369972,1681085.5,1675393.8,1168975.2,215790.12,7.1041126,3356479.2,1384765.4,1384772.5,0.12637329
2280,10.752327,331.84497,297.78497,10.752328,331.82147,3.6195657,3.484559,294.38773,234.25,332.6911,0.021599997,331.8071,331.7834,0.99910814,1.0,0.20832473,0.17952308,1011106.1,188078.92,330.96,330.96,-4145.9087,1.0,136800.0,3166683.4617731185,1538141.8,1537080.8,1011106.1,188078.92,7.104125,3075222.5,1199185.0,1199192.1,0.12771606
2295,10.752343,328.40576,297.50223,10.752343,328.36923,3.6195717,3.4845648,294.36444,234.39609,329.2703,0.021600028,328.36688,328.3299,0.99910814,1.0,0.18432468,0.15848245,894621.7,166035.52,327.627,327.627,-4145.9087,1.0,137700.0,2882002.787007332,1395598.6,1393949.0,894621.7,166035.52,7.1041365,2789547.5,1060657.2,1060664.4,0.10443115
2310,10.752349,324.93576,297.3256,10.752349,324.91434,3.6195738,3.4845667,294.3283,234.73125,325.7818,0.02160004,324.89938,324.87732,0.99910814,1.0,0.17513677,0.15166637,850028.1,158894.6,324.294,324.294,-4145.9087,1.0,138600.0,2581551.8659229497,1246871.5,1245904.1,850028.1,158894.6,7.1041403,2492775.5,1008922.75,1008929.9,0.06829834
