minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2325,10.752356,321.61264,297.27216,10.752356,321.5949,3.6195765,3.4845693,294.27917,235.10078,322.4561,0.021600055,321.57523,321.55685,0.99910814,1.0,0.18523453,0.16348383,899037.6,171275.25,322.628,322.628,-4145.9087,1.0,139500.0,2284691.851846753,1099213.8,1098413.0,899037.6,171275.25,7.104146,2197626.8,1070312.9,1070320.0,0.019165039
2340,10.752356,323.47736,297.33304,10.752356,323.50882,3.6195765,3.4845693,294.2281,235.35,322.6844,0.021600055,323.51318,323.54816,0.99910814,1.0,0.28531778,0.26582447,1384792.8,278493.3,324.296,324.296,-4145.9087,1.0,140400.0,2299880.181238825,1180674.6,1182095.5,1384792.8,278493.3,7.104146,2362770.0,1663286.0,1663293.1,-0.031921387
2355,10.752351,325.332,297.48972,10.752351,325.37024,3.6195743,3.4845674,294.18488,235.45312,324.99896,0.021600043,325.34705,325.38416,0.99910814,1.0,0.31379107,0.2878875,1522988.0,301607.88,325.964,325.964,-4145.9087,1.0,141300.0,2495643.8865854694,1257354.1,1259081.0,1522988.0,301607.88,7.1041417,2516435.0,1824595.9,1824603.0,-0.07513428
2370,10.7523365,326.99805,297.77615,10.752337,327.01675,3.6195693,3.4845626,294.1643,235.4875,326.5494,0.021600015,327.01828,327.03815,0.99910814,1.0,0.35013115,0.3232128,1699365.0,338616.7,327.632,327.632,-4145.9087,1.0,142200.0,2610311.5071514365,1319655.2,1320500.1,1699365.0,338616.7,7.1041317,2640155.5,2037981.8,2037988.9,-0.095703125
2385,10.752329,328.82574,298.122,10.752329,328.85132,3.6195664,3.4845598,294.16602,235.45312,328.37564,0.0216,328.8461,328.87207,0.99910814,1.0,0.37408912,0.34454775,1815645.2,360968.44,329.3,329.3,-4145.9087,1.0,143100.0,2744609.5292003974,1386574.0,1387728.9,1815645.2,360968.44,7.104126,2774303.0,2176613.8,2176620.8,-0.09399414
2400,10.7523155,330.5689,298.39618,10.7523155,330.58652,3.6195614,3.484555,294.18933,235.35,330.12653,0.021599974,330.5894,330.60742,0.99910814,1.0,0.38738427,0.35590452,1880173.4,372866.47,330.968,330.968,-4145.9087,1.0,144000.0,2878573.6502291,1452911.6,1453706.9,1880173.4,372866.47,7.1041164,2906618.5,2253039.8,2253046.8,-0.07067871
2415,10.75231,332.31552,298.5309,10.75231,332.3344,3.6195593,3.4845529,294.2214,235.11897,331.89374,0.021599961,332.3346,332.35388,0.99910814,1.0,0.39119148,0.35804257,1898651.8,375106.4,332.636,332.636,-4145.9087,1.0,144900.0,3026669.9441672587,1525702.6,1526555.8,1898651.8,375106.4,7.104112,3052258.5,2273758.2,2273765.2,-0.038604736
2430,10.752326,334.0805,298.51788,10.752327,334.09372,3.6195652,3.4845586,294.26065,234.77979,333.6406,0.021599995,334.09985,334.1136,0.99910814,1.0,0.38784614,0.35345015,1882415.1,370295.12,334.304,334.304,-4145.908,1.0,145800.0,3186331.6167424386,1605999.9,1606596.8,1882415.1,370295.12,7.104124,3212596.5,2252710.2,2252717.2,0.00064086914
2445,10.752305,335.74707,298.388,10.752306,335.7556,3.6195576,3.4845512,294.30057,234.45068,335.31696,0.021599952,335.76697,335.7758,0.99910814,1.0,0.38012105,0.34464377,1844921.2,361069.03,335.972,335.972,-4145.908,1.0,146700.0,3350187.3802075353,1687123.6,1687509.6,1844921.2,361069.03,7.104109,3374633.2,2205990.2,2205997.2,0.04055786
2460,10.752306,337.46567,298.1735,10.752306,337.4768,3.619558,3.4845517,294.33466,234.25,337.0574,0.021599954,337.48288,337.4945,0.99910814,1.0,0.35098335,0.31475604,1703501.2,329756.9,335.973,335.973,-4145.908,1.0,147600.0,3527540.9046425465,1774422.2,1774925.2,1703501.2,329756.9,7.10411,3549347.5,2033258.1,2033265.2,0.074645996
2475,10.752326,333.7636,297.95505,10.752326,333.6879,3.6195652,3.4845586,294.3391,234.1772,335.03397,0.021599993,333.70505,333.62576,0.99910814,1.0,0.24085203,0.20476739,1168977.8,214526.33,332.64,332.64,-4145.9087,1.0,148500.0,3363798.4093858902,1617106.5,1613687.2,1168977.8,214526.33,7.104124,3230793.8,1383504.1,1383511.2,0.07910156
2490,10.752337,330.0193,297.80344,10.752337,329.98532,3.6195695,3.4845626,294.32742,234.15294,330.8059,0.021600017,329.98544,329.95242,0.99910814,1.0,0.2264305,0.19804586,1098982.8,207484.47,329.307,329.307,-4145.9087,1.0,149400.0,2993986.6542284223,1454861.9,1453328.0,1098982.8,207484.47,7.104132,2908190.0,1306467.2,1306474.4,0.06741333
2505,10.752346,326.73486,297.7168,10.752346,326.70972,3.6195726,3.4845657,294.29767,234.1772,327.593,0.021600034,326.69653,326.6702,0.99910814,1.0,0.20813887,0.18112637,1010204.0,189758.61,325.974,325.974,-4145.9087,1.0,150300.0,2710372.2509820047,1310451.6,1309316.0,1010204.0,189758.61,7.1041384,2619767.5,1199962.6,1199969.8,0.03765869
2520,10.752355,326.3673,297.69803,10.752355,326.33163,3.6195755,3.4845684,294.25522,234.25,325.7083,0.02160005,326.40662,326.374,0.99910814,1.0,0.29755735,0.2749624,1444197.5,288066.75,327.642,327.642,-4145.9087,1.0,151200.0,2541098.9852864416,1294701.6,1293090.5,1444197.5,288066.75,7.104144,2587792.0,1732264.2,1732271.4,-0.0047912598
2535,10.752354,328.71777,297.77664,10.752355,328.79465,3.6195757,3.4845686,294.20547,234.38428,328.33087,0.02160005,328.73328,328.80936,0.99910814,1.0,0.33786193,0.3093649,1639816.1,324108.8,329.31,329.31,-4145.9087,1.0,152100.0,2771886.2473650347,1397298.0,1400769.8,1639816.1,324108.8,7.104144,2798067.8,1963925.0,1963932.1,-0.054534912
2550,10.752342,330.26022,298.00806,10.752342,330.2708,3.6195712,3.4845643,294.177,234.56104,329.83878,0.021600027,330.28046,330.29184,0.99910814,1.0,0.37737995,0.34665895,1831617.4,363180.28,330.978,330.978,-4145.9087,1.0,153000.0,2887686.3882650696,1456502.5,1456980.8,1831617.4,363180.28,7.1041355,2913483.2,2194797.8,2194804.8,-0.08300781
2565,10.752329,332.1205,298.35535,10.752329,332.15417,3.6195664,3.4845598,294.17307,234.73225,331.6656,0.0216,332.14127,332.17535,0.99910814,1.0,0.40761006,0.37428334,1978339.5,392121.2,332.646,332.646,-4145.9087,1.0,153900.0,3021905.2053384986,1524827.6,1526347.6,1978339.5,392121.2,7.104126,3051175.2,2370460.8,2370467.8,-0.08694458
2580,10.752317,333.90964,298.65833,10.752318,333.92996,3.6195624,3.4845557,294.19067,234.85,333.46933,0.021599978,333.92972,333.95044,0.99910814,1.0,0.4224132,0.38671637,2050186.6,405146.78,334.314,334.314,-4145.9087,1.0,154800.0,3158051.1547736023,1591939.9,1592857.9,2050186.6,405146.78,7.1041183,3184797.8,2455333.5,2455340.5,-0.06933594
2595,10.752314,335.67407,298.81644,10.752314,335.69284,3.6195607,3.4845543,294.22058,234.90625,335.2425,0.021599969,335.69336,335.7126,0.99910814,1.0,0.42639548,0.38894653,2069514.8,407483.2,335.982,335.982,-4145.9087,1.0,155700.0,3304567.0333041814,1664480.5,1665328.0,2069514.8,407483.2,7.104115,3329808.5,2476998.0,2477005.0,-0.03942871
2610,10.752312,337.3486,298.83582,10.752312,337.36224,3.61956,3.4845533,294.2512,234.925,336.92245,0.021599965,337.36847,337.38242,0.99910814,1.0,0.42638102,0.38741416,2069444.5,405877.8,337.65,337.65,-4145.9087,1.0,156600.0,3455214.3552198117,1739226.4,1739842.4,2069444.5,405877.8,7.1041136,3479068.8,2475322.2,2475329.2,-0.00881958
2625,10.752311,339.0499,298.74756,10.752311,339.06628,3.6195595,3.484553,294.28122,234.90625,338.64752,0.021599963,339.0678,339.0846,0.99910814,1.0,0.42194176,0.3816884,2047898.5,399879.16,339.318,339.318,-4145.9087,1.0,157500.0,3619718.5287908725,1820041.8,1820781.9,2047898.5,399879.16,7.1041126,3640823.5,2447777.8,2447784.8,0.021209717
2640,10.752312,340.74863,298.58945,10.752312,340.76004,3.61956,3.4845536,294.30774,234.85,340.32245,0.021599965,340.76694,340.7789,0.99910814,1.0,0.4163088,0.3750187,2020558.9,392891.56,340.986,340.986,-4145.9087,1.0,158400.0,3786011.8100897013,1903896.4,1904411.8,2020558.9,392891.56,7.1041136,3808308.0,2413450.5,2413457.5,0.047729492
2655,10.752313,342.4015,298.39664,10.752313,342.4118,3.6195605,3.4845538,294.33243,234.72685,341.97925,0.021599967,342.4208,342.43143,0.99910814,1.0,0.3943198,0.35190257,1913835.1,368673.8,340.987,340.987,-4145.9087,1.0,159300.0,3953808.442969489,1987246.6,1987712.4,1913835.1,368673.8,7.1041145,3974959.0,2282509.0,2282516.0,0.07241821
2670,10.752316,338.90347,298.18234,10.752316,338.8182,3.6195617,3.4845552,294.35193,234.54659,340.10327,0.021599974,338.8483,338.7594,0.99910814,1.0,0.28079116,0.23916565,1362822.8,250563.97,337.654,337.654,-4145.9087,1.0,160200.0,3803062.182124336,1838955.2,1835104.6,1362822.8,250563.97,7.104117,3674060.0,1613386.8,1613393.9,0.091918945
2685,10.75233,335.15524,297.97015,10.75233,335.11176,3.6195667,3.48456,294.3535,234.36804,335.9691,0.021600002,335.1193,335.07675,0.99910814,1.0,0.25098154,0.21799526,1218141.4,228384.62,334.321,334.321,-4145.9087,1.0,161100.0,3447263.487274506,1679270.6,1677306.8,1218141.4,228384.62,7.104127,3356577.5,1446526.0,1446533.1,0.09347534
2700,10.752341,331.7742,297.7915,10.752341,331.7429,3.619571,3.484564,294.33276,234.25,332.64368,0.021600025,331.73517,331.70285,0.99910814,1.0,0.22727944,0.19653781,1103103.0,205904.53,330.988,330.988,-4145.9087,1.0,162000.0,3161792.747588379,1534652.9,1533238.9,1103103.0,205904.53,7.104135,3067891.8,1309007.5,1309014.6,0.072753906
2715,10.752352,328.30676,297.68738,10.752352,328.28134,3.6195748,3.4845679,294.2957,234.22443,329.16284,0.021600047,328.2692,328.24326,0.99910814,1.0,0.21651733,0.18865716,1050869.0,197648.31,327.655,327.655,-4145.9087,1.0,162900.0,2855460.3119991496,1382767.8,1381619.8,1050869.0,197648.31,7.1041427,2764387.5,1248517.2,1248524.4,0.03567505
2730,10.752357,328.01315,297.6942,10.7523575,327.983,3.6195767,3.4845695,294.24808,234.25,327.34494,0.021600056,328.0529,328.02563,0.99910814,1.0,0.31205472,0.28778258,1514560.8,301497.9,329.323,329.323,-4145.9087,1.0,163800.0,2689920.920201871,1369200.2,1367838.8,1514560.8,301497.9,7.104146,2737039.0,1816058.6,1816065.8,-0.011932373
2745,10.752352,330.40286,297.81573,10.752353,330.47916,3.619575,3.4845679,294.20346,234.27557,329.99875,0.021600047,330.41946,330.495,0.99910814,1.0,0.3537794,0.3234931,1717071.9,338910.38,330.991,330.991,-4145.9087,1.0,164700.0,2919649.392474878,1471630.8,1475076.2,1717071.9,338910.38,7.104143,2946707.0,2055982.2,2055989.4,-0.056549072
2760,10.752339,331.97574,298.06845,10.752339,331.98672,3.6195703,3.4845636,294.17978,234.25,331.54276,0.021600021,331.99625,332.00803,0.99910814,1.0,0.39095104,0.35835135,1897484.8,375429.9,332.659,332.659,-4145.9087,1.0,165600.0,3036791.8363292348,1531247.1,1531743.2,1897484.8,375429.9,7.1041336,3062990.5,2272914.8,2272921.8,-0.08023071
2775,10.752188,334.1281,297.9853,10.752188,334.13376,3.6195142,3.4845097,294.41736,234.13353,333.83426,0.021599717,334.12787,334.13324,0.99910814,1.0,0.3012869,0.26813772,1462299.0,280916.8,330.993,330.993,-4145.9077,1.0,166500.0,3252175.8787486306,1632180.5,1632435.5,1462299.0,280916.8,7.104024,3264616.0,1743215.8,1743222.9,0.15734863
2790,10.7522135,330.13748,297.2294,10.7522135,329.84457,3.6195238,3.4845188,294.6126,233.96591,331.30515,0.02159977,330.07632,329.78043,0.99910814,1.0,0.055888206,0.03686654,271253.97,38623.55,327.66,327.66,-4145.9077,1.0,167400.0,3091318.5772136785,1486105.8,1472878.2,271253.97,38623.55,7.1040425,2958984.0,309877.53,309884.62,0.3526001
2805,-0.06335625,327.627,296.73077,-0.06335611,327.53473,-1.1736186e-37,-1.1723003e-37,294.7321,233.81534,328.55658,-0.00012727414,327.56735,327.4625,-3.086701e-08,-3.097886e-08,0.0,0.0,0.0,0.0,326.549,326.549,-66.28955,0.0,168300.0,-17012.528002909734,-8221.374,-8196.799,0.0,0.0,-2.345919e-37,-16418.172,0.0,-2.345919e-37,0.47207642
2820,-0.0633691,327.6648,296.73077,-0.0633691,327.6026,0.0,0.0,294.78784,233.75,328.55658,-0.00012730011,327.5693,327.4652,-6.4270015e-17,-6.448263e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,169200.0,-17016.00006172619,-8233.097,-8216.544,0.0,0.0,0.0,-16449.64,0.0,0.0,0.52783203
2835,-0.0633691,327.69467,296.73077,-0.0633691,327.65274,0.0,0.0,294.81952,233.75,328.55658,-0.00012730011,327.5714,327.46805,-3.2020414e-21,-1.0604546e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,170100.0,-17016.00006172619,-8241.049,-8229.889,0.0,0.0,0.0,-16470.938,0.0,0.0,0.5595093
2850,-0.0633691,327.71933,296.73077,-0.0633691,327.69107,0.0,0.0,294.83777,233.75,328.55658,-0.00012730011,327.57364,327.47098,-2.7857786e-22,3.1845603e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,171000.0,-17016.00006172619,-8247.611,-8240.09,0.0,0.0,0.0,-16487.701,0.0,0.0,0.5777588
2865,-0.0633691,327.74063,296.73077,-0.0633691,327.7216,0.0,0.0,294.84747,233.75,328.55658,-0.00012730011,327.576,327.47403,-1.1760924e-22,3.8014435e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,171900.0,-17016.00006172619,-8253.281,-8248.213,0.0,0.0,0.0,-16501.494,0.0,0.0,0.5874634
2880,-0.0633691,327.75983,296.73077,-0.0633691,327.747,0.0,0.0,294.85303,233.75,328.55658,-0.00012730011,327.57846,327.4772,2.3157203e-35,-9.5851505e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,172800.0,-17016.00006172619,-8258.39,-8254.979,0.0,0.0,0.0,-16513.367,0.0,0.0,0.5930176
2895,-0.0633691,327.77777,296.73077,-0.0633691,327.7691,0.0,0.0,294.85648,233.75,328.55658,-0.00012730011,327.58112,327.48047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,173700.0,-17016.00006172619,-8263.166,-8260.859,0.0,0.0,0.0,-16524.025,0.0,0.0,0.59646606
2910,-0.0633691,327.79498,296.73077,-0.0633691,327.78915,0.0,0.0,294.85788,233.75,328.55658,-0.00012730011,327.5839,327.4839,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,174600.0,-17016.00006172619,-8267.747,-8266.195,0.0,0.0,0.0,-16533.941,0.0,0.0,0.5978699
2925,-0.0633691,327.8118,296.73077,-0.0633691,327.80786,0.0,0.0,294.85867,233.75,328.55658,-0.00012730011,327.58682,327.4874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,175500.0,-17016.00006172619,-8272.222,-8271.174,0.0,0.0,0.0,-16543.395,0.0,0.0,0.59866333
2940,-0.0633691,327.8284,296.73077,-0.0633691,327.82574,0.0,0.0,294.85248,233.75,328.55658,-0.00012730011,327.5899,327.49106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,176400.0,-17016.00006172619,-8276.641,-8275.934,0.0,0.0,0.0,-16552.574,0.0,0.0,0.59246826
2955,-0.0633691,327.8448,296.73077,-0.0633691,327.843,0.0,0.0,294.83627,233.75,328.55658,-0.00012730011,327.59314,327.4948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,177300.0,-17016.00006172619,-8281.002,-8280.522,0.0,0.0,0.0,-16561.523,0.0,0.0,0.5762634
2970,-0.0633691,327.86087,296.73077,-0.0633691,327.85968,0.0,0.0,294.82333,233.75,328.55658,-0.00012730011,327.5965,327.49872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,178200.0,-17016.00006172619,-8285.282,-8284.966,0.0,0.0,0.0,-16570.248,0.0,0.0,0.563324
2985,-0.0633691,327.87653,296.73077,-0.0633691,327.87573,0.0,0.0,294.80646,233.75,328.55658,-0.00012730011,327.59998,327.5027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,179100.0,-17016.00006172619,-8289.449,-8289.238,0.0,0.0,0.0,-16578.688,0.0,0.0,0.54644775
3000,-0.0633691,327.89154,296.73077,-0.0633691,327.891,0.0,0.0,294.7908,233.75,328.55658,-0.00012730011,327.6036,327.50677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,180000.0,-17016.00006172619,-8293.445,-8293.299,0.0,0.0,0.0,-16586.744,0.0,0.0,0.53079224
3015,-0.0633691,327.90558,296.73077,-0.0633691,327.9052,0.0,0.0,294.77924,233.75,328.55658,-0.00012730011,327.6073,327.51093,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,180900.0,-17016.00006172619,-8297.182,-8297.084,0.0,0.0,0.0,-16594.266,0.0,0.0,0.5192261
3030,-0.0633691,327.91833,296.73077,-0.0633691,327.9181,0.0,0.0,294.7621,233.75,328.55658,-0.00012730011,327.61105,327.51517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,181800.0,-17016.00006172619,-8300.577,-8300.512,0.0,0.0,0.0,-16601.09,0.0,0.0,0.5020752
3045,-0.0633691,327.92938,296.73077,-0.0633691,327.9292,0.0,0.0,294.74847,233.75,328.55658,-0.00012730011,327.61487,327.5194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,182700.0,-17016.00006172619,-8303.517,-8303.469,0.0,0.0,0.0,-16606.984,0.0,0.0,0.48846436
3060,-0.0633691,327.93826,296.73077,-0.0633691,327.93814,0.0,0.0,294.73038,233.75,328.55658,-0.00012730011,327.6187,327.52365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,183600.0,-17016.00006172619,-8305.881,-8305.848,0.0,0.0,0.0,-16611.729,0.0,0.0,0.47036743
3075,-0.0633691,327.94455,296.73077,-0.0633691,327.9445,0.0,0.0,294.71167,233.75,328.55658,-0.00012730011,327.6225,327.5279,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,184500.0,-17016.00006172619,-8307.554,-8307.537,0.0,0.0,0.0,-16615.09,0.0,0.0,0.45166016
3090,-0.0633691,327.94766,296.73077,-0.0633691,327.9476,0.0,0.0,294.69632,233.75,328.55658,-0.00012730011,327.6262,327.53204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,185400.0,-17016.00006172619,-8308.382,-8308.366,0.0,0.0,0.0,-16616.748,0.0,0.0,0.4363098
3105,-0.0633691,327.9471,296.73077,-0.0633691,327.94708,0.0,0.0,294.67725,233.75,328.55658,-0.00012730011,327.6298,327.53607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,186300.0,-17016.00006172619,-8308.236,-8308.228,0.0,0.0,0.0,-16616.465,0.0,0.0,0.41723633
3120,-0.0633691,327.94232,296.73077,-0.0633691,327.9423,0.0,0.0,294.6617,233.75,328.55658,-0.00012730011,327.63318,327.53992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,187200.0,-17016.00006172619,-8306.961,-8306.953,0.0,0.0,0.0,-16613.914,0.0,0.0,0.40170288
3135,-0.0633691,327.93265,296.73077,-0.0633691,327.93265,0.0,0.0,294.59387,233.82812,328.55658,-0.00012730011,327.6363,327.54355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,188100.0,-17016.00006172619,-8304.386,-8304.386,0.0,0.0,0.0,-16608.771,0.0,0.0,0.3338623
3150,-0.0633691,327.91757,296.73077,-0.0633691,327.91754,0.0,0.0,294.54303,234.0,328.55658,-0.00012730011,327.6391,327.5469,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,189000.0,-17016.00006172619,-8300.374,-8300.365,0.0,0.0,0.0,-16600.738,0.0,0.0,0.28302002
3165,-0.0633691,327.89636,296.73077,-0.0633691,327.89636,0.0,0.0,294.49362,234.17188,328.55658,-0.00012730011,327.6415,327.5499,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,189900.0,-17016.00006172619,-8294.729,-8294.729,0.0,0.0,0.0,-16589.457,0.0,0.0,0.23361206
3180,-0.0633691,327.86856,296.73077,-0.0633691,327.86856,0.0,0.0,294.44528,234.25,328.55658,-0.00012730011,327.6434,327.55243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,190800.0,-17016.00006172619,-8287.329,-8287.329,0.0,0.0,0.0,-16574.658,0.0,0.0,0.18527222
3195,-0.06336911,327.8334,296.77713,-0.06336911,327.8334,0.0,0.0,294.27933,234.17969,328.4559,-0.00012730013,327.64474,327.55447,1.4233631e-20,1.876656e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,191700.0,-16937.388896023363,-8265.636,-8265.636,0.0,0.0,0.0,-16531.271,0.0,0.0,0.019317627
3210,-0.0633692,327.79037,300.2203,-0.0633692,327.79034,0.0,0.0,294.15366,234.02083,321.35986,-0.0001273003,327.6454,327.5559,3.1131664e-19,6.828898e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,192600.0,-11302.502114248548,-7337.791,-7337.783,0.0,0.0,0.0,-14675.574,0.0,0.0,-0.10635376
3225,-0.063369334,327.7388,307.12234,-0.063369334,327.7388,0.0,0.0,294.04056,233.85156,306.43057,-0.00012730058,327.64523,327.55667,-1.8037622e-19,7.3024006e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,193500.0,369.86473873064085,-5487.0947,-5487.0947,0.0,0.0,0.0,-10974.189,0.0,0.0,-0.2194519
3240,-0.0633695,327.6783,311.05743,-0.0633695,327.6783,0.0,0.0,293.92297,233.75,296.7766,-0.0001273009,327.64426,327.55667,1.8024863e-19,2.2224024e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,194400.0,7635.4384691098785,-4423.6787,-4423.6787,0.0,0.0,0.0,-8847.357,0.0,0.0,-0.33703613
3255,20.460495,344.98804,294.18195,0.20339327,326.7919,8.103063,0.0,293.76505,233.70703,338.23328,0.020755503,344.88196,326.66403,0.99977535,-7.258378e-18,0.8435155,0.0,4094010.8,0.0,343.15,343.15,-4231.92,1.0,195300.0,3840091.6600813163,4365974.5,27857.11,4094010.8,0.0,8.103063,4393831.5,4094010.8,4094018.8,-0.4949646
3270,10.175408,329.51947,295.28375,10.565234,345.3338,3.4799378,3.3504493,293.8052,233.67708,344.89716,0.020832598,328.70026,345.3107,0.015782474,1.0,0.0,0.5675654,0.0,594614.8,343.15,343.15,-4144.9946,1.0,196200.0,4341019.608122587,1463122.1,2220920.0,0.0,594614.8,6.830387,3684042.0,594614.8,594621.6,-0.45480347
3285,8.882862,318.23874,297.49802,8.882862,350.43777,2.9404027,2.8317409,293.9541,233.6836,327.4448,0.01784449,320.08017,351.6152,0.9991113,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4135.6,1.0,197100.0,2244416.958053625,773795.3,1975077.5,4853510.0,1047658.7,5.7721434,2748872.8,5901168.5,5901174.5,-0.3059082
3300,8.875303,348.48483,298.1831,8.875303,334.31436,2.9416764,2.8330417,294.089,233.75,349.27896,0.017829305,347.98822,334.14362,0.9991114,1.0,0.2995449,0.24419369,1453844.2,255831.64,342.039,342.039,-4141.407,1.0,198000.0,3826215.007906228,1875061.0,1346838.6,1453844.2,255831.64,5.7747183,3221899.5,1709675.9,1709681.6,-0.17102051
3315,11.003347,338.63437,298.0332,11.003347,342.31464,3.7105193,3.5718644,294.08398,233.85938,340.55728,0.022104263,338.66656,342.25494,0.9991114,1.0,0.35690743,0.3124499,1732253.8,327340.84,338.706,338.706,-4145.0166,1.0,198900.0,3947846.3854291476,1876344.6,2046424.8,1732253.8,327340.84,7.282384,3922769.5,2059594.6,2059601.9,-0.17602539
3330,10.874032,337.75354,298.01813,10.874032,336.81888,3.6674132,3.5305693,294.06003,233.97917,337.56265,0.021844486,337.73578,336.82578,0.9991114,1.0,0.344055,0.3086479,1669874.4,323357.66,338.707,338.707,-4149.9927,1.0,199800.0,3628085.231513921,1814753.4,1772066.5,1669874.4,323357.66,7.197983,3586820.0,1993232.0,1993239.2,-0.19998169
3345,11.76757,339.71307,298.1742,11.76757,339.94348,3.9923308,3.8422744,294.03665,234.10938,338.63666,0.023639483,339.7644,339.99084,0.9991114,1.0,0.4487114,0.40933132,2177825.2,428839.5,340.375,340.375,-4145.5522,1.0,200700.0,4017349.2678974755,2053009.0,2064396.6,2177825.2,428839.5,7.834605,4117405.5,2606664.8,2606672.5,-0.22335815
3360,12.038291,341.58905,298.44128,12.038291,341.57877,4.0775046,3.923617,294.03088,234.25,341.247,0.024183327,341.60757,341.59775,0.9991114,1.0,0.46956858,0.42436743,2279055.8,444592.22,342.043,342.043,-4129.1636,1.0,201600.0,4347776.419249954,2181586.5,2181066.5,2279055.8,444592.22,8.0011215,4362653.0,2723648.0,2723656.0,-0.22912598
3375,12.767994,342.64737,298.698,12.767994,342.72748,4.370004,4.2043366,294.0793,234.4,342.7112,0.025649203,342.68143,342.75714,0.9991114,1.0,0.49967667,0.45097116,2425185.8,472463.88,343.15,343.15,-4149.943,1.0,202500.0,4741396.224079324,2356810.2,2361106.2,2425185.8,472463.88,8.574341,4717916.5,2897649.5,2897658.0,-0.18069458
3390,11.340949,343.95773,298.72925,11.340949,344.0002,3.8383956,3.694677,294.13962,234.55417,344.51373,0.02278246,343.91513,343.9586,0.9991114,1.0,0.4055887,0.35800642,1968528.6,375068.53,343.15,343.15,-4149.5845,1.0,203400.0,4380949.391209469,2154322.5,2156346.0,1968528.6,375068.53,7.5330725,4310668.5,2343597.2,2343604.8,-0.120391846
3405,11.091333,341.73572,298.53177,11.091333,341.84116,3.7629778,3.6226404,294.1908,234.70625,343.4285,0.022281015,341.75092,341.84595,0.9991114,1.0,0.36061627,0.3154191,1750254.6,330451.56,340.928,340.928,-4168.6504,1.0,204300.0,4201447.717357314,2012595.5,2017507.2,1750254.6,330451.56,7.385618,4030102.8,2080706.2,2080713.6,-0.06921387
3420,11.145341,338.24893,298.2283,11.145341,338.204,3.7625525,3.6218088,294.22,234.85,339.63043,0.022389509,338.22403,338.17245,0.9991114,1.0,0.26993158,0.23028798,1310115.6,241263.22,337.595,337.595,-4145.0283,1.0,205200.0,3893288.0958138867,1873383.0,1871280.2,1310115.6,241263.22,7.3843613,3744663.2,1551378.9,1551386.2,-0.040008545
3435,11.181954,334.61517,297.93686,11.181954,334.6294,3.7865186,3.645031,294.22275,234.97969,335.66788,0.02246306,334.61063,334.61957,0.9991114,1.0,0.25997567,0.22599588,1261794.5,236766.55,334.262,334.262,-4157.2266,1.0,206100.0,3559727.460359227,1722568.0,1723235.9,1261794.5,236766.55,7.4315495,3445804.0,1498561.0,1498568.4,-0.037261963
3450,12.917256,331.74597,297.73358,12.917256,331.74927,4.427793,4.2597117,294.20447,235.1,332.9045,0.025949052,331.64853,331.65765,0.9991114,1.0,0.21745126,0.18684138,1055401.9,195746.0,330.929,330.929,-4151.4805,1.0,207000.0,3833139.4516989235,1845256.4,1845435.2,1055401.9,195746.0,8.687505,3690691.5,1251147.9,1251156.6,-0.055541992
3465,10.943514,328.22488,297.65506,10.943514,328.19128,3.694026,3.5561435,294.17422,235.2203,328.92328,0.021984065,328.21112,328.17593,0.9991114,1.0,0.24783547,0.22002374,1202872.0,230509.78,329.263,329.263,-4151.4053,1.0,207900.0,2887090.7406017636,1405073.4,1403529.1,1202872.0,230509.78,7.2501698,2808602.5,1433381.8,1433389.0,-0.08578491
3480,10.851376,330.06482,297.70587,10.851377,330.04507,3.6673055,3.530635,294.13757,235.35,328.93347,0.021798972,330.19058,330.16333,0.9991114,1.0,0.36443588,0.33741286,1768793.1,353493.5,330.931,330.931,-4159.7603,1.0,208800.0,2859064.241955866,1474784.2,1473884.4,1768793.1,353493.5,7.197941,2948668.5,2122286.5,2122293.8,-0.12243652
3495,13.05672,331.6671,297.86948,13.05672,331.74033,4.4868345,4.3163843,294.10928,235.49532,331.6769,0.026229214,331.62204,331.6981,0.9991114,1.0,0.36937773,0.33484223,1792778.5,350800.38,332.599,332.599,-4157.7397,1.0,209700.0,3724318.16707699,1853402.4,1857417.2,1792778.5,350800.38,8.803219,3710819.5,2143579.0,2143587.8,-0.15072632
3510,11.302465,334.2255,298.16092,11.302465,334.18445,3.8278303,3.6846144,294.10605,235.65,333.08282,0.02270515,334.27832,334.2399,0.9991114,1.0,0.41735145,0.38479316,2025619.4,403131.9,334.267,334.267,-4153.709,1.0,210600.0,3330209.94552993,1711998.2,1710049.8,2025619.4,403131.9,7.5124445,3422048.0,2428751.2,2428758.8,-0.15396118
3525,10.882974,335.63208,298.47684,10.882974,335.6048,3.6743035,3.5372596,294.11978,235.80469,334.90286,0.021862447,335.6764,335.64633,0.9991114,1.0,0.42814544,0.3902085,2078008.1,408805.34,335.935,335.935,-4154.305,1.0,211500.0,3344720.648051589,1698310.0,1697062.9,2078008.1,408805.34,7.211563,3395373.0,2486813.5,2486820.8,-0.14022827
3540,11.313761,337.25967,298.69055,11.313762,337.28897,3.820117,3.6769626,294.15112,235.95,336.88226,0.022727843,337.3091,337.33514,0.9991114,1.0,0.4382682,0.39921203,2127139.0,418237.94,337.603,337.603,-4140.1245,1.0,212400.0,3645663.988976912,1832719.8,1834112.0,2127139.0,418237.94,7.49708,3666831.8,2545377.0,2545384.5,-0.10888672
3555,11.00778,338.96942,298.75323,11.00778,338.92923,3.7227807,3.5838559,294.1899,236.08136,338.15985,0.022113169,339.0495,339.00296,0.9991114,1.0,0.45124125,0.40977603,2190104.0,429305.44,339.271,339.271,-4157.5396,1.0,213300.0,3659901.624563781,1859301.9,1857443.8,2190104.0,429305.44,7.306637,3716745.5,2619409.5,2619416.8,-0.07009888
3570,11.445644,340.81604,298.64868,11.445644,340.81793,3.8719616,3.7267783,294.23892,236.20447,340.26996,0.022992779,340.88138,340.87656,0.9991114,1.0,0.42851737,0.38581032,2079813.2,404197.53,340.939,340.939,-4143.914,1.0,214200.0,4019352.970567115,2027056.9,2027147.9,2079813.2,404197.53,7.5987396,4054204.8,2484010.8,2484018.2,-0.021087646
3585,11.770415,341.31012,298.41534,11.770415,341.33975,4.011494,3.861044,294.284,236.32533,341.77838,0.023645202,341.2561,341.28702,0.9991114,1.0,0.34242314,0.29906234,1661954.0,313315.25,339.273,339.273,-4165.4326,1.0,215100.0,4306376.586484021,2120535.2,2122000.2,1661954.0,313315.25,7.872538,4242535.5,1975269.2,1975277.1,0.023986816
3600,10.761599,337.38367,298.09827,10.761599,337.25037,3.6354048,3.500024,294.32047,236.45,338.16684,0.021618621,337.36337,337.22803,0.9991114,1.0,0.251553,0.21552186,1220915.0,225793.34,335.94,335.94,-4160.922,1.0,216000.0,3638154.704680835,1775649.6,1769624.6,1220915.0,225793.34,7.135429,3545274.2,1446708.4,1446715.5,0.060455322
3615,10.861893,333.1026,297.78687,10.861894,333.05582,3.6721442,3.5353012,294.31924,236.59029,333.77536,0.0218201,333.11374,333.06033,0.9991114,1.0,0.22998562,0.19861473,1116237.5,208080.45,332.607,332.607,-4160.937,1.0,216900.0,3298144.74299277,1611102.0,1608967.9,1116237.5,208080.45,7.207445,3220070.0,1324318.0,1324325.2,0.05923462
3630,10.9650545,330.07428,297.5458,10.9650545,330.0541,3.6994677,3.561317,294.29843,236.74553,330.88876,0.022027338,330.06662,330.04132,0.9991114,1.0,0.2032633,0.17511818,986540.44,183464.08,329.274,329.274,-4148.513,1.0,217800.0,3084717.5988107435,1498041.2,1497112.2,986540.44,183464.08,7.2607846,2995153.5,1170004.5,1170011.8,0.03842163
3645,11.303548,326.35385,297.41797,11.303548,326.35147,3.8199806,3.676908,294.2621,236.90302,327.38452,0.022707326,326.31964,326.31555,0.9991114,1.0,0.19401354,0.16823557,941646.6,176253.47,325.941,325.941,-4144.2637,1.0,218700.0,2857933.2270518537,1373728.2,1373615.2,941646.6,176253.47,7.4968886,2747343.5,1117900.1,1117907.6,0.0020751953
3660,12.619331,324.43646,297.41104,12.619331,324.37915,4.33257,4.1688986,294.22095,237.05,324.2591,0.025350561,324.41132,324.36017,0.9991114,1.0,0.25765568,0.23485443,1250534.4,246047.28,325.942,325.942,-4168.784,1.0,219600.0,2858575.501217763,1432379.5,1429341.9,1250534.4,246047.28,8.501469,2861721.5,1496581.6,1496590.1,-0.0390625
3675,11.525155,327.1986,297.4932,11.525155,327.28,3.919359,3.772636,294.18866,237.14554,326.7238,0.023152504,327.20142,327.28647,0.9991114,1.0,0.31764716,0.29316375,1541703.6,307135.56,327.61,327.61,-4164.215,1.0,220500.0,2842397.772014101,1437909.9,1441849.8,1541703.6,307135.56,7.6919947,2879759.5,1848839.2,1848847.0,-0.0713501
3690,11.68802,328.0011,297.6355,11.68802,328.0471,3.9641273,3.8152509,294.17386,237.16728,328.1471,0.02347968,328.04797,328.0858,0.9991114,1.0,0.34742367,0.31686503,1686224.2,331966.38,329.278,329.278,-4146.92,1.0,221400.0,3008890.559242309,1490637.8,1492895.4,1686224.2,331966.38,7.779378,2983533.0,2018190.6,2018198.4,-0.08615112
3705,11.346337,330.5095,297.8519,11.346337,330.53113,3.84174,3.697915,294.17688,237.13037,329.89462,0.022793286,330.6585,330.66492,0.9991114,1.0,0.38685313,0.35633537,1877595.5,373317.84,330.946,330.946,-4151.1357,1.0,222300.0,3067507.68147358,1556285.1,1557316.1,1877595.5,373317.84,7.5396547,3113601.2,2250913.2,2250920.8,-0.08312988
3720,10.815599,331.98328,298.04956,10.815599,331.9607,3.6509182,3.5148327,294.19638,237.05,331.43665,0.021727104,332.03464,332.0049,0.9991114,1.0,0.3700786,0.3357142,1796180.1,351713.9,332.614,332.614,-4155.8213,1.0,223200.0,3046699.5657911864,1541456.6,1540430.9,1796180.1,351713.9,7.165751,3081887.5,2147894.0,2147901.2,-0.06362915
3735,12.489227,334.16016,298.16174,12.489228,334.2359,4.2833986,4.1217823,294.22122,236.8493,333.9978,0.025089199,334.14575,334.22696,0.9991114,1.0,0.3837515,0.35107574,1862541.9,367807.56,334.282,334.282,-4168.6157,1.0,224100.0,3776211.6841026456,1888287.9,1892261.2,1862541.9,367807.56,8.405181,3780549.0,2230349.5,2230358.0,-0.03878784
3750,11.617008,335.92203,298.1612,11.617008,335.87878,3.9289865,3.7813532,294.25446,236.52022,335.24585,0.023337027,335.9535,335.90982,0.9991114,1.0,0.3700727,0.33482063,1796151.4,350777.72,335.95,335.95,-4137.0347,1.0,225000.0,3634871.5827817842,1842405.2,1840295.2,1796151.4,350777.72,7.7103395,3682700.5,2146929.0,2146936.8,-0.005554199
3765,11.760329,337.74756,298.06192,11.760329,337.72098,3.9836016,3.8337724,294.28586,236.18102,336.9333,0.023624938,337.75616,337.73462,0.9991114,1.0,0.35396534,0.31900573,1717974.2,334209.12,335.951,335.951,-4138.907,1.0,225900.0,3857001.405157621,1960207.9,1958895.0,1717974.2,334209.12,7.817374,3919103.0,2052183.4,2052191.2,0.025848389
3780,11.017265,333.42502,297.89978,11.017265,333.36496,3.7269528,3.5878751,294.31287,235.95,334.71167,0.022132222,333.4448,333.36978,0.9991114,1.0,0.2560215,0.21841499,1242602.9,228824.36,332.618,332.618,-4158.352,1.0,226800.0,3421861.3781448766,1643842.1,1641063.1,1242602.9,228824.36,7.314828,3284905.2,1471427.2,1471434.6,0.052856445
3795,10.776468,330.60104,297.70273,10.776468,330.49045,3.63147,3.496053,294.32224,235.90811,330.63226,0.021648493,330.61838,330.504,0.9991114,1.0,0.21188284,0.18433593,1028375.5,193121.14,329.285,329.285,-4149.638,1.0,227700.0,2994074.138903329,1489016.1,1484010.5,1028375.5,193121.14,7.127523,2973026.5,1221496.6,1221503.8,0.06222534
3810,10.752341,326.36734,297.51556,10.752342,326.33862,3.6195712,3.4845643,294.30563,235.97578,327.35754,0.021600027,326.33386,326.30212,0.9991114,1.0,0.18210559,0.15638432,883851.3,163837.39,325.952,325.952,-4145.9087,1.0,228600.0,2707267.762451147,1302941.4,1301644.6,883851.3,163837.39,7.1041355,2604586.0,1047688.7,1047695.8,0.04562378
3825,10.752354,323.3412,297.39392,10.752354,323.33295,3.6195757,3.4845686,294.26804,236.03056,324.1468,0.02160005,323.30475,323.29626,0.9991114,1.0,0.17704889,0.15444338,859308.56,161803.95,322.619,322.619,-4145.9087,1.0,229500.0,2427025.9579421007,1171775.6,1171403.5,859308.56,161803.95,7.104144,2343179.0,1021112.5,1021119.6,0.008026123
3840,10.752361,322.98224,297.3803,10.752362,322.9473,3.6195786,3.4845715,294.21616,235.95,322.34036,0.021600066,323.02094,322.9886,0.9991114,1.0,0.26838747,0.2487787,1302621.2,260635.17,324.287,324.287,-4145.9087,1.0,230400.0,2264382.854932785,1156181.0,1154603.1,1302621.2,260635.17,7.10415,2310784.0,1563256.4,1563263.5,-0.04385376
3855,10.752356,325.3666,297.4877,10.752356,325.44098,3.6195765,3.4845693,294.16528,235.70818,324.9563,0.021600055,325.38312,325.45694,0.9991114,1.0,0.31105474,0.28608957,1509707.2,299724.22,325.955,325.955,-4145.9087,1.0,231300.0,2491957.4536710456,1259008.5,1262367.1,1509707.2,299724.22,7.104146,2521375.5,1809431.5,1809438.6,-0.09472656
3870,10.752345,326.90445,297.74942,10.752345,326.91385,3.6195724,3.4845655,294.1353,235.40253,326.49146,0.021600032,326.92426,326.93433,0.9991114,1.0,0.3494806,0.32223055,1696207.6,337587.62,327.623,327.623,-4145.9087,1.0,232200.0,2607481.2973476015,1316636.6,1317061.1,1696207.6,337587.62,7.104138,2633697.8,2033795.2,2033802.4,-0.124694824
3885,10.752333,328.7428,298.1351,10.752333,328.77493,3.6195679,3.4845612,294.12875,235.09561,328.2929,0.021600008,328.76315,328.7958,0.9991114,1.0,0.3813141,0.35174984,1850711.8,368513.75,329.291,329.291,-4145.9087,1.0,233100.0,2735917.2109674546,1382237.4,1383688.6,1850711.8,368513.75,7.104129,2765926.0,2219225.5,2219232.5,-0.1312561
3900,10.752322,330.51126,298.49374,10.752322,330.53168,3.619564,3.4845574,294.143,234.85,330.07385,0.021599988,330.53113,330.552,0.9991114,1.0,0.3999685,0.36805677,1941251.1,385597.88,330.959,330.959,-4145.9087,1.0,234000.0,2864945.8009861633,1445903.2,1446825.1,1941251.1,385597.88,7.104121,2892728.5,2326849.0,2326856.0,-0.117004395
3915,10.752328,332.1659,298.75955,10.752328,332.1907,3.6195662,3.4845595,294.15076,234.64706,331.78455,0.021599999,332.1824,332.2077,0.9991114,1.0,0.4130867,0.37910572,2004920.4,397173.38,332.627,332.627,-4145.9087,1.0,234900.0,2996027.265645046,1508623.0,1509743.4,2004920.4,397173.38,7.104126,3018366.5,2402093.8,2402100.8,-0.10925293
3930,10.752322,333.85104,298.9617,10.752322,333.87134,3.6195638,3.4845572,294.16702,234.45294,333.4133,0.021599986,333.87088,333.8918,0.9991114,1.0,0.4306742,0.39477488,2090281.5,413589.34,334.295,334.295,-4145.9087,1.0,235800.0,3125446.997187737,1575594.1,1576510.6,2090281.5,413589.34,7.104121,3152104.8,2503870.8,2503877.8,-0.09298706
3945,10.752317,335.5839,299.08557,10.752317,335.60553,3.6195621,3.4845555,294.19177,234.30736,335.1595,0.021599976,335.6032,335.6252,0.9991114,1.0,0.44032222,0.40229923,2137108.2,421472.25,335.963,335.963,-4145.9087,1.0,236700.0,3272621.8556096,1648254.5,1649231.6,2137108.2,421472.25,7.1041174,3297486.0,2558580.5,2558587.5,-0.068237305
3960,10.752314,337.31357,299.11826,10.752314,337.33142,3.6195607,3.4845543,294.22192,234.25,336.88345,0.021599969,337.33286,337.35114,0.9991114,1.0,0.4443903,0.40464866,2156852.8,423933.7,337.631,337.631,-4145.9087,1.0,237600.0,3426053.8066013167,1724889.6,1725695.8,2156852.8,423933.7,7.104115,3450585.5,2580786.5,2580793.5,-0.038085938
3975,10.752315,338.97852,299.07697,10.7523155,338.9963,3.6195612,3.4845548,294.2469,234.25,338.57465,0.021599973,338.9964,339.0146,0.9991114,1.0,0.44536832,0.40398306,2161599.5,423236.34,339.299,339.299,-4145.9087,1.0,238500.0,3583225.047869064,1801943.0,1802746.6,2161599.5,423236.34,7.104116,3604689.5,2584835.8,2584842.8,-0.013122559
3990,10.752313,340.66925,298.98395,10.752313,340.68433,3.6195605,3.484554,294.2745,234.25,340.23996,0.021599969,340.68884,340.7043,0.9991114,1.0,0.4462488,0.40343624,2165873.0,422663.5,340.967,340.967,-4145.9087,1.0,239400.0,3742740.015601555,1882496.4,1883177.2,2165873.0,422663.5,7.1041145,3765673.5,2588536.5,2588543.5,0.01449585
4005,10.75231,342.3949,298.83798,10.75231,342.40842,3.6195593,3.4845529,294.30283,234.25,341.965,0.021599961,342.41412,342.42798,0.9991114,1.0,0.44180933,0.39766195,2144326.0,416614.0,342.635,342.635,-4145.9087,1.0,240300.0,3912475.7409609403,1967017.2,1967627.8,2144326.0,416614.0,7.104112,3934645.0,2560940.0,2560947.0,0.042816162
4020,10.752312,343.6709,298.6431,10.752312,343.68674,3.61956,3.4845536,294.32944,234.25,343.5288,0.021599965,343.67166,343.68738,0.9991114,1.0,0.41251013,0.36709395,2002122.0,384589.16,343.15,343.15,-4145.9087,1.0,241200.0,4072025.196548964,2033442.5,2034157.8,2002122.0,384589.16,7.1041136,4067600.2,2386711.2,2386718.2,0.06942749
4035,10.752317,341.30603,298.41772,10.752317,341.2612,3.6195621,3.4845557,294.34845,234.25,342.3719,0.021599978,341.2516,341.20386,0.9991114,1.0,0.31307745,0.2686701,1519524.6,281474.6,339.817,339.817,-4145.9087,1.0,242100.0,3987517.607993141,1936824.5,1934800.0,1519524.6,281474.6,7.104118,3871624.5,1800999.2,1801006.4,0.08843994
4050,10.752332,337.296,298.2014,10.752332,337.22995,3.6195674,3.4845607,294.34787,234.25,338.16663,0.021600006,337.25766,337.19244,0.9991114,1.0,0.27433068,0.2380298,1331466.6,249373.97,336.484,336.484,-4145.9087,1.0,243000.0,3625647.6482141693,1765504.2,1762521.9,1331466.6,249373.97,7.104128,3528026.0,1580840.6,1580847.8,0.08786011
4065,10.752345,333.8962,298.04028,10.752345,333.87204,3.6195724,3.4845655,294.32254,234.25,334.75912,0.021600032,333.85767,333.83255,0.9991114,1.0,0.2553379,0.22174303,1239285.0,232311.02,333.151,333.151,-4145.9087,1.0,243900.0,3331138.275414412,1619248.1,1618156.6,1239285.0,232311.02,7.104138,3237404.8,1471596.0,1471603.1,0.06253052
4080,10.752355,331.52408,297.97922,10.752356,331.4692,3.619576,3.484569,294.27933,234.25,331.55768,0.021600053,331.54065,331.4858,0.9991114,1.0,0.30947134,0.27940002,1502022.1,292715.88,333.152,333.152,-4145.9087,1.0,244800.0,3046245.3883815217,1514882.2,1512404.4,1502022.1,292715.88,7.104145,3027286.5,1794738.0,1794745.1,0.019317627
4095,10.752353,334.17014,298.05188,10.752354,334.2622,3.6195755,3.4845684,294.23074,234.18466,333.5833,0.021600049,334.19412,334.28745,0.9991114,1.0,0.38304263,0.3505174,1859101.2,367222.6,334.82,334.82,-4145.9087,1.0,245700.0,3223418.922064093,1631096.2,1635254.2,1859101.2,367222.6,7.104144,3266350.5,2226323.8,2226330.8,-0.029266357
4110,10.75234,335.78302,298.2645,10.75234,335.80008,3.6195707,3.4845638,294.20218,234.03409,335.40518,0.021600023,335.80133,335.81824,0.9991114,1.0,0.41822046,0.38065776,2029837.1,398799.4,336.488,336.488,-4145.9087,1.0,246600.0,3369406.6111764186,1694330.1,1695100.5,2029837.1,398799.4,7.1041346,3389430.5,2428636.5,2428643.5,-0.05783081
4125,10.752328,337.62964,298.5802,10.752328,337.66458,3.619566,3.4845593,294.19894,233.86647,337.1596,0.021599997,337.6513,337.6869,0.9991114,1.0,0.44981638,0.41003668,2183188.2,429578.5,338.156,338.156,-4145.9087,1.0,247500.0,3499923.266459746,1763464.0,1765042.0,2183188.2,429578.5,7.104125,3528506.0,2612766.8,2612773.8,-0.061065674
4140,10.752317,339.45795,298.85025,10.752317,339.4797,3.6195621,3.4845555,294.21652,233.75,339.01105,0.021599976,339.4783,339.50024,0.9991114,1.0,0.46224466,0.41966698,2243509.0,439667.75,339.824,339.824,-4145.9087,1.0,248400.0,3643383.5247843377,1833832.8,1834815.4,2243509.0,439667.75,7.1041174,3668648.0,2683176.8,2683183.8,-0.04348755
4155,10.752311,341.21942,298.96365,10.752311,341.23538,3.6195598,3.4845533,294.24722,233.72443,340.7841,0.021599965,341.23935,341.2556,0.9991114,1.0,0.46208537,0.41787967,2242735.8,437795.25,341.492,341.492,-4145.9087,1.0,249300.0,3793943.7064791946,1908258.1,1908978.9,2242735.8,437795.25,7.104113,3817237.0,2680531.0,2680538.0,-0.012786865
4170,10.752308,342.964,298.90604,10.752308,342.97482,3.6195586,3.4845521,294.28366,233.75,342.53174,0.021599958,342.98355,342.99466,0.9991114,1.0,0.45316193,0.4078154,2199425.8,427251.34,343.15,343.15,-4145.908,1.0,250200.0,3957715.9297785214,1989643.5,1990132.8,2199425.8,427251.34,7.1041107,3979776.2,2626677.0,2626684.0,0.023651123
4185,10.752308,343.65756,298.71292,10.752308,343.65665,3.6195586,3.4845521,294.3195,233.77557,343.70718,0.021599958,343.6517,343.64978,0.9991114,1.0,0.40590498,0.35971558,1970063.9,376859.16,343.15,343.15,-4145.908,1.0,251100.0,4081871.521712719,2029686.1,2029644.8,1970063.9,376859.16,7.1041107,4059331.0,2346923.0,2346930.0,0.05947876
4200,10.752312,341.34946,298.43903,10.752312,341.30612,3.61956,3.4845536,294.3474,233.75,342.36862,0.021599965,341.29712,341.2514,0.9991114,1.0,0.30829862,0.26463056,1496330.4,277242.5,339.817,339.817,-4145.9087,1.0,252000.0,3985286.5180558297,1937822.6,1935865.6,1496330.4,277242.5,7.1041136,3873688.2,1773572.9,1773580.0,0.087402344
4215,10.7521925,339.21002,297.73886,10.7521925,339.0152,3.6195154,3.4845107,294.5997,233.6179,339.21115,0.021599725,339.21262,339.01694,0.9991114,1.0,0.18900143,0.15891953,917320.25,166493.42,336.484,336.484,-4145.907,1.0,252900.0,3762318.2324798107,1872804.8,1864006.6,917320.25,166493.42,7.104026,3736811.5,1083813.6,1083820.8,0.33969116
4230,-0.06295229,336.48486,297.05682,-0.06294823,336.49252,-3.0598195e-35,-3.0563815e-35,294.75827,233.41591,338.2434,-0.0001264587,336.3811,336.39804,-9.920859e-07,-9.952937e-07,0.0,0.0,0.0,0.0,335.373,335.373,-65.861595,0.0,253800.0,-21875.288878891297,-10424.758,-10426.111,0.0,0.0,-6.116201e-35,-20850.87,0.0,-6.116201e-35,0.4982605
4245,-0.0633691,336.5975,297.05682,-0.0633691,336.60266,0.0,0.0,294.83295,233.23097,338.2434,-0.00012730011,336.38614,336.40222,-2.0268872e-16,-2.0334275e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,254700.0,-22020.838414167265,-10523.762,-10525.134,0.0,0.0,0.0,-21048.895,0.0,0.0,0.572937
4260,-0.0633691,336.6816,297.05682,-0.0633691,336.6851,0.0,0.0,294.87067,233.15,338.2434,-0.00012730011,336.39136,336.40665,-2.0001153e-20,-8.4753935e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,255600.0,-22020.838414167265,-10546.146,-10547.072,0.0,0.0,0.0,-21093.219,0.0,0.0,0.61065674
4275,-0.0633691,336.74686,297.05682,-0.0633691,336.74918,0.0,0.0,294.885,233.15,338.2434,-0.00012730011,336.39685,336.41125,-5.014314e-19,1.8018095e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,256500.0,-22020.838414167265,-10563.512,-10564.129,0.0,0.0,0.0,-21127.64,0.0,0.0,0.625
4290,-0.0633691,336.79947,297.05682,-0.0633691,336.80106,0.0,0.0,294.88208,233.15,338.2434,-0.00012730011,336.40256,336.41608,3.2508069e-21,-8.573569e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,257400.0,-22020.838414167265,-10577.515,-10577.937,0.0,0.0,0.0,-21155.451,0.0,0.0,0.6220703
4305,-0.0633691,336.84384,297.05682,-0.0633691,336.8449,0.0,0.0,294.87753,233.15,338.2434,-0.00012730011,336.4085,336.4211,1.2659163e-33,-5.1102633e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,258300.0,-22020.838414167265,-10589.324,-10589.608,0.0,0.0,0.0,-21178.934,0.0,0.0,0.6175232
4320,-0.0633691,336.8828,297.05682,-0.0633691,336.8835,0.0,0.0,294.86322,233.15,338.2434,-0.00012730011,336.4147,336.4264,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,259200.0,-22020.838414167265,-10599.696,-10599.883,0.0,0.0,0.0,-21199.578,0.0,0.0,0.60321045
4335,-0.0633691,336.91837,297.05682,-0.0633691,336.91885,0.0,0.0,294.84573,233.15,338.2434,-0.00012730011,336.42114,336.4319,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,260100.0,-22020.838414167265,-10609.159,-10609.289,0.0,0.0,0.0,-21218.45,0.0,0.0,0.5857239
4350,-0.0633691,336.95178,297.05682,-0.0633691,336.9521,0.0,0.0,294.82764,233.15,338.2434,-0.00012730011,336.42786,336.43762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,261000.0,-22020.838414167265,-10618.053,-10618.134,0.0,0.0,0.0,-21236.188,0.0,0.0,0.56762695
4365,-0.0633691,336.98383,297.05682,-0.0633691,336.98404,0.0,0.0,294.80386,233.15,338.2434,-0.00012730011,336.4348,336.44357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,261900.0,-22020.838414167265,-10626.581,-10626.638,0.0,0.0,0.0,-21253.219,0.0,0.0,0.54385376
4380,-0.0633691,337.01495,297.05682,-0.0633691,337.0151,0.0,0.0,294.78043,233.15,338.2434,-0.00012730011,336.44202,336.44974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,262800.0,-22020.838414167265,-10634.866,-10634.906,0.0,0.0,0.0,-21269.773,0.0,0.0,0.52041626
4395,-0.0633691,337.04538,297.05682,-0.0633691,337.0455,0.0,0.0,294.7547,233.15,338.2434,-0.00012730011,336.44943,336.45615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,263700.0,-22020.838414167265,-10642.964,-10642.996,0.0,0.0,0.0,-21285.96,0.0,0.0,0.49468994
4410,-0.0633691,337.0751,297.05682,-0.0633691,337.07516,0.0,0.0,294.73544,233.15,338.2434,-0.00012730011,336.45712,336.46277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,264600.0,-22020.838414167265,-10650.875,-10650.891,0.0,0.0,0.0,-21301.766,0.0,0.0,0.47543335
4425,-0.0633691,337.10397,297.05682,-0.0633691,337.104,0.0,0.0,294.71555,233.15,338.2434,-0.00012730011,336.46503,336.46957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,265500.0,-22020.838414167265,-10658.559,-10658.566,0.0,0.0,0.0,-21317.125,0.0,0.0,0.4555359
4440,-0.0633691,337.13174,297.05682,-0.0633691,337.13177,0.0,0.0,294.70148,233.15,338.2434,-0.00012730011,336.4731,336.4766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,266400.0,-22020.838414167265,-10665.949,-10665.958,0.0,0.0,0.0,-21331.906,0.0,0.0,0.4414673
4455,-0.0633691,337.15805,297.05682,-0.0633691,337.15808,0.0,0.0,294.68762,233.23097,338.2434,-0.00012730011,336.48138,336.48373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,267300.0,-22020.838414167265,-10672.951,-10672.959,0.0,0.0,0.0,-21345.91,0.0,0.0,0.4276123
4470,-0.0633691,337.1825,297.05682,-0.0633691,337.18253,0.0,0.0,294.66568,233.41591,338.2434,-0.00012730011,336.48978,336.49103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,268200.0,-22020.838414167265,-10679.457,-10679.465,0.0,0.0,0.0,-21358.922,0.0,0.0,0.40567017
4485,-0.0633691,337.2046,297.05682,-0.0633691,337.2046,0.0,0.0,294.64313,233.6179,338.2434,-0.00012730011,336.4983,336.4984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,269100.0,-22020.838414167265,-10685.338,-10685.338,0.0,0.0,0.0,-21370.676,0.0,0.0,0.38311768
4500,-0.0633691,337.22375,297.05682,-0.0633691,337.2238,0.0,0.0,294.61337,233.75,338.2434,-0.00012730011,336.50684,336.50586,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,270000.0,-22020.838414167265,-10690.438,-10690.446,0.0,0.0,0.0,-21380.885,0.0,0.0,0.35336304
4515,-0.0633691,337.23944,297.05682,-0.0633691,337.23944,0.0,0.0,294.5837,233.77557,338.2434,-0.00012730011,336.51538,336.5133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,270900.0,-22020.838414167265,-10694.613,-10694.613,0.0,0.0,0.0,-21389.227,0.0,0.0,0.32369995
4530,-0.0633691,337.25095,297.05682,-0.0633691,337.25095,0.0,0.0,294.54916,233.75,338.2434,-0.00012730011,336.52386,336.52072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,271800.0,-22020.838414167265,-10697.675,-10697.675,0.0,0.0,0.0,-21395.35,0.0,0.0,0.28915405
4545,-0.0633691,337.2577,297.05682,-0.0633691,337.2577,0.0,0.0,294.5199,233.72443,338.2434,-0.00012730011,336.53226,336.52805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,272700.0,-22020.838414167265,-10699.471,-10699.471,0.0,0.0,0.0,-21398.941,0.0,0.0,0.2598877
4560,-0.0633691,337.25885,297.05682,-0.0633691,337.25885,0.0,0.0,294.47952,233.75,338.2434,-0.00012730011,336.5404,336.53516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,273600.0,-22020.838414167265,-10699.779,-10699.779,0.0,0.0,0.0,-21399.559,0.0,0.0,0.21951294
4575,-0.0633691,337.2538,297.05682,-0.0633691,337.2538,0.0,0.0,294.39352,233.86647,338.2434,-0.00012730011,336.54828,336.54205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,274500.0,-22020.838414167265,-10698.438,-10698.438,0.0,0.0,0.0,-21396.877,0.0,0.0,0.1335144
4590,-0.0633691,337.2418,297.05737,-0.0633691,337.2418,0.0,0.0,294.32645,234.03409,338.24228,-0.00012730011,336.55576,336.54865,-1.0871104e-20,4.3708975e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,275400.0,-22019.941004328826,-10695.093,-10695.093,0.0,0.0,0.0,-21390.186,0.0,0.0,0.06643677
