minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4605,-0.063369125,337.22202,297.63626,-0.063369125,337.22202,0.0,0.0,294.25827,234.18466,337.2101,-0.00012730014,336.56274,336.5548,7.6904545e-20,1.6677625e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,276300.0,-21158.579245661356,-10535.762,-10535.762,0.0,0.0,0.0,-21071.523,0.0,0.0,-0.001739502
4620,-0.06336916,337.19388,301.69684,-0.06336916,337.19388,0.0,0.0,294.1943,234.25,329.9895,-0.00012730023,336.56915,336.56046,6.2195136e-19,5.687069e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,277200.0,-15126.982501889152,-9447.555,-9447.555,0.0,0.0,0.0,-18895.11,0.0,0.0,-0.065704346
4635,-0.06336935,337.15674,312.42554,-0.06336935,337.15674,0.0,0.0,294.0291,234.25,310.15424,-0.0001273006,336.5749,336.56552,-2.0272214e-19,-1.0852024e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,278100.0,1214.3797131725976,-6582.2407,-6582.2407,0.0,0.0,0.0,-13164.481,0.0,0.0,-0.230896
4650,-0.06336952,337.11002,318.85928,-0.06336952,337.11002,0.0,0.0,293.90115,234.25,297.1268,-0.00012730095,336.57983,336.56992,-9.5453676e-20,3.3478292e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,279000.0,11619.57646102163,-4857.4688,-4857.4688,0.0,0.0,0.0,-9714.9375,0.0,0.0,-0.3588562
4665,19.640987,343.82303,294.16687,0.1881093,335.72372,7.7366123,0.0,293.79794,234.25,342.9576,0.019917011,343.5979,335.5649,0.9997726,2.8652524e-17,0.5251608,0.0,2548873.0,0.0,343.15,343.15,-4224.438,1.0,279900.0,4081416.0965237534,4096243.2,32832.367,2548873.0,0.0,7.7366123,4129075.5,2548873.0,2548880.8,-0.46206665
4680,9.163367,327.58994,295.16702,9.505436,342.7089,3.102834,2.9879653,293.88058,234.25,342.62024,0.018751573,326.84146,342.7011,0.01610631,1.0,0.0,0.4850878,0.0,508206.47,343.15,343.15,-4138.6577,1.0,280800.0,3737254.2715881765,1247832.8,1898006.1,0.0,508206.47,6.0907993,3145839.0,508206.47,508212.56,-0.37942505
4695,8.29951,318.34015,297.05853,8.29951,351.03674,2.7328386,2.63205,293.98898,234.25,327.67667,0.016672613,320.3367,352.36697,0.999152,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4132.2,1.0,281700.0,2144034.036541541,741833.3,1881569.2,4853510.0,1047658.7,5.3648887,2623402.5,5901168.5,5901174.0,-0.2710266
4710,9.90483,347.03305,297.69553,9.90483,333.80237,3.3025901,3.1798763,294.109,234.25,349.19562,0.019897487,346.51822,333.61682,0.99915177,1.0,0.25445744,0.21375139,1235011.6,223938.5,340.928,340.928,-4132.8965,1.0,282600.0,4303834.092254533,2052455.1,1502054.9,1235011.6,223938.5,6.4824667,3554510.0,1458950.1,1458956.6,-0.15100098
4725,13.435462,338.48126,297.38644,13.435463,341.8405,4.607197,4.4310274,294.23138,234.25,340.08032,0.02699006,338.46796,341.74362,0.99915177,1.0,0.2780351,0.23642504,1349446.1,247692.75,337.595,337.595,-4135.288,1.0,283500.0,4839703.3584232535,2318937.0,2508496.2,1349446.1,247692.75,9.038224,4827433.0,1597138.9,1597147.9,-0.028625488
4740,11.05357,336.3758,296.82993,11.05357,335.41824,3.73083,3.5914006,294.30246,234.25,337.3124,0.022205153,336.2931,335.36084,0.99915177,1.0,0.09280746,0.073480085,450441.9,76982.05,334.262,334.262,-4147.2705,1.0,284400.0,3775462.934369557,1835916.6,1791462.4,450441.9,76982.05,7.3222303,3627379.0,527423.94,527431.25,0.04244995
4755,16.256529,330.73807,296.3906,16.256529,330.9568,5.726023,5.498625,294.22763,234.25,332.01535,0.032657206,330.64877,330.87033,0.99915177,1.0,0.10044269,0.08257478,487499.6,86510.19,330.929,330.929,-4155.1187,1.0,285300.0,4886300.97011046,2345157.0,2360090.5,487499.6,86510.19,11.2246475,4705247.5,574009.75,574021.0,-0.03237915
4770,13.373583,327.6841,296.22028,13.373583,327.72382,4.6227326,4.446811,294.1433,234.25,328.71234,0.02686576,327.5835,327.6321,0.99915177,1.0,0.15893534,0.13653712,771394.25,143044.3,327.596,327.596,-4172.733,1.0,286200.0,3666280.9148026556,1767293.8,1769523.9,771394.25,143044.3,9.069544,3536817.5,914438.56,914447.6,-0.11669922
4785,14.248767,324.5079,296.35522,14.248768,324.52905,4.8852305,4.696014,294.07245,234.25,325.4039,0.02862388,324.4578,324.47986,0.99915177,1.0,0.19249772,0.16811438,934289.56,176126.5,324.263,324.263,-4106.3237,1.0,287100.0,3492240.471338198,1684792.0,1686057.8,934289.56,176126.5,9.581244,3370849.8,1110416.0,1110425.6,-0.18756104
4800,10.806633,324.50378,296.7713,10.806633,324.49426,3.647134,3.511189,294.01712,234.25,323.98853,0.02170909,324.55737,324.54785,0.99915177,1.0,0.3026654,0.2808646,1468989.6,294250.25,325.931,325.931,-4155.2163,1.0,288000.0,2481616.916866028,1258718.0,1258285.9,1468989.6,294250.25,7.1583233,2517004.0,1763239.9,1763247.0,-0.2428894
4815,11.477843,327.3481,297.2443,11.477843,327.4387,3.892517,3.7466843,294.01508,234.34375,327.0591,0.023057463,327.3715,327.46185,0.99915177,1.0,0.3388411,0.3125473,1644568.8,327442.88,327.599,327.599,-4153.709,1.0,288900.0,2887307.1493645967,1451213.1,1455579.5,1644568.8,327442.88,7.639201,2906792.5,1972011.6,1972019.2,-0.24493408
4830,12.223139,329.09036,297.59973,12.223139,329.09644,4.148902,3.9921153,294.0413,234.55,328.77524,0.024554662,329.11105,329.11887,0.99915177,1.0,0.34775233,0.3196976,1687819.4,334933.94,329.267,329.267,-4132.1294,1.0,289800.0,3215116.9667881276,1616640.2,1616952.1,1687819.4,334933.94,8.141017,3233592.5,2022753.2,2022761.4,-0.21871948
4845,10.887415,330.84122,297.81848,10.887415,330.82986,3.6737797,3.5367122,294.08652,234.75626,330.17694,0.02187137,330.8789,330.86713,0.99915177,1.0,0.35692033,0.3269816,1732316.4,342565.12,330.935,330.935,-4151.7456,1.0,290700.0,2972440.036202488,1510035.4,1509516.2,1732316.4,342565.12,7.210492,3019551.5,2074881.5,2074888.8,-0.17349243
4860,10.911676,332.4964,297.8633,10.911676,332.4972,3.6873467,3.5498345,294.1418,234.85,332.01196,0.02192011,332.51605,332.5179,0.99915177,1.0,0.3513893,0.32012457,1705471.4,335381.28,332.603,332.603,-4157.3154,1.0,291600.0,3143877.074296222,1587201.1,1587237.5,1705471.4,335381.28,7.237181,3174438.5,2040852.6,2040859.9,-0.11819458
4875,11.216256,332.88287,297.74426,11.216257,332.94675,3.7970045,3.6550505,294.19928,234.85,333.52103,0.02253197,332.85892,332.91974,0.99915177,1.0,0.2784061,0.2447132,1351246.9,256375.9,330.937,330.937,-4154.7573,1.0,292500.0,3385708.0000380734,1655319.4,1658328.5,1351246.9,256375.9,7.452055,3313648.0,1607622.8,1607630.2,-0.06072998
4890,10.812058,328.6085,297.50977,10.812058,328.51273,3.6543527,3.518228,294.24854,234.85,329.76807,0.021719988,328.57245,328.47467,0.99915177,1.0,0.1877601,0.15995757,911295.5,167580.94,327.604,327.604,-4161.494,1.0,293400.0,2942729.663654973,1412213.1,1407864.4,911295.5,167580.94,7.1725807,2820077.5,1078876.5,1078883.6,-0.011474609
4905,11.023556,325.5329,297.22144,11.023556,325.44812,3.7254612,3.5863645,294.2739,234.85,325.73758,0.022144858,325.52267,325.43677,0.99915177,1.0,0.15522438,0.13373248,753383.06,140106.0,324.271,324.271,-4153.8843,1.0,294300.0,2652240.9868904334,1310790.5,1306865.4,753383.06,140106.0,7.3118258,2617656.0,893489.06,893496.4,0.013885498
4920,12.07617,321.77542,296.93713,12.07617,321.7298,4.1128054,3.9579227,294.27484,234.85,322.56995,0.02425942,321.72562,321.68146,0.99915177,1.0,0.120215386,0.10171813,583466.56,106565.875,320.938,320.938,-4151.886,1.0,295200.0,2611716.101752245,1259795.8,1257481.8,583466.56,106565.875,8.070728,2517277.5,690032.44,690040.5,0.014831543
4935,12.41725,318.38242,296.70828,12.41725,318.36627,4.2569623,4.096463,294.25623,234.85,319.20648,0.024944605,318.3145,318.30325,0.99915177,1.0,0.10617713,0.09048451,515331.75,94796.875,317.605,317.605,-4169.2734,1.0,296100.0,2357076.5639096065,1130359.1,1129517.2,515331.75,94796.875,8.353426,2259876.5,610128.6,610137.0,-0.0037841797
4950,8.742231,309.6109,296.5667,9.14045,316.29755,2.969189,2.8595798,294.22244,234.85,314.22244,0.017961964,309.50723,316.22675,0.014577662,1.0,0.0,0.079360664,0.0,83142.89,314.272,314.272,-4147.4194,1.0,297000.0,1331952.7553922853,478948.34,757464.5,0.0,83142.89,5.8287687,1236412.9,83142.89,83148.72,-0.03756714
4965,7.735604,304.41592,296.51373,8.091259,311.1995,2.596239,2.5005887,294.17316,234.85,309.39688,0.015897032,304.31424,311.14862,0.014577662,1.0,0.0,0.09112044,0.0,95463.12,312.606,312.606,-4129.3027,1.0,297900.0,860176.033333687,256738.52,499070.44,0.0,95463.12,5.0968275,755808.94,95463.12,95468.21,-0.08685303
4980,9.064705,314.76132,296.50772,8.676606,309.1388,2.9352567,2.8267758,294.11176,234.85,315.45367,0.017819969,314.5482,308.88245,1.0,0.014720957,0.10403167,0.0,504918.72,0.0,312.606,312.606,-4134.3794,1.0,298800.0,1417988.4658863444,694946.75,460298.34,504918.72,0.0,5.7620325,1155245.1,504918.72,504924.47,-0.1482544
4995,9.93555,314.8568,296.57596,9.509513,301.37177,3.2422655,3.1220055,294.06213,234.90079,307.99603,0.019531274,314.95242,301.29877,1.0,0.0146287205,0.27679023,0.0,1343404.2,0.0,315.942,315.942,-4139.623,1.0,299700.0,936804.1447104247,762847.4,191544.3,1343404.2,0.0,6.364271,954391.7,1343404.2,1343410.6,-0.19787598
5010,10.65191,316.87222,296.75742,10.651647,298.84195,3.5818524,3.4483232,294.00974,235.02708,308.16528,0.021398008,316.8872,298.82428,1.0,0.5333294,0.28330308,0.0,1375014.4,0.0,317.054,317.054,-4144.5986,1.0,300600.0,1025243.67573169,899896.6,93255.6,1375014.4,0.0,7.0301757,993152.25,1375014.4,1375021.4,-0.25027466
5025,11.13063,307.179,296.9025,11.622821,319.22177,3.8530288,3.708749,293.97635,235.18985,316.88528,0.02285433,306.95883,319.0924,0.014567266,1.0,0.0,0.21127108,0.0,221339.98,317.054,317.054,-4151.2397,1.0,301500.0,1918111.581115909,480411.94,1089534.4,0.0,221339.98,7.561778,1569946.2,221339.98,221347.55,-0.2836609
5040,11.421822,300.06696,297.4387,11.925228,319.94653,3.9646966,3.815924,293.97775,235.35,309.95728,0.023450559,300.0287,320.01306,0.014567273,1.0,0.0,0.3740788,0.0,391906.9,320.946,320.946,-4153.4873,1.0,302400.0,1232984.8482528063,126082.234,1127326.9,0.0,391906.9,7.7806206,1253409.1,391906.9,391914.7,-0.28225708
5055,12.199747,308.90234,297.77213,12.199748,328.58435,4.1625214,4.0056615,293.9607,235.49832,310.76453,0.024507672,310.30838,329.52832,0.999192,1.0,1.0,1.0,4853510.0,1047658.7,322.058,322.058,-4155.7256,1.0,303300.0,1337336.699786647,570300.56,1578785.8,4853510.0,1047658.7,8.168182,2149086.2,5901168.5,5901176.5,-0.2993164
5070,12.29125,324.63995,297.90283,12.29125,318.28467,4.198075,4.039769,293.97998,235.6497,321.2987,0.024691489,324.58224,318.45642,0.9991946,1.0,0.37687868,0.4038692,1829184.4,423117.1,324.282,324.282,-4157.137,1.0,304200.0,2426251.617686739,1380257.1,1052176.6,1829184.4,423117.1,8.237844,2432433.8,2252301.5,2252309.8,-0.2800293
5085,11.680348,325.64243,298.65967,11.680348,327.18277,3.9668133,3.8179457,294.05237,235.80122,325.79672,0.023464268,325.68378,327.17233,0.9991946,1.0,0.42163208,0.3828221,2046395.5,401066.9,325.95,325.95,-4153.0327,1.0,305100.0,2674354.7047665403,1323705.6,1399271.1,2046395.5,401066.9,7.784759,2722976.8,2447462.5,2447470.2,-0.2076416
5100,10.849589,327.6217,299.09433,10.84959,327.25473,3.6549742,3.5185542,294.1515,235.95,327.10565,0.021795385,327.6253,327.27243,0.9991946,1.0,0.38289115,0.3558602,1858366.0,372820.03,327.618,327.618,-4145.8066,1.0,306000.0,2564173.652109503,1299943.2,1283220.9,1858366.0,372820.03,7.1735287,2583164.0,2231186.0,2231193.2,-0.10852051
5115,10.980052,329.99503,299.03644,10.980052,330.00613,3.7178092,3.5791914,294.26056,236.08472,328.73474,0.022057466,330.0242,330.0391,0.9991946,1.0,0.3819906,0.3539492,1853995.1,370817.94,329.286,329.286,-4163.6807,1.0,306900.0,2751291.143145045,1427693.0,1428205.2,1853995.1,370817.94,7.297001,2855898.2,2224813.0,2224820.2,0.0005493164
5130,10.853461,330.75635,298.6251,10.853461,330.73486,3.6664436,3.529774,294.35785,236.20447,330.5762,0.021803161,330.78528,330.7598,0.9991946,1.0,0.3316184,0.2999353,1609513.1,314229.84,330.954,330.954,-4157.8184,1.0,307800.0,2925867.9151926343,1464688.5,1463709.1,1609513.1,314229.84,7.1962175,2928397.5,1923743.0,1923750.2,0.097839355
5145,11.266946,329.63937,298.06793,11.266946,329.65085,3.807596,3.665046,294.4349,236.32199,330.73056,0.022633797,329.5984,329.6039,0.9991946,1.0,0.1981417,0.1677842,961682.7,175780.58,327.621,327.621,-4145.4893,1.0,308700.0,3104972.980741684,1493997.6,1494540.6,961682.7,175780.58,7.472642,2988538.2,1137463.2,1137470.8,0.17489624
5160,11.159265,325.44507,297.4919,11.159265,325.3063,3.768405,3.6274414,294.48102,236.45,325.9662,0.02241748,325.42923,325.28998,0.9991946,1.0,0.12851436,0.10863441,623745.75,113811.79,324.288,324.288,-4145.893,1.0,309600.0,2680950.1503167325,1310133.9,1303630.2,623745.75,113811.79,7.3958464,2613764.0,737557.56,737564.94,0.2210083
5175,11.078344,321.64166,296.97894,11.078345,321.63297,3.7453,3.6054025,294.4894,236.6611,322.6204,0.022254923,321.60495,321.595,0.9991946,1.0,0.09085927,0.075062156,440986.38,78639.516,320.955,320.955,-4153.5728,1.0,310500.0,2396723.6232758635,1147532.9,1147128.2,440986.38,78639.516,7.3507023,2294661.0,519625.88,519633.22,0.22940063
5190,11.113777,318.41354,296.57175,11.113777,318.39975,3.7583795,3.6179583,294.4687,236.96712,319.3514,0.022326102,318.371,318.35782,0.9991946,1.0,0.06740594,0.05512973,327155.38,57757.14,317.622,317.622,-4153.6533,1.0,311400.0,2136040.588597325,1019528.44,1018884.56,327155.38,57757.14,7.376338,2038413.0,384912.5,384919.88,0.2086792
5205,10.314138,311.6423,296.2824,10.774529,316.0885,3.5412245,3.409275,294.4283,237.28957,315.12433,0.021182166,311.5488,316.00204,0.014574263,1.0,0.0,0.040762074,0.0,42704.742,314.289,314.289,-4142.6904,1.0,312300.0,1676273.1830457142,665381.1,896285.5,0.0,42704.742,6.9504995,1561666.6,42704.742,42711.69,0.16830444
5220,7.3865666,306.9964,296.10812,7.726824,311.2533,2.4696233,2.3786905,294.3737,237.55,310.4684,0.015180397,306.91013,311.2406,0.014574263,1.0,0.0,0.051604375,0.0,54063.773,310.956,310.956,-4124.455,1.0,313200.0,915578.618007578,337793.28,491501.12,0.0,54063.773,4.848314,829294.4,54063.773,54068.62,0.11367798
5235,7.137505,316.13593,296.03464,7.137505,312.08023,2.3252316,2.239716,294.30832,237.58464,313.1228,0.014338299,315.90796,311.76205,1.0,1.0,0.07744858,0.0,375897.44,0.0,310.956,310.956,-4124.6426,1.0,314100.0,1029063.915929072,602586.8,481007.12,375897.44,0.0,4.5649476,1083594.0,375897.44,375902.0,0.048309326
5250,8.106927,305.2394,296.04034,7.7473545,303.19467,2.6009963,2.505166,294.24823,237.43913,307.11603,0.015924571,305.08878,303.08746,1.0,0.014506442,0.019169657,0.0,93040.125,0.0,305.957,305.957,-4129.279,1.0,315000.0,740777.1448155472,313219.88,232793.86,93040.125,0.0,5.106162,546013.75,93040.125,93045.234,-0.011779785
5265,9.083095,306.97574,296.14932,8.683504,299.33014,2.9397347,2.8310826,294.18027,237.34904,303.0186,0.017845368,307.03482,299.27927,1.0,0.014506442,0.15264864,0.0,740881.7,0.0,307.625,307.625,-4134.391,1.0,315900.0,514854.98725228355,413016.9,116006.67,740881.7,0.0,5.7708173,529023.56,740881.7,740887.44,-0.07974243
5280,10.284021,308.5358,296.19803,9.838032,297.63324,3.365409,3.2403688,294.1005,237.55,303.21735,0.020211266,308.54794,297.6193,1.0,0.014506442,0.1742995,0.0,845964.4,0.0,309.293,309.293,-4141.532,1.0,316800.0,595851.0523549762,532903.9,59302.543,845964.4,0.0,6.6057777,592206.44,845964.4,845971.0,-0.15951538
5295,11.554689,310.1713,296.15646,11.06118,297.12506,3.8266582,3.6834228,294.01987,237.975,303.61554,0.022716139,310.18878,297.12103,1.0,0.014506442,0.22585674,0.0,1096197.9,0.0,310.961,310.961,-4150.061,1.0,317700.0,711653.8881696897,680135.5,44998.09,1096197.9,0.0,7.5100813,725133.56,1096197.9,1096205.4,-0.24014282
5310,12.791773,311.80502,296.2233,12.251595,296.98486,4.286579,4.1246285,293.9454,238.4,304.37924,0.025154399,311.8202,296.98456,1.0,0.014506442,0.27673188,0.0,1343120.9,0.0,312.629,312.629,-4159.3164,1.0,318600.0,861663.1309690775,837135.2,39187.68,1343120.9,0.0,8.411207,876322.9,1343120.9,1343129.2,-0.3146057
5325,13.617265,317.2976,296.4757,13.617265,315.9802,4.7093043,4.529475,293.88324,238.825,314.55447,0.027355276,316.76257,316.0554,1.0,1.0,0.0,0.38346422,0.0,401739.62,313.185,313.185,-4166.477,1.0,319500.0,2077108.450035439,1190856.8,1115510.5,0.0,401739.62,9.238779,2306367.2,401739.62,401748.88,-0.37677002
5340,13.846253,299.80005,297.17444,14.44281,313.47043,4.919742,4.73083,293.8717,239.25,307.36572,0.028414484,299.75082,313.4963,0.014636654,1.0,0.0,0.31649134,0.0,331574.9,315.965,315.965,-4173.56,1.0,320400.0,1216236.3461616223,152690.44,988511.5,0.0,331574.9,9.650572,1141202.0,331574.9,331584.56,-0.38830566
5355,14.464387,298.5247,297.96155,15.08837,317.33566,5.1713552,4.9712334,293.8504,239.675,307.89328,0.029683782,298.52805,317.34973,0.014636654,1.0,0.0,0.38317022,0.0,401431.6,317.633,317.633,-4178.9546,1.0,321300.0,1238207.7571007472,34211.047,1227760.1,0.0,401431.6,10.142589,1261971.1,401431.6,401441.75,-0.40960693
5370,15.153689,298.8216,298.01434,15.8084545,318.43024,5.456242,5.2430387,293.82306,240.1,308.70618,0.031099416,298.82306,318.44107,0.014636654,1.0,0.0,0.41741437,0.0,437307.78,319.301,319.301,-4185.557,1.0,322200.0,1396541.0805008104,51377.89,1355523.6,0.0,437307.78,10.699281,1406901.5,437307.78,437318.47,-0.43695068
5385,16.099417,308.77063,298.2171,16.099417,325.9122,5.7063026,5.481127,293.804,240.525,309.77176,0.03234159,309.77246,326.51077,0.9992084,1.0,1.0,1.0,4853510.0,1047658.7,320.413,320.413,-4188.885,1.0,323100.0,1569523.0275515995,713603.7,1872674.6,4853510.0,1047658.7,11.187429,2586278.2,5901168.5,5901179.5,-0.45602417
5400,16.108534,322.4692,298.92743,16.108534,318.00952,5.7111297,5.4857497,293.84335,240.95,319.53662,0.032359906,322.4656,318.11917,0.9992091,1.0,0.49326873,0.47393644,2394084.8,496523.62,322.637,322.637,-4189.818,1.0,324000.0,2801028.31252525,1592738.9,1291015.0,2394084.8,496523.62,11.196879,2883754.0,2890608.5,2890619.8,-0.4166565
5415,15.445745,324.27386,300.4193,15.445746,325.11865,5.440469,5.2279654,293.9405,241.36781,324.34714,0.031028451,324.29224,325.12158,0.9992091,1.0,0.49205783,0.4656197,2388207.5,487810.53,324.305,324.305,-4184.0703,1.0,324900.0,3118262.212207253,1547495.8,1602299.0,2388207.5,487810.53,10.668434,3149794.8,2876018.0,2876028.8,-0.31951904
5430,14.274926,325.90735,301.06525,14.274926,325.76337,4.970699,4.779525,294.07098,241.7725,325.5666,0.02867643,325.91986,325.77786,0.9992091,1.0,0.46179938,0.43015277,2241347.8,450653.3,325.973,325.973,-4174.0234,1.0,325800.0,2950966.3476399053,1489400.5,1480768.1,2241347.8,450653.3,9.750223,2970168.5,2692001.0,2692010.8,-0.18902588
5445,12.847405,327.59235,301.08,12.847405,327.63135,4.412359,4.245182,294.20584,242.16594,327.24747,0.025808731,327.60858,327.64798,0.9992091,1.0,0.43856826,0.40813255,2128595.5,427583.6,327.641,327.641,-4162.4126,1.0,326700.0,2836467.7606672556,1430583.1,1432687.6,2128595.5,427583.6,8.657541,2863270.8,2556179.0,2556187.8,-0.0541687
5460,11.304134,329.31873,300.68842,11.304135,329.3184,3.8260672,3.6828725,294.33206,242.55,328.91458,0.022708505,329.33698,329.33704,0.9992091,1.0,0.41010398,0.3784856,1990443.8,396523.72,329.309,329.309,-4150.986,1.0,327600.0,2692090.958001245,1359291.6,1359275.8,1990443.8,396523.72,7.5089397,2718567.5,2386967.5,2386975.0,0.072052
5475,10.750687,330.66382,300.09872,10.750687,330.6761,3.6189601,3.4839773,294.44308,242.88667,330.35495,0.021596702,330.6837,330.6952,0.9992091,1.0,0.39302748,0.36044556,1907562.8,377623.94,330.977,330.977,-4145.8994,1.0,328500.0,2744425.664604887,1380102.1,1380656.0,1907562.8,377623.94,7.1029377,2760758.0,2285186.8,2285193.8,0.18307495
5490,10.750696,332.79324,299.40237,10.750696,332.80438,3.6189618,3.483979,294.53323,243.16777,332.30066,0.02159672,332.81314,332.8253,0.9992091,1.0,0.3635139,0.33146986,1764318.2,347267.28,332.645,332.645,-4145.8975,1.0,329400.0,2984079.261550289,1507695.4,1508198.4,1764318.2,347267.28,7.1029406,3015893.8,2111585.5,2111592.5,0.27322388
5505,10.750695,333.32593,298.67416,10.750695,333.34247,3.6189618,3.4839792,294.6001,243.44,333.73566,0.021596719,333.28946,333.30508,0.9992091,1.0,0.25953028,0.22649284,1259632.9,237287.19,330.979,330.979,-4145.898,1.0,330300.0,3180295.4213929977,1564628.4,1565375.2,1259632.9,237287.19,7.102941,3130003.5,1496920.0,1496927.1,0.3400879
5520,10.750718,328.81143,297.98575,10.750718,328.67328,3.6189702,3.483987,294.63876,243.75,329.87836,0.021596765,328.7633,328.6252,0.9992091,1.0,0.15256418,0.12755409,740471.75,133633.14,327.646,327.646,-4145.898,1.0,331200.0,2892864.1506919917,1391872.6,1385634.5,740471.75,133633.14,7.1029572,2777507.0,874104.9,874112.0,0.37875366
5535,10.750741,325.23273,297.3936,10.750741,325.2048,3.6189785,3.483995,294.63852,244.12321,326.07062,0.02159681,325.1954,325.16757,0.9992091,1.0,0.115286864,0.09690815,559545.94,101526.664,324.313,324.313,-4145.898,1.0,332100.0,2601196.152691398,1257023.9,1255763.1,559545.94,101526.664,7.1029735,2512787.0,661072.6,661079.75,0.37850952
5550,10.750758,321.74966,296.93182,10.750758,321.71564,3.618985,3.4840012,294.60574,244.53413,322.63254,0.021596845,321.71002,321.67593,0.9992091,1.0,0.089458644,0.07416261,434188.44,77697.1,320.98,320.98,-4145.898,1.0,333000.0,2331228.2498586457,1120604.5,1119068.1,434188.44,77697.1,7.1029863,2239672.5,511885.53,511892.62,0.34573364
5565,10.238118,316.40488,296.6094,10.238142,318.31577,3.4314659,3.3038745,294.55176,244.95297,319.03778,0.020567045,316.24707,318.28226,0.8997652,1.0,0.0,0.07752517,0.0,81219.914,318.758,318.758,-4144.2285,1.0,333900.0,1937398.656080677,851207.2,933377.7,0.0,81219.914,6.73534,1784584.9,81219.914,81226.65,0.29174805
5580,7.81817,309.86765,296.4251,8.177923,315.40634,2.6273963,2.5306003,294.48367,245.35,314.49866,0.016067013,309.7593,315.28915,0.014567524,1.0,0.0,0.036049258,0.0,37767.316,314.314,314.314,-4132.0693,1.0,334800.0,1219629.2768245258,441403.28,651953.6,0.0,37767.316,5.1579967,1093356.9,37767.316,37772.473,0.22366333
5595,7.3869157,314.22504,296.36823,7.3869157,320.20093,2.411735,2.3229904,294.40402,245.60223,309.7056,0.014839332,315.87592,321.33597,0.9999794,1.0,0.3469649,0.01,1683997.6,10476.587,313.203,313.203,-4125.778,1.0,335700.0,831254.2705335147,554008.4,739410.7,1683997.6,10476.587,4.7347255,1293419.0,1694474.2,1694479.0,0.14401245
5610,8.54423,311.61713,296.40485,8.16815,306.2566,2.7522676,2.6507328,294.32263,245.7381,312.51514,0.016786475,311.51688,306.08966,1.0,0.014542529,0.088223554,0.0,428193.9,0.0,310.982,310.982,-4131.52,1.0,336600.0,1135826.9365944124,545904.4,337976.25,428193.9,0.0,5.4030004,883880.6,428193.9,428199.3,0.06262207
5625,9.566421,311.49966,296.55872,9.149797,300.75128,3.110231,2.995056,294.2444,245.95491,306.35114,0.018799199,311.55655,300.68884,1.0,0.014542529,0.20741679,0.0,1006699.44,0.0,312.65,312.65,-4137.192,1.0,337500.0,773176.4862391402,600311.9,161116.73,1006699.44,0.0,6.1052866,761428.6,1006699.44,1006705.56,-0.015625
5640,10.815589,313.55283,296.7225,10.351793,298.56525,3.5573714,3.4248197,294.15454,246.45,306.24612,0.02126123,313.564,298.54855,1.0,0.014542529,0.24503537,0.0,1189281.6,0.0,314.318,314.318,-4144.9536,1.0,338400.0,850432.3345723606,764525.4,80117.914,1189281.6,0.0,6.982191,844643.3,1189281.6,1189288.6,-0.10546875
5655,9.765619,315.85605,296.68332,9.341343,298.0501,3.1821792,3.0642622,294.2408,247.15,306.8512,0.019191675,315.88123,298.0477,1.0,0.014542529,0.2584005,0.0,1254149.5,0.0,315.986,315.986,-4140.226,1.0,339300.0,819582.0925840507,786381.06,53624.18,1254149.5,0.0,6.2464414,840005.25,1254149.5,1254155.8,-0.019195557
5670,8.549502,317.4792,296.5149,8.173206,298.06345,2.7551825,2.6535578,294.32913,247.85,307.7115,0.01679685,317.50302,298.06543,1.0,0.014542529,0.24335861,0.0,1181143.5,0.0,317.654,317.654,-4133.2476,1.0,340200.0,789883.5429000428,752784.0,53157.914,1181143.5,0.0,5.40874,805941.94,1181143.5,1181148.9,0.069122314
5685,7.2627773,318.11655,296.31238,6.941698,298.20245,2.3142157,2.2291324,294.41266,248.55,308.5342,0.014267452,318.0553,298.2065,1.0,0.014542529,0.16417462,0.0,796823.1,0.0,315.988,315.988,-4126.6772,1.0,341100.0,732372.5055732667,665107.06,55105.406,796823.1,0.0,4.5433483,720212.5,796823.1,796827.7,0.15264893
5700,5.9519753,313.5368,296.08728,5.693538,298.39368,1.8761791,1.8073194,294.4887,249.25,307.06845,0.011697145,313.4717,298.39825,1.0,0.014542529,0.094664834,0.0,459456.72,0.0,312.655,312.655,-4120.731,1.0,342000.0,539483.0589865136,436208.38,55152.54,459456.72,0.0,3.6834984,491360.9,459456.72,459460.4,0.22869873
5715,4.7222495,310.4146,295.84357,4.5287166,298.4789,1.4750763,1.4209529,294.5512,249.95,305.49243,0.009291981,310.31604,298.47977,1.0,0.014542529,0.045054764,0.0,218673.75,0.0,309.322,309.322,-4115.7227,1.0,342900.0,376559.69920596137,288994.06,50125.875,218673.75,0.0,2.8960292,339119.94,218673.75,218676.64,0.29119873
5730,3.6232662,306.82407,295.59937,3.490753,298.4876,1.1240445,1.0827687,294.5986,250.65,304.00385,0.00714556,306.70828,298.48788,1.0,0.014542529,0.012321887,0.0,59804.4,0.0,305.989,305.989,-4111.6626,1.0,343800.0,252229.80286609413,170814.33,42345.023,59804.4,0.0,2.2068133,213159.34,59804.4,59806.605,0.33859253
5745,3.4283435,304.80298,295.3792,3.306617,298.53485,1.0632105,1.0241729,294.63254,251.35,302.28268,0.006764821,304.80396,298.5426,1.0,0.014542529,0.0,0.0,0.0,0.0,305.37,305.37,-4114.0166,0.0,344700.0,196143.1790185941,135693.23,43824.863,0.0,0.0,2.0873833,179518.1,0.0,2.0873833,0.37252808
5760,-0.06336911,303.3049,295.46024,-0.06336911,299.26343,1.1e-44,1.1e-44,294.65448,252.05,301.93246,-0.00012730011,304.03784,298.609,7.045122e-13,2.0807983e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,345600.0,-3460.444970112242,-2087.8599,-1012.2206,0.0,0.0,2.2e-44,-3100.0806,0.0,2.2e-44,0.3944702
5775,-0.0633691,302.752,295.46075,-0.0633691,300.03113,0.0,0.0,294.66757,252.64902,301.93192,-0.00012730011,304.01074,298.63824,-1.1794493e-31,-1.5118549e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,346500.0,-3459.8738911241435,-1940.5706,-1216.406,0.0,0.0,0.0,-3156.9766,0.0,0.0,0.40756226
5790,-0.0633691,302.38397,295.46075,-0.0633691,300.54758,0.0,0.0,294.67566,253.08907,301.93192,-0.00012730011,303.98398,298.66727,3.6e-44,4.86e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,347400.0,-3459.8738911241435,-1842.6161,-1353.859,0.0,0.0,0.0,-3196.475,0.0,0.0,0.4156494
5805,-0.0633691,302.13782,295.46075,-0.0633691,300.89838,0.0,0.0,294.68097,253.43457,301.93192,-0.00012730011,303.95764,298.69608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,348300.0,-3459.8738911241435,-1777.1019,-1447.2244,0.0,0.0,0.0,-3224.3262,0.0,0.0,0.42095947
5820,-0.0633691,301.97394,295.46075,-0.0633691,301.1374,0.0,0.0,294.68454,253.75,301.93192,-0.00012730011,303.93164,298.72464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,349200.0,-3459.8738911241435,-1733.4854,-1510.838,0.0,0.0,0.0,-3244.3232,0.0,0.0,0.42453003
5835,-0.0633691,301.86557,295.46075,-0.0633691,301.30096,0.0,0.0,294.68668,254.04257,301.93192,-0.00012730011,303.906,298.75302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,350100.0,-3459.8738911241435,-1704.6432,-1554.3733,0.0,0.0,0.0,-3259.0166,0.0,0.0,0.42666626
5850,-0.0633691,301.79465,295.46075,-0.0633691,301.41357,0.0,0.0,294.687,254.3,301.93192,-0.00012730011,303.88077,298.7812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351000.0,-3459.8738911241435,-1685.7671,-1584.3444,0.0,0.0,0.0,-3270.1113,0.0,0.0,0.42700195
5865,-0.0633691,301.7489,295.46075,-0.0633691,301.4917,0.0,0.0,294.6867,254.55742,301.93192,-0.00012730011,303.85587,298.80914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351900.0,-3459.8738911241435,-1673.5918,-1605.1375,0.0,0.0,0.0,-3278.7292,0.0,0.0,0.42669678
5880,-0.0633691,301.71997,295.46075,-0.0633691,301.54636,0.0,0.0,294.68585,254.85,301.93192,-0.00012730011,303.8313,298.83688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,352800.0,-3459.8738911241435,-1665.892,-1619.6843,0.0,0.0,0.0,-3285.5762,0.0,0.0,0.4258423
5895,-0.0633691,301.70215,295.46075,-0.0633691,301.585,0.0,0.0,294.6843,255.22736,301.93192,-0.00012730011,303.80707,298.8644,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,353700.0,-3459.8738911241435,-1661.1486,-1629.9672,0.0,0.0,0.0,-3291.1157,0.0,0.0,0.4242859
5910,-0.0633691,301.69153,295.46075,-0.0633691,301.61243,0.0,0.0,294.68256,255.66776,301.93192,-0.00012730011,303.78317,298.8917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,354600.0,-3459.8738911241435,-1658.322,-1637.269,0.0,0.0,0.0,-3295.591,0.0,0.0,0.4225464
5925,-0.0633691,301.6853,295.46075,-0.0633691,301.63193,0.0,0.0,294.6802,256.09927,301.93192,-0.00012730011,303.75955,298.91876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,355500.0,-3459.8738911241435,-1656.665,-1642.4592,0.0,0.0,0.0,-3299.1243,0.0,0.0,0.42019653
5940,-0.0633691,301.68158,295.46075,-0.0633691,301.64554,0.0,0.0,294.66525,256.45,301.93192,-0.00012730011,303.73624,298.94556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,356400.0,-3459.8738911241435,-1655.6741,-1646.0817,0.0,0.0,0.0,-3301.7559,0.0,0.0,0.40524292
5955,-0.0633691,301.6789,295.46075,-0.0633691,301.65454,0.0,0.0,294.64633,256.70483,301.93192,-0.00012730011,303.71317,298.9721,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,357300.0,-3459.8738911241435,-1654.9594,-1648.4778,0.0,0.0,0.0,-3303.437,0.0,0.0,0.38632202
5970,-0.0633691,301.67615,295.46075,-0.0633691,301.6597,0.0,0.0,294.62994,256.8932,301.93192,-0.00012730011,303.69034,298.99835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,358200.0,-3459.8738911241435,-1654.2284,-1649.8505,0.0,0.0,0.0,-3304.0789,0.0,0.0,0.36993408
5985,-0.0633691,301.6726,295.46075,-0.0633691,301.6615,0.0,0.0,294.60754,257.00995,301.93192,-0.00012730011,303.6677,299.02432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,359100.0,-3459.8738911241435,-1653.2861,-1650.3297,0.0,0.0,0.0,-3303.6157,0.0,0.0,0.34753418
6000,-0.0633691,301.66754,295.46075,-0.0633691,301.66003,0.0,0.0,294.58725,257.05,301.93192,-0.00012730011,303.6452,299.04993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,360000.0,-3459.8738911241435,-1651.9379,-1649.9398,0.0,0.0,0.0,-3301.8777,0.0,0.0,0.32724
6015,-0.0633691,301.6604,295.46075,-0.0633691,301.65533,0.0,0.0,294.51886,257.05,301.93192,-0.00012730011,303.62286,299.0752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,360900.0,-3459.8738911241435,-1650.0372,-1648.689,0.0,0.0,0.0,-3298.726,0.0,0.0,0.2588501
6030,-0.0633691,301.6508,295.46075,-0.0633691,301.64737,0.0,0.0,294.46735,257.05,301.93192,-0.00012730011,303.6006,299.10007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,361800.0,-3459.8738911241435,-1647.4788,-1646.5691,0.0,0.0,0.0,-3294.0479,0.0,0.0,0.20733643
6045,-0.0633691,301.6382,295.46075,-0.0633691,301.6359,0.0,0.0,294.41733,257.05,301.93192,-0.00012730011,303.57837,299.1245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,362700.0,-3459.8738911241435,-1644.1323,-1643.5151,0.0,0.0,0.0,-3287.6475,0.0,0.0,0.15731812
6060,-0.0633691,301.62238,295.46075,-0.0633691,301.62082,0.0,0.0,294.37006,257.05,301.93192,-0.00012730011,303.55612,299.1485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,363600.0,-3459.8738911241435,-1639.9169,-1639.5027,0.0,0.0,0.0,-3279.4194,0.0,0.0,0.11004639
6075,-0.06336914,301.60284,295.4217,-0.06336914,301.60178,0.0,0.0,294.23843,257.05,301.52637,-0.00012730018,303.53384,299.172,3.4351836e-19,1.8823456e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,364500.0,-3263.930397565318,-1645.1161,-1644.8318,0.0,0.0,0.0,-3289.9478,0.0,0.0,-0.021575928
6090,-0.06336923,301.5793,295.11652,-0.06336923,301.5786,0.0,0.0,294.13443,257.05,299.1522,-0.00012730037,303.51147,299.19495,-1.1457131e-19,4.8619127e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,365400.0,-2157.7203387503905,-1720.0789,-1719.8921,0.0,0.0,0.0,-3439.971,0.0,0.0,-0.12557983
6105,-0.063369356,301.55154,294.56555,-0.063369356,301.55106,0.0,0.0,294.04123,257.05,296.2245,-0.00012730062,303.48892,299.21732,3.917448e-20,2.3218913e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,366300.0,-886.9707999110688,-1859.331,-1859.201,0.0,0.0,0.0,-3718.5322,0.0,0.0,-0.21878052
6120,-0.0633695,301.51923,294.04565,-0.0633695,301.5189,0.0,0.0,293.94214,257.05,294.67572,-0.0001273009,303.46616,299.23907,-1.6478774e-19,-1.6624109e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,367200.0,-336.87341626151834,-1989.1052,-1989.0159,0.0,0.0,0.0,-3978.121,0.0,0.0,-0.3178711
6135,19.967064,330.75836,294.1572,0.19412518,299.27576,7.883677,0.0,293.79852,257.05,317.35202,0.020250574,330.93484,299.35147,0.9997234,-5.3864976e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-4228.4746,1.0,368100.0,1972775.6939522806,3069435.0,4173.2944,4853510.0,0.0,7.883677,3073608.2,4853510.0,4853518.0,-0.46148682
6150,10.691379,327.62708,294.66858,10.927748,349.0575,3.6412232,3.5053697,293.78333,257.05,339.24078,0.021714976,326.8048,349.53003,0.020827757,1.0,0.0,0.88954186,0.0,931936.25,343.15,343.15,-4146.8403,1.0,369000.0,4065114.293076681,1479961.4,2496263.0,0.0,931936.25,7.146593,3976224.5,931936.25,931943.4,-0.47668457
6165,9.612997,315.0914,296.64484,9.612997,348.56754,3.2032592,3.0845199,293.91458,257.05,327.06894,0.019311234,316.81827,349.57974,0.999155,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4139.9346,1.0,369900.0,2467613.311322111,744772.4,2096357.5,4853510.0,1047658.7,6.287779,2841130.0,5901168.5,5901175.0,-0.34542847
6180,11.105472,350.47693,297.84702,11.105472,334.3715,3.7371495,3.5972016,294.07938,257.05,349.28076,0.022309417,349.93945,334.1154,0.9991567,1.0,0.3574798,0.2497947,1735031.8,261699.6,343.15,343.15,-4132.451,1.0,370800.0,4819318.938169511,2454816.0,1703610.4,1735031.8,261699.6,7.334351,4158426.5,1996731.4,1996738.8,-0.18063354
6195,11.183898,340.30426,297.88535,11.183898,344.40402,3.774641,3.6333678,294.16357,257.05,342.22018,0.022466965,340.38553,344.4025,0.9991567,1.0,0.37501878,0.34208956,1820157.4,358393.1,339.817,339.817,-4142.6465,1.0,371700.0,4183490.95072972,1992517.0,2185092.5,1820157.4,358393.1,7.4080086,4177609.5,2178550.5,2178558.0,-0.09643555
6210,11.219904,338.41232,297.596,11.219904,337.3053,3.8041737,3.6620533,294.21048,257.05,339.1076,0.022539297,338.34573,337.258,0.9991567,1.0,0.20060208,0.16457842,973624.25,172422.02,336.484,336.484,-4161.4814,1.0,372600.0,3929697.288041962,1923411.6,1871244.6,973624.25,172422.02,7.466227,3794656.2,1146046.2,1146053.8,-0.04953003
6225,11.090114,333.3224,297.2381,11.090114,333.54214,3.7482095,3.6081657,294.22244,257.05,334.40656,0.022278564,333.273,333.48975,0.9991567,1.0,0.18916532,0.16157056,918115.8,169270.81,333.151,333.151,-4151.9243,1.0,373500.0,3477851.3726874734,1680751.2,1690987.1,918115.8,169270.81,7.356375,3371738.5,1087386.6,1087394.0,-0.03756714
6240,12.447463,330.6533,296.95892,12.447464,330.58218,4.282717,4.1214647,294.20587,257.05,331.24918,0.025005301,330.5743,330.51077,0.9991567,1.0,0.17940511,0.15342927,870744.5,160741.5,329.818,329.818,-4184.181,1.0,374400.0,3601240.0433648624,1761519.4,1757802.1,870744.5,160741.5,8.404182,3519321.5,1031486.0,1031494.4,-0.054138184
6255,10.752048,326.98892,296.77954,10.752048,326.98105,3.6194625,3.4844599,294.20493,257.22186,327.989,0.021599434,326.95184,326.94214,0.9991567,1.0,0.15902905,0.13549247,771849.06,141949.86,326.485,326.485,-4145.907,1.0,375300.0,2831249.209658563,1364213.4,1363857.9,771849.06,141949.86,7.1039224,2728071.2,913798.94,913806.06,-0.05508423
6270,10.752055,323.91058,296.67242,10.752055,323.89145,3.619465,3.4844623,294.19266,257.6,324.70752,0.021599451,323.8747,323.85535,0.9991567,1.0,0.15050466,0.12953426,730475.9,135707.69,323.152,323.152,-4145.9067,1.0,376200.0,2543279.203983707,1230038.0,1229174.0,730475.9,135707.69,7.1039276,2459212.0,866183.56,866190.7,-0.067352295
6285,10.752063,320.50595,296.6366,10.752063,320.48203,3.6194677,3.484465,294.16907,257.97812,321.36572,0.021599466,320.4683,320.44373,0.9991567,1.0,0.13671467,0.117555566,663546.0,123158.11,319.819,319.819,-4145.9067,1.0,377100.0,2243370.844149695,1077908.1,1076827.8,663546.0,123158.11,7.1039324,2154736.0,786704.1,786711.25,-0.09094238
6300,9.379426,311.81802,296.66846,9.805159,318.01822,3.1968694,3.0783982,294.13574,258.15,316.71356,0.019269641,311.65823,318.01984,0.014543555,1.0,0.0,0.14674973,0.0,153743.62,318.708,318.708,-4141.32,1.0,378000.0,1622300.3436309681,596795.8,879218.8,0.0,153743.62,6.2752676,1476014.6,153743.62,153749.9,-0.12426758
6315,8.308013,304.78223,296.75607,8.6899805,316.34647,2.803188,2.6997313,294.0895,258.15,311.85825,0.017073356,304.6683,316.36508,0.014543493,1.0,0.0,0.18608283,0.0,194951.28,318.154,318.154,-4132.7603,1.0,378900.0,1082948.024155303,280061.84,715008.56,0.0,194951.28,5.502919,995070.4,194951.28,194956.78,-0.17050171
6330,9.321631,300.45227,296.84454,9.7450695,319.14682,3.1735466,3.055936,294.02872,258.15,310.096,0.019151235,300.4077,319.1728,0.014543493,1.0,0.0,0.26959616,0.0,282444.75,319.822,319.822,-4138.266,1.0,379800.0,1065884.0526919449,141245.6,912816.44,0.0,282444.75,6.2294827,1054062.0,282444.75,282450.97,-0.23129272
6345,10.461379,298.99203,296.9048,10.929345,320.53214,3.5987144,3.4645355,293.9619,258.15,309.9361,0.021485562,298.98105,320.5487,0.014543493,1.0,0.0,0.32190657,0.0,337248.22,321.49,321.49,-4145.8027,1.0,380700.0,1175937.1458916804,91709.15,1084572.1,0.0,337248.22,7.0632496,1176281.2,337248.22,337255.28,-0.2980957
6360,11.825656,325.87207,297.0447,11.825656,328.09955,4.020264,3.869202,293.9008,258.15,324.4285,0.023756173,325.982,327.39105,0.9990969,1.0,0.51123804,0.01,2481299.0,10476.587,323.158,323.158,-4152.5586,1.0,381600.0,2732242.870944174,1431790.4,1542424.1,2481299.0,10476.587,7.8894663,2974214.5,2491775.5,2491783.5,-0.3592224
6375,12.146225,323.6389,297.6185,12.146225,322.99326,4.1425567,3.986524,293.90714,258.15,321.8884,0.024400152,323.62958,323.1727,0.9990969,1.0,0.3949161,0.47990036,1916729.1,502771.78,324.826,324.826,-4155.75,1.0,382500.0,2487194.6128163473,1327407.8,1294471.5,1916729.1,502771.78,8.129081,2621879.2,2419501.0,2419509.2,-0.35287476
6390,11.85397,326.47513,298.66724,11.85397,326.72095,4.03214,3.88062,293.96085,258.15,326.3706,0.02381305,326.50137,326.7025,0.9990969,1.0,0.4297148,0.37546146,2085625.0,393355.47,326.494,326.494,-4154.044,1.0,383400.0,2770747.2289168434,1384462.4,1396700.9,2085625.0,393355.47,7.91276,2781163.2,2478980.5,2478988.5,-0.29916382
6405,11.121329,327.98557,299.23495,11.121329,327.92694,3.7572513,3.6167939,294.04343,258.15,327.50558,0.022341274,328.00177,327.9552,0.9990969,1.0,0.40597874,0.3816222,1970421.9,399809.8,328.162,328.162,-4149.109,1.0,384300.0,2652727.898482226,1342929.0,1340190.6,1970421.9,399809.8,7.3740454,2683119.5,2370231.8,2370239.0,-0.21658325
6420,11.596319,329.22726,299.3201,11.596319,329.26962,3.925693,3.7782867,294.13193,258.15,329.04382,0.023295464,329.26492,329.30054,0.9990969,1.0,0.41036204,0.37662265,1991696.2,394571.97,329.83,329.83,-4141.8677,1.0,385200.0,2908197.393033322,1456614.8,1458677.8,1991696.2,394571.97,7.7039795,2915292.5,2386268.2,2386276.0,-0.12808228
6435,11.817559,332.1974,299.08978,11.817559,332.2013,3.999998,3.8493938,294.21597,258.15,331.41803,0.023739908,332.21988,332.22806,0.9990969,1.0,0.38147977,0.35132778,1851515.9,368071.6,331.498,331.498,-4133.69,1.0,386100.0,3223372.352392198,1643254.6,1643448.5,1851515.9,368071.6,7.849392,3286703.0,2219587.5,2219595.2,-0.044036865
6450,11.261457,332.40356,298.69977,11.261457,332.40668,3.8070226,3.664526,294.2928,258.15,332.4532,0.022622772,332.46716,332.46048,0.9990969,1.0,0.36355925,0.32887068,1764538.4,344544.22,333.166,333.166,-4147.148,1.0,387000.0,3207102.6292825993,1594126.2,1594273.5,1764538.4,344544.22,7.4715486,3188399.8,2109082.5,2109090.0,0.03277588
6465,11.519201,333.71933,298.24722,11.519202,333.80222,3.8966253,3.7503886,294.3545,258.15,334.28223,0.023140546,333.69998,333.77994,0.9990969,1.0,0.27437162,0.24102268,1331665.4,252509.5,331.5,331.5,-4141.1665,1.0,387900.0,3502252.5614609774,1716163.4,1720173.6,1331665.4,252509.5,7.6470137,3436337.0,1584174.9,1584182.5,0.09448242
6480,11.3218565,329.0908,297.7797,11.3218565,328.96902,3.8330846,3.689617,294.396,258.15,330.3124,0.022744106,329.0423,328.91965,0.9990969,1.0,0.17145793,0.14416264,832172.8,151033.25,328.167,328.167,-4151.549,1.0,388800.0,3107695.580071413,1488898.9,1483108.8,832172.8,151033.25,7.5227013,2972007.5,983206.06,983213.56,0.13598633
6495,13.105283,325.74255,297.3577,13.105283,325.71805,4.4886594,4.317749,294.40256,258.15,326.36493,0.026326772,325.71548,325.69073,0.9990969,1.0,0.15147509,0.13004987,735185.8,136247.88,324.834,324.834,-4141.4785,1.0,389700.0,3207400.541893344,1562364.6,1561015.8,735185.8,136247.88,8.806408,3123380.5,871433.7,871442.5,0.1425476
6510,11.3098545,322.16104,297.02225,11.3098545,322.1298,3.8214564,3.6783066,294.3828,258.15,323.0325,0.022719996,322.1382,322.1039,0.9990969,1.0,0.12162188,0.10271434,590293.0,107609.57,321.501,321.501,-4143.3,1.0,390600.0,2482002.0372399087,1194127.6,1192643.2,590293.0,107609.57,7.499763,2386771.0,697902.56,697910.06,0.122802734
6525,11.4731,318.72302,296.79456,11.4731,318.72372,3.8920388,3.7462525,294.3457,258.15,319.6482,0.023047933,318.68573,318.68573,0.9990969,1.0,0.11023199,0.09376227,535012.06,98230.86,318.168,318.168,-4155.145,1.0,391500.0,2212262.297785173,1056667.5,1056701.2,535012.06,98230.86,7.6382914,2113368.8,633242.94,633250.56,0.08569336
6540,9.2604685,310.64313,296.68402,9.679787,316.25555,3.15756,3.0406988,294.2971,258.15,314.86774,0.019024229,310.52087,316.26022,0.01457355,1.0,0.0,0.12606472,0.0,132072.8,317.057,317.057,-4147.343,1.0,392400.0,1452910.9054572019,542925.06,795682.75,0.0,132072.8,6.198259,1338607.8,132072.8,132079.0,0.037078857
6555,7.9527583,304.82278,296.67297,8.318065,311.93237,2.6744983,2.5759041,294.2402,258.15,310.0504,0.016342962,304.7232,311.8698,0.01457355,1.0,0.0,0.090746075,0.0,95070.914,313.169,313.169,-4130.7065,1.0,393300.0,918233.4785795319,272216.6,533100.44,0.0,95070.914,5.2504025,805317.0,95070.914,95076.164,-0.019805908
6570,9.132682,317.20898,296.6965,9.132673,312.57037,3.028502,2.9164488,294.1697,258.15,316.4071,0.018346336,317.06564,312.22757,1.0,0.9563272,0.1634783,0.0,793443.56,0.0,313.169,313.169,-4135.0005,1.0,394200.0,1518792.7371134493,786802.7,608877.7,793443.56,0.0,5.944951,1395680.4,793443.56,793449.5,-0.09030151
6585,10.23581,314.3906,296.7605,9.794323,302.28787,3.3488176,3.2244267,294.11255,258.15,308.54587,0.020118937,314.50452,302.20285,1.0,0.014553599,0.28295836,0.0,1373341.2,0.0,316.505,316.505,-4141.496,1.0,395100.0,995858.2736578137,757924.94,227374.94,1373341.2,0.0,6.573244,985299.9,1373341.2,1373347.9,-0.14746094
6600,10.989123,330.42957,296.98264,10.989123,318.08575,3.7079196,3.569423,294.05194,258.15,309.4741,0.02207569,330.31824,318.7977,1.0,1.0,0.06255091,0.45734918,303591.44,479145.84,317.061,317.061,-4148.0884,1.0,396000.0,1158181.4750697957,1543720.1,974000.0,303591.44,479145.84,7.277343,2517720.0,782737.25,782744.5,-0.20806885
6615,11.404419,303.87048,297.2094,11.904698,316.80447,3.957466,3.8089836,294.01892,258.20737,312.68982,0.02341246,303.74762,316.78378,0.014604094,1.0,0.0,0.2586155,0.0,270940.75,319.841,319.841,-4153.2583,1.0,396900.0,1522224.6209013746,319055.75,979747.94,0.0,270940.75,7.7664495,1298803.8,270940.75,270948.53,-0.24108887
6630,11.927068,299.61768,297.7819,12.447543,321.2539,4.1592264,4.0025325,293.99777,258.35294,310.4194,0.024482677,299.59976,321.2849,0.014604094,1.0,0.0,0.3823489,0.0,400571.16,321.509,321.509,-4157.1577,1.0,397800.0,1299480.5309104095,91961.23,1227109.5,0.0,400571.16,8.161758,1319070.8,400571.16,400579.3,-0.26223755
6645,12.806397,325.27313,297.94855,12.806397,326.84534,4.394844,4.228362,293.97095,258.54706,325.3464,0.02572635,325.35223,326.1864,0.9994321,1.0,0.5109849,0.01,2480070.2,10476.587,323.177,323.177,-4160.378,1.0,398700.0,2960356.8801787444,1469703.9,1554267.9,2480070.2,10476.587,8.623206,3023971.8,2490546.8,2490555.2,-0.2890625
6660,12.674193,323.9309,298.35886,12.674193,323.32806,4.344738,4.180363,294.00705,258.75,322.18317,0.02546077,323.92694,323.4928,0.9994321,1.0,0.41094372,0.4875022,1994519.5,510735.9,324.845,324.845,-4160.1187,1.0,399600.0,2547658.2325009643,1361241.6,1329151.2,1994519.5,510735.9,8.525101,2690393.0,2505255.5,2505264.0,-0.2529602
6675,11.977344,326.57867,299.18994,11.977344,326.814,4.0791607,3.925734,294.0845,259.03107,326.49478,0.024060892,326.60257,326.79727,0.9994321,1.0,0.42614248,0.3739316,2068286.8,391752.7,326.513,326.513,-4155.28,1.0,400500.0,2759310.9886700516,1377785.9,1389623.8,2068286.8,391752.7,8.004894,2767409.5,2460039.5,2460047.5,-0.17550659
6690,10.884572,328.10876,299.51456,10.884572,328.04584,3.6694021,3.5324402,294.1841,259.39706,327.61215,0.021865658,328.12604,328.0745,0.9994321,1.0,0.39433336,0.36974284,1913901.0,387364.3,328.181,328.181,-4147.771,1.0,401400.0,2580364.16640507,1307190.0,1304313.2,1913901.0,387364.3,7.2018423,2611503.2,2301265.2,2301272.5,-0.07589722
6705,17.505928,329.67184,299.37885,17.505928,329.62515,6.2453804,5.991503,294.28198,259.7145,328.7532,0.035167083,329.57483,329.5438,0.9994321,1.0,0.41455936,0.38241103,2012068.0,400636.25,329.849,329.849,-4167.3535,1.0,402300.0,4338644.225421104,2227289.8,2223856.8,2012068.0,400636.25,12.236883,4451146.5,2412704.2,2412716.5,0.021972656
6720,11.087329,331.6163,298.95874,11.087329,331.66995,3.7531536,3.6130362,294.36823,259.85,331.5587,0.02227297,331.62018,331.67184,0.9994321,1.0,0.33829677,0.30587518,1641926.8,320452.8,331.517,331.517,-4158.895,1.0,403200.0,3049609.9859516337,1520757.5,1523255.9,1641926.8,320452.8,7.36619,3044013.5,1962379.5,1962386.9,0.10821533
6735,11.281204,331.7487,298.42627,11.281204,331.76443,3.8186789,3.6758046,294.4398,259.85,332.0982,0.02266244,331.7521,331.76395,0.9994321,1.0,0.2767955,0.24482802,1343429.8,256496.2,329.851,329.851,-4152.193,1.0,404100.0,3204970.610870646,1578851.5,1579597.6,1343429.8,256496.2,7.4944835,3158449.0,1599926.0,1599933.5,0.17977905
6750,12.24571,327.404,297.8725,12.24571,327.3265,4.1702995,4.0129104,294.48776,259.85,328.80643,0.024600005,327.34784,327.26852,0.9994321,1.0,0.15572101,0.12948897,755793.5,135660.25,326.518,326.518,-4145.825,1.0,405000.0,3196094.210768263,1518863.4,1514878.1,755793.5,135660.25,8.18321,3033741.5,891453.75,891461.94,0.22775269
6765,10.783123,324.24866,297.3572,10.783123,324.21573,3.6408377,3.5051908,294.5025,259.85,325.0351,0.02166186,324.2024,324.17166,0.9994321,1.0,0.11731279,0.09933537,569378.75,104069.56,323.185,323.185,-4157.9824,1.0,405900.0,2518129.053382461,1217890.0,1216398.6,569378.75,104069.56,7.1460285,2434288.5,673448.3,673455.44,0.24249268
6780,10.781689,320.65857,296.92776,10.781689,320.61057,3.6386347,3.5030408,294.48767,259.85,321.30954,0.02165898,320.648,320.59686,0.9994321,1.0,0.09920402,0.08338822,481487.72,87362.39,319.852,319.852,-4155.9634,1.0,406800.0,2217954.3089740947,1074604.2,1072430.5,481487.72,87362.39,7.1416755,2147034.8,568850.1,568857.25,0.22766113
6795,10.843335,315.3721,296.61612,10.843347,317.1597,3.6594324,3.5229738,294.4416,259.85,317.9067,0.021782832,315.22342,317.1255,0.9506228,1.0,0.0,0.07563519,0.0,79239.86,317.63,317.63,-4153.865,1.0,407700.0,1947831.121013337,854185.06,935596.8,0.0,79239.86,7.1824064,1789781.9,79239.86,79247.04,0.18157959
6810,10.704263,308.7008,296.44162,11.179674,313.98694,3.6835268,3.5458584,294.37766,259.85,313.20355,0.021980962,308.60028,313.8765,0.014573691,1.0,0.0,0.04435474,0.0,46468.63,313.186,313.186,-4139.6396,1.0,408600.0,1547462.2587060481,551147.25,823834.0,0.0,46468.63,7.2293854,1374981.2,46468.63,46475.86,0.11764526
6825,7.864833,309.8809,296.39987,7.864833,315.6741,2.578592,2.483594,294.29846,259.85,308.61804,0.015799405,312.1293,317.74646,0.9999,1.0,1.0,1.0,4853510.0,1047658.7,310.964,310.964,-4128.0713,1.0,409500.0,810767.2417425533,445309.0,636672.1,4853510.0,1047658.7,5.0621862,1081981.1,5901168.5,5901173.5,0.03845215
6840,9.182376,309.652,296.4464,8.786476,304.74872,2.975911,2.8658786,294.21463,259.85,310.34332,0.01804852,309.56534,304.60797,1.0,0.014655774,0.098598145,0.0,478547.06,0.0,310.964,310.964,-4134.962,1.0,410400.0,1053438.4441046997,509286.78,306381.7,478547.06,0.0,5.8417892,815668.5,478547.06,478552.9,-0.04537964
6855,10.50682,312.5743,296.61404,10.06104,299.84875,3.4469244,3.3187022,294.12247,259.85,306.29163,0.020659048,312.60916,299.80188,1.0,0.014655775,0.23473048,0.0,1139266.8,0.0,313.189,313.189,-4142.823,1.0,411300.0,839704.4364691055,704304.94,136687.12,1139266.8,0.0,6.765627,840992.06,1139266.8,1139273.5,-0.13754272
