minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
6870,12.006737,313.89752,296.7875,11.505997,298.2477,3.9950678,3.8450477,294.02182,259.85,306.20508,0.023616979,313.91064,298.23804,1.0,0.014655775,0.27901325,0.0,1354193.5,0.0,314.857,314.857,-4153.1196,1.0,412200.0,934141.3187730154,862828.9,70564.69,1354193.5,0.0,7.8401155,933393.56,1354193.5,1354201.4,-0.2381897
6885,13.22087,314.20697,296.92245,13.22087,318.2969,4.5544515,4.3812313,293.92538,259.85,318.4033,0.026558971,313.75003,318.31284,1.0,1.0,0.0,0.3517714,0.0,368536.38,314.857,314.857,-4162.9644,1.0,413100.0,2396137.268622124,959768.56,1186873.1,0.0,368536.38,8.935682,2146641.8,368536.38,368545.3,-0.33462524
6900,13.849997,300.1066,297.57144,14.449563,315.58566,4.921371,4.732377,293.87683,259.85,308.24017,0.028425029,300.06198,315.63522,0.014600927,1.0,0.0,0.36603636,0.0,383481.16,318.193,318.193,-4173.1987,1.0,414000.0,1273687.8119274366,147470.0,1093250.0,0.0,383481.16,9.653748,1240720.0,383481.16,383490.8,-0.3831787
6915,14.779789,298.99512,298.26242,15.420902,319.4834,5.3015428,5.0954924,293.82718,259.85,309.27972,0.030334588,298.99832,319.49225,0.014600927,1.0,0.0,0.42074552,0.0,440797.7,319.861,319.861,-4181.7324,1.0,414900.0,1403662.5249419785,45482.22,1374435.9,0.0,440797.7,10.397036,1419918.1,440797.7,440808.1,-0.4328308
6930,15.83421,321.94003,298.4129,15.83421,315.2419,5.597643,5.3776913,293.79877,259.85,320.03912,0.031808823,321.9373,315.18857,0.99918145,1.0,0.47345042,0.26995125,2297896.2,282816.78,321.529,321.529,-4186.597,1.0,415800.0,2889199.4628458633,1564640.9,1119191.2,2297896.2,282816.78,10.975334,2683832.0,2580713.0,2580724.0,-0.46124268
6945,15.743054,322.6917,299.74777,15.743054,323.66156,5.5610223,5.34283,293.8473,259.85,322.37537,0.031625703,322.71448,323.70538,0.99918145,1.0,0.49008644,0.49893638,2378639.5,522715.03,323.197,323.197,-4186.297,1.0,416700.0,3005576.9803370824,1517072.2,1581199.5,2378639.5,522715.03,10.903852,3098271.8,2901354.5,2901365.5,-0.41271973
6960,15.085982,324.7505,300.7507,15.085982,324.66925,5.2947507,5.088986,293.94238,259.85,324.53528,0.030305734,324.76178,324.67438,0.99918145,1.0,0.47359112,0.43710592,2298579.2,457937.8,324.865,324.865,-4180.76,1.0,417600.0,3027397.984333345,1520653.5,1515506.1,2298579.2,457937.8,10.383737,3036159.5,2756517.0,2756527.5,-0.31762695
6975,14.073633,326.35547,301.1537,14.073633,326.37396,4.8907824,4.7031193,294.05756,259.85,326.02304,0.02827206,326.37015,326.3908,0.99918145,1.0,0.46086454,0.43187618,2236810.8,452458.84,326.533,326.533,-4172.124,1.0,418500.0,2953053.147696812,1489658.6,1490751.8,2236810.8,452458.84,9.593902,2980410.5,2689269.5,2689279.0,-0.20245361
6990,12.860538,328.0696,301.071,12.860538,328.08276,4.41724,4.2498546,294.1754,259.85,327.72958,0.025835112,328.08554,328.09863,0.99918145,1.0,0.44529763,0.4134631,2161256.5,433168.2,328.201,328.201,-4162.3315,1.0,419400.0,2892653.8937066654,1458309.1,1459019.6,2161256.5,433168.2,8.667095,2917328.8,2594424.8,2594433.5,-0.08459473
7005,11.526232,329.8029,300.73224,11.526232,329.81134,3.9092178,3.7626822,294.28818,259.85,329.40207,0.023154669,329.82117,329.83023,0.99918145,1.0,0.42454216,0.3922468,2060519.5,410940.78,329.869,329.869,-4152.388,1.0,420300.0,2788129.752865234,1407315.1,1407724.2,2060519.5,410940.78,7.6719,2815039.5,2471460.2,2471468.0,0.028167725
7020,11.770594,330.82654,300.23538,11.770595,330.87372,3.9899216,3.8398879,294.38943,259.85,330.86652,0.02364556,330.8559,330.89868,0.99918145,1.0,0.4182136,0.3836574,2029803.9,401942.0,331.537,331.537,-4141.6777,1.0,421200.0,3042019.2473961036,1512319.5,1514652.0,2029803.9,401942.0,7.829809,3026971.5,2431746.0,2431753.8,0.12942505
7035,11.82221,334.1502,299.63657,11.82221,334.14136,4.026213,3.8750632,294.47156,259.85,333.27502,0.023749249,334.12997,334.13135,0.99918145,1.0,0.38425472,0.3526897,1864984.1,369498.44,333.205,333.205,-4160.4575,1.0,422100.0,3355330.1161164767,1713715.6,1713276.2,1864984.1,369498.44,7.9012766,3426992.0,2234482.5,2234490.5,0.21154785
7050,10.744705,334.58682,298.99866,10.744705,334.5417,3.6245985,3.4895525,294.5342,259.85,334.25037,0.021584684,334.6254,334.5762,0.99918145,1.0,0.35052326,0.31566164,1701268.1,330705.66,334.873,334.873,-4155.3384,1.0,423000.0,3195767.399654778,1606014.2,1603977.4,1701268.1,330705.66,7.114151,3209991.5,2031973.8,2031980.9,0.27420044
7065,10.881069,333.50867,298.39047,10.88107,333.51517,3.7091029,3.5714056,294.57312,259.85,334.4394,0.021858623,333.4293,333.43668,0.99918145,1.0,0.22927651,0.19511344,1112795.8,204412.28,331.54,331.54,-4196.6,1.0,423900.0,3309514.966181143,1604918.8,1605216.0,1112795.8,204412.28,7.2805085,3210134.8,1317208.0,1317215.2,0.31311035
7080,10.893618,329.05634,297.8502,10.893619,328.9581,3.6803875,3.543146,294.58276,259.85,330.0116,0.021883832,329.02277,328.92465,0.99918145,1.0,0.161192,0.13678448,782346.94,143303.44,328.207,328.207,-4156.9077,1.0,424800.0,2956022.358760549,1427780.9,1423286.4,782346.94,143303.44,7.2235336,2851067.2,925650.4,925657.6,0.3227539
7095,11.022838,327.0337,297.2005,11.022838,326.9132,3.719801,3.5808187,294.7556,259.61536,327.17764,0.022143416,327.017,326.89615,0.99918145,1.0,0.094100766,0.077309355,456719.0,80993.82,324.874,324.874,-4147.541,1.0,425700.0,2787944.612843103,1381155.0,1375577.1,456719.0,80993.82,7.3006196,2756732.0,537712.8,537720.1,0.49560547
7110,-0.06401391,324.53632,296.67212,-0.06401915,324.52072,4.3776203e-30,4.3727036e-30,294.86856,259.08264,325.4544,-0.00012860072,324.47986,324.4665,1.5674826e-06,1.571659e-06,0.0,0.0,0.0,0.0,323.763,323.763,-66.985886,0.0,426600.0,-15545.97588720803,-7491.524,-7487.9443,0.0,0.0,8.750324e-30,-14979.469,0.0,8.750324e-30,0.608551
7125,-0.0633691,324.58713,296.67212,-0.0633691,324.57663,0.0,0.0,294.92593,258.5086,325.4544,-0.00012730011,324.48224,324.4687,9.475194e-15,9.507487e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,427500.0,-15388.751276495504,-7429.586,-7426.792,0.0,0.0,0.0,-14856.378,0.0,0.0,0.6659241
7140,-0.0633691,324.62558,296.67212,-0.0633691,324.6185,0.0,0.0,294.95654,258.15,325.4544,-0.00012730011,324.4847,324.47098,1.5075911e-20,2.244003e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,428400.0,-15388.751276495504,-7439.8203,-7437.936,0.0,0.0,0.0,-14877.756,0.0,0.0,0.6965332
7155,-0.0633691,324.65588,296.67212,-0.0633691,324.65112,0.0,0.0,294.9711,257.9882,325.4544,-0.00012730011,324.48734,324.4734,-3.705622e-21,1.0823049e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,429300.0,-15388.751276495504,-7447.8857,-7446.6187,0.0,0.0,0.0,-14894.504,0.0,0.0,0.7110901
7170,-0.0633691,324.6809,296.67212,-0.0633691,324.67767,0.0,0.0,294.97443,257.83377,325.4544,-0.00012730011,324.49008,324.47592,6.7413366e-21,2.8377404e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,430200.0,-15388.751276495504,-7454.546,-7453.685,0.0,0.0,0.0,-14908.23,0.0,0.0,0.7144165
7185,-0.0633691,324.70245,296.67212,-0.0633691,324.7003,0.0,0.0,294.9766,257.68747,325.4544,-0.00012730011,324.49295,324.47855,1.1925879e-33,-5.377672e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,431100.0,-15388.751276495504,-7460.2803,-7459.7036,0.0,0.0,0.0,-14919.984,0.0,0.0,0.71658325
7200,-0.0633691,324.7218,296.67212,-0.0633691,324.72034,0.0,0.0,294.9721,257.55,325.4544,-0.00012730011,324.49594,324.4813,-1e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432000.0,-15388.751276495504,-7465.4297,-7465.04,0.0,0.0,0.0,-14930.47,0.0,0.0,0.71209717
7215,-0.0633691,324.7398,296.67212,-0.0633691,324.7388,0.0,0.0,294.9711,257.39716,325.4544,-0.00012730011,324.49908,324.4842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432900.0,-15388.751276495504,-7470.2217,-7469.9536,0.0,0.0,0.0,-14940.176,0.0,0.0,0.7110901
7230,-0.0633691,324.75702,296.67212,-0.0633691,324.75635,0.0,0.0,294.96387,257.23358,325.4544,-0.00012730011,324.50238,324.48718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,433800.0,-15388.751276495504,-7474.8027,-7474.624,0.0,0.0,0.0,-14949.427,0.0,0.0,0.7038574
7245,-0.0633691,324.77374,296.67212,-0.0633691,324.7733,0.0,0.0,294.95956,257.1032,325.4544,-0.00012730011,324.5058,324.4903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,434700.0,-15388.751276495504,-7479.254,-7479.132,0.0,0.0,0.0,-14958.386,0.0,0.0,0.69955444
7260,-0.0633691,324.7901,296.67212,-0.0633691,324.7898,0.0,0.0,294.9418,257.05,325.4544,-0.00012730011,324.50934,324.49356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,435600.0,-15388.751276495504,-7483.6074,-7483.526,0.0,0.0,0.0,-14967.133,0.0,0.0,0.6817932
7275,-0.0633691,324.80615,296.67212,-0.0633691,324.80594,0.0,0.0,294.92267,257.05,325.4544,-0.00012730011,324.51303,324.49692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,436500.0,-15388.751276495504,-7487.8794,-7487.8228,0.0,0.0,0.0,-14975.702,0.0,0.0,0.6626587
7290,-0.0633691,324.8218,296.67212,-0.0633691,324.8217,0.0,0.0,294.9021,257.05,325.4544,-0.00012730011,324.51685,324.5004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,437400.0,-15388.751276495504,-7492.0464,-7492.0137,0.0,0.0,0.0,-14984.061,0.0,0.0,0.64208984
7305,-0.0633691,324.83694,296.67212,-0.0633691,324.83685,0.0,0.0,294.87878,257.05,325.4544,-0.00012730011,324.52078,324.50397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,438300.0,-15388.751276495504,-7496.075,-7496.051,0.0,0.0,0.0,-14992.126,0.0,0.0,0.6187744
7320,-0.0633691,324.85135,296.67212,-0.0633691,324.85126,0.0,0.0,294.85568,257.05,325.4544,-0.00012730011,324.5248,324.50763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,439200.0,-15388.751276495504,-7499.9087,-7499.8843,0.0,0.0,0.0,-14999.793,0.0,0.0,0.5956726
7335,-0.0633691,324.86475,296.67212,-0.0633691,324.8647,0.0,0.0,294.82797,257.05,325.4544,-0.00012730011,324.5289,324.51138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,440100.0,-15388.751276495504,-7503.4746,-7503.458,0.0,0.0,0.0,-15006.933,0.0,0.0,0.56796265
7350,-0.0633691,324.87683,296.67212,-0.0633691,324.8768,0.0,0.0,294.79776,257.05,325.4544,-0.00012730011,324.53308,324.51517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441000.0,-15388.751276495504,-7506.691,-7506.6826,0.0,0.0,0.0,-15013.373,0.0,0.0,0.53775024
7365,-0.0633691,324.88733,296.67212,-0.0633691,324.88733,0.0,0.0,294.77332,257.05,325.4544,-0.00012730011,324.5373,324.519,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441900.0,-15388.751276495504,-7509.485,-7509.485,0.0,0.0,0.0,-15018.97,0.0,0.0,0.51330566
7380,-0.0633691,324.89587,296.67212,-0.0633691,324.89584,0.0,0.0,294.74146,257.05,325.4544,-0.00012730011,324.5415,324.52286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,442800.0,-15388.751276495504,-7511.7593,-7511.751,0.0,0.0,0.0,-15023.51,0.0,0.0,0.4814453
7395,-0.0633691,324.90204,296.67212,-0.0633691,324.902,0.0,0.0,294.71588,257.05,325.4544,-0.00012730011,324.54565,324.52667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,443700.0,-15388.751276495504,-7513.4,-7513.3916,0.0,0.0,0.0,-15026.791,0.0,0.0,0.45587158
7410,-0.0633691,324.90543,296.67212,-0.0633691,324.90543,0.0,0.0,294.6832,257.05,325.4544,-0.00012730011,324.54977,324.53043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,444600.0,-15388.751276495504,-7514.3013,-7514.3013,0.0,0.0,0.0,-15028.603,0.0,0.0,0.42318726
7425,-0.0633691,324.90564,296.67212,-0.0633691,324.90564,0.0,0.0,294.65768,257.05,325.4544,-0.00012730011,324.55374,324.5341,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,445500.0,-15388.751276495504,-7514.3584,-7514.3584,0.0,0.0,0.0,-15028.717,0.0,0.0,0.39767456
7440,-0.0633691,324.9022,296.67212,-0.0633691,324.9022,0.0,0.0,294.62405,257.05,325.4544,-0.00012730011,324.5576,324.5376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,446400.0,-15388.751276495504,-7513.4404,-7513.4404,0.0,0.0,0.0,-15026.881,0.0,0.0,0.3640442
7455,-0.0633691,324.89468,296.67212,-0.0633691,324.89468,0.0,0.0,294.55197,257.1918,325.4544,-0.00012730011,324.5612,324.54092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,447300.0,-15388.751276495504,-7511.4424,-7511.4424,0.0,0.0,0.0,-15022.885,0.0,0.0,0.29196167
7470,-0.0633691,324.88266,296.67212,-0.0633691,324.88263,0.0,0.0,294.49432,257.5198,325.4544,-0.00012730011,324.56448,324.544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,448200.0,-15388.751276495504,-7508.242,-7508.234,0.0,0.0,0.0,-15016.477,0.0,0.0,0.23431396
7485,-0.0633691,324.86566,296.67212,-0.0633691,324.86566,0.0,0.0,294.44592,257.88788,325.4544,-0.00012730011,324.56747,324.54678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,449100.0,-15388.751276495504,-7503.7183,-7503.7183,0.0,0.0,0.0,-15007.437,0.0,0.0,0.18591309
7500,-0.0633691,324.84323,296.67212,-0.0633691,324.84323,0.0,0.0,294.39713,258.15,325.4544,-0.00012730011,324.57004,324.54922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,450000.0,-15388.751276495504,-7497.748,-7497.748,0.0,0.0,0.0,-14995.496,0.0,0.0,0.13711548
7515,-0.063369125,324.81494,296.95795,-0.063369125,324.81494,0.0,0.0,294.2661,258.3082,324.93784,-0.00012730014,324.57214,324.55127,-2.02177e-19,-1.3393601e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,450900.0,-14959.743844245477,-7414.1484,-7414.1484,0.0,0.0,0.0,-14828.297,0.0,0.0,0.0061035156
7530,-0.0633692,324.78046,300.76736,-0.0633692,324.78046,0.0,0.0,294.16452,258.46146,318.08835,-0.0001273003,324.57367,324.5528,-8.040578e-20,1.6322005e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,451800.0,-9260.859064722737,-6391.0996,-6391.0996,0.0,0.0,0.0,-12782.199,0.0,0.0,-0.0954895
7545,-0.06336932,324.7392,307.66385,-0.06336932,324.7392,0.0,0.0,294.0622,258.60898,305.21964,-0.00012730055,324.5746,324.5538,4.0184326e-19,3.532579e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,452700.0,1306.829004846932,-4544.6235,-4544.6235,0.0,0.0,0.0,-9089.247,0.0,0.0,-0.19781494
7560,-0.06336946,324.69107,311.78967,-0.06336946,324.69107,0.0,0.0,293.96277,258.75,296.8402,-0.00012730082,324.5748,324.55417,-1.10382e-19,-1.6855158e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,453600.0,7992.931554012728,-3433.7292,-3433.7292,0.0,0.0,0.0,-6867.4585,0.0,0.0,-0.2972412
7575,19.594082,341.93365,294.1845,0.18725108,324.041,7.8873672,0.0,293.8105,258.88538,328.57156,0.019869035,342.3763,323.9999,0.9997571,6.621353e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-4321.645,1.0,454500.0,2869597.8866535937,3929522.8,23480.76,4853510.0,0.0,7.8873672,3953003.5,4853510.0,4853518.0,-0.44952393
7590,10.105055,345.8949,294.7431,10.105055,346.15082,3.3818696,3.2561958,293.8246,259.01517,344.74454,0.020299714,344.61038,346.29562,0.9997571,1.0,0.0,0.6381739,0.0,668588.44,343.15,343.15,-4142.282,1.0,455400.0,4263062.241240755,2170945.0,2181806.8,0.0,668588.44,6.6380653,4352752.0,668588.44,668595.06,-0.4354248
7605,8.462895,310.46243,296.72354,8.463052,343.60938,2.791106,2.6881201,293.98276,259.1374,330.761,0.01700099,310.23026,343.59604,0.5938844,1.0,0.0,0.42860663,0.0,449033.44,343.15,343.15,-4133.6455,1.0,456300.0,2430415.103925759,488337.38,1666548.4,0.0,449033.44,5.479226,2154885.8,449033.44,449038.9,-0.2772522
7620,8.257813,351.7726,297.63232,8.257813,339.57434,2.7180753,2.6178439,294.1219,259.25,352.7704,0.01658885,351.33896,338.81973,0.9991606,1.0,0.3421705,0.036079112,1660727.9,37798.594,340.928,340.928,-4131.944,1.0,457200.0,3841643.5216859556,1877737.8,1454667.2,1660727.9,37798.594,5.3359194,3332405.0,1698526.5,1698531.9,-0.13812256
7635,10.6224985,337.05396,297.5291,10.6224985,340.47562,3.5702815,3.437193,294.15533,259.28683,338.40747,0.021339187,337.05853,340.5165,0.9991606,1.0,0.2714295,0.29861128,1317385.8,312842.72,337.595,337.595,-4143.4805,1.0,458100.0,3663705.8604337424,1763380.8,1916036.4,1317385.8,312842.72,7.0074744,3679417.0,1630228.5,1630235.5,-0.10467529
7650,11.2935915,335.92383,297.30435,11.2935915,334.9812,3.8162951,3.6733708,294.1557,259.24106,336.2972,0.022687325,335.88837,334.94128,0.9991606,1.0,0.2225336,0.17672263,1080069.0,185145.0,334.262,334.262,-4144.2344,1.0,459000.0,3715503.4230280533,1831841.0,1787129.2,1080069.0,185145.0,7.489666,3618970.2,1265214.0,1265221.5,-0.10430908
7665,10.92524,331.40985,297.16455,10.92524,331.58698,3.6877444,3.5501215,294.13757,259.19977,332.44888,0.021947356,331.37613,331.55243,0.9991606,1.0,0.20094821,0.17525679,975304.1,183609.3,330.929,330.929,-4151.8896,1.0,459900.0,3252470.758262564,1571380.1,1579507.6,975304.1,183609.3,7.237866,3150887.8,1158913.4,1158920.6,-0.12243652
7680,11.891254,328.15372,297.15707,11.891254,328.09518,4.0305915,3.8788025,294.10736,259.25,328.92136,0.023887949,328.11606,328.0577,0.9991606,1.0,0.21161576,0.18396623,1027079.2,192733.83,327.596,327.596,-4137.315,1.0,460800.0,3186890.9347570026,1548073.8,1545150.4,1027079.2,192733.83,7.9093943,3093224.0,1219813.0,1219820.9,-0.15264893
7695,14.398038,324.778,297.23718,14.398038,324.79538,4.98885,4.796123,294.10022,259.3885,325.7463,0.028923746,324.6942,324.71725,0.9991606,1.0,0.2255488,0.1997096,1094703.4,209227.48,325.93,325.93,-4147.737,1.0,461700.0,3463280.892865282,1665442.5,1666492.6,1094703.4,209227.48,9.784973,3331935.0,1303930.9,1303940.6,-0.15979004
7710,11.156731,327.077,297.31387,11.156731,327.10745,3.765598,3.6247082,294.0942,259.5443,326.32913,0.02241239,327.11752,327.15054,0.9991606,1.0,0.30221906,0.27970892,1466823.2,293039.47,327.598,327.598,-4143.7144,1.0,462600.0,2731265.3840308487,1394648.4,1396075.5,1466823.2,293039.47,7.3903065,2790724.0,1759862.8,1759870.1,-0.165802
7725,10.957901,328.6594,297.37726,10.957902,328.6931,3.702798,3.5646374,294.09308,259.70297,328.43552,0.022012968,328.68198,328.7131,0.9991606,1.0,0.31939724,0.2907474,1550197.6,304604.03,329.266,329.266,-4155.5483,1.0,463500.0,2871474.6010445426,1439703.5,1441255.5,1550197.6,304604.03,7.267435,2880959.0,1854801.6,1854808.9,-0.16693115
7740,11.359647,330.68677,297.47296,11.359647,330.72723,3.839252,3.6953716,294.1107,259.85,330.3681,0.022820022,330.6983,330.7416,0.9991606,1.0,0.3365156,0.3081401,1633281.9,322825.66,330.934,330.934,-4142.7153,1.0,464400.0,3152804.985252351,1584647.9,1586578.5,1633281.9,322825.66,7.5346236,3171226.5,1956107.5,1956115.0,-0.14932251
7755,11.8342,332.3537,297.56448,11.8342,332.34952,4.0249147,3.8736935,294.14328,259.98474,331.85587,0.023773335,332.3721,332.36942,0.9991606,1.0,0.35109246,0.32014322,1704030.6,335400.8,332.602,332.602,-4154.173,1.0,465300.0,3423926.122130979,1729150.6,1728942.9,1704030.6,335400.8,7.898608,3458093.5,2039431.5,2039439.4,-0.11672974
7770,11.838366,333.7449,297.57587,11.838366,333.77054,4.0136795,3.8626432,294.1864,260.11462,333.56473,0.023781704,333.7938,333.81393,0.9991606,1.0,0.33259836,0.29925147,1614269.5,313513.4,332.603,332.603,-4140.2256,1.0,466200.0,3594681.0222164346,1798365.6,1799640.2,1614269.5,313513.4,7.8763227,3598006.0,1927782.9,1927790.8,-0.0736084
7785,10.735774,330.95825,297.4741,10.735774,330.8574,3.6210403,3.4861298,294.23196,260.23718,331.8704,0.021566745,330.904,330.8009,0.9991606,1.0,0.20195654,0.17062227,980198.1,178753.9,329.27,329.27,-4154.982,1.0,467100.0,3115628.270033585,1509809.2,1505261.4,980198.1,178753.9,7.10717,3015070.5,1158952.0,1158959.1,-0.028045654
7800,11.361816,326.56165,297.27972,11.361816,326.52585,3.8467617,3.7027192,294.26266,260.35,327.35114,0.022824379,326.57684,326.535,0.9991606,1.0,0.18175666,0.15753375,882157.8,165041.61,325.937,325.937,-4150.36,1.0,468000.0,2882717.356102376,1397322.4,1395614.2,882157.8,165041.61,7.549481,2792936.5,1047199.44,1047207.0,0.0026550293
7815,11.077219,323.32477,297.04428,11.077219,323.31042,3.736447,3.5967288,294.26932,260.3975,324.39316,0.022252662,323.284,323.26746,0.9991606,1.0,0.1320547,0.11131623,640928.8,116621.414,322.604,322.604,-4143.703,1.0,468900.0,2556058.3349840273,1222681.8,1222014.5,640928.8,116621.414,7.3331757,2444696.2,757550.25,757557.56,0.009307861
7830,10.692617,320.133,296.82773,10.692618,320.103,3.6317112,3.49692,294.25647,260.36948,320.85223,0.021480048,320.08298,320.05582,0.9991606,1.0,0.11911313,0.10213975,578116.8,107007.59,319.271,319.271,-4187.0503,1.0,469800.0,2167399.649524157,1046616.06,1045268.94,578116.8,107007.59,7.1286316,2091885.0,685124.4,685131.5,-0.003540039
7845,11.492596,313.76575,296.6764,11.494221,316.67056,3.8831618,3.7373881,294.2292,260.33173,317.19266,0.02308873,313.5999,316.63855,0.25335252,1.0,0.0,0.09850311,0.0,103197.64,317.049,317.049,-4136.7114,1.0,470700.0,1989517.0728063476,824884.44,965233.1,0.0,103197.64,7.62055,1790117.5,103197.64,103205.26,-0.030822754
7860,9.727579,306.72818,296.60638,10.165318,313.36737,3.3173137,3.1940196,294.18918,260.35,311.8513,0.019981094,306.6288,313.27692,0.014573123,1.0,0.0,0.0648487,0.0,67939.305,312.605,312.605,-4132.6074,1.0,471600.0,1279361.3558899325,413534.38,715599.1,0.0,67939.305,6.5113335,1129133.5,67939.305,67945.81,-0.0708313
7875,8.538318,316.94153,296.593,8.538318,320.36295,2.816343,2.7123725,294.1355,260.48212,309.0266,0.017152345,317.2044,319.86087,1.0,1.0,0.31002742,0.01,1504721.1,10476.587,313.161,313.161,-4131.7397,1.0,472500.0,895716.4047316724,729717.7,852412.9,1504721.1,10476.587,5.5287156,1582130.5,1515197.8,1515203.2,-0.12451172
7890,9.561488,312.1982,296.5911,9.149246,304.57147,3.1094615,2.9943204,294.087,260.68408,310.6577,0.018793691,312.24338,304.442,1.0,0.014621652,0.20123789,0.0,976710.1,0.0,315.941,315.941,-4137.4814,1.0,473400.0,1110327.5677227203,626754.5,306660.66,976710.1,0.0,6.1037817,933415.1,976710.1,976716.25,-0.17300415
7905,10.358102,317.46463,296.7398,9.915892,299.96555,3.39344,3.267313,294.044,260.86905,308.95746,0.02036388,317.47375,299.9253,1.0,0.014621652,0.28252584,0.0,1371242.0,0.0,317.609,317.609,-4142.3374,1.0,474300.0,1044954.9190491325,901613.25,134341.52,1371242.0,0.0,6.6607533,1035954.75,1371242.0,1371248.6,-0.21600342
7920,10.8770485,313.09735,296.8895,10.900907,322.0334,3.669889,3.5328846,294.00616,260.95,321.39966,0.02187451,312.6978,321.94977,0.06650272,1.0,0.0,0.26474756,0.0,277365.1,317.609,317.609,-4146.4336,1.0,475200.0,2251820.6987644136,740433.25,1151183.1,0.0,277365.1,7.2027736,1891616.4,277365.1,277372.28,-0.2538452
7935,10.945307,301.41782,297.25043,11.432733,318.8648,3.7828584,3.6413872,294.00516,260.95,310.54218,0.022477254,301.35107,318.94156,0.014530914,1.0,0.0,0.34474793,0.0,361178.16,320.945,320.945,-4149.982,1.0,476100.0,1254800.4023621615,191576.08,1037868.0,0.0,361178.16,7.424246,1229444.1,361178.16,361185.6,-0.2548523
7950,11.373977,299.34058,297.68362,11.877974,322.33798,3.9466703,3.7986233,293.99326,260.95,311.0284,0.023355039,299.3343,322.34274,0.014530914,1.0,0.0,0.36187863,0.0,379125.3,322.613,322.613,-4153.021,1.0,477000.0,1309005.736959557,79153.76,1229944.0,0.0,379125.3,7.7452936,1309097.8,379125.3,379133.06,-0.26675415
7965,11.971625,326.8773,297.73645,11.971625,317.59305,4.0763183,3.9229932,293.9897,260.95,325.50452,0.024049405,326.8244,317.43158,0.9994031,1.0,0.40576282,0.17213963,1969373.9,180343.58,324.281,324.281,-4154.51,1.0,477900.0,2804782.9962950344,1465225.5,998406.2,1969373.9,180343.58,7.9993114,2463631.8,2149717.5,2149725.5,-0.2703247
7980,11.525441,324.9468,298.2644,11.525441,327.08856,3.9083674,3.7618546,294.04803,260.95,324.6596,0.02315308,324.98465,327.16144,0.9994031,1.0,0.40962228,0.4328585,1988105.8,453487.97,325.949,325.949,-4151.7617,1.0,478800.0,2566746.9645301253,1291611.1,1395286.8,1988105.8,453487.97,7.6702223,2686898.0,2441593.8,2441601.5,-0.2119751
7995,10.904562,327.76767,298.83456,10.904563,327.2741,3.674834,3.5376165,294.13837,260.95,327.36703,0.021905817,327.76917,327.2667,0.9994031,1.0,0.38731343,0.34504616,1879829.5,361490.6,327.617,327.617,-4145.5405,1.0,479700.0,2625113.7544390075,1325111.9,1302507.4,1879829.5,361490.6,7.2124505,2627619.2,2241320.0,2241327.2,-0.12164307
8010,10.798775,329.69922,298.9133,10.798775,329.73636,3.6438246,3.5080023,294.23782,260.95,328.52338,0.021693304,329.78763,329.8257,0.9994031,1.0,0.39321268,0.36803824,1908461.6,385578.44,329.285,329.285,-4154.693,1.0,480600.0,2697829.701464707,1396290.9,1397975.4,1908461.6,385578.44,7.151827,2794266.2,2294040.0,2294047.2,-0.02218628
8025,12.260452,331.12128,298.61353,12.260452,331.07895,4.1696696,4.0121713,294.3291,260.95,330.67368,0.024629619,331.14532,331.09964,0.9994031,1.0,0.3343138,0.30195004,1622595.4,316340.56,330.953,330.953,-4139.377,1.0,481500.0,3316442.9857033836,1673950.9,1671771.2,1622595.4,316340.56,8.181841,3345722.0,1938936.0,1938944.1,0.0690918
8040,14.524629,331.6773,298.13022,14.524629,331.7141,5.0474467,4.852311,294.40485,260.95,332.09177,0.02917805,331.56888,331.6169,0.9994031,1.0,0.24217671,0.21262142,1175407.1,222754.69,329.287,329.287,-4156.283,1.0,482400.0,4161913.2300255843,2046487.9,2048733.0,1175407.1,222754.69,9.899757,4095221.0,1398161.8,1398171.6,0.14483643
8055,11.3385105,327.298,297.5965,11.3385105,327.12384,3.8363178,3.6926584,294.45746,260.95,327.8296,0.022777561,327.2844,327.10724,0.9994031,1.0,0.14571267,0.12186746,707217.9,127675.5,325.954,325.954,-4148.238,1.0,483300.0,2892271.741634204,1414437.6,1406143.6,707217.9,127675.5,7.5289764,2820581.2,834893.4,834900.9,0.19744873
8070,11.258626,323.58475,297.09143,11.258627,323.54974,3.8020718,3.6596928,294.479,260.95,324.3706,0.022617085,323.5511,323.51584,0.9994031,1.0,0.10066279,0.08402042,488567.84,88024.73,322.621,322.621,-4142.6523,1.0,484200.0,2591296.7333808867,1252769.1,1251114.0,488567.84,88024.73,7.4617643,2503883.0,576592.56,576600.0,0.21899414
8085,11.117541,320.1612,296.66327,11.117541,320.12802,3.7597618,3.6192853,294.47318,260.95,321.0556,0.022333663,320.1193,320.08636,0.9994031,1.0,0.071129076,0.057870496,345225.7,60628.527,319.288,319.288,-4153.6533,1.0,485100.0,2288034.6969499444,1097204.4,1095655.5,345225.7,60628.527,7.3790474,2192860.0,405854.22,405861.6,0.21316528
8100,10.806324,315.70477,296.33206,10.806324,316.66098,3.6456592,3.509745,294.44882,260.95,317.4513,0.02170847,315.56958,316.62875,0.9994031,1.0,0.0,0.05929308,0.0,62118.914,317.066,317.066,-4153.582,1.0,486000.0,1925558.1018661587,879260.75,922659.75,0.0,62118.914,7.155404,1801920.5,62118.914,62126.07,0.18881226
8115,8.513818,309.96594,296.09894,8.902713,313.86057,2.883034,2.7766497,294.41156,260.8703,313.6392,0.017493747,309.8823,313.7437,0.014576223,1.0,0.0,0.012962975,0.0,13580.773,312.622,312.622,-4142.0513,1.0,486900.0,1288747.9326204357,495856.84,664132.0,0.0,13580.773,5.6596837,1159988.9,13580.773,13586.434,0.1515503
8130,6.725833,311.28735,295.95657,6.725833,314.768,2.1847327,2.104471,294.36316,260.6875,308.94733,0.013511305,313.15082,316.1975,0.99985623,1.0,0.32178906,0.01,1561806.2,10476.587,310.4,310.4,-4125.665,1.0,487800.0,737192.5049173626,433071.5,531394.7,1561806.2,10476.587,4.2892036,964466.2,1572282.9,1572287.1,0.103149414
8145,6.9999003,309.13306,295.88895,6.694279,306.55432,2.2253163,2.143526,294.30984,260.48593,311.68655,0.013754894,308.96643,306.39594,1.0,0.014630803,0.03446209,0.0,167262.11,0.0,310.4,310.4,-4123.989,1.0,488700.0,912636.5469744542,389371.3,299867.38,167262.11,0.0,4.368842,689238.7,167262.11,167266.48,0.049835205
8160,7.681857,304.09845,295.8935,7.345976,301.6012,2.4563792,2.365973,294.25848,260.35,304.07828,0.01509446,304.12772,301.5187,1.0,0.014630803,0.07514321,0.0,364708.34,0.0,305.37,305.37,-4127.1504,1.0,489600.0,518888.55323333584,264723.06,176100.31,364708.34,0.0,4.8223524,440823.38,364708.34,364713.16,-0.0015258789
8175,8.596727,305.8207,295.94867,8.222739,298.68597,2.7711935,2.668942,294.19455,260.29376,302.52048,0.016894037,305.83615,298.6467,1.0,0.014630803,0.11536663,0.0,559933.06,0.0,306.482,306.482,-4131.752,1.0,490500.0,466302.3310475296,356442.38,94534.195,559933.06,0.0,5.4401355,450976.56,559933.06,559938.5,-0.065460205
8190,9.67807,307.47195,295.9351,9.261872,297.38663,3.1506228,3.033895,294.12305,260.275,302.4132,0.019023914,307.4929,297.37357,1.0,0.014630803,0.15691324,0.0,761579.94,0.0,308.15,308.15,-4137.8755,1.0,491400.0,517604.539438139,468949.28,56464.633,761579.94,0.0,6.184518,525413.94,761579.94,761586.1,-0.13696289
8205,10.811144,309.07837,295.88486,10.352723,296.92194,3.5568266,3.4242983,294.05206,260.29376,302.95953,0.021257699,309.09583,296.91797,1.0,0.014630803,0.19834399,0.0,962664.5,0.0,309.818,309.818,-4145.07,1.0,492300.0,631643.6303804949,599075.25,45093.68,962664.5,0.0,6.981125,644168.94,962664.5,962671.5,-0.20794678
8220,11.899967,310.72812,295.94052,11.401567,296.78232,3.9555855,3.8071697,293.98816,260.35,303.71167,0.023404844,310.74466,296.78183,1.0,0.014630803,0.24432424,0.0,1185830.1,0.0,311.486,311.486,-4152.7295,1.0,493200.0,763906.598332369,739082.1,40310.773,1185830.1,0.0,7.7627554,779392.9,1185830.1,1185837.9,-0.2718506
8235,12.98694,312.37292,296.1605,12.447892,296.84735,4.361885,4.196808,293.9273,260.47314,304.57532,0.0255476,312.3885,296.8494,1.0,0.014630803,0.29203892,0.0,1417413.8,0.0,313.154,313.154,-4160.99,1.0,494100.0,902910.0759670541,884309.56,35909.785,1417413.8,0.0,8.558693,920219.4,1417413.8,1417422.2,-0.33270264
8250,13.335129,306.3391,296.51376,13.764337,316.05435,4.68444,4.505716,293.88824,260.6534,314.2378,0.027219612,306.10547,315.9959,0.016998794,1.0,0.0,0.27059275,0.0,283488.84,313.154,313.154,-4167.3936,1.0,495000.0,2026253.0814377214,550293.56,1129645.6,0.0,283488.84,9.190156,1679939.2,283488.84,283498.03,-0.37176514
8265,13.556721,298.87814,297.4247,14.146714,314.96625,4.8041844,4.6203203,293.89514,260.83197,306.88306,0.02782626,298.85614,315.0206,0.014560903,1.0,0.0,0.3577316,0.0,374780.62,316.49,316.49,-4171.0967,1.0,495900.0,1105399.398166014,82755.734,1042251.3,0.0,374780.62,9.424505,1125007.0,374780.62,374790.06,-0.36486816
8280,13.901322,298.6182,297.8709,14.506371,317.8121,4.9433284,4.7533813,293.89673,260.95,308.2788,0.02853364,298.62253,317.81766,0.014560903,1.0,0.0,0.36777604,0.0,385303.78,318.158,318.158,-4174.1504,1.0,496800.0,1247295.8687799973,43630.586,1214952.2,0.0,385303.78,9.69671,1258582.9,385303.78,385313.47,-0.36328125
8295,14.2714615,298.8285,297.87537,14.893078,319.03476,5.0940304,4.897395,293.8955,260.96826,308.9801,0.029293843,298.82947,319.04977,0.014560903,1.0,0.0,0.40786493,0.0,427303.22,319.826,319.826,-4177.5527,1.0,497700.0,1366261.6727033309,57130.44,1323539.6,0.0,427303.22,9.9914255,1380670.1,427303.22,427313.22,-0.36450195
8310,14.794382,322.45944,298.04343,14.794382,323.57883,5.176594,4.976186,293.90866,260.9305,324.30646,0.029719949,322.4941,323.06693,0.9991154,1.0,0.5059816,0.07496878,2455786.8,78541.695,321.494,321.494,-4177.4023,1.0,498600.0,3278250.931211369,1517123.5,1586678.0,2455786.8,78541.695,10.15278,3103801.5,2534328.5,2534338.8,-0.35134888
8325,14.097156,322.71207,298.8529,14.097156,322.02426,4.899978,4.71191,293.99963,260.90253,321.10114,0.028319312,322.71994,322.14905,0.9991154,1.0,0.4425488,0.49181244,2147915.0,515251.6,323.162,323.162,-4172.2305,1.0,499500.0,2646229.2025649957,1412654.5,1371930.9,2147915.0,515251.6,9.611888,2784585.5,2663166.5,2663176.0,-0.26037598
8340,12.719175,325.06827,299.75305,12.719175,325.3181,4.3630786,4.197963,294.13623,260.95,324.99933,0.025551135,325.08676,325.30917,0.9991154,1.0,0.41927317,0.37598565,2034946.5,393904.66,324.83,324.83,-4161.5273,1.0,500400.0,2709298.2887196513,1352352.4,1365699.4,2034946.5,393904.66,8.561042,2718051.8,2428851.2,2428859.8,-0.1237793
8355,10.880044,326.63892,299.8607,10.880045,326.56537,3.668249,3.5313435,294.29062,261.06284,326.15012,0.021856563,326.65726,326.59183,0.9991154,1.0,0.37067538,0.34608126,1799076.6,362575.03,326.498,326.498,-4148.3687,1.0,501300.0,2413305.5486945068,1223662.9,1220302.1,1799076.6,362575.03,7.1995926,2443965.0,2161651.8,2161659.0,0.03060913
8370,11.367389,328.3244,299.41064,11.367389,328.24484,3.8616688,3.7172954,294.4338,261.1854,327.1596,0.022835573,328.42282,328.33597,0.9991154,1.0,0.37741607,0.34854195,1831792.8,365153.0,328.166,328.166,-4164.993,1.0,502200.0,2661386.5389286955,1380430.4,1376632.0,1831792.8,365153.0,7.578964,2757062.5,2196945.8,2196953.2,0.1737976
8385,11.639088,329.10138,298.66592,11.639088,329.16013,3.9592059,3.8108127,294.55334,261.31525,329.83725,0.023381382,329.02567,329.08563,0.9991154,1.0,0.21554846,0.18593976,1046166.56,194801.4,326.5,326.5,-4161.553,1.0,503100.0,3061080.4573803763,1487811.9,1490683.6,1046166.56,194801.4,7.7700186,2978495.5,1240968.0,1240975.8,0.29333496
8400,11.259094,324.532,297.85153,11.259095,324.35147,3.8370166,3.6939604,294.64026,261.45,325.2885,0.022618026,324.4783,324.30185,0.9991154,1.0,0.1079194,0.08907064,523787.88,93315.625,323.167,323.167,-4182.6357,1.0,504000.0,2606395.434654587,1261671.8,1253134.4,523787.88,93315.625,7.5309772,2514806.0,617103.5,617111.0,0.38024902
8415,12.642532,320.85068,297.1129,12.642532,320.81085,4.28553,4.122583,294.67548,261.62045,321.67844,0.025397168,320.8153,320.77502,0.9991154,1.0,0.054421566,0.042824768,264135.62,44865.74,319.834,319.834,-4111.949,1.0,504900.0,2620357.662513277,1260442.9,1258328.1,264135.62,44865.74,8.4081135,2518771.0,309001.38,309009.78,0.4154663
8430,11.106545,317.16843,296.5276,11.106545,317.37805,3.7437015,3.6036189,294.66302,261.81818,318.3414,0.022311576,317.07776,317.3319,0.9991154,1.0,0.0,0.02110353,0.0,22109.297,317.612,317.612,-4139.6333,1.0,505800.0,2044142.1994862594,962843.4,972621.9,0.0,22109.297,7.3473206,1935465.2,22109.297,22116.645,0.40301514
8445,8.143955,313.0518,296.1016,8.517358,315.07895,2.7533422,2.651957,294.61697,261.9818,315.28888,0.016735181,312.98996,314.99713,0.014575535,1.0,0.0,0.01,0.0,10476.587,313.168,313.168,-4147.262,1.0,506700.0,1348631.4008706359,579774.9,678875.1,0.0,10476.587,5.405299,1258650.0,10476.587,10481.992,0.3569641
8460,6.8069234,310.52527,295.80936,6.8069234,312.0384,2.210603,2.1293437,294.54922,262.05,311.9162,0.013674205,312.08994,313.53217,0.9981982,1.0,1.0,1.0,4853510.0,1047658.7,310.946,310.946,-4122.099,1.0,507600.0,925042.70331832,420714.34,463973.12,4853510.0,1047658.7,4.3399467,884687.5,5901168.5,5901173.0,0.2892151
8475,8.89766,311.22916,295.63126,8.509047,308.24786,2.873827,2.767651,294.4741,262.05,312.6114,0.01748388,311.051,308.14554,1.0,0.014577845,0.01,0.0,48535.098,0.0,310.946,310.946,-4130.834,1.0,508500.0,1246890.2097502337,582896.2,450892.28,48535.098,0.0,5.641478,1033788.5,48535.098,48540.74,0.21408081
8490,6.3936744,305.9731,295.5641,6.114601,304.6357,2.022007,1.9477512,294.40353,262.05,307.4347,0.0125637315,305.84033,304.5253,1.0,0.014577845,0.01,0.0,48535.098,0.0,305.37,305.37,-4121.074,1.0,509400.0,626384.2204429238,279518.1,232971.34,48535.098,0.0,3.969758,512489.44,48535.098,48539.066,0.14352417
8505,7.2748203,304.94412,295.6042,6.9546423,300.7408,2.3176112,2.2323844,294.33087,262.05,303.34937,0.01429255,304.9912,300.66602,1.0,0.014577845,0.08957799,0.0,434767.66,0.0,305.37,305.37,-4125.019,1.0,510300.0,464933.06631456333,285374.7,150038.3,434767.66,0.0,4.5499954,435413.0,434767.66,434772.22,0.07086182
8520,8.298689,305.2086,295.68616,7.934385,298.28018,2.6675272,2.56919,294.25366,262.05,302.2614,0.016305044,305.19916,298.2461,1.0,0.014577845,0.097077504,0.0,471166.62,0.0,305.926,305.926,-4130.0957,1.0,511200.0,450281.3531538777,331899.47,86444.36,471166.62,0.0,5.236717,418343.8,471166.62,471171.88,-0.0063476562
8535,7.6411166,306.19055,295.68616,7.304736,297.2218,2.442739,2.352855,294.30023,262.05,301.98148,0.015012116,306.14218,297.20898,1.0,0.014577845,0.08089653,0.0,392632.1,0.0,305.37,305.37,-4128.079,1.0,512100.0,396925.4276907179,337114.28,47113.41,392632.1,0.0,4.795594,384227.7,392632.1,392636.88,0.040222168
8550,6.9396114,305.26843,295.58658,6.6347055,296.89258,2.2051783,2.1241455,294.34503,262.05,301.19482,0.0136345,305.28665,296.88797,1.0,0.014577845,0.08845902,0.0,429336.75,0.0,305.37,305.37,-4124.674,1.0,513000.0,321155.63996173366,282190.88,36392.68,429336.75,0.0,4.329324,318583.56,429336.75,429341.1,0.08502197
8565,6.2658424,305.4868,295.4554,5.9929943,296.7393,1.9800425,1.9073467,294.3835,262.05,301.2534,0.012313187,305.48074,296.73642,1.0,0.014577845,0.07476472,0.0,362871.34,0.0,305.37,305.37,-4121.6133,1.0,513900.0,299844.44393921876,263991.0,32315.861,362871.34,0.0,3.8873892,296306.88,362871.34,362875.22,0.12350464
8580,5.609048,305.4433,295.32434,5.3692355,296.67642,1.7633829,1.6986729,294.4171,262.05,301.16345,0.011026956,305.4453,296.67545,1.0,0.014577845,0.06873302,0.0,333596.38,0.0,305.37,305.37,-4118.824,1.0,514800.0,270428.0229740107,238382.42,30490.5,333596.38,0.0,3.4620557,268872.94,333596.38,333599.84,0.15710449
8595,4.9658732,305.45218,295.20483,4.760005,296.6629,1.5538137,1.496801,294.44647,261.99265,301.1561,0.009768998,305.45157,296.663,1.0,0.014577845,0.060050312,0.0,291454.78,0.0,305.37,305.37,-4116.2573,1.0,515700.0,244179.10445459938,213725.47,29149.744,291454.78,0.0,3.0506148,242875.22,291454.78,291457.84,0.1864624
8610,4.3366055,305.45084,295.0988,4.1651263,296.68552,1.3511511,1.3015643,294.47208,261.84705,301.15143,0.008539425,305.45102,296.68698,1.0,0.014577845,0.052120622,0.0,252967.95,0.0,305.37,305.37,-4113.8867,1.0,516600.0,217081.58093380235,188549.61,27757.527,252967.95,0.0,2.6527154,216307.14,252967.95,252970.61,0.21206665
8625,3.7241337,305.44995,295.00513,3.5866337,296.74255,1.1560076,1.1135612,294.4941,261.65295,301.1628,0.0073431805,305.4498,296.74576,1.0,0.014577845,0.04402551,0.0,213678.25,0.0,305.37,305.37,-4111.6963,1.0,517500.0,189911.34679140488,163371.27,26172.355,213678.25,0.0,2.269569,189543.62,213678.25,213680.52,0.23410034
8640,3.978096,305.24072,294.9224,3.8264983,296.83987,1.2354856,1.1901107,294.5128,261.45,301.18448,0.007839196,305.23703,296.8461,1.0,0.014577845,0.041822974,0.0,202988.22,0.0,305.37,305.37,-4108.5127,1.0,518400.0,206176.79729564316,172398.67,30816.39,202988.22,0.0,2.4255962,203215.06,202988.22,202990.64,0.2527771
8655,-0.13792588,304.40973,294.8767,-0.05061069,297.20712,-6.48369e-09,-6.476506e-09,294.5211,261.20438,301.14923,-0.00018937245,304.30145,297.17032,0.43899608,0.0012746917,0.0,0.0,0.0,0.0,305.37,305.37,-99.14961,0.0,519300.0,-4988.940110952455,-5522.3706,-495.3642,0.0,0.0,-1.29601965e-08,-6017.735,0.0,-1.29601965e-08,0.26107788
8670,-0.06336912,303.06943,295.1905,-0.06336912,298.31378,0.0,0.0,294.5272,260.89746,300.81085,-0.00012730013,304.25458,297.20282,2.21513e-17,7.7269196e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,520200.0,-3004.985345795319,-2096.9814,-831.26483,0.0,0.0,0.0,-2928.2463,0.0,0.0,0.2671814
8685,-0.06336911,302.42596,295.23544,-0.06336911,299.219,0.0,0.0,294.52417,260.59183,300.7524,-0.00012730013,304.2192,297.2407,-2.6765062e-19,-5.627583e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,521100.0,-2949.704893428162,-1913.7592,-1060.2231,0.0,0.0,0.0,-2973.9824,0.0,0.0,0.26416016
8700,-0.0633691,301.99585,295.2378,-0.0633691,299.8291,0.0,0.0,294.52518,260.35,300.7488,-0.00012730011,304.18433,297.27823,-7.6734407e-19,3.8550623e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522000.0,-2946.5228304510483,-1798.6583,-1221.9779,0.0,0.0,0.0,-3020.6362,0.0,0.0,0.26516724
8715,-0.0633691,301.7073,295.2378,-0.0633691,300.24304,0.0,0.0,294.51926,260.277,300.7488,-0.00012730011,304.1499,297.3155,-3.538325e-22,2.6690203e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522900.0,-2946.5228304510483,-1721.8624,-1332.1482,0.0,0.0,0.0,-3054.0107,0.0,0.0,0.25924683
8730,-0.0633691,301.51437,295.2378,-0.0633691,300.52408,0.0,0.0,294.51587,260.34445,300.7488,-0.00012730011,304.11594,297.35242,5.295852e-32,-4.6632787e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,523800.0,-2946.5228304510483,-1670.5134,-1406.9462,0.0,0.0,0.0,-3077.4595,0.0,0.0,0.25585938
8745,-0.0633691,301.3854,295.2378,-0.0633691,300.7156,0.0,0.0,294.50864,260.41464,300.7488,-0.00012730011,304.0824,297.38904,-9.61e-43,8.462e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,524700.0,-2946.5228304510483,-1636.1888,-1457.9214,0.0,0.0,0.0,-3094.1104,0.0,0.0,0.24862671
8760,-0.0633691,301.29926,295.2378,-0.0633691,300.84662,0.0,0.0,294.50427,260.35,300.7488,-0.00012730011,304.04926,297.42532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,525600.0,-2946.5228304510483,-1613.2596,-1492.7903,0.0,0.0,0.0,-3106.0498,0.0,0.0,0.2442627
8775,-0.0633691,301.24203,295.2378,-0.0633691,300.93588,0.0,0.0,294.49625,260.11026,300.7488,-0.00012730011,304.01654,297.4613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,526500.0,-2946.5228304510483,-1598.0304,-1516.5479,0.0,0.0,0.0,-3114.5781,0.0,0.0,0.23623657
8790,-0.0633691,301.20377,295.2378,-0.0633691,300.99686,0.0,0.0,294.49106,259.79697,300.7488,-0.00012730011,303.9842,297.49695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,527400.0,-2946.5228304510483,-1587.8451,-1532.7761,0.0,0.0,0.0,-3120.621,0.0,0.0,0.23104858
8805,-0.0633691,301.17792,295.2378,-0.0633691,301.03796,0.0,0.0,294.4823,259.4852,300.7488,-0.00012730011,303.9522,297.53223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,528300.0,-2946.5228304510483,-1580.9656,-1543.7169,0.0,0.0,0.0,-3124.6826,0.0,0.0,0.22229004
8820,-0.0633691,301.1598,295.2378,-0.0633691,301.06522,0.0,0.0,294.47644,259.25,300.7488,-0.00012730011,303.92056,297.56717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,529200.0,-2946.5228304510483,-1576.1409,-1550.9701,0.0,0.0,0.0,-3127.1108,0.0,0.0,0.21643066
8835,-0.0633691,301.14636,295.2378,-0.0633691,301.08234,0.0,0.0,294.4594,259.0752,300.7488,-0.00012730011,303.88925,297.6017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,530100.0,-2946.5228304510483,-1572.5671,-1555.5266,0.0,0.0,0.0,-3128.0938,0.0,0.0,0.19940186
8850,-0.0633691,301.13525,295.2378,-0.0633691,301.09195,0.0,0.0,294.43866,258.91406,300.7488,-0.00012730011,303.85822,297.63586,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531000.0,-2946.5228304510483,-1569.6106,-1558.0852,0.0,0.0,0.0,-3127.6958,0.0,0.0,0.1786499
8865,-0.0633691,301.12494,295.2378,-0.0633691,301.0956,0.0,0.0,294.4157,258.7959,300.7488,-0.00012730011,303.8274,297.66962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531900.0,-2946.5228304510483,-1566.8654,-1559.0598,0.0,0.0,0.0,-3125.9253,0.0,0.0,0.15570068
8880,-0.0633691,301.11423,295.2378,-0.0633691,301.09436,0.0,0.0,294.39197,258.75,300.7488,-0.00012730011,303.7968,297.7029,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,532800.0,-2946.5228304510483,-1564.0144,-1558.7268,0.0,0.0,0.0,-3122.7412,0.0,0.0,0.13195801
8895,-0.06336911,301.10223,295.2379,-0.06336911,301.08878,0.0,0.0,294.32153,258.75,300.74512,-0.00012730013,303.76642,297.73572,-1.146426e-19,-1.0220258e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,533700.0,-2944.483599225833,-1560.79,-1557.2081,0.0,0.0,0.0,-3117.998,0.0,0.0,0.061523438
8910,-0.063369125,301.08835,295.26218,-0.063369125,301.07922,0.0,0.0,294.26474,258.75,300.4344,-0.00012730015,303.73618,297.76807,4.7148487e-20,-6.061615e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,534600.0,-2765.377523772372,-1550.6376,-1548.209,0.0,0.0,0.0,-3098.8467,0.0,0.0,0.0047302246
8925,-0.06336917,301.07208,295.31384,-0.06336917,301.06586,0.0,0.0,294.2054,258.75,299.26538,-0.00012730024,303.70602,297.79987,-6.710343e-20,-2.6866273e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,535500.0,-2112.7333648770727,-1532.5585,-1530.9015,0.0,0.0,0.0,-3063.46,0.0,0.0,-0.054595947
8940,-0.06336922,301.05292,295.28998,-0.06336922,301.0487,0.0,0.0,294.15414,258.75,297.4763,-0.00012730034,303.67593,297.83112,-7.3904704e-20,-4.0541856e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,536400.0,-1168.9355604354469,-1533.8105,-1532.6897,0.0,0.0,0.0,-3066.5002,0.0,0.0,-0.10586548
8955,-0.063369386,301.03064,295.07574,-0.063369386,301.0278,0.0,0.0,294.02554,258.75,295.41818,-0.00012730068,303.64584,297.86182,-2.2291454e-20,-3.8779814e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,537300.0,-183.08873982029183,-1584.9038,-1584.1484,0.0,0.0,0.0,-3169.0522,0.0,0.0,-0.23446655
8970,-0.06336952,301.00488,294.74692,-0.06336952,301.00293,0.0,0.0,293.9298,258.75,294.4477,-0.00012730094,303.61572,297.89188,2.480352e-19,6.6526776e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,538200.0,159.98474179834687,-1665.5698,-1665.0499,0.0,0.0,0.0,-3330.6196,0.0,0.0,-0.3302002
8985,19.30199,330.6119,294.13043,0.18194765,298.08002,7.5969,0.0,293.83322,258.75,315.8156,0.019570323,330.84503,298.18518,0.9997094,-1.0970322e-17,1.0,0.0,4853510.0,0.0,343.15,343.15,-4227.301,1.0,539100.0,1782421.1309591646,2957493.5,3018.1943,4853510.0,0.0,7.5969,2960511.8,4853510.0,4853517.5,-0.42678833
9000,10.047093,331.50677,294.5322,10.069722,349.1459,3.3646827,3.2396753,293.8459,258.75,339.66367,0.020206004,330.57654,349.7659,0.0659969,1.0,0.0,0.89238936,0.0,934919.5,343.15,343.15,-4141.814,1.0,540000.0,3830092.035100824,1560245.6,2309768.5,0.0,934919.5,6.6043577,3870014.0,934919.5,934926.1,-0.41412354
9015,9.237249,313.47,296.27036,9.237249,346.77332,3.0675552,2.9540343,293.94363,258.75,328.19876,0.018556407,315.3257,347.91077,0.9991383,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4137.69,1.0,540900.0,2488401.2297872007,667285.2,1959335.5,4853510.0,1047658.7,6.0215893,2626620.8,5901168.5,5901174.5,-0.31637573
9030,9.025525,350.0681,297.49323,9.025525,334.45572,2.9897742,2.8791962,294.101,258.75,349.79465,0.018131081,349.61707,334.215,0.9991325,1.0,0.33893168,0.2201165,1645008.2,230606.95,342.039,342.039,-4133.954,1.0,541800.0,3982781.550867571,1992967.2,1401144.9,1645008.2,230606.95,5.8689704,3394112.0,1875615.2,1875621.1,-0.15899658
9045,11.879683,339.51636,297.44458,11.879683,343.60037,4.056263,3.9040687,294.26547,258.75,341.22058,0.023864703,339.48093,343.49384,0.9991325,1.0,0.3083947,0.28107533,1496796.8,294471.0,338.706,338.706,-4169.8853,1.0,542700.0,4387745.34620029,2099157.2,2302928.0,1496796.8,294471.0,7.960332,4402085.0,1791267.8,1791275.8,0.0054626465
9060,11.208369,338.04697,296.8592,11.208369,336.82037,3.7850838,3.6434205,294.37,258.75,338.9877,0.022516124,337.95682,336.75287,0.9991325,1.0,0.06914462,0.047570996,335594.1,49838.168,335.373,335.373,-4144.339,1.0,543600.0,3983997.1173860705,1938920.8,1881178.8,335594.1,49838.168,7.428504,3820099.5,385432.25,385439.7,0.10998535
9075,10.87377,332.22034,296.28833,10.87377,332.4471,3.6631002,3.5263414,294.34766,258.75,333.36508,0.021843959,332.17947,332.4037,0.9991325,1.0,0.043958906,0.034197096,213354.98,35826.887,332.04,332.04,-4144.965,1.0,544500.0,3401592.730457264,1641008.8,1651365.5,213354.98,35826.887,7.1894417,3292374.2,249181.88,249189.06,0.087646484
9090,10.789482,328.9676,295.90692,10.789483,328.9675,3.6493735,3.5135148,294.294,258.75,329.70325,0.021674637,328.93912,328.93936,0.9991325,1.0,0.08468991,0.06974275,411043.3,73066.59,328.707,328.707,-4165.4453,1.0,545400.0,3076596.9474422946,1498171.5,1498167.5,411043.3,73066.59,7.1628885,2996339.0,484109.9,484117.06,0.033996582
9105,11.319877,325.87183,295.69504,11.319877,325.88245,3.8207116,3.6774983,294.23508,258.75,326.6334,0.02274013,325.8371,325.84708,0.9991325,1.0,0.099229075,0.08255869,481609.28,86493.33,325.374,325.374,-4138.2363,1.0,546300.0,2954877.1728022075,1434709.5,1435214.5,481609.28,86493.33,7.49821,2869924.0,568102.6,568110.1,-0.024932861
9120,12.088081,322.4476,295.66306,12.088081,322.4511,4.110457,3.9555233,294.18124,258.75,323.18964,0.02428335,322.42166,322.4241,0.9991325,1.0,0.12252578,0.10469956,594680.1,109689.4,322.041,322.041,-4144.6406,1.0,547200.0,2807437.8475419506,1359849.9,1360028.0,594680.1,109689.4,8.06598,2719878.0,704369.5,704377.56,-0.07876587
9135,10.873151,319.3994,295.8106,10.873151,319.38544,3.6697626,3.5328803,294.14258,258.75,320.11816,0.021842716,319.37845,319.3622,0.9991325,1.0,0.12389619,0.106381945,601331.4,111451.97,318.708,318.708,-4153.1777,1.0,548100.0,2229960.818618679,1077235.5,1076597.2,601331.4,111451.97,7.202643,2153832.8,712783.4,712790.56,-0.11743164
9150,12.233584,314.64127,296.06433,12.233584,315.76965,4.1601963,4.0031033,294.10892,258.75,316.47253,0.024575645,314.44235,315.7796,0.9991325,1.0,0.0,0.1227705,0.0,128621.586,316.486,316.486,-4139.942,1.0,549000.0,2106487.980287784,954502.5,1012480.25,0.0,128621.586,8.1633,1966982.8,128621.586,128629.75,-0.15109253
9165,8.171648,306.2873,296.3295,8.546212,314.59137,2.7580314,2.6563687,294.07288,258.75,312.08447,0.016791979,306.17853,314.54196,0.014575824,1.0,0.0,0.11773823,0.0,123349.484,315.376,315.376,-4139.037,1.0,549900.0,1111140.2246214652,341760.7,655493.25,0.0,123349.484,5.4144,997253.94,123349.484,123354.9,-0.18713379
