minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9180,8.81007,301.29364,296.52942,9.211153,315.9555,2.985391,2.8749986,294.02777,258.75,309.07635,0.018101122,301.22168,315.9986,0.014575824,1.0,0.0,0.22774337,0.0,238597.33,317.044,317.044,-4135.258,1.0,550800.0,953877.2157096446,176287.11,751534.0,0.0,238597.33,5.8603897,927821.1,238597.33,238603.19,-0.23223877
9195,9.779138,298.95895,296.62933,10.21873,317.9871,3.3428447,3.2186844,293.97504,258.75,308.68115,0.02008653,298.94034,318.00177,0.014575824,1.0,0.0,0.26991558,0.0,282779.4,318.712,318.712,-4141.2856,1.0,551700.0,1016732.7576886691,95683.05,916646.44,0.0,282779.4,6.561529,1012329.5,282779.4,282785.97,-0.28497314
9210,10.777603,298.34753,296.7078,11.255692,319.51465,3.7180743,3.5791726,293.92294,258.75,308.989,0.022130981,298.3434,319.53397,0.014575824,1.0,0.0,0.3249209,0.0,340406.2,320.38,320.38,-4148.177,1.0,552600.0,1141540.8316165667,74224.36,1078169.1,0.0,340406.2,7.297247,1152393.5,340406.2,340413.5,-0.33706665
9225,11.80872,324.4165,296.9017,11.80872,315.69202,4.0143447,3.8635328,293.89127,258.75,323.2521,0.02372215,324.3525,315.543,0.99921185,1.0,0.3707837,0.1645286,1799602.4,172369.81,322.048,322.048,-4152.96,1.0,553500.0,2625370.412981738,1364641.1,931936.06,1799602.4,172369.81,7.877877,2296577.2,1971972.2,1971980.1,-0.3687439
9240,11.754193,322.6308,297.67197,11.754193,324.64087,3.9942439,3.844257,293.9276,258.75,322.34702,0.023612613,322.67,324.70715,0.99921185,1.0,0.39526352,0.4156576,1918415.5,435467.3,323.716,323.716,-4153.1,1.0,554400.0,2447097.9760121736,1232158.0,1331390.4,1918415.5,435467.3,7.838501,2563548.5,2353882.8,2353890.5,-0.33239746
9255,11.191678,325.42548,298.50107,11.191678,324.99585,3.7834375,3.6419346,294.00003,258.75,325.00748,0.022482594,325.43927,325.00116,0.99921185,1.0,0.38344574,0.34474593,1861057.6,361176.1,325.384,325.384,-4149.522,1.0,555300.0,2502917.91792622,1265583.0,1245388.5,1861057.6,361176.1,7.425372,2510971.5,2222233.8,2222241.2,-0.25997925
9270,11.00626,326.10782,298.83313,11.00626,326.25433,3.7157476,3.5769699,294.09088,258.75,326.1115,0.022110114,326.1803,326.31946,0.99921185,1.0,0.39263493,0.3657767,1905657.5,383209.12,327.052,327.052,-4149.9165,1.0,556200.0,2533138.0951682376,1260807.8,1267580.6,1905657.5,383209.12,7.2927175,2528388.5,2288866.5,2288873.8,-0.16912842
9285,11.59289,329.53632,298.75476,11.59289,329.4949,3.9315088,3.7840168,294.1816,258.75,328.53088,0.023288574,329.55252,329.51532,0.99921185,1.0,0.35318303,0.32504353,1714177.4,340534.7,328.72,328.72,-4149.765,1.0,557100.0,2912462.4777645296,1498758.1,1496741.8,1714177.4,340534.7,7.7155256,2995500.0,2054712.0,2054719.8,-0.07839966
9300,20.285686,329.91876,298.4346,20.285686,329.8956,7.323516,7.000318,294.2671,258.75,329.63242,0.04075125,329.79947,329.79333,0.99921185,1.0,0.33850145,0.3082066,1642920.1,322895.3,330.388,330.388,-4116.8076,1.0,558000.0,5339669.632057848,2682446.8,2680473.5,1642920.1,322895.3,14.323833,5362920.0,1965815.5,1965829.9,0.007080078
9315,10.870818,331.2728,298.0069,10.870818,331.3299,3.6727016,3.5357804,294.33902,258.75,331.53247,0.021838028,331.25055,331.30524,0.99921185,1.0,0.2426363,0.2123896,1177637.8,222511.83,328.722,328.722,-4157.7007,1.0,558900.0,3074956.15267012,1518835.8,1521442.8,1177637.8,222511.83,7.208482,3040278.5,1400149.6,1400156.9,0.07901001
9330,11.141206,326.33066,297.53522,11.141206,326.19095,3.7639956,3.623256,294.39178,258.75,327.3852,0.022381201,326.28915,326.14902,0.99921185,1.0,0.14626932,0.12265016,709919.6,128495.51,325.389,325.389,-4148.4688,1.0,559800.0,2805928.9228720446,1347426.9,1340889.4,709919.6,128495.51,7.387252,2688316.2,838415.1,838422.5,0.1317749
9345,10.993586,323.10815,297.0873,10.993586,323.082,3.7079816,3.5694497,294.41235,258.75,323.7917,0.022084653,323.08084,323.0538,0.99921185,1.0,0.11391737,0.09637302,552899.1,100966.03,322.056,322.056,-4146.236,1.0,560700.0,2476978.948489341,1201461.9,1200254.4,552899.1,100966.03,7.2774315,2401716.2,653865.1,653872.4,0.15234375
9360,10.9551325,319.4915,296.708,10.9551325,319.45743,3.697123,3.5590928,294.40384,258.75,320.41675,0.022007406,319.45895,319.42346,0.99921185,1.0,0.08242901,0.06797063,400070.0,71210.02,318.723,318.723,-4150.0356,1.0,561600.0,2191425.0386558706,1048303.25,1046736.2,400070.0,71210.02,7.256216,2095039.5,471280.03,471287.28,0.14382935
9375,10.951479,314.23508,296.42984,10.951533,315.9777,3.687115,3.5493052,294.3659,258.75,316.77405,0.022000121,314.09564,315.93988,0.81423277,1.0,0.0,0.07046779,0.0,73826.195,316.501,316.501,-4139.7637,1.0,562500.0,1879815.1322502575,818973.44,899131.6,0.0,73826.195,7.23642,1718105.0,73826.195,73833.43,0.105895996
9390,9.569543,308.15286,296.27075,10.000911,312.9425,3.26722,3.146037,294.313,258.75,312.33585,0.01965722,308.0572,312.8311,0.01457633,1.0,0.0,0.034082808,0.0,35707.15,312.057,312.057,-4142.904,1.0,563400.0,1326339.411900676,477566.75,700277.4,0.0,35707.15,6.413257,1177844.1,35707.15,35713.562,0.052978516
9405,7.61538,314.5515,296.22177,7.61538,317.23593,2.491353,2.3996294,294.24762,258.75,308.10397,0.0152982855,314.9926,316.88663,0.99999946,1.0,0.29082423,0.01,1411518.2,10476.587,310.946,310.946,-4126.9155,1.0,564300.0,763464.748585443,586269.4,672129.44,1411518.2,10476.587,4.8909826,1258398.8,1421994.9,1421999.8,-0.012390137
9420,8.760957,309.08618,296.24597,8.380923,304.37067,2.8284526,2.7240326,294.1804,258.75,309.6799,0.01721788,309.00345,304.23782,1.0,0.014641892,0.09535056,0.0,462784.9,0.0,310.392,310.392,-4132.714,1.0,565200.0,971475.9038374382,472468.62,285988.28,462784.9,0.0,5.5524855,758456.9,462784.9,462790.47,-0.07962036
9435,9.792535,311.41376,296.37726,9.372596,299.8018,3.1913633,3.073066,294.11337,258.75,305.7085,0.0192501,311.4516,299.7524,1.0,0.014641892,0.20696115,0.0,1004488.06,0.0,312.06,312.06,-4138.568,1.0,566100.0,754434.5134355581,618430.8,134806.3,1004488.06,0.0,6.264429,753237.1,1004488.06,1004494.3,-0.14663696
9450,10.990284,312.88382,296.5064,10.525939,298.13242,3.6219099,3.4868147,294.03815,258.75,305.63745,0.021611616,312.8982,298.1203,1.0,0.014641892,0.24433434,0.0,1185879.1,0.0,313.728,313.728,-4146.192,1.0,567000.0,828813.652415738,755968.06,71884.055,1185879.1,0.0,7.1087246,827852.1,1185879.1,1185886.2,-0.2218628
9465,12.222329,314.54507,296.57913,11.712732,297.70828,4.0752206,3.9219496,293.964,258.75,306.13498,0.02404118,314.56137,297.70587,1.0,0.014641892,0.2951843,0.0,1432680.0,0.0,314.84,314.84,-4154.9697,1.0,567900.0,964882.1182788651,922259.75,55546.832,1432680.0,0.0,7.9971704,977806.56,1432680.0,1432688.0,-0.2960205
9480,12.667113,305.63766,296.784,13.224039,317.11038,4.4501905,4.2814255,293.9119,258.75,314.39267,0.026005942,305.44318,317.01987,0.014506766,1.0,0.0,0.24511588,0.0,256797.77,314.84,314.84,-4163.1167,1.0,568800.0,1923306.5788343311,471031.75,1128947.0,0.0,256797.77,8.731616,1599978.8,256797.77,256806.5,-0.348114
9495,13.179679,299.19785,297.62323,13.757915,317.55927,4.653733,4.4763455,293.89896,258.75,308.2513,0.027057022,299.17627,317.61664,0.01450588,1.0,0.0,0.38953897,0.0,408103.9,318.732,318.732,-4167.6055,1.0,569700.0,1207769.8685467113,87162.29,1151968.8,0.0,408103.9,9.130078,1239131.0,408103.9,408113.03,-0.36105347
9510,14.076157,299.21014,298.01172,14.076158,320.17468,4.8902225,4.702547,293.87915,258.75,309.44986,0.02827713,299.95615,320.64365,0.99711895,1.0,1.0,1.0,4853510.0,1047658.7,319.844,319.844,-4170.728,1.0,570600.0,1358438.7828353215,70850.734,1310271.4,4853510.0,1047658.7,9.59277,1381122.1,5901168.5,5901178.0,-0.38085938
9525,14.264399,322.26987,298.2184,14.264399,315.95654,4.9654713,4.7745023,293.8967,258.75,318.8032,0.028655281,322.24628,316.07983,0.9991453,1.0,0.42146888,0.3958486,2045603.4,414714.22,322.068,322.068,-4172.9897,1.0,571500.0,2477422.916125465,1440933.9,1062699.6,2045603.4,414714.22,9.739973,2503633.5,2460317.5,2460327.2,-0.36331177
9540,13.717826,323.4668,299.29602,13.717827,324.77563,4.7503543,4.5687933,293.97455,258.75,323.5885,0.027557291,323.49466,324.78046,0.9991453,1.0,0.44458684,0.42246655,2157806.5,442600.75,323.736,323.736,-4168.847,1.0,572400.0,2811626.8134668646,1392596.1,1468004.8,2157806.5,442600.75,9.319147,2860601.0,2600407.2,2600416.5,-0.28546143
9555,12.652744,325.37027,299.91437,12.652744,325.11523,4.337182,4.173137,294.08655,258.75,324.9614,0.025417682,325.38318,325.13168,0.9991453,1.0,0.414489,0.3842001,2011726.5,402510.56,325.404,325.404,-4160.6504,1.0,573300.0,2673876.9827699573,1352765.5,1339212.5,2011726.5,402510.56,8.510319,2691978.0,2414237.0,2414245.5,-0.17346191
9570,11.331886,327.037,299.98245,11.331886,327.10516,3.8363187,3.6927106,294.2053,258.75,326.6429,0.022764252,327.05582,327.12415,0.9991453,1.0,0.39096773,0.36268964,1897565.8,379974.97,327.072,327.072,-4151.0234,1.0,574200.0,2549002.997644152,1287631.4,1290876.2,1897565.8,379974.97,7.5290294,2578507.5,2277540.8,2277548.2,-0.054718018
9585,13.214189,328.04553,299.64838,13.214189,328.04843,4.538959,4.3661027,294.31622,258.75,327.87314,0.026545549,328.0498,328.05255,0.9991453,1.0,0.39216027,0.36090985,1903353.8,378110.3,328.74,328.74,-4150.3647,1.0,575100.0,3146815.544797812,1576030.6,1576191.5,1903353.8,378110.3,8.905062,3152222.0,2281464.0,2281473.0,0.05621338
9600,10.994941,330.56354,299.11725,10.994941,330.58932,3.7104328,3.5718434,294.41068,258.75,330.061,0.022087375,330.59085,330.61536,0.9991453,1.0,0.354415,0.3239828,1720156.8,339423.4,330.408,330.408,-4148.54,1.0,576000.0,2870558.6101442007,1452150.4,1453341.1,1720156.8,339423.4,7.282276,2905491.5,2059580.1,2059587.4,0.15066528
9615,11.756493,331.2239,298.5088,11.756493,331.25388,3.9870815,3.8372154,294.48532,258.65625,331.7467,0.023617232,331.16833,331.2002,0.9991453,1.0,0.24135472,0.21080527,1171417.5,220851.97,328.742,328.742,-4144.2905,1.0,576900.0,3296947.743316423,1615383.2,1616863.0,1171417.5,220851.97,7.824297,3232246.2,1392269.5,1392277.4,0.22531128
9630,11.187088,326.6778,297.90714,11.187088,326.54794,3.7773142,3.6359649,294.53244,258.45,327.6931,0.022473374,326.62766,326.49872,0.9991453,1.0,0.14477892,0.12137514,702685.94,127159.73,325.409,325.409,-4144.386,1.0,577800.0,2811444.2366321213,1351811.6,1345710.4,702685.94,127159.73,7.413279,2697522.0,829845.7,829853.1,0.27243042
9645,11.267343,322.98145,297.3702,11.2673435,322.9419,3.8036916,3.6612139,294.54156,258.24374,323.64035,0.022634596,322.96167,322.92072,0.9991453,1.0,0.11711012,0.09939629,568395.1,104133.38,322.076,322.076,-4140.8354,1.0,578700.0,2497378.935917368,1211996.5,1210124.9,568395.1,104133.38,7.4649057,2422121.5,672528.5,672535.94,0.28155518
9660,11.18114,319.48154,296.93753,11.181141,319.44867,3.7819793,3.6405857,294.51752,258.15,320.2986,0.022461426,319.45526,319.42038,0.9991453,1.0,0.08926308,0.07428648,433239.25,77826.88,318.743,318.743,-4152.3164,1.0,579600.0,2203837.6408383558,1058684.4,1057140.9,433239.25,77826.88,7.422565,2115825.2,511066.12,511073.56,0.25750732
9675,9.60413,313.52603,296.56274,10.036929,317.2715,3.2802796,3.1585953,294.55612,258.15,316.39578,0.019728139,313.4385,317.2746,0.014575032,1.0,0.0,0.08721516,0.0,91371.72,317.632,317.632,-4143.4053,1.0,580500.0,1643329.5388357693,684253.94,872980.3,0.0,91371.72,6.438875,1557234.2,91371.72,91378.16,0.29611206
9690,8.093596,309.8368,296.20508,8.464877,312.6176,2.7346346,2.6339467,294.56763,258.15,312.68933,0.016631886,309.7814,312.5396,0.014575032,1.0,0.0,0.01,0.0,10476.587,312.077,312.077,-4146.262,1.0,581400.0,1151489.7303251927,463384.28,583506.44,0.0,10476.587,5.3685813,1046890.75,10476.587,10481.955,0.3076172
9705,6.6510997,317.5122,295.89868,6.6510997,312.85864,2.164121,2.084716,294.5542,258.15,311.91684,0.013361176,317.49277,312.67535,1.0,1.0,0.104093745,0.0,505220.03,0.0,310.966,310.966,-4135.3647,1.0,582300.0,898889.9656400179,603765.6,473770.06,505220.03,0.0,4.248837,1077535.8,505220.03,505224.28,0.29418945
9720,5.1248393,310.199,295.65344,4.910475,308.12784,1.6088675,1.5498971,294.5271,258.15,311.02423,0.010079807,310.1117,308.07333,1.0,0.014578772,0.01,0.0,48535.098,0.0,305.411,305.411,-4126.0786,1.0,583200.0,650725.2242482764,313083.4,257271.86,48535.098,0.0,3.1587646,570355.25,48535.098,48538.258,0.26708984
9735,3.6455457,308.12405,295.44522,3.5124128,306.52307,1.1305037,1.0889792,294.57693,258.15,308.47906,0.007189694,308.05646,306.45255,1.0,0.014578772,0.01,0.0,48535.098,0.0,305.37,305.37,-4109.159,1.0,584100.0,393579.26221370575,194129.31,163421.94,48535.098,0.0,2.219483,357551.25,48535.098,48537.316,0.31692505
9750,-0.1872245,306.19342,295.393,-0.0009567175,304.9916,2.1905355e-22,2.188108e-22,294.6147,258.15,306.97635,-0.00018901554,306.11395,304.90445,0.0023253171,3.5160353e-06,0.0,0.0,0.0,0.0,305.37,305.37,-98.903946,0.0,585000.0,-9195.614093944381,-8492.83,-38.569233,0.0,0.0,4.3786435e-22,-8531.399,0.0,4.3786435e-22,0.3546753
9765,-0.0633691,306.11957,295.46677,-0.0633691,305.30142,0.0,0.0,294.6372,258.15,306.90488,-0.00012730011,306.11234,304.9144,-1.7577523e-19,-1.085642e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,585900.0,-6115.505401580279,-2835.2456,-2617.496,0.0,0.0,0.0,-5452.7417,0.0,0.0,0.37719727
9780,-0.06337458,306.0836,295.46677,-0.06337458,305.53214,0.0,0.0,294.64932,258.15,306.90488,-0.00012731111,306.11118,304.92505,4.0789e-41,2.1281743e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,586800.0,-6116.033902228324,-2825.9136,-2679.1316,0.0,0.0,0.0,-5505.045,0.0,0.0,0.38931274
9795,-0.06337458,306.06696,295.46677,-0.06337458,305.69458,0.0,0.0,294.65637,258.15,306.90488,-0.00012731111,306.1103,304.93582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,587700.0,-6116.033902228324,-2821.4866,-2722.37,0.0,0.0,0.0,-5543.8564,0.0,0.0,0.3963623
9810,-0.06337458,306.06323,295.46677,-0.06337458,305.81177,0.0,0.0,294.66006,258.15,306.90488,-0.00012731111,306.10968,304.94672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,588600.0,-6116.033902228324,-2820.4954,-2753.5623,0.0,0.0,0.0,-5574.0576,0.0,0.0,0.40005493
9825,-0.06337458,306.06833,295.46677,-0.06337458,305.8985,0.0,0.0,294.66183,258.15,306.90488,-0.00012731111,306.1093,304.95773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,589500.0,-6116.033902228324,-2821.852,-2776.6477,0.0,0.0,0.0,-5598.5,0.0,0.0,0.40182495
9840,-0.06337458,306.07935,295.46677,-0.06337458,305.96466,0.0,0.0,294.6627,258.15,306.90488,-0.00012731111,306.10922,304.96884,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,590400.0,-6116.033902228324,-2824.7844,-2794.2583,0.0,0.0,0.0,-5619.043,0.0,0.0,0.40267944
9855,-0.06337458,306.09427,295.46677,-0.06337458,306.01685,0.0,0.0,294.6624,258.05624,306.90488,-0.00012731111,306.1094,304.9801,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,591300.0,-6116.033902228324,-2828.7566,-2808.1487,0.0,0.0,0.0,-5636.9053,0.0,0.0,0.4024048
9870,-0.06337458,306.1117,295.46677,-0.06337458,306.0594,0.0,0.0,294.6618,257.85,306.90488,-0.00012731111,306.10983,304.99146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,592200.0,-6116.033902228324,-2833.3948,-2819.472,0.0,0.0,0.0,-5652.8667,0.0,0.0,0.40179443
9885,-0.06337458,306.1304,295.46677,-0.06337458,306.0951,0.0,0.0,294.6604,257.64374,306.90488,-0.00012731111,306.11047,305.0029,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,593100.0,-6116.033902228324,-2838.374,-2828.9758,0.0,0.0,0.0,-5667.3496,0.0,0.0,0.40039062
9900,-0.06337458,306.14954,295.46677,-0.06337458,306.1257,0.0,0.0,294.65875,257.55,306.90488,-0.00012731111,306.11136,305.01447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,594000.0,-6116.033902228324,-2843.4673,-2837.1233,0.0,0.0,0.0,-5680.591,0.0,0.0,0.39874268
9915,-0.06337458,306.1683,295.46677,-0.06337458,306.1522,0.0,0.0,294.65363,257.55,306.90488,-0.00012731111,306.11243,305.02606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,594900.0,-6116.033902228324,-2848.463,-2844.1738,0.0,0.0,0.0,-5692.6367,0.0,0.0,0.39361572
9930,-0.06337458,306.186,295.46677,-0.06337458,306.17514,0.0,0.0,294.64056,257.55,306.90488,-0.00012731111,306.11365,305.0377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,595800.0,-6116.033902228324,-2853.174,-2850.2825,0.0,0.0,0.0,-5703.4565,0.0,0.0,0.3805542
9945,-0.06337458,306.20206,295.46677,-0.06337458,306.1947,0.0,0.0,294.62808,257.55,306.90488,-0.00012731111,306.11502,305.04935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,596700.0,-6116.033902228324,-2857.4468,-2855.4893,0.0,0.0,0.0,-5712.936,0.0,0.0,0.3680725
9960,-0.06337458,306.21585,295.46677,-0.06337458,306.21088,0.0,0.0,294.62598,257.55,306.90488,-0.00012731111,306.11646,305.06097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,597600.0,-6116.033902228324,-2861.1184,-2859.7944,0.0,0.0,0.0,-5720.913,0.0,0.0,0.3659668
9975,-0.06337458,306.2268,295.46677,-0.06337458,306.22345,0.0,0.0,294.61597,257.55,306.90488,-0.00012731111,306.11795,305.07254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,598500.0,-6116.033902228324,-2864.0344,-2863.141,0.0,0.0,0.0,-5727.176,0.0,0.0,0.35595703
9990,-0.06337458,306.23447,295.46677,-0.06337458,306.23218,0.0,0.0,294.6011,257.55,306.90488,-0.00012731111,306.11945,305.084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,599400.0,-6116.033902228324,-2866.0735,-2865.464,0.0,0.0,0.0,-5731.5376,0.0,0.0,0.34109497
10005,-0.06337458,306.2383,295.46677,-0.06337458,306.23676,0.0,0.0,294.59286,257.55,306.90488,-0.00012731111,306.12085,305.0953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,600300.0,-6116.033902228324,-2867.097,-2866.6826,0.0,0.0,0.0,-5733.7793,0.0,0.0,0.33285522
10020,-0.06337458,306.23785,295.46677,-0.06337458,306.23682,0.0,0.0,294.57886,257.55,306.90488,-0.00012731111,306.12216,305.10645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,601200.0,-6116.033902228324,-2866.975,-2866.699,0.0,0.0,0.0,-5733.674,0.0,0.0,0.31884766
10035,-0.06337458,306.23273,295.46677,-0.06337458,306.23203,0.0,0.0,294.5623,257.49744,306.90488,-0.00012731111,306.1233,305.11728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,602100.0,-6116.033902228324,-2865.6104,-2865.4236,0.0,0.0,0.0,-5731.034,0.0,0.0,0.3022766
10050,-0.06337458,306.22247,295.46677,-0.06337458,306.222,0.0,0.0,294.54916,257.3682,306.90488,-0.00012731111,306.12415,305.12784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,603000.0,-6116.033902228324,-2862.881,-2862.7512,0.0,0.0,0.0,-5725.6323,0.0,0.0,0.28915405
10065,-0.06337458,306.2068,295.46677,-0.06337458,306.20645,0.0,0.0,294.5293,257.20483,306.90488,-0.00012731111,306.12473,305.13803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,603900.0,-6116.033902228324,-2858.7058,-2858.6165,0.0,0.0,0.0,-5717.3223,0.0,0.0,0.2692871
10080,-0.06337458,306.18533,295.46677,-0.06337458,306.18512,0.0,0.0,294.51285,257.05,306.90488,-0.00012731111,306.1249,305.1478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,604800.0,-6116.033902228324,-2852.9954,-2852.9385,0.0,0.0,0.0,-5705.9336,0.0,0.0,0.25283813
10095,-0.06337458,306.15775,295.46677,-0.06337458,306.1576,0.0,0.0,294.48987,256.90366,306.90488,-0.00012731111,306.12466,305.15707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,605700.0,-6116.033902228324,-2845.6523,-2845.6116,0.0,0.0,0.0,-5691.2637,0.0,0.0,0.2298584
10110,-0.06337458,306.12384,295.46677,-0.06337458,306.12375,0.0,0.0,294.47055,256.7461,306.90488,-0.00012731111,306.12387,305.1658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,606600.0,-6116.033902228324,-2836.6277,-2836.6033,0.0,0.0,0.0,-5673.231,0.0,0.0,0.21054077
10125,-0.06337458,306.08334,295.46677,-0.06337458,306.08325,0.0,0.0,294.45865,256.5905,306.90488,-0.00012731111,306.1225,305.17392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,607500.0,-6116.033902228324,-2825.8484,-2825.8242,0.0,0.0,0.0,-5651.673,0.0,0.0,0.19863892
10140,-0.06337458,306.0361,295.46677,-0.06337458,306.03604,0.0,0.0,294.4441,256.45,306.90488,-0.00012731111,306.12045,305.1814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,608400.0,-6116.033902228324,-2813.2742,-2813.2578,0.0,0.0,0.0,-5626.532,0.0,0.0,0.18408203
10155,-0.06337458,305.98193,295.46677,-0.06337458,305.9819,0.0,0.0,294.43582,256.36832,306.90488,-0.00012731111,306.11765,305.1881,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,609300.0,-6116.033902228324,-2798.856,-2798.8477,0.0,0.0,0.0,-5597.7036,0.0,0.0,0.17581177
10170,-0.06337458,305.92056,295.46677,-0.06337458,305.92056,0.0,0.0,294.4133,256.36072,306.90488,-0.00012731111,306.11404,305.194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,610200.0,-6116.033902228324,-2782.5205,-2782.5205,0.0,0.0,0.0,-5565.041,0.0,0.0,0.1532898
10185,-0.06337458,305.85214,295.46677,-0.06337458,305.85214,0.0,0.0,294.3879,256.39777,306.90488,-0.00012731111,306.10956,305.19904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,611100.0,-6116.033902228324,-2764.3088,-2764.3088,0.0,0.0,0.0,-5528.6177,0.0,0.0,0.12789917
10200,-0.06337458,305.77628,295.46677,-0.06337458,305.77628,0.0,0.0,294.3605,256.45,306.90488,-0.00012731111,306.10406,305.20312,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,612000.0,-6116.033902228324,-2744.1152,-2744.1152,0.0,0.0,0.0,-5488.2305,0.0,0.0,0.100494385
10215,-0.06337458,305.69327,295.46677,-0.06337458,305.69327,0.0,0.0,294.329,256.5625,306.90488,-0.00012731111,306.0976,305.20627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,612900.0,-6116.033902228324,-2722.0208,-2722.0208,0.0,0.0,0.0,-5444.0415,0.0,0.0,0.069000244
10230,-0.06337458,305.60272,295.46677,-0.06337458,305.60272,0.0,0.0,294.3014,256.75,306.90488,-0.00012731111,306.08997,305.20828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30456,0.0,613800.0,-6116.033902228324,-2697.92,-2697.92,0.0,0.0,0.0,-5395.84,0.0,0.0,0.041381836
10245,-0.06336911,305.5048,295.46652,-0.06336911,305.5048,0.0,0.0,294.2726,256.9375,306.90192,-0.00012730011,306.08115,305.2092,-2.334647e-19,-4.516696e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,614700.0,-6114.053229296257,-2671.688,-2671.688,0.0,0.0,0.0,-5343.376,0.0,0.0,0.01260376
10260,-0.06336911,305.3995,295.45712,-0.06336911,305.39948,0.0,0.0,294.24765,257.05,306.7956,-0.00012730013,306.07108,305.20892,2.4160555e-19,-4.732522e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,615600.0,-6062.232583247073,-2646.168,-2646.1597,0.0,0.0,0.0,-5292.3276,0.0,0.0,-0.012359619
10275,-0.063369125,305.28702,295.38788,-0.063369125,305.28702,0.0,0.0,294.2203,256.975,306.08896,-0.00012730015,306.05972,305.20743,-3.692676e-19,-8.6706726e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,616500.0,-5721.446545337017,-2634.6592,-2634.6592,0.0,0.0,0.0,-5269.3184,0.0,0.0,-0.03970337
10290,-0.06336914,305.16733,295.2068,-0.06336914,305.16733,0.0,0.0,294.19437,256.75,304.52576,-0.00012730018,306.047,305.20462,-1.0440612e-19,-2.881364e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,617400.0,-4982.487536978652,-2651.0017,-2651.0017,0.0,0.0,0.0,-5302.0034,0.0,0.0,-0.06564331
10305,-0.06336917,305.0404,294.8814,-0.06336917,305.0404,0.0,0.0,294.16348,256.525,302.18106,-0.00012730024,306.03278,305.20047,2.9973784e-19,-1.5308425e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,618300.0,-3902.839402642577,-2703.8223,-2703.8223,0.0,0.0,0.0,-5407.6445,0.0,0.0,-0.0965271
10320,-0.0633692,304.9065,294.42776,-0.0633692,304.9065,0.0,0.0,294.13733,256.45,299.46506,-0.0001273003,306.0171,305.1949,5.7352426e-20,5.270881e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,619200.0,-2693.2451432610806,-2788.9204,-2788.9204,0.0,0.0,0.0,-5577.841,0.0,0.0,-0.122680664
10335,-0.063369244,304.76566,293.92474,-0.063369244,304.76566,0.0,0.0,294.10406,256.5554,297.05853,-0.0001273004,305.99982,305.18787,6.056738e-20,1.2906695e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,620100.0,-1675.5169486174282,-2885.3176,-2885.3176,0.0,0.0,0.0,-5770.6353,0.0,0.0,-0.15594482
10350,-0.0633693,304.6182,293.4681,-0.0633693,304.6182,0.0,0.0,294.07693,256.73105,295.4359,-0.00012730049,305.98096,305.17935,6.4148017e-19,4.9508006e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,621000.0,-1052.110105021864,-2967.6067,-2967.6067,0.0,0.0,0.0,-5935.2134,0.0,0.0,-0.18307495
10365,-0.06336934,304.4642,293.1067,-0.06336934,304.4642,0.0,0.0,294.05542,256.91617,294.61768,-0.00012730058,305.96042,305.16928,1.7913988e-19,1.340936e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,621900.0,-807.8676082597269,-3022.8164,-3022.8164,0.0,0.0,0.0,-6045.633,0.0,0.0,-0.20458984
10380,-0.063369386,304.30396,292.82156,-0.063369386,304.30396,0.0,0.0,294.03528,257.05,294.28198,-0.00012730068,305.93823,305.15768,-8.079093e-20,-1.1015047e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,622800.0,-780.8316232154056,-3056.055,-3056.055,0.0,0.0,0.0,-6112.11,0.0,0.0,-0.22473145
10395,-0.06336942,304.13705,292.5888,-0.06336942,304.13705,0.0,0.0,294.0212,257.1429,294.1698,-0.00012730075,305.91415,305.14432,1.2882817e-19,1.1960277e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,623700.0,-845.2990532395788,-3073.5845,-3073.5845,0.0,0.0,0.0,-6147.169,0.0,0.0,-0.23880005
10410,-0.063369475,303.96442,292.37958,-0.063369475,303.96442,0.0,0.0,294.00256,257.20987,294.12234,-0.00012730085,305.88834,305.12933,7.8277316e-19,8.1559905e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,624600.0,-931.794225765259,-3083.3257,-3083.3257,0.0,0.0,0.0,-6166.6514,0.0,0.0,-0.2574463
10425,-0.06336951,303.7859,292.18646,-0.06336951,303.7859,0.0,0.0,293.9893,257.1969,294.0948,-0.00012730093,305.86066,305.1126,1.01625e-19,1.0889794e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,625500.0,-1020.3125681332637,-3087.21,-3087.21,0.0,0.0,0.0,-6174.42,0.0,0.0,-0.27072144
10440,48.762016,304.7528,294.00323,0.943216,303.64514,6.6552877,0.0,293.96942,257.05,294.74188,0.049925555,305.7298,305.09662,0.98866856,-5.50242e-18,0.0,0.0,0.0,0.0,343.15,343.15,-776.05817,1.0,626400.0,154885.01321842705,2201517.5,38196.484,0.0,0.0,6.6552877,2239714.0,0.0,6.6552877,-0.29058838
10455,8.834176,347.60138,294.07867,8.834176,305.0311,2.9305153,2.8223734,293.97272,256.7479,329.7644,0.017746687,348.52548,306.6311,0.9998214,0.9990626,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4146.4287,1.0,627300.0,2659874.6077070246,1985881.8,406373.66,4853510.0,1047658.7,5.7528887,2392255.5,5901168.5,5901174.5,-0.28729248
10470,7.3267,323.5277,294.66318,7.664628,353.7273,2.4512823,2.3610902,294.0933,256.33453,345.24802,0.015057794,322.9028,353.29138,0.01456568,1.0,0.0,0.299034,0.0,313285.56,343.15,343.15,-4129.275,1.0,628200.0,3199123.5107992226,888223.44,1901358.9,0.0,313285.56,4.812372,2789582.2,313285.56,313290.38,-0.16671753
10485,8.668085,348.5544,295.46646,8.668085,357.68292,2.8645613,2.7588,294.28003,255.85391,337.60834,0.017413031,348.9407,356.44382,0.9991104,1.0,0.6297011,0.01,3056260.5,10476.587,338.706,338.706,-4135.5938,1.0,629100.0,3082034.8023638646,1932717.6,2265049.8,3056260.5,10476.587,5.6233616,4197767.5,3066737.0,3066742.5,0.020019531
10500,9.489959,337.0943,295.58246,9.48996,335.70007,3.1558678,3.0388994,294.43265,255.35,338.36267,0.019064067,336.96576,335.84238,0.9991104,1.0,0.01,0.106094636,48535.098,111150.97,335.373,335.373,-4135.278,1.0,630000.0,3425372.2968636113,1654571.9,1599001.1,48535.098,111150.97,6.194767,3253573.0,159686.06,159692.25,0.17263794
10515,-0.063369095,334.87817,295.5268,-0.063369095,335.60388,4.61e-43,4.61e-43,294.5134,254.77606,336.25018,-0.0001273001,334.64755,335.5662,-2.0147719e-11,-2.0212531e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,630900.0,-21773.183442908816,-10473.378,-10666.525,0.0,0.0,9.22e-43,-21139.902,0.0,9.22e-43,0.25338745
10530,-0.0633691,335.07755,295.5268,-0.0633691,335.56653,0.0,0.0,294.53586,254.13705,336.25018,-0.00012730011,334.65695,335.56546,-2.512066e-19,-2.5611608e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,631800.0,-21773.185931842676,-10526.441,-10656.585,0.0,0.0,0.0,-21183.027,0.0,0.0,0.2758484
10545,-0.0633691,335.21796,295.5268,-0.0633691,335.54758,0.0,0.0,294.53265,253.55452,336.25018,-0.00012730011,334.66647,335.56488,7.5662267e-22,-4.606109e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,632700.0,-21773.185931842676,-10563.8125,-10651.541,0.0,0.0,0.0,-21215.354,0.0,0.0,0.27264404
10560,-0.06336909,335.31876,295.5268,-0.06336909,335.54102,0.0,0.0,294.51828,253.15,336.25018,-0.00012730008,334.6761,335.5645,-1.7863284e-21,-4.2118235e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,633600.0,-21773.18095397496,-10590.638,-10649.792,0.0,0.0,0.0,-21240.43,0.0,0.0,0.25827026
10575,-0.06336912,335.39304,295.5268,-0.06336912,335.5428,0.0,0.0,294.48694,252.875,336.25018,-0.00012730014,334.68582,335.56433,1.3275605e-21,3.1047928e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,634500.0,-21773.190909710393,-10610.412,-10650.268,0.0,0.0,0.0,-21260.68,0.0,0.0,0.22692871
10590,-0.06336912,335.44922,295.5268,-0.06336912,335.55023,0.0,0.0,294.45618,252.6,336.25018,-0.00012730014,334.69565,335.56433,-7.8595933e-38,-1.83814e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,635400.0,-21773.190909710393,-10625.365,-10652.25,0.0,0.0,0.0,-21277.615,0.0,0.0,0.19616699
10605,-0.06336912,335.4932,295.5268,-0.06336912,335.56146,0.0,0.0,294.42328,252.325,336.25018,-0.00012730014,334.7056,335.56454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,636300.0,-21773.190909710393,-10637.069,-10655.239,0.0,0.0,0.0,-21292.309,0.0,0.0,0.16326904
10620,-0.0633691,335.5289,295.52682,-0.0633691,335.57504,0.0,0.0,294.38602,252.05,336.25015,-0.00012730011,334.71564,335.5649,-7.165136e-18,-2.6364953e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,637200.0,-21773.153298757643,-10646.562,-10658.843,0.0,0.0,0.0,-21305.404,0.0,0.0,0.12600708
10635,-0.06336911,335.5587,295.5621,-0.06336911,335.59,0.0,0.0,294.3494,251.775,336.20795,-0.00012730013,334.72574,335.56546,6.869083e-19,7.0899677e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,638100.0,-21731.728081501165,-10645.101,-10653.435,0.0,0.0,0.0,-21298.535,0.0,0.0,0.08938599
10650,-0.06336912,335.5843,296.38287,-0.06336912,335.60547,0.0,0.0,294.3133,251.5,335.24008,-0.00012730014,334.73593,335.56616,-4.4970928e-20,-2.374449e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,639000.0,-20775.417790132433,-10433.469,-10439.105,0.0,0.0,0.0,-20872.574,0.0,0.0,0.05328369
10665,-0.06336913,335.60648,299.61533,-0.06336913,335.62082,0.0,0.0,294.27966,251.225,331.41635,-0.00012730017,334.7462,335.567,3.5495976e-21,1.2439019e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,639900.0,-17002.758803668174,-9579.058,-9582.875,0.0,0.0,0.0,-19161.934,0.0,0.0,0.01965332
10680,-0.063369155,335.6258,305.03867,-0.063369155,335.63547,0.0,0.0,294.2467,250.95,324.8852,-0.00012730021,334.75647,335.56796,1.6544391e-20,3.28254e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,640800.0,-10611.161902556532,-8140.778,-8143.3525,0.0,0.0,0.0,-16284.131,0.0,0.0,-0.013305664
10695,-0.06336918,335.64233,311.77603,-0.06336918,335.6489,0.0,0.0,294.2155,250.82353,316.57864,-0.00012730027,334.76675,335.569,-3.4981365e-19,-1.3979867e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,641700.0,-2567.7701577905054,-6352.0293,-6353.776,0.0,0.0,0.0,-12705.805,0.0,0.0,-0.04449463
10710,-0.06336922,335.65604,318.46915,-0.06336922,335.6605,0.0,0.0,294.18054,250.92941,308.039,-0.00012730034,334.777,335.57013,-1.0594045e-17,-1.086326e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,642600.0,5576.596518304111,-4574.303,-4575.4893,0.0,0.0,0.0,-9149.793,0.0,0.0,-0.07946777
10725,-0.06336926,335.66687,323.59787,-0.06336926,335.6699,0.0,0.0,294.14835,251.1706,301.116,-0.00012730043,334.78723,335.5713,1.07368464e-19,-4.3150494e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,643500.0,12020.19866981221,-3212.175,-3212.9792,0.0,0.0,0.0,-6425.1543,0.0,0.0,-0.11166382
10740,-0.06336932,335.6745,326.35458,-0.06336932,335.67654,0.0,0.0,294.10657,251.45,296.88562,-0.00012730055,334.79733,335.57245,1.8761623e-19,-3.7812134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,644400.0,15755.943832235263,-2480.5063,-2481.0505,0.0,0.0,0.0,-4961.5566,0.0,0.0,-0.15344238
10755,-0.06336939,335.6785,327.13785,-0.06336939,335.67987,0.0,0.0,294.0601,251.71602,294.9932,-0.0001273007,334.80725,335.57358,6.446599e-20,-7.260782e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,645300.0,17186.55388267827,-2273.1062,-2273.472,0.0,0.0,0.0,-4546.578,0.0,0.0,-0.19992065
10770,-0.06336946,335.67834,326.9027,-0.06336946,335.6793,0.0,0.0,294.0196,251.98488,294.37906,-0.00012730084,334.81702,335.5746,2.436579e-19,2.0867062e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,646200.0,17389.209828561736,-2335.6504,-2335.902,0.0,0.0,0.0,-4671.5527,0.0,0.0,-0.24041748
10785,-0.06336954,335.67377,326.34985,-0.06336954,335.67438,0.0,0.0,293.9728,252.26129,294.2019,-0.00012730098,334.82648,335.57547,-1.6389719e-17,2.4254213e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,647100.0,17188.35537372314,-2481.5789,-2481.7415,0.0,0.0,0.0,-4963.3203,0.0,0.0,-0.28720093
10800,17.636179,345.00006,294.12424,0.15306564,335.03348,6.862082,0.0,293.95337,252.55,343.44678,0.017868115,344.78336,334.94403,0.9996907,-4.3813563e-15,0.43673182,0.0,2119682.2,0.0,343.15,343.15,-4205.896,1.0,648000.0,3701463.3763248073,3768471.8,26299.555,2119682.2,0.0,6.862082,3794771.2,2119682.2,2119689.0,-0.30664062
10815,7.299709,330.736,294.75226,7.6155286,344.44366,2.4378915,2.3481977,294.08255,252.85268,344.37415,0.014981365,329.9359,344.38956,0.015053303,1.0,0.0,0.36710954,0.0,384605.5,343.15,343.15,-4128.859,1.0,648900.0,3122295.1026437613,1103217.2,1589390.6,0.0,384605.5,4.786089,2692608.0,384605.5,384610.28,-0.17745972
10830,5.7131968,312.27838,295.66446,5.970539,339.48816,1.8850493,1.8159059,294.2626,253.16072,330.88068,0.011735536,312.06198,339.32666,0.014604361,1.0,0.0,0.20321082,0.0,212895.58,338.706,338.706,-4126.239,1.0,649800.0,1735780.9914303743,398658.12,1098934.6,0.0,212895.58,3.7009554,1497592.8,212895.58,212899.28,0.0025939941
10845,6.101819,310.58957,295.80075,6.379257,337.41086,2.022287,1.9481096,294.3778,253.4634,324.34836,0.012536412,310.64175,337.34216,0.014604361,1.0,0.0,0.17076501,0.0,178903.45,335.373,335.373,-4131.3984,1.0,650700.0,1503115.199255717,379002.53,1114854.6,0.0,178903.45,3.9703965,1493857.1,178903.45,178907.42,0.11779785
10860,-0.09438477,335.57507,295.82147,-0.09438545,349.09958,-1.0762796e-15,-1.075087e-15,294.43585,253.75,331.9632,-0.00018960715,334.69205,348.60034,0.052477263,0.05263944,0.0,0.0,0.0,0.0,333.151,333.151,-99.218765,0.0,651600.0,-28781.46240456374,-15758.964,-21120.45,0.0,0.0,-2.1513667e-15,-36879.414,0.0,-2.1513667e-15,0.17584229
10875,-0.06336911,338.0705,296.48245,-0.06336911,346.9675,0.0,0.0,294.44806,254.025,331.2202,-0.00012730013,334.78885,348.5413,-1.3021171e-17,-1.319144e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,652500.0,-18572.910355269734,-11068.669,-13436.608,0.0,0.0,0.0,-24505.277,0.0,0.0,0.18804932
10890,-0.06336911,339.6151,296.53592,-0.06336911,345.6034,0.0,0.0,294.44186,254.3,331.14883,-0.00012730011,334.87842,348.4854,-3.5601763e-20,4.871319e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,653400.0,-18506.157256728173,-11465.539,-13059.321,0.0,0.0,0.0,-24524.86,0.0,0.0,0.18185425
10905,-0.06336911,340.62067,296.5603,-0.06336911,344.66214,0.0,0.0,294.42502,254.575,331.1127,-0.00012730011,334.966,348.4292,-3.2093083e-19,-3.623836e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,654300.0,-18473.801552916757,-11726.678,-12802.316,0.0,0.0,0.0,-24528.994,0.0,0.0,0.16500854
10920,-0.06336911,341.2648,296.59958,-0.06336911,343.99548,0.0,0.0,294.4105,254.85,331.05148,-0.00012730011,335.05148,348.3726,1.1697815e-19,1.6702347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,655200.0,-18420.071178407936,-11887.661,-12614.433,0.0,0.0,0.0,-24502.094,0.0,0.0,0.15048218
10935,-0.06336911,341.66296,296.65967,-0.06336911,343.5059,0.0,0.0,294.38867,255.125,330.95435,-0.00012730013,335.1347,348.31537,2.4439992e-19,1.5083562e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,656100.0,-18336.010447383444,-11977.64,-12468.135,0.0,0.0,0.0,-24445.773,0.0,0.0,0.12866211
10950,-0.06336912,341.88635,296.96973,-0.06336912,343.13162,0.0,0.0,294.36105,255.4,330.45712,-0.00012730013,335.21545,348.2574,-4.037337e-18,-6.399863e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,657000.0,-17904.388898839054,-11954.573,-12286.002,0.0,0.0,0.0,-24240.574,0.0,0.0,0.1010437
10965,-0.063369125,341.98578,298.33267,-0.063369125,342.8282,0.0,0.0,294.32898,255.675,328.3076,-0.00012730015,335.29352,348.19846,-2.1340725e-20,-9.442114e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,657900.0,-16026.407254088326,-11618.289,-11842.496,0.0,0.0,0.0,-23460.785,0.0,0.0,0.06896973
10980,-0.06336914,341.99576,301.1686,-0.06336914,342.56534,0.0,0.0,294.29108,255.95,323.758,-0.00012730018,335.36874,348.13834,2.1362562e-19,-1.17026e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,658800.0,-12077.658523137736,-10866.161,-11017.756,0.0,0.0,0.0,-21883.918,0.0,0.0,0.031066895
10995,-0.06336917,341.93716,305.3046,-0.06336917,342.3234,0.0,0.0,294.25284,255.99748,316.9233,-0.00012730024,335.44086,348.07687,5.5662825e-20,-4.173949e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,659700.0,-6212.07309121381,-9749.776,-9852.572,0.0,0.0,0.0,-19602.348,0.0,0.0,-0.007171631
11010,-0.06336921,341.82596,309.8018,-0.06336921,342.08823,0.0,0.0,294.21802,255.75163,309.1976,-0.00012730031,335.50967,348.01385,3.1449864e-19,-2.003333e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,660600.0,323.0354257278023,-8523.254,-8593.057,0.0,0.0,0.0,-17116.31,0.0,0.0,-0.041992188
11025,-0.06336924,341.6734,313.43964,-0.06336924,341.85092,0.0,0.0,294.18802,255.45496,302.562,-0.00012730039,335.5751,347.94913,-4.5628898e-20,7.286823e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,661500.0,5815.8484132746935,-7514.4385,-7561.686,0.0,0.0,0.0,-15076.125,0.0,0.0,-0.07199097
11040,-0.06336928,341.48575,315.61743,-0.06336928,341.60568,0.0,0.0,294.15878,255.35,298.09213,-0.00012730046,335.6369,347.8825,1.2789462e-18,1.7007287e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,662400.0,9370.11026144221,-6884.8774,-6916.7983,0.0,0.0,0.0,-13801.676,0.0,0.0,-0.10122681
11055,-0.06336932,341.26736,316.45706,-0.06336932,341.3484,0.0,0.0,294.13144,255.4841,295.72147,-0.00012730055,335.6949,347.8138,1.3263439e-19,4.4404224e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,663300.0,11086.541264412375,-6603.2905,-6624.8555,0.0,0.0,0.0,-13228.146,0.0,0.0,-0.12857056
11070,-0.06336937,341.02188,316.47046,-0.06336937,341.07654,0.0,0.0,294.10306,255.68587,294.71136,-0.00012730065,335.74887,347.74286,1.9634705e-19,7.475099e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,664200.0,11633.776653090777,-6534.3945,-6548.9414,0.0,0.0,0.0,-13083.336,0.0,0.0,-0.1569519
11085,-0.063369416,340.75122,316.11237,-0.063369416,340.7882,0.0,0.0,294.07886,255.8697,294.3628,-0.00012730074,335.79858,347.66943,-2.344415e-19,-5.0118015e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,665100.0,11628.693846041926,-6557.6694,-6567.5137,0.0,0.0,0.0,-13125.184,0.0,0.0,-0.18115234
11100,-0.063369475,340.45752,315.64752,-0.063369475,340.4826,0.0,0.0,294.04706,255.95,294.2436,-0.00012730085,335.84384,347.59335,4.7691282e-20,2.5249699e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,666000.0,11443.902242450577,-6603.2256,-6609.902,0.0,0.0,0.0,-13213.127,0.0,0.0,-0.21295166
11115,-0.06336953,340.14258,315.1714,-0.06336953,340.15964,0.0,0.0,294.0167,255.95,294.18842,-0.00012730095,335.88455,347.51447,1.501654e-19,1.2082777e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,666900.0,11218.83951989755,-6646.133,-6650.6733,0.0,0.0,0.0,-13296.807,0.0,0.0,-0.24331665
11130,18.0433,344.15405,294.12958,0.15990777,345.38947,7.4126234,0.0,293.98956,255.95,334.74213,0.018283913,344.54224,345.05753,0.9997982,2.2626157e-17,0.65567887,0.0,3182343.8,0.0,343.15,343.15,-4441.0337,1.0,667800.0,3118736.484814599,3790947.8,34426.79,3182343.8,0.0,7.4126234,3825374.5,3182343.8,3182351.2,-0.27044678
11145,7.8089395,343.63052,294.427,7.8089395,343.1203,2.560548,2.4662566,294.08322,255.95,344.92117,0.015687121,342.47345,343.0423,0.9997982,1.0,0.0,0.3554353,0.0,372374.9,343.15,343.15,-4130.3896,1.0,668700.0,3326854.3411557744,1613754.8,1597020.8,0.0,372374.9,5.026805,3210775.5,372374.9,372379.94,-0.17678833
11160,6.6648216,316.14142,295.3369,6.970762,343.75998,2.2106214,2.1292934,294.2694,255.95,334.283,0.013696038,315.80258,343.54022,0.014588201,1.0,0.0,0.21472733,0.0,224960.95,339.817,339.817,-4114.968,1.0,669600.0,2240309.1293709,582364.9,1417691.8,0.0,224960.95,4.339915,2000056.6,224960.95,224965.3,0.009399414
11175,5.9436707,310.89883,295.6256,6.2136,337.56436,1.9598073,1.8878055,294.40836,255.95,325.3344,0.012211171,310.93436,337.63144,0.014588201,1.0,0.0,0.19992843,0.0,209456.75,336.484,336.484,-4114.958,1.0,670500.0,1523672.8578907447,381271.88,1094480.6,0.0,209456.75,3.8476129,1475752.5,209456.75,209460.6,0.14834595
11190,-0.059848003,313.3405,295.66547,-0.070393555,331.30283,-5.211799e-31,-5.205948e-31,294.48413,255.95,324.58798,-0.000130819,313.14404,332.6564,1.11383e-08,8.513208e-06,0.0,0.0,0.0,0.0,335.373,335.373,-68.15067,0.0,671400.0,-15891.180933148253,-4442.829,-10536.29,0.0,0.0,-1.0417747e-30,-14979.119,0.0,-1.0417747e-30,0.2241211
11205,-0.06337497,316.79214,295.68292,-0.06337497,328.88818,0.0,0.0,294.50616,255.95,324.57285,-0.00012731188,313.26456,332.5711,-2.9070408e-22,-1.2757307e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30714,0.0,672300.0,-15447.728169685426,-5618.7446,-8838.406,0.0,0.0,0.0,-14457.15,0.0,0.0,0.24615479
11220,-0.06337497,319.129,295.68292,-0.06337497,327.2757,0.0,0.0,294.50687,255.95,324.57285,-0.00012731188,313.38406,332.48718,1.273619e-22,8.830242e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30714,0.0,673200.0,-15447.728169685426,-6240.756,-8409.202,0.0,0.0,0.0,-14649.958,0.0,0.0,0.24685669
11235,-0.06337497,320.7097,295.68292,-0.06337497,326.2012,0.0,0.0,294.49332,255.95,324.57285,-0.00012731188,313.50256,332.4044,-1.2438362e-35,-5.0546333e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30714,0.0,674100.0,-15447.728169685426,-6661.4956,-8123.199,0.0,0.0,0.0,-14784.695,0.0,0.0,0.23330688
11250,-0.06337497,321.78033,295.68292,-0.06337497,325.48917,0.0,0.0,294.47714,255.95,324.57285,-0.00012731188,313.62003,332.32266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30714,0.0,675000.0,-15447.728169685426,-6946.475,-7933.673,0.0,0.0,0.0,-14880.148,0.0,0.0,0.21713257
11265,-0.06337497,322.51245,295.68292,-0.06337497,325.01727,0.0,0.0,294.45117,255.95,324.57285,-0.00012731188,313.73648,332.242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30714,0.0,675900.0,-15447.728169685426,-7141.346,-7808.067,0.0,0.0,0.0,-14949.413,0.0,0.0,0.19116211
11280,-0.06337497,323.0155,295.68292,-0.06337497,324.70718,0.0,0.0,294.42453,255.95,324.57285,-0.00012731188,313.85196,332.16238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30714,0.0,676800.0,-15447.728169685426,-7275.246,-7725.529,0.0,0.0,0.0,-15000.775,0.0,0.0,0.16452026
11295,-0.0633691,323.36032,295.68292,-0.0633691,324.5079,0.0,0.0,294.3966,255.95,324.57285,-0.00012730011,313.96637,332.08383,-5.714191e-20,2.2222722e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,677700.0,-15446.299721953326,-7366.346,-7671.776,0.0,0.0,0.0,-15038.122,0.0,0.0,0.13659668
11310,-0.06336911,323.60126,295.6948,-0.06336911,324.38016,0.0,0.0,294.36197,255.95,324.55554,-0.00012730013,314.07974,332.00626,2.3813429e-19,1.4522815e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,678600.0,-15430.702871219459,-7427.313,-7634.617,0.0,0.0,0.0,-15061.93,0.0,0.0,0.10195923
11325,-0.06336912,323.7717,296.01266,-0.06336912,324.29944,0.0,0.0,294.32562,255.95,324.10925,-0.00012730014,314.19208,331.92963,-4.1763488e-19,-1.1669087e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,679500.0,-15022.138317095734,-7388.075,-7528.533,0.0,0.0,0.0,-14916.608,0.0,0.0,0.06561279
11340,-0.06336913,323.8926,297.94537,-0.06336913,324.2501,0.0,0.0,294.28406,255.95,321.42606,-0.00012730017,314.30334,331.8539,2.4867394e-19,6.405479e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,680400.0,-12554.198301170327,-6905.866,-7001.0103,0.0,0.0,0.0,-13906.877,0.0,0.0,0.024047852
11355,-0.06336916,323.9784,301.64145,-0.06336916,324.22083,0.0,0.0,294.24194,255.95,316.17163,-0.00012730023,314.4135,331.77905,1.6291309e-19,2.246088e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,681300.0,-7768.720910406035,-5944.989,-6009.5117,0.0,0.0,0.0,-11954.5,0.0,0.0,-0.018066406
11370,-0.0633692,324.03918,306.37827,-0.0633692,324.20358,0.0,0.0,294.20334,255.95,309.21173,-0.0001273003,314.52255,331.705,7.1821786e-20,2.9898115e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,682200.0,-1514.9442743718212,-4700.465,-4744.2197,0.0,0.0,0.0,-9444.685,0.0,0.0,-0.056671143
11385,-0.06336924,324.0814,310.58795,-0.06336924,324.1928,0.0,0.0,294.17047,255.95,302.7038,-0.00012730037,314.6304,331.63168,1.06892344e-19,1.8636179e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,683100.0,4215.354799763205,-3591.2893,-3620.9438,0.0,0.0,0.0,-7212.2334,0.0,0.0,-0.089538574
11400,-0.06336928,324.1095,313.302,-0.06336928,324.18466,0.0,0.0,294.13742,255.95,298.08972,-0.00012730047,314.73706,331.55905,1.7376369e-19,1.235764e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,684000.0,8133.428091375805,-2876.4253,-2896.4304,0.0,0.0,0.0,-5772.8555,0.0,0.0,-0.12258911
11415,-0.063369334,324.12558,314.41196,-0.063369334,324.17633,0.0,0.0,294.10834,255.89609,295.6447,-0.00012730056,314.8424,331.48706,2.892944e-20,7.041204e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,684900.0,10034.138126561842,-2585.2925,-2598.8,0.0,0.0,0.0,-5184.093,0.0,0.0,-0.15167236
11430,-0.063369386,324.13135,314.5046,-0.063369386,324.16565,0.0,0.0,294.07773,255.75626,294.64462,-0.00012730068,314.9464,331.41562,-8.484751e-19,-1.8558984e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,685800.0,10618.396345275016,-2562.1704,-2571.3,0.0,0.0,0.0,-5133.4707,0.0,0.0,-0.1822815
11445,-0.06336944,324.1276,314.15143,-0.06336944,324.15088,0.0,0.0,294.04895,255.56328,294.3151,-0.00012730078,315.04895,331.34464,3.091159e-19,-3.9070555e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,686700.0,10605.759454954989,-2655.1729,-2661.37,0.0,0.0,0.0,-5316.543,0.0,0.0,-0.21105957
11460,-0.0633695,324.11484,313.67322,-0.0633695,324.1307,0.0,0.0,294.0185,255.35,294.20627,-0.0001273009,315.14996,331.27408,9.750738e-19,1.560713e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,687600.0,10408.272504083538,-2779.057,-2783.2805,0.0,0.0,0.0,-5562.3374,0.0,0.0,-0.24151611
11475,-0.1879179,324.0923,313.1666,-0.0005752186,324.10544,0.0,0.0,293.98434,255.10078,294.1534,-0.00018932883,315.25528,331.2059,0.12339056,-6.904486e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07065,1.0,688500.0,15118.923828910625,-8623.157,-26.42735,0.0,0.0,0.0,-8649.585,0.0,0.0,-0.27566528
11490,8.846135,350.1056,294.13858,8.846117,326.84842,2.9535568,2.844896,293.98367,254.80624,341.6918,0.017770693,350.66016,326.3143,0.9990387,0.9111932,0.7724308,0.0,3749000.2,0.0,343.15,343.15,-4174.197,1.0,689400.0,3549225.569439295,2079385.4,1215291.2,3749000.2,0.0,5.798453,3294676.5,3749000.2,3749006.0,-0.27633667
11505,6.989091,326.53397,294.863,7.3107767,345.3808,2.3311925,2.245485,294.12646,254.50859,343.98627,0.0143632665,325.86682,345.2825,0.014580391,1.0,0.0,0.34032208,0.0,356541.38,343.15,343.15,-4127.7476,1.0,690300.0,2963396.029611204,929675.1,1551162.0,0.0,356541.38,4.5766773,2480837.0,356541.38,356545.94,-0.13354492
11520,5.6813116,311.51666,295.66663,5.9377947,338.49207,1.8741648,1.8054235,294.30457,254.25,329.29578,0.01167062,311.3711,338.49097,0.014580382,1.0,0.0,0.23750223,0.0,248821.28,338.706,338.706,-4126.2524,1.0,691200.0,1648386.7730714793,378205.78,1068012.4,0.0,248821.28,3.6795883,1446218.1,248821.28,248824.95,0.044555664
11535,6.2362394,310.99176,295.73047,6.521372,337.283,2.0617955,1.9860178,294.41336,254.0587,324.79807,0.012814173,311.05212,337.17215,0.014580382,1.0,0.0,0.15297762,0.0,160268.33,336.484,336.484,-4115.934,1.0,692100.0,1564404.2238400914,399726.88,1138113.6,0.0,160268.33,4.0478134,1537840.5,160268.33,160272.38,0.15335083
11550,-0.06334834,336.73062,296.06247,-0.063348114,350.80933,0.0,0.0,294.46396,253.92322,331.02173,-0.00012725817,334.9405,351.2312,-4.9852513e-08,-5.0031225e-08,0.0,0.0,0.0,0.0,334.262,334.262,-66.281166,0.0,693000.0,-18685.175896864246,-10820.291,-14566.0625,0.0,0.0,0.0,-25386.354,0.0,0.0,0.20394897
11565,-0.06336911,339.00195,296.18274,-0.06336911,348.48303,0.0,0.0,294.46643,253.82611,330.8842,-0.00012730011,335.03833,351.1578,4.4225294e-19,3.656036e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,693900.0,-18553.491546570287,-11396.346,-13919.737,0.0,0.0,0.0,-25316.082,0.0,0.0,0.2064209
