minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11580,-0.06336911,340.49194,296.20663,-0.06336911,346.8732,0.0,0.0,294.44833,253.75,330.85214,-0.00012730011,335.1337,351.0839,3.0122214e-19,2.2649787e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,694800.0,-18523.583324136438,-11786.547,-13484.92,0.0,0.0,0.0,-25271.467,0.0,0.0,0.18832397
11595,-0.06336911,341.4424,296.30157,-0.06336911,345.74948,0.0,0.0,294.41818,253.82896,330.71643,-0.00012730013,335.22635,351.0093,9.311405e-19,1.4205877e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,695700.0,-18400.264999160852,-12014.246,-13160.573,0.0,0.0,0.0,-25174.82,0.0,0.0,0.1581726
11610,-0.06336912,342.03308,296.85345,-0.06336912,344.93997,0.0,0.0,294.38568,254.07365,329.91943,-0.00012730014,335.31625,350.93396,-2.2939071e-21,-1.5264148e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,696600.0,-17679.075758392137,-12024.571,-12798.241,0.0,0.0,0.0,-24822.812,0.0,0.0,0.12567139
11625,-0.063369125,342.3741,298.66714,-0.063369125,344.33752,0.0,0.0,294.35382,254.28152,327.27957,-0.00012730015,335.40317,350.85764,9.496662e-20,-7.278118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,697500.0,-15297.938647051978,-11632.625,-12155.187,0.0,0.0,0.0,-23787.812,0.0,0.0,0.093811035
11640,-0.06336914,342.54248,301.53998,-0.06336914,343.8672,0.0,0.0,294.32648,254.25,322.9907,-0.00012730018,335.48697,350.78018,2.1934206e-17,1.1993658e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,698400.0,-11468.8553407726,-10912.832,-11265.403,0.0,0.0,0.0,-22178.234,0.0,0.0,0.066467285
11655,-0.063369155,342.5846,305.14838,-0.063369155,343.48163,0.0,0.0,294.29462,253.92227,317.43204,-0.00012730021,335.56738,350.70135,1.9832405e-19,3.1686485e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,699300.0,-6567.593100374936,-9963.666,-10202.412,0.0,0.0,0.0,-20166.078,0.0,0.0,0.034606934
11670,-0.06336918,342.53622,309.08084,-0.06336918,343.1454,0.0,0.0,294.26453,253.45312,311.13977,-0.00012730026,335.6442,350.621,1.1014448e-19,1.6803867e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,700200.0,-1100.8294323787916,-8904.168,-9066.297,0.0,0.0,0.0,-17970.465,0.0,0.0,0.0045166016
11685,-0.06336921,342.42178,312.61093,-0.06336921,342.83502,0.0,0.0,294.23584,252.95743,305.1911,-0.00012730031,335.71735,350.53897,1.9903135e-20,-1.7831602e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,701100.0,3967.096280608029,-7934.178,-8044.1616,0.0,0.0,0.0,-15978.34,0.0,0.0,-0.024169922
11700,-0.063369244,342.2565,315.28253,-0.063369244,342.53598,0.0,0.0,294.20398,252.55,300.2957,-0.00012730039,335.7867,350.4551,-4.0152782e-19,-3.8402e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,702000.0,8012.891951550217,-7179.1436,-7253.528,0.0,0.0,0.0,-14432.672,0.0,0.0,-0.056030273
11715,-0.06336928,342.04926,316.7536,-0.06336928,342.23853,0.0,0.0,294.1745,252.19531,297.07874,-0.00012730046,335.85196,350.3692,-2.3286217e-19,5.126856e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,702900.0,10519.401719774813,-6732.463,-6782.8374,0.0,0.0,0.0,-13515.301,0.0,0.0,-0.085510254
11730,-0.063369334,341.80826,317.22675,-0.063369334,341.9361,0.0,0.0,294.13834,251.8375,295.33594,-0.00012730058,335.91306,350.2811,-5.121501e-20,-3.4844487e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,703800.0,11704.192458831209,-6542.3994,-6576.424,0.0,0.0,0.0,-13118.823,0.0,0.0,-0.121673584
11745,-0.06336939,341.53745,317.05966,-0.06336939,341.62402,0.0,0.0,294.10248,251.56094,294.60446,-0.00012730068,335.9697,350.1906,-4.599214e-20,-6.372508e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,704700.0,12005.961306893198,-6514.798,-6537.841,0.0,0.0,0.0,-13052.639,0.0,0.0,-0.15753174
11760,-0.06336945,341.24094,316.62552,-0.06336945,341.29962,0.0,0.0,294.06155,251.45,294.3419,-0.00012730082,336.02176,350.09756,-4.0298471e-19,-2.770589e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,705600.0,11914.242915226581,-6551.435,-6567.0547,0.0,0.0,0.0,-13118.49,0.0,0.0,-0.19845581
11775,20.233032,341.4234,294.17618,0.19909635,347.77356,8.649356,0.0,293.93997,251.45,334.96924,0.020522716,342.10318,347.40778,0.99978024,-1.0157274e-19,1.0,0.0,4853510.0,0.0,343.15,343.15,-4587.3486,1.0,706500.0,3516174.362147274,4015009.2,44818.38,4853510.0,0.0,8.649356,4059827.8,4853510.0,4853518.5,-0.32003784
11790,9.088148,344.65054,294.54208,9.088148,341.6397,3.0140524,2.9025815,293.97424,251.45,343.9991,0.018256882,343.7043,341.52228,0.99978024,1.0,0.0,0.39456975,0.0,413374.44,343.15,343.15,-4136.9404,1.0,707400.0,3792311.013834842,1912651.0,1797726.9,0.0,413374.44,5.9166336,3710378.0,413374.44,413380.34,-0.2857666
11805,6.9593735,312.50555,296.02078,7.2774663,345.2095,2.320212,2.2349126,294.1403,251.45,331.5619,0.01429996,312.22238,345.2849,0.014632152,1.0,0.0,0.4068522,0.0,426242.22,343.15,343.15,-4127.481,1.0,708300.0,2134592.9076256594,481839.47,1503470.9,0.0,426242.22,4.5551243,1985310.4,426242.22,426246.78,-0.11972046
11820,9.892141,352.07657,296.6923,9.892141,342.66135,3.2795806,3.1573985,294.26965,251.45,351.00977,0.019871997,351.7961,341.8531,0.9990337,1.0,0.36238015,0.01,1758815.6,10476.587,338.706,338.706,-4108.6284,1.0,709200.0,4533466.023194421,2301050.2,1909876.0,1758815.6,10476.587,6.4369793,4210926.0,1769292.2,1769298.6,0.009643555
11835,10.031497,334.19492,296.66782,10.031497,337.03046,3.3537955,3.2291908,294.27634,251.45,336.422,0.020151945,334.12436,337.0552,0.9990337,1.0,0.12826486,0.181657,622534.8,190314.55,335.373,335.373,-4140.275,1.0,710100.0,3364721.053949836,1581102.6,1700570.4,622534.8,190314.55,6.5829864,3281673.0,812849.4,812855.94,0.016326904
11850,10.75157,333.6124,296.44516,10.751571,332.79333,3.6192842,3.4842887,294.28833,251.45,333.80115,0.021598477,333.58786,332.75513,0.9990337,1.0,0.15902242,0.11820328,771816.9,123836.695,332.04,332.04,-4145.902,1.0,711000.0,3388696.226027082,1678345.8,1641359.9,771816.9,123836.695,7.103573,3319705.5,895653.56,895660.7,0.028320312
11865,10.751577,329.36026,296.2167,10.751577,329.5141,3.6192882,3.4842925,294.28552,251.45,330.41492,0.02159849,329.31677,329.47235,0.9990337,1.0,0.11092544,0.09449934,538377.75,99003.055,328.707,328.707,-4145.904,1.0,711900.0,3102244.871183154,1496651.1,1503597.9,538377.75,99003.055,7.1035805,3000249.0,637380.8,637387.94,0.025512695
11880,10.751583,326.06693,296.0305,10.751583,326.00345,3.6192904,3.4842944,294.2754,251.45,326.87488,0.021598501,326.03024,325.96677,0.9990337,1.0,0.10503991,0.08710267,509812.25,91253.87,325.374,325.374,-4145.904,1.0,712800.0,2798008.966495024,1356344.9,1353478.5,509812.25,91253.87,7.103585,2709823.5,601066.1,601073.25,0.015380859
11895,10.75161,322.28073,295.98236,10.75161,322.30566,3.6193004,3.484304,294.19266,251.45,323.25952,0.021598555,322.24222,322.2664,0.9990337,1.0,0.11746821,0.09986372,570133.1,104623.09,322.041,322.041,-4145.904,1.0,713700.0,2474418.4854990635,1187549.2,1188675.1,570133.1,104623.09,7.1036043,2376224.5,674756.25,674763.4,-0.067352295
11910,10.751605,319.26373,296.09857,10.751606,319.25928,3.6192987,3.4843025,294.14127,251.45,320.01483,0.021598548,319.23148,319.22632,0.9990337,1.0,0.1357957,0.11770714,659085.75,123316.914,318.708,318.708,-4145.904,1.0,714600.0,2169537.2045898694,1046063.2,1045862.1,659085.75,123316.914,7.1036015,2091925.2,782402.7,782409.8,-0.1187439
11925,9.021726,309.71548,296.34042,9.430166,318.22934,3.0645223,2.9511375,294.09665,251.45,315.3924,0.0185337,309.56888,318.22272,0.014597991,1.0,0.0,0.1513525,0.0,158565.77,317.042,317.042,-4139.0864,1.0,715500.0,1483034.733721297,506797.72,866947.7,0.0,158565.77,6.01566,1373745.4,158565.77,158571.78,-0.1633606
11940,8.658784,303.12347,296.615,9.05252,316.97202,2.9299798,2.8217015,294.04922,251.45,311.01245,0.017789828,303.02728,317.01105,0.014597991,1.0,0.0,0.22291617,0.0,233540.06,318.71,318.71,-4134.4185,1.0,716400.0,1075739.0650262097,236693.33,773985.94,0.0,233540.06,5.7516813,1010679.25,233540.06,233545.81,-0.21078491
11955,11.237653,299.5066,296.91943,11.731937,319.0915,3.8919144,3.7460387,293.87042,251.45,309.63583,0.023071427,299.47778,319.10498,0.014597991,1.0,0.0,0.32440406,0.0,339864.75,320.378,320.378,-4150.138,1.0,717300.0,1232219.084831263,122109.055,1092509.0,0.0,339864.75,7.637953,1214618.0,339864.75,339872.38,-0.3895874
11970,14.085414,301.5551,297.3266,14.085414,322.59583,4.892085,4.7042847,293.69397,251.45,309.59543,0.028295726,302.88116,323.40698,0.9991778,1.0,1.0,1.0,4853510.0,1047658.7,321.49,321.49,-4169.173,1.0,718200.0,1458052.7992939097,250153.66,1494895.5,4853510.0,1047658.7,9.59637,1745049.1,5901168.5,5901178.0,-0.56604004
11985,15.955306,323.42224,298.15143,15.955306,317.08865,5.6461864,5.423883,293.57822,251.45,319.86484,0.03205209,323.40012,317.20544,0.9992439,1.0,0.5055632,0.46852672,2453756.0,490856.1,323.714,323.714,-4186.8413,1.0,719100.0,2923032.5086879246,1693455.0,1269026.9,2453756.0,490856.1,11.070069,2962482.0,2944612.0,2944623.0,-0.6817932
12000,16.844732,324.8582,300.19717,16.844732,325.97992,6.0155516,5.775071,293.55298,251.45,325.01093,0.033838827,324.8798,325.98526,0.9992439,1.0,0.5620265,0.537834,2727801.2,563466.44,325.382,325.382,-4195.9937,1.0,720000.0,3526606.603054847,1744714.1,1824074.5,2727801.2,563466.44,11.790623,3568788.5,3291267.8,3291279.5,-0.70703125
12015,16.663637,326.84363,301.6189,16.66364,326.7001,5.941181,5.7044816,293.63202,251.30869,326.5339,0.033475034,326.85455,326.71228,0.9992439,1.0,0.5546433,0.5175956,2691966.5,542263.5,327.05,327.05,-4195.1694,1.0,720900.0,3502929.1778412242,1765410.1,1755365.5,2691966.5,542263.5,11.645662,3520775.5,3234230.0,3234241.8,-0.6279907
12030,16.004988,328.47604,302.2671,16.004988,328.51633,5.6689544,5.445622,293.74863,250.98148,328.21884,0.032151897,328.48843,328.52908,0.9992439,1.0,0.5485734,0.51299,2662506.5,537438.44,328.718,328.718,-4189.1865,1.0,721800.0,3504471.7474657544,1761790.6,1764498.5,2662506.5,537438.44,11.114576,3526289.0,3199945.0,3199956.0,-0.51138306
12045,15.020527,330.16556,302.3703,15.020527,330.17688,5.268621,5.064059,293.88196,250.61354,329.87128,0.030174244,330.17953,330.19107,0.9992439,1.0,0.54164326,0.5040114,2628871.0,528031.9,330.386,330.386,-4180.391,1.0,722700.0,3485248.9660966964,1753497.6,1754211.9,2628871.0,528031.9,10.33268,3507709.5,3156903.0,3156913.2,-0.37805176
12060,13.772601,331.94485,302.1867,13.772601,331.95657,4.7723827,4.589881,294.02185,250.35,331.60297,0.027667327,331.96082,331.97284,0.9992439,1.0,0.52709347,0.48846683,2558253.5,511746.53,332.054,332.054,-4169.791,1.0,723600.0,3418250.949619232,1721357.9,1722035.8,2558253.5,511746.53,9.362264,3443393.5,3070000.0,3070009.2,-0.23815918
12075,12.342869,333.72488,301.78027,12.342869,333.73007,4.218702,4.059567,294.15884,250.30417,333.34592,0.024795184,333.74222,333.7477,0.9992439,1.0,0.50078547,0.46149004,2430567.2,483484.06,333.722,333.722,-4158.4976,1.0,724500.0,3287238.91096887,1656010.2,1656279.1,2430567.2,483484.06,8.278269,3312289.5,2914051.2,2914059.5,-0.10116577
12090,10.849596,335.46893,301.18927,10.849597,335.46936,3.6566398,3.5201879,294.28336,250.39075,335.0468,0.021795398,335.488,335.4888,0.9992439,1.0,0.46517077,0.42581424,2257711.0,446108.0,335.39,335.39,-4147.794,1.0,725400.0,3099342.25806569,1562066.1,1562085.8,2257711.0,446108.0,7.1768274,3124152.0,2703819.0,2703826.2,0.023345947
12105,12.640105,337.1671,300.46747,12.640105,337.1009,4.333092,4.1692343,294.38776,250.45694,336.14163,0.025392292,337.1445,337.08786,0.9992439,1.0,0.47110036,0.43173653,2286490.2,452312.5,337.058,337.058,-4161.3325,1.0,726300.0,3804564.9051327133,1948327.0,1944811.4,2286490.2,452312.5,8.502327,3893138.5,2738802.8,2738811.2,0.12774658
12120,10.8910265,339.28546,299.68835,10.8910265,339.28937,3.6783783,3.5411952,294.46686,250.35,338.9214,0.021878624,339.3419,339.34036,0.9992439,1.0,0.40273184,0.36270913,1954663.0,379995.38,338.726,338.726,-4155.6465,1.0,727200.0,3605132.049141912,1811263.2,1811441.9,1954663.0,379995.38,7.2195735,3622705.0,2334658.5,2334665.8,0.20684814
12135,10.778961,338.95102,298.93716,10.778961,338.95227,3.6375668,3.502014,294.52158,250.05096,339.54102,0.0216535,338.92862,338.92642,0.9992439,1.0,0.30446216,0.2645287,1477710.1,277135.78,337.06,337.06,-4155.8784,1.0,728100.0,3692704.9839243637,1811492.8,1811549.4,1477710.1,277135.78,7.1395807,3623042.0,1754845.9,1754853.0,0.26156616
12150,11.666869,334.06744,298.2756,11.66687,334.07092,3.9756901,3.826758,294.54578,249.66368,335.82275,0.02343719,334.0612,334.0551,0.9992439,1.0,0.2189193,0.18527119,1062527.0,194100.97,333.727,333.727,-4168.4,1.0,729000.0,3695998.7843916905,1753830.6,1754001.2,1062527.0,194100.97,7.8024483,3507832.0,1256628.0,1256635.8,0.2857666
12165,10.976765,331.27478,297.7426,10.976765,331.25687,3.7013934,3.5631166,294.53424,249.21956,332.34155,0.022050863,331.22516,331.2075,0.9992439,1.0,0.16392353,0.13839309,795604.5,144988.72,330.394,330.394,-4145.7256,1.0,729900.0,3204333.073569683,1545913.6,1545087.8,795604.5,144988.72,7.26451,3091001.5,940593.25,940600.5,0.27423096
12180,11.273186,327.76056,297.36194,11.273187,327.73154,3.8030796,3.6605685,294.49518,248.75,328.5302,0.022646334,327.72623,327.69742,0.9992439,1.0,0.16022171,0.13725658,777637.7,143798.05,327.061,327.061,-4137.67,1.0,730800.0,2964557.9973293478,1439295.0,1437921.0,777637.7,143798.05,7.463648,2877216.0,921435.75,921443.2,0.23516846
12195,11.764404,324.46045,297.14276,11.764404,324.4351,3.9887934,3.838831,294.44287,248.12524,325.1845,0.023633124,324.4183,324.39386,0.9992439,1.0,0.15508266,0.1334847,752695.25,139846.4,323.728,323.728,-4142.954,1.0,731700.0,2783399.2929611667,1349780.6,1348527.6,752695.25,139846.4,7.8276243,2698308.2,892541.6,892549.44,0.18286133
12210,11.582386,320.92184,297.07642,11.582387,320.91864,3.930572,3.7831812,294.38358,247.3641,321.82208,0.023267476,320.90723,320.90036,0.9992439,1.0,0.15591823,0.13529456,756750.6,141742.52,320.395,320.395,-4153.0537,1.0,732600.0,2418230.634604765,1159985.1,1159829.4,756750.6,141742.52,7.713753,2319814.5,898493.1,898500.8,0.123565674
12225,13.846117,315.52762,297.13797,13.846118,318.57254,4.801502,4.6177435,294.32016,246.72092,318.67352,0.02781501,315.27084,318.5242,0.9992439,1.0,0.0,0.18258354,0.0,191285.22,319.84,319.84,-4170.6064,1.0,733500.0,2515848.846157837,1069426.0,1246499.5,0.0,191285.22,9.419246,2315925.5,191285.22,191294.64,0.060150146
12240,9.000992,306.13815,297.28268,9.410647,321.53012,3.0555935,2.9425185,294.25082,246.45,314.58008,0.018493269,306.01288,321.53632,0.014560306,1.0,0.0,0.24287185,0.0,254446.81,322.064,322.064,-4136.58,1.0,734400.0,1343518.471149514,334773.6,958373.1,0.0,254446.81,5.9981117,1293146.8,254446.81,254452.81,-0.009185791
12255,10.149439,301.0579,297.44382,10.604325,322.51733,3.4812014,3.3516405,294.1648,246.45,312.19754,0.020845778,301.0145,322.5496,0.014560306,1.0,0.0,0.3349279,0.0,350890.12,323.732,323.732,-4143.5996,1.0,735300.0,1291721.934596808,154059.48,1116728.5,0.0,350890.12,6.832842,1270788.0,350890.12,350896.97,-0.095214844
12270,11.6343355,309.34268,297.6007,11.634336,330.8202,3.9479375,3.7998,294.077,246.45,312.18298,0.023371836,310.82455,331.80307,0.9991057,1.0,1.0,1.0,4853510.0,1047658.7,324.844,324.844,-4150.99,1.0,736200.0,1431421.1159790829,573762.3,1623243.9,4853510.0,1047658.7,7.7477374,2197006.2,5901168.5,5901176.0,-0.18301392
12285,12.369379,327.56735,297.92102,12.369379,320.08087,4.227438,4.0679126,294.03586,246.45,323.99802,0.024848439,327.49115,320.25446,0.9991083,1.0,0.41152623,0.43090335,1997346.6,451439.62,327.068,327.068,-4157.2495,1.0,737100.0,2721485.068851098,1540168.1,1151235.1,1997346.6,451439.62,8.295351,2691403.2,2448786.2,2448794.5,-0.22415161
12300,12.268438,328.22278,298.99945,12.268438,329.97934,4.18938,4.031432,294.06354,246.45,328.4447,0.024645662,328.26706,329.97003,0.9991083,1.0,0.48080865,0.4395451,2333609.5,460493.22,328.736,328.736,-4156.97,1.0,738000.0,3047930.39543913,1505803.2,1596314.4,2333609.5,460493.22,8.220812,3102117.5,2794102.8,2794111.0,-0.19647217
12315,11.503065,330.4048,299.7319,11.503065,330.02173,3.9001868,3.7540078,294.14062,246.45,329.88327,0.02310813,330.41718,330.04498,0.9991083,1.0,0.44703746,0.41408902,2169700.8,433823.97,330.404,330.404,-4151.8564,1.0,738900.0,2926315.2337534847,1481895.1,1463388.5,2169700.8,433823.97,7.654195,2945283.5,2603524.8,2603532.5,-0.119384766
12330,10.895352,331.67935,299.88022,10.895352,331.81494,3.6719358,3.5348437,294.22723,246.45,331.60486,0.021887315,331.69193,331.82455,0.9991083,1.0,0.4305933,0.39541394,2089889.0,414258.84,332.072,332.072,-4146.0967,1.0,739800.0,2916342.241933523,1455143.6,1461348.2,2089889.0,414258.84,7.2067795,2916492.0,2504147.8,2504155.0,-0.03277588
12345,11.746751,334.20935,299.61972,11.746751,334.13754,3.9766173,3.8270319,294.31287,246.45,333.13828,0.023597661,334.26245,334.19244,0.9991083,1.0,0.4303894,0.39650035,2088899.1,415397.03,333.74,333.74,-4136.746,1.0,740700.0,3322029.9181753946,1706526.1,1702983.4,2088899.1,415397.03,7.803649,3409509.5,2504296.2,2504304.0,0.052856445
12360,10.791527,335.37875,299.14722,10.791527,335.42627,3.6420274,3.5062943,294.38748,246.45,335.46652,0.021678744,335.3879,335.43225,0.9991083,1.0,0.36638525,0.3295451,1778254.5,345250.8,335.408,335.408,-4155.7173,1.0,741600.0,3306899.0650167167,1642173.1,1644326.8,1778254.5,345250.8,7.1483216,3286500.0,2123505.2,2123512.5,0.12747192
12375,10.840882,336.1634,298.60385,10.840883,336.13898,3.6556492,3.5192819,294.44543,246.55624,336.09116,0.021777892,336.1655,336.1398,0.9991083,1.0,0.29759216,0.2626321,1444366.5,275148.8,333.742,333.742,-4150.4165,1.0,742500.0,3428856.8623956963,1710150.0,1709038.5,1444366.5,275148.8,7.174931,3419188.5,1719515.2,1719522.4,0.1854248
12390,10.987538,331.4728,298.0663,10.987538,331.35898,3.7159271,3.5772884,294.47876,246.825,332.56363,0.022072505,331.44095,331.32275,0.9991083,1.0,0.18915138,0.15880254,918048.1,166370.86,330.409,330.409,-4158.217,1.0,743400.0,3198057.041991524,1541631.5,1536378.5,918048.1,166370.86,7.2932158,3078010.0,1084419.0,1084426.2,0.21875
12405,11.825667,327.93878,297.59235,11.825668,327.91748,4.001343,3.8506477,294.47937,247.18124,328.75806,0.023756195,327.89648,327.8766,0.9991083,1.0,0.15861918,0.1358096,769859.75,142282.11,327.076,327.076,-4131.885,1.0,744300.0,3109590.499570686,1507240.9,1506183.0,769859.75,142282.11,7.8519907,3013424.0,912141.9,912149.75,0.21936035
12420,11.701768,324.57474,297.2239,11.701768,324.53964,3.9673333,3.8182855,294.45157,247.55,325.38196,0.023507297,324.53702,324.50162,0.9991083,1.0,0.13613024,0.11559499,660709.44,121104.09,323.743,323.743,-4144.8423,1.0,745200.0,2780062.5636667972,1344222.9,1342498.0,660709.44,121104.09,7.785619,2686721.0,781813.5,781821.3,0.19155884
12435,12.231884,320.83334,296.98413,12.231884,320.8328,4.161743,4.004634,294.40564,247.94165,321.74554,0.024572229,320.7974,320.79642,0.9991083,1.0,0.13390388,0.11500889,649903.8,120490.06,320.41,320.41,-4142.2407,1.0,746100.0,2555461.1251155846,1225227.4,1225199.1,649903.8,120490.06,8.166377,2450426.5,770393.9,770402.06,0.14562988
12450,10.455134,315.8886,296.88266,10.455134,317.70862,3.5195606,3.3886874,294.34833,248.38608,318.64838,0.021002976,315.66202,317.66534,0.9991083,1.0,0.0,0.11106046,0.0,116353.45,318.188,318.188,-4155.9976,1.0,747000.0,1920008.2744568249,834581.0,914500.4,0.0,116353.45,6.908248,1749081.4,116353.45,116360.36,0.08831787
12465,8.366597,306.96246,296.9067,8.749695,316.00342,2.8281822,2.7238533,294.28186,248.83745,313.0867,0.017192177,306.84692,315.9648,0.014569652,1.0,0.0,0.13751686,0.0,144070.73,317.078,317.078,-4139.1753,1.0,747900.0,1168311.0835961087,353356.3,701779.6,0.0,144070.73,5.5520353,1055136.0,144070.73,144076.28,0.021850586
12480,9.198764,301.62726,296.99954,9.615841,317.59747,3.1279511,3.0120945,294.20224,249.25,310.087,0.01889802,301.55795,317.6388,0.014569652,1.0,0.0,0.25167522,0.0,263669.72,318.746,318.746,-4137.447,1.0,748800.0,1038773.9838785137,178790.92,831879.0,0.0,263669.72,6.1400456,1010669.94,263669.72,263675.84,-0.057769775
12495,10.470003,299.30957,297.08163,10.936673,319.5454,3.6015763,3.4672828,294.1107,249.65279,309.64868,0.021501584,299.29233,319.55957,0.014569652,1.0,0.0,0.3052917,0.0,319841.53,320.414,320.414,-4145.749,1.0,749700.0,1134887.9597764495,97971.27,1031851.7,0.0,319841.53,7.068859,1129823.0,319841.53,319848.6,-0.14932251
12510,12.048097,308.49747,297.20526,12.048097,327.63202,4.10429,3.9498014,294.01987,249.99622,309.9764,0.024203025,309.92365,328.60693,0.99946797,1.0,1.0,1.0,4853510.0,1047658.7,321.526,321.526,-4153.967,1.0,750600.0,1298221.798964505,571408.3,1539655.0,4853510.0,1047658.7,8.054091,2111063.2,5901168.5,5901176.5,-0.24014282
12525,12.892177,323.81375,297.60852,12.892177,317.6727,4.4280443,4.2601743,293.97403,250.11655,320.51416,0.025898669,323.76053,317.83664,0.9994696,1.0,0.39228144,0.41659033,1903941.9,436444.47,323.75,323.75,-4161.177,1.0,751500.0,2491547.425676163,1418938.4,1086417.9,1903941.9,436444.47,8.688219,2505356.2,2340386.2,2340395.0,-0.28598022
12540,12.983519,324.94363,298.8197,12.983519,326.35135,4.463788,4.294427,293.9917,249.85,325.1056,0.026082164,324.98007,326.34525,0.9994696,1.0,0.4565121,0.42081624,2215686.0,440871.78,325.418,325.418,-4162.356,1.0,752400.0,2879489.97304602,1424558.4,1501322.1,2215686.0,440871.78,8.758215,2925880.5,2656557.8,2656566.5,-0.26831055
12555,12.81429,326.78717,299.73254,12.81429,326.4996,4.3985834,4.2319603,294.02872,249.30603,326.35797,0.025742207,326.7984,326.51886,0.9994696,1.0,0.44541335,0.41538432,2161818.0,435181.0,327.086,327.086,-4161.141,1.0,753300.0,2878668.459423852,1456080.5,1440603.6,2161818.0,435181.0,8.630544,2896684.0,2596999.0,2597007.8,-0.23129272
12570,12.353977,328.46512,300.18982,12.353978,328.55078,4.222193,4.0628977,294.08563,248.72232,328.1135,0.0248175,328.48276,328.5675,0.9994696,1.0,0.44880113,0.417071,2178260.8,436948.06,328.754,328.754,-4157.7974,1.0,754200.0,2910582.4649948543,1467112.0,1471556.9,2178260.8,436948.06,8.28509,2938669.0,2615208.8,2615217.0,-0.17437744
12585,11.69224,330.17606,300.28146,11.69224,330.17557,3.9712327,3.822185,294.15277,248.12746,329.7885,0.023488156,330.19348,330.19363,0.9994696,1.0,0.44402125,0.41055834,2155061.8,430125.03,330.422,330.422,-4153.048,1.0,755100.0,2910878.030999311,1468045.9,1468021.9,2155061.8,430125.03,7.793418,2936067.8,2585186.8,2585194.5,-0.10723877
12600,10.8901415,331.8906,300.16302,10.8901415,331.90668,3.6712382,3.5341988,294.22366,247.55,331.4698,0.021876847,331.9101,331.92657,0.9994696,1.0,0.43502823,0.4004873,2111413.8,419574.0,332.09,332.09,-4147.5327,1.0,756000.0,2876551.73055532,1451174.4,1451910.0,2111413.8,419574.0,7.2054367,2903084.5,2530987.8,2530995.0,-0.036346436
12615,12.446933,333.41473,299.91586,12.446933,333.40607,4.256434,4.0956974,294.28424,246.98341,332.8571,0.025004234,333.37927,333.37903,0.9994696,1.0,0.448636,0.41262046,2177459.2,432285.4,333.758,333.758,-4157.167,1.0,756900.0,3459414.240180513,1751224.4,1750771.2,2177459.2,432285.4,8.352131,3501995.5,2609744.8,2609753.0,0.024230957
12630,10.764981,335.5385,299.59402,10.764981,335.5842,3.6427977,3.5072498,294.33838,246.41502,335.29776,0.021625416,335.5545,335.60022,0.9994696,1.0,0.41928527,0.3821899,2035005.2,400404.56,335.426,335.426,-4168.338,1.0,757800.0,3242854.1978581506,1625155.4,1627220.9,2035005.2,400404.56,7.1500473,3252376.2,2435409.8,2435417.0,0.07836914
12645,10.8824215,336.92044,299.22922,10.8824215,336.8986,3.672287,3.535286,294.38657,245.86412,336.47495,0.021861339,336.98303,336.9568,0.9994696,1.0,0.41162646,0.3738827,1997833.0,391701.47,337.094,337.094,-4152.144,1.0,758700.0,3419814.1974533885,1722721.5,1721722.9,1997833.0,391701.47,7.207573,3444444.5,2389534.5,2389541.8,0.1265564
12660,11.067923,339.30045,298.8421,11.067924,339.32205,3.7319365,3.5923762,294.4247,245.35,338.8738,0.022233987,339.2941,339.32114,0.9994696,1.0,0.37449312,0.3377245,1817606.1,353820.03,338.762,338.762,-4142.409,1.0,759600.0,3738270.812202234,1880717.1,1881721.8,1817606.1,353820.03,7.3243127,3762439.0,2171426.2,2171433.5,0.16470337
12675,11.047614,337.0933,298.44757,11.047614,337.01483,3.7575448,3.6176472,294.45282,245.03717,337.6931,0.02219319,337.04822,336.96817,0.9994696,1.0,0.28815567,0.24826258,1398566.5,260094.45,335.429,335.429,-4181.16,1.0,760500.0,3658132.0141877313,1793160.8,1789520.1,1398566.5,260094.45,7.3751917,3582681.0,1658661.0,1658668.4,0.19281006
12690,11.806487,332.82648,298.0844,11.806487,332.7665,4.027873,3.8768172,294.4584,244.9634,333.77304,0.023717664,332.7558,332.69998,0.9994696,1.0,0.22129278,0.19003995,1074046.8,199097.0,332.096,332.096,-4168.6714,1.0,761400.0,3555093.8695084825,1722763.4,1719789.8,1074046.8,199097.0,7.9046903,3442553.0,1273143.8,1273151.6,0.19839478
12705,10.964947,329.50955,297.7851,10.964947,329.48596,3.697277,3.5591693,294.43863,244.95793,330.2976,0.02202712,329.49094,329.4643,0.9994696,1.0,0.19961557,0.17228125,968836.1,180491.94,328.763,328.763,-4145.971,1.0,762300.0,3007859.43232313,1460999.4,1459913.0,968836.1,180491.94,7.2564464,2920912.5,1149328.0,1149335.2,0.17861938
12720,12.484487,326.35483,297.57635,12.484487,326.32437,4.2649126,4.1036963,294.3994,244.85,327.14157,0.025079675,326.28632,326.26068,0.9994696,1.0,0.18025273,0.15602548,874858.4,163461.45,325.43,325.43,-4151.373,1.0,763200.0,3114241.245178209,1508994.8,1507397.8,874858.4,163461.45,8.368608,3016392.5,1038319.8,1038328.2,0.1394043
12735,11.966504,322.7382,297.48526,11.966504,322.72147,4.071874,3.9186769,294.34662,244.58237,323.62415,0.024039118,322.68527,322.67044,0.9994696,1.0,0.18965225,0.16716501,920479.06,175131.88,323.764,323.764,-4151.7715,1.0,764100.0,2639094.1202953057,1269195.0,1268354.5,920479.06,175131.88,7.990551,2537549.5,1095611.0,1095619.0,0.08660889
12750,11.281649,324.66824,297.52148,11.28165,324.68002,3.8080459,3.6653733,294.2861,244.26071,323.7021,0.022663334,324.72525,324.73853,0.9994696,1.0,0.2982988,0.27786082,1447796.2,291103.3,325.432,325.432,-4139.805,1.0,765000.0,2492026.9953521485,1286292.9,1286851.1,1447796.2,291103.3,7.473419,2573144.0,1738899.5,1738907.0,0.02609253
12765,15.329778,326.73203,297.67636,15.329778,326.7862,5.3479013,5.1385098,294.23523,243.95871,326.47968,0.030795487,326.6805,326.7429,0.9994696,1.0,0.32694715,0.30054942,1586841.2,314873.2,327.1,327.1,-4145.156,1.0,765900.0,3725450.7276971596,1870750.9,1874238.5,1586841.2,314873.2,10.486411,3744989.5,1901714.5,1901725.0,-0.024780273
12780,11.699081,327.8371,297.98596,11.699081,327.83347,3.968128,3.8190858,294.20816,243.75,327.44562,0.023501901,327.93695,327.92285,0.9994696,1.0,0.3780741,0.34871572,1834986.4,365335.06,328.768,328.768,-4146.818,1.0,766800.0,2907903.2300253175,1466769.6,1466591.1,1834986.4,365335.06,7.787214,2933360.8,2200321.5,2200329.2,-0.051849365
12795,11.222543,330.22458,298.37302,11.222543,330.22192,3.7938564,3.6519146,294.2036,243.70078,329.4798,0.022544596,330.28064,330.2745,0.9994696,1.0,0.38726002,0.3563182,1879570.4,373299.84,330.436,330.436,-4148.457,1.0,767700.0,2945417.249651268,1501313.2,1501188.0,1879570.4,373299.84,7.445771,3002501.2,2252870.2,2252877.8,-0.056396484
12810,11.263531,331.53635,298.67105,11.263531,331.60794,3.8206332,3.6778579,294.2212,243.75626,331.5991,0.022626936,331.56223,331.63205,0.9994696,1.0,0.40273306,0.36980322,1954668.9,387427.56,332.104,332.104,-4161.915,1.0,768600.0,3129254.763044446,1554752.9,1558139.8,1954668.9,387427.56,7.4984913,3112892.5,2342096.5,2342104.0,-0.03881836
12825,11.590771,333.25766,298.8127,11.590771,333.30197,3.937388,3.789799,294.25134,243.8086,333.09708,0.023284318,333.29532,333.33582,0.9994696,1.0,0.41069698,0.37536708,1993321.9,393256.6,333.772,333.772,-4157.1973,1.0,769500.0,3352809.613218028,1676822.6,1678979.8,1993321.9,393256.6,7.727187,3355802.5,2386578.5,2386586.2,-0.008666992
12840,11.459129,335.4913,298.80048,11.459129,335.51117,3.875951,3.730585,294.28757,243.75,335.128,0.023019867,335.51385,335.53473,0.9994696,1.0,0.39958385,0.3642505,1939384.2,381610.22,335.44,335.44,-4142.8096,1.0,770400.0,3512269.1364456387,1765868.8,1766824.9,1939384.2,381610.22,7.606536,3532693.5,2320994.5,2321002.0,0.027557373
12855,10.913265,337.52603,298.29782,10.913265,337.42026,3.6898215,3.5522494,294.53903,243.6,336.7031,0.0219233,337.5492,337.4423,0.9994696,1.0,0.28057826,0.2463632,1361789.2,258104.53,333.774,333.774,-4159.563,1.0,771300.0,3536275.371295778,1798053.1,1793204.9,1361789.2,258104.53,7.242071,3591258.0,1619893.8,1619901.0,0.27902222
12870,11.515965,332.93613,297.2707,11.515965,332.5952,3.8928049,3.7466676,294.72803,243.45,334.1766,0.023134043,332.87198,332.53885,0.9994696,1.0,0.01,0.01,48535.098,10476.587,330.441,330.441,-4138.2153,1.0,772200.0,3585888.7040380407,1725032.1,1708543.1,48535.098,10476.587,7.6394725,3433575.2,59011.684,59019.324,0.46801758
12885,-0.0633691,332.04657,297.0539,-0.0633691,331.94632,-7.0463e-41,-7.0384e-41,294.8262,243.3,333.00607,-0.00012730011,331.98978,331.85797,1.702088e-12,1.7055231e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,773100.0,-19222.208725091237,-9313.309,-9286.627,0.0,0.0,-1.40847e-40,-18599.936,0.0,-1.40847e-40,0.5661926
12900,-0.0633691,332.07376,297.0539,-0.0633691,332.0062,0.0,0.0,294.87173,243.15,333.00607,-0.00012730011,331.99133,331.86063,3.4229876e-19,3.5187739e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,774000.0,-19222.208725091237,-9320.546,-9302.563,0.0,0.0,0.0,-18623.11,0.0,0.0,0.61172485
12915,-0.0633691,332.0963,297.0539,-0.0633691,332.05075,0.0,0.0,294.8785,243.0,333.00607,-0.00012730011,331.993,331.86337,-9.3202174e-23,4.4335073e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,774900.0,-19222.208725091237,-9326.548,-9314.422,0.0,0.0,0.0,-18640.969,0.0,0.0,0.61849976
12930,-0.0633691,332.11594,297.0539,-0.0633691,332.08524,0.0,0.0,294.8674,242.85,333.00607,-0.00012730011,331.99484,331.8662,-2.5882576e-21,6.413821e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,775800.0,-19222.208725091237,-9331.7705,-9323.6,0.0,0.0,0.0,-18655.371,0.0,0.0,0.60739136
12945,-0.0633691,332.13376,297.0539,-0.0633691,332.11307,0.0,0.0,294.85193,242.7,333.00607,-0.00012730011,331.9968,331.86917,1.8721102e-27,2.9843643e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,776700.0,-19222.208725091237,-9336.515,-9331.008,0.0,0.0,0.0,-18667.523,0.0,0.0,0.59191895
12960,-0.0633691,332.15054,297.0539,-0.0633691,332.1366,0.0,0.0,294.82632,242.55,333.00607,-0.00012730011,331.9989,331.87225,-5.197e-42,-8.2849e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,777600.0,-19222.208725091237,-9340.981,-9337.27,0.0,0.0,0.0,-18678.25,0.0,0.0,0.5663147
12975,-0.0633691,332.16687,297.0539,-0.0633691,332.15744,0.0,0.0,294.79846,242.32187,333.00607,-0.00012730011,332.00116,331.87543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,778500.0,-19222.208725091237,-9345.327,-9342.817,0.0,0.0,0.0,-18688.145,0.0,0.0,0.53845215
12990,-0.0633691,332.18307,297.0539,-0.0633691,332.1767,0.0,0.0,294.76654,242.0,333.00607,-0.00012730011,332.00357,331.87875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,779400.0,-19222.208725091237,-9349.64,-9347.942,0.0,0.0,0.0,-18697.582,0.0,0.0,0.50653076
13005,-0.0633691,332.19934,297.0539,-0.0633691,332.19504,0.0,0.0,294.73056,241.67813,333.00607,-0.00012730011,332.00613,331.8822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,780300.0,-19222.208725091237,-9353.969,-9352.824,0.0,0.0,0.0,-18706.793,0.0,0.0,0.47055054
13020,-0.0633691,332.21576,297.0539,-0.0633691,332.21286,0.0,0.0,294.69476,241.45,333.00607,-0.00012730011,332.00885,331.88577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,781200.0,-19222.208725091237,-9358.339,-9357.567,0.0,0.0,0.0,-18715.906,0.0,0.0,0.43475342
13035,-0.0633691,332.23233,297.0539,-0.0633691,332.23035,0.0,0.0,294.6586,241.31328,333.00607,-0.00012730011,332.01172,331.88947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,782100.0,-19222.208725091237,-9362.749,-9362.222,0.0,0.0,0.0,-18724.97,0.0,0.0,0.3985901
13050,-0.0633691,332.24893,297.0539,-0.0633691,332.2476,0.0,0.0,294.62128,241.19376,333.00607,-0.00012730011,332.01477,331.8933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,783000.0,-19222.208725091237,-9367.168,-9366.811,0.0,0.0,0.0,-18733.979,0.0,0.0,0.3612671
13065,-0.0633691,332.2654,297.0539,-0.0633691,332.2645,0.0,0.0,294.5836,241.07735,333.00607,-0.00012730011,332.01794,331.89725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,783900.0,-19222.208725091237,-9371.554,-9371.31,0.0,0.0,0.0,-18742.863,0.0,0.0,0.32357788
13080,-0.0633691,332.28152,297.0539,-0.0633691,332.2809,0.0,0.0,294.55258,240.95,333.00607,-0.00012730011,332.02127,331.90134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,784800.0,-19222.208725091237,-9375.842,-9375.68,0.0,0.0,0.0,-18751.521,0.0,0.0,0.29257202
13095,-0.0633691,332.297,297.0539,-0.0633691,332.2966,0.0,0.0,294.51605,240.80537,333.00607,-0.00012730011,332.02472,331.9055,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,785700.0,-19222.208725091237,-9379.96,-9379.8545,0.0,0.0,0.0,-18759.814,0.0,0.0,0.25604248
13110,-0.0633691,332.31152,297.0539,-0.0633691,332.31122,0.0,0.0,294.48325,240.65184,333.00607,-0.00012730011,332.02826,331.90973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,786600.0,-19222.208725091237,-9383.826,-9383.745,0.0,0.0,0.0,-18767.57,0.0,0.0,0.22323608
13125,-0.0633691,332.32468,297.0539,-0.0633691,332.32446,0.0,0.0,294.44385,240.49738,333.00607,-0.00012730011,332.03186,331.91403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,787500.0,-19222.208725091237,-9387.327,-9387.2705,0.0,0.0,0.0,-18774.598,0.0,0.0,0.18383789
13140,-0.0633691,332.336,297.0539,-0.0633691,332.33588,0.0,0.0,294.4081,240.35,333.00607,-0.00012730011,332.03555,331.91837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,788400.0,-19222.208725091237,-9390.341,-9390.308,0.0,0.0,0.0,-18780.648,0.0,0.0,0.1481018
13155,-0.0633691,332.3451,297.0539,-0.0633691,332.345,0.0,0.0,294.36533,240.29105,333.00607,-0.00012730011,332.0392,331.9227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,789300.0,-19222.208725091237,-9392.761,-9392.736,0.0,0.0,0.0,-18785.496,0.0,0.0,0.10531616
13170,-0.06336911,332.35138,297.08847,-0.06336911,332.35132,0.0,0.0,294.32367,240.33395,332.94998,-0.00012730013,332.04285,331.927,-5.341019e-19,-4.49742e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,790200.0,-19173.734469058345,-9385.232,-9385.217,0.0,0.0,0.0,-18770.45,0.0,0.0,0.06365967
13185,-0.063369125,332.3544,298.32516,-0.063369125,332.35437,0.0,0.0,294.27356,240.38489,331.07535,-0.00012730015,332.04642,331.9312,1.4658983e-19,-1.8011893e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,791100.0,-17510.23413945063,-9056.893,-9056.884,0.0,0.0,0.0,-18113.777,0.0,0.0,0.013549805
13200,-0.06336916,332.3535,302.46014,-0.06336916,332.35345,0.0,0.0,294.2227,240.35,324.71805,-0.00012730023,332.0498,331.9353,-1.8587798e-19,-6.596667e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,792000.0,-11900.432218098,-7956.127,-7956.119,0.0,0.0,0.0,-15912.246,0.0,0.0,-0.037322998
13215,-0.06336927,332.34814,310.58932,-0.06336927,332.34814,0.0,0.0,294.12143,240.03864,311.75754,-0.00012730043,332.05304,331.93924,2.2043474e-19,1.7378769e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,792900.0,-624.5988183302131,-5791.1294,-5791.1294,0.0,0.0,0.0,-11582.259,0.0,0.0,-0.13858032
13230,-0.06336938,332.33783,317.47882,-0.06336938,332.3378,0.0,0.0,294.0386,239.49545,300.04596,-0.00012730066,332.056,331.9429,2.7683763e-19,-6.7015976e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,793800.0,9320.702235040557,-3954.7458,-3954.7378,0.0,0.0,0.0,-7909.4834,0.0,0.0,-0.22140503
13245,-0.0633695,332.32187,319.69107,-0.0633695,332.32187,0.0,0.0,293.9536,238.97954,295.3168,-0.00012730091,332.0586,331.9463,-1.311043e-19,-1.4839466e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,794700.0,13032.039176155762,-3361.7107,-3361.7107,0.0,0.0,0.0,-6723.4214,0.0,0.0,-0.30639648
13260,18.78182,344.3758,294.15353,0.17267826,331.34955,7.6654987,0.0,293.8738,238.75,333.88382,0.019038536,344.6563,331.28802,0.99973905,4.496938e-17,0.67302394,0.0,3266528.2,0.0,343.15,343.15,-4398.819,1.0,795600.0,3176907.131196367,3961715.0,26976.361,3266528.2,0.0,7.6654987,3988691.2,3266528.2,3266536.0,-0.38619995
13275,10.072368,344.0833,294.6752,10.072368,344.11282,3.36982,3.2446136,293.8471,238.75,343.1486,0.020234048,342.85672,344.08643,0.99973905,1.0,0.0,0.5257884,0.0,550846.8,343.15,343.15,-4141.9487,1.0,796500.0,4119414.1416839557,2090158.0,2091406.5,0.0,550846.8,6.614434,4181564.5,550846.8,550853.44,-0.41290283
13290,8.766369,309.6608,296.74127,8.808096,343.9335,2.90644,2.7990751,293.9775,238.75,329.62286,0.017652383,309.4372,343.96448,0.04576382,1.0,0.0,0.4808165,0.0,503731.6,343.15,343.15,-4135.3535,1.0,797400.0,2437841.5088443034,475680.78,1745829.5,0.0,503731.6,5.705515,2221510.2,503731.6,503737.3,-0.28250122
13305,10.328254,354.71652,297.77808,10.328254,342.006,3.459132,3.3303514,294.10284,238.75,352.45544,0.02074809,354.23004,341.10245,0.9991352,1.0,0.44211847,0.016905937,2145826.5,17711.652,342.039,342.039,-4137.9995,1.0,798300.0,4764694.013411918,2469913.8,1918548.8,2145826.5,17711.652,6.789483,4388462.5,2163538.2,2163545.0,-0.15716553
13320,10.890398,338.69684,297.59363,10.890398,342.30624,3.6705883,3.5335596,294.23248,238.75,339.6813,0.021877363,338.67508,342.3754,0.9991352,1.0,0.2713018,0.32835528,1316766.0,344004.25,338.706,338.706,-4146.6475,1.0,799200.0,3867223.0852157553,1880047.4,2045140.4,1316766.0,344004.25,7.204148,3925187.8,1660770.2,1660777.5,-0.027526855
13335,11.053239,337.71475,297.1154,11.05324,336.59128,3.7379208,3.5983574,294.27377,238.75,338.1114,0.022204489,337.67264,336.53433,0.9991352,1.0,0.16458166,0.11533585,798798.7,120832.61,335.373,335.373,-4155.7236,1.0,800100.0,3823240.0919374414,1884768.8,1832613.2,798798.7,120832.61,7.336278,3717382.0,919631.3,919638.6,0.013763428
13350,10.751561,332.50363,296.6342,10.751561,332.7127,3.6192822,3.4842868,294.29996,238.75,333.56445,0.021598458,332.4669,332.67868,0.9991352,1.0,0.112514146,0.09673111,546088.56,101341.19,332.04,332.04,-4145.9033,1.0,801000.0,3350074.7223522924,1619740.8,1629181.9,546088.56,101341.19,7.103569,3248922.5,647429.75,647436.9,0.03994751
13365,10.751605,329.50888,296.24298,10.751605,329.4289,3.619298,3.484302,294.29617,238.75,330.3012,0.021598546,329.4721,329.39172,0.9991352,1.0,0.1019399,0.08308727,494766.34,87047.1,328.707,328.707,-4145.9033,1.0,801900.0,3089554.391874799,1502179.6,1498567.8,494766.34,87047.1,7.1036,3000747.5,581813.44,581820.56,0.03616333
13380,10.751585,325.9813,295.96924,10.751585,325.97946,3.6192908,3.4842951,294.275,238.75,326.86966,0.021598505,325.94235,325.9406,0.9991352,1.0,0.09138662,0.075506866,443545.88,79105.42,325.374,325.374,-4145.904,1.0,802800.0,2803092.163651456,1355244.0,1355161.4,443545.88,79105.42,7.103586,2710405.5,522651.3,522658.4,0.014984131
13395,10.75166,321.9382,295.9147,10.75166,321.98367,3.6193194,3.4843225,294.11426,238.75,323.101,0.021598658,321.88712,321.9328,0.9991352,1.0,0.119829915,0.10205622,581595.7,106920.086,322.041,322.041,-4145.905,1.0,803700.0,2466188.7469932367,1175142.4,1177195.8,581595.7,106920.086,7.103642,2352338.0,688515.75,688522.9,-0.14575195
13410,10.7516575,321.806,296.3179,10.751658,321.79614,3.619318,3.484321,293.967,238.75,320.9928,0.021598652,321.85605,321.8479,0.9991352,1.0,0.29503372,0.27585998,1431949.1,289007.1,323.709,323.709,-4145.9043,1.0,804600.0,2238366.888059954,1150965.0,1150520.0,1431949.1,289007.1,7.103639,2301485.0,1720956.2,1720963.4,-0.29299927
13425,11.337835,324.21475,297.2243,11.337835,324.32388,3.8365483,3.6928895,293.85608,238.75,324.01776,0.022776205,324.22186,324.33,0.9991352,1.0,0.37897554,0.35226193,1839361.6,369050.28,325.377,325.377,-4148.784,1.0,805500.0,2563063.7444384773,1285255.8,1290452.4,1839361.6,369050.28,7.529438,2575708.0,2208412.0,2208419.5,-0.40393066
13440,12.548123,326.2189,298.3905,12.548123,326.2313,4.2952356,4.1328936,293.7962,238.75,325.7083,0.025207512,326.24216,326.25623,0.9991352,1.0,0.45639947,0.42768446,2215139.2,448067.34,327.045,327.045,-4158.002,1.0,806400.0,2892178.913691623,1466615.6,1467268.6,2215139.2,448067.34,8.428129,2933884.2,2663206.5,2663215.0,-0.46380615
13455,12.788474,328.32837,299.4412,12.788474,328.36902,4.388207,4.222008,293.81717,238.67032,327.95084,0.025690345,328.34476,328.38553,0.9991352,1.0,0.4776614,0.44500387,2318334.5,466212.16,328.713,328.713,-4160.506,1.0,807300.0,3076174.84194584,1551576.1,1553759.5,2318334.5,466212.16,8.610215,3105335.5,2784546.8,2784555.2,-0.44284058
13470,12.553801,330.05618,300.10327,12.553802,330.07053,4.2985263,4.136072,293.87445,238.4875,329.68146,0.025218919,330.07346,330.08826,0.9991352,1.0,0.4835806,0.4489006,2347063.2,470294.62,330.381,330.381,-4159.1895,1.0,808200.0,3132905.476715132,1579296.0,1580052.4,2347063.2,470294.62,8.434599,3159348.5,2817358.0,2817366.5,-0.38555908
13485,11.99827,331.81216,300.383,11.99827,331.83057,4.086896,3.9331498,293.9518,238.28593,331.4309,0.02410293,331.82953,331.8483,0.9991352,1.0,0.48040724,0.4440799,2331661.2,465244.2,332.049,332.049,-4155.2188,1.0,809100.0,3143051.786082151,1583801.8,1584729.1,2331661.2,465244.2,8.020046,3168531.0,2796905.5,2796913.5,-0.30819702
13500,11.2419,333.52518,300.3708,11.2419,333.53708,3.8022463,3.6599932,294.0371,238.15,333.1219,0.022583485,333.54388,333.55615,0.9991352,1.0,0.4703359,0.43272707,2282780.0,453350.28,333.717,333.717,-4149.9253,1.0,810000.0,3106462.519580964,1565417.0,1565978.9,2282780.0,453350.28,7.4622393,3131396.0,2736130.2,2736137.8,-0.22290039
13515,11.348799,334.6582,300.15738,11.348799,334.7081,3.845959,3.7020333,294.1226,238.13191,334.6185,0.022798229,334.64197,334.69412,0.9991352,1.0,0.472952,0.4331066,2295477.2,453747.9,335.385,335.385,-4154.9126,1.0,810900.0,3299740.5817624438,1644480.1,1646858.5,2295477.2,453747.9,7.547992,3291338.5,2749225.2,2749232.8,-0.13742065
13530,11.042004,336.94467,299.80087,11.042004,336.99274,3.7393684,3.599863,294.20166,238.17679,336.7099,0.022181919,337.00327,337.04648,0.9991352,1.0,0.46284863,0.42293116,2246440.5,443087.5,337.053,337.053,-4162.2617,1.0,811800.0,3438594.783775045,1722596.2,1724825.2,2246440.5,443087.5,7.3392315,3447421.5,2689528.0,2689535.2,-0.05834961
13545,10.789645,338.55118,299.35406,10.789645,338.586,3.6441324,3.508373,294.27185,238.20825,338.58743,0.021674965,338.5814,338.61154,0.9991352,1.0,0.41557327,0.3743527,2016989.0,392193.84,338.721,338.721,-4159.074,1.0,812700.0,3571603.811576347,1776276.4,1777854.4,2016989.0,392193.84,7.1525054,3554130.8,2409182.8,2409190.0,0.01184082
13560,11.113039,340.14975,298.8721,11.113039,340.1434,3.7610545,3.6205876,294.3293,238.15,339.7033,0.022324618,340.20245,340.19266,0.9991352,1.0,0.4080883,0.3679109,1980660.6,385445.03,340.389,340.389,-4157.0874,1.0,813600.0,3828472.632375065,1926624.6,1926328.4,1980660.6,385445.03,7.3816423,3852953.0,2366105.8,2366113.2,0.06930542
13575,10.946829,338.2472,298.38983,10.946829,338.3178,3.7122226,3.573965,294.3704,238.00949,339.962,0.021990724,338.21518,338.2748,0.9991352,1.0,0.2845762,0.24185647,1381193.5,253383.03,337.056,337.056,-4171.5127,1.0,814500.0,3839649.2495605797,1832509.1,1835755.9,1381193.5,253383.03,7.2861876,3668265.0,1634576.5,1634583.8,0.11038208
13590,10.868107,334.44904,297.94928,10.868107,334.38742,3.6704624,3.5336046,294.3887,237.8539,335.61475,0.021832583,334.4061,334.34442,0.9991352,1.0,0.21213795,0.18099056,1029613.7,189616.33,333.723,333.723,-4156.2144,1.0,815400.0,3453804.636236532,1666069.6,1663257.1,1029613.7,189616.33,7.204067,3329326.8,1219230.0,1219237.2,0.12869263
13605,10.994303,331.25528,297.5921,10.994303,331.24982,3.7078135,3.5692797,294.378,237.69635,332.1852,0.022086093,331.21735,331.21143,0.9991352,1.0,0.19316228,0.16577384,937515.0,173674.4,330.39,330.39,-4145.7285,1.0,816300.0,3208911.8561605914,1554433.2,1554181.0,937515.0,173674.4,7.277093,3108614.2,1111189.4,1111196.6,0.11798096
13620,11.055292,328.23233,297.34662,11.055292,328.1858,3.7296426,3.5902228,294.3463,237.55,328.9549,0.022208614,328.17984,328.13638,0.9991352,1.0,0.17023613,0.14628214,826242.75,153253.75,327.057,327.057,-4145.139,1.0,817200.0,2948299.274474493,1434092.4,1431931.5,826242.75,153253.75,7.319865,2866024.0,979496.5,979503.8,0.08630371
13635,11.227773,324.27667,297.22708,11.227774,324.242,3.808661,3.6663933,294.30637,237.4147,325.01086,0.022555105,324.21786,324.18695,0.9991352,1.0,0.17462547,0.15171629,847546.44,158946.89,323.724,323.724,-4163.312,1.0,818100.0,2631997.8414314846,1275568.0,1273933.2,847546.44,158946.89,7.4750543,2549501.2,1006493.3,1006500.8,0.0463562
13650,11.70855,321.11566,297.2292,11.70855,321.1088,3.9787707,3.8294473,294.25943,237.2839,321.94208,0.023520922,321.0658,321.06012,0.9991352,1.0,0.1834059,0.16193587,890162.4,169653.52,322.058,322.058,-4154.6978,1.0,819000.0,2441333.9156213626,1174639.1,1174301.5,890162.4,169653.52,7.808218,2348940.5,1059815.9,1059823.6,-0.000579834
13665,12.626343,323.71716,297.32272,12.626343,323.64328,4.3320627,4.1683416,294.2087,237.16115,322.19305,0.025364645,323.736,323.6732,0.9991352,1.0,0.2926479,0.2756043,1420369.5,288739.25,323.726,323.726,-4165.569,1.0,819900.0,2649473.852344954,1399714.0,1395796.0,1420369.5,288739.25,8.500404,2795510.0,1709108.8,1709117.2,-0.05130005
13680,10.835987,324.39807,297.48795,10.835987,324.46777,3.657111,3.5207524,294.16956,237.05,324.54895,0.02176806,324.42365,324.4863,0.9991352,1.0,0.3024233,0.27533686,1467814.4,288459.06,325.394,325.394,-4154.306,1.0,820800.0,2474075.357503466,1224710.6,1227882.9,1467814.4,288459.06,7.177863,2452593.5,1756273.5,1756280.6,-0.0904541
13695,12.455842,326.26056,297.7938,12.455842,326.23834,4.261883,4.1009655,294.14218,236.98164,325.48703,0.025022132,326.33472,326.30826,0.9991352,1.0,0.3729788,0.34670076,1810256.4,363224.06,327.062,327.062,-4159.3467,1.0,821700.0,2910364.162724591,1489225.6,1488063.4,1810256.4,363224.06,8.362848,2977289.0,2173480.5,2173488.8,-0.11782837
13710,11.296134,327.5365,298.19397,11.296134,327.63364,3.8211231,3.678086,294.13315,236.97188,327.77353,0.022692433,327.58795,327.6743,0.9991352,1.0,0.3795484,0.34762084,1842142.0,364188.0,328.73,328.73,-4148.696,1.0,822600.0,2819175.0600212915,1392120.0,1396728.5,1842142.0,364188.0,7.4992094,2788848.5,2206330.0,2206337.5,-0.12686157
13725,11.9073715,329.90604,298.55536,11.9073715,329.9593,4.058273,3.9058166,294.1478,237.00117,329.61734,0.023920327,329.8984,329.9555,0.9991352,1.0,0.40206566,0.3712162,1951429.8,388907.88,330.398,330.398,-4160.863,1.0,823500.0,3120653.5953655476,1567877.5,1570540.8,1951429.8,388907.88,7.9640894,3138418.2,2340337.5,2340345.5,-0.112213135
13740,13.634196,331.74515,298.7833,13.634197,331.71985,4.696852,4.517114,294.1753,237.05,331.0745,0.02738929,331.7472,331.72482,0.9991352,1.0,0.415625,0.38187164,2017240.1,400071.16,332.066,332.066,-4148.655,1.0,824400.0,3714618.6016026833,1887515.2,1886066.6,2017240.1,400071.16,9.213966,3773582.0,2417311.2,2417320.5,-0.0847168
13755,10.825695,333.83475,298.84308,10.825695,333.84854,3.6625042,3.52612,294.22656,237.12433,333.3441,0.021747382,333.87405,333.88696,0.9991352,1.0,0.40139866,0.36740682,1948192.4,384916.94,333.734,333.734,-4165.275,1.0,825300.0,3151287.6893263296,1590998.4,1591625.5,1948192.4,384916.94,7.1886244,3182624.0,2333109.2,2333116.5,-0.033447266
13770,11.788264,334.61075,298.71393,11.788264,334.6642,4.008533,3.8579974,294.2824,237.23781,334.81937,0.023681058,334.6403,334.68924,0.9991352,1.0,0.3959487,0.35920748,1921741.0,376326.84,335.402,335.402,-4154.9097,1.0,826200.0,3591062.8449002276,1777277.1,1779924.2,1921741.0,376326.84,7.8665304,3557201.5,2298067.8,2298075.5,0.022399902
13785,12.723817,337.03357,298.4435,12.723817,337.10712,4.3703732,4.2050757,294.33337,237.38237,336.98215,0.025560457,336.94266,337.02847,0.9991352,1.0,0.3624775,0.32653028,1759288.2,342092.28,337.07,337.07,-4167.1387,1.0,827100.0,4137273.584823606,2062253.9,2066184.2,1759288.2,342092.28,8.575449,4128438.0,2101380.5,2101389.0,0.07336426
13800,13.520713,335.30994,298.09067,13.520713,335.3215,4.675752,4.497462,294.3752,237.55,336.62842,0.027161317,335.19992,335.21588,0.9991352,1.0,0.25353533,0.21615767,1230536.2,226459.45,333.737,333.737,-4169.6787,1.0,828000.0,4396291.404845044,2113570.2,2114227.2,1230536.2,226459.45,9.173214,4227797.5,1456995.8,1457004.9,0.11520386
