minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
16080,-0.06336917,340.26328,305.12775,-0.06336917,340.26324,0.0,0.0,294.20728,229.85,329.92194,-0.00012730024,339.65677,339.59286,-2.778189e-19,-1.3985855e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,964800.0,-13256.486505626697,-9351.339,-9351.331,0.0,0.0,0.0,-18702.67,0.0,0.0,-0.052734375
16095,-0.06336928,340.26535,315.33978,-0.06336928,340.26535,0.0,0.0,294.10297,229.7125,313.4747,-0.00012730046,339.66364,339.59946,3.825218e-21,3.850338e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,965700.0,997.1882316963665,-6633.964,-6633.964,0.0,0.0,0.0,-13267.928,0.0,0.0,-0.15704346
16110,-0.0633694,340.26144,323.15894,-0.0633694,340.2614,0.0,0.0,294.0167,229.66667,299.9663,-0.00012730071,339.67023,339.6058,1.5945651e-19,2.7259104e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,966600.0,12400.238832985622,-4551.858,-4551.85,0.0,0.0,0.0,-9103.708,0.0,0.0,-0.24331665
16125,-0.06336951,340.2505,325.21957,-0.06336951,340.2505,0.0,0.0,293.94144,229.7125,295.1903,-0.00012730093,339.67648,339.61188,1.0337555e-19,1.8854085e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,967500.0,16055.564298768044,-4000.507,-4000.507,0.0,0.0,0.0,-8001.014,0.0,0.0,-0.318573
16140,18.354149,346.8836,294.13977,0.16522686,338.86368,7.2974415,0.0,293.87976,229.85,341.20016,0.018601483,346.9127,338.7624,0.9997524,-5.818342e-17,0.421485,0.0,2045681.8,0.0,343.15,343.15,-4288.8135,1.0,968400.0,3676651.069521597,4065886.2,31036.281,2045681.8,0.0,7.2974415,4096922.5,2045681.8,2045689.0,-0.38024902
16155,9.434036,335.0887,294.7767,9.434036,342.09372,3.1382003,3.0219612,293.89426,230.2625,343.478,0.018951725,334.13284,342.02954,0.9997524,1.0,0.0,0.4497822,0.0,471218.22,343.15,343.15,-4138.432,1.0,969300.0,3876488.869902005,1597281.0,1874839.9,0.0,471218.22,6.1601615,3472121.0,471218.22,471224.38,-0.36575317
16170,8.006807,309.02203,296.59106,8.006841,344.71982,2.629717,2.5328195,294.02917,230.95,329.05383,0.016084645,308.81934,344.77063,0.841389,1.0,0.0,0.44277158,0.0,463873.5,343.15,343.15,-4130.859,1.0,970200.0,2193038.8455543835,418035.97,1618508.9,0.0,463873.5,5.1625366,2036544.9,463873.5,463878.66,-0.23083496
16185,8.687788,350.20004,297.34723,8.687788,337.49234,2.8652716,2.7593637,294.15103,231.6375,351.83914,0.017452613,349.79105,336.87094,0.99917126,1.0,0.30941352,0.054942157,1501741.5,57560.63,339.817,339.817,-4126.214,1.0,971100.0,3994310.2090978753,1928531.0,1464843.4,1501741.5,57560.63,5.624635,3393374.5,1559302.1,1559307.8,-0.10897827
16200,10.661018,336.6033,297.10904,10.661019,340.05777,3.5834072,3.449779,294.2655,232.05,338.08093,0.021416571,336.59726,340.06226,0.99917126,1.0,0.21165109,0.22828908,1027250.6,239169.03,336.484,336.484,-4142.3975,1.0,972000.0,3685405.339276008,1768406.0,1923084.4,1027250.6,239169.03,7.033186,3691490.5,1266419.6,1266426.6,0.005493164
16215,11.30034,334.78214,296.68222,11.30034,333.86038,3.839607,3.6961806,294.27765,232.19514,335.6991,0.022700882,334.70786,333.7923,0.99917126,1.0,0.11873955,0.08629402,576303.6,90406.68,333.151,333.151,-4168.095,1.0,972900.0,3720013.4450701512,1808276.2,1764528.5,576303.6,90406.68,7.5357876,3572804.8,666710.3,666717.9,0.01763916
16230,11.165965,330.29593,296.30014,11.165965,330.4734,3.77877,3.6375551,294.28348,232.25371,331.11145,0.022430941,330.2673,330.4435,0.99917126,1.0,0.106043026,0.08966216,514680.88,93935.336,329.818,329.818,-4155.0625,1.0,973800.0,3279571.901262443,1594302.4,1602624.8,514680.88,93935.336,7.416325,3196927.0,608616.2,608623.6,0.023468018
16245,11.3204365,327.20877,296.0141,11.320437,327.1487,3.8336809,3.6902127,294.26895,232.21042,327.93723,0.022741254,327.18613,327.1246,0.99917126,1.0,0.09970808,0.08213757,483934.16,86052.14,326.485,326.485,-4152.828,1.0,974700.0,3049082.1279982585,1483176.6,1480321.2,483934.16,86052.14,7.5238934,2963498.0,569986.3,569993.8,0.00894165
16260,11.853968,323.816,295.83365,11.853968,323.80127,4.0112143,3.8601007,294.24384,232.05,324.53555,0.023813047,323.78357,323.76843,0.99917126,1.0,0.09090559,0.07549967,441211.2,79097.88,323.152,323.152,-4131.243,1.0,975600.0,2870615.0847789105,1393148.4,1392414.5,441211.2,79097.88,7.871315,2785563.0,520309.06,520316.94,-0.016174316
16275,11.784585,319.50577,295.94366,11.784585,319.55054,4.002293,3.8519077,293.9944,231.78848,320.4538,0.023673665,319.4731,319.51602,0.99917126,1.0,0.15642793,0.1378027,759224.5,144370.2,321.486,321.486,-4149.5654,1.0,976500.0,2437027.5079924795,1166212.4,1168428.2,759224.5,144370.2,7.854201,2334640.5,903594.7,903602.56,-0.265625
16290,12.093789,321.16522,296.8193,12.093789,321.23514,4.120356,3.965183,293.77213,231.48502,320.66516,0.024294816,321.17426,321.2492,0.99917126,1.0,0.36450332,0.34426,1769120.6,360666.97,323.154,323.154,-4152.9375,1.0,977400.0,2433188.8387584966,1236624.4,1240175.8,1769120.6,360666.97,8.085539,2476800.0,2129787.5,2129795.5,-0.48788452
16305,14.586119,323.72525,298.41034,14.58612,323.77045,5.091132,4.8945165,293.60898,231.18906,323.21417,0.029301576,323.7483,323.79437,0.99917126,1.0,0.49415058,0.4671498,2398364.8,489413.53,324.822,324.822,-4173.6963,1.0,978300.0,3052523.904429654,1550834.5,1553603.4,2398364.8,489413.53,9.985649,3104438.0,2887778.2,2887788.2,-0.6510315
16320,16.252966,325.69058,300.1781,16.252966,325.74057,5.7686763,5.5404425,293.5151,230.95,325.42075,0.03265005,325.70425,325.75415,0.99917126,1.0,0.5509546,0.518258,2674063.5,542957.5,326.49,326.49,-4189.591,1.0,979200.0,3461529.222197464,1741544.6,1744956.9,2674063.5,542957.5,11.309118,3486501.5,3217021.0,3217032.2,-0.74490356
16335,16.991953,327.59647,301.63428,16.991953,327.63562,6.077412,5.8337893,293.50885,230.74706,327.32642,0.034134574,327.60974,327.64914,0.99917126,1.0,0.5850997,0.5486441,2839787.2,574791.8,328.158,328.158,-4197.5757,1.0,980100.0,3683358.901898828,1852822.9,1855617.1,2839787.2,574791.8,11.9112015,3708440.0,3414579.0,3414591.0,-0.75115967
16350,17.2143,329.31732,302.57626,17.2143,329.3521,6.171464,5.923012,293.55188,230.55295,329.07825,0.034581244,329.32907,329.364,0.99917126,1.0,0.6064514,0.56637317,2943418.0,593365.75,329.826,329.826,-4200.1675,1.0,981000.0,3849180.5629706504,1933380.2,1935895.5,2943418.0,593365.75,12.094476,3869275.8,3536783.8,3536795.8,-0.7081299
16365,17.07956,331.02914,303.16025,17.07956,331.06238,6.1151257,5.869597,293.62646,230.40735,330.78015,0.034310564,331.04138,331.07477,0.99917126,1.0,0.62477833,0.5814699,3032367.8,609182.0,331.494,331.494,-4199.1226,1.0,981900.0,3980148.8157306267,1999151.5,2001535.5,3032367.8,609182.0,11.984722,4000687.0,3641549.8,3641561.8,-0.6335449
16380,16.638828,332.76617,303.49496,16.638828,332.7956,5.9309974,5.694812,293.7241,230.35,332.50464,0.033425197,332.77905,332.80853,0.99917126,1.0,0.636594,0.59024143,3089715.2,618371.56,333.162,333.162,-4195.046,1.0,982800.0,4072547.09788167,2045562.2,2047618.1,3089715.2,618371.56,11.625809,4093180.5,3708086.8,3708098.5,-0.5359192
16395,15.930533,334.52747,303.62576,15.930534,334.55038,5.638373,5.4165087,293.83716,230.35,334.25027,0.032002326,334.5409,334.56384,0.99917126,1.0,0.6398741,0.5910375,3105635.2,619205.56,334.83,334.83,-4188.4893,1.0,983700.0,4116233.56497912,2067578.6,2069112.1,3105635.2,619205.56,11.054882,4136690.8,3724840.8,3724851.8,-0.42285156
16410,14.995675,336.29077,303.56082,14.995676,336.30515,5.2585235,5.05442,293.95807,230.35,335.99106,0.03012432,336.30505,336.31943,0.99917126,1.0,0.6336398,0.5831288,3075377.0,610920.0,336.498,336.498,-4180.0938,1.0,984600.0,4103143.053932104,2061392.4,2062297.8,3075377.0,610920.0,10.312943,4123690.0,3686297.0,3686307.2,-0.30194092
16425,13.884577,338.06055,303.3015,13.884578,338.06662,4.816259,4.63185,294.0798,230.35,337.72586,0.027892271,338.07596,338.08212,0.99917126,1.0,0.6178985,0.5665705,2998976.5,593572.56,338.166,338.166,-4170.5767,1.0,985500.0,4032727.504477327,2026980.8,2027335.0,2998976.5,593572.56,9.448109,4054315.8,3592549.0,3592558.5,-0.1802063
16440,12.668525,339.812,302.86066,12.668525,339.81155,4.34327,4.1789722,294.1952,230.35,339.44745,0.025449384,339.82846,339.82816,0.99917126,1.0,0.5930447,0.54160976,2878348.2,567422.1,339.834,339.834,-4160.797,1.0,986400.0,3910667.5392925353,1966100.5,1966076.1,2878348.2,567422.1,8.522242,3932176.5,3445770.5,3445779.0,-0.064819336
16455,11.423603,341.5422,302.26984,11.423604,341.53793,3.8705916,3.7256072,294.29868,230.35,341.1391,0.022948502,341.5601,341.55606,0.99917126,1.0,0.5614602,0.5104509,2725052.8,534778.3,341.502,341.502,-4151.5557,1.0,987300.0,3746363.62120923,1884254.2,1884049.4,2725052.8,534778.3,7.596199,3768303.5,3259831.0,3259838.5,0.03866577
16470,11.978956,342.5004,301.57394,11.978957,342.5485,4.0660686,3.912883,294.38586,230.35,342.59558,0.024064133,342.49762,342.54562,0.99917126,1.0,0.54582983,0.49382865,2649190.5,517363.9,343.15,343.15,-4140.521,1.0,988200.0,4146030.526869947,2059076.0,2061496.0,2649190.5,517363.9,7.9789515,4120572.0,3166554.5,3166562.5,0.12585449
16485,15.709436,344.8673,300.8343,15.709436,344.82288,5.5009623,5.2843647,294.45102,230.35,344.2918,0.03155817,344.74753,344.72177,0.99917126,1.0,0.48666203,0.4368312,2362019.0,457650.03,343.15,343.15,-4148.426,1.0,989100.0,5760047.281354491,2905282.5,2902350.8,2362019.0,457650.03,10.785327,5807633.0,2819669.0,2819679.8,0.19100952
16500,12.167427,343.68152,300.11505,12.167427,343.57486,4.1459603,3.9896874,294.49606,230.35,343.56277,0.024442745,343.67136,343.5668,0.99917126,1.0,0.42011225,0.3731687,2039018.9,390953.44,343.15,343.15,-4150.965,1.0,990000.0,4460322.887205223,2226385.8,2220935.0,2039018.9,390953.44,8.135648,4447321.0,2429972.2,2429980.5,0.23605347
16515,12.482916,343.38608,299.4677,12.482916,343.37012,4.2594895,4.0983925,294.51718,230.35,343.30536,0.02507652,343.36536,343.3526,0.99917126,1.0,0.3958817,0.35163525,1921415.9,368393.72,343.15,343.15,-4146.382,1.0,990900.0,4617041.543415871,2302562.8,2301726.0,1921415.9,368393.72,8.357882,4604289.0,2289809.5,2289817.8,0.25717163
16530,11.117264,341.2875,298.9292,11.117264,341.27914,3.749934,3.609649,294.5158,230.35,342.44556,0.022333106,341.23285,341.2212,0.99917126,1.0,0.30174482,0.25817302,1464521.5,270477.22,339.817,339.817,-4142.3223,1.0,991800.0,4081792.78151556,1977815.6,1977425.1,1464521.5,270477.22,7.359583,3955240.8,1734998.8,1735006.1,0.25579834
16545,11.620105,336.8551,298.5374,11.620105,336.82184,3.9469655,3.7989593,294.49478,230.35,337.9271,0.023343246,336.77975,336.75183,0.99917126,1.0,0.2818245,0.24495149,1367838.0,256625.55,336.484,336.484,-4155.7666,1.0,992700.0,3861828.5271435296,1870073.4,1868449.9,1367838.0,256625.55,7.745925,3738523.2,1624463.5,1624471.2,0.23477173
16560,10.966977,333.56934,298.30487,10.966977,333.5918,3.7193592,3.5808113,294.45334,230.35,334.5849,0.0220312,333.56055,333.57675,0.99917126,1.0,0.2684978,0.23371132,1303156.8,244849.7,333.151,333.151,-4171.1875,1.0,993600.0,3357028.7181946696,1624327.2,1625361.9,1303156.8,244849.7,7.3001704,3249689.0,1548006.5,1548013.8,0.19332886
16575,11.046853,333.43793,298.23154,11.046853,333.38324,3.73605,3.5965714,294.3937,230.35,332.62704,0.02219166,333.52112,333.4636,0.99917126,1.0,0.3596464,0.32927787,1745547.5,344970.8,334.819,334.819,-4156.279,1.0,994500.0,3205832.4117449955,1633463.2,1630925.9,1745547.5,344970.8,7.3326216,3264389.0,2090518.2,2090525.6,0.13369751
16590,11.012687,336.42093,298.32037,11.012687,336.5151,3.71579,3.5769622,294.3395,230.35,335.9674,0.022123026,336.44186,336.5365,0.99917126,1.0,0.3904629,0.3551999,1895115.6,372128.25,336.487,336.487,-4147.196,1.0,995400.0,3498038.4390951484,1762275.9,1766631.9,1895115.6,372128.25,7.2927523,3528907.8,2267244.0,2267251.2,0.07949829
16605,10.918593,337.24316,298.55807,10.918593,337.19748,3.6830683,3.5455859,294.31152,230.35,336.58292,0.021934005,337.33023,337.27777,0.99917126,1.0,0.4502954,0.4106188,2185513.0,430188.34,338.155,338.155,-4149.227,1.0,996300.0,3502955.569654,1774024.5,1771929.4,2185513.0,430188.34,7.228654,3545954.0,2615701.2,2615708.5,0.051513672
16620,11.278893,339.60034,298.86063,11.278893,339.62396,3.822256,3.6793306,294.30646,230.35,338.83395,0.022657799,339.61115,339.6362,0.99917126,1.0,0.46505556,0.42239776,2257151.8,442528.7,339.823,339.823,-4157.2744,1.0,997200.0,3803971.949784659,1929895.4,1931014.4,2257151.8,442528.7,7.501587,3860909.8,2699680.5,2699688.0,0.046447754
16635,12.352922,341.47186,299.05487,12.352922,341.48712,4.2092366,4.050203,294.32477,230.25626,341.06976,0.024815379,341.47827,341.49628,0.99917126,1.0,0.46363062,0.41965833,2250235.8,439658.7,341.491,341.491,-4144.6865,1.0,998100.0,4378984.977412528,2200690.0,2201481.8,2250235.8,439658.7,8.259439,4402172.0,2689894.5,2689902.8,0.0647583
16650,10.828503,342.6819,299.07233,10.828503,342.70554,3.6491191,3.512971,294.35086,230.05833,342.5181,0.021753022,342.72098,342.7405,0.99917126,1.0,0.4566815,0.4105208,2216508.0,430085.66,343.15,343.15,-4148.015,1.0,999000.0,3969322.6262876918,1983350.1,1984425.8,2216508.0,430085.66,7.1620903,3967776.0,2646593.8,2646601.0,0.09085083
16665,10.941142,343.67722,298.94168,10.941142,343.68045,3.691642,3.5538235,294.3754,229.88126,343.6038,0.0219793,343.67902,343.68127,0.99917126,1.0,0.42320216,0.37655511,2054015.9,394501.25,343.15,343.15,-4149.61,1.0,999900.0,4122896.0397194894,2055723.0,2055871.6,2054015.9,394501.25,7.2454653,4111594.5,2448517.0,2448524.2,0.11538696
16680,11.020682,343.5486,298.72464,11.020682,343.48895,3.7229438,3.5839174,294.39127,229.85,343.3055,0.022139087,343.5583,343.49905,0.99917126,1.0,0.38206336,0.33800495,1854348.4,354113.8,342.039,342.039,-4152.1636,1.0,1000800.0,4145315.196659249,2074761.4,2071999.8,1854348.4,354113.8,7.306861,4146761.0,2208462.2,2208469.5,0.1312561
16695,10.852183,340.04358,298.4897,10.852183,339.93185,3.6582532,3.5217505,294.39255,229.94983,340.62476,0.021800594,340.0372,339.91934,0.99917126,1.0,0.30118018,0.2591627,1461781.0,271514.06,338.706,338.706,-4148.5923,1.0,1001700.0,3857992.272649085,1893992.1,1888899.8,1461781.0,271514.06,7.1800036,3782892.0,1733295.0,1733302.1,0.13253784
16710,10.903895,335.88412,298.29807,10.903896,335.82654,3.681119,3.5437856,294.37396,230.07454,336.52588,0.021904478,335.91312,335.84677,0.99917126,1.0,0.28526247,0.2487587,1384524.1,260614.22,335.373,335.373,-4153.3013,1.0,1002600.0,3516913.255312295,1721304.8,1718667.6,1384524.1,260614.22,7.2249045,3439972.5,1645138.4,1645145.6,0.11395264
16725,11.19643,332.84665,298.19238,11.19643,332.78836,3.7805583,3.6390743,294.33606,230.21198,333.2168,0.02249214,332.83212,332.7712,0.99917126,1.0,0.2846859,0.25104082,1381725.9,263005.1,333.707,333.707,-4144.1733,1.0,1003500.0,3308650.98114009,1629617.1,1626876.1,1381725.9,263005.1,7.419633,3256493.2,1644731.0,1644738.4,0.076049805
16740,10.988923,334.6831,298.19885,10.988923,334.71432,3.7128873,3.5742965,294.2879,230.35,333.84326,0.022075286,334.72437,334.75882,0.99917126,1.0,0.37744722,0.3466641,1831943.8,363185.66,335.375,335.375,-4154.0327,1.0,1004400.0,3304814.233381012,1683875.1,1685316.0,1831943.8,363185.66,7.287184,3369191.0,2195129.5,2195136.8,0.027893066
16755,11.143304,336.5879,298.33212,11.143304,336.55103,3.7748,3.633836,294.25067,230.49779,335.62613,0.022385417,336.67056,336.62766,0.99917126,1.0,0.43413496,0.39608812,2107078.2,414965.16,337.043,337.043,-4160.131,1.0,1005300.0,3506335.8414043933,1790441.6,1788716.2,2107078.2,414965.16,7.408636,3579158.0,2522043.5,2522051.0,-0.009338379
16770,13.53989,337.87653,298.59598,13.53989,337.9321,4.6741095,4.4956775,294.2368,230.65984,337.78238,0.02719984,337.78104,337.84842,0.99917126,1.0,0.4404411,0.3989175,2137685.2,417929.38,338.711,338.711,-4161.166,1.0,1006200.0,4476628.187419238,2233788.0,2236948.5,2137685.2,417929.38,9.169786,4470736.5,2555614.5,2555623.8,-0.023223877
16785,11.051864,340.2454,298.8829,11.051864,340.21545,3.755994,3.6160939,294.2436,230.81697,339.14673,0.022201726,340.291,340.2622,0.99917126,1.0,0.48810038,0.44559723,2369000.0,466833.8,340.379,340.379,-4177.5034,1.0,1007100.0,3754490.909472736,1919956.9,1918567.2,2369000.0,466833.8,7.372088,3838524.0,2835833.8,2835841.0,-0.016418457
16800,10.967894,341.40036,299.04922,10.967895,341.42215,3.7043445,3.5660782,294.265,230.95,341.21387,0.022033041,341.45602,341.46973,0.99917126,1.0,0.47460714,0.42754158,2303510.5,447917.66,342.047,342.047,-4153.0474,1.0,1008000.0,3901864.292597895,1950911.5,1951915.4,2303510.5,447917.66,7.270423,3902827.0,2751428.2,2751435.5,0.005004883
16815,11.533419,343.5578,299.06097,11.53342,343.5668,3.89531,3.7489872,294.29352,230.8543,343.00192,0.023169106,343.5985,343.60544,0.99917126,1.0,0.45810246,0.41187456,2223404.8,431503.97,343.15,343.15,-4133.816,1.0,1008900.0,4275904.44799697,2155442.2,2155878.5,2223404.8,431503.97,7.644297,4311321.0,2654908.8,2654916.5,0.0335083
16830,12.638301,343.56815,298.93948,12.638301,343.5664,4.3093615,4.1459827,294.32108,230.48854,343.816,0.025388667,343.5124,343.5164,0.99917126,1.0,0.4120425,0.3655773,1999852.4,383000.25,343.15,343.15,-4137.84,1.0,1009800.0,4785291.788800555,2368928.0,2368835.5,1999852.4,383000.25,8.455344,4737763.5,2382852.5,2382861.0,0.061065674
16845,11.674584,343.7649,298.73636,11.674584,343.71945,3.9588637,3.8101957,294.3396,230.07852,343.47473,0.023452688,343.7604,343.71863,0.99917126,1.0,0.39319813,0.3499201,1908391.1,366596.84,343.15,343.15,-4146.5947,1.0,1010700.0,4406787.417280861,2207895.5,2205667.5,1908391.1,366596.84,7.769059,4413563.0,2274988.0,2274995.8,0.079589844
16860,12.822932,341.96524,298.5099,12.822932,341.83557,4.390696,4.2241535,294.34607,229.85,341.97485,0.025759568,341.88895,341.76657,0.99917126,1.0,0.31853944,0.2758936,1546034.4,289042.3,339.817,339.817,-4149.9478,1.0,1011600.0,4702482.799143354,2340345.2,2333361.8,1546034.4,289042.3,8.614849,4673707.0,1835076.8,1835085.4,0.08605957
16875,13.492028,336.8969,298.3392,13.492029,336.8336,4.630712,4.45357,294.32397,229.79874,337.84503,0.027103692,336.8211,336.76233,0.99917126,1.0,0.28552547,0.24759176,1385800.6,259391.66,336.484,336.484,-4137.2505,1.0,1012500.0,4497166.082379954,2184931.2,2181343.0,1385800.6,259391.66,9.084282,4366274.0,1645192.2,1645201.4,0.063964844
16890,12.991234,336.6791,298.30615,12.991234,336.6916,4.4736495,4.3040285,294.27908,229.77579,336.14395,0.026097663,336.6653,336.6862,0.99917126,1.0,0.3964422,0.3624493,1924136.2,379723.16,338.152,338.152,-4169.2285,1.0,1013400.0,4147408.1009474047,2093750.6,2094431.6,1924136.2,379723.16,8.777678,4188182.2,2303859.5,2303868.2,0.019073486
16905,11.74845,339.30322,298.42023,11.74845,339.42975,3.996081,3.8461046,294.23395,229.78995,339.3077,0.023601076,339.28204,339.40997,0.99917126,1.0,0.42054728,0.3792738,2041130.4,397349.47,339.82,339.82,-4157.464,1.0,1014300.0,4052951.9009754835,2017309.8,2023553.0,2041130.4,397349.47,7.842186,4040862.8,2438479.8,2438487.5,-0.026062012
16920,14.705494,341.2068,298.69504,14.705495,341.13385,5.1237254,4.92527,294.2103,229.85,339.93616,0.029541384,341.11896,341.06577,0.99917126,1.0,0.48629034,0.44367856,2360215.0,464823.72,341.488,341.488,-4161.6104,1.0,1015200.0,5116943.000470997,2625656.2,2621151.8,2360215.0,464823.72,10.048996,5246808.0,2825038.8,2825048.8,-0.049713135
16935,11.312376,342.58563,299.06946,11.312376,342.6346,3.832392,3.6890113,294.20074,229.96475,342.31528,0.02272506,342.63388,342.67685,0.99917126,1.0,0.50241464,0.45357785,2438474.2,475194.78,343.15,343.15,-4154.751,1.0,1016100.0,4127608.2069022777,2067539.6,2069866.8,2438474.2,475194.78,7.5214033,4137406.5,2913669.0,2913676.5,-0.059265137
16950,16.90885,343.03897,299.39313,16.90885,343.0753,6.012443,5.7712245,294.2115,230.11172,343.24988,0.03396763,342.86148,342.919,0.99917126,1.0,0.50193024,0.45057562,2436123.5,472049.44,343.15,343.15,-4174.159,1.0,1017000.0,6256781.298696478,3099604.2,3102183.5,2436123.5,472049.44,11.783668,6201788.0,2908173.0,2908184.8,-0.04852295
16965,12.167631,343.4176,299.56354,12.167631,343.42648,4.1552253,3.998771,294.23096,230.25284,343.60886,0.024443155,343.34576,343.36243,0.99917126,1.0,0.4614748,0.41227353,2239772.5,431921.97,343.15,343.15,-4160.7095,1.0,1017900.0,4521747.537127374,2241120.2,2241574.2,2239772.5,431921.97,8.153996,4482694.5,2671694.5,2671702.8,-0.029052734
16980,10.867513,343.05432,299.5667,10.867513,343.0473,3.6644738,3.5277357,294.24887,230.35,343.11386,0.02183139,343.061,343.05356,0.99917126,1.0,0.46276796,0.41491726,2246049.0,434691.7,343.15,343.15,-4149.33,1.0,1018800.0,3992918.103407351,1984929.1,1984608.8,2246049.0,434691.7,7.1922092,3969538.0,2680740.8,2680748.0,-0.011138916
16995,10.850467,343.46213,299.46985,10.850467,343.46347,3.6642764,3.5276709,294.25946,230.4047,343.407,0.021797147,343.45667,343.4593,0.99917126,1.0,0.45110282,0.4037396,2189432.0,422981.28,343.15,343.15,-4156.5386,1.0,1019700.0,4022360.2175253974,2004814.4,2004875.6,2189432.0,422981.28,7.191947,4009690.0,2612413.2,2612420.5,-0.0005493164
17010,11.545917,343.18436,299.3517,11.5459175,343.16153,3.915353,3.768544,294.26508,230.43333,343.135,0.023194212,343.18024,343.1587,0.99917126,1.0,0.44738024,0.4003226,2171364.5,419401.44,343.15,343.15,-4151.112,1.0,1020600.0,4265179.964798767,2125569.5,2124463.0,2171364.5,419401.44,7.683897,4250032.5,2590766.0,2590773.8,0.005065918
17025,11.332084,343.06763,299.2617,11.332084,343.06097,3.8423545,3.6986284,294.26688,230.42032,342.9874,0.02276465,343.0619,343.05594,0.99917126,1.0,0.45249826,0.4049733,2196204.8,424273.78,343.15,343.15,-4157.834,1.0,1021500.0,4180681.703784921,2084932.8,2084616.0,2196204.8,424273.78,7.540983,4169548.8,2620478.5,2620486.0,0.006866455
17040,12.022247,343.12137,299.20535,12.022247,343.1382,4.0910144,3.9369938,294.26663,230.35,343.268,0.024151098,343.0917,343.11118,0.99917126,1.0,0.44218403,0.3947882,2146144.5,413603.28,343.15,343.15,-4150.0513,1.0,1022400.0,4469478.048194901,2217470.5,2218321.2,2146144.5,413603.28,8.028008,4435792.0,2559747.8,2559755.8,0.0066223145
17055,11.997158,344.09097,299.1821,11.997158,343.97632,4.073199,3.9197276,294.2627,230.23885,342.89713,0.024100697,344.13113,344.0192,0.99917126,1.0,0.4567077,0.4113557,2216635.2,430960.38,343.15,343.15,-4140.9243,1.0,1023300.0,4424962.928729224,2262871.2,2257094.0,2216635.2,430960.38,7.9929266,4519965.0,2647595.5,2647603.5,0.0026855469
17070,11.25124,342.91748,299.1948,11.251241,342.87335,3.8010364,3.6587343,294.25726,230.1161,342.8426,0.022602247,342.93384,342.8861,0.99917126,1.0,0.44570726,0.39747006,2163244.5,416412.97,343.15,343.15,-4144.5815,1.0,1024200.0,4143460.7915280024,2066124.6,2064039.5,2163244.5,416412.97,7.4597707,4130164.0,2579657.5,2579665.0,-0.002746582
17085,12.179317,343.1941,299.2439,12.179317,343.2135,4.1296873,3.973634,294.25034,229.9853,343.09732,0.02446663,343.2102,343.2288,0.99917126,1.0,0.45961425,0.4126635,2230742.2,432330.47,343.15,343.15,-4129.029,1.0,1025100.0,4506371.117389767,2248190.2,2249183.0,2230742.2,432330.47,8.103321,4497373.0,2663072.8,2663080.8,-0.009674072
17100,10.77366,343.24,299.3121,10.77366,343.2527,3.6296966,3.494335,294.24347,229.85,343.44098,0.02164285,343.2539,343.264,0.99917126,1.0,0.45194063,0.4041139,2193498.5,423373.4,343.15,343.15,-4148.738,1.0,1026000.0,4011313.6121630645,1987709.2,1988283.8,2193498.5,423373.4,7.1240315,3975993.0,2616872.0,2616879.0,-0.016540527
17115,11.192432,343.42618,299.3935,11.192432,343.43628,3.7880683,3.6464703,294.23898,229.70532,343.41772,0.02248411,343.40512,343.41983,0.99917126,1.0,0.4597698,0.41280562,2231497.2,432479.38,343.15,343.15,-4154.5586,1.0,1026900.0,4157351.8598839883,2069897.9,2070372.8,2231497.2,432479.38,7.434539,4140270.5,2663976.5,2663984.0,-0.021026611
17130,10.751574,342.79358,299.46762,10.751574,342.78644,3.6192873,3.4842916,294.23868,229.55057,342.9449,0.021598483,342.79492,342.78592,0.99917126,1.0,0.46471205,0.4158459,2255484.5,435664.6,343.15,343.15,-4145.904,1.0,1027800.0,3943980.325232485,1956453.4,1956130.9,2255484.5,435664.6,7.1035786,3912584.2,2691149.0,2691156.0,-0.021331787
17145,10.751574,343.2032,299.51962,10.751574,343.21948,3.6192868,3.484291,294.2397,229.39552,343.14246,0.021598483,343.20444,343.22125,0.99917126,1.0,0.47237998,0.4242279,2292701.0,444446.03,343.15,343.15,-4145.904,1.0,1028700.0,3957185.403311553,1972601.6,1973337.5,2292701.0,444446.03,7.1035776,3945939.0,2737147.0,2737154.0,-0.020324707
17160,10.751573,343.15582,299.54248,10.751573,343.15143,3.6192863,3.4842908,294.242,229.25,343.17004,0.02159848,343.1553,343.1507,0.99917126,1.0,0.46965012,0.42092386,2279451.5,440984.53,343.15,343.15,-4145.9033,1.0,1029600.0,3957614.157836906,1969430.5,1969232.0,2279451.5,440984.53,7.103577,3938662.5,2720436.0,2720443.0,-0.018005371
17175,10.751416,344.83737,298.87286,10.751416,344.72614,3.619228,3.4842343,294.5596,229.20078,344.23074,0.021598168,344.85852,344.74597,0.99917126,1.0,0.33210024,0.2893661,1611851.9,303156.9,340.928,340.928,-4145.9014,1.0,1030500.0,4114517.78532587,2075571.0,2070548.0,1611851.9,303156.9,7.103462,4146119.0,1915008.8,1915015.9,0.29959106
17190,1.1469076,340.8527,297.69824,1.1469078,340.7668,1.2357767e-09,9.182304e-10,294.77515,229.25626,343.1532,0.0023039852,340.80283,340.7256,0.2875918,0.28823084,0.0,0.0,0.0,0.0,338.706,338.706,1387.6776,0.0,1031400.0,439855.68951533764,207875.48,207461.86,0.0,0.0,2.1540072e-09,415337.34,0.0,2.1540072e-09,0.5151367
17205,-0.0633691,340.93552,297.69824,-0.0633691,340.8792,0.0,0.0,294.8774,229.3086,343.1532,-0.00012730011,340.7989,340.72327,4.7707424e-15,4.7864887e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1032300.0,-24302.967949864396,-11507.61,-11492.625,0.0,0.0,0.0,-23000.234,0.0,0.0,0.6174011
17220,-0.0633691,341.00336,297.69824,-0.0633691,340.96542,0.0,0.0,294.92734,229.25,343.1532,-0.00012730011,340.80273,340.72736,2.7748633e-20,9.774733e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1033200.0,-24302.967949864396,-11525.667,-11515.57,0.0,0.0,0.0,-23041.238,0.0,0.0,0.6673279
17235,-0.0633691,341.057,297.69824,-0.0633691,341.03143,0.0,0.0,294.94247,229.0341,343.1532,-0.00012730011,340.80682,340.73163,-3.267016e-20,1.161618e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1034100.0,-24302.967949864396,-11539.945,-11533.139,0.0,0.0,0.0,-23073.084,0.0,0.0,0.6824646
17250,-0.0633691,341.10126,297.69824,-0.0633691,341.084,0.0,0.0,294.94174,228.7326,343.1532,-0.00012730011,340.81113,340.7361,-9.335233e-22,1.2693189e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1035000.0,-24302.967949864396,-11551.723,-11547.134,0.0,0.0,0.0,-23098.855,0.0,0.0,0.6817322
17265,-0.0633691,341.13953,297.69824,-0.0633691,341.12793,0.0,0.0,294.937,228.41481,343.1532,-0.00012730011,340.81567,340.74078,-5.124214e-32,1.5969727e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1035900.0,-24302.967949864396,-11561.908,-11558.821,0.0,0.0,0.0,-23120.73,0.0,0.0,0.67700195
17280,-0.0633691,341.174,297.69824,-0.0633691,341.16617,0.0,0.0,294.92227,228.15,343.1532,-0.00012730011,340.82047,340.7457,6.6e-44,-2.1e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1036800.0,-24302.967949864396,-11571.086,-11568.999,0.0,0.0,0.0,-23140.086,0.0,0.0,0.66226196
17295,-0.0633691,341.20633,297.69824,-0.0633691,341.20105,0.0,0.0,294.90906,227.90706,343.1532,-0.00012730011,340.82553,340.75082,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1037700.0,-24302.967949864396,-11579.6875,-11578.282,0.0,0.0,0.0,-23157.969,0.0,0.0,0.64904785
17310,-0.0633691,341.23755,297.69824,-0.0633691,341.23395,0.0,0.0,294.887,227.66739,343.1532,-0.00012730011,340.83084,340.7562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1038600.0,-24302.967949864396,-11587.997,-11587.038,0.0,0.0,0.0,-23175.035,0.0,0.0,0.62698364
17325,-0.0633691,341.26825,297.69824,-0.0633691,341.2658,0.0,0.0,294.86523,227.51903,343.1532,-0.00012730011,340.83646,340.76178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1039500.0,-24302.967949864396,-11596.168,-11595.518,0.0,0.0,0.0,-23191.686,0.0,0.0,0.6052246
17340,-0.0633691,341.2988,297.69824,-0.0633691,341.29715,0.0,0.0,294.8451,227.55,343.1532,-0.00012730011,340.84232,340.76764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1040400.0,-24302.967949864396,-11604.298,-11603.859,0.0,0.0,0.0,-23208.156,0.0,0.0,0.585083
17355,-0.0633691,341.32938,297.69824,-0.0633691,341.32828,0.0,0.0,294.8211,227.7,343.1532,-0.00012730011,340.84848,340.7737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1041300.0,-24302.967949864396,-11612.437,-11612.145,0.0,0.0,0.0,-23224.582,0.0,0.0,0.5610962
17370,-0.0633691,341.35995,297.69824,-0.0633691,341.35922,0.0,0.0,294.7992,227.85,343.1532,-0.00012730011,340.8549,340.78003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1042200.0,-24302.967949864396,-11620.575,-11620.38,0.0,0.0,0.0,-23240.955,0.0,0.0,0.5391846
17385,-0.0633691,341.3904,297.69824,-0.0633691,341.3899,0.0,0.0,294.77322,228.0,343.1532,-0.00012730011,340.86157,340.78656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1043100.0,-24302.967949864396,-11628.682,-11628.543,0.0,0.0,0.0,-23257.225,0.0,0.0,0.5132141
17400,-0.0633691,341.42047,297.69824,-0.0633691,341.42014,0.0,0.0,294.74823,228.15,343.1532,-0.00012730011,340.86853,340.79333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1044000.0,-24302.967949864396,-11636.682,-11636.593,0.0,0.0,0.0,-23273.273,0.0,0.0,0.4882202
17415,-0.0633691,341.44983,297.69824,-0.0633691,341.44962,0.0,0.0,294.72046,228.3,343.1532,-0.00012730011,340.8757,340.80032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1044900.0,-24302.967949864396,-11644.495,-11644.438,0.0,0.0,0.0,-23288.934,0.0,0.0,0.46044922
17430,-0.0633691,341.47803,297.69824,-0.0633691,341.47787,0.0,0.0,294.69366,228.45,343.1532,-0.00012730011,340.8831,340.8075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1045800.0,-24302.967949864396,-11652.0,-11651.96,0.0,0.0,0.0,-23303.96,0.0,0.0,0.4336548
17445,-0.0633691,341.50458,297.69824,-0.0633691,341.5045,0.0,0.0,294.66595,228.6,343.1532,-0.00012730011,340.89066,340.8148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1046700.0,-24302.967949864396,-11659.066,-11659.042,0.0,0.0,0.0,-23318.11,0.0,0.0,0.40594482
17460,-0.0633691,341.52896,297.69824,-0.0633691,341.52887,0.0,0.0,294.63794,228.75,343.1532,-0.00012730011,340.89835,340.82224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1047600.0,-24302.967949864396,-11665.557,-11665.532,0.0,0.0,0.0,-23331.09,0.0,0.0,0.3779297
17475,-0.0633691,341.55048,297.69824,-0.0633691,341.5504,0.0,0.0,294.60986,228.9125,343.1532,-0.00012730011,340.90613,340.82974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1048500.0,-24302.967949864396,-11671.282,-11671.267,0.0,0.0,0.0,-23342.549,0.0,0.0,0.34985352
17490,-0.0633691,341.56848,297.69824,-0.0633691,341.56845,0.0,0.0,294.5791,229.075,343.1532,-0.00012730011,340.91397,340.8373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1049400.0,-24302.967949864396,-11676.074,-11676.066,0.0,0.0,0.0,-23352.14,0.0,0.0,0.3190918
17505,-0.0633691,341.58228,297.69824,-0.0633691,341.58224,0.0,0.0,294.55096,229.2,343.1532,-0.00012730011,340.92175,340.84485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1050300.0,-24302.967949864396,-11679.746,-11679.737,0.0,0.0,0.0,-23359.484,0.0,0.0,0.2909546
17520,-0.0633691,341.59113,297.69824,-0.0633691,341.5911,0.0,0.0,294.52005,229.25,343.1532,-0.00012730011,340.92944,340.8523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1051200.0,-24302.967949864396,-11682.102,-11682.093,0.0,0.0,0.0,-23364.195,0.0,0.0,0.26004028
17535,-0.0633691,341.59412,297.69824,-0.0633691,341.59412,0.0,0.0,294.43936,229.2,343.1532,-0.00012730011,340.93695,340.85956,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1052100.0,-24302.967949864396,-11682.897,-11682.897,0.0,0.0,0.0,-23365.795,0.0,0.0,0.1793518
17550,-0.0633691,341.5906,297.69824,-0.0633691,341.5906,0.0,0.0,294.3736,229.075,343.1532,-0.00012730011,340.94418,340.8666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1053000.0,-24302.967949864396,-11681.963,-11681.963,0.0,0.0,0.0,-23363.926,0.0,0.0,0.113586426
17565,-0.06336911,341.57974,297.70377,-0.06336911,341.57974,0.0,0.0,294.31064,228.9125,343.1417,-0.00012730011,340.95105,340.87332,-3.6210316e-20,1.2846538e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1053900.0,-24293.86331913985,-11677.603,-11677.603,0.0,0.0,0.0,-23355.205,0.0,0.0,0.050628662
17580,-0.063369125,341.56073,298.95596,-0.063369125,341.56073,0.0,0.0,294.24768,228.75,340.91446,-0.00012730015,340.95743,340.87964,-4.1251094e-19,-6.137979e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1054800.0,-22433.556733858495,-11339.272,-11339.272,0.0,0.0,0.0,-22678.545,0.0,0.0,-0.012329102
17595,-0.063369274,341.53293,309.16687,-0.063369274,341.53293,0.0,0.0,294.0887,228.6,322.5247,-0.00012730046,340.96323,340.88547,6.055603e-20,3.306359e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1055700.0,-7141.917102308515,-8614.257,-8614.257,0.0,0.0,0.0,-17228.514,0.0,0.0,-0.17129517
17610,-0.063369446,341.49545,320.07492,-0.063369446,341.49545,0.0,0.0,293.95972,228.45,301.81375,-0.0001273008,340.96835,340.89066,-1.0142076e-18,-1.4773082e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1056600.0,9763.577800556079,-5701.1104,-5701.1104,0.0,0.0,0.0,-11402.221,0.0,0.0,-0.30029297
17625,164.06454,338.7054,294.20795,3.739446,340.2045,236.60286,0.0,293.84445,228.3,338.4775,0.16854796,338.72757,340.0336,0.99977624,4.5828304e-17,1.0,0.0,4853510.0,0.0,343.15,343.15,-7731.3613,1.0,1057500.0,31338485.822629992,30661916.0,722406.8,4853510.0,0.0,236.60286,31384322.0,4853510.0,4853746.5,-0.41555786
17640,9.587581,347.3535,294.4563,9.587581,343.71445,3.1946366,3.0762413,293.8452,228.15,339.7693,0.019260176,346.9605,343.56357,0.99977624,1.0,0.40711033,0.41677263,1975914.1,436635.47,343.15,343.15,-4140.5776,1.0,1058400.0,3665491.653225763,2130055.5,1983519.2,1975914.1,436635.47,6.270878,4113574.8,2412549.5,2412555.8,-0.41479492
17655,8.693755,311.599,296.3208,9.09319,343.61008,2.9446497,2.8358345,293.93283,228.0,330.51016,0.017865805,311.31613,343.69687,0.014517295,1.0,0.0,0.5149728,0.0,539515.7,343.15,343.15,-4136.3257,1.0,1059300.0,2565445.9546736577,557864.7,1806043.6,0.0,539515.7,5.780484,2363908.2,539515.7,539521.44,-0.32717896
17670,7.7604446,354.5001,297.60886,7.7604446,351.57373,2.5430353,2.4493916,294.04224,227.85,347.90778,0.015589703,354.92322,350.38956,0.99917483,1.0,0.6920504,0.01,3358873.5,10476.587,343.15,343.15,-4129.2686,1.0,1060200.0,3293409.893257262,1854305.4,1758924.0,3358873.5,10476.587,4.992427,3613229.5,3369350.0,3369355.0,-0.21777344
17685,10.498688,339.5346,297.63007,10.498688,341.09167,3.5212307,3.3900034,294.16995,227.7,339.43964,0.021090468,339.4714,341.30804,0.99917483,1.0,0.287572,0.41883686,1395733.5,438798.06,339.817,339.817,-4138.464,1.0,1061100.0,3703490.3688279884,1847759.2,1916417.4,1395733.5,438798.06,6.911234,3764176.5,1834531.5,1834538.4,-0.09005737
17700,10.810681,339.40173,297.16907,10.810681,338.75375,3.6579494,3.521766,294.26254,227.55,340.02188,0.021717222,339.3778,338.6713,0.99917483,1.0,0.19477081,0.12333337,945322.06,129211.27,336.484,336.484,-4166.413,1.0,1062000.0,3908705.162703484,1917568.4,1888147.0,945322.06,129211.27,7.179715,3805715.5,1074533.4,1074540.5,0.002532959
17715,12.171991,332.31085,296.8549,12.171991,332.49698,4.155896,3.999393,294.1165,227.45157,334.10672,0.024451913,332.21622,332.4193,0.99917483,1.0,0.14469285,0.12969424,702268.2,135875.3,333.151,333.151,-4159.6924,1.0,1062900.0,3825689.88339458,1812592.6,1822107.9,702268.2,135875.3,8.155289,3634700.5,838143.5,838151.6,-0.14352417
17730,17.74401,330.57547,297.08072,17.74401,330.55203,6.334863,6.075828,293.97714,227.4375,330.1773,0.035645362,330.48572,330.47522,0.99917483,1.0,0.36080906,0.32906362,1751190.4,344746.34,333.152,333.152,-4161.8726,1.0,1063800.0,4954907.43169355,2496191.0,2494444.5,1751190.4,344746.34,12.410691,4990635.5,2095936.8,2095949.1,-0.28286743
17745,10.891262,334.18787,297.9252,10.891262,334.33698,3.6715298,3.5344765,293.8754,227.47969,333.69846,0.0218791,334.20236,334.35327,0.99917483,1.0,0.44807675,0.41295913,2174745.0,432640.22,334.82,334.82,-4147.3926,1.0,1064700.0,3287283.6591838677,1658774.0,1665594.8,2174745.0,432640.22,7.206006,3324368.8,2607385.2,2607392.5,-0.38461304
17760,11.86993,335.22354,299.11774,11.86993,335.20255,4.0372205,3.8854742,293.8333,227.55,334.52408,0.023845112,335.2653,335.24448,0.99917483,1.0,0.5596541,0.51719534,2716287.0,541844.25,336.488,336.488,-4153.12,1.0,1065600.0,3545926.3480557296,1800008.2,1798961.5,2716287.0,541844.25,7.9226947,3598969.8,3258131.2,3258139.2,-0.42669678
17775,11.888504,337.97452,300.15527,11.888504,338.04825,4.0450134,3.8929665,293.8691,227.67188,337.55478,0.023882424,337.99295,338.06567,0.99917483,1.0,0.57258403,0.5249201,2779042.2,549937.06,338.156,338.156,-4154.0894,1.0,1066500.0,3751401.6441493025,1888379.9,1892061.4,2779042.2,549937.06,7.9379797,3780441.2,3328979.2,3328987.2,-0.39089966
17790,11.360923,339.68054,300.66898,11.360923,339.6731,3.8466737,3.70264,293.94394,227.85,339.26096,0.022822585,339.69962,339.6927,0.99917483,1.0,0.55899465,0.51029396,2713086.2,534613.94,339.824,339.824,-4150.635,1.0,1067400.0,3699228.7153862435,1861471.0,1861115.8,2713086.2,534613.94,7.5493135,3722586.8,3247700.2,3247707.8,-0.31607056
17805,11.010727,341.18787,300.7175,11.010727,341.2204,3.712827,3.5740714,294.03137,228.02812,340.99283,0.022119088,341.20114,341.23325,0.99917483,1.0,0.5423049,0.49262828,2632082.0,516106.3,341.492,341.492,-4144.5537,1.0,1068300.0,3741584.96623852,1871554.4,1873058.8,2632082.0,516106.3,7.2868986,3744613.0,3148188.2,3148195.5,-0.2286377
17820,11.303035,343.2507,300.43628,11.303035,343.19962,3.8259597,3.6827755,294.1162,228.15,342.11578,0.022706296,343.40762,343.3439,0.99917483,1.0,0.5689534,0.5181524,2761421.0,542846.9,343.15,343.15,-4151.326,1.0,1069200.0,3974826.1400734466,2032518.2,2030093.0,2761421.0,542846.9,7.508735,4062611.2,3304268.0,3304275.5,-0.14379883
17835,11.510445,343.77444,299.97485,11.510445,343.77548,3.8930821,3.7469828,294.19168,228.19922,344.30573,0.023122953,343.7915,343.78293,0.99917483,1.0,0.44547245,0.39357066,2162105.0,412327.72,343.15,343.15,-4140.8115,1.0,1070100.0,4305254.818903836,2117441.5,2117491.8,2162105.0,412327.72,7.640065,4234933.0,2574432.8,2574440.5,-0.06832886
17850,10.829887,343.2554,299.45624,10.829887,343.18512,3.6588109,3.522466,294.25064,228.20625,342.9274,0.021755803,343.27774,343.2077,0.99917483,1.0,0.43002877,0.38477886,2087148.9,403116.9,343.15,343.15,-4159.013,1.0,1071000.0,3972150.1211253554,1992228.1,1989031.2,2087148.9,403116.9,7.181277,3981259.5,2490265.8,2490273.0,-0.0093688965
17865,11.410319,343.20557,298.94684,11.41032,343.23602,3.8603604,3.7156773,294.28458,228.18515,343.51843,0.022921816,343.2372,343.26062,0.99917483,1.0,0.38477466,0.33929062,1867507.6,355460.78,342.039,342.039,-4145.51,1.0,1071900.0,4290979.81334362,2121026.0,2122485.8,1867507.6,355460.78,7.5760374,4243512.0,2222968.5,2222976.0,0.02456665
17880,10.980691,339.379,298.5078,10.980691,339.3138,3.7127857,3.5742598,294.2998,228.15,340.52826,0.02205875,339.39722,339.31955,0.99917483,1.0,0.30070275,0.25793013,1459463.8,270222.75,338.706,338.706,-4157.4746,1.0,1072800.0,3893057.7518345444,1884934.2,1881927.9,1459463.8,270222.75,7.2870455,3766862.0,1729686.5,1729693.8,0.039794922
17895,10.788406,335.8924,298.1911,10.788406,335.86166,3.6427455,3.5070221,294.29373,228.03516,336.6597,0.021672476,335.9057,335.8674,0.99917483,1.0,0.27286112,0.23689805,1324334.1,248188.3,335.373,335.373,-4157.952,1.0,1073700.0,3501580.980920585,1708295.0,1706902.5,1324334.1,248188.3,7.149768,3415197.5,1572522.4,1572529.5,0.033721924
17910,11.613548,332.82315,298.0045,11.613549,332.7761,3.9248624,3.7773361,294.26895,227.83125,333.39337,0.023330076,332.80905,332.75882,0.99917483,1.0,0.25378612,0.22103004,1231753.5,231564.05,332.04,332.04,-4133.864,1.0,1074600.0,3467626.5809461824,1698346.6,1696051.4,1231753.5,231564.05,7.7021985,3394398.0,1463317.5,1463325.2,0.00894165
17925,11.42779,330.42004,297.94662,11.42779,330.39203,3.86137,3.7165313,294.23248,227.63672,330.65195,0.022956911,330.44534,330.415,0.99917483,1.0,0.30153438,0.27222806,1463500.1,285202.1,332.041,332.041,-4139.368,1.0,1075500.0,3153415.389582551,1558617.5,1557272.8,1463500.1,285202.1,7.5779014,3115890.2,1748702.2,1748709.9,-0.027526855
17940,11.701813,332.753,298.0071,11.701813,332.8483,3.9829688,3.8336177,294.19684,227.55,332.3804,0.023507386,332.817,332.9075,0.99917483,1.0,0.39237505,0.3604889,1904396.1,377669.3,333.709,333.709,-4162.0933,1.0,1076400.0,3393710.188365367,1707677.1,1712361.1,1904396.1,377669.3,7.8165865,3420038.2,2282065.5,2282073.2,-0.06317139
17955,15.55687,335.02274,298.16733,15.55687,334.9994,5.396127,5.1833305,294.18048,227.72527,334.2609,0.031251684,335.01172,334.99252,0.99917483,1.0,0.40694046,0.37052426,1975089.5,388182.97,335.377,335.377,-4111.7354,1.0,1077300.0,4737535.911900522,2408090.2,2406564.8,1975089.5,388182.97,10.579458,4814655.0,2363272.5,2363283.0,-0.07952881
17970,10.818068,336.12064,298.40567,10.818068,336.1967,3.6509936,3.5148883,294.18643,228.11739,336.17844,0.02173206,336.16748,336.23636,0.99917483,1.0,0.4227466,0.38359037,2051804.8,401871.78,337.045,337.045,-4154.83,1.0,1078200.0,3447696.1199388597,1713612.8,1717068.1,2051804.8,401871.78,7.165882,3430681.0,2453676.5,2453683.8,-0.07357788
17985,11.507384,339.0375,298.60452,11.507384,338.99017,3.8913844,3.745342,294.20483,228.52582,337.8505,0.023116807,339.08264,339.0384,0.99917483,1.0,0.44407395,0.40566397,2155317.2,424997.38,338.713,338.713,-4140.171,1.0,1079100.0,3810414.4431682928,1954167.1,1951879.5,2155317.2,424997.38,7.6367264,3906046.5,2580314.5,2580322.2,-0.05517578
18000,11.751317,339.64688,298.67886,11.751317,339.66132,3.995031,3.8450522,294.23676,228.75,339.4987,0.023606835,339.65927,339.67166,0.99917483,1.0,0.43994883,0.39647374,2135296.0,415369.16,340.381,340.381,-4155.1387,1.0,1080000.0,4047232.7797973775,2021998.2,2022710.8,2135296.0,415369.16,7.840083,4044709.0,2550665.2,2550673.0,-0.023254395
18015,10.790871,342.5919,298.6267,10.790871,342.5454,3.6402307,3.504537,294.2656,228.77106,341.33783,0.021677427,342.64706,342.60147,0.99917483,1.0,0.43669224,0.3950089,2119490.2,413834.5,342.049,342.049,-4153.8467,1.0,1080900.0,3888642.234751842,1992574.8,1990468.2,2119490.2,413834.5,7.1447678,3983043.0,2533324.8,2533332.0,0.005584717
18030,11.041622,343.34958,298.4901,11.041622,343.3453,3.7355444,3.5961156,294.2934,228.74094,343.09473,0.022181151,343.35284,343.34897,0.99917483,1.0,0.41046545,0.36573353,1992198.1,383163.9,343.15,343.15,-4157.939,1.0,1081800.0,4155403.1548782857,2080349.4,2080151.2,1992198.1,383163.9,7.3316603,4160500.5,2375362.0,2375369.2,0.03338623
18045,10.867135,341.3919,298.2897,10.867135,341.33594,3.676073,3.539115,294.32233,228.71535,341.98032,0.021830631,341.4297,341.3605,0.99917483,1.0,0.33154532,0.28647068,1609158.5,300123.5,339.817,339.817,-4163.332,1.0,1082700.0,4005933.3904713867,1967269.4,1964714.9,1609158.5,300123.5,7.215188,3931984.2,1909282.0,1909289.2,0.062316895
18060,10.846703,337.1508,298.0579,10.846704,337.08673,3.6580858,3.521628,294.334,228.75,338.31918,0.021789586,337.10547,337.03992,0.99917483,1.0,0.24904995,0.2127606,1208766.4,222900.48,336.484,336.484,-4150.7856,1.0,1083600.0,3684562.8985223584,1780921.9,1778003.9,1208766.4,222900.48,7.1797137,3558925.8,1431666.9,1431674.0,0.07400513
18075,10.771954,334.48465,297.82608,10.771954,334.4558,3.6356041,3.5001419,294.32983,228.82344,335.12152,0.021639423,334.44052,334.41467,0.99917483,1.0,0.22965714,0.19913709,1114643.2,208627.7,333.151,333.151,-4156.6,1.0,1084500.0,3389617.699876328,1658514.5,1657209.8,1114643.2,208627.7,7.135746,3315724.2,1323271.0,1323278.1,0.06982422
18090,11.105942,331.47232,297.63272,11.105942,331.3224,3.7480965,3.6079335,294.3076,228.90416,331.28912,0.022310361,331.46487,331.3164,0.99917483,1.0,0.21317725,0.18565841,1034657.94,194506.66,329.818,329.818,-4145.0166,1.0,1085400.0,3153723.3027483127,1578446.6,1571453.0,1034657.94,194506.66,7.35603,3149899.5,1229164.6,1229172.0,0.047576904
18105,10.8485565,326.72925,297.52606,10.848557,326.7015,3.6610017,3.5244737,294.27707,229.0328,327.5824,0.02179331,326.73273,326.69757,0.99917483,1.0,0.2064707,0.1790421,1002107.56,187575.0,326.485,326.485,-4153.461,1.0,1086300.0,2751113.5002164794,1330612.1,1329348.2,1002107.56,187575.0,7.1854753,2659960.5,1189682.5,1189689.6,0.017059326
18120,14.635204,325.0354,297.52216,14.635204,325.01028,5.1068516,4.909435,294.23538,229.25,325.0401,0.029400181,324.95483,324.94202,0.99917483,1.0,0.2555161,0.23228537,1240149.9,243355.78,326.486,326.486,-4170.736,1.0,1087200.0,3397936.6886630487,1691180.2,1689636.4,1240149.9,243355.78,10.016287,3380816.5,1483505.6,1483515.6,-0.024627686
18135,13.333266,326.9272,297.60388,13.333266,327.06772,4.611507,4.436167,294.19562,229.525,327.0512,0.02678476,326.8643,327.01276,0.99917483,1.0,0.3333092,0.30681607,1617719.5,321438.53,328.154,328.154,-4176.7437,1.0,1088100.0,3312706.3329092152,1642096.8,1649966.6,1617719.5,321438.53,9.047674,3292063.5,1939158.0,1939167.0,-0.06439209
18150,14.361878,329.15527,297.77304,14.361878,329.1874,4.9802003,4.787997,294.17212,229.8,328.85486,0.028851105,329.11163,329.15012,0.99917483,1.0,0.3537917,0.3236551,1717131.6,339080.06,329.822,329.822,-4152.4585,1.0,1089000.0,3766328.079550601,1892972.9,1894911.2,1717131.6,339080.06,9.768197,3787884.0,2056211.8,2056221.5,-0.087890625
18165,11.5676565,330.87027,298.03998,11.5676565,330.93915,3.9158056,3.7688167,294.1707,230.075,330.81076,0.023237886,330.92276,330.98694,0.99917483,1.0,0.3817547,0.35044533,1852850.1,367147.1,331.49,331.49,-4142.6367,1.0,1089900.0,3198399.5574169625,1595032.0,1598378.4,1852850.1,367147.1,7.6846223,3193410.5,2219997.2,2220005.0,-0.08932495
18180,10.871483,332.57086,298.2944,10.871483,332.5877,3.6749406,3.5379713,294.1888,230.35,332.23798,0.021839365,332.5991,332.6144,0.99917483,1.0,0.39953202,0.36550638,1939132.5,382925.94,333.158,333.158,-4160.08,1.0,1090800.0,3113485.588223284,1565070.9,1565840.0,1939132.5,382925.94,7.2129116,3130911.0,2322058.5,2322065.8,-0.07119751
18195,13.009235,334.80975,298.43835,13.009236,334.79736,4.4698267,4.300124,294.21802,230.625,334.0853,0.026133826,334.80118,334.79446,0.99917483,1.0,0.40499508,0.37017825,1965647.8,387820.47,334.826,334.826,-4158.6963,1.0,1091700.0,3912682.130164387,1987289.2,1986612.4,1965647.8,387820.47,8.769951,3973901.5,2353468.2,2353477.0,-0.041992188
18210,11.769825,335.90738,298.42993,11.769825,335.94443,3.9967632,3.846603,294.259,230.9,335.83994,0.023644015,335.92993,335.9634,0.99917483,1.0,0.39218798,0.3543907,1903488.2,371280.5,336.494,336.494,-4149.501,1.0,1092600.0,3714995.318817546,1852632.6,1854464.0,1903488.2,371280.5,7.843366,3707096.5,2274768.8,2274776.5,-0.0010070801
18225,11.76,337.71518,298.29144,11.76,337.76016,3.9844854,3.8346415,294.2985,231.175,337.54166,0.023624279,337.7363,337.78,0.99917483,1.0,0.38860887,0.35093597,1886117.0,367661.1,338.162,338.162,-4140.011,1.0,1093500.0,3894483.5241312375,1947217.2,1949439.0,1886117.0,367661.1,7.819127,3896656.2,2253778.0,2253785.8,0.038482666
18240,11.735853,336.68524,298.05206,11.735854,336.67267,3.9950879,3.845231,294.33752,231.45,337.6288,0.02357577,336.62186,336.60715,0.99917483,1.0,0.27097467,0.23172988,1315178.2,242773.83,334.829,334.829,-4161.5176,1.0,1094400.0,3918820.0180239505,1904251.9,1903632.2,1315178.2,242773.83,7.8403187,3807884.0,1557952.1,1557960.0,0.07751465
18255,10.851789,332.33182,297.76437,10.85179,332.2415,3.6674893,3.5308123,294.35907,231.5534,333.227,0.021799805,332.3005,332.2101,0.99917483,1.0,0.21046194,0.18089902,1021479.1,189520.44,331.496,331.496,-4159.799,1.0,1095300.0,3246928.020834491,1575498.2,1571381.2,1021479.1,189520.44,7.1983013,3146879.5,1210999.5,1211006.8,0.09906006
18270,10.772793,329.0217,297.48068,10.772793,328.99268,3.637707,3.5021977,294.35593,231.40909,329.72894,0.02164111,329.00247,328.9708,0.99917483,1.0,0.18735753,0.16119492,909341.6,168877.27,328.163,328.163,-4158.7617,1.0,1096200.0,2931130.124883816,1427096.2,1425783.1,909341.6,168877.27,7.139905,2852879.5,1078218.9,1078226.0,0.09591675
18285,12.628237,325.73648,297.2469,12.628238,325.68976,4.3445053,4.1805253,294.33276,231.16023,326.437,0.02536845,325.67465,325.63196,0.99917483,1.0,0.1619707,0.13917284,786126.44,145805.62,324.83,324.83,-4177.5337,1.0,1097100.0,3110134.5251953034,1511048.0,1508570.0,786126.44,145805.62,8.52503,3019618.0,931932.06,931940.56,0.072753906
