minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
18300,15.541142,322.39053,297.10193,15.541143,322.36005,5.402898,5.190132,294.29962,230.95,323.1037,0.031220092,322.32248,322.29745,0.99917483,1.0,0.15077977,0.13054504,731811.1,136766.64,321.497,321.497,-4122.3135,1.0,1098000.0,3409466.0852680816,1650658.0,1648668.1,731811.1,136766.64,10.59303,3299326.0,868577.75,868588.3,0.039611816
18315,10.450531,316.68475,297.06693,10.450531,318.62482,3.5093157,3.3786728,294.2454,230.77571,319.70724,0.020993728,316.41177,318.58163,0.99917483,1.0,0.0,0.12840725,0.0,134526.98,319.275,319.275,-4145.35,1.0,1098900.0,1996279.8262649358,861070.25,946223.94,0.0,134526.98,6.8879886,1807294.2,134526.98,134533.88,-0.01461792
18330,8.763594,306.38144,297.1562,9.158809,320.22617,2.9685032,2.858771,294.1778,230.57841,314.09726,0.018001862,306.24606,320.28473,0.014651201,1.0,0.0,0.24940188,0.0,261288.05,321.499,321.499,-4136.151,1.0,1099800.0,1280877.4108009401,339554.66,887432.7,0.0,261288.05,5.8272743,1226987.4,261288.05,261293.88,-0.082214355
18345,9.90588,301.104,297.30054,10.345979,322.13983,3.389128,3.2631638,294.09872,230.4169,312.1736,0.020341646,301.05582,322.15762,0.014651201,1.0,0.0,0.31495547,0.0,329965.84,323.167,323.167,-4141.93,1.0,1100700.0,1270680.0714440532,158242.08,1079344.6,0.0,329965.84,6.652292,1237586.8,329965.84,329972.5,-0.1612854
18360,11.385919,301.10196,297.43674,11.385919,325.0138,3.8546596,3.7102768,294.01706,230.35,311.7621,0.022872798,302.54745,325.96408,0.99909943,1.0,1.0,1.0,4853510.0,1047658.7,324.279,324.279,-4149.242,1.0,1101600.0,1376175.321695655,175274.08,1318758.5,4853510.0,1047658.7,7.5649366,1494032.6,5901168.5,5901176.0,-0.24295044
18375,12.327072,327.3919,297.71463,12.327072,318.84625,4.211115,4.0522585,293.9651,230.35,323.922,0.02476345,327.31277,318.97598,0.9993669,1.0,0.40820095,0.38482493,1981207.4,403165.2,326.503,326.503,-4156.751,1.0,1102500.0,2725736.250839054,1536502.5,1094062.4,1981207.4,403165.2,8.263373,2630565.0,2384372.5,2384380.8,-0.29492188
18390,12.427442,327.44666,298.786,12.427443,329.4187,4.2499247,4.0894775,293.98288,230.35,327.65384,0.02496508,327.4913,329.4212,0.9993669,1.0,0.48029646,0.4504176,2331123.5,471883.9,328.171,328.171,-4157.998,1.0,1103400.0,3026888.0471115266,1495949.6,1598881.1,2331123.5,471883.9,8.339402,3094830.8,2803007.5,2803015.8,-0.27713013
18405,11.978672,329.74377,299.6621,11.978672,329.33093,4.0794373,3.9259944,294.0425,230.35,329.25507,0.024063561,329.75525,329.3502,0.9993669,1.0,0.45908362,0.42389256,2228167.0,444094.72,329.839,329.839,-4155.0444,1.0,1104300.0,2990870.0566385505,1513421.2,1492651.0,2228167.0,444094.72,8.005432,3006072.2,2672261.8,2672269.8,-0.21749878
18420,11.223782,331.34003,300.00125,11.223782,331.4492,3.7954845,3.6535017,294.1199,230.35,330.95966,0.022547085,331.35956,331.46786,0.9993669,1.0,0.44718295,0.41312867,2170407.0,432817.84,331.507,331.507,-4149.8096,1.0,1105200.0,2931691.4492884506,1477306.2,1482452.1,2170407.0,432817.84,7.448986,2959758.5,2603224.8,2603232.2,-0.1401062
18435,11.476276,332.6292,299.92166,11.476276,332.64066,3.880627,3.7350364,294.19885,230.35,332.4837,0.023054315,332.6452,332.65567,0.9993669,1.0,0.44231385,0.40572062,2146774.8,425056.72,333.175,333.175,-4140.96,1.0,1106100.0,3152921.400327648,1576515.6,1577067.2,2146774.8,425056.72,7.6156635,3153583.0,2571831.5,2571839.0,-0.061157227
18450,11.544046,335.06653,299.61908,11.544047,335.0754,3.9366488,3.7894433,294.27078,230.35,334.40164,0.023190456,335.0795,335.09183,0.9993669,1.0,0.43570608,0.39976457,2114703.8,418816.8,334.843,334.843,-4175.7437,1.0,1107000.0,3387818.5427540187,1718669.4,1719100.1,2114703.8,418816.8,7.7260923,3437769.5,2533520.5,2533528.2,0.010772705
18465,11.654201,336.21268,299.2077,11.654201,336.2266,3.960953,3.8124063,294.33347,230.35,336.10474,0.023411741,336.22983,336.24146,0.9993669,1.0,0.40117484,0.3627443,1947106.1,380032.22,336.511,336.511,-4157.2734,1.0,1107900.0,3628060.0195164653,1811306.1,1811987.4,1947106.1,380032.22,7.7733593,3623293.5,2327138.2,2327146.0,0.07345581
18480,11.491051,338.25632,298.76178,11.491051,338.30383,3.9017346,3.7556202,294.3832,230.35,338.0706,0.023083994,338.24442,338.2958,0.9993669,1.0,0.3726193,0.33585918,1808511.5,351865.78,338.179,338.179,-4158.5933,1.0,1108800.0,3811097.976146982,1906101.8,1908395.0,1808511.5,351865.78,7.657355,3814496.8,2160377.2,2160385.0,0.12319946
18495,12.799379,336.6692,298.31714,12.79938,336.63168,4.3768873,4.210817,294.41763,230.48642,337.59894,0.025712254,336.5902,336.55344,0.9993669,1.0,0.26223284,0.22372535,1272749.8,234387.81,334.846,334.846,-4144.982,1.0,1109700.0,4242099.048495515,2061706.4,2059690.2,1272749.8,234387.81,8.587704,4121396.5,1507137.5,1507146.1,0.15762329
18510,11.718425,332.21887,297.91306,11.718425,332.1591,3.997399,3.8476367,294.43045,230.80547,333.20367,0.023540758,332.1432,332.08932,0.9993669,1.0,0.21083838,0.18128586,1023306.2,189925.7,331.513,331.513,-4171.206,1.0,1110600.0,3489225.2004638524,1688442.5,1685500.1,1023306.2,189925.7,7.8450356,3373942.5,1213231.9,1213239.8,0.17044067
18525,10.8299675,329.30206,297.58163,10.8299675,329.24802,3.6582718,3.5219367,294.41544,231.17178,329.72717,0.021755965,329.30264,329.24417,0.9993669,1.0,0.18590704,0.15989994,902301.7,167520.55,328.18,328.18,-4158.3325,1.0,1111500.0,2937300.326215393,1442831.1,1440372.8,902301.7,167520.55,7.180208,2883204.0,1069822.2,1069829.4,0.15542603
18540,10.873992,325.67874,297.34778,10.873992,325.59933,3.6659865,3.5291705,294.38022,231.45,326.03433,0.021844406,325.6838,325.6001,0.9993669,1.0,0.17073692,0.14752007,828673.3,154550.67,324.847,324.847,-4148.309,1.0,1112400.0,2631891.033162742,1293896.8,1290270.2,828673.3,154550.67,7.195157,2584167.0,983224.0,983231.2,0.12020874
18555,12.551866,321.9222,297.2348,12.551866,321.9233,4.300359,4.137885,294.33197,231.61842,322.8367,0.025215032,321.8721,321.874,0.9993669,1.0,0.16376005,0.14185911,794811.06,148619.94,321.514,321.514,-4161.8174,1.0,1113300.0,2711321.2200118937,1301466.8,1301524.6,794811.06,148619.94,8.438244,2602991.5,943431.0,943439.44,0.07196045
18570,11.841244,320.2276,297.24603,11.841245,320.16013,4.0347548,3.8832867,294.2751,231.76006,319.95807,0.023787487,320.21173,320.14987,0.9993669,1.0,0.2160713,0.1977256,1048704.1,207148.94,321.515,321.515,-4162.054,1.0,1114200.0,2269101.538312043,1142947.4,1139591.8,1048704.1,207148.94,7.918041,2282539.0,1255853.0,1255860.9,0.015075684
18585,16.469938,322.2361,297.35617,16.469938,322.32642,5.8065834,5.5750084,294.21686,231.89667,322.0127,0.033085916,322.19485,322.29248,0.9993669,1.0,0.29654756,0.27536902,1439296.5,288492.75,323.183,323.183,-4151.624,1.0,1115100.0,3426291.575326218,1721038.9,1727285.4,1439296.5,288492.75,11.381592,3448324.2,1727789.2,1727800.6,-0.043151855
18600,10.916441,324.44772,297.57318,10.916441,324.5151,3.685945,3.5484235,294.1754,232.05,324.34943,0.02192968,324.44852,324.51663,0.9993669,1.0,0.302681,0.2781655,1469065.2,291422.5,324.851,324.851,-4153.578,1.0,1116000.0,2466216.7823406435,1232172.2,1235261.8,1469065.2,291422.5,7.2343683,2467434.0,1760487.8,1760495.0,-0.08459473
18615,12.807817,326.83804,297.62903,12.807817,326.775,4.353188,4.1875105,294.3696,232.24103,325.77948,0.025729204,326.8965,326.83478,0.9993669,1.0,0.30886975,0.2852859,1499102.4,298882.25,324.852,324.852,-4117.976,1.0,1116900.0,3042012.5488348505,1571235.6,1567844.0,1499102.4,298882.25,8.540699,3139079.5,1797984.6,1797993.1,0.10958862
18630,11.71152,323.84482,297.1579,11.71152,323.7034,3.9618971,3.8128772,294.5469,232.48216,325.3028,0.023526888,323.7654,323.6184,0.9993669,1.0,0.067964114,0.046699148,329864.5,48924.77,321.519,321.519,-4134.863,1.0,1117800.0,2781079.811681866,1312686.5,1305730.4,329864.5,48924.77,7.7747746,2618417.0,378789.28,378797.06,0.28689575
18645,11.238679,319.52914,296.47467,11.238679,319.54285,3.7938194,3.651754,294.6724,232.7822,320.166,0.022577014,319.4891,319.50772,0.9993669,1.0,0.0,0.0,0.0,0.0,319.297,319.297,-4141.583,0.0,1118700.0,2246492.385244142,1088227.8,1088874.5,0.0,0.0,7.4455733,2177102.2,0.0,7.4455733,0.41238403
18660,-0.0633691,319.21753,296.38065,-0.0633691,319.25314,-3.2e-44,-3.2e-44,294.742,233.15,319.78415,-0.00012730011,319.1452,319.19812,2.4231177e-12,2.4288492e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1119600.0,-12512.928024771063,-6078.042,-6087.5205,0.0,0.0,-6.4e-44,-12165.5625,0.0,-6.4e-44,0.48199463
18675,-0.0633691,319.25464,296.38065,-0.0633691,319.27863,0.0,0.0,294.77832,233.84663,319.78415,-0.00012730011,319.14728,319.1994,-5.2844754e-19,-5.3074896e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1120500.0,-12512.928024771063,-6087.9185,-6094.3027,0.0,0.0,0.0,-12182.221,0.0,0.0,0.51831055
18690,-0.0633691,319.2824,296.38065,-0.0633691,319.29858,0.0,0.0,294.79776,234.92805,319.78415,-0.00012730011,319.14944,319.20078,-3.9975183e-21,-3.748779e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1121400.0,-12512.928024771063,-6095.31,-6099.6147,0.0,0.0,0.0,-12194.925,0.0,0.0,0.53775024
18705,-0.0633691,319.30402,296.38065,-0.0633691,319.3149,0.0,0.0,294.80817,236.09544,319.78415,-0.00012730011,319.15164,319.2022,-1.7445267e-21,3.874741e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1122300.0,-12512.928024771063,-6101.0605,-6103.96,0.0,0.0,0.0,-12205.0205,0.0,0.0,0.54815674
18720,-0.0633691,319.3215,296.38065,-0.0633691,319.32886,0.0,0.0,294.81396,237.05,319.78415,-0.00012730011,319.15396,319.2037,4.4956764e-25,4.9078508e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1123200.0,-12512.928024771063,-6105.7144,-6107.672,0.0,0.0,0.0,-12213.387,0.0,0.0,0.5539551
18735,-0.0633691,319.3362,296.38065,-0.0633691,319.3412,0.0,0.0,294.81635,237.7092,319.78415,-0.00012730011,319.15634,319.2053,9.769978e-39,1.0665711e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1124100.0,-12512.928024771063,-6109.6294,-6110.9536,0.0,0.0,0.0,-12220.583,0.0,0.0,0.55633545
18750,-0.0633691,319.34912,296.38065,-0.0633691,319.35248,0.0,0.0,294.80615,238.201,319.78415,-0.00012730011,319.15878,319.20697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125000.0,-12512.928024771063,-6113.065,-6113.9585,0.0,0.0,0.0,-12227.023,0.0,0.0,0.5461426
18765,-0.0633691,319.3608,296.38065,-0.0633691,319.36307,0.0,0.0,294.79193,238.54231,319.78415,-0.00012730011,319.16132,319.20868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125900.0,-12512.928024771063,-6116.176,-6116.777,0.0,0.0,0.0,-12232.953,0.0,0.0,0.5319214
18780,-0.0633691,319.3716,296.38065,-0.0633691,319.37314,0.0,0.0,294.78232,238.75,319.78415,-0.00012730011,319.1639,319.21048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1126800.0,-12512.928024771063,-6119.0513,-6119.4575,0.0,0.0,0.0,-12238.509,0.0,0.0,0.52230835
18795,-0.0633691,319.38165,296.38065,-0.0633691,319.3827,0.0,0.0,294.76544,238.37532,319.78415,-0.00012730011,319.1666,319.21237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1127700.0,-12512.928024771063,-6121.7236,-6121.9995,0.0,0.0,0.0,-12243.723,0.0,0.0,0.5054321
18810,-0.0633691,319.39102,296.38065,-0.0633691,319.39172,0.0,0.0,294.7528,237.41269,319.78415,-0.00012730011,319.1693,319.2143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1128600.0,-12512.928024771063,-6124.2173,-6124.404,0.0,0.0,0.0,-12248.621,0.0,0.0,0.49279785
18825,-0.0633691,319.3996,296.38065,-0.0633691,319.4001,0.0,0.0,294.74136,236.5437,319.78415,-0.00012730011,319.1721,319.21625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1129500.0,-12512.928024771063,-6126.4995,-6126.6294,0.0,0.0,0.0,-12253.129,0.0,0.0,0.48135376
18840,-0.0633691,319.40726,296.38065,-0.0633691,319.4076,0.0,0.0,294.72748,236.45,319.78415,-0.00012730011,319.1749,319.21826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1130400.0,-12512.928024771063,-6128.538,-6128.6274,0.0,0.0,0.0,-12257.166,0.0,0.0,0.46746826
18855,-0.0633691,319.41376,296.38065,-0.0633691,319.414,0.0,0.0,294.7172,237.15561,319.78415,-0.00012730011,319.1777,319.2203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1131300.0,-12512.928024771063,-6130.268,-6130.333,0.0,0.0,0.0,-12260.602,0.0,0.0,0.45718384
18870,-0.0633691,319.41888,296.38065,-0.0633691,319.41904,0.0,0.0,294.6972,238.09381,319.78415,-0.00012730011,319.1805,319.22235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1132200.0,-12512.928024771063,-6131.633,-6131.6733,0.0,0.0,0.0,-12263.307,0.0,0.0,0.43719482
18885,-0.0633691,319.4223,296.38065,-0.0633691,319.4224,0.0,0.0,294.67545,239.0601,319.78415,-0.00012730011,319.18332,319.22437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1133100.0,-12512.928024771063,-6132.5425,-6132.567,0.0,0.0,0.0,-12265.109,0.0,0.0,0.4154358
18900,-0.0633691,319.42365,296.38065,-0.0633691,319.4237,0.0,0.0,294.6454,239.85,319.78415,-0.00012730011,319.18604,319.22632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134000.0,-12512.928024771063,-6132.9,-6132.916,0.0,0.0,0.0,-12265.816,0.0,0.0,0.38537598
18915,-0.0633691,319.42258,296.38065,-0.0633691,319.4226,0.0,0.0,294.6139,240.47794,319.78415,-0.00012730011,319.18866,319.2282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134900.0,-12512.928024771063,-6132.615,-6132.6235,0.0,0.0,0.0,-12265.238,0.0,0.0,0.35388184
18930,-0.0633691,319.4186,296.38065,-0.0633691,319.41864,0.0,0.0,294.58435,241.07426,319.78415,-0.00012730011,319.19113,319.22998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1135800.0,-12512.928024771063,-6131.5596,-6131.568,0.0,0.0,0.0,-12263.127,0.0,0.0,0.32434082
18945,-0.0633691,319.41144,296.38065,-0.0633691,319.41144,0.0,0.0,294.55203,241.60847,319.78415,-0.00012730011,319.19342,319.23163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1136700.0,-12512.928024771063,-6129.651,-6129.651,0.0,0.0,0.0,-12259.302,0.0,0.0,0.2920227
18960,-0.0633691,319.40045,296.38065,-0.0633691,319.40048,0.0,0.0,294.5219,242.05,319.78415,-0.00012730011,319.1955,319.23303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1137600.0,-12512.928024771063,-6126.727,-6126.735,0.0,0.0,0.0,-12253.462,0.0,0.0,0.26190186
18975,-0.0633691,319.38528,296.38065,-0.0633691,319.38528,0.0,0.0,294.44318,242.31813,319.78415,-0.00012730011,319.19727,319.23422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1138500.0,-12512.928024771063,-6122.69,-6122.69,0.0,0.0,0.0,-12245.38,0.0,0.0,0.1831665
18990,-0.0633691,319.3654,296.38065,-0.0633691,319.3654,0.0,0.0,294.38037,242.38,319.78415,-0.00012730011,319.1987,319.2351,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1139400.0,-12512.928024771063,-6117.3945,-6117.3945,0.0,0.0,0.0,-12234.789,0.0,0.0,0.12036133
19005,-0.0633691,319.34033,296.38098,-0.0633691,319.34033,0.0,0.0,294.31818,242.27687,319.78314,-0.00012730011,319.1997,319.23563,3.2494035e-19,1.9213497e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1140300.0,-12512.210096900311,-6110.6367,-6110.6367,0.0,0.0,0.0,-12221.273,0.0,0.0,0.058166504
19020,-0.063369125,319.30963,296.66415,-0.063369125,319.30963,0.0,0.0,294.25928,242.05,319.1327,-0.00012730014,319.20023,319.23572,9.972887e-20,2.1148143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1141200.0,-12013.040858140566,-6027.101,-6027.101,0.0,0.0,0.0,-12054.202,0.0,0.0,-0.0007324219
19035,-0.06336926,319.2729,300.5212,-0.06336926,319.27292,0.0,0.0,294.10168,241.45781,310.2573,-0.00012730042,319.2002,319.23535,-9.393171e-18,9.387567e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1142100.0,-5205.511688374998,-4990.776,-4990.7837,0.0,0.0,0.0,-9981.56,0.0,0.0,-0.1583252
19050,-0.063369416,319.22958,304.98102,-0.063369416,319.22958,0.0,0.0,293.9865,240.5125,299.13092,-0.00012730074,319.19955,319.23444,1.6126594e-19,3.0920063e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1143000.0,3127.831308859186,-3792.2778,-3792.2778,0.0,0.0,0.0,-7584.5557,0.0,0.0,-0.27349854
19065,-0.18791825,319.16574,306.1801,-0.0005750977,319.18628,0.0,0.0,293.86404,239.63594,294.8273,-0.00018932905,319.1977,319.23315,0.97449166,2.5855848e-21,0.0,0.0,0.0,0.0,343.15,343.15,-99.07076,1.0,1143900.0,9027.55306225318,-10248.992,-31.415224,0.0,0.0,0.0,-10280.407,0.0,0.0,-0.39596558
19080,10.05734,349.8091,294.21313,10.05734,315.668,3.3758824,3.2506685,293.80508,239.25,338.90134,0.020203859,350.40652,316.65048,0.9997544,0.9982533,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4156.791,1.0,1144800.0,3792071.2745448328,2348420.2,906271.25,4853510.0,1047658.7,6.6265507,3254691.5,5901168.5,5901175.0,-0.45492554
19095,9.560324,318.57642,295.6768,9.986502,347.12854,3.262155,3.141153,293.8659,239.3327,339.67255,0.019633487,318.0922,346.9548,0.014661284,1.0,0.0,0.47151428,0.0,493986.03,343.15,343.15,-4141.808,1.0,1145700.0,3627918.579627749,919497.0,2158056.8,0.0,493986.03,6.403308,3077553.8,493986.03,493992.44,-0.394104
19110,8.18535,345.6721,297.50195,8.18535,366.08566,2.6925952,2.5933278,294.0152,239.52054,336.36758,0.016443282,346.8325,364.85733,0.99918705,1.0,0.9418496,0.01,4571276.5,10476.587,343.15,343.15,-4131.7397,1.0,1146600.0,2684129.89555236,1656015.6,2357803.2,4571276.5,10476.587,5.285923,4013819.0,4581753.0,4581758.5,-0.24481201
19125,9.334196,339.9904,297.8304,9.334196,336.09045,3.107,2.9920535,294.1643,239.7231,340.5787,0.01875116,339.81696,336.4058,0.99918705,1.0,0.2527847,0.4166053,1226893.1,436460.16,339.817,339.817,-4144.5786,1.0,1147500.0,3366636.063330952,1652823.8,1499932.2,1226893.1,436460.16,6.0990534,3152756.0,1663353.2,1663359.4,-0.095703125
19140,11.360479,339.18704,297.33353,11.360479,339.8862,3.835927,3.6921043,294.28036,239.85,340.22626,0.022821695,339.1952,339.78098,0.99918705,1.0,0.21788272,0.13357963,1057496.0,139945.86,336.484,336.484,-4138.5796,1.0,1148400.0,4111316.165988865,1996999.1,2030358.8,1057496.0,139945.86,7.5280313,4027358.0,1197441.9,1197449.4,0.020355225
19155,11.266139,333.3458,296.82895,11.26614,333.14438,3.8066628,3.664137,294.2143,239.85625,334.77008,0.022632178,333.27985,333.10562,0.99918705,1.0,0.100165114,0.09188395,486152.38,96263.016,333.151,333.151,-4144.7573,1.0,1149300.0,3606499.850685509,1727896.2,1718365.9,486152.38,96263.016,7.4707994,3446262.0,582415.4,582422.9,-0.045715332
19170,11.2165365,329.4679,296.62442,11.2165365,329.5656,3.7942939,3.65239,294.1301,239.80772,330.20645,0.022532532,329.46683,329.55444,0.99918705,1.0,0.20101622,0.17245883,975634.2,180677.98,329.818,329.818,-4151.5093,1.0,1150200.0,3178090.4126309906,1547238.1,1551841.6,975634.2,180677.98,7.446684,3099079.8,1156312.1,1156319.6,-0.12991333
19185,10.948196,327.19705,296.7717,10.948196,327.19452,3.6989503,3.5609376,294.05392,239.78035,327.92416,0.021993471,327.15747,327.1562,0.99918705,1.0,0.23570995,0.20925054,1144020.6,219223.14,328.152,328.152,-4155.205,1.0,1151100.0,2877633.625610315,1399031.6,1398915.1,1144020.6,219223.14,7.2598877,2797946.8,1363243.8,1363251.0,-0.2060852
19200,12.229643,329.04764,297.2342,12.229643,328.99896,4.1523542,3.995447,293.9947,239.85,327.64737,0.024567727,329.11307,329.06686,0.99918705,1.0,0.37610048,0.3505819,1825407.5,367290.2,329.82,329.82,-4133.2197,1.0,1152000.0,3138167.095425865,1634081.8,1631581.5,1825407.5,367290.2,8.147801,3265663.2,2192697.8,2192706.0,-0.26531982
19215,11.37025,331.1609,297.82266,11.37025,331.20734,3.8485565,3.704414,293.97076,240.21516,330.68152,0.022841321,331.20782,331.24936,0.99918705,1.0,0.3963623,0.3634041,1923748.4,380723.44,331.488,331.488,-4148.866,1.0,1152900.0,3152266.7071869704,1592068.8,1594286.8,1923748.4,380723.44,7.5529704,3186355.5,2304471.8,2304479.2,-0.2892456
19230,11.597342,332.67194,298.40482,11.597342,332.64615,3.933676,3.786107,293.97937,240.86362,331.97607,0.023297518,332.71384,332.68777,0.99918705,1.0,0.43260682,0.39839193,2099661.5,417378.75,333.156,333.156,-4150.346,1.0,1153800.0,3284933.470314172,1669111.5,1667855.5,2099661.5,417378.75,7.719783,3336967.0,2517040.2,2517048.0,-0.28063965
19245,11.80066,334.31686,298.85822,11.80066,334.352,4.006996,3.8563914,294.01016,241.55527,333.96848,0.023705957,334.37445,334.40448,0.99918705,1.0,0.45772207,0.42010736,2221558.5,440129.16,334.824,334.824,-4148.189,1.0,1154700.0,3495753.7864643997,1757429.0,1759169.9,2221558.5,440129.16,7.8633876,3516599.0,2661687.8,2661695.5,-0.24984741
19260,13.425754,336.3444,299.0951,13.425754,336.2883,4.6425056,4.4657273,294.05548,242.05,335.2342,0.026970556,336.31137,336.2644,0.99918705,1.0,0.4739214,0.43430653,2300182.2,455005.0,336.492,336.492,-4172.5864,1.0,1155600.0,4093704.7067527827,2100419.5,2097256.8,2300182.2,455005.0,9.1082325,4197676.0,2755187.2,2755196.2,-0.20452881
19275,14.643596,337.7041,299.13458,14.643596,337.7793,5.0797544,4.8827972,294.10867,242.2416,337.88846,0.029417038,337.66006,337.73904,0.99918705,1.0,0.44039038,0.39841342,2137439.0,417401.28,338.16,338.16,-4144.2227,1.0,1156500.0,4788101.781404112,2372145.0,2376769.8,2137439.0,417401.28,9.962551,4748915.0,2554840.2,2554850.2,-0.15133667
19290,11.367947,339.79895,299.01694,11.367947,339.81067,3.857983,3.7136765,294.16415,242.28635,339.36792,0.022836694,339.77557,339.79465,0.99918705,1.0,0.43359625,0.3931783,2104463.8,411916.7,339.828,339.828,-4160.5625,1.0,1157400.0,3870228.867422577,1947152.5,1947712.0,2104463.8,411916.7,7.5716596,3894864.5,2516380.5,2516388.0,-0.09585571
19305,14.032235,341.23764,298.7807,14.032236,341.25272,4.856647,4.670053,294.2154,242.3379,340.94446,0.028188897,341.15335,341.18106,0.99918705,1.0,0.42364702,0.38104767,2056175.1,399207.9,341.496,341.496,-4155.5327,1.0,1158300.0,4991909.2644079,2502216.2,2503104.8,2056175.1,399207.9,9.5267,5005321.0,2455383.0,2455392.5,-0.0446167
19320,12.171555,342.0967,298.47534,12.1715555,342.1392,4.1616364,4.005025,294.2589,242.55,342.48907,0.024451038,341.9936,342.04535,0.99918705,1.0,0.34805977,0.30471227,1689311.5,319234.47,339.83,339.83,-4165.9507,1.0,1159200.0,4519962.090571221,2229947.2,2232119.2,1689311.5,319234.47,8.166661,4462066.5,2008546.0,2008554.1,-0.0010986328
19335,11.753254,337.53943,298.14957,11.753254,337.42267,3.9863749,3.8365483,294.28918,243.06085,338.6795,0.023610726,337.4823,337.36606,0.99918705,1.0,0.25236237,0.21509355,1224843.4,225344.62,336.497,336.497,-4144.832,1.0,1160100.0,4019153.27027973,1944428.1,1938664.4,1224843.4,225344.62,7.822923,3883092.5,1450188.0,1450195.9,0.029174805
19350,12.373162,334.1627,297.85376,12.373162,334.13196,4.2408156,4.080999,294.29272,243.76038,334.85168,0.02485604,334.09833,334.07288,0.99918705,1.0,0.23368336,0.20261928,1134184.5,212275.86,333.164,333.164,-4169.713,1.0,1161000.0,3862412.0147276246,1886876.4,1885279.4,1134184.5,212275.86,8.321815,3772155.8,1346460.4,1346468.8,0.032714844
19365,11.687276,330.64053,297.63007,11.687276,330.6077,3.9577956,3.8090475,294.27258,244.4297,331.5365,0.023478184,330.5998,330.5668,0.99918705,1.0,0.20897011,0.18024017,1014238.5,188830.19,329.831,329.831,-4140.2217,1.0,1161900.0,3343458.181079359,1620370.2,1618758.4,1014238.5,188830.19,7.766843,3239128.5,1203068.8,1203076.5,0.012573242
19380,11.543086,326.98743,297.51605,11.543086,327.00378,3.914867,3.7680895,294.23874,244.85,328.0912,0.023188526,326.95166,326.96603,0.99918705,1.0,0.2017033,0.17505811,978969.0,183401.16,326.498,326.498,-4151.739,1.0,1162800.0,2977767.619512065,1428800.5,1429593.6,978969.0,183401.16,7.6829567,2858394.0,1162370.1,1162377.8,-0.021270752
19395,16.365877,326.54605,297.52454,16.365877,326.54913,5.7578707,5.5285354,294.19888,245.05347,326.2073,0.03287687,326.50424,326.51755,0.99918705,1.0,0.3071444,0.28344607,1490728.5,296954.75,328.166,328.166,-4146.023,1.0,1163700.0,3960598.8950735535,1994842.8,1995054.6,1490728.5,296954.75,11.286406,3989897.5,1787683.2,1787694.5,-0.06112671
19410,11.343263,329.26956,297.62967,11.343263,329.3881,3.8471663,3.7032604,294.1669,245.21141,329.19946,0.022787107,329.2833,329.3997,0.99918705,1.0,0.33563885,0.30657023,1629026.5,321180.97,329.834,329.834,-4158.619,1.0,1164600.0,3021413.9420691594,1507378.4,1513025.4,1629026.5,321180.97,7.5504265,3020403.8,1950207.5,1950215.0,-0.09310913
19425,11.186815,331.01855,297.82574,11.186815,330.99118,3.7747345,3.633437,294.1595,245.31366,330.38046,0.022472825,331.05878,331.03107,0.99918705,1.0,0.36849746,0.3380116,1788506.1,354120.78,331.502,331.502,-4141.516,1.0,1165500.0,3072705.2064307597,1559551.8,1558265.6,1788506.1,354120.78,7.4081717,3117817.5,2142627.0,2142634.5,-0.1005249
19440,10.814742,332.83713,298.063,10.814742,332.86905,3.658398,3.5221753,294.17566,245.35,332.39395,0.02172538,332.84924,332.88248,0.99918705,1.0,0.3854701,0.3524432,1870883.0,369240.2,333.17,333.17,-4165.166,1.0,1166400.0,3132583.6378223924,1579508.1,1580958.0,1870883.0,369240.2,7.1805735,3160466.0,2240123.2,2240130.5,-0.084350586
19455,11.481904,334.4366,298.2237,11.481904,334.46268,3.8860729,3.740333,294.19894,245.35,334.14554,0.02306562,334.47824,334.5015,0.99918705,1.0,0.39750478,0.36244586,1929293.5,379719.56,334.838,334.838,-4144.76,1.0,1167300.0,3479950.2559055784,1746331.8,1747588.6,1929293.5,379719.56,7.6264057,3493920.5,2309013.0,2309020.8,-0.061065674
19470,11.842884,336.21786,298.27368,11.842885,336.2363,4.007465,3.856513,294.22955,245.35,335.8984,0.023790782,336.22897,336.24808,0.99918705,1.0,0.3898253,0.35327494,1892021.0,370111.56,336.506,336.506,-4131.622,1.0,1168200.0,3759510.931525176,1887348.0,1888265.0,1892021.0,370111.56,7.863978,3775613.0,2262132.5,2262140.2,-0.030456543
19485,11.70544,338.32233,298.22595,11.70544,338.29965,3.9633706,3.8143704,294.2597,245.35,337.4799,0.023514673,338.366,338.3431,0.99918705,1.0,0.39088887,0.35403508,1897183.1,370907.94,338.174,338.174,-4138.968,1.0,1169100.0,3876782.664385155,1971252.0,1970137.2,1897183.1,370907.94,7.777741,3941389.2,2268091.0,2268098.8,-0.00030517578
19500,11.512795,338.03394,298.09366,11.512796,338.09866,3.8907633,3.7446904,294.28854,245.35,338.84253,0.023127677,338.0188,338.07748,0.99918705,1.0,0.32363603,0.28297445,1570770.6,296460.62,336.508,336.508,-4137.2334,1.0,1170000.0,3958192.2232776266,1931261.9,1934391.9,1570770.6,296460.62,7.6354537,3865653.8,1867231.2,1867238.9,0.028533936
19515,11.4711075,334.13318,297.91492,11.4711075,334.04593,3.8982503,3.7523599,294.31116,245.35,335.1979,0.023043932,334.05902,333.9753,0.99918705,1.0,0.23981987,0.20572057,1163968.1,215524.95,333.175,333.175,-4162.9795,1.0,1170900.0,3608416.0958963935,1744947.0,1740743.5,1163968.1,215524.95,7.65061,3485690.5,1379493.1,1379500.8,0.05114746
19530,10.822622,330.7804,297.7232,10.822622,330.74588,3.657654,3.5213861,294.30994,245.35,331.48557,0.02174121,330.73956,330.70648,0.99918705,1.0,0.21583582,0.18738253,1047561.3,196312.94,329.842,329.842,-4160.8135,1.0,1171800.0,3082945.0488451472,1502615.0,1501046.0,1047561.3,196312.94,7.17904,3003661.0,1243874.2,1243881.4,0.049926758
19545,10.951716,327.229,297.5641,10.951716,327.21173,3.7065933,3.5684068,294.28506,245.35,328.158,0.022000544,327.2075,327.18707,0.99918705,1.0,0.19622718,0.1698634,952390.56,177958.86,326.509,326.509,-4162.7227,1.0,1172700.0,2826946.4709238946,1364503.4,1363708.9,952390.56,177958.86,7.275,2728212.2,1130349.4,1130356.6,0.025054932
19560,11.039333,323.64758,297.48978,11.039333,323.6385,3.7276363,3.5883772,294.24356,245.35,324.53827,0.022176554,323.65494,323.63852,0.99918705,1.0,0.20741825,0.1829792,1006706.5,191699.75,324.843,324.843,-4149.644,1.0,1173600.0,2519337.9311789954,1212811.9,1212390.2,1006706.5,191699.75,7.3160133,2425202.0,1198406.2,1198413.6,-0.016448975
19575,11.425386,325.63962,297.53424,11.425386,325.66443,3.8777516,3.7326148,294.19086,245.35,324.83374,0.022952083,325.65643,325.68658,0.99918705,1.0,0.30798426,0.28622285,1494804.6,299863.84,326.511,326.511,-4158.919,1.0,1174500.0,2631637.6474630944,1348682.1,1349872.6,1494804.6,299863.84,7.6103663,2698554.8,1794668.5,1794676.1,-0.06915283
19590,11.175049,327.7914,297.69785,11.175049,327.8592,3.769133,3.628034,294.15012,245.35,327.59668,0.022449188,327.80237,327.87012,0.99918705,1.0,0.32979178,0.30228382,1600647.8,316690.25,328.179,328.179,-4140.0254,1.0,1175400.0,2819059.1041845893,1412447.6,1415628.9,1600647.8,316690.25,7.397167,2828076.5,1917338.0,1917345.4,-0.1098938
19605,10.947611,328.73334,298.0061,10.947611,328.7516,3.7051828,3.5670547,294.138,245.35,328.4664,0.021992296,328.78574,328.80008,0.99918705,1.0,0.39455476,0.3644294,1914975.5,381797.62,329.847,329.847,-4162.8374,1.0,1176300.0,2813545.8084647325,1412837.1,1413676.2,1914975.5,381797.62,7.272238,2826513.5,2296773.0,2296780.2,-0.12200928
19620,11.151831,330.88757,298.36374,11.151831,330.95218,3.7778144,3.6367266,294.1457,245.35,330.69998,0.022402547,330.91116,330.97247,0.99918705,1.0,0.40138665,0.3678769,1948134.0,385409.4,331.515,331.515,-4159.988,1.0,1177200.0,3042539.665384811,1523341.1,1526367.1,1948134.0,385409.4,7.4145412,3049708.2,2333543.5,2333551.0,-0.11431885
19635,12.010387,332.487,298.6171,12.010387,332.54825,4.0956397,3.9416256,294.17438,245.35,332.53745,0.024127273,332.45642,332.52194,0.99918705,1.0,0.4048921,0.3702077,1965147.9,387851.3,333.183,333.183,-4159.7666,1.0,1178100.0,3437303.18288865,1708520.9,1711610.5,1965147.9,387851.3,8.037266,3420131.5,2352999.2,2353007.2,-0.085632324
19650,11.556439,335.0889,298.7129,11.556439,335.09537,3.9146156,3.767738,294.21075,245.35,334.4217,0.023215352,335.12885,335.13654,0.99918705,1.0,0.4123503,0.37808144,2001346.2,396100.3,334.851,334.851,-4145.9355,1.0,1179000.0,3481767.9860250563,1765584.0,1765898.0,2001346.2,396100.3,7.682354,3531482.0,2397446.5,2397454.2,-0.04925537
19665,11.545774,336.3162,298.65985,11.545774,336.2774,3.9069583,3.7603128,294.25064,245.35,335.71127,0.023193926,336.3638,336.32175,0.99918705,1.0,0.4050943,0.36751837,1966129.2,385033.8,336.519,336.519,-4141.7686,1.0,1179900.0,3609345.300599489,1826040.9,1824160.0,1966129.2,385033.8,7.667271,3650201.0,2351163.0,2351170.8,-0.0093688965
19680,10.938767,338.13425,298.50537,10.938767,338.0975,3.7108262,3.5726569,294.2885,245.35,337.26773,0.02197453,338.17627,338.13895,0.99918705,1.0,0.40009966,0.36249632,1941887.6,379772.4,338.187,338.187,-4173.371,1.0,1180800.0,3577495.475712908,1820662.5,1818974.4,1941887.6,379772.4,7.283483,3639637.0,2321660.0,2321667.2,0.028503418
19695,10.887325,339.67175,298.2909,10.887325,339.70297,3.693207,3.5557668,294.31662,245.35,339.4511,0.02187119,339.67673,339.7086,0.99918705,1.0,0.36214343,0.32315135,1757666.8,338552.3,338.188,338.188,-4174.9175,1.0,1181700.0,3780936.4068492413,1892212.9,1893640.4,1757666.8,338552.3,7.248974,3785853.2,2096219.0,2096226.2,0.056610107
19710,11.456811,336.0314,298.05646,11.456811,335.94724,3.894195,3.7484949,294.33908,245.35,337.1257,0.02301521,335.999,335.90955,0.99918705,1.0,0.26025,0.22201078,1263126.0,232591.53,334.855,334.855,-4164.3735,1.0,1182600.0,3776584.895493636,1827301.4,1823251.4,1263126.0,232591.53,7.6426897,3650552.8,1495717.5,1495725.1,0.079071045
19725,11.970547,332.61758,297.83594,11.970547,332.53522,4.0878158,3.9342763,294.34003,245.35,332.97394,0.024047444,332.55347,332.478,0.99918705,1.0,0.2274019,0.19780056,1103697.4,207227.47,331.522,331.522,-4167.345,1.0,1183500.0,3548912.1632038634,1748692.4,1744551.2,1103697.4,207227.47,8.022092,3493243.5,1310924.9,1310932.9,0.08001709
19740,10.995343,328.93292,297.66183,10.995344,328.89777,3.7110212,3.5724175,294.31616,245.35,329.73395,0.022088185,328.91315,328.8746,0.99918705,1.0,0.20504388,0.17716558,995182.5,185609.06,328.189,328.189,-4149.0596,1.0,1184400.0,2975342.011272642,1444112.6,1442489.2,995182.5,185609.06,7.2834387,2886602.0,1180791.5,1180798.8,0.056152344
19755,13.569799,326.2905,297.4317,13.569799,326.213,4.69822,4.519041,294.37546,245.45909,326.60553,0.027259924,326.22537,326.15488,0.99918705,1.0,0.17561328,0.1525522,852340.9,159822.64,324.856,324.856,-4173.1694,1.0,1185300.0,3340160.558305797,1644753.9,1640337.8,852340.9,159822.64,9.21726,3285091.5,1012163.5,1012172.7,0.115448
19770,10.751571,322.67105,297.08032,10.751571,322.6018,3.6193283,3.4843318,294.40002,245.6909,323.61908,0.021598477,322.6169,322.5483,0.99918705,1.0,0.10459449,0.08649715,507650.38,90619.49,321.523,321.523,-4145.9546,1.0,1186200.0,2407426.297336633,1155590.2,1152463.4,507650.38,90619.49,7.10366,2308053.5,598269.9,598277.0,0.14001465
19785,10.535125,317.9401,296.736,10.535125,318.86533,3.5403273,3.4084635,294.38947,245.90227,319.6935,0.021163667,317.7406,318.8332,0.99918705,1.0,0.0,0.08672207,0.0,90855.13,319.301,319.301,-4145.706,1.0,1187100.0,2040634.21716437,938229.0,979168.2,0.0,90855.13,6.9487906,1917397.2,90855.13,90862.08,0.12945557
19800,8.108638,310.44455,296.47824,8.481473,316.3938,2.7322223,2.631475,294.3499,245.95,315.3377,0.016663665,310.34125,316.26324,0.014556629,1.0,0.0,0.033686493,0.0,35291.945,314.857,314.857,-4133.6895,1.0,1188000.0,1319924.893588211,475640.47,709435.75,0.0,35291.945,5.363697,1185076.2,35291.945,35297.31,0.089904785
19815,7.300708,306.12036,296.21985,7.3007145,312.09433,2.381907,2.294279,294.44925,245.76555,310.44006,0.014666159,306.04062,312.06342,0.95894086,1.0,0.0,0.06829747,0.0,71552.44,312.635,312.635,-4125.587,1.0,1188900.0,875934.8964707897,303579.16,486759.22,0.0,71552.44,4.676186,790338.4,71552.44,71557.12,0.1892395
19830,6.1073375,313.42944,295.8843,5.842109,310.92612,1.9308997,1.86008,294.52014,245.44829,315.63702,0.012002425,313.25073,310.8042,1.0,0.014572125,0.01,0.0,48535.098,0.0,312.635,312.635,-4128.492,1.0,1189800.0,995738.0933194713,450047.1,369078.75,48535.098,0.0,3.7909799,819125.9,48535.098,48538.887,0.26013184
19845,5.964343,310.68042,295.56503,5.706256,309.14294,1.8789371,1.809949,294.55978,245.10689,310.84778,0.011722342,310.60388,309.11035,1.0,0.014572125,0.0,0.0,0.0,0.0,305.969,305.969,-4117.419,0.0,1190700.0,752428.1919982343,378644.06,325411.97,0.0,0.0,3.6888862,704056.0,0.0,3.6888862,0.29977417
19860,-0.06336911,310.21796,295.92474,-0.06336911,309.24356,3.418e-42,3.414e-42,294.57635,244.85,310.24698,-0.00012730013,310.30313,308.99475,2.42255e-13,2.8351786e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1191600.0,-7657.533760591129,-3804.1423,-3544.8066,0.0,0.0,6.831e-42,-7348.949,0.0,6.831e-42,0.3163452
19875,-0.0633691,310.12668,295.93982,-0.0633691,309.47086,0.0,0.0,294.56976,244.70746,310.22955,-0.00012730011,310.29904,309.00394,3.560191e-19,5.438451e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1192500.0,-7640.155767463419,-3775.836,-3601.2886,0.0,0.0,0.0,-7377.1245,0.0,0.0,0.30975342
19890,-0.0633691,310.06973,295.94,-0.0633691,309.62723,0.0,0.0,294.55627,244.5983,310.2293,-0.00012730011,310.29517,309.01315,2.4076433e-19,-2.4346965e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1193400.0,-7639.927335868179,-3760.631,-3642.8584,0.0,0.0,0.0,-7403.4893,0.0,0.0,0.29626465
19905,-0.06337316,310.0356,295.94,-0.06337316,309.73642,0.0,0.0,294.53757,244.46498,310.2293,-0.00012730827,310.29147,309.0224,1.2066629e-30,1.9042568e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1194300.0,-7640.41727650664,-3751.7908,-3672.155,0.0,0.0,0.0,-7423.946,0.0,0.0,0.27755737
19920,-0.06337316,310.01672,295.94,-0.06337316,309.8144,0.0,0.0,294.51532,244.25,310.2293,-0.00012730827,310.28793,309.0317,4.068e-42,6.42e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1195200.0,-7640.41727650664,-3746.763,-3692.9087,0.0,0.0,0.0,-7439.672,0.0,0.0,0.25531006
19935,-0.06337316,310.00803,295.94,-0.06337316,309.87122,0.0,0.0,294.4966,243.975,310.2293,-0.00012730827,310.2846,309.04102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1196100.0,-7640.41727650664,-3744.4478,-3708.0334,0.0,0.0,0.0,-7452.4814,0.0,0.0,0.23660278
19950,-0.06337316,310.0061,295.94,-0.06337316,309.91367,0.0,0.0,294.47363,243.7,310.2293,-0.00012730827,310.28143,309.05035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1197000.0,-7640.41727650664,-3743.936,-3719.3323,0.0,0.0,0.0,-7463.2686,0.0,0.0,0.21362305
19965,-0.06337165,310.0086,295.94,-0.06337165,309.94598,0.0,0.0,294.45425,243.425,310.2293,-0.00012730523,310.27844,309.05975,6.4637374e-25,-1.5376e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.3092,0.0,1197900.0,-7640.234749602115,-3744.5125,-3727.845,0.0,0.0,0.0,-7472.3574,0.0,0.0,0.19424438
19980,-0.06337165,310.01364,295.94,-0.06337165,309.97128,0.0,0.0,294.43417,243.15,310.2293,-0.00012730523,310.2756,309.06912,2.1757e-36,-5.1755763e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.3092,0.0,1198800.0,-7640.234749602115,-3745.8528,-3734.5786,0.0,0.0,0.0,-7480.4316,0.0,0.0,0.17416382
19995,-0.0633691,310.0199,295.94003,-0.0633691,309.9912,0.0,0.0,294.41757,242.875,310.22928,-0.00012730011,310.2729,309.0785,-6.274914e-24,-8.778022e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1199700.0,-7639.8947027831455,-3747.3594,-3739.7244,0.0,0.0,0.0,-7487.084,0.0,0.0,0.15756226
20010,-0.0633691,310.0263,295.94003,-0.0633691,310.0068,0.0,0.0,294.3987,242.6,310.22925,-0.00012730011,310.2703,309.08783,-1.4496056e-19,-9.006044e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1200600.0,-7639.878386240628,-3749.065,-3743.8748,0.0,0.0,0.0,-7492.9395,0.0,0.0,0.1387024
20025,-0.0633691,310.032,295.94046,-0.0633691,310.01883,0.0,0.0,294.37866,242.325,310.22818,-0.00012730011,310.26776,309.09714,-1.099268e-19,-4.023868e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1201500.0,-7639.07887565729,-3750.4702,-3746.9612,0.0,0.0,0.0,-7497.4316,0.0,0.0,0.118652344
20040,-0.06336911,310.03622,295.94434,-0.06336911,310.02725,0.0,0.0,294.35867,242.05,310.21817,-0.00012730011,310.26526,309.10635,-6.549395e-19,-5.3621864e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1202400.0,-7631.654848812009,-3750.5598,-3748.1719,0.0,0.0,0.0,-7498.7314,0.0,0.0,0.09866333
20055,-0.06336911,310.03827,295.986,-0.06336911,310.0322,0.0,0.0,294.33298,241.775,310.117,-0.00012730013,310.2628,309.11548,-8.7165185e-20,-1.7665284e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1203300.0,-7555.294293491776,-3740.017,-3738.401,0.0,0.0,0.0,-7478.418,0.0,0.0,0.07296753
20070,-0.06336912,310.0376,296.1865,-0.06336912,310.03348,0.0,0.0,294.30917,241.5,309.65164,-0.00012730014,310.26025,309.12442,-4.583889e-20,-1.4746761e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1204200.0,-7199.284434578423,-3686.4756,-3685.3792,0.0,0.0,0.0,-7371.8545,0.0,0.0,0.04916382
20085,-0.063369125,310.03366,296.7369,-0.063369125,310.03085,0.0,0.0,294.2826,241.225,308.37274,-0.00012730015,310.25763,309.1332,-1.3917391e-19,-6.030618e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1205100.0,-6221.222414026784,-3538.935,-3538.188,0.0,0.0,0.0,-7077.123,0.0,0.0,0.022583008
20100,-0.06336914,310.02588,297.5212,-0.06336914,310.024,0.0,0.0,294.2592,240.95,306.4197,-0.00012730018,310.25485,309.14172,-2.9455713e-19,-6.3262965e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1206000.0,-4757.678085686123,-3328.1226,-3327.619,0.0,0.0,0.0,-6655.741,0.0,0.0,-0.0008239746
20115,-0.06336916,310.01382,298.43997,-0.06336916,310.0125,0.0,0.0,294.2328,240.675,303.90186,-0.00012730023,310.2519,309.14996,-3.485786e-19,-4.734425e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1206900.0,-2920.255867555621,-3080.3865,-3080.037,0.0,0.0,0.0,-6160.424,0.0,0.0,-0.02722168
20130,-0.063369185,309.99704,299.32413,-0.063369185,309.99615,0.0,0.0,294.2106,240.4,301.12933,-0.00012730027,310.24866,309.15787,-9.6221416e-20,1.1899084e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1207800.0,-965.1736531516519,-2840.6018,-2840.3662,0.0,0.0,0.0,-5680.968,0.0,0.0,-0.04940796
20145,-0.063369215,309.975,299.9805,-0.063369215,309.97443,0.0,0.0,294.1803,240.125,298.52982,-0.00012730033,310.2451,309.16537,-1.928314e-19,-1.3089319e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1208700.0,775.6244950371638,-2660.045,-2659.8906,0.0,0.0,0.0,-5319.9355,0.0,0.0,-0.079711914
20160,-0.06336925,309.94754,300.28375,-0.06336925,309.94714,0.0,0.0,294.15286,239.85,296.49597,-0.00012730042,310.24112,309.17242,-1.5495436e-19,-7.689722e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1209600.0,2025.1814856745655,-2572.0254,-2571.9197,0.0,0.0,0.0,-5143.9453,0.0,0.0,-0.10714722
20175,-0.06336929,309.91418,300.22058,-0.06336929,309.9139,0.0,0.0,294.12985,239.76137,295.2309,-0.00012730049,310.2367,309.179,-1.772358e-21,-1.0416806e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1210500.0,2667.795263585937,-2579.9622,-2579.8892,0.0,0.0,0.0,-5159.8516,0.0,0.0,-0.13015747
20190,-0.06336934,309.8747,299.90277,-0.06336934,309.8745,0.0,0.0,294.1006,239.9303,294.5713,-0.00012730058,310.23175,309.18497,1.7651148e-19,8.1226803e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1211400.0,2850.543038014841,-2654.04,-2653.9912,0.0,0.0,0.0,-5308.0312,0.0,0.0,-0.15942383
20205,-0.06336939,309.8284,299.45847,-0.06336939,309.82828,0.0,0.0,294.07233,240.1841,294.3076,-0.0001273007,310.22617,309.19028,-9.387841e-20,-6.5465316e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1212300.0,2753.9839046724524,-2759.9731,-2759.9407,0.0,0.0,0.0,-5519.914,0.0,0.0,-0.1876831
20220,-0.063369446,309.77527,298.98093,-0.063369446,309.77518,0.0,0.0,294.0415,240.35,294.20535,-0.0001273008,310.21988,309.1949,1.6533004e-19,7.9319026e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1213200.0,2553.3241903964663,-2872.9321,-2872.9077,0.0,0.0,0.0,-5745.84,0.0,0.0,-0.21850586
20235,-0.0633695,309.7149,298.51132,-0.0633695,309.71484,0.0,0.0,294.01324,240.36278,294.15787,-0.00012730091,310.21283,309.19873,-4.391706e-21,2.6411996e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1214100.0,2327.6346903394087,-2981.8547,-2981.8384,0.0,0.0,0.0,-5963.6934,0.0,0.0,-0.24676514
20250,-0.18791817,309.63116,298.02982,-0.0005750975,309.6559,0.0,0.0,293.98126,240.3197,294.12268,-0.00018932896,310.20297,309.20142,0.9555175,-6.6111285e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,1.0,1215000.0,3106.8819786635336,-9156.438,-28.081789,0.0,0.0,0.0,-9184.5205,0.0,0.0,-0.27874756
20265,8.884274,348.80905,294.1231,8.884273,307.33383,2.9511442,2.8422685,293.98038,240.29176,333.44293,0.017847324,349.62335,307.76138,0.9997562,0.9968183,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4150.654,1.0,1215900.0,2947365.2636630503,2040548.5,492944.22,4853510.0,1047658.7,5.7934127,2533492.8,5901168.5,5901174.5,-0.27963257
20280,7.3427715,325.08337,294.7841,7.6804385,353.27582,2.4569023,2.366501,294.1026,240.35,346.49762,0.015089816,324.4238,352.82874,0.014587695,1.0,0.0,0.28916618,0.0,302947.47,343.15,343.15,-4129.461,1.0,1216800.0,3277460.3246988533,934419.06,1886817.0,0.0,302947.47,4.8234034,2821236.0,302947.47,302952.28,-0.15740967
20295,7.3366103,347.63055,295.60843,7.3366103,357.98712,2.3975735,2.3094192,294.29587,240.63522,336.81354,0.014738275,348.2889,356.7385,0.99913543,1.0,0.6330103,0.01,3072322.0,10476.587,338.706,338.706,-4131.483,1.0,1217700.0,2550627.289523834,1602997.5,1922122.2,3072322.0,10476.587,4.7069926,3525119.8,3082798.5,3082803.2,0.035858154
20310,9.441817,337.4486,295.67273,9.441817,335.82468,3.1377316,3.021447,294.4451,241.12727,338.2845,0.018967357,337.3354,335.97653,0.99913543,1.0,0.012007639,0.10322754,58279.195,108147.23,335.373,335.373,-4133.9526,1.0,1218600.0,3394575.897772529,1656648.9,1592250.9,58279.195,108147.23,6.1591787,3248899.8,166426.42,166432.58,0.18508911
20325,-0.0633691,335.3818,295.60718,-0.0633691,335.8185,0.0,0.0,294.5232,241.65569,336.56155,-0.00012730011,335.17233,335.73895,2.2071412e-12,2.2143923e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1219500.0,-21896.685842154628,-10586.026,-10702.256,0.0,0.0,0.0,-21288.281,0.0,0.0,0.2631836
20340,-0.0633691,335.53473,295.60718,-0.0633691,335.82898,0.0,0.0,294.5493,242.05,336.56155,-0.00012730011,335.1799,335.74002,-4.0662059e-19,-4.1483896e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1220400.0,-21896.685842154628,-10626.728,-10705.042,0.0,0.0,0.0,-21331.77,0.0,0.0,0.28927612
20355,-0.0633691,335.64377,295.60718,-0.0633691,335.84216,0.0,0.0,294.54688,242.33182,336.56155,-0.00012730011,335.1876,335.74127,-3.947355e-21,4.0880417e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1221300.0,-21896.685842154628,-10655.748,-10708.551,0.0,0.0,0.0,-21364.299,0.0,0.0,0.28686523
20370,-0.0633691,335.72345,295.60718,-0.0633691,335.8572,0.0,0.0,294.5334,242.57272,336.56155,-0.00012730011,335.19543,335.7427,1.7272688e-22,1.8735539e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1222200.0,-21896.685842154628,-10676.955,-10712.556,0.0,0.0,0.0,-21389.512,0.0,0.0,0.27337646
20385,-0.0633691,335.78342,295.60718,-0.0633691,335.87347,0.0,0.0,294.51157,242.67728,336.56155,-0.00012730011,335.20337,335.7443,-3.735957e-27,1.7713374e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1223100.0,-21896.685842154628,-10692.916,-10716.885,0.0,0.0,0.0,-21409.8,0.0,0.0,0.2515564
20400,-0.0633691,335.82974,295.60718,-0.0633691,335.89053,0.0,0.0,294.48926,242.55,336.56155,-0.00012730011,335.21146,335.74606,5.164e-42,-2.448e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1224000.0,-21896.685842154628,-10705.245,-10721.425,0.0,0.0,0.0,-21426.67,0.0,0.0,0.22924805
20415,-0.0633691,335.8669,295.60718,-0.0633691,335.90802,0.0,0.0,294.4608,242.275,336.56155,-0.00012730011,335.21964,335.748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1224900.0,-21896.685842154628,-10715.138,-10726.079,0.0,0.0,0.0,-21441.217,0.0,0.0,0.20077515
20430,-0.0633691,335.8978,295.60718,-0.0633691,335.92557,0.0,0.0,294.43176,242.0,336.56155,-0.00012730011,335.22794,335.75006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1225800.0,-21896.685842154628,-10723.357,-10730.749,0.0,0.0,0.0,-21454.105,0.0,0.0,0.17175293
20445,-0.0633691,335.9241,295.60718,-0.0633691,335.9429,0.0,0.0,294.40204,241.725,336.56155,-0.00012730011,335.23633,335.7523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1226700.0,-21896.685842154628,-10730.359,-10735.362,0.0,0.0,0.0,-21465.723,0.0,0.0,0.14202881
20460,-0.0633691,335.94693,295.6072,-0.0633691,335.95963,0.0,0.0,294.37125,241.45,336.56152,-0.00012730011,335.2448,335.75464,-7.822369e-20,7.442984e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1227600.0,-21896.653209069595,-10736.427,-10739.806,0.0,0.0,0.0,-21476.232,0.0,0.0,0.11123657
20475,-0.06336911,335.96677,295.62033,-0.06336911,335.97537,0.0,0.0,294.33887,241.175,336.54462,-0.00012730013,335.25333,335.7571,2.6696916e-19,2.4238152e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1228500.0,-21880.600232445067,-10738.215,-10740.505,0.0,0.0,0.0,-21478.719,0.0,0.0,0.07885742
20490,-0.06336912,335.98392,296.0655,-0.06336912,335.98975,0.0,0.0,294.30478,240.9,335.98425,-0.00012730014,335.2619,335.75967,1.4491721e-19,5.023004e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1229400.0,-21342.988851350063,-10624.301,-10625.853,0.0,0.0,0.0,-21250.152,0.0,0.0,0.044769287
20505,-0.063369125,335.9984,298.5895,-0.063369125,336.00235,0.0,0.0,294.27087,240.625,332.8251,-0.00012730015,335.27048,335.76227,5.393004e-20,1.6477386e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1230300.0,-18304.42580228464,-9956.393,-9957.44,0.0,0.0,0.0,-19913.832,0.0,0.0,0.010864258
20520,-0.06336915,336.01004,303.50287,-0.06336915,336.0127,0.0,0.0,294.2363,240.35,326.55975,-0.0001273002,335.27902,335.76492,1.5044425e-19,6.183753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1231200.0,-12327.613190011987,-8651.798,-8652.504,0.0,0.0,0.0,-17304.3,0.0,0.0,-0.023712158
20535,-0.06336918,336.01846,310.0949,-0.06336918,336.02026,0.0,0.0,294.20203,240.164,317.91983,-0.00012730027,335.28748,335.76755,8.2281424e-19,5.1429392e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1232100.0,-4183.680977865123,-6899.568,-6900.047,0.0,0.0,0.0,-13799.615,0.0,0.0,-0.0579834
20550,-0.06336922,336.02335,316.80692,-0.06336922,336.02457,0.0,0.0,294.1675,240.12901,308.7817,-0.00012730034,335.29584,335.77014,1.9704443e-19,7.8705656e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1233000.0,4290.769033482356,-5114.467,-5114.792,0.0,0.0,0.0,-10229.259,0.0,0.0,-0.09249878
20565,-0.06336927,336.02438,321.83807,-0.06336927,336.0252,0.0,0.0,294.1354,240.20451,301.46786,-0.00012730043,335.304,335.77264,-6.7069646e-21,-1.2592619e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1233900.0,10891.1726710045,-3775.6992,-3775.9185,0.0,0.0,0.0,-7551.6177,0.0,0.0,-0.12460327
20580,-0.06336932,336.0211,324.46857,-0.06336932,336.02164,0.0,0.0,294.10086,240.35,297.0361,-0.00012730053,335.31195,335.775,2.0170913e-19,1.3249433e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1234800.0,14667.102906360264,-3074.7168,-3074.863,0.0,0.0,0.0,-6149.58,0.0,0.0,-0.15914917
20595,-0.06336938,336.0129,325.15405,-0.06336938,336.01328,0.0,0.0,294.06552,240.67824,295.05383,-0.00012730066,335.3196,335.77716,-1.9982097e-21,-5.449403e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1235700.0,16093.467388968107,-2890.0999,-2890.1973,0.0,0.0,0.0,-5780.297,0.0,0.0,-0.19448853
