minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
20610,-0.06336944,335.99924,324.84818,-0.06336944,335.99948,0.0,0.0,294.03104,241.2,294.39072,-0.00012730078,335.32687,335.77905,1.244922e-21,4.92269e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1236600.0,16284.484557357537,-2967.8735,-2967.9385,0.0,0.0,0.0,-5935.812,0.0,0.0,-0.22897339
20625,-0.063369505,335.97955,324.2191,-0.063369505,335.9797,0.0,0.0,293.9967,241.72176,294.20206,-0.00012730091,335.33374,335.7806,8.28163e-19,5.412127e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1237500.0,16049.019488752236,-3130.071,-3130.1116,0.0,0.0,0.0,-6260.1826,0.0,0.0,-0.26330566
20640,161.11809,331.03088,294.12338,3.6722622,335.828,219.88081,0.0,293.9612,242.05,334.27127,0.16552097,330.90646,335.6,0.9982822,-1.9000054e-16,1.0,0.0,4853510.0,0.0,343.15,343.15,-7219.453,1.0,1238400.0,27910332.39597382,24975156.0,643231.25,4853510.0,0.0,219.88081,25618388.0,4853510.0,4853730.0,-0.2987976
20655,8.455896,347.11984,294.20016,8.455896,334.99515,2.793564,2.690579,293.99838,242.12639,342.50104,0.016986772,348.3465,336.65622,0.9997361,0.99990183,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4141.292,1.0,1239300.0,3445998.9223459163,1879430.0,1448824.2,4853510.0,1047658.7,5.4841433,3328254.2,5901168.5,5901174.0,-0.2616272
20670,6.2293544,321.10794,295.10132,6.513616,344.01288,2.0632448,1.987485,294.1682,242.08673,338.88177,0.012799467,320.60635,344.01328,0.014594192,1.0,0.0,0.32306403,0.0,338460.84,343.15,343.15,-4124.064,1.0,1240200.0,2353539.3294891603,680418.75,1338082.8,0.0,338460.84,4.0507298,2018501.5,338460.84,338464.9,-0.091796875
20685,7.026632,310.72952,295.69156,7.3494797,337.8253,2.3432393,2.2570615,294.32623,242.02872,327.10715,0.014439849,310.6782,337.83237,0.014594192,1.0,0.0,0.23100969,0.0,242019.3,337.595,337.595,-4125.7954,1.0,1241100.0,1905272.7043789446,443798.2,1300576.1,0.0,242019.3,4.600301,1744374.2,242019.3,242023.89,0.066223145
20700,6.776036,311.9772,295.6304,6.7760577,335.6341,2.2006874,2.1198092,294.4136,242.05,324.6063,0.013612177,312.0531,335.51688,0.8693512,1.0,0.0,0.1275668,0.0,133646.47,335.373,335.373,-4123.328,1.0,1242000.0,1656584.8531150096,465219.34,1138482.9,0.0,133646.47,4.3204966,1603702.2,133646.47,133650.8,0.15359497
20715,-0.06336913,327.3618,296.25934,-0.06336913,340.94208,0.0,0.0,294.44455,242.26768,325.34198,-0.00012730017,325.23032,342.4391,4.3319084e-11,4.3463507e-11,0.0,0.0,0.0,0.0,334.262,334.262,-66.30321,0.0,1242900.0,-15549.345797845504,-8277.928,-11892.327,0.0,0.0,0.0,-20170.254,0.0,0.0,0.1845398
20730,-0.06336911,329.40683,296.43842,-0.06336911,338.55573,0.0,0.0,294.44107,242.62866,325.14438,-0.00012730013,325.32428,342.35336,4.7284017e-19,-1.2265863e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1243800.0,-15347.945358112547,-8774.553,-11209.533,0.0,0.0,0.0,-19984.086,0.0,0.0,0.18106079
20745,-0.06336911,330.74606,296.551,-0.06336911,336.9054,0.0,0.0,294.42136,242.9753,325.00232,-0.00012730013,325.41583,342.2673,3.9733326e-19,7.8547024e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1244700.0,-15211.800111786823,-9101.026,-10740.335,0.0,0.0,0.0,-19841.361,0.0,0.0,0.16134644
20760,-0.06336911,331.5991,296.84366,-0.06336911,335.75668,0.0,0.0,294.3959,243.15,324.61398,-0.00012730013,325.50485,342.18076,-7.0467103e-19,-2.9963728e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1245600.0,-14847.696423896296,-9250.168,-10356.712,0.0,0.0,0.0,-19606.879,0.0,0.0,0.13589478
20775,-0.06336912,332.1301,297.8711,-0.06336912,334.93436,0.0,0.0,294.36545,242.82263,323.22806,-0.00012730014,325.59128,342.09372,-4.765947e-19,-3.4326432e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1246500.0,-13557.369327369439,-9118.044,-9864.398,0.0,0.0,0.0,-18982.441,0.0,0.0,0.10543823
20790,-0.06336914,332.43646,300.15015,-0.06336914,334.33322,0.0,0.0,294.32745,242.05751,320.08255,-0.00012730017,325.67502,342.006,1.8081204e-19,-8.359618e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1247400.0,-10657.073035251318,-8593.016,-9097.839,0.0,0.0,0.0,-17690.855,0.0,0.0,0.06744385
20805,-0.06336916,332.5908,303.7781,-0.06336916,333.87515,0.0,0.0,294.28445,241.28864,314.90988,-0.00012730023,325.756,341.91763,3.9633863e-19,-2.270896e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1248300.0,-5951.725390612061,-7668.5093,-8010.3433,0.0,0.0,0.0,-15678.853,0.0,0.0,0.02444458
20820,-0.0633692,332.639,308.2786,-0.0633692,333.5103,0.0,0.0,294.24304,240.95,308.2336,-0.0001273003,325.83414,341.8284,1.7177969e-19,1.9792496e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1249200.0,24.05061941068709,-6483.539,-6715.4385,0.0,0.0,0.0,-13198.978,0.0,0.0,-0.016967773
20835,-0.06336925,332.61426,312.34186,-0.06336925,333.20358,0.0,0.0,294.19376,240.99893,301.84198,-0.00012730042,325.90942,341.7383,4.928008e-19,-5.6114754e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1250100.0,5613.883094806482,-5395.5166,-5552.3657,0.0,0.0,0.0,-10947.883,0.0,0.0,-0.06625366
20850,-0.06336932,332.5356,314.8264,-0.06336932,332.93393,0.0,0.0,294.14703,241.10098,297.4312,-0.00012730053,325.98175,341.64722,4.0186068e-19,-5.026118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1251000.0,9300.541649069239,-4713.3315,-4819.3438,0.0,0.0,0.0,-9532.676,0.0,0.0,-0.112976074
20865,-0.06336938,332.4172,315.64587,-0.06336938,332.68616,0.0,0.0,294.1048,241.25255,295.30942,-0.00012730066,326.05103,341.55508,3.5257912e-19,8.0226705e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1251900.0,10873.146416388036,-4463.7134,-4535.2954,0.0,0.0,0.0,-8999.009,0.0,0.0,-0.1552124
20880,-0.063369446,332.26794,315.5156,-0.063369446,332.45026,0.0,0.0,294.0622,241.45,294.56512,-0.0001273008,326.1171,341.46173,5.0500664e-19,1.8141857e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1252800.0,11201.448201935804,-4458.666,-4507.1885,0.0,0.0,0.0,-8965.8545,0.0,0.0,-0.19781494
20895,-0.06336951,332.09528,315.06372,-0.06336951,332.21887,0.0,0.0,294.02454,241.72173,294.33063,-0.00012730093,326.17993,341.36716,1.4477465e-19,2.5263877e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1253700.0,11085.236249656382,-4532.9814,-4565.877,0.0,0.0,0.0,-9098.858,0.0,0.0,-0.23547363
20910,139.10823,327.5317,294.17444,3.1703994,339.65366,142.11337,0.0,293.98773,242.04709,324.9516,0.14290944,327.54642,339.9961,0.99971616,6.4575666e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-5420.1875,1.0,1254600.0,18473056.194738094,19489136.0,605586.6,4853510.0,0.0,142.11337,20094722.0,4853510.0,4853652.0,-0.27227783
20925,8.333636,355.78912,294.2867,8.333637,344.45908,2.7466977,2.6454186,294.03656,242.3489,343.67737,0.01674117,355.38922,344.61774,0.99971616,0.9999999,0.35145485,0.4113435,1705789.6,430947.56,343.15,343.15,-4135.185,1.0,1255500.0,3472800.8342741644,2152662.8,1756096.8,1705789.6,430947.56,5.3921165,3908759.5,2136737.2,2136742.8,-0.2234497
20940,5.878027,319.99734,295.15582,6.1468205,344.22238,1.9409755,1.8697349,294.21976,242.55,337.63498,0.01207816,319.54065,344.1863,0.0145250065,1.0,0.0,0.27250025,0.0,285487.25,339.817,339.817,-4122.6357,1.0,1256400.0,2154894.279909297,613280.4,1266734.0,0.0,285487.25,3.8107104,1880014.4,285487.25,285491.06,-0.040252686
20955,6.1216173,311.3111,295.61386,6.4030313,336.5516,2.026307,1.9519196,294.38635,242.52151,325.89493,0.012580178,311.31766,336.67596,0.0145250065,1.0,0.0,0.22806256,0.0,238931.72,336.484,336.484,-4124.287,1.0,1257300.0,1599953.0563519215,403588.38,1100927.8,0.0,238931.72,3.9782267,1504516.1,238931.72,238935.7,0.12634277
20970,-0.008512502,313.84006,295.57492,-0.18000217,332.64108,-5.3282487e-13,-5.3223447e-13,294.47467,242.30736,324.88348,-0.00018935045,313.73102,332.6899,0.0003021243,0.14210074,0.0,0.0,0.0,0.0,334.262,334.262,-99.08227,0.0,1258200.0,-23308.27675496323,-653.0244,-28022.355,0.0,0.0,-1.0650593e-12,-28675.379,0.0,-1.0650593e-12,0.21466064
20985,-0.06337665,316.8426,295.69403,-0.06337665,329.31476,0.0,0.0,294.50317,242.08952,324.78638,-0.00012731527,313.8329,332.5853,-7.747957e-24,2.8815465e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.309555,0.0,1259100.0,-15556.380094588994,-5629.3647,-8949.23,0.0,0.0,0.0,-14578.596,0.0,0.0,0.24316406
21000,-0.06337665,319.25537,295.69403,-0.06337665,327.6552,0.0,0.0,294.4981,242.05,324.78638,-0.00012731527,313.9492,332.504,-9.1830875e-23,1.6004879e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.309555,0.0,1260000.0,-15556.380094588994,-6271.6035,-8507.489,0.0,0.0,0.0,-14779.093,0.0,0.0,0.23809814
21015,-0.06337665,320.8884,295.69403,-0.06337665,326.54807,0.0,0.0,294.4767,242.16203,324.78638,-0.00012731527,314.0645,332.42377,-9.3500904e-36,4.4743064e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.309555,0.0,1260900.0,-15556.380094588994,-6706.2856,-8212.787,0.0,0.0,0.0,-14919.072,0.0,0.0,0.21670532
21030,-0.0633691,321.9917,295.69403,-0.0633691,325.81583,0.0,0.0,294.43994,242.28015,324.78638,-0.00012730011,314.17886,332.3446,2.0402444e-21,1.7063888e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1261800.0,-15554.527348469272,-6999.131,-8016.923,0.0,0.0,0.0,-15016.054,0.0,0.0,0.17993164
21045,-0.06336911,322.74646,295.71457,-0.06336911,325.32968,0.0,0.0,294.39755,242.40817,324.75934,-0.00012730013,314.2922,332.26648,2.2280547e-19,7.2528664e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1262700.0,-15529.091633844593,-7194.545,-7882.0703,0.0,0.0,0.0,-15076.615,0.0,0.0,0.13754272
21060,-0.06336912,323.26486,296.5019,-0.06336912,325.00983,0.0,0.0,294.3491,242.55,323.7466,-0.00012730014,314.4046,332.1894,-2.500796e-19,-2.5125378e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1263600.0,-14566.678245144349,-7122.9727,-7587.3955,0.0,0.0,0.0,-14710.368,0.0,0.0,0.08908081
21075,-0.06336915,323.62067,299.48734,-0.06336915,324.8033,0.0,0.0,294.3016,242.7,319.847,-0.0001273002,314.516,332.1133,4.9275724e-20,1.1836474e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1264500.0,-10885.507223624469,-6423.096,-6737.8584,0.0,0.0,0.0,-13160.955,0.0,0.0,0.04159546
21090,-0.06336918,323.86856,304.1167,-0.06336918,324.6708,0.0,0.0,294.25906,242.85,313.61038,-0.00012730026,314.62637,332.03818,-1.5188569e-19,2.8291025e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1265400.0,-5075.902697456325,-5256.9688,-5470.487,0.0,0.0,0.0,-10727.455,0.0,0.0,-0.0009460449
21105,-0.063369215,324.0426,309.1027,-0.063369215,324.58737,0.0,0.0,294.22095,243.0,306.60495,-0.00012730033,314.73572,331.964,-1.7670824e-18,-8.660709e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1266300.0,1335.446028711118,-3976.2676,-4121.2583,0.0,0.0,0.0,-8097.526,0.0,0.0,-0.0390625
21120,-0.06336925,324.1667,312.93323,-0.06336925,324.53543,0.0,0.0,294.1896,243.15,300.84396,-0.0001273004,314.84406,331.89066,7.89051e-20,6.426429e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1267200.0,6463.666246710975,-2989.7947,-3087.9363,0.0,0.0,0.0,-6077.731,0.0,0.0,-0.07040405
21135,-0.0633693,324.25488,315.0479,-0.0633693,324.50406,0.0,0.0,294.15698,243.31406,297.1676,-0.00012730049,314.95132,331.81815,2.3153346e-19,2.3638134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1268100.0,9559.923306904671,-2450.4446,-2516.7632,0.0,0.0,0.0,-4967.208,0.0,0.0,-0.103027344
21150,-0.06336935,324.31674,315.72272,-0.06336935,324.48538,0.0,0.0,294.12332,243.4875,295.32278,-0.00012730059,315.0575,331.7464,-2.696051e-19,-1.4098808e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1269000.0,10907.07873822705,-2287.3105,-2332.1943,0.0,0.0,0.0,-4619.505,0.0,0.0,-0.13668823
21165,-0.06336941,324.35956,315.57324,-0.06336941,324.47342,0.0,0.0,294.08472,243.64218,294.57373,-0.00012730072,315.1625,331.67538,-8.522514e-19,-7.9222246e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1269900.0,11227.662609390165,-2338.4915,-2368.7957,0.0,0.0,0.0,-4707.287,0.0,0.0,-0.17529297
21180,-0.063369475,324.38696,315.07333,-0.063369475,324.4642,0.0,0.0,294.04495,243.75,294.32684,-0.00012730085,315.26624,331.60507,-2.3548969e-19,1.7065536e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1270800.0,11092.39291775026,-2478.839,-2499.3967,0.0,0.0,0.0,-4978.236,0.0,0.0,-0.21505737
21195,-0.06336954,324.40222,314.48746,-0.06336954,324.45465,0.0,0.0,294.0021,243.79219,294.2308,-0.00012730098,315.36874,331.5353,6.527653e-19,1.3298311e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1271700.0,10830.505709397365,-2638.835,-2652.7893,0.0,0.0,0.0,-5291.624,0.0,0.0,-0.25790405
21210,14.024625,347.30988,294.1481,0.0986851,330.03845,95.60961,-3.3456264,293.98462,243.7875,335.00092,0.014185926,347.74014,329.80258,0.999017,-4.6735718e-17,0.8944255,0.0,4341103.0,0.0,343.15,343.15,-2741.888,1.0,1272600.0,2434046.9584741984,3131410.5,14875.739,4341103.0,0.0,92.263985,3146286.2,4341103.0,4341195.5,-0.27539062
21225,7.380985,333.82446,294.67114,7.7218494,346.26132,2.4707584,2.3798382,294.10196,243.76407,347.7316,0.015169794,332.93176,346.1883,0.0145553155,1.0,0.0,0.38283744,0.0,401083.0,343.15,343.15,-4129.598,1.0,1273500.0,3380647.884535904,1213758.2,1673160.8,0.0,401083.0,4.8505964,2886919.0,401083.0,401087.84,-0.15805054
21240,6.7274313,313.43625,295.5455,7.037011,339.06665,2.2404013,2.158105,294.29477,243.75,331.75507,0.013825468,313.19672,338.7799,0.01457299,1.0,0.0,0.1966408,0.0,206012.44,338.706,338.706,-4129.845,1.0,1274400.0,2102579.4870248833,505506.84,1286287.0,0.0,206012.44,4.398506,1791793.9,206012.44,206016.84,0.03475952
21255,6.1147904,311.59195,295.67014,6.3940544,337.64362,2.0202107,1.945987,294.43097,243.75,324.53256,0.012564303,311.66882,337.71616,0.01457299,1.0,0.0,0.18624836,0.0,195124.7,335.373,335.373,-4117.085,1.0,1275300.0,1523072.3982653671,408905.94,1127199.0,0.0,195124.7,3.9661977,1536105.0,195124.7,195128.67,0.17095947
21270,-0.063369185,314.6519,295.73013,-0.063368954,331.16962,0.0,0.0,294.4938,243.75,324.77716,-0.00012730004,313.47604,333.23837,-2.9203858e-13,-1.7994783e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,0.0,1276200.0,-15530.288406343829,-5036.035,-9432.204,0.0,0.0,0.0,-14468.239,0.0,0.0,0.23379517
21285,-0.0633691,317.82785,295.73123,-0.0633691,328.94467,0.0,0.0,294.50934,243.75,324.77615,-0.00012730011,313.59802,333.15186,-8.4889833e-23,7.078705e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1277100.0,-15529.171441397693,-5881.0205,-8839.765,0.0,0.0,0.0,-14720.785,0.0,0.0,0.24932861
21300,-0.0633691,319.97333,295.73123,-0.0633691,327.45648,0.0,0.0,294.5018,243.75,324.77615,-0.00012730011,313.71875,333.0666,-8.487696e-26,-4.8089448e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1278000.0,-15529.171441397693,-6452.0396,-8443.683,0.0,0.0,0.0,-14895.723,0.0,0.0,0.24179077
21315,-0.0633691,321.41742,295.73123,-0.0633691,326.46936,0.0,0.0,294.48532,243.75,324.77615,-0.00012730011,313.83838,332.98242,7.2648e-41,4.116e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1278900.0,-15529.171441397693,-6836.385,-8180.9604,0.0,0.0,0.0,-15017.346,0.0,0.0,0.22531128
21330,-0.0633691,322.3982,295.73123,-0.0633691,325.81274,0.0,0.0,294.45996,243.75,324.77615,-0.00012730011,313.95694,332.89932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1279800.0,-15529.171441397693,-7097.418,-8006.2017,0.0,0.0,0.0,-15103.619,0.0,0.0,0.19995117
21345,-0.0633691,323.0688,295.73123,-0.0633691,325.37665,0.0,0.0,294.4341,243.75,324.77615,-0.00012730011,314.07446,332.81726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1280700.0,-15529.171441397693,-7275.897,-7890.135,0.0,0.0,0.0,-15166.031,0.0,0.0,0.17410278
21360,-0.0633691,323.52856,295.73123,-0.0633691,325.0895,0.0,0.0,294.4038,243.75,324.77615,-0.00012730011,314.1909,332.73624,6.1314737e-19,2.231386e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1281600.0,-15529.171441397693,-7398.2666,-7813.7124,0.0,0.0,0.0,-15211.979,0.0,0.0,0.14379883
21375,-0.06336911,323.84512,295.7374,-0.06336911,324.90237,0.0,0.0,294.37677,243.67445,324.7671,-0.00012730011,314.30624,332.6562,-3.2992727e-19,-1.8801236e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1282500.0,-15521.029486681658,-7480.879,-7762.2666,0.0,0.0,0.0,-15243.1455,0.0,0.0,0.116760254
21390,-0.06336911,324.06464,295.95218,-0.06336911,324.78156,0.0,0.0,294.33847,243.49854,324.46127,-0.00012730013,314.42047,332.57712,1.3943671e-19,4.760114e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1283400.0,-15242.687330302473,-7482.138,-7672.9463,0.0,0.0,0.0,-15155.084,0.0,0.0,0.07846069
21405,-0.063369125,324.2187,297.4047,-0.063369125,324.70367,0.0,0.0,294.3011,243.29834,322.42508,-0.00012730015,314.53363,332.4989,-6.426964e-19,-1.5706168e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1284300.0,-13377.415668003323,-7136.5537,-7265.633,0.0,0.0,0.0,-14402.187,0.0,0.0,0.04107666
21420,-0.06336915,324.3258,300.3712,-0.06336915,324.65454,0.0,0.0,294.2633,243.15,318.16937,-0.0001273002,314.6456,332.4216,1.8248681e-19,3.307398e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1285200.0,-9515.993604684514,-6375.532,-6463.0254,0.0,0.0,0.0,-12838.558,0.0,0.0,0.0032958984
21435,-0.063369185,324.4001,304.63474,-0.063369185,324.6231,0.0,0.0,294.22275,243.12354,311.83444,-0.00012730027,314.75638,332.3451,2.0272457e-19,2.0647859e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1286100.0,-3849.4035509870628,-5260.5596,-5319.917,0.0,0.0,0.0,-10580.477,0.0,0.0,-0.037261963
21450,-0.06336922,324.45078,308.99216,-0.06336922,324.60196,0.0,0.0,294.18515,243.17647,305.03186,-0.00012730034,314.86597,332.26932,-1.1000374e-20,-5.1279863e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1287000.0,2117.4179117163126,-4114.3223,-4154.56,0.0,0.0,0.0,-8268.883,0.0,0.0,-0.07485962
21465,-0.063369274,324.48358,312.25082,-0.063369274,324.58594,0.0,0.0,294.14355,243.21617,299.47446,-0.00012730046,314.97424,332.19424,-1.5847767e-19,-8.079301e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1287900.0,6831.037164837994,-3255.76,-3283.002,0.0,0.0,0.0,-6538.7617,0.0,0.0,-0.11645508
21480,-0.063369334,324.50226,313.813,-0.063369334,324.57147,0.0,0.0,294.1029,243.15,296.176,-0.00012730058,315.0812,332.11978,2.4581443e-19,-5.0510875e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1288800.0,9429.837594400058,-2844.9622,-2863.3835,0.0,0.0,0.0,-5708.3457,0.0,0.0,-0.15710449
21495,-0.0633694,324.50916,314.05243,-0.0633694,324.55588,0.0,0.0,294.06165,242.93015,294.7633,-0.00012730071,315.1868,332.04587,-1.7076803e-19,-2.3038229e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1289700.0,10313.180098068742,-2783.0732,-2795.5085,0.0,0.0,0.0,-5578.582,0.0,0.0,-0.19836426
21510,-0.06336947,324.50522,313.6548,-0.06336947,324.53693,0.0,0.0,294.02313,242.62206,294.33374,-0.00012730084,315.29086,331.97244,-1.6449823e-19,-1.2738273e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1290600.0,10330.25790931177,-2887.862,-2896.301,0.0,0.0,0.0,-5784.163,0.0,0.0,-0.23687744
21525,-0.063369535,324.49167,313.0892,-0.063369535,324.5132,0.0,0.0,293.9834,242.30295,294.20184,-0.00012730098,315.3934,331.8994,7.592849e-19,6.1902635e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1291500.0,10098.393741886102,-3034.7896,-3040.524,0.0,0.0,0.0,-6075.3135,0.0,0.0,-0.27661133
21540,17.6423,346.29202,294.1226,0.15316746,330.31906,6.875507,0.0,293.96063,242.05,331.79733,0.017874366,346.4432,330.07874,0.9993327,-1.7636501e-17,0.93387103,0.0,4532552.5,0.0,343.15,343.15,-4212.759,1.0,1292400.0,2828331.0075658164,3865632.8,23285.312,4532552.5,0.0,6.875507,3888918.0,4532552.5,4532559.5,-0.29937744
21555,7.7394443,336.72394,294.58728,7.801794,346.31558,2.547066,2.4532797,294.06708,241.84706,348.3466,0.015610142,335.74146,346.28583,0.03528927,1.0,0.0,0.40694338,0.0,426337.75,343.15,343.15,-4130.108,1.0,1293300.0,3524599.7317228443,1369680.1,1695009.0,0.0,426337.75,5.0003457,3064689.0,426337.75,426342.75,-0.19293213
21570,7.2186346,314.06516,295.51996,7.5493007,341.40665,2.4019291,2.3133893,294.26022,241.65294,332.8198,0.01483341,313.7917,341.17838,0.014618121,1.0,0.0,0.20726298,0.0,217140.86,339.817,339.817,-4110.1523,1.0,1294200.0,2323791.7862015422,562258.2,1454932.1,0.0,217140.86,4.7153187,2017190.2,217140.86,217145.58,0.00021362305
21585,5.9211445,310.703,295.71698,6.1888375,338.57172,1.9565083,1.8847136,294.398,241.50735,325.03827,0.012163673,310.75363,338.54428,0.014618121,1.0,0.0,0.184395,0.0,193183.02,336.484,336.484,-4125.15,1.0,1295100.0,1497949.1530721134,372684.5,1113928.1,0.0,193183.02,3.8412218,1486612.6,193183.02,193186.86,0.13800049
21600,-0.061347842,316.3834,295.82498,-0.06129649,332.39755,-1.1813677e-31,-1.1800396e-31,294.46558,241.45,324.458,-0.00012318809,315.19427,333.1665,-4.685342e-06,-4.7254307e-06,0.0,0.0,0.0,0.0,343.15,343.15,-64.14575,0.0,1296000.0,-14814.440607289382,-5297.0996,-9415.435,0.0,0.0,-2.3614073e-31,-14712.534,0.0,-2.3614073e-31,0.2055664
21615,-0.0633691,319.07462,295.84903,-0.0633691,329.8651,0.0,0.0,294.48544,241.45,324.4364,-0.00012730011,315.29977,333.0835,-1.285965e-17,-1.33210316e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1296900.0,-15284.537519438767,-6181.495,-9053.389,0.0,0.0,0.0,-15234.884,0.0,0.0,0.22543335
21630,-0.06337097,320.89517,295.84903,-0.06337097,328.1549,0.0,0.0,294.47903,241.45,324.4364,-0.00012730387,315.40445,333.00113,1.0466526e-25,8.230063e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.30482,0.0,1297800.0,-15284.988298134738,-6666.2334,-8598.471,0.0,0.0,0.0,-15264.704,0.0,0.0,0.21902466
21645,-0.06337097,322.11264,295.84903,-0.06337097,327.01376,0.0,0.0,294.46573,241.45,324.4364,-0.00012730387,315.50775,332.9198,-8.857e-41,-6.9645e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30482,0.0,1298700.0,-15284.988298134738,-6990.2725,-8294.746,0.0,0.0,0.0,-15285.019,0.0,0.0,0.205719
21660,-0.06337097,322.93356,295.84903,-0.06337097,326.24625,0.0,0.0,294.44556,241.45,324.4364,-0.00012730387,315.60992,332.8393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30482,0.0,1299600.0,-15284.988298134738,-7208.7676,-8090.465,0.0,0.0,0.0,-15299.232,0.0,0.0,0.18554688
21675,-0.06337097,323.4891,295.84903,-0.06337097,325.72812,0.0,0.0,294.42587,241.45,324.4364,-0.00012730387,315.71097,332.75958,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30482,0.0,1300500.0,-15284.988298134738,-7356.6294,-7952.561,0.0,0.0,0.0,-15309.19,0.0,0.0,0.16586304
21690,-0.0633691,323.86365,295.84903,-0.0633691,325.37924,0.0,0.0,294.40088,241.45,324.4364,-0.00012730011,315.81088,332.68066,-7.783987e-18,-1.009084e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1301400.0,-15284.537519438767,-7456.097,-7859.473,0.0,0.0,0.0,-15315.57,0.0,0.0,0.14086914
21705,-0.0633691,324.11694,295.8514,-0.0633691,325.14264,0.0,0.0,294.37653,241.45,324.4329,-0.00012730011,315.9097,332.6025,-2.0347448e-20,1.3110553e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1302300.0,-15281.388426732967,-7522.8784,-7795.8677,0.0,0.0,0.0,-15318.746,0.0,0.0,0.11651611
21720,-0.06336911,324.28717,295.87982,-0.06336911,324.9816,0.0,0.0,294.35083,241.45,324.39047,-0.00012730013,316.00732,332.52505,-2.2889186e-19,-3.0543334e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1303200.0,-15243.51947406597,-7560.6235,-7745.4453,0.0,0.0,0.0,-15306.068,0.0,0.0,0.09082031
21735,-0.06336911,324.40036,296.1664,-0.06336911,324.87076,0.0,0.0,294.32468,241.62187,323.97226,-0.00012730013,316.10382,332.44833,-1.6321964e-18,-1.8600916e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1304100.0,-14866.688881557266,-7514.4727,-7639.6694,0.0,0.0,0.0,-15154.143,0.0,0.0,0.06466675
21750,-0.063369125,324.4739,297.3384,-0.063369125,324.79285,0.0,0.0,294.29758,242.0,322.28192,-0.00012730015,316.19913,332.37228,-6.413656e-20,6.4507157e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1305000.0,-13336.314283307616,-7222.1216,-7307.0073,0.0,0.0,0.0,-14529.129,0.0,0.0,0.03756714
21765,-0.06336913,324.51944,299.59918,-0.06336913,324.7359,0.0,0.0,294.27008,242.37813,318.9549,-0.00012730017,316.2932,332.2968,-4.4847855e-18,-5.6386024e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1305900.0,-10348.739190320799,-6632.5356,-6690.147,0.0,0.0,0.0,-13322.683,0.0,0.0,0.010070801
21780,-0.063369155,324.54498,302.53183,-0.063369155,324.69153,0.0,0.0,294.2453,242.55,314.4947,-0.00012730021,316.38605,332.22192,1.2265396e-18,-2.488232e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1306800.0,-6396.073468188135,-5858.8105,-5897.814,0.0,0.0,0.0,-11756.625,0.0,0.0,-0.014709473
21795,-0.06336918,324.55487,305.9014,-0.06336918,324.65433,0.0,0.0,294.21753,242.55,309.13773,-0.00012730026,316.4776,332.14755,5.6515674e-20,2.0947567e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1307700.0,-1730.3386788341868,-4964.632,-4991.1025,0.0,0.0,0.0,-9955.734,0.0,0.0,-0.04248047
21810,-0.06336921,324.55252,309.0407,-0.06336921,324.62012,0.0,0.0,294.1901,242.55,303.8204,-0.00012730031,316.5678,332.07364,-9.79647e-20,2.7841126e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1308600.0,2791.0959132019466,-4128.4785,-4146.469,0.0,0.0,0.0,-8274.947,0.0,0.0,-0.06991577
21825,-0.063369244,324.5403,311.38373,-0.063369244,324.586,0.0,0.0,294.15897,242.55,299.41702,-0.0001273004,316.65668,332.00012,-1.6253645e-20,1.6973747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1309500.0,6398.138862151459,-3501.636,-3513.7952,0.0,0.0,0.0,-7015.431,0.0,0.0,-0.1010437
21840,-0.06336929,324.51898,312.60245,-0.06336929,324.5499,0.0,0.0,294.1284,242.55,296.51303,-0.00012730049,316.74408,331.9269,8.5672285e-19,2.4840136e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1310400.0,8602.400479977312,-3171.5977,-3179.8254,0.0,0.0,0.0,-6351.423,0.0,0.0,-0.13162231
21855,-0.06336934,324.4893,312.8536,-0.06336934,324.51016,0.0,0.0,294.09595,242.55,295.01794,-0.00012730059,316.83002,331.85394,-1.1525446e-19,-4.816208e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1311300.0,9536.059764820415,-3096.851,-3102.4067,0.0,0.0,0.0,-6199.258,0.0,0.0,-0.1640625
21870,-0.06336939,324.45135,312.5338,-0.06336939,324.46548,0.0,0.0,294.06952,242.55,294.43323,-0.0001273007,316.91437,331.78116,-9.6446216e-20,-3.6582903e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1312200.0,9677.711948640423,-3171.871,-3175.6316,0.0,0.0,0.0,-6347.503,0.0,0.0,-0.19049072
21885,-0.06336945,324.40503,311.99747,-0.06336945,324.41467,0.0,0.0,294.03622,242.55,294.24252,-0.00012730081,316.99698,331.7085,-1.653448e-19,1.771608e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1313100.0,9492.918624272485,-3302.2937,-3304.8604,0.0,0.0,0.0,-6607.1543,0.0,0.0,-0.2237854
21900,-0.06336951,324.35056,311.41757,-0.06336951,324.3571,0.0,0.0,294.00677,242.55,294.17123,-0.00012730093,317.0779,331.6358,-1.803884e-19,-1.3184552e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1314000.0,9220.994067101885,-3442.1387,-3443.877,0.0,0.0,0.0,-6886.0156,0.0,0.0,-0.25323486
21915,164.37358,316.16568,294.11798,3.7464926,328.66718,233.42482,0.0,293.97806,242.49765,318.804,0.16886544,316.1729,331.12097,0.9991043,6.4873666e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-7511.1343,1.0,1314900.0,17508174.9836143,15221049.0,543640.9,4853510.0,0.0,233.42482,15764690.0,4853510.0,4853743.5,-0.2819519
21930,8.61273,355.53336,294.17538,8.61273,331.59116,2.8484952,2.7434127,294.00143,242.36874,342.34927,0.017301831,356.4143,333.24802,0.99960154,0.9999864,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4140.813,1.0,1315800.0,3500685.3330253307,2219530.5,1353458.1,4853510.0,1047658.7,5.591908,3572988.5,5901168.5,5901174.0,-0.25857544
21945,6.415656,323.18027,294.9969,6.710369,344.8629,2.1288872,2.0506978,294.1693,242.20547,341.49323,0.01318422,322.6236,344.76633,0.014564325,1.0,0.0,0.30364886,0.0,318120.34,343.15,343.15,-4125.0664,1.0,1316700.0,2574675.303012191,759422.5,1405401.8,0.0,318120.34,4.179585,2164824.2,318120.34,318124.53,-0.09069824
21960,9.031139,311.32104,295.62506,9.441792,337.21158,3.0601606,2.9467862,294.34308,242.05,327.6041,0.018554833,311.23822,337.1148,0.014564325,1.0,0.0,0.23637052,0.0,247635.64,337.595,337.595,-4127.644,1.0,1317600.0,2492135.6728890487,595361.0,1649135.1,0.0,247635.64,6.0069466,2244496.0,247635.64,247641.64,0.08306885
21975,5.5368977,312.51917,295.57114,5.544672,336.56345,1.7851859,1.7197529,294.44717,241.91039,324.91086,0.011130701,312.60495,336.32114,0.08337711,1.0,0.0,0.0,0.0,0.0,335.373,335.373,-4129.581,0.0,1318500.0,1371600.9893671297,394125.9,954613.44,0.0,0.0,3.5049388,1348739.4,0.0,3.5049388,0.1871643
21990,-0.0633691,315.80014,295.7474,-0.0633691,330.01892,0.0,0.0,294.48843,241.76518,324.68457,-0.00012730011,313.42743,332.6142,-2.785205e-15,-3.2259438e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1319400.0,-15471.557729769802,-5337.04,-9121.372,0.0,0.0,0.0,-14458.412,0.0,0.0,0.22842407
22005,-0.063371986,318.4261,295.7475,-0.063371986,328.00107,0.0,0.0,294.4947,241.61238,324.68448,-0.0001273059,313.54407,332.52866,6.74787e-23,2.7249477e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30892,0.0,1320300.0,-15472.16372204696,-6036.1865,-8584.687,0.0,0.0,0.0,-14620.873,0.0,0.0,0.23468018
22020,-0.063371986,320.20633,295.7475,-0.063371986,326.65283,0.0,0.0,294.48376,241.45,324.68448,-0.0001273059,313.6596,332.44443,7.295758e-33,-1.7488588e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30892,0.0,1321200.0,-15472.16372204696,-6510.02,-8225.837,0.0,0.0,0.0,-14735.857,0.0,0.0,0.22375488
22035,-0.063371986,321.40646,295.7475,-0.063371986,325.7637,0.0,0.0,294.46777,241.2212,324.68448,-0.0001273059,313.7742,332.36136,-1e-44,3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30892,0.0,1322100.0,-15472.16372204696,-6829.4507,-7989.1836,0.0,0.0,0.0,-14818.635,0.0,0.0,0.20776367
22050,-0.063371986,322.22842,295.7475,-0.063371986,325.1735,0.0,0.0,294.43863,240.91608,324.68448,-0.0001273059,313.88788,332.27942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30892,0.0,1323000.0,-15472.16372204696,-7048.2256,-7832.0923,0.0,0.0,0.0,-14880.318,0.0,0.0,0.17861938
22065,-0.0633691,322.79385,295.74753,-0.0633691,324.7856,0.0,0.0,294.40634,240.6029,324.68442,-0.00012730011,314.00067,332.1986,6.947906e-19,-4.1650625e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1323900.0,-15471.410880887148,-7198.386,-7728.4937,0.0,0.0,0.0,-14926.88,0.0,0.0,0.14633179
22080,-0.06336911,323.18564,295.76294,-0.06336911,324.53394,0.0,0.0,294.37244,240.35,324.66263,-0.00012730013,314.11252,332.1189,-1.2110431e-18,-3.3037744e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1324800.0,-15451.522781851245,-7298.5586,-7657.408,0.0,0.0,0.0,-14955.967,0.0,0.0,0.11242676
22095,-0.06336912,323.46014,296.35562,-0.06336912,324.3732,0.0,0.0,294.32663,240.17455,323.8555,-0.00012730014,314.22345,332.04025,-2.334745e-18,-5.7666235e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1325700.0,-14703.100888319299,-7213.877,-7456.8867,0.0,0.0,0.0,-14670.764,0.0,0.0,0.06661987
22110,-0.06336913,323.6552,298.62833,-0.06336913,324.27274,0.0,0.0,294.29266,240.04044,320.743,-0.00012730017,314.33344,331.96262,-1.4739711e-19,2.7482838e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1326600.0,-11823.853207613944,-6660.9146,-6825.2686,0.0,0.0,0.0,-13486.184,0.0,0.0,0.03265381
22125,-0.063369155,323.79443,302.1837,-0.063369155,324.21295,0.0,0.0,294.2568,239.93613,315.71997,-0.00012730021,314.44247,331.88602,-3.0799272e-20,6.2704355e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1327500.0,-7237.322440437666,-5751.7104,-5863.099,0.0,0.0,0.0,-11614.81,0.0,0.0,-0.0032043457
22140,-0.063369185,323.8951,306.41565,-0.063369185,324.17917,0.0,0.0,294.22534,239.85,309.49655,-0.00012730027,314.5505,331.81033,-2.5267262e-18,-2.4707645e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1328400.0,-1647.2386210999446,-4652.169,-4727.771,0.0,0.0,0.0,-9379.939,0.0,0.0,-0.03466797
22155,-0.063369215,323.9691,310.20724,-0.063369215,324.16116,0.0,0.0,294.19595,239.81679,303.5906,-0.00012730034,314.65753,331.73553,5.755544e-19,5.2236554e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1329300.0,3537.661319638907,-3662.7234,-3713.8452,0.0,0.0,0.0,-7376.5684,0.0,0.0,-0.0640564
22170,-0.06336926,324.02252,312.8604,-0.06336926,324.15274,0.0,0.0,294.16068,239.8423,298.9841,-0.00012730043,314.76346,331.6616,1.3048395e-19,1.9515412e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1330200.0,7419.134224031598,-2970.8052,-3005.463,0.0,0.0,0.0,-5976.268,0.0,0.0,-0.09933472
22185,-0.063369304,324.0608,314.11404,-0.063369304,324.14877,0.0,0.0,294.13168,239.87166,296.19165,-0.00012730052,314.86832,331.5884,-1.858677e-18,9.4953995e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1331100.0,9582.426076673035,-2647.3372,-2670.7537,0.0,0.0,0.0,-5318.091,0.0,0.0,-0.12832642
22200,-0.063369356,324.08643,314.28186,-0.063369356,324.14594,0.0,0.0,294.1031,239.85,294.89264,-0.00012730062,314.972,331.51596,-3.4874834e-19,-1.5496256e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1332000.0,10366.691498165892,-2609.4978,-2625.3364,0.0,0.0,0.0,-5234.834,0.0,0.0,-0.15692139
22215,-0.063369416,324.101,313.88885,-0.063369416,324.14148,0.0,0.0,294.06503,239.6413,294.41278,-0.00012730074,315.07434,331.44412,-2.267923e-18,-2.1234037e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1332900.0,10413.1380866761,-2717.9817,-2728.752,0.0,0.0,0.0,-5446.7334,0.0,0.0,-0.1949768
22230,-0.06336948,324.106,313.30792,-0.06336948,324.1335,0.0,0.0,294.02805,239.26726,294.2483,-0.00012730087,315.1754,331.37286,4.077747e-19,7.0626066e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1333800.0,10190.491937030722,-2873.9248,-2881.251,0.0,0.0,0.0,-5755.176,0.0,0.0,-0.23196411
22245,-0.06336954,324.10187,312.6854,-0.06336954,324.12054,0.0,0.0,293.9916,238.90959,294.18015,-0.000127301,315.27512,331.30206,3.7984493e-19,4.366316e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1334700.0,9894.094042802948,-3038.518,-3043.4888,0.0,0.0,0.0,-6082.007,0.0,0.0,-0.2684021
22260,18.048748,347.35602,294.12558,0.16000028,329.73404,10.137725,-2.3589191,293.9761,238.75,335.648,0.018289477,347.32645,329.48157,0.9993791,-1.7975703e-16,0.89357424,0.0,4336971.5,0.0,343.15,343.15,-4418.8184,1.0,1335600.0,3189578.7878367626,4035119.8,23928.926,4336971.5,0.0,7.7788057,4059048.8,4336971.5,4336979.5,-0.28390503
22275,7.269644,333.38672,294.6621,7.6069016,346.42523,2.4313424,2.3418968,294.10333,238.81606,347.67456,0.014942502,332.50693,346.34268,0.014522588,1.0,0.0,0.37462172,0.0,392475.7,343.15,343.15,-4129.0986,1.0,1336500.0,3326982.2890584236,1182359.2,1653779.2,0.0,392475.7,4.773239,2836138.5,392475.7,392480.47,-0.15667725
22290,6.9977083,313.5086,295.5099,7.320976,338.95135,2.3268154,2.2411313,294.29428,238.9678,331.7071,0.014382167,313.27423,338.76578,0.01455303,1.0,0.0,0.19874756,0.0,208219.61,338.706,338.706,-4113.7764,1.0,1337400.0,2186495.781413328,528989.06,1335742.5,0.0,208219.61,4.5679464,1864731.5,208219.61,208224.17,0.03427124
22305,5.622802,311.09464,295.62787,5.877108,337.77322,1.8511364,1.7831922,294.42697,239.13565,324.9541,0.011550896,311.13724,337.69067,0.01455303,1.0,0.0,0.13851239,0.0,145113.72,335.373,335.373,-4119.4614,1.0,1338300.0,1422725.9029062225,365259.56,1040309.75,0.0,145113.72,3.6343286,1405569.2,145113.72,145117.36,0.16696167
22320,-0.06336806,313.76816,295.69678,-0.06337119,329.56946,2.2428963e-37,2.2403763e-37,294.4891,239.25,324.37805,-0.00012730116,312.53714,331.61758,3.2700466e-12,2.4864746e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,1339200.0,-15334.869732688006,-4809.623,-9015.519,0.0,0.0,4.4832726e-37,-13825.142,0.0,4.4832726e-37,0.22909546
22335,-0.0633691,316.83755,295.6976,-0.0633691,327.4893,0.0,0.0,294.50497,239.25,324.3773,-0.00012730011,312.6561,331.5356,-9.385901e-22,-2.4188e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1340100.0,-15333.895060553004,-5626.404,-8461.365,0.0,0.0,0.0,-14087.77,0.0,0.0,0.2449646
22350,-0.0633691,318.92535,295.6976,-0.0633691,326.09515,0.0,0.0,294.5,239.18561,324.3773,-0.00012730011,312.7743,331.4547,3.1595324e-26,1.00981514e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1341000.0,-15333.895060553004,-6182.072,-8090.316,0.0,0.0,0.0,-14272.388,0.0,0.0,0.23999023
22365,-0.0633691,320.3346,295.6976,-0.0633691,325.17514,0.0,0.0,294.49036,239.15341,324.3773,-0.00012730011,312.89154,331.375,-2.3483e-41,-7.505e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1341900.0,-15333.895060553004,-6557.1416,-7845.454,0.0,0.0,0.0,-14402.596,0.0,0.0,0.23034668
22380,-0.0633691,321.29602,295.6976,-0.0633691,324.5679,0.0,0.0,294.47723,239.25,324.3773,-0.00012730011,313.00793,331.29642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1342800.0,-15333.895060553004,-6813.0254,-7683.8374,0.0,0.0,0.0,-14496.863,0.0,0.0,0.21722412
22395,-0.0633691,321.958,295.6976,-0.0633691,324.1696,0.0,0.0,294.45584,239.56168,324.3773,-0.00012730011,313.12344,331.219,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1343700.0,-15333.895060553004,-6989.2134,-7577.8257,0.0,0.0,0.0,-14567.039,0.0,0.0,0.1958313
22410,-0.0633691,322.4174,295.6976,-0.0633691,323.91223,0.0,0.0,294.4412,240.02963,324.3773,-0.00012730011,313.23804,331.14267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1344600.0,-15333.895060553004,-7111.478,-7509.3306,0.0,0.0,0.0,-14620.809,0.0,0.0,0.18118286
22425,-0.0633691,322.73874,295.6976,-0.0633691,323.75027,0.0,0.0,294.41956,240.53276,324.3773,-0.00012730011,313.35178,331.0674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1345500.0,-15333.895060553004,-7197.0054,-7466.2256,0.0,0.0,0.0,-14663.23,0.0,0.0,0.1595459
22440,-0.0633691,322.9667,295.6976,-0.0633691,323.65195,0.0,0.0,294.39862,240.95,324.3773,-0.00012730011,313.4646,330.99326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1346400.0,-15333.895060553004,-7257.6787,-7440.0557,0.0,0.0,0.0,-14697.734,0.0,0.0,0.13861084
22455,-0.0633691,323.13196,295.6976,-0.0633691,323.59512,0.0,0.0,294.375,241.28627,324.3773,-0.00012730011,313.57654,330.9201,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1347300.0,-15333.895060553004,-7301.6606,-7424.932,0.0,0.0,0.0,-14726.593,0.0,0.0,0.114990234
22470,-0.0633691,323.2519,295.69824,-0.0633691,323.5667,0.0,0.0,294.349,241.60446,324.37622,-0.00012730011,313.6875,330.848,-1.4305107e-18,1.0552387e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1348200.0,-15332.981334172047,-7333.4106,-7417.1997,0.0,0.0,0.0,-14750.61,0.0,0.0,0.08898926
22485,-0.06336911,323.34183,295.75244,-0.06336911,323.5552,0.0,0.0,294.31653,241.87042,324.28952,-0.00012730013,313.79752,330.77682,-6.509322e-20,8.067264e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1349100.0,-15257.649601501022,-7342.9224,-7399.7134,0.0,0.0,0.0,-14742.636,0.0,0.0,0.056518555
22500,-0.063369125,323.40952,296.56253,-0.063369125,323.5542,0.0,0.0,294.28006,242.05,323.05112,-0.00012730015,313.90656,330.7065,-2.959825e-19,4.0211762e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1350000.0,-14162.40479770181,-7145.334,-7183.8413,0.0,0.0,0.0,-14329.176,0.0,0.0,0.020050049
22515,-0.06336914,323.46057,299.0395,-0.06336914,323.5587,0.0,0.0,294.24203,242.1042,319.2104,-0.00012730018,314.01456,330.6371,-2.1662497e-20,-3.9380922e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1350900.0,-10784.588106133697,-6499.68,-6525.7935,0.0,0.0,0.0,-13025.474,0.0,0.0,-0.017974854
22530,-0.06336917,323.49847,302.76083,-0.06336917,323.56506,0.0,0.0,294.20554,242.06953,313.21146,-0.00012730026,314.12146,330.56842,1.6858373e-21,-3.0187944e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1351800.0,-5587.541106027949,-5519.3335,-5537.0566,0.0,0.0,0.0,-11056.391,0.0,0.0,-0.054473877
22545,-0.063369215,323.5256,306.81003,-0.063369215,323.57077,0.0,0.0,294.16837,242.0251,306.32263,-0.00012730033,314.2272,330.50046,-1.4352021e-20,4.00337e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1352700.0,260.5919473712248,-4448.8623,-4460.8833,0.0,0.0,0.0,-8909.746,0.0,0.0,-0.09164429
22560,-0.06336926,323.54324,309.98642,-0.06336926,323.57385,0.0,0.0,294.13547,242.05,300.40677,-0.00012730042,314.3318,330.43314,-8.900898e-19,-1.5274216e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1353600.0,5121.8728906537335,-3608.1606,-3616.3071,0.0,0.0,0.0,-7224.468,0.0,0.0,-0.12454224
22575,-0.06336932,323.55212,311.63016,-0.06336932,323.57278,0.0,0.0,294.0942,242.15862,296.64572,-0.00012730055,314.4351,330.36636,-6.396843e-19,6.1570775e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1354500.0,8011.613015905361,-3173.0452,-3178.544,0.0,0.0,0.0,-6351.589,0.0,0.0,-0.165802
22590,-0.063369386,323.5525,311.94952,-0.063369386,323.56644,0.0,0.0,294.05087,242.29535,294.90396,-0.00012730068,314.53705,330.30008,4.9971835e-20,3.5582977e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1355400.0,9113.629136252044,-3088.146,-3091.858,0.0,0.0,0.0,-6180.004,0.0,0.0,-0.20913696
22605,-0.06336946,323.54373,311.55997,-0.06336946,323.5532,0.0,0.0,294.00958,242.43442,294.35016,-0.00012730082,314.6375,330.2342,3.767858e-19,3.6349222e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,1356300.0,9201.45567787376,-3189.4998,-3192.0176,0.0,0.0,0.0,-6381.5176,0.0,0.0,-0.25042725
22620,-0.063369535,323.52628,310.9756,-0.063369535,323.5327,0.0,0.0,293.96478,242.55,294.1831,-0.00012730097,314.73648,330.16858,-2.1348702e-18,-3.489537e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1357200.0,8978.335972381046,-3340.3916,-3342.1055,0.0,0.0,0.0,-6682.497,0.0,0.0,-0.29522705
22635,17.787388,344.86017,294.1025,0.15559039,328.63428,6.9455204,0.0,293.9369,242.62857,329.67072,0.01802253,345.07312,328.40494,0.99947405,1.2493376e-15,0.96617144,0.0,4689322.5,0.0,343.15,343.15,-4218.9053,1.0,1358100.0,2692322.0775050595,3791954.0,22565.807,4689322.5,0.0,6.9455204,3814519.8,4689322.5,4689329.5,-0.32312012
22650,7.973928,338.2625,294.5529,7.9808125,346.90027,2.6195698,2.523058,294.03564,242.66429,348.58408,0.016025476,337.22748,346.89297,0.107572325,1.0,0.0,0.4346486,0.0,455363.4,343.15,343.15,-4131.0547,1.0,1359000.0,3636677.2282109195,1463857.0,1754653.5,0.0,455363.4,5.1426277,3218510.5,455363.4,455368.56,-0.22436523
22665,5.6961718,314.16565,295.52734,5.9557815,341.5018,1.878482,1.8095592,294.23596,242.64285,333.10892,0.011703613,313.8842,341.29926,0.014512851,1.0,0.0,0.20743956,0.0,217325.86,339.817,339.817,-4123.494,1.0,1359900.0,1847328.8402722517,445901.38,1150018.0,0.0,217325.86,3.6880412,1595919.4,217325.86,217329.55,-0.024047852
22680,5.856509,310.58084,295.75015,6.124612,338.87082,1.9354295,1.8644273,294.38306,242.55,324.91284,0.01203424,310.63074,338.88943,0.014512851,1.0,0.0,0.19228236,0.0,201446.3,336.484,336.484,-4126.679,1.0,1360800.0,1473993.3860381655,364795.47,1109208.9,0.0,201446.3,3.7998567,1474004.4,201446.3,201450.1,0.123046875
22695,-0.06210311,316.1593,295.725,-0.06208377,333.52927,7.036652e-36,7.028742e-36,294.46222,242.27321,324.72528,-0.00012473747,314.87927,334.345,-2.9683551e-06,-2.9835394e-06,0.0,0.0,0.0,0.0,343.15,343.15,-64.95847,0.0,1361700.0,-15193.1683275647,-5329.94,-9857.53,0.0,0.0,1.4065394e-35,-15187.471,0.0,1.4065394e-35,0.20220947
22710,-0.0633691,319.0758,295.7335,-0.0633691,330.76663,0.0,0.0,294.48288,241.8119,324.71774,-0.00012730011,314.99362,334.25464,1.3954116e-18,1.3994419e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1362600.0,-15496.734154873693,-6212.563,-9324.079,0.0,0.0,0.0,-15536.643,0.0,0.0,0.22286987
22725,-0.0633691,321.03696,295.7335,-0.0633691,328.9092,0.0,0.0,294.4793,241.31964,324.71774,-0.00012730011,315.1064,334.16534,1.0574494e-25,3.082516e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1363500.0,-15496.734154873693,-6734.524,-8829.726,0.0,0.0,0.0,-15564.25,0.0,0.0,0.21929932
22740,-0.0633691,322.3502,295.7335,-0.0633691,327.66507,0.0,0.0,294.4551,240.95,324.71774,-0.00012730011,315.21793,334.07693,-7.4528e-41,-2.1726e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1364400.0,-15496.734154873693,-7084.041,-8498.598,0.0,0.0,0.0,-15582.639,0.0,0.0,0.19509888
22755,-0.0633691,323.23456,295.7335,-0.0633691,326.82614,0.0,0.0,294.42563,240.70457,324.71774,-0.00012730011,315.3282,333.98935,1.3616533e-21,6.110798e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1365300.0,-15496.734154873693,-7319.416,-8275.316,0.0,0.0,0.0,-15594.732,0.0,0.0,0.1656189
22770,-0.06336911,323.83167,295.7352,-0.06336911,326.25775,0.0,0.0,294.39224,240.50269,324.7154,-0.00012730011,315.43716,333.90262,2.413985e-19,5.3964286e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1366200.0,-15494.564054718918,-7477.882,-8123.5854,0.0,0.0,0.0,-15601.467,0.0,0.0,0.13223267
22785,-0.06336911,324.23386,295.80975,-0.06336911,325.87192,0.0,0.0,294.35974,240.37444,324.6132,-0.00012730013,315.5449,333.81668,-1.4608273e-20,-8.4313155e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1367100.0,-15400.060400869543,-7565.0825,-8001.053,0.0,0.0,0.0,-15566.136,0.0,0.0,0.099731445
22800,-0.06336912,324.5016,296.47604,-0.06336912,325.61072,0.0,0.0,294.32846,240.35,323.71283,-0.00012730014,315.65128,333.7315,-6.0514776e-19,-7.737288e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1368000.0,-14562.435943120012,-7459.007,-7754.202,0.0,0.0,0.0,-15213.209,0.0,0.0,0.06845093
22815,-0.06336913,324.6798,298.75665,-0.06336913,325.43094,0.0,0.0,294.29224,240.45139,320.60452,-0.00012730017,315.7564,333.6471,1.6487597e-19,2.8636548e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1368900.0,-11681.197611158022,-6899.4575,-7099.3706,0.0,0.0,0.0,-13998.828,0.0,0.0,0.032226562
22830,-0.063369155,324.79626,302.23615,-0.063369155,325.30548,0.0,0.0,294.2577,240.63287,315.71603,-0.00012730021,315.8602,333.56335,1.0207839e-18,7.553878e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1369800.0,-7207.16944573816,-6004.386,-6139.914,0.0,0.0,0.0,-12144.301,0.0,0.0,-0.002319336
22845,-0.063369185,324.86984,306.4846,-0.063369185,325.21567,0.0,0.0,294.22122,240.82292,309.50644,-0.00012730029,315.96265,333.48032,-1.1404523e-19,8.471437e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1370700.0,-1615.6662563187042,-4893.246,-4985.2876,0.0,0.0,0.0,-9878.533,0.0,0.0,-0.03878784
22860,-0.06336923,324.91348,310.41864,-0.06336923,325.14835,0.0,0.0,294.1859,240.95,303.41403,-0.00012730036,316.06372,333.3979,-4.225089e-20,-3.4705192e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1371600.0,3745.0943321582386,-3857.8132,-3920.3223,0.0,0.0,0.0,-7778.1357,0.0,0.0,-0.07409668
22875,-0.063369274,324.93564,313.15945,-0.063369274,325.0947,0.0,0.0,294.15213,240.96457,298.70322,-0.00012730045,316.16345,333.31604,-9.40574e-19,-6.55936e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1372500.0,7729.199144787202,-3134.2424,-3176.5757,0.0,0.0,0.0,-6310.8184,0.0,0.0,-0.10787964
22890,-0.06336933,324.94135,314.39038,-0.06336933,325.04892,0.0,0.0,294.11615,240.91711,295.9499,-0.00012730056,316.26172,333.23468,1.422346e-20,-2.6701258e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1373400.0,9859.436286748036,-2808.1516,-2836.7827,0.0,0.0,0.0,-5644.9346,0.0,0.0,-0.14385986
22905,-0.063369386,324.93402,314.4978,-0.063369386,325.00677,0.0,0.0,294.07898,240.88611,294.75467,-0.00012730068,316.35852,333.15378,-4.0241236e-19,-3.6253811e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1374300.0,10555.920025448628,-2777.6145,-2796.978,0.0,0.0,0.0,-5574.593,0.0,0.0,-0.18103027
22920,-0.063369446,324.9156,314.0713,-0.063369446,324.96503,0.0,0.0,294.04346,240.95,294.35562,-0.00012730081,316.45374,333.07327,-2.3311105e-19,-2.2136222e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1375200.0,10541.245916563024,-2886.2285,-2899.3865,0.0,0.0,0.0,-5785.615,0.0,0.0,-0.21655273
22935,-0.06336951,324.88782,313.49225,-0.06336951,324.92136,0.0,0.0,294.0053,241.16484,294.22372,-0.00012730094,316.5474,332.9931,-3.2412814e-20,1.0285637e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1376100.0,10302.185222723103,-3032.953,-3041.8792,0.0,0.0,0.0,-6074.832,0.0,0.0,-0.2546997
22950,23.48437,328.8548,294.13336,0.2643651,331.38953,10.473891,0.0,293.96503,241.47708,324.10785,0.023854025,329.4346,331.16702,0.99945605,-2.7669752e-17,1.0,0.0,4853510.0,0.0,343.15,343.15,-4721.796,1.0,1377000.0,3003051.0752918418,3424726.2,41366.766,4853510.0,0.0,10.473891,3466093.0,4853510.0,4853520.5,-0.2949829
22965,8.353568,355.83365,294.32913,8.353568,345.4216,2.7522697,2.6507523,294.02313,241.80078,343.95837,0.016781207,354.53546,345.53278,0.99945605,1.0,0.0,0.4929886,0.0,516483.78,343.15,343.15,-4132.963,1.0,1377900.0,3497922.0819614283,2157885.0,1792578.5,0.0,516483.78,5.403022,3950463.5,516483.78,516489.2,-0.23687744
22980,5.9388437,317.79797,295.30066,6.208409,343.7017,1.9617378,1.8897302,294.20486,242.05,336.49692,0.012201108,317.40515,343.6127,0.014591395,1.0,0.0,0.25911653,0.0,271465.7,340.928,340.928,-4122.822,1.0,1378800.0,2111088.0053990968,561153.75,1262072.2,0.0,271465.7,3.851468,1823226.0,271465.7,271469.53,-0.055145264
22995,6.3111024,310.62274,295.7635,6.599563,338.98447,2.0874755,2.0107384,294.35904,242.19687,325.63593,0.012967906,310.64764,339.14526,0.014591395,1.0,0.0,0.25074282,0.0,262692.9,337.595,337.595,-4115.362,1.0,1379700.0,1627008.380177017,393868.72,1198006.2,0.0,262692.9,4.098214,1591875.0,262692.9,262697.0,0.09902954
