minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
23010,5.184356,335.23303,295.6283,5.184356,355.15225,1.668694,1.6076005,294.44098,242.3,325.8207,0.010414683,335.79852,355.33643,0.9990081,1.0,0.0,0.0,0.0,0.0,335.373,335.373,-4136.95,0.0,1380600.0,1320666.571091607,862365.3,1296092.2,0.0,0.0,3.2762945,2158457.5,0.0,3.2762945,0.18096924
23025,-0.06336911,335.73267,296.08807,-0.06336911,348.12842,0.0,0.0,294.46982,242.40312,328.93915,-0.00012730013,332.95117,350.0126,-2.8339706e-13,-2.8442534e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1381500.0,-17564.17263192418,-10551.419,-13850.552,0.0,0.0,0.0,-24401.97,0.0,0.0,0.20980835
23040,-0.0633691,337.56207,296.10532,-0.0633691,345.90927,0.0,0.0,294.46213,242.55,328.9185,-0.00012730011,333.04498,349.9282,7.481357e-19,-1.3869002e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1382400.0,-17543.90547832454,-11033.726,-13255.335,0.0,0.0,0.0,-24289.06,0.0,0.0,0.20211792
23055,-0.06336911,338.73624,296.12628,-0.06336911,344.3611,0.0,0.0,294.4354,242.81718,328.88998,-0.00012730013,333.13583,349.84293,9.827771e-20,4.4556933e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1383300.0,-17517.458365357717,-11340.651,-12837.714,0.0,0.0,0.0,-24178.365,0.0,0.0,0.17538452
23070,-0.06336911,339.46545,296.26074,-0.06336911,343.2599,0.0,0.0,294.40533,243.17917,328.70068,-0.00012730013,333.2236,349.7567,2.4296238e-19,1.181107e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1384200.0,-17344.356146006136,-11498.945,-12508.835,0.0,0.0,0.0,-24007.781,0.0,0.0,0.1453247
23085,-0.06336912,339.89026,297.1612,-0.06336912,342.45453,0.0,0.0,294.37097,243.52657,327.4318,-0.00012730014,333.3081,349.66937,-4.95835e-20,-6.0111435e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1385100.0,-16184.496438671747,-11372.354,-12054.835,0.0,0.0,0.0,-23427.188,0.0,0.0,0.110961914
23100,-0.06336913,340.1079,299.43045,-0.06336913,341.8402,0.0,0.0,294.33676,243.75,324.18497,-0.00012730017,333.38928,349.5808,2.1894364e-19,1.5198684e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1386000.0,-13235.26741379375,-10826.32,-11287.373,0.0,0.0,0.0,-22113.693,0.0,0.0,0.07675171
23115,-0.06336915,340.1792,302.9666,-0.06336915,341.35046,0.0,0.0,294.30148,243.8086,318.97272,-0.0001273002,333.46695,349.49088,2.483852e-19,5.0128407e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1386900.0,-8557.836621280756,-9904.1455,-10215.878,0.0,0.0,0.0,-20120.023,0.0,0.0,0.04147339
23130,-0.06336918,340.14514,307.29843,-0.06336918,340.93982,0.0,0.0,294.26376,243.78125,312.35028,-0.00012730026,333.54086,349.39932,-6.8516204e-20,-1.0584846e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1387800.0,-2701.027219330232,-8742.17,-8953.674,0.0,0.0,0.0,-17695.844,0.0,0.0,0.003753662
23145,-0.06336921,340.03683,311.36417,-0.06336921,340.5754,0.0,0.0,294.2331,243.73828,305.82584,-0.00012730031,333.61102,349.30612,-1.7523423e-19,2.3351653e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1388700.0,2961.130874890472,-7631.25,-7774.592,0.0,0.0,0.0,-15405.842,0.0,0.0,-0.026916504
23160,-0.063369244,339.87204,314.33542,-0.063369244,340.23746,0.0,0.0,294.20355,243.75,300.6499,-0.00012730039,333.67722,349.21103,3.2704656e-19,-9.991895e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1389600.0,7317.120434375112,-6796.593,-6893.8486,0.0,0.0,0.0,-13690.441,0.0,0.0,-0.05645752
23175,-0.06336928,339.6652,316.0129,-0.06336928,339.912,0.0,0.0,294.17432,243.83131,297.21588,-0.00012730047,333.73947,349.11404,1.205746e-19,6.529959e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1390500.0,10050.056235465909,-6295.078,-6360.7627,0.0,0.0,0.0,-12655.841,0.0,0.0,-0.08569336
23190,-0.06336933,339.42255,316.52463,-0.06336933,339.59027,0.0,0.0,294.14313,243.94603,295.4374,-0.00012730056,333.79733,349.01486,3.396495e-21,-3.631457e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1391400.0,11274.542400820308,-6094.308,-6138.948,0.0,0.0,0.0,-12233.256,0.0,0.0,-0.116882324
23205,-0.063369386,339.15213,316.37286,-0.063369386,339.26605,0.0,0.0,294.1069,244.0877,294.6542,-0.00012730068,333.8509,348.91345,-2.31814e-19,-2.9581562e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1392300.0,11612.15979761927,-6062.7344,-6093.0547,0.0,0.0,0.0,-12155.789,0.0,0.0,-0.15310669
23220,-0.063369446,338.85806,315.92078,-0.063369446,338.93552,0.0,0.0,294.07123,244.25,294.36865,-0.0001273008,333.9,348.8097,1.0850575e-19,1.659714e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1393200.0,11523.130565940675,-6104.7974,-6125.4116,0.0,0.0,0.0,-12230.209,0.0,0.0,-0.18878174
23235,-0.063369505,338.54382,315.38217,-0.063369505,338.59647,0.0,0.0,294.03516,244.62447,294.25867,-0.00012730091,333.94455,348.70346,-1.5365014e-18,-1.2333511e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1394100.0,11293.97382327646,-6164.518,-6178.529,0.0,0.0,0.0,-12343.047,0.0,0.0,-0.22485352
23250,-0.18791805,338.15628,314.81525,-0.00057509815,338.2785,0.0,0.0,294.0059,245.21979,294.1974,-0.00018932884,333.99103,348.60413,0.7816628,1.4452076e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07066,1.0,1395000.0,16394.93251855786,-18422.047,-56.673435,0.0,0.0,0.0,-18478.72,0.0,0.0,-0.25411987
23265,8.596545,345.10742,294.19595,8.59654,340.44354,2.853183,2.7481208,294.0229,245.75522,344.9318,0.017269313,345.34058,339.62134,0.999789,0.9757675,0.5442345,0.0,2641447.5,0.0,343.15,343.15,-4156.62,1.0,1395900.0,3679927.0855088253,1838183.4,1669790.9,2641447.5,0.0,5.601304,3507974.2,2641447.5,2641453.0,-0.23712158
23280,6.2659965,323.17783,294.98016,6.5545983,343.7367,2.0765529,2.0003011,294.19705,245.95,339.46582,0.012877436,322.6192,343.84625,0.014529066,1.0,0.0,0.3601737,0.0,377339.1,343.15,343.15,-4124.315,1.0,1396800.0,2406017.096056371,742083.1,1342233.8,0.0,377339.1,4.0768538,2084316.9,377339.1,377343.16,-0.06295776
23295,6.9756474,310.6298,295.80896,7.298911,337.69568,2.319816,2.2344046,294.2672,245.7744,328.7074,0.014337846,310.44754,337.47906,0.014529066,1.0,0.0,0.18775962,0.0,196708.0,337.595,337.595,-4114.8154,1.0,1397700.0,1981109.4789401977,434216.56,1284055.2,0.0,196708.0,4.5542207,1718271.8,196708.0,196712.55,0.0072021484
23310,5.783427,307.80954,296.03854,6.0470986,336.25122,1.9066447,1.8366462,294.33234,245.4592,322.42007,0.011882977,307.81873,336.2991,0.014529066,1.0,0.0,0.20895666,0.0,218915.27,334.262,334.262,-4119.189,1.0,1398600.0,1316662.676593012,285922.12,1021314.1,0.0,218915.27,3.743291,1307236.2,218915.27,218919.02,0.07232666
23325,8.109869,342.9637,295.89575,8.109869,341.18436,2.666511,2.568237,294.36374,245.11438,341.05237,0.01629165,342.7421,340.51752,0.99901545,1.0,0.21748343,0.01,1055558.0,10476.587,330.929,330.929,-4132.2134,1.0,1399500.0,3089838.305571857,1603203.0,1542595.5,1055558.0,10476.587,5.234748,3145798.5,1066034.6,1066039.9,0.10372925
23340,10.772373,329.48444,295.65427,10.772373,328.98718,3.647048,3.5113628,294.38025,244.85,330.64438,0.021640267,329.39853,328.92783,0.99901545,1.0,0.01,0.01,48535.098,10476.587,327.596,327.596,-4170.193,1.0,1400400.0,3180220.5978497113,1530611.1,1508113.4,48535.098,10476.587,7.158411,3038724.5,59011.684,59018.844,0.12023926
23355,10.889019,323.74146,295.48505,10.889019,323.9188,3.678186,3.5410216,294.26315,244.65334,325.05447,0.021874592,323.69836,323.8716,0.99901545,1.0,0.055422023,0.043752763,268991.34,45837.96,324.263,324.263,-4156.2925,1.0,1401300.0,2716640.444253153,1292275.1,1300385.5,268991.34,45837.96,7.219208,2592660.5,314829.3,314836.53,0.0031433105
23370,10.931976,321.08398,295.47806,10.931977,321.12485,3.7021556,3.5642045,294.18375,244.46307,321.8205,0.02196089,321.07474,321.1126,0.99901545,1.0,0.12752895,0.110395156,618963.06,115656.445,320.93,320.93,-4166.0522,1.0,1402200.0,2429714.1772643384,1175678.2,1177554.5,618963.06,115656.445,7.2663603,2353232.8,734619.5,734626.75,-0.07626343
23385,11.253586,318.36255,295.6697,11.253586,318.35632,3.798754,3.656478,294.13342,244.31627,319.2341,0.02260696,318.3308,318.3225,0.99901545,1.0,0.11699731,0.099785686,567847.56,104541.34,317.597,317.597,-4140.965,1.0,1403100.0,2237420.888571273,1072578.5,1072284.1,567847.56,104541.34,7.4552317,2144862.5,672388.9,672396.3,-0.12658691
23400,10.034906,310.3742,296.01718,10.484337,315.7561,3.443224,3.3152504,294.08838,244.25,314.54474,0.020610217,310.23215,315.7675,0.014577356,1.0,0.0,0.14268088,0.0,149480.88,316.486,316.486,-4149.2734,1.0,1404000.0,1603799.307731674,605099.9,869187.94,0.0,149480.88,6.7584743,1474287.8,149480.88,149487.64,-0.17163086
23415,9.4011345,303.1275,296.4702,9.825814,315.96188,3.2024016,3.0836754,293.9797,244.33607,310.6857,0.019312194,303.01794,315.96942,0.014577348,1.0,0.0,0.21885765,0.0,229288.12,317.599,317.599,-4138.5415,1.0,1404900.0,1153035.203575598,262861.44,804390.3,0.0,229288.12,6.286077,1067251.8,229288.12,229294.4,-0.28030396
23430,10.810964,299.21927,296.87277,11.290234,318.45444,3.7304401,3.591041,293.89606,244.54318,309.0112,0.022199184,299.19308,318.47946,0.014577348,1.0,0.0,0.31236356,0.0,327250.4,319.267,319.267,-4148.09,1.0,1405800.0,1131745.3859650414,106545.13,1023380.56,0.0,327250.4,7.321481,1129925.8,327250.4,327257.72,-0.36395264
23445,12.124286,298.45276,297.11935,12.654351,319.97333,4.2357974,4.0759435,293.82315,244.7537,309.31473,0.024888495,298.45026,319.98788,0.014577348,1.0,0.0,0.36817658,0.0,385723.4,320.935,320.935,-4158.173,1.0,1406700.0,1274802.870807457,67899.625,1214649.2,0.0,385723.4,8.311741,1282548.9,385723.4,385731.72,-0.43685913
23460,13.429663,324.26654,297.40662,13.429663,315.3399,4.6362696,4.4595785,293.77704,244.85,322.24518,0.026978407,324.23257,315.25174,0.9991178,1.0,0.43401185,0.21821783,2106480.8,228617.81,322.603,322.603,-4165.194,1.0,1407600.0,2814440.313789191,1515022.8,1011519.6,2106480.8,228617.81,9.095848,2526542.5,2335098.5,2335107.5,-0.4829712
23475,14.280366,323.09845,298.62305,14.280366,324.78012,4.9710016,4.779769,293.74747,244.85,322.9842,0.028687358,323.12817,324.8287,0.9991178,1.0,0.47426653,0.4904073,2301857.2,513779.44,324.271,324.271,-4172.406,1.0,1408500.0,2935198.9215807407,1467974.4,1568836.9,2301857.2,513779.44,9.750771,3036811.2,2815636.8,2815646.5,-0.5125427
23490,14.476176,325.69177,299.9481,14.476176,325.46112,5.049471,4.8547707,293.77524,244.85,325.3797,0.029080715,325.70386,325.46738,0.9991178,1.0,0.48714203,0.44731638,2364348.8,468634.88,325.939,325.939,-4174.654,1.0,1409400.0,3106191.5064557297,1565214.4,1551190.8,2364348.8,468634.88,9.904242,3116405.0,2832983.5,2832993.5,-0.48477173
23505,14.198316,327.26498,300.75516,14.198316,327.32065,4.939452,4.749635,293.84103,244.85,326.94278,0.02852253,327.2798,327.3376,0.9991178,1.0,0.49060333,0.46033415,2381148.2,482273.06,327.607,327.607,-4172.5835,1.0,1410300.0,3137136.4545044797,1580858.5,1584177.9,2381148.2,482273.06,9.689087,3165036.5,2863421.2,2863431.0,-0.41897583
23520,13.617448,328.98083,301.06754,13.617448,328.99496,4.7109156,4.5310526,293.92615,244.85,328.66394,0.027355643,328.99585,329.00983,0.9991178,1.0,0.4906357,0.45624185,2381305.2,477985.72,329.275,329.275,-4167.9297,1.0,1411200.0,3170653.0958296186,1596453.2,1597261.4,2381305.2,477985.72,9.241968,3193714.5,2859291.0,2859300.2,-0.3338623
23535,12.377395,330.92523,301.0275,12.377395,330.93875,4.2317996,4.0721226,294.0559,244.85,330.5169,0.024864541,330.94357,330.95773,0.9991178,1.0,0.47372225,0.4387737,2299215.5,459685.06,330.943,330.943,-4158.664,1.0,1412100.0,3079610.7920759935,1554235.5,1554938.4,2299215.5,459685.06,8.303923,3109174.0,2758900.5,2758908.8,-0.20410156
23550,10.91895,332.67758,300.6644,10.91895,332.67953,3.682397,3.5449245,294.1869,244.85,332.2573,0.02193472,332.69666,332.6989,0.9991178,1.0,0.43979076,0.40406358,2134528.8,423320.72,332.611,332.611,-4148.2754,1.0,1413000.0,2910521.498859316,1468111.5,1468201.0,2134528.8,423320.72,7.2273216,2936312.5,2557849.5,2557856.8,-0.07312012
23565,12.389871,333.98212,300.0729,12.389871,333.96606,4.240459,4.0805097,294.30484,244.85,333.51672,0.024889605,333.9952,333.9813,0.9991178,1.0,0.44679004,0.41033283,2168499.8,429888.75,334.279,334.279,-4162.808,1.0,1413900.0,3496094.289580867,1764549.1,1763713.8,2168499.8,429888.75,8.320969,3528263.0,2598388.5,2598396.8,0.044830322
23580,11.192015,336.50253,299.35132,11.192015,336.51166,3.7807918,3.6393373,294.40106,244.85,336.0928,0.02248327,336.51636,336.52542,0.9991178,1.0,0.37005228,0.33384138,1796052.5,349751.84,335.947,335.947,-4146.318,1.0,1414800.0,3469488.8065226907,1746347.1,1746776.0,1796052.5,349751.84,7.420129,3493123.0,2145804.2,2145811.8,0.14105225
23595,11.108475,334.3749,298.60657,11.108475,334.34222,3.7500992,3.6098785,294.47165,244.78181,335.53015,0.02231545,334.34424,334.30435,0.9991178,1.0,0.23975866,0.20365109,1163671.0,213356.83,332.614,332.614,-4146.2695,1.0,1415700.0,3460658.849308311,1668793.2,1667268.2,1163671.0,213356.83,7.3599777,3336061.5,1377027.9,1377035.2,0.2116394
23610,13.707026,330.27054,297.92816,13.707026,330.17862,4.6845746,4.504416,294.50494,244.61818,331.1036,0.027535593,330.22632,330.13638,0.9991178,1.0,0.16685148,0.14168286,809815.3,148435.28,329.281,329.281,-4111.1567,1.0,1416600.0,3836723.398162883,1861934.8,1856643.0,809815.3,148435.28,9.188991,3718577.8,958250.6,958259.8,0.24493408
23625,11.201782,326.9312,297.37375,11.201783,326.91345,3.7841158,3.642522,294.49786,244.42046,327.94092,0.022502894,326.8809,326.86353,0.9991178,1.0,0.12510122,0.10455638,607180.06,109539.4,325.948,325.948,-4146.0146,1.0,1417500.0,2888968.9725659196,1390604.4,1389768.9,607180.06,109539.4,7.4266376,2780373.2,716719.44,716726.9,0.237854
23640,11.272199,323.52734,296.97214,11.272199,323.495,3.8085365,3.6659276,294.46155,244.25,324.33878,0.02264435,323.4794,323.4495,0.9991178,1.0,0.11156078,0.09437285,541461.4,98870.54,322.615,322.615,-4144.352,1.0,1418400.0,2602738.915160785,1257209.4,1255677.9,541461.4,98870.54,7.4744644,2512887.2,640331.94,640339.44,0.20153809
23655,11.302653,320.00745,296.7309,11.302653,319.97913,3.8128037,3.6698768,294.41083,244.11665,320.71732,0.022705529,319.97073,319.9428,0.9991178,1.0,0.11028314,0.0939201,535260.3,98396.2,319.282,319.282,-4136.4224,1.0,1419300.0,2287422.248342932,1104964.5,1103620.1,535260.3,98396.2,7.4826803,2208584.5,633656.5,633664.0,0.15081787
23670,10.698868,315.19177,296.6354,10.698868,316.7191,3.5995238,3.465303,294.35657,243.9891,317.4279,0.021492604,314.98233,316.68784,0.9991178,1.0,0.0,0.10324605,0.0,108166.62,317.06,317.06,-4145.2354,1.0,1420200.0,1876915.1198688634,833834.9,902465.06,0.0,108166.62,7.064827,1736300.0,108166.62,108173.68,0.09655762
23685,8.165741,306.86023,296.65106,8.540299,313.78207,2.7552054,2.6536357,294.3007,243.867,312.32635,0.016780108,306.755,313.6794,0.014570913,1.0,0.0,0.06015287,0.0,63019.676,312.616,312.616,-4137.861,1.0,1421100.0,1104739.0716295922,350134.75,614476.7,0.0,63019.676,5.408841,964611.44,63019.676,63025.086,0.04067993
23700,8.680923,315.8284,296.7108,8.680923,321.92166,2.8670738,2.7611778,294.2395,243.75,308.0591,0.017438823,316.25632,321.48648,0.99999934,1.0,0.3433637,0.01,1666519.2,10476.587,313.172,313.172,-4132.562,1.0,1422000.0,831186.2204379167,697025.94,919185.5,1666519.2,10476.587,5.6282516,1616211.5,1676995.9,1677001.5,-0.020507812
23715,9.676343,312.20145,296.73758,9.252435,304.85602,3.148869,3.0322137,294.18436,243.66211,311.13745,0.0190127,312.2128,304.7203,1.0,0.014486213,0.18740022,0.0,909548.9,0.0,315.952,315.952,-4138.204,1.0,1422900.0,1149877.9072386469,628461.5,315484.38,909548.9,0.0,6.1810827,943945.9,909548.9,909555.06,-0.075653076
23730,10.419451,317.49387,296.87827,9.967178,300.07358,3.4141161,3.2871838,294.13678,243.6302,308.96008,0.020477016,317.50955,300.03214,1.0,0.014486213,0.28700766,0.0,1392994.5,0.0,317.62,317.62,-4142.7676,1.0,1423800.0,1039078.1818980258,902173.56,133762.64,1392994.5,0.0,6.7012997,1035936.2,1392994.5,1393001.2,-0.12322998
23745,10.833276,312.6152,297.01236,10.966867,321.90485,3.674207,3.5370352,294.0943,243.6582,321.19656,0.021896796,312.23306,321.81216,0.027968094,1.0,0.0,0.25694206,0.0,269187.56,317.62,317.62,-4146.7466,1.0,1424700.0,2224137.681838374,709925.6,1146568.9,0.0,269187.56,7.211242,1856494.5,269187.56,269194.78,-0.16571045
23760,10.866092,301.39896,297.35297,11.343895,318.99405,3.751552,3.61133,294.09305,243.75,310.55005,0.022308458,301.3339,319.0718,0.01463357,1.0,0.0,0.34376428,0.0,360147.62,320.956,320.956,-4149.4526,1.0,1425600.0,1236507.536860745,184649.22,1031075.5,0.0,360147.62,7.362882,1215724.8,360147.62,360155.0,-0.16696167
23775,11.300393,299.38156,297.7464,11.794744,322.31506,3.9171245,3.7702682,294.0732,243.95996,311.04443,0.023197532,299.3751,322.3194,0.01463357,1.0,0.0,0.3581096,0.0,375176.62,322.624,322.624,-4152.412,1.0,1426500.0,1295622.6391906966,77607.51,1217080.6,0.0,375176.62,7.6873927,1294688.1,375176.62,375184.3,-0.1867981
23790,11.906219,326.91428,297.78107,11.906219,317.64557,4.051532,3.899216,294.06177,244.27657,325.5799,0.02391801,326.85962,317.48123,0.9991223,1.0,0.4029677,0.17013693,1955807.8,178245.44,324.292,324.292,-4154.017,1.0,1427400.0,2792549.160521594,1456838.6,993346.6,1955807.8,178245.44,7.9507475,2450185.2,2134053.2,2134061.2,-0.19824219
23805,11.473668,324.94168,298.29276,11.473668,327.09665,3.8889103,3.74318,294.1128,244.60489,324.65057,0.023049075,324.97998,327.17,0.9991223,1.0,0.40801865,0.43125314,1980322.6,451806.1,325.96,325.96,-4151.3813,1.0,1428300.0,2551598.036200562,1284195.9,1388042.5,1980322.6,451806.1,7.6320906,2672238.5,2432128.8,2432136.5,-0.1472168
23820,11.328535,327.60553,298.8652,11.328536,327.12106,3.8297088,3.6862545,294.19183,244.85,327.35086,0.022757523,327.6028,327.10968,0.9991223,1.0,0.39034736,0.34778082,1894554.9,364355.6,327.628,327.628,-4144.8823,1.0,1429200.0,2722704.5227488815,1367460.4,1344409.6,1894554.9,364355.6,7.5159636,2711870.0,2258910.5,2258918.0,-0.06817627
23835,12.642126,329.52588,298.9542,12.642126,329.60822,4.337759,4.173793,294.28915,245.01309,328.64713,0.025396353,329.49725,329.59167,0.9991223,1.0,0.390625,0.36490676,1895902.4,382297.72,329.296,329.296,-4165.3115,1.0,1430100.0,3167187.135328436,1623262.6,1627634.5,1895902.4,382297.72,8.511552,3250897.0,2278200.0,2278208.5,0.029144287
23850,11.28753,331.02704,298.6508,11.28753,331.02206,3.8145547,3.671711,294.3786,245.1547,330.91165,0.02267515,331.04385,331.0356,0.9991223,1.0,0.33028498,0.2981419,1603041.5,312350.94,330.964,330.964,-4144.793,1.0,1431000.0,3072383.6157825645,1534881.1,1534645.4,1603041.5,312350.94,7.4862657,3069526.5,1915392.5,1915400.0,0.11859131
23865,12.295399,329.81442,298.15552,12.295399,329.7861,4.1839523,4.0258875,294.45142,245.26895,330.6629,0.024699822,329.74844,329.72025,0.9991223,1.0,0.20252015,0.17266993,982933.5,180899.16,327.631,327.631,-4140.6963,1.0,1431900.0,3372291.853032402,1634887.2,1633424.8,982933.5,180899.16,8.20984,3268312.0,1163832.6,1163840.9,0.19140625
23880,11.336167,325.25577,297.6129,11.336167,325.14114,3.8423781,3.6986198,294.49484,245.35,326.0046,0.022772854,325.2215,325.108,0.9991223,1.0,0.13708252,0.11626403,665331.4,121805.02,324.298,324.298,-4156.141,1.0,1432800.0,2715551.5280682836,1316128.8,1310671.4,665331.4,121805.02,7.540998,2626800.0,787136.4,787143.94,0.23483276
23895,11.235498,322.00266,297.1134,11.235498,321.96863,3.7918017,3.6497996,294.50165,245.3711,322.76758,0.022570625,321.9651,321.9306,0.9991223,1.0,0.09761681,0.08129627,473784.12,85170.75,320.965,320.965,-4140.6025,1.0,1433700.0,2431929.182992826,1174501.2,1172895.5,473784.12,85170.75,7.4416013,2347396.8,558954.9,558962.3,0.24163818
23910,11.95025,318.3027,296.7078,11.95025,318.27652,4.0633626,3.9104617,294.48053,245.34375,319.13818,0.024006464,318.27417,318.24704,0.9991223,1.0,0.078677565,0.06535819,381862.34,68473.08,317.632,317.632,-4149.1055,1.0,1434600.0,2261592.1712279944,1083871.1,1082556.9,381862.34,68473.08,7.9738245,2166428.0,450335.44,450343.4,0.22052002
23925,8.744974,311.23987,296.4158,9.143472,316.01932,2.9637437,2.8542185,294.43973,245.31953,314.91278,0.017967755,311.146,315.93427,0.014574523,1.0,0.0,0.041694514,0.0,43681.62,314.299,314.299,-4137.9785,1.0,1435500.0,1395866.5649566343,544471.5,752825.6,0.0,43681.62,5.817962,1297297.1,43681.62,43687.438,0.17971802
23940,6.436698,306.525,296.2372,6.73205,311.21384,2.1378603,2.0593681,294.38437,245.35,310.30103,0.013227132,306.4331,311.2106,0.014574523,1.0,0.0,0.056814276,0.0,59521.97,310.966,310.966,-4128.4546,1.0,1436400.0,781300.3935557106,278121.22,423458.2,0.0,59521.97,4.1972284,701579.4,59521.97,59526.164,0.12435913
23955,7.374324,314.38257,296.15628,7.3685,310.28903,2.4063845,2.3178406,294.31686,245.43437,314.37286,0.014808187,314.06827,310.01315,1.0,0.112500444,0.037542857,0.0,182214.64,0.0,310.966,310.966,-4125.7734,1.0,1437300.0,1132969.2194292988,564507.5,437376.16,182214.64,0.0,4.724225,1001883.6,182214.64,182219.36,0.056854248
23970,8.393199,305.4721,296.16043,8.019658,302.52408,2.6993244,2.5997896,294.2525,245.55,306.01535,0.016485624,305.4505,302.42947,1.0,0.014465508,0.07845774,0.0,380795.44,0.0,307.634,307.634,-4130.716,1.0,1438200.0,682350.8852311533,328249.97,214343.95,380795.44,0.0,5.299114,542593.94,380795.44,380800.75,-0.007507324
23985,9.491228,308.9187,296.268,9.0734,299.01895,3.0828695,2.968744,294.17508,245.71562,303.99905,0.018646935,308.94482,298.9781,1.0,0.014465508,0.16807958,0.0,815775.94,0.0,309.302,309.302,-4136.676,1.0,1439100.0,605473.5138280535,504296.66,104833.81,815775.94,0.0,6.051614,609130.5,815775.94,815782.0,-0.08493042
24000,10.796192,310.10715,296.30405,10.328508,297.67776,3.549475,3.4172335,294.08725,245.95,303.96445,0.02121836,310.12393,297.66727,1.0,0.014465508,0.20583366,0.0,999015.75,0.0,310.97,310.97,-4144.785,1.0,1440000.0,682672.7425359422,625887.9,59591.535,999015.75,0.0,6.966708,685479.44,999015.75,999022.7,-0.17276001
24015,12.147194,311.80795,296.3104,11.6287775,297.27863,4.045022,3.8929791,294.00034,246.225,304.5329,0.023881383,311.8239,297.2759,1.0,0.014465508,0.26025587,0.0,1263154.5,0.0,312.638,312.638,-4154.3076,1.0,1440900.0,824731.9968256761,790657.75,47289.25,1263154.5,0.0,7.938001,837947.0,1263154.5,1263162.5,-0.25967407
24030,13.1340065,315.53735,296.46356,13.1340065,299.91492,4.5209126,4.349117,293.92313,246.5,305.26907,0.026384475,316.53537,301.25763,1.0,0.9993614,1.0,1.0,4853510.0,1047658.7,313.75,313.75,-4162.4307,1.0,1441800.0,975780.9381901893,1052164.2,190386.5,4853510.0,1047658.7,8.870029,1242550.8,5901168.5,5901177.5,-0.33688354
24045,13.651931,301.92563,296.9131,14.24713,314.35568,4.842556,4.6570187,293.885,246.775,310.0895,0.028022753,301.82477,314.29065,0.014547185,1.0,0.0,0.24380915,0.0,255428.77,313.75,313.75,-4171.773,1.0,1442700.0,1550806.4185049194,287409.72,1043729.2,0.0,255428.77,9.499575,1331138.9,255428.77,255438.27,-0.375
24060,14.156285,298.63467,297.90662,14.773851,317.07687,5.04701,4.8524675,293.87326,247.05,307.70795,0.0290584,298.6312,317.1113,0.014547187,1.0,0.0,0.38925734,0.0,407808.84,317.642,317.642,-4176.2944,1.0,1443600.0,1196206.1556425851,43287.7,1189517.9,0.0,407808.84,9.899477,1232805.6,407808.84,407818.75,-0.38674927
24075,15.00465,298.88065,298.0807,15.6605425,318.51413,5.395696,5.1853065,293.83014,247.325,308.80554,0.03080115,298.8832,318.52057,0.014547187,1.0,0.0,0.40917987,0.0,428680.84,319.31,319.31,-4183.999,1.0,1444500.0,1387418.8106155088,50412.934,1343994.9,0.0,428680.84,10.581003,1394407.8,428680.84,428691.44,-0.4298706
24090,16.188269,308.88153,298.2316,16.188269,325.85602,5.742636,5.51569,293.7887,247.6,309.776,0.032520078,309.8746,326.4501,0.9991551,1.0,1.0,1.0,4853510.0,1047658.7,320.422,320.422,-4189.499,1.0,1445400.0,1576784.5376475179,724096.7,1878204.4,4853510.0,1047658.7,11.258326,2602301.0,5901168.5,5901180.0,-0.47131348
24105,16.477182,322.35623,298.9823,16.477182,317.98703,5.8632445,5.630412,293.8029,247.875,319.47226,0.03310047,322.3536,318.0934,0.9991553,1.0,0.50262904,0.48126414,2439515.0,504200.56,322.646,322.646,-4193.075,1.0,1446300.0,2848554.7245077216,1617573.4,1315206.5,2439515.0,504200.56,11.493656,2932780.0,2943715.5,2943727.0,-0.4571228
24120,16.05373,324.23355,300.5869,16.05373,325.03607,5.6888347,5.46454,293.8826,248.15,324.30414,0.032249812,324.25073,325.0394,0.9991553,1.0,0.5074883,0.4812021,2463099.5,504135.56,324.314,324.314,-4189.513,1.0,1447200.0,3212479.283743005,1594390.2,1648500.8,2463099.5,504135.56,11.153375,3242891.0,2967235.0,2967246.2,-0.3774109
24135,15.201975,325.81732,301.37497,15.201975,325.69083,5.341757,5.133835,293.99292,248.49464,325.50107,0.030538749,325.82916,325.70428,0.9991553,1.0,0.48614505,0.45373234,2359509.8,475356.62,325.982,325.982,-4181.9395,1.0,1448100.0,3094479.6509959814,1560602.5,1552526.0,2359509.8,475356.62,10.475592,3113128.5,2834866.5,2834877.0,-0.26708984
24150,14.041396,327.50958,301.54822,14.041396,327.5471,4.87819,4.691082,294.1168,248.93571,327.19553,0.028207298,327.5244,327.56235,0.9991553,1.0,0.47250542,0.44105765,2293309.8,462077.88,327.65,327.65,-4171.9824,1.0,1449000.0,3038453.371628043,1531042.0,1533253.9,2293309.8,462077.88,9.569272,3064296.0,2755387.5,2755397.0,-0.143219
24165,12.667046,329.23856,301.30948,12.667046,329.2435,4.342875,4.1785975,294.2424,249.40894,328.8753,0.025446411,329.25534,329.2606,0.9991553,1.0,0.4530237,0.42003778,2198755.0,440056.25,329.318,329.318,-4160.962,1.0,1449900.0,2946095.689581466,1485871.2,1486134.4,2198755.0,440056.25,8.521473,2972005.5,2638811.2,2638819.8,-0.017608643
24180,11.157903,331.00772,300.84833,11.157904,331.01508,3.7713997,3.6303887,294.36218,249.85,330.58884,0.022414746,331.02682,331.03464,0.9991553,1.0,0.42491198,0.39146033,2062314.5,410116.8,330.986,330.986,-4149.9487,1.0,1450800.0,2799828.985127135,1413365.4,1413710.2,2062314.5,410116.8,7.4017887,2827075.5,2472431.2,2472438.8,0.10217285
24195,11.336576,331.4779,300.2272,11.336576,331.52728,3.8450139,3.7012014,294.46667,250.24731,331.62503,0.022773676,331.57837,331.61343,0.9991553,1.0,0.4411811,0.40482962,2141276.8,424123.25,332.654,332.654,-4158.978,1.0,1451700.0,3003184.508808954,1487959.1,1490310.1,2141276.8,424123.25,7.546215,2978269.2,2565400.0,2565407.5,0.20666504
24210,12.478529,334.38614,299.51614,12.47853,334.5017,4.257978,4.096947,294.5471,250.63928,334.6552,0.025067708,334.3419,334.4604,0.9991553,1.0,0.35901502,0.32357943,1742483.0,339000.78,334.322,334.322,-4146.517,1.0,1452600.0,3699594.7565147956,1827530.1,1833587.4,1742483.0,339000.78,8.354925,3661117.5,2081483.8,2081492.1,0.28707886
24225,11.665688,334.87756,298.79678,11.6656885,334.868,3.9458985,3.7975523,294.60388,251.0366,335.18326,0.023434818,334.85376,334.84402,0.9991553,1.0,0.2763488,0.24230433,1341261.6,253852.22,332.656,332.656,-4135.875,1.0,1453500.0,3581383.6906134384,1767809.8,1767342.0,1341261.6,253852.22,7.743451,3535151.8,1595113.9,1595121.6,0.34387207
24240,11.186019,330.55197,298.13928,11.186019,330.44278,3.7774239,3.6360805,294.63034,251.45,331.68912,0.022471227,330.51566,330.40384,0.9991553,1.0,0.16909148,0.14161342,820687.2,148362.53,329.323,329.323,-4144.9673,1.0,1454400.0,3166405.008391712,1522789.6,1517659.8,820687.2,148362.53,7.4135046,3040449.5,969049.75,969057.2,0.3703308
24255,11.263823,326.76862,297.58875,11.2638235,326.74356,3.814814,3.672149,294.61935,251.875,327.672,0.022627525,326.72717,326.7029,0.9991553,1.0,0.13644573,0.115659304,662240.7,121171.47,325.99,325.99,-4155.103,1.0,1455300.0,2858980.0537210978,1380442.9,1379257.8,662240.7,121171.47,7.4869633,2759700.5,783412.1,783419.6,0.35934448
24270,10.784224,323.53784,297.1744,10.784224,323.5034,3.6389928,3.503373,294.57877,252.3,324.2659,0.021664072,323.50327,323.46878,0.9991553,1.0,0.119401515,0.1010392,579516.44,105854.59,322.657,322.657,-4155.2793,1.0,1456200.0,2465030.492832511,1194098.5,1192537.9,579516.44,105854.59,7.1423655,2386636.5,685371.0,685378.1,0.3187561
24285,11.529191,319.97855,296.9068,11.529191,319.94803,3.8966026,3.750288,294.51978,252.725,320.66574,0.023160612,319.95236,319.92062,0.9991553,1.0,0.111975715,0.09531811,543475.25,99860.84,319.324,319.324,-4137.011,1.0,1457100.0,2311140.8632188044,1117194.0,1115716.2,543475.25,99860.84,7.6468906,2232910.2,643336.1,643343.75,0.25976562
24300,10.192683,313.9539,296.78772,10.193167,316.84387,3.418237,3.2912285,294.44977,253.15,317.17715,0.020476231,313.78854,316.8199,0.41475394,1.0,0.0,0.100244045,0.0,105021.55,317.102,317.102,-4148.201,1.0,1458000.0,1753494.8944252506,734871.1,858630.0,0.0,105021.55,6.7094655,1593501.1,105021.55,105028.26,0.1897583
24315,8.029183,306.5172,296.80447,8.397997,313.45706,2.703464,2.6038032,294.3686,253.575,311.84357,0.016500011,306.40845,313.3785,0.014569121,1.0,0.0,0.08555114,0.0,89628.4,314.325,314.325,-4133.3213,1.0,1458900.0,1042209.8463856855,327538.5,587363.2,0.0,89628.4,5.307267,914901.7,89628.4,89633.7,0.10858154
24330,9.222223,301.23938,296.90408,9.640265,314.8423,3.1364877,3.0203006,294.2705,254.0,308.31284,0.018946117,301.1712,314.90024,0.014569121,1.0,0.0,0.23135863,0.0,242384.89,315.993,315.993,-4137.442,1.0,1459800.0,907836.5359773443,167920.5,726301.9,0.0,242384.89,6.1567883,894222.4,242384.89,242391.05,0.010498047
24345,10.665315,298.9711,296.9869,11.13952,316.79214,3.6752286,3.5380194,294.15964,254.425,308.11844,0.021901507,298.95496,316.80142,0.014569121,1.0,0.0,0.2732385,0.0,286260.72,317.661,317.661,-4146.9414,1.0,1460700.0,1023948.6521285926,88880.52,926607.5,0.0,286260.72,7.2132483,1015488.0,286260.72,286267.94,-0.100372314
24360,12.182212,298.39722,297.09845,12.715144,318.31204,4.258294,4.0975065,294.04788,254.85,308.4026,0.02500774,298.39404,318.32965,0.014569121,1.0,0.0,0.34619686,0.0,362696.16,319.329,319.329,-4158.4155,1.0,1461600.0,1187301.96820743,66451.8,1132882.4,0.0,362696.16,8.355801,1199334.1,362696.16,362704.5,-0.21212769
24375,11.263491,323.9573,297.23087,11.263492,325.4302,3.810638,3.668056,294.15955,255.07735,322.69458,0.022626856,324.06415,324.78802,0.9991735,1.0,0.4565028,0.01,2215640.8,10476.587,320.997,320.997,-4150.4443,1.0,1462500.0,2419888.0111475205,1264338.6,1334016.8,2215640.8,10476.587,7.478694,2598355.5,2226117.2,2226124.8,-0.10046387
24390,9.157301,318.13324,297.33734,9.157301,321.96338,3.0392258,2.9267983,294.32675,255.03125,320.40607,0.018395802,317.63297,322.20187,0.9991735,1.0,0.0,0.36638534,0.0,383846.78,322.109,322.109,-4137.8237,1.0,1463400.0,1782344.3753326957,799824.06,947133.75,0.0,383846.78,5.9660244,1746957.8,383846.78,383852.75,0.06674194
24405,7.499929,305.41034,297.34866,7.846279,323.3155,2.5152304,2.4226806,294.49448,254.89453,315.93558,0.015414246,305.34778,323.27365,0.014552808,1.0,0.0,0.17264907,0.0,180877.31,320.999,320.999,-4133.546,1.0,1464300.0,1203313.7440545033,253940.39,855720.44,0.0,180877.31,4.937911,1109660.9,180877.31,180882.25,0.23446655
24420,6.9252644,304.47012,296.93216,7.245126,318.88428,2.3081686,2.223308,294.62567,254.85,312.54605,0.014233216,304.47607,318.83505,0.014552808,1.0,0.0,0.091862485,0.0,96240.53,317.666,317.666,-4126.3213,1.0,1465200.0,933390.7265297739,219250.05,667992.56,0.0,96240.53,4.531477,887242.6,96240.53,96245.06,0.36566162
24435,8.238687,322.66006,296.3665,8.238687,325.6557,2.6910813,2.59149,294.71378,254.9,313.10892,0.016550427,322.99084,325.20248,1.0,1.0,0.26413313,0.01,1281972.8,10476.587,316.555,316.555,-4099.6997,1.0,1466100.0,1163796.4705033482,909823.2,1013479.6,1281972.8,10476.587,5.2825713,1923302.8,1292449.4,1292454.6,0.45376587
24450,-0.0633691,321.20245,296.20792,-0.0633691,320.1594,0.0,0.0,294.76804,254.9625,321.25232,-0.00012730011,320.73767,319.46725,-8.6293825e-13,-8.62938e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1467000.0,-13390.252199373175,-6652.3022,-6374.6914,0.0,0.0,0.0,-13026.994,0.0,0.0,0.5080261
24465,-0.0633691,321.32758,296.20792,-0.0633691,320.62534,0.0,0.0,294.79645,255.09375,321.25232,-0.00012730011,320.74713,319.48785,-3.077791e-22,2.9995682e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1467900.0,-13390.252199373175,-6685.6035,-6498.702,0.0,0.0,0.0,-13184.306,0.0,0.0,0.536438
24480,-0.0633691,321.42874,296.20792,-0.0633691,320.95505,0.0,0.0,294.80893,255.35,321.25232,-0.00012730011,320.75708,319.5088,-2.43965e-40,1.5292928e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1468800.0,-13390.252199373175,-6712.529,-6586.455,0.0,0.0,0.0,-13298.984,0.0,0.0,0.5489197
24495,-0.0633691,321.51303,296.20792,-0.0633691,321.1928,0.0,0.0,294.8006,255.78494,321.25232,-0.00012730011,320.7675,319.52997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1469700.0,-13390.252199373175,-6734.9624,-6649.7354,0.0,0.0,0.0,-13384.697,0.0,0.0,0.5405884
24510,-0.0633691,321.58505,296.20792,-0.0633691,321.3686,0.0,0.0,294.7939,256.35568,321.25232,-0.00012730011,320.7783,319.55142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1470600.0,-13390.252199373175,-6754.131,-6696.5195,0.0,0.0,0.0,-13450.65,0.0,0.0,0.533905
24525,-0.0633691,321.64752,296.20792,-0.0633691,321.5012,0.0,0.0,294.7933,256.97357,321.25232,-0.00012730011,320.78946,319.57306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1471500.0,-13390.252199373175,-6770.7573,-6731.811,0.0,0.0,0.0,-13502.568,0.0,0.0,0.5332947
24540,-0.0633691,321.70197,296.20792,-0.0633691,321.603,0.0,0.0,294.7923,257.55,321.25232,-0.00012730011,320.8009,319.59488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1472400.0,-13390.252199373175,-6785.247,-6758.9067,0.0,0.0,0.0,-13544.154,0.0,0.0,0.5322876
24555,-0.0633691,321.74915,296.20792,-0.0633691,321.68216,0.0,0.0,294.78958,258.01154,321.25232,-0.00012730011,320.8126,319.6168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1473300.0,-13390.252199373175,-6797.804,-6779.976,0.0,0.0,0.0,-13577.78,0.0,0.0,0.52957153
24570,-0.0633691,321.7893,296.20792,-0.0633691,321.744,0.0,0.0,294.78442,258.39633,321.25232,-0.00012730011,320.82446,319.63873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1474200.0,-13390.252199373175,-6808.493,-6796.4316,0.0,0.0,0.0,-13604.925,0.0,0.0,0.52441406
24585,-0.0633691,321.8224,296.20792,-0.0633691,321.79172,0.0,0.0,294.7679,258.78296,321.25232,-0.00012730011,320.8364,319.66064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1475100.0,-13390.252199373175,-6817.298,-6809.135,0.0,0.0,0.0,-13626.433,0.0,0.0,0.50790405
24600,-0.0633691,321.848,296.20792,-0.0633691,321.82724,0.0,0.0,294.75415,259.25,321.25232,-0.00012730011,320.8483,319.68246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1476000.0,-13390.252199373175,-6824.1123,-6818.589,0.0,0.0,0.0,-13642.701,0.0,0.0,0.49414062
24615,-0.0633691,321.86566,296.20792,-0.0633691,321.8516,0.0,0.0,294.73758,260.88913,321.25232,-0.00012730011,320.86008,319.70407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1476900.0,-13390.252199373175,-6828.815,-6825.071,0.0,0.0,0.0,-13653.886,0.0,0.0,0.47756958
24630,-0.0633691,321.8749,296.20792,-0.0633691,321.86542,0.0,0.0,294.71854,263.82922,321.25232,-0.00012730011,320.87164,319.72537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1477800.0,-13390.252199373175,-6831.276,-6828.75,0.0,0.0,0.0,-13660.025,0.0,0.0,0.4585266
24645,-0.0633691,321.87518,296.20792,-0.0633691,321.86874,0.0,0.0,294.70486,266.7047,321.25232,-0.00012730011,320.88287,319.7463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1478700.0,-13390.252199373175,-6831.349,-6829.6353,0.0,0.0,0.0,-13660.984,0.0,0.0,0.44485474
24660,-0.0633691,321.8659,296.20792,-0.0633691,321.86154,0.0,0.0,294.68893,268.15,321.25232,-0.00012730011,320.89368,319.76675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1479600.0,-13390.252199373175,-6828.88,-6827.7188,0.0,0.0,0.0,-13656.599,0.0,0.0,0.42892456
24675,-0.0633691,321.84644,296.20792,-0.0633691,321.84348,0.0,0.0,294.67197,268.425,321.25232,-0.00012730011,320.90387,319.7866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1480500.0,-13390.252199373175,-6823.698,-6822.91,0.0,0.0,0.0,-13646.608,0.0,0.0,0.4119568
24690,-0.0633691,321.81625,296.20792,-0.0633691,321.81427,0.0,0.0,294.65405,268.7,321.25232,-0.00012730011,320.9134,319.80576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1481400.0,-13390.252199373175,-6815.665,-6815.137,0.0,0.0,0.0,-13630.803,0.0,0.0,0.39404297
24705,-0.0633691,321.77518,296.20792,-0.0633691,321.77383,0.0,0.0,294.6333,268.975,321.25232,-0.00012730011,320.9221,319.8241,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1482300.0,-13390.252199373175,-6804.7324,-6804.375,0.0,0.0,0.0,-13609.107,0.0,0.0,0.37329102
24720,-0.0633691,321.72256,296.20792,-0.0633691,321.72165,0.0,0.0,294.62015,269.25,321.25232,-0.00012730011,320.9298,319.84152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1483200.0,-13390.252199373175,-6790.73,-6790.4863,0.0,0.0,0.0,-13581.217,0.0,0.0,0.36013794
24735,-0.0633691,321.6582,296.20792,-0.0633691,321.6576,0.0,0.0,294.55612,269.525,321.25232,-0.00012730011,320.9365,319.85788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1484100.0,-13390.252199373175,-6773.6,-6773.4375,0.0,0.0,0.0,-13547.037,0.0,0.0,0.29611206
24750,-0.0633691,321.58188,296.20792,-0.0633691,321.58145,0.0,0.0,294.5104,269.8,321.25232,-0.00012730011,320.94196,319.87314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1485000.0,-13390.252199373175,-6753.286,-6753.1724,0.0,0.0,0.0,-13506.459,0.0,0.0,0.25039673
24765,-0.0633691,321.49332,296.20792,-0.0633691,321.49304,0.0,0.0,294.46335,270.075,321.25232,-0.00012730011,320.94608,319.88715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1485900.0,-13390.252199373175,-6729.7153,-6729.642,0.0,0.0,0.0,-13459.357,0.0,0.0,0.20333862
24780,-0.0633691,321.39252,296.20792,-0.0633691,321.39233,0.0,0.0,294.42056,270.35,321.25232,-0.00012730011,320.94876,319.89978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1486800.0,-13390.252199373175,-6702.8877,-6702.839,0.0,0.0,0.0,-13405.727,0.0,0.0,0.16055298
24795,-0.063369125,321.27914,296.41245,-0.063369125,321.27902,0.0,0.0,294.26337,270.46573,320.66367,-0.00012730015,320.94983,319.91092,2.436865e-19,-7.117954e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1487700.0,-12966.17338937267,-6618.2803,-6618.2476,0.0,0.0,0.0,-13236.527,0.0,0.0,0.0033569336
24810,-0.06336922,321.1535,299.09705,-0.06336922,321.1534,0.0,0.0,294.14285,270.3836,312.969,-0.00012730036,320.94925,319.9205,1.7386594e-18,4.3173464e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1488600.0,-7416.7967134521,-5870.3423,-5870.318,0.0,0.0,0.0,-11740.66,0.0,0.0,-0.11715698
24825,-0.063369356,321.0154,302.8369,-0.063369356,321.01535,0.0,0.0,294.03867,270.2847,301.6856,-0.00012730062,320.9468,319.9284,-7.321534e-20,5.189188e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1489500.0,615.5603457955294,-4838.231,-4838.2144,0.0,0.0,0.0,-9676.445,0.0,0.0,-0.221344
24840,-0.06336951,320.86517,304.56873,-0.06336951,320.86514,0.0,0.0,293.9276,270.35,295.6609,-0.00012730093,320.94247,319.93454,-1.0452139e-19,4.1235584e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1490400.0,4762.698716458047,-4337.3315,-4337.323,0.0,0.0,0.0,-8674.654,0.0,0.0,-0.33239746
24855,21.287064,342.8703,294.17648,0.21935627,319.30942,7.2548804,0.70798224,293.76923,270.95654,334.64078,0.02160177,342.79855,319.2088,0.9997933,1.2330658e-16,1.0,0.0,4853510.0,0.0,343.15,343.15,-4436.6157,1.0,1491300.0,3671221.6150166113,4353503.0,23154.88,4853510.0,0.0,7.9628625,4376658.0,4853510.0,4853518.0,-0.4907837
24870,10.300033,327.48645,295.2899,10.759632,348.90628,3.5387537,3.4069595,293.80914,272.04303,344.55,0.021153035,326.72092,348.88293,0.01457831,1.0,0.0,0.62155914,0.0,651181.8,343.15,343.15,-4146.1377,1.0,1492200.0,4376402.644623965,1392827.8,2422949.2,0.0,651181.8,6.945713,3815777.0,651181.8,651188.75,-0.4508667
24885,8.965193,323.33298,297.50433,8.965193,352.98627,2.9699056,2.8601193,293.9639,273.13297,327.25864,0.01800988,325.01263,354.09204,0.99931407,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4136.1343,1.0,1493100.0,2250660.0594214094,972546.8,2089106.1,4853510.0,1047658.7,5.8300247,3061653.0,5901168.5,5901174.5,-0.29611206
24900,9.8516445,347.5572,298.20917,9.8516445,334.15555,3.2772834,3.1554341,294.1079,273.75,347.46753,0.019790646,347.17227,334.19327,0.99931395,1.0,0.30432534,0.31206563,1477046.0,326938.28,342.039,342.039,-4124.678,1.0,1494000.0,4094390.1008549347,2041868.5,1487350.0,1477046.0,326938.28,6.4327173,3529218.5,1803984.2,1803990.6,-0.15209961
24915,13.391785,339.50885,298.01056,13.391785,342.7622,4.565844,4.3908825,294.12567,273.92505,340.91672,0.026902316,339.54144,342.69012,0.99931395,1.0,0.34580293,0.28850845,1678358.0,302258.38,338.706,338.706,-4111.504,1.0,1494900.0,4847955.163051654,2334092.0,2517078.8,1678358.0,302258.38,8.956726,4851171.0,1980616.4,1980625.4,-0.13433838
24930,11.234454,337.13632,297.83905,11.234454,336.28217,3.7962947,3.654214,294.1207,273.9951,337.68747,0.022568526,337.02997,336.20947,0.99931395,1.0,0.23166242,0.20215991,1124375.9,211794.6,335.373,335.373,-4146.222,1.0,1495800.0,3777144.3126189867,1854230.2,1813927.1,1124375.9,211794.6,7.4505086,3668157.5,1336170.5,1336178.0,-0.13931274
24945,12.047504,332.3395,297.78223,12.047504,332.46878,4.1310396,3.9760373,294.105,273.94257,333.0347,0.024201836,332.2812,332.4095,0.99931395,1.0,0.26477823,0.23143035,1285103.8,242460.02,332.04,332.04,-4182.867,1.0,1496700.0,3583333.1498998404,1748581.9,1755123.0,1285103.8,242460.02,8.107077,3503705.0,1527563.8,1527571.9,-0.15499878
24960,11.669585,332.1287,297.832,11.669585,332.1201,3.9598873,3.811239,294.08044,273.75,331.88663,0.023442646,332.19067,332.18018,0.99931395,1.0,0.36041224,0.33056143,1749264.4,346315.56,333.708,333.708,-4149.7764,1.0,1497600.0,3352988.3919624127,1680958.2,1680536.5,1749264.4,346315.56,7.7711263,3361494.8,2095580.0,2095587.8,-0.17956543
24975,10.812459,334.66245,297.9133,10.812459,334.75757,3.6558256,3.5196698,294.09503,273.478,334.47128,0.021720793,334.72696,334.81323,0.99931395,1.0,0.39426535,0.35826176,1913570.8,375336.06,335.376,335.376,-4163.0845,1.0,1498500.0,3335087.252638277,1668864.2,1673184.0,1913570.8,375336.06,7.175495,3342048.2,2288906.8,2288914.0,-0.16497803
24990,11.814891,336.69855,297.93658,11.814892,336.7087,3.9947414,3.8442605,294.1327,273.19305,336.33276,0.023734547,336.72903,336.73715,0.99931395,1.0,0.3848863,0.3479917,1868049.5,364576.53,337.044,337.044,-4129.021,1.0,1499400.0,3827526.8951630094,1923467.1,1923971.6,1868049.5,364576.53,7.8390017,3847438.8,2232626.0,2232633.8,-0.12731934
25005,10.786343,337.42813,297.87308,10.786344,337.4769,3.6359625,3.5003848,294.1874,272.8866,337.89633,0.02166833,337.44116,337.48315,0.99931395,1.0,0.31910416,0.28070143,1548775.2,294079.28,335.378,335.378,-4150.7046,1.0,1500300.0,3642395.724611015,1791948.4,1794157.9,1548775.2,294079.28,7.1363473,3586106.2,1842854.5,1842861.6,-0.07260132
25020,10.751115,332.892,297.67316,10.751115,332.77322,3.619117,3.484128,294.2426,272.55,334.09827,0.02159756,332.8468,332.72565,0.99931395,1.0,0.2160036,0.18330851,1048375.6,192044.77,332.045,332.045,-4145.901,1.0,1501200.0,3304112.758019937,1590295.6,1584932.4,1048375.6,192044.77,7.103245,3175228.0,1240420.4,1240427.5,-0.01739502
25035,10.751129,329.7668,297.36978,10.751129,329.74316,3.6191223,3.484133,294.27655,272.16217,330.52838,0.02159759,329.73172,329.70828,0.99931395,1.0,0.18075234,0.15537483,877283.25,162779.78,328.712,328.712,-4145.9004,1.0,1502100.0,3007812.5887893974,1462879.8,1461811.8,877283.25,162779.78,7.1032553,2924691.5,1040063.0,1040070.1,0.016540527
25050,10.751141,326.2566,297.04355,10.751142,326.2064,3.619127,3.4841375,294.28506,271.737,327.15378,0.021597615,326.21603,326.1654,0.99931395,1.0,0.14143142,0.11961146,686438.8,125311.984,325.379,325.379,-4145.901,1.0,1503000.0,2731298.3436292144,1319108.8,1316842.1,686438.8,125311.984,7.103265,2635951.0,811750.8,811757.94,0.025054932
25065,10.75115,322.77307,296.76593,10.75115,322.74963,3.61913,3.4841404,294.27505,271.31836,323.62372,0.021597631,322.7358,322.71213,0.99931395,1.0,0.12342854,0.10492133,599061.6,109921.75,322.046,322.046,-4145.901,1.0,1503900.0,2436271.3366308524,1174348.1,1173289.8,599061.6,109921.75,7.1032705,2347638.0,708983.4,708990.5,0.015045166
25080,10.751157,319.4102,296.57425,10.751157,319.38953,3.6191325,3.4841428,294.25275,270.95,320.2529,0.021597644,319.37335,319.35223,0.99931395,1.0,0.11126713,0.09466211,540036.1,99173.58,318.713,318.713,-4145.901,1.0,1504800.0,2147892.84540841,1031153.56,1030220.6,540036.1,99173.58,7.1032753,2061374.2,639209.7,639216.8,-0.0072631836
25095,8.651825,310.4022,296.47552,9.047509,317.5425,2.9295156,2.821287,294.22092,270.71466,315.421,0.017777806,310.2816,317.46997,0.01455542,1.0,0.0,0.08195282,0.0,85858.58,315.38,315.38,-4136.8545,1.0,1505700.0,1414596.9840027988,506062.53,800535.75,0.0,85858.58,5.7508025,1306598.2,85858.58,85864.33,-0.039093018
25110,7.520387,304.8552,296.45602,7.867535,312.04953,2.5192869,2.426525,294.17755,270.60104,310.3344,0.015456146,304.74146,311.99472,0.01455542,1.0,0.0,0.079293214,0.0,83072.23,312.047,312.047,-4128.1187,1.0,1506600.0,900926.7856889096,265293.06,515266.3,0.0,83072.23,4.945812,780559.4,83072.23,83077.17,-0.082458496
25125,8.725707,313.99957,296.47095,8.345234,308.9744,2.815858,2.7119155,294.12442,270.51187,315.05905,0.017146626,313.76898,308.7278,1.0,0.014603755,0.081108816,0.0,393662.44,0.0,312.047,312.047,-4132.5293,1.0,1507500.0,1338637.7787284686,642388.5,438245.7,393662.44,0.0,5.5277734,1080634.2,393662.44,393667.97,-0.1355896
25140,9.509665,314.4553,296.52197,9.0989065,301.60645,3.0909877,2.9765546,294.0802,270.35,307.84012,0.018691072,314.55603,301.5316,1.0,0.014612127,0.25993448,0.0,1261594.5,0.0,315.383,315.383,-4137.0923,1.0,1508400.0,888502.7754873704,716267.3,194305.19,1261594.5,0.0,6.067542,910572.5,1261594.5,1261600.6,-0.17980957
25155,10.39132,316.26962,296.64316,9.947336,299.03638,3.405247,3.2786589,294.0317,270.0088,308.00885,0.02042883,316.27435,299.016,1.0,0.014612127,0.26689324,0.0,1295369.0,0.0,317.051,317.051,-4142.507,1.0,1509300.0,975188.7648109801,856568.56,99985.84,1295369.0,0.0,6.6839056,956554.4,1295369.0,1295375.6,-0.228302
25170,11.00833,317.78116,296.72964,11.00833,321.81226,3.7140667,3.5753055,293.98816,269.53745,320.7483,0.022114273,317.2289,321.8421,1.0,1.0,0.0,0.34121555,0.0,357477.44,317.051,317.051,-4147.0454,1.0,1510200.0,2230850.596408004,973316.5,1159694.2,0.0,357477.44,7.2893724,2133010.8,357477.44,357484.72,-0.2718506
25185,11.0322275,301.9019,297.0489,11.5245905,317.71246,3.8163953,3.6735866,293.99115,269.0724,310.68845,0.022656824,301.8209,317.77542,0.014506821,1.0,0.0,0.32305947,0.0,338456.06,320.387,320.387,-4150.753,1.0,1511100.0,1297921.9922520998,224865.33,1000184.8,0.0,338456.06,7.4899817,1225050.1,338456.06,338463.56,-0.26885986
25200,11.273939,299.2808,297.58365,11.775673,321.9812,3.9087508,3.7622354,293.9952,268.75,310.75272,0.023151804,299.27194,321.9916,0.014506821,1.0,0.0,0.35903385,0.0,376144.94,322.055,322.055,-4152.455,1.0,1512000.0,1280528.1878413553,80360.67,1206650.0,0.0,376144.94,7.670986,1287010.6,376144.94,376152.6,-0.26480103
25215,11.811239,326.56677,297.67017,11.811239,318.527,4.0156217,3.864765,293.99603,268.65015,326.2135,0.02372721,326.53592,318.23993,0.9992673,1.0,0.41281998,0.111134514,2003625.9,116431.04,323.723,323.723,-4153.334,1.0,1512900.0,2844465.5800186866,1433479.9,1034649.6,2003625.9,116431.04,7.8803864,2468129.5,2120057.0,2120065.0,-0.26397705
25230,11.308075,324.34128,298.08752,11.308075,326.20676,3.8269024,3.683661,294.0581,268.73096,323.7772,0.02271642,324.37177,326.30835,0.9992673,1.0,0.39066416,0.43161172,1896092.5,452181.78,325.391,325.391,-4150.2812,1.0,1513800.0,2451024.4652619236,1246893.5,1335492.4,1896092.5,452181.78,7.5105634,2582386.0,2348274.2,2348281.8,-0.2019043
25245,10.831052,326.93045,298.62363,10.831052,326.51187,3.650605,3.5144088,294.14752,268.94626,326.72345,0.021758145,326.95883,326.518,0.9992673,1.0,0.38565233,0.33924118,1871767.5,355408.97,327.059,327.059,-4148.6787,1.0,1514700.0,2567880.0648350376,1287689.2,1268647.9,1871767.5,355408.97,7.165014,2556337.0,2227176.5,2227183.8,-0.11248779
25260,13.199892,329.02032,298.70242,13.199893,329.11316,4.5426207,4.369818,294.24524,269.25,328.29718,0.02651683,328.9868,329.0931,0.9992673,1.0,0.3674533,0.34347668,1783438.4,359846.3,328.727,328.727,-4159.2065,1.0,1515600.0,3295988.4662070065,1680810.8,1685957.5,1783438.4,359846.3,8.912439,3366768.2,2143284.8,2143293.8,-0.014770508
