minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
25275,10.9423685,330.72324,298.40652,10.942369,330.718,3.6929934,3.5551395,294.34277,269.7403,330.54117,0.021981766,330.74255,330.73587,0.9992673,1.0,0.31545117,0.2854421,1531045.4,299045.9,330.395,330.395,-4150.6787,1.0,1516500.0,2966780.16385963,1485209.8,1484968.6,1531045.4,299045.9,7.2481327,2970178.5,1830091.2,1830098.5,0.08276367
25290,11.166384,329.31964,297.91205,11.166384,329.21432,3.7661045,3.6251307,294.42126,270.40823,329.56262,0.022431782,329.31622,329.2039,0.9992673,1.0,0.19457127,0.16543755,944353.6,173322.1,327.062,327.062,-4140.1963,1.0,1517400.0,2981910.769998035,1472978.8,1468039.6,944353.6,173322.1,7.3912354,2941018.5,1117675.8,1117683.1,0.16125488
25305,11.251038,324.8897,297.37213,11.251038,324.7636,3.8036397,3.661289,294.4671,271.04706,325.48938,0.022601841,324.86017,324.7346,0.9992673,1.0,0.115470536,0.09666198,560437.4,101268.76,323.729,323.729,-4147.6626,1.0,1518300.0,2669106.6412250395,1300325.5,1294366.9,560437.4,101268.76,7.4649286,2594692.5,661706.1,661713.56,0.20709229
25320,10.931447,321.2502,296.88397,10.931447,321.2224,3.6854777,3.5478516,294.47455,271.45,322.0494,0.021959824,321.22092,321.19174,0.9992673,1.0,0.08477744,0.07006583,411468.12,73405.08,320.396,320.396,-4146.5083,1.0,1519200.0,2321039.9231201224,1118704.8,1117428.4,411468.12,73405.08,7.2333293,2236133.0,484873.2,484880.4,0.21453857
25335,10.909414,316.95874,296.4977,10.909414,317.7717,3.680722,3.5433543,294.45114,271.52222,318.60187,0.021915564,316.80966,317.7395,0.9992673,1.0,0.0,0.06388582,0.0,66930.54,318.174,318.174,-4150.429,1.0,1520100.0,2034585.2656235024,937514.94,974764.25,0.0,66930.54,7.2240763,1912279.2,66930.54,66937.766,0.19113159
25350,9.697981,310.7147,296.22903,10.134376,315.08722,3.3177404,3.1946552,294.40662,271.4265,314.6481,0.019920284,310.62817,314.96164,0.01457635,1.0,0.0,0.018580612,0.0,19466.14,313.73,313.73,-4147.4263,1.0,1521000.0,1541034.8182489998,590022.8,802686.94,0.0,19466.14,6.512396,1392709.8,19466.14,19472.652,0.14660645
25365,6.551429,306.35245,296.07825,6.551482,310.73932,2.125859,2.0477989,294.34653,271.34256,309.9373,0.013161004,306.25266,310.73044,0.74323255,1.0,0.0,0.063555576,0.0,66584.55,311.508,311.508,-4126.893,1.0,1521900.0,766075.2374667936,282704.9,403417.34,0.0,66584.55,4.173658,686122.25,66584.55,66588.72,0.086517334
25380,7.590189,310.8347,296.03305,7.2537394,307.84332,2.4242892,2.3350823,294.2771,271.45,313.76373,0.01490974,310.58682,307.636,1.0,0.01452427,0.03129614,0.0,151896.12,0.0,311.508,311.508,-4126.59,1.0,1522800.0,1110311.400325196,471858.28,359808.28,151896.12,0.0,4.7593718,831666.56,151896.12,151900.89,0.017089844
25395,8.519756,304.74362,296.09384,8.143799,301.6967,2.7435753,2.642368,294.21066,271.71542,304.4721,0.016737435,304.7854,301.61392,1.0,0.0145242615,0.10093484,0.0,489888.25,0.0,307.065,307.065,-4131.3057,1.0,1523700.0,588968.8238039298,309514.88,191639.42,489888.25,0.0,5.3859434,501154.3,489888.25,489893.62,-0.049346924
25410,9.7432375,308.34653,296.22766,9.318824,298.61435,3.1725962,3.05502,294.1276,271.9864,303.5957,0.019146573,308.35977,298.5814,1.0,0.0145242615,0.15988633,0.0,776009.9,0.0,308.733,308.733,-4138.1006,1.0,1524600.0,592505.5600201631,495923.34,93412.734,776009.9,0.0,6.2276163,589336.06,776009.9,776016.1,-0.13241577
25425,11.150447,309.5272,296.24307,10.673098,297.53012,3.678786,3.5414379,294.03568,272.26416,303.55145,0.021920301,309.5452,297.5217,1.0,0.0145242615,0.20510168,0.0,995463.06,0.0,310.401,310.401,-4147.105,1.0,1525500.0,672847.9478803365,622120.2,57694.53,995463.06,0.0,7.220224,679814.75,995463.06,995470.3,-0.22433472
25440,12.599939,311.22064,296.25607,12.068323,297.1976,4.2146072,4.0556245,293.94443,272.55,304.19772,0.02477763,311.23566,297.1955,1.0,0.0145242615,0.25996158,0.0,1261726.0,0.0,312.069,312.069,-4157.6387,1.0,1526400.0,826456.1663419044,791921.2,47723.207,1261726.0,0.0,8.270231,839644.4,1261726.0,1261734.2,-0.31558228
25455,13.689083,316.44614,296.44598,13.689083,301.9415,4.737196,4.5561585,293.8614,272.86093,304.94354,0.02749955,317.39206,303.23053,1.0,0.99974024,1.0,1.0,4853510.0,1047658.7,313.181,313.181,-4166.8433,1.0,1527300.0,981451.9247454882,1149891.8,315959.9,4853510.0,1047658.7,9.293354,1465851.6,5901168.5,5901178.0,-0.3986206
25470,14.302954,301.29837,296.9728,14.926834,313.5936,5.1067567,4.9095435,293.8175,273.1889,309.13773,0.02935938,301.2122,313.53876,0.014550781,1.0,0.0,0.2518399,0.0,263842.25,313.181,313.181,-4177.5693,1.0,1528200.0,1500048.5556236072,259846.89,1042002.2,0.0,263842.25,10.0163,1301849.1,263842.25,263852.28,-0.44250488
25485,14.964637,298.595,298.0126,15.618407,316.52222,5.379195,5.1695743,293.7958,273.4974,307.41415,0.030718636,298.5953,316.5518,0.014550783,1.0,0.0,0.39474112,0.0,413553.97,317.073,317.073,-4183.749,1.0,1529100.0,1212971.7562258975,36604.54,1214180.9,0.0,413553.97,10.548769,1250785.4,413553.97,413564.53,-0.46420288
25500,15.672985,298.93393,298.1325,16.358744,317.96463,5.675234,5.451649,293.7697,273.75,308.54953,0.03217374,298.93613,317.97174,0.014550783,1.0,0.0,0.41598728,0.0,435812.7,318.741,318.741,-4190.7256,1.0,1530000.0,1407649.3067565253,52754.844,1362600.2,0.0,435812.7,11.126883,1415355.1,435812.7,435823.8,-0.4902954
25515,16.448298,299.06976,298.30914,17.169052,319.53452,6.0043426,5.7645445,293.73657,273.9217,309.36313,0.033766396,299.07153,319.5478,0.014550783,1.0,0.0,0.4748482,0.0,497478.88,320.409,320.409,-4198.5605,1.0,1530900.0,1567663.6869690355,52545.81,1530561.9,0.0,497478.88,11.768887,1583107.6,497478.88,497490.66,-0.5234375
25530,17.290684,321.9861,298.782,17.290684,316.39258,6.203775,5.9536433,293.735,274.03702,320.1015,0.03473469,321.99506,316.36066,0.9991865,1.0,0.5247761,0.33713114,2547006.0,353198.38,322.077,322.077,-4200.986,1.0,1531800.0,3110208.348057631,1685102.1,1278894.6,2547006.0,353198.38,12.157418,2963996.8,2900204.5,2900216.8,-0.5250244
25545,16.896635,323.55853,300.52237,16.896635,324.2355,6.038803,5.797189,293.81964,274.13382,323.21777,0.033943094,323.57776,324.27258,0.9991865,1.0,0.5272163,0.5273104,2558849.5,552441.25,323.745,323.745,-4197.65,1.0,1532700.0,3235479.4089949336,1634781.2,1682823.1,2558849.5,552441.25,11.835993,3317604.5,3111290.8,3111302.5,-0.44036865
25560,15.914804,325.3648,301.50882,15.914804,325.32553,5.6323333,5.41077,293.95108,274.25,325.17654,0.03197073,325.3752,325.3311,0.9991865,1.0,0.49710912,0.4607609,2412724.0,482720.12,325.413,325.413,-4188.6743,1.0,1533600.0,3178032.439396884,1594586.2,1591960.9,2412724.0,482720.12,11.043103,3186547.0,2895444.0,2895455.0,-0.30892944
25575,14.663257,326.9473,301.79095,14.663258,326.95657,5.125439,4.927371,294.08984,274.42163,326.63623,0.029456535,326.96112,326.97205,0.9991865,1.0,0.4789991,0.448363,2324827.0,469731.4,327.081,327.081,-4177.423,1.0,1534500.0,3073794.138715698,1549270.4,1549841.9,2324827.0,469731.4,10.052811,3099112.2,2794558.5,2794568.5,-0.17016602
25590,13.241848,328.66092,301.57693,13.241848,328.67313,4.565082,4.3914676,294.22443,274.61923,328.3228,0.026601113,328.67667,328.68896,0.9991865,1.0,0.4599174,0.42713484,2232213.8,447491.53,328.749,328.749,-4165.5425,1.0,1535400.0,2988174.7966487184,1506296.4,1506975.4,2232213.8,447491.53,8.95655,3013271.8,2679705.2,2679714.2,-0.035583496
25605,11.728635,330.39844,301.1244,11.728635,330.40518,3.985569,3.8359542,294.3483,274.78223,330.0049,0.023561269,330.4164,330.42365,0.9991865,1.0,0.43453622,0.40128484,2109025.8,420409.56,330.417,330.417,-4153.9834,1.0,1536300.0,2857939.5122042117,1442047.4,1442379.6,2109025.8,420409.56,7.821523,2884427.0,2529435.2,2529443.0,0.08828735
25620,11.2630205,331.56067,300.52524,11.2630205,331.59796,3.8046818,3.6622183,294.45538,274.85,331.5,0.022625912,331.59012,331.62378,0.9991865,1.0,0.4194126,0.38446575,2035623.4,402788.88,332.085,332.085,-4143.7974,1.0,1537200.0,2943495.398762866,1468121.4,1469885.5,2035623.4,402788.88,7.4669,2938007.0,2438412.2,2438419.8,0.19537354
25635,11.971832,333.62766,299.83688,11.971832,333.65372,4.083391,3.929927,294.53864,274.85,333.28793,0.02404982,333.70193,333.72122,0.9991865,1.0,0.41263807,0.37784398,2002743.0,395851.53,333.753,333.753,-4162.0557,1.0,1538100.0,3378865.304944111,1699057.2,1700367.8,2002743.0,395851.53,8.013318,3399425.0,2398594.5,2398602.5,0.2786255
25650,10.934911,335.27896,299.13113,10.934911,335.31915,3.6884253,3.550716,294.59647,274.85,335.4287,0.021966783,335.28555,335.32242,0.9991865,1.0,0.31999323,0.28440097,1553090.4,297955.16,333.754,333.754,-4148.5,1.0,1539000.0,3348832.230471237,1660147.8,1661993.6,1553090.4,297955.16,7.2391415,3322141.5,1851045.5,1851052.8,0.3364563
25665,10.770666,331.8863,298.48077,10.770666,331.7772,3.634117,3.4986928,294.62735,274.85,332.8486,0.021636836,331.8327,331.72296,0.9991865,1.0,0.20563999,0.17432545,998075.75,182633.58,330.421,330.421,-4155.376,1.0,1539900.0,3123166.5109251025,1511158.6,1506223.2,998075.75,182633.58,7.1328096,3017382.0,1180709.4,1180716.5,0.3673401
25680,11.705272,328.02963,297.93115,11.705272,327.976,3.98465,3.835239,294.6215,274.85,328.768,0.023514336,327.97992,327.92935,0.9991865,1.0,0.16578932,0.1421699,804660.1,148945.53,327.088,327.088,-4162.5317,1.0,1540800.0,3045454.114492554,1479705.8,1477069.6,804660.1,148945.53,7.819889,2956775.5,953605.6,953613.44,0.3614807
25695,11.168924,324.45898,297.5101,11.168925,324.43982,3.7814744,3.6401844,294.58417,274.85,325.38257,0.022436887,324.42444,324.40405,0.9991865,1.0,0.14023665,0.119316354,680639.94,125002.82,323.755,323.755,-4156.936,1.0,1541700.0,2626559.855348205,1264158.1,1263259.1,680639.94,125002.82,7.4216585,2527417.2,805642.75,805650.2,0.3241577
25710,11.218924,321.5083,297.22778,11.218924,321.46835,3.7936206,3.6517112,294.53046,274.85,322.17218,0.022537326,321.46164,321.42407,0.9991865,1.0,0.12174657,0.10417273,590898.2,109137.47,320.422,320.422,-4149.7197,1.0,1542600.0,2361156.0731936833,1144085.4,1142203.1,590898.2,109137.47,7.4453316,2286288.5,700035.6,700043.06,0.27044678
25725,12.295721,316.6387,297.0816,12.295721,317.56607,4.1928115,4.034571,294.4686,274.85,318.23883,0.02470047,316.413,317.55066,0.9991865,1.0,0.0,0.12164864,0.0,127446.25,318.2,318.2,-4149.862,1.0,1543500.0,2194892.471838102,1009968.2,1057859.4,0.0,127446.25,8.227383,2067827.5,127446.25,127454.48,0.20858765
25740,8.276847,307.71436,297.05338,8.655832,316.70004,2.796072,2.6929693,294.39972,274.85,313.64276,0.017007751,307.6028,316.6421,0.014576378,1.0,0.0,0.123951375,0.0,129858.74,317.09,317.09,-4139.4897,1.0,1544400.0,1185022.2408100648,370605.06,714244.7,0.0,129858.74,5.4890413,1084849.8,129858.74,129864.234,0.13970947
25755,8.937534,302.31335,297.0879,9.343756,317.47177,3.0319893,2.9198146,294.32007,274.85,310.42682,0.018362341,302.23593,317.5171,0.014576378,1.0,0.0,0.24019617,0.0,251643.6,318.758,318.758,-4135.9414,1.0,1545300.0,1028722.6092513037,196151.61,799940.4,0.0,251643.6,5.951804,996092.0,251643.6,251649.55,0.060058594
25770,10.035968,299.69348,297.12488,10.485497,319.65558,3.4385784,3.3106859,294.2321,274.85,309.92133,0.020612448,299.6722,319.66916,0.014576378,1.0,0.0,0.28993538,0.0,303753.34,320.426,320.426,-4142.882,1.0,1546200.0,1107817.7028259235,108269.375,992231.56,0.0,303753.34,6.7492642,1100501.0,303753.34,303760.1,-0.027923584
25785,11.17633,298.9551,297.1989,11.669679,321.14642,3.8698525,3.724887,294.14624,274.85,310.13605,0.022947298,298.95004,321.1652,0.014576378,1.0,0.0,0.35234836,0.0,369140.84,322.094,322.094,-4150.969,1.0,1547100.0,1246863.5298745085,82436.83,1173731.0,0.0,369140.84,7.5947394,1256167.9,369140.84,369148.44,-0.11376953
25800,12.343155,326.09885,297.4221,12.343155,316.85568,4.2172265,4.058118,294.08447,274.85,324.61185,0.024795758,326.04602,316.71176,0.9991126,1.0,0.41243377,0.1835975,2001751.4,192347.53,323.762,323.762,-4156.844,1.0,1548000.0,2831600.7560774097,1486639.0,1007461.8,2001751.4,192347.53,8.275345,2494100.8,2194099.0,2194107.2,-0.17553711
25815,10.794387,325.2147,298.0233,10.794387,327.43542,3.6378767,3.5022018,294.28915,274.9008,324.7612,0.021684488,325.1893,327.4547,0.9991126,1.0,0.36749706,0.39193198,1783650.6,410610.94,325.43,325.43,-4149.475,1.0,1548900.0,2435151.6224245187,1232761.1,1333441.2,1783650.6,410610.94,7.1400785,2566202.5,2194261.5,2194268.8,0.029144287
25830,11.176922,328.62134,298.04636,11.176922,327.98538,3.770349,3.6292121,294.5055,275.02707,327.38834,0.02245295,328.65732,328.01648,0.9991126,1.0,0.28611112,0.24947537,1388643.1,261365.05,325.431,325.431,-4140.6387,1.0,1549800.0,2767018.898348033,1435283.5,1405429.8,1388643.1,261365.05,7.399561,2840713.2,1650008.1,1650015.5,0.2454834
25845,12.77219,324.42477,297.3871,12.772191,324.3504,4.363803,4.198221,294.68704,275.18985,325.87814,0.025657633,324.33548,324.2617,0.9991126,1.0,0.04835267,0.032593455,234680.17,34146.816,322.098,322.098,-4142.1,1.0,1550700.0,3070255.13767843,1450388.1,1446398.8,234680.17,34146.816,8.562024,2896787.0,268827.0,268835.56,0.42703247
25860,-0.094383225,320.98178,296.67822,-0.094385885,321.0642,-1.6724327e-16,-1.6705797e-16,294.8066,275.35,321.62732,-0.00018960604,320.94705,321.03546,0.025585987,0.025659813,0.0,0.0,0.0,0.0,320.987,320.987,-99.21817,0.0,1551600.0,-19868.09779808283,-9634.162,-9667.11,0.0,0.0,-3.3430125e-16,-19301.273,0.0,-3.3430125e-16,0.54660034
25875,-0.0633691,321.03674,296.67822,-0.0633691,321.09113,0.0,0.0,294.86887,275.49844,321.62732,-0.00012730011,320.94937,321.03656,-9.575807e-17,-9.625312e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1552500.0,-13339.295637092264,-6483.026,-6497.5,0.0,0.0,0.0,-12980.525,0.0,0.0,0.6088562
25890,-0.0633691,321.0743,296.67822,-0.0633691,321.111,0.0,0.0,294.90164,275.65,321.62732,-0.00012730011,320.95163,321.0377,4.26514e-21,-5.462641e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1553400.0,-13339.295637092264,-6493.0244,-6502.7876,0.0,0.0,0.0,-12995.8125,0.0,0.0,0.6416321
25905,-0.0633691,321.10248,296.67822,-0.0633691,321.1272,0.0,0.0,294.9192,275.80157,321.62732,-0.00012730011,320.95398,321.03888,-8.2471457e-22,-1.5407997e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1554300.0,-13339.295637092264,-6500.5215,-6507.1006,0.0,0.0,0.0,-13007.622,0.0,0.0,0.6591797
25920,-0.0633691,321.12436,296.67822,-0.0633691,321.14105,0.0,0.0,294.92935,275.95,321.62732,-0.00012730011,320.9564,321.04016,3.4175865e-22,-3.9844483e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1555200.0,-13339.295637092264,-6506.345,-6510.788,0.0,0.0,0.0,-13017.133,0.0,0.0,0.66934204
25935,-0.0633691,321.14212,296.67822,-0.0633691,321.15335,0.0,0.0,294.93555,276.11017,321.62732,-0.00012730011,320.95886,321.0415,1.7451792e-32,-2.4427875e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1556100.0,-13339.295637092264,-6511.0723,-6514.061,0.0,0.0,0.0,-13025.133,0.0,0.0,0.6755371
25950,-0.0633691,321.15707,296.67822,-0.0633691,321.16467,0.0,0.0,294.93854,276.27292,321.62732,-0.00012730011,320.96143,321.0429,4.8e-44,-6.6e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1557000.0,-13339.295637092264,-6515.0522,-6517.0747,0.0,0.0,0.0,-13032.127,0.0,0.0,0.67852783
25965,-0.0633691,321.17026,296.67822,-0.0633691,321.1754,0.0,0.0,294.9401,276.39923,321.62732,-0.00012730011,320.96405,321.04443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1557900.0,-13339.295637092264,-6518.561,-6519.9336,0.0,0.0,0.0,-13038.494,0.0,0.0,0.6800842
25980,-0.0633691,321.18228,296.67822,-0.0633691,321.18573,0.0,0.0,294.94022,276.45,321.62732,-0.00012730011,320.96677,321.04602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1558800.0,-13339.295637092264,-6521.761,-6522.6787,0.0,0.0,0.0,-13044.439,0.0,0.0,0.6802063
25995,-0.0633691,321.19345,296.67822,-0.0633691,321.19577,0.0,0.0,294.93994,276.45,321.62732,-0.00012730011,320.96957,321.04767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1559700.0,-13339.295637092264,-6524.734,-6525.351,0.0,0.0,0.0,-13050.085,0.0,0.0,0.67993164
26010,-0.0633691,321.20398,296.67822,-0.0633691,321.20557,0.0,0.0,294.93866,276.45,321.62732,-0.00012730011,320.97244,321.0494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1560600.0,-13339.295637092264,-6527.536,-6527.9585,0.0,0.0,0.0,-13055.494,0.0,0.0,0.6786499
26025,-0.0633691,321.21393,296.67822,-0.0633691,321.215,0.0,0.0,294.93716,276.45,321.62732,-0.00012730011,320.97537,321.0512,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1561500.0,-13339.295637092264,-6530.184,-6530.4683,0.0,0.0,0.0,-13060.652,0.0,0.0,0.67715454
26040,-0.0633691,321.22333,296.67822,-0.0633691,321.22403,0.0,0.0,294.92606,276.45,321.62732,-0.00012730011,320.97836,321.05307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1562400.0,-13339.295637092264,-6532.6855,-6532.8726,0.0,0.0,0.0,-13065.559,0.0,0.0,0.66604614
26055,-0.0633691,321.23203,296.67822,-0.0633691,321.2325,0.0,0.0,294.91238,276.45,321.62732,-0.00012730011,320.98138,321.05496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1563300.0,-13339.295637092264,-6535.0005,-6535.1304,0.0,0.0,0.0,-13070.131,0.0,0.0,0.65237427
26070,-0.0633691,321.23993,296.67822,-0.0633691,321.24026,0.0,0.0,294.90732,276.45,321.62732,-0.00012730011,320.98447,321.05695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1564200.0,-13339.295637092264,-6537.104,-6537.1934,0.0,0.0,0.0,-13074.297,0.0,0.0,0.64730835
26085,-0.0633691,321.2469,296.67822,-0.0633691,321.2471,0.0,0.0,294.9054,276.45,321.62732,-0.00012730011,320.98755,321.05893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1565100.0,-13339.295637092264,-6538.956,-6539.0127,0.0,0.0,0.0,-13077.969,0.0,0.0,0.64538574
26100,-0.0633691,321.25266,296.67822,-0.0633691,321.2528,0.0,0.0,294.90402,276.45,321.62732,-0.00012730011,320.99066,321.0609,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1566000.0,-13339.295637092264,-6540.491,-6540.5317,0.0,0.0,0.0,-13081.023,0.0,0.0,0.64401245
26115,-0.0633691,321.25702,296.67822,-0.0633691,321.2571,0.0,0.0,294.90207,276.53735,321.62732,-0.00012730011,320.99374,321.06293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1566900.0,-13339.295637092264,-6541.6523,-6541.677,0.0,0.0,0.0,-13083.329,0.0,0.0,0.6420593
26130,-0.0633691,321.25974,296.67822,-0.0633691,321.2598,0.0,0.0,294.90027,276.73294,321.62732,-0.00012730011,320.99677,321.06488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1567800.0,-13339.295637092264,-6542.3755,-6542.3916,0.0,0.0,0.0,-13084.768,0.0,0.0,0.6402588
26145,-0.0633691,321.26056,296.67822,-0.0633691,321.2606,0.0,0.0,294.89835,276.93707,321.62732,-0.00012730011,320.99976,321.0668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1568700.0,-13339.295637092264,-6542.5947,-6542.603,0.0,0.0,0.0,-13085.197,0.0,0.0,0.6383362
26160,-0.0633691,321.25922,296.67822,-0.0633691,321.25925,0.0,0.0,294.89648,277.05,321.62732,-0.00012730011,321.00262,321.06866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1569600.0,-13339.295637092264,-6542.2373,-6542.2456,0.0,0.0,0.0,-13084.482,0.0,0.0,0.6364746
26175,-0.0633691,321.25537,296.67822,-0.0633691,321.2554,0.0,0.0,294.84305,276.91022,321.62732,-0.00012730011,321.00534,321.0704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1570500.0,-13339.295637092264,-6541.214,-6541.222,0.0,0.0,0.0,-13082.436,0.0,0.0,0.58303833
26190,-0.0633691,321.24884,296.67822,-0.0633691,321.24884,0.0,0.0,294.8037,276.5515,321.62732,-0.00012730011,321.00793,321.07202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1571400.0,-13339.295637092264,-6539.4756,-6539.4756,0.0,0.0,0.0,-13078.951,0.0,0.0,0.5437012
26205,-0.0633691,321.2392,296.67822,-0.0633691,321.2392,0.0,0.0,294.7698,276.16705,321.62732,-0.00012730011,321.01028,321.07346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1572300.0,-13339.295637092264,-6536.909,-6536.909,0.0,0.0,0.0,-13073.818,0.0,0.0,0.50979614
26220,-0.0633691,321.22635,296.67822,-0.0633691,321.22635,0.0,0.0,294.73264,275.95,321.62732,-0.00012730011,321.01242,321.07468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1573200.0,-13339.295637092264,-6533.4897,-6533.4897,0.0,0.0,0.0,-13066.9795,0.0,0.0,0.47262573
26235,-0.0633691,321.20984,296.67822,-0.0633691,321.20984,0.0,0.0,294.6176,275.9975,321.62732,-0.00012730011,321.01425,321.07565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1574100.0,-13339.295637092264,-6529.0957,-6529.0957,0.0,0.0,0.0,-13058.191,0.0,0.0,0.35760498
26250,-0.0633691,321.18958,296.67822,-0.0633691,321.18958,0.0,0.0,294.5269,276.18726,321.62732,-0.00012730011,321.01575,321.07635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1575000.0,-13339.295637092264,-6523.702,-6523.702,0.0,0.0,0.0,-13047.404,0.0,0.0,0.26687622
26265,-0.0633691,321.16507,296.67822,-0.0633691,321.16507,0.0,0.0,294.44714,276.38336,321.62732,-0.00012730011,321.01685,321.07675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1575900.0,-13339.295637092264,-6517.18,-6517.18,0.0,0.0,0.0,-13034.36,0.0,0.0,0.18713379
26280,-0.0633691,321.13626,296.67822,-0.0633691,321.13626,0.0,0.0,294.3606,276.45,321.62732,-0.00012730011,321.01752,321.07675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1576800.0,-13339.295637092264,-6509.5127,-6509.5127,0.0,0.0,0.0,-13019.025,0.0,0.0,0.10058594
26295,-0.06336915,321.10284,298.0036,-0.06336915,321.10284,0.0,0.0,294.21796,276.26688,319.47302,-0.0001273002,321.0177,321.07632,5.1947388e-20,5.6125284e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1577700.0,-11478.858699221384,-6147.8735,-6147.8735,0.0,0.0,0.0,-12295.747,0.0,0.0,-0.042053223
26310,-0.06336926,321.06458,303.99167,-0.06336926,321.06458,0.0,0.0,294.10883,275.91345,309.60214,-0.00012730042,321.01736,321.07547,1.2757603e-19,-2.0600092e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1578600.0,-2999.7056434389433,-4543.969,-4543.969,0.0,0.0,0.0,-9087.938,0.0,0.0,-0.15118408
26325,-0.0633694,321.0213,310.09793,-0.0633694,321.0213,0.0,0.0,294.00354,275.5533,299.16296,-0.00012730071,321.01642,321.07407,2.2898668e-20,6.1389035e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,1579500.0,5846.52196637645,-2907.2712,-2907.2712,0.0,0.0,0.0,-5814.5425,0.0,0.0,-0.25646973
26340,-0.06336954,320.9727,312.20877,-0.06336954,320.9727,0.0,0.0,293.90134,275.35,295.06262,-0.000127301,321.0148,321.0721,1.7125066e-19,4.1292275e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1580400.0,9167.431754804944,-2332.5344,-2332.5344,0.0,0.0,0.0,-4665.069,0.0,0.0,-0.3586731
26355,20.885065,343.81927,294.18155,0.21152481,320.72565,3.6923928,3.5745268,293.77942,275.50403,339.43924,0.021190122,343.66583,320.64725,0.9997274,3.5874963e-16,0.9399408,0.0,4562012.0,0.0,343.15,343.15,-4337.566,1.0,1581300.0,4027867.079164935,4354086.0,23581.889,4562012.0,0.0,7.2669196,4377668.0,4562012.0,4562019.5,-0.48059082
26370,9.985046,325.47757,295.45352,10.428049,347.80698,3.4201372,3.2929933,293.83673,275.92273,343.78815,0.0205036,324.78366,347.72943,0.014653524,1.0,0.0,0.5573761,0.0,583939.9,343.15,343.15,-4144.345,1.0,1582200.0,4162341.8899743455,1259124.4,2292966.5,0.0,583939.9,6.7131305,3552091.0,583939.9,583946.56,-0.4232788
26385,8.669313,329.82608,297.55298,8.669313,357.3475,2.8641672,2.7584052,293.98605,276.33008,328.24808,0.0174155,331.40494,358.44928,0.99917686,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4134.347,1.0,1583100.0,2245195.988511739,1175099.8,2177185.5,4853510.0,1047658.7,5.6225724,3352285.2,5901168.5,5901174.0,-0.2739563
26400,10.568895,344.56012,298.11942,10.568895,333.61942,3.5487282,3.4164524,294.12222,276.45,345.93088,0.021231506,344.09164,333.65942,0.99917686,1.0,0.24995972,0.32858497,1213182.0,344244.9,340.928,340.928,-4140.947,1.0,1584000.0,4263459.277611537,2061473.1,1575822.2,1213182.0,344244.9,6.9651804,3637295.5,1557426.9,1557433.9,-0.13778687
26415,11.386064,339.75558,297.64853,11.386065,342.2883,3.8535435,3.7091813,294.2731,276.13486,340.4446,0.02287309,339.83533,342.24878,0.99917686,1.0,0.29026628,0.22312737,1408810.4,233761.31,337.595,337.595,-4147.913,1.0,1584900.0,4111290.328344853,2013621.2,2134739.5,1408810.4,233761.31,7.562725,4148360.8,1642571.8,1642579.4,0.013092041
26430,11.519005,336.08417,296.9153,11.519005,335.2725,3.9055328,3.7591255,294.36102,275.5921,337.2937,0.023140151,335.99307,335.21268,0.99917686,1.0,0.05104659,0.041654445,247755.14,43639.64,334.262,334.262,-4151.2485,1.0,1585800.0,3924320.3366791704,1894982.1,1855713.4,247755.14,43639.64,7.6646585,3750695.5,291394.78,291402.44,0.10101318
26445,10.81359,331.52634,296.26352,10.813591,331.64304,3.6516438,3.5155597,294.39108,275.07828,332.42648,0.021723067,331.49716,331.6081,0.99917686,1.0,0.036996227,0.026071278,179561.56,27313.8,330.929,330.929,-4157.5728,1.0,1586700.0,3299396.104344896,1601534.1,1606834.4,179561.56,27313.8,7.1672034,3208368.5,206875.36,206882.53,0.131073
26460,10.750604,328.31482,295.78546,10.750604,328.26492,3.6189277,3.4839463,294.3812,274.85,329.18945,0.021596534,328.27435,328.22662,0.99917686,1.0,0.018303514,0.011807248,88836.28,12369.966,327.596,327.596,-4145.8975,1.0,1587600.0,3029923.8832904166,1468783.0,1466530.0,88836.28,12369.966,7.102874,2935313.0,101206.25,101213.35,0.1211853
26475,10.750614,324.76392,295.45627,10.750615,324.7806,3.6189318,3.4839501,294.34927,274.85,325.65753,0.021596557,324.7258,324.74252,0.99917686,1.0,0.019403918,0.012811164,94177.1,13421.728,324.263,324.263,-4145.897,1.0,1588500.0,2739421.8300810847,1323315.9,1324069.8,94177.1,13421.728,7.102882,2647385.5,107598.83,107605.93,0.089263916
26490,10.750622,321.39728,295.23785,10.750622,321.4094,3.6189344,3.4839525,294.3066,274.85,322.24878,0.021596571,321.36096,321.37323,0.99917686,1.0,0.030792996,0.023078024,149454.11,24177.893,320.93,320.93,-4145.897,1.0,1589400.0,2450042.185479947,1181166.4,1181713.4,149454.11,24177.893,7.102887,2362879.8,173632.0,173639.11,0.04660034
26505,10.750624,318.0898,295.11185,10.750624,318.09805,3.618935,3.4839535,294.2604,274.85,318.9332,0.021596575,318.0538,318.06183,0.99917686,1.0,0.04117627,0.032309297,199849.44,33849.113,317.597,317.597,-4145.8975,1.0,1590300.0,2160730.226331384,1037515.4,1037887.44,199849.44,33849.113,7.1028886,2075402.8,233698.55,233705.66,0.00039672852
26520,8.904616,312.45413,295.08292,9.306374,316.80304,3.0211992,2.9094727,294.21298,274.85,315.46326,0.01829173,312.36197,316.76004,0.014634884,1.0,0.0,0.053107765,0.0,55638.81,314.264,314.264,-4138.3594,1.0,1591200.0,1565725.1230588146,649672.9,848969.44,0.0,55638.81,5.9306717,1498642.2,55638.81,55644.74,-0.047027588
26535,6.7122445,307.83997,295.16046,7.0185585,310.9408,2.232769,2.150723,294.1662,274.85,311.20273,0.013791679,307.73648,310.88794,0.014634884,1.0,0.0,0.03188905,0.0,33408.844,310.931,310.931,-4126.265,1.0,1592100.0,929249.165292839,357453.34,465171.84,0.0,33408.844,4.383492,822625.2,33408.844,33413.227,-0.093811035
26550,6.834526,314.249,295.3268,6.8130503,309.53998,2.2172594,2.1357682,294.12024,274.85,313.93893,0.013708084,313.93344,309.3023,1.0,0.05646469,0.024792673,0.0,120331.49,0.0,310.931,310.931,-4123.8203,1.0,1593000.0,1071573.400902514,543161.4,406707.03,120331.49,0.0,4.3530273,949868.4,120331.49,120335.84,-0.13977051
26565,7.673614,304.46542,295.53122,7.3344994,302.68277,2.4529762,2.362698,294.08435,274.85,306.18115,0.015074654,304.36307,302.58105,1.0,0.014547267,0.02703005,0.0,131190.61,0.0,305.37,305.37,-4127.161,1.0,1593900.0,674285.0025481288,287942.06,220302.77,131190.61,0.0,4.8156743,508244.8,131190.61,131195.42,-0.17565918
26580,8.501631,305.803,295.74307,8.1275215,299.11545,2.7375398,2.6365616,294.04153,274.85,302.5115,0.01670288,305.8492,299.06464,1.0,0.014547267,0.12684992,0.0,615667.4,0.0,306.482,306.482,-4131.292,1.0,1594800.0,474819.71256411273,359208.62,115118.02,615667.4,0.0,5.3741016,474326.66,615667.4,615672.75,-0.21847534
26595,9.503155,307.47858,295.834,9.089229,297.4669,3.0879612,2.973642,293.98914,274.92813,302.55524,0.018674813,307.49463,297.45126,1.0,0.014547267,0.15236075,0.0,739484.44,0.0,308.15,308.15,-4136.889,1.0,1595700.0,527173.7687030963,464772.3,62334.56,739484.44,0.0,6.0616035,527106.9,739484.44,739490.5,-0.27087402
26610,10.553972,309.10352,295.80283,10.1002035,296.94254,3.4630322,3.3341851,293.9361,275.1,302.97275,0.020745747,309.1222,296.938,1.0,0.014547267,0.19475073,0.0,945224.56,0.0,309.818,309.818,-4143.4355,1.0,1596600.0,624730.6116769323,589575.44,48347.45,945224.56,0.0,6.7972174,637922.9,945224.56,945231.4,-0.32391357
26625,11.558759,310.74625,295.83002,11.067681,296.78104,3.8288507,3.6855319,293.88913,275.27188,303.72098,0.022726756,310.76315,296.78018,1.0,0.014547267,0.23822986,0.0,1156251.0,0.0,311.486,311.486,-4150.3438,1.0,1597500.0,753210.9271777926,724135.0,44207.43,1156251.0,0.0,7.5143824,768342.44,1156251.0,1156258.5,-0.37088013
26640,12.446716,312.40686,296.01138,11.922468,296.81473,4.158043,4.0013947,293.8532,275.35,304.57568,0.024477227,312.4233,296.81638,1.0,0.014547267,0.28207323,0.0,1369045.1,0.0,313.154,313.154,-4156.978,1.0,1598400.0,880447.3667985917,857093.4,40226.98,1369045.1,0.0,8.159437,897320.4,1369045.1,1369053.2,-0.40679932
26655,12.923773,310.19983,296.3138,12.923773,316.7938,4.4401054,4.2717266,293.82928,275.35,316.55295,0.025962142,309.84293,316.77484,0.99911785,1.0,0.0,0.3021626,0.0,316563.25,313.154,313.154,-4161.2905,1.0,1599300.0,2206895.550875788,753730.9,1111650.2,0.0,316563.25,8.711832,1865381.1,316563.25,316571.97,-0.4307251
26670,12.824364,299.36237,297.03946,13.377724,314.37698,4.510884,4.339574,293.8521,275.35,307.07312,0.026318256,299.32385,314.43622,0.014641236,1.0,0.0,0.33358327,0.0,349481.4,316.49,316.49,-4164.864,1.0,1600200.0,1109087.5067925253,125117.15,974133.8,0.0,349481.4,8.850458,1099251.0,349481.4,349490.25,-0.40789795
26685,13.036069,298.4666,297.61893,13.598044,317.9919,4.5947843,4.4199176,293.86945,275.35,308.2666,0.026752198,298.4698,317.99915,0.014641236,1.0,0.0,0.3517819,0.0,368547.38,318.158,318.158,-4166.5796,1.0,1601100.0,1196364.5370923474,46412.113,1163537.6,0.0,368547.38,9.014702,1209949.8,368547.38,368556.38,-0.39056396
26700,13.2501,298.7093,297.62585,13.820911,319.09793,4.6801248,4.5016146,293.88504,275.35,308.9469,0.027191034,298.71072,319.113,0.014641236,1.0,0.0,0.3807302,0.0,398875.3,319.826,319.826,-4168.46,1.0,1602000.0,1292889.8333780125,60293.617,1246407.4,0.0,398875.3,9.18174,1306701.0,398875.3,398884.5,-0.37496948
26715,13.601051,323.09164,297.71164,13.601052,323.8513,4.7039685,4.524392,293.91208,275.35,324.07532,0.027322706,323.14438,323.2587,0.9993061,1.0,0.4926117,0.024409695,2390895.8,25573.03,321.494,321.494,-4167.2964,1.0,1602900.0,3025373.476181244,1449817.9,1493212.2,2390895.8,25573.03,9.228361,2943030.0,2416468.8,2416478.0,-0.3479309
26730,12.827404,322.6093,298.28815,12.827404,322.09952,4.4042683,4.2374215,294.00598,275.35,320.9182,0.02576855,322.61176,322.2501,0.9993061,1.0,0.40187237,0.46928754,1950491.5,491653.16,323.162,323.162,-4161.877,1.0,1603800.0,2449204.748189345,1310305.2,1282839.9,1950491.5,491653.16,8.641689,2593145.0,2442144.8,2442153.5,-0.25402832
26745,11.455866,325.097,299.0304,11.455866,325.29922,3.8829544,3.7374785,294.13647,275.35,325.0059,0.023013312,325.1197,325.28308,0.9993061,1.0,0.38623735,0.33784014,1874606.9,353941.16,324.83,324.83,-4152.0747,1.0,1604700.0,2510685.0981702562,1254184.5,1263915.1,1874606.9,353941.16,7.620433,2518099.5,2228548.0,2228555.5,-0.123535156
26760,11.158743,325.61874,299.09924,11.158743,325.61496,3.7717674,3.6307428,294.27884,275.35,325.6667,0.022416433,325.67065,325.66837,0.9993061,1.0,0.3703193,0.34639874,1797348.5,362907.66,326.498,326.498,-4150.017,1.0,1605600.0,2501298.8006126536,1242882.0,1242704.6,1797348.5,362907.66,7.40251,2485586.5,2160256.2,2160263.8,0.018829346
26775,10.902638,328.53555,298.6786,10.902638,328.6519,3.7031329,3.565386,294.406,275.35,328.69467,0.021901952,328.51062,328.62894,0.9993061,1.0,0.3062216,0.27830073,1486249.6,291564.2,328.166,328.166,-4180.0234,1.0,1606500.0,2761125.389412734,1367182.8,1372509.8,1486249.6,291564.2,7.268519,2739692.5,1777813.8,1777821.0,0.1459961
26790,11.021704,327.03156,298.0151,11.021704,326.92075,3.7272077,3.5880914,294.5111,275.35,327.59174,0.022141138,327.01117,326.89423,0.9993061,1.0,0.16613767,0.13914241,806350.8,145773.75,324.833,324.833,-4156.736,1.0,1607400.0,2750413.012688921,1343205.0,1338075.5,806350.8,145773.75,7.315299,2681280.5,952124.56,952131.9,0.25109863
26805,11.182366,322.50754,297.3148,11.182366,322.4076,3.8179255,3.675831,294.58002,275.35,323.42053,0.022463888,322.45367,322.35736,0.9993061,1.0,0.07823778,0.06362846,379727.84,66660.91,321.5,321.5,-4193.425,1.0,1608300.0,2463033.275845919,1183201.1,1178507.0,379727.84,66660.91,7.4937563,2361708.0,446388.75,446396.25,0.32000732
26820,11.006538,319.14478,296.69376,11.006538,319.10687,3.711753,3.5730498,294.6074,275.35,319.96262,0.022110673,319.11032,319.0718,0.9993061,1.0,0.038324893,0.028898735,186010.23,30276.01,318.167,318.167,-4145.0938,1.0,1609200.0,2160858.6039003283,1037853.6,1036101.44,186010.23,30276.01,7.2848024,2073955.0,216286.25,216293.53,0.3473816
26835,9.028762,314.6936,296.20035,9.438898,317.0381,3.0646482,2.9512064,294.603,275.4367,316.66537,0.018549537,314.63797,316.96658,0.014572012,1.0,0.0,0.01,0.0,10476.587,314.834,314.834,-4135.3022,1.0,1610100.0,1594390.4706148943,701279.06,826078.2,0.0,10476.587,6.015855,1527357.2,10476.587,10482.603,0.34298706
26850,6.6359143,311.99945,295.83118,6.9411163,313.5201,2.2063375,2.1252742,294.57706,275.63126,313.7905,0.013637225,311.9428,313.46204,0.014572012,1.0,0.0,0.01,0.0,10476.587,311.501,311.501,-4126.0215,1.0,1611000.0,1028644.2230332625,450623.38,515680.0,0.0,10476.587,4.3316116,966303.4,10476.587,10480.919,0.31704712
26865,6.57884,316.06122,295.562,6.437116,311.36087,2.1098037,2.0323174,294.53873,275.83514,314.81848,0.013073663,315.8448,311.26254,1.0,0.021197304,0.01,0.0,48535.098,0.0,311.501,311.501,-4124.3755,1.0,1611900.0,1057360.9206342325,566416.2,427136.2,48535.098,0.0,4.1421213,993552.4,48535.098,48539.24,0.27871704
26880,4.3365927,310.88013,295.36905,4.1650167,308.84042,1.3526664,1.3030514,294.49695,275.95,311.3234,0.008539302,310.80228,308.78442,1.0,0.014573366,0.01,0.0,48535.098,0.0,305.37,305.37,-4118.6836,1.0,1612800.0,572203.7183192697,282513.97,235655.7,48535.098,0.0,2.6557178,518169.7,48535.098,48537.754,0.23693848
26895,4.593795,308.2507,295.23813,4.408047,306.73178,1.4334226,1.3808181,294.4508,275.92557,309.1827,0.009041753,308.12888,306.62442,1.0,0.014573366,0.01,0.0,48535.098,0.0,305.37,305.37,-4114.0537,1.0,1613700.0,529550.4652238379,251063.78,212791.17,48535.098,0.0,2.8142407,463854.94,48535.098,48537.91,0.1907959
26910,5.1265874,304.77466,295.16418,4.911982,303.5844,1.6055807,1.5466626,294.3989,275.79733,306.09067,0.010083077,304.70993,303.4856,1.0,0.014573366,0.022926584,0.0,111274.41,0.0,305.37,305.37,-4115.977,1.0,1614600.0,462724.777211173,206929.53,173712.02,111274.41,0.0,3.1522431,380641.56,111274.41,111277.555,0.1388855
26925,5.815479,305.43,295.14453,5.5649543,300.84207,1.8307097,1.7635134,294.3407,275.59543,303.59787,0.011430889,305.44092,300.77155,1.0,0.014573366,0.06233966,0.0,302566.16,0.0,305.37,305.37,-4118.632,1.0,1615500.0,405842.55008125183,251222.52,133167.52,302566.16,0.0,3.594223,384390.03,302566.16,302569.75,0.08068848
26940,6.659044,305.11612,295.17038,6.367096,298.76498,2.110454,2.032924,294.27658,275.35,302.49658,0.013083893,305.11676,298.72296,1.0,0.014573366,0.074593246,0.0,362039.06,0.0,305.37,305.37,-4122.186,1.0,1616400.0,402592.0385793995,278162.28,96126.2,362039.06,0.0,4.1433783,374288.5,362039.06,362043.22,0.016571045
26955,7.7585626,305.21173,295.22675,7.4168944,297.44458,2.4819667,2.3905997,294.19955,274.9835,301.6287,0.015242739,305.2109,297.4225,1.0,0.014573366,0.09249468,0.0,448923.88,0.0,305.37,305.37,-4127.239,1.0,1617300.0,409849.46223826456,325370.38,69087.664,448923.88,0.0,4.872566,394458.03,448923.88,448928.75,-0.060455322
26970,8.992097,306.24084,295.30548,8.59951,296.6782,2.908373,2.8009133,294.11813,274.49643,301.3516,0.017669601,306.27225,296.6681,1.0,0.014573366,0.14283952,0.0,693273.0,0.0,307.038,307.038,-4133.729,1.0,1618200.0,448696.0376789853,412993.78,49579.504,693273.0,0.0,5.7092867,462573.28,693273.0,693278.7,-0.14187622
26985,10.307947,307.9973,295.4091,9.864874,296.34805,3.374633,3.2492325,294.03552,274.03616,302.1143,0.02026226,308.0138,296.34586,1.0,0.014573366,0.18054679,0.0,876285.7,0.0,308.706,308.706,-4141.624,1.0,1619100.0,570622.5404975157,544986.9,38903.633,876285.7,0.0,6.6238656,583890.5,876285.7,876292.3,-0.2244873
27000,11.615653,309.59695,295.579,11.124112,296.33005,3.8498435,3.705679,293.95764,273.75,302.89355,0.022840584,309.61423,296.33112,1.0,0.014573366,0.22712499,0.0,1102353.4,0.0,310.374,310.374,-4150.485,1.0,1620000.0,701687.5736512133,683875.8,35089.43,1102353.4,0.0,7.5555224,718965.25,1102353.4,1102360.9,-0.30236816
27015,12.9648285,311.23288,295.86874,12.422655,296.48337,4.35255,4.187857,293.87952,273.67746,303.8105,0.02550004,311.24805,296.48633,1.0,0.014573366,0.2767156,0.0,1343041.9,0.0,312.042,312.042,-4160.5728,1.0,1620900.0,850561.9130693276,836612.25,32068.102,1343041.9,0.0,8.540407,868680.4,1343041.9,1343050.4,-0.38049316
27030,13.917848,316.25543,296.2707,13.917848,315.36115,4.827199,4.642263,293.81165,273.70657,314.37924,0.027959106,315.73373,315.42694,1.0,1.0,0.0,0.37779486,0.0,395800.1,312.598,312.598,-4168.8633,1.0,1621800.0,2126455.4072948955,1168207.2,1115931.8,0.0,395800.1,9.469461,2284139.0,395800.1,395809.56,-0.44836426
27045,14.294602,299.45795,297.09567,14.908944,312.9117,5.1015463,4.9045677,293.7921,273.75742,306.81964,0.029333021,299.4145,312.93817,0.01466183,1.0,0.0,0.31907454,0.0,334281.22,315.378,315.378,-4177.4824,1.0,1622700.0,1197980.1841040398,141824.62,990361.94,0.0,334281.22,10.006114,1132186.5,334281.22,334291.22,-0.4678955
27060,14.945155,298.4599,297.9229,15.588452,316.7466,5.3691564,5.16,293.77368,273.75,307.55725,0.030668981,298.4646,316.76007,0.01466183,1.0,0.0,0.3841787,0.0,402488.16,317.046,317.046,-4183.503,1.0,1623600.0,1240996.4460047376,33706.508,1232415.9,0.0,402488.16,10.529156,1266122.4,402488.16,402498.7,-0.48632812
27075,15.610043,298.79807,297.98352,16.282925,317.8471,5.6466928,5.424479,293.75375,273.68323,308.39926,0.032034367,298.79956,317.85773,0.01466183,1.0,0.0,0.41823494,0.0,438167.47,318.714,318.714,-4190.0537,1.0,1624500.0,1401379.022697256,53403.324,1358436.5,0.0,438167.47,11.071172,1411839.9,438167.47,438178.53,-0.5062561
27090,16.178122,298.96228,298.2176,16.876272,319.60577,5.887064,5.6531396,293.7428,273.58508,309.33337,0.033200942,298.96472,319.61935,0.01466183,1.0,0.0,0.47032395,0.0,492738.97,320.382,320.382,-4195.8984,1.0,1625400.0,1550028.855477194,50600.273,1516001.8,0.0,492738.97,11.540203,1566602.0,492738.97,492750.5,-0.5172119
27105,16.762747,322.18185,298.6615,16.762749,316.30124,5.982316,5.743545,293.76547,273.4194,320.24655,0.033674132,322.18954,316.26624,0.99927706,1.0,0.51318413,0.3229948,2490744.2,338388.3,322.05,322.05,-4195.971,1.0,1626300.0,3052803.215640529,1655916.2,1241900.2,2490744.2,338388.3,11.725861,2897816.5,2829132.5,2829144.2,-0.49453735
27120,16.111471,323.5562,300.25085,16.111471,324.33524,5.7128916,5.487442,293.87048,273.15,323.21713,0.032365806,323.57654,324.37485,0.99927706,1.0,0.50752413,0.5102289,2463273.2,534545.7,323.718,323.718,-4190.2812,1.0,1627200.0,3121952.861831005,1577031.2,1629746.2,2463273.2,534545.7,11.200334,3206777.5,2997819.0,2997830.2,-0.38952637
27135,14.8806095,325.4192,301.1095,14.8806095,325.35153,5.2126665,5.010661,294.01572,272.6237,325.2126,0.029893167,325.4302,325.3569,0.99927706,1.0,0.47107613,0.43472287,2286372.8,455441.2,325.386,325.386,-4179.4297,1.0,1628100.0,3026174.145813002,1519320.8,1515092.2,2286372.8,455441.2,10.223328,3034413.0,2741814.0,2741824.2,-0.24429321
27150,13.283831,327.04904,301.23535,13.283832,327.0603,4.5816007,4.4072886,294.17227,271.8465,326.6889,0.026685452,327.06497,327.0784,0.99927706,1.0,0.44242153,0.4132099,2147297.2,432902.9,327.054,327.054,-4166.067,1.0,1629000.0,2852806.105592958,1440199.8,1440828.1,2147297.2,432902.9,8.98889,2881028.0,2580200.2,2580209.2,-0.08773804
27165,11.517561,328.79034,300.83682,11.517562,328.79614,3.906289,3.7598784,294.32047,271.02106,328.4009,0.02313725,328.8084,328.81415,0.99927706,1.0,0.4080117,0.37670767,1980288.9,394661.06,328.722,328.722,-4152.697,1.0,1629900.0,2678580.2197484826,1352216.9,1352497.5,1980288.9,394661.06,7.6661673,2704714.5,2374950.0,2374957.8,0.060455322
27180,12.9713335,329.73895,300.1762,12.9713335,329.75903,4.4550123,4.285929,294.45087,270.35,329.5978,0.026057685,329.7057,329.7303,0.99927706,1.0,0.39960846,0.3667704,1939503.6,384250.2,330.39,330.39,-4158.228,1.0,1630800.0,3219966.908943104,1610566.5,1611660.5,1939503.6,384250.2,8.740942,3222227.0,2323753.8,2323762.5,0.19085693
27195,11.809266,332.55698,299.38815,11.809266,332.5328,4.0210047,3.8700595,294.55466,269.8479,331.6303,0.023723247,332.65637,332.62418,0.99927706,1.0,0.36899835,0.33749634,1790937.1,353580.97,332.058,332.058,-4160.0244,1.0,1631700.0,3212532.2827215656,1645137.8,1643939.0,1790937.1,353580.97,7.891064,3289076.8,2144518.0,2144526.0,0.29464722
27210,11.078433,331.092,298.57254,11.078433,331.01874,3.7377064,3.5979545,294.63028,269.40408,332.0954,0.0222551,331.028,330.95016,0.99927706,1.0,0.17893897,0.14759511,868482.06,154629.3,328.725,328.725,-4144.656,1.0,1632600.0,3133429.1521258364,1513112.0,1509702.6,868482.06,154629.3,7.335661,3022814.5,1023111.4,1023118.7,0.37026978
27225,11.562236,326.20105,297.82202,11.562236,326.10544,3.9078457,3.7610536,294.66827,269.0332,326.94373,0.023226995,326.17743,326.0831,0.99927706,1.0,0.12789436,0.10876504,620736.56,113948.65,325.392,325.392,-4135.9717,1.0,1633500.0,2840920.639926935,1378125.1,1373482.0,620736.56,113948.65,7.6688995,2751607.0,734685.2,734692.9,0.40826416
27240,10.990204,323.32812,297.1967,10.990204,323.2728,3.7037995,3.5653741,294.6634,268.75,323.9743,0.02207786,323.28622,323.23105,0.99927706,1.0,0.081769526,0.06654529,396869.2,69716.75,322.059,322.059,-4142.7646,1.0,1634400.0,2483008.5784091013,1206197.4,1203643.4,396869.2,69716.75,7.2691736,2409840.8,466585.94,466593.22,0.40338135
27255,11.221574,320.17142,296.6148,11.221574,320.06723,3.790705,3.6488316,294.7801,268.65674,320.54474,0.02254265,320.15738,320.052,0.99927706,1.0,0.03670309,0.027604563,178138.81,28920.16,318.726,318.726,-4145.232,1.0,1635300.0,2265665.0966383494,1110237.4,1105327.0,178138.81,28920.16,7.4395366,2215564.5,207058.97,207066.4,0.52008057
27270,-0.06336915,318.67807,296.32468,-0.06336915,318.67963,3e-45,3e-45,294.855,268.73578,319.39206,-0.0001273002,318.61496,318.62097,9.841448e-11,9.86877e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1636200.0,-12333.226084487593,-5949.365,-5949.7793,0.0,0.0,6e-45,-11899.145,0.0,6e-45,0.5950012
27285,-0.0633691,318.72217,296.32468,-0.0633691,318.7232,0.0,0.0,294.89078,268.82193,319.39206,-0.00012730011,318.61716,318.62283,-2.551539e-16,-2.5586404e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1637100.0,-12333.21762548769,-5961.0977,-5961.374,0.0,0.0,0.0,-11922.472,0.0,0.0,0.6307678
27300,-0.0633691,318.7554,296.32468,-0.0633691,318.7561,0.0,0.0,294.90964,268.75,319.39206,-0.00012730011,318.61948,318.6248,-1.2829353e-20,-3.6440705e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1638000.0,-12333.21762548769,-5969.943,-5970.1294,0.0,0.0,0.0,-11940.072,0.0,0.0,0.6496277
27315,-0.0633691,318.78146,296.32468,-0.0633691,318.78195,0.0,0.0,294.92325,268.36847,319.39206,-0.00012730011,318.6219,318.62683,1.1237214e-20,1.6932497e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1638900.0,-12333.21762548769,-5976.8794,-5977.0093,0.0,0.0,0.0,-11953.889,0.0,0.0,0.6632385
27330,-0.0633691,318.8028,296.32468,-0.0633691,318.8031,0.0,0.0,294.92834,267.79697,319.39206,-0.00012730011,318.6244,318.62897,1.9460957e-21,-3.649173e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1639800.0,-12333.21762548769,-5982.5566,-5982.6377,0.0,0.0,0.0,-11965.194,0.0,0.0,0.66833496
27345,-0.0633691,318.82092,296.32468,-0.0633691,318.82114,0.0,0.0,294.9339,267.27698,319.39206,-0.00012730011,318.627,318.6312,-5.975383e-37,-8.7162845e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1640700.0,-12333.21762548769,-5987.3813,-5987.438,0.0,0.0,0.0,-11974.819,0.0,0.0,0.67388916
27360,-0.0633691,318.83704,296.32468,-0.0633691,318.83716,0.0,0.0,294.93405,267.05,319.39206,-0.00012730011,318.62973,318.6335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1641600.0,-12333.21762548769,-5991.67,-5991.702,0.0,0.0,0.0,-11983.372,0.0,0.0,0.67404175
27375,-0.0633691,318.85178,296.32468,-0.0633691,318.85187,0.0,0.0,294.93365,267.05,319.39206,-0.00012730011,318.63257,318.63596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1642500.0,-12333.21762548769,-5995.593,-5995.617,0.0,0.0,0.0,-11991.21,0.0,0.0,0.673645
27390,-0.0633691,318.8656,296.32468,-0.0633691,318.86566,0.0,0.0,294.93497,267.05,319.39206,-0.00012730011,318.6355,318.63846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1643400.0,-12333.21762548769,-5999.2725,-5999.2886,0.0,0.0,0.0,-11998.561,0.0,0.0,0.6749573
27405,-0.0633691,318.87872,296.32468,-0.0633691,318.87878,0.0,0.0,294.93274,267.05,319.39206,-0.00012730011,318.63852,318.64105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1644300.0,-12333.21762548769,-6002.7646,-6002.7812,0.0,0.0,0.0,-12005.546,0.0,0.0,0.6727295
27420,-0.0633691,318.89124,296.32468,-0.0633691,318.89127,0.0,0.0,294.93378,267.05,319.39206,-0.00012730011,318.64163,318.64374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1645200.0,-12333.21762548769,-6006.095,-6006.103,0.0,0.0,0.0,-12012.198,0.0,0.0,0.6737671
27435,-0.0633691,318.90308,296.32468,-0.0633691,318.9031,0.0,0.0,294.93002,267.05,319.39206,-0.00012730011,318.6448,318.6465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1646100.0,-12333.21762548769,-6009.2466,-6009.2544,0.0,0.0,0.0,-12018.501,0.0,0.0,0.6700134
27450,-0.0633691,318.9142,296.32468,-0.0633691,318.9142,0.0,0.0,294.92944,267.05,319.39206,-0.00012730011,318.6481,318.64932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647000.0,-12333.21762548769,-6012.211,-6012.211,0.0,0.0,0.0,-12024.422,0.0,0.0,0.6694336
27465,-0.0633691,318.9244,296.32468,-0.0633691,318.92444,0.0,0.0,294.9261,267.05,319.39206,-0.00012730011,318.65143,318.65222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647900.0,-12333.21762548769,-6014.924,-6014.932,0.0,0.0,0.0,-12029.855,0.0,0.0,0.66607666
27480,-0.0633691,318.93353,296.32468,-0.0633691,318.93356,0.0,0.0,294.9265,267.05,319.39206,-0.00012730011,318.6548,318.65515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1648800.0,-12333.21762548769,-6017.3525,-6017.3604,0.0,0.0,0.0,-12034.713,0.0,0.0,0.6665039
27495,-0.0633691,318.94135,296.32468,-0.0633691,318.94135,0.0,0.0,294.92294,267.05,319.39206,-0.00012730011,318.65817,318.65808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1649700.0,-12333.21762548769,-6019.4316,-6019.4316,0.0,0.0,0.0,-12038.863,0.0,0.0,0.66293335
27510,-0.0633691,318.94754,296.32468,-0.0633691,318.94757,0.0,0.0,294.91812,267.05,319.39206,-0.00012730011,318.66153,318.661,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1650600.0,-12333.21762548769,-6021.0806,-6021.089,0.0,0.0,0.0,-12042.17,0.0,0.0,0.6581116
27525,-0.0633691,318.95193,296.32468,-0.0633691,318.95193,0.0,0.0,294.91666,267.05,319.39206,-0.00012730011,318.6649,318.66394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1651500.0,-12333.21762548769,-6022.25,-6022.25,0.0,0.0,0.0,-12044.5,0.0,0.0,0.6566467
27540,-0.0633691,318.95413,296.32468,-0.0633691,318.95413,0.0,0.0,294.911,267.05,319.39206,-0.00012730011,318.66818,318.6668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1652400.0,-12333.21762548769,-6022.835,-6022.835,0.0,0.0,0.0,-12045.67,0.0,0.0,0.651001
27555,-0.0633691,318.9539,296.32468,-0.0633691,318.9539,0.0,0.0,294.90878,267.00995,319.39206,-0.00012730011,318.67136,318.6696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1653300.0,-12333.21762548769,-6022.77,-6022.77,0.0,0.0,0.0,-12045.54,0.0,0.0,0.6487732
27570,-0.0633691,318.95087,296.32468,-0.0633691,318.95087,0.0,0.0,294.90692,266.8932,319.39206,-0.00012730011,318.67444,318.67227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1654200.0,-12333.21762548769,-6021.966,-6021.966,0.0,0.0,0.0,-12043.932,0.0,0.0,0.6469116
