minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
27585,-0.0633691,318.94473,296.32468,-0.0633691,318.94476,0.0,0.0,294.90128,266.70483,319.39206,-0.00012730011,318.6773,318.6748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1655100.0,-12333.21762548769,-6020.3335,-6020.3413,0.0,0.0,0.0,-12040.675,0.0,0.0,0.64126587
27600,-0.0633691,318.9352,296.32468,-0.0633691,318.9352,0.0,0.0,294.896,266.45,319.39206,-0.00012730011,318.68,318.67715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656000.0,-12333.21762548769,-6017.7993,-6017.7993,0.0,0.0,0.0,-12035.599,0.0,0.0,0.6359863
27615,-0.0633691,318.92194,296.32468,-0.0633691,318.92194,0.0,0.0,294.85184,266.09262,319.39206,-0.00012730011,318.68237,318.67926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656900.0,-12333.21762548769,-6014.266,-6014.266,0.0,0.0,0.0,-12028.532,0.0,0.0,0.5918274
27630,-0.0633691,318.9046,296.32468,-0.0633691,318.9046,0.0,0.0,294.81372,265.65,319.39206,-0.00012730011,318.68445,318.68112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1657800.0,-12333.21762548769,-6009.6523,-6009.6523,0.0,0.0,0.0,-12019.305,0.0,0.0,0.55371094
27645,-0.0633691,318.88293,296.32468,-0.0633691,318.88293,0.0,0.0,294.7786,265.2074,319.39206,-0.00012730011,318.6862,318.68265,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1658700.0,-12333.21762548769,-6003.8857,-6003.8857,0.0,0.0,0.0,-12007.771,0.0,0.0,0.5185852
27660,-0.0633691,318.85663,296.32468,-0.0633691,318.85663,0.0,0.0,294.73996,264.85,319.39206,-0.00012730011,318.68747,318.6838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1659600.0,-12333.21762548769,-5996.8843,-5996.8843,0.0,0.0,0.0,-11993.769,0.0,0.0,0.47994995
27675,-0.0633691,318.82535,296.32468,-0.0633691,318.82535,0.0,0.0,294.64346,264.57056,319.39206,-0.00012730011,318.6883,318.68457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1660500.0,-12333.21762548769,-5988.559,-5988.559,0.0,0.0,0.0,-11977.118,0.0,0.0,0.38345337
27690,-0.0633691,318.78894,296.32468,-0.0633691,318.78894,0.0,0.0,294.5647,264.29953,319.39206,-0.00012730011,318.6886,318.68484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1661400.0,-12333.21762548769,-5978.869,-5978.869,0.0,0.0,0.0,-11957.738,0.0,0.0,0.3046875
27705,-0.0633691,318.74683,296.32468,-0.0633691,318.74683,0.0,0.0,294.49332,264.02872,319.39206,-0.00012730011,318.68826,318.6846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1662300.0,-12333.21762548769,-5967.6606,-5967.6606,0.0,0.0,0.0,-11935.321,0.0,0.0,0.23330688
27720,-0.0633691,318.69925,296.32468,-0.0633691,318.69925,0.0,0.0,294.41537,263.75,319.39206,-0.00012730011,318.6873,318.68378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1663200.0,-12333.21762548769,-5954.998,-5954.998,0.0,0.0,0.0,-11909.996,0.0,0.0,0.15536499
27735,-0.06336911,318.64563,296.3708,-0.06336911,318.64563,0.0,0.0,294.27994,263.4418,319.29297,-0.00012730013,318.68558,318.68234,-4.0025804e-19,-1.6347795e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1664100.0,-12255.58491715013,-5928.455,-5928.455,0.0,0.0,0.0,-11856.91,0.0,0.0,0.019927979
27750,-0.063369185,318.58594,298.58615,-0.063369185,318.58594,0.0,0.0,294.17322,263.11356,314.86172,-0.00012730027,318.6831,318.6802,4.0297944e-18,3.4414723e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1665000.0,-8701.916764179885,-5322.9546,-5322.9546,0.0,0.0,0.0,-10645.909,0.0,0.0,-0.08679199
27765,-0.063369304,318.5198,303.50848,-0.063369304,318.5198,0.0,0.0,294.0706,262.80353,304.6764,-0.0001273005,318.67975,318.67734,-2.0487558e-20,-6.904039e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,1665900.0,-624.436009395879,-3995.2793,-3995.2793,0.0,0.0,0.0,-7990.5586,0.0,0.0,-0.1894226
27780,-0.06336944,318.4473,306.96234,-0.06336944,318.4473,0.0,0.0,293.97202,262.55,296.98196,-0.00012730078,318.6755,318.67365,6.826182e-20,-2.5256054e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1666800.0,5336.1411742979035,-3056.7395,-3056.7395,0.0,0.0,0.0,-6113.479,0.0,0.0,-0.28799438
27795,36.501472,324.3546,294.2059,0.5910439,318.23813,18.443596,0.0,293.81207,262.3775,321.13727,0.037256967,324.69626,318.21805,0.9997676,4.1143636e-17,1.0,0.0,4853510.0,0.0,343.15,343.15,-4991.542,1.0,1667700.0,4214200.286234177,4621984.0,59657.223,4853510.0,0.0,18.443596,4681641.0,4853510.0,4853528.5,-0.447937
27810,10.867105,356.59958,294.5023,10.867105,338.48505,3.6626067,3.5259078,293.75684,262.26086,336.4776,0.02183057,356.88663,339.4466,0.9997676,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4147.281,1.0,1668600.0,3848648.8705146485,2834234.5,2007454.0,4853510.0,1047658.7,7.1885147,4841688.5,5901168.5,5901175.5,-0.5031738
27825,9.657444,310.69385,296.70157,10.095312,344.2843,3.2997265,3.1772711,293.87546,262.1638,332.3275,0.019840332,310.4379,344.14804,0.014523739,1.0,0.0,0.46474108,0.0,486890.03,343.15,343.15,-4142.5747,1.0,1669500.0,2968688.471163057,567544.56,2017522.8,0.0,486890.03,6.4769974,2585067.2,486890.03,486896.5,-0.384552
27840,8.458927,354.1979,298.2511,8.458927,346.7159,2.7894125,2.6864858,294.01193,262.05,350.44293,0.01699286,354.38956,345.66135,0.99916255,1.0,0.65666556,0.01,3187132.8,10476.587,343.15,343.15,-4133.225,1.0,1670400.0,3724931.682603074,1987649.8,1721833.2,3187132.8,10476.587,5.4758983,3709483.0,3197609.2,3197614.8,-0.2480774
27855,10.093522,340.57684,298.1643,10.093522,343.4245,3.3859332,3.260265,294.1948,261.90454,340.26047,0.020276545,340.60004,343.6805,0.99916255,1.0,0.35148746,0.4687475,1705947.9,491087.4,340.928,340.928,-4152.8755,1.0,1671300.0,3584971.6745041064,1797985.9,1918706.0,1705947.9,491087.4,6.6461983,3716692.0,2197035.2,2197042.0,-0.065216064
27870,11.592907,341.14273,297.43915,11.592907,340.12286,3.931496,3.784004,294.32608,261.74637,342.0776,0.02328861,341.09235,340.0211,0.99916255,1.0,0.15723677,0.08809912,763150.25,92297.81,337.595,337.595,-4149.7437,1.0,1672200.0,4366184.0087295445,2127936.8,2078279.1,763150.25,92297.81,7.7155,4206216.0,855448.06,855455.75,0.06607056
27885,10.751998,335.10568,296.65796,10.751998,335.18948,3.619652,3.4846463,294.39117,261.58997,336.24652,0.021599336,335.04904,335.14813,0.99916255,1.0,0.03460993,0.032152787,167979.64,33685.145,334.262,334.262,-4146.157,1.0,1673100.0,3591363.873941759,1736237.2,1740021.6,167979.64,33685.145,7.1042986,3476259.0,201664.78,201671.89,0.13116455
27900,10.751791,331.7222,296.04733,10.751791,331.65085,3.6193671,3.4843683,294.40115,261.45,332.48264,0.021598918,331.68878,331.6156,0.99916255,1.0,0.025946585,0.016294122,125932.01,17070.678,330.929,330.929,-4145.905,1.0,1674000.0,3305245.143091179,1610988.6,1607766.6,125932.01,17070.678,7.1037354,3218755.2,143002.69,143009.8,0.1411438
27915,10.751804,328.20312,295.62234,10.751804,328.27026,3.6193724,3.4843733,294.3786,261.47235,329.13388,0.021598946,328.16214,328.23056,0.99916255,1.0,0.012122591,0.01,58837.117,10476.587,327.596,327.596,-4145.9053,1.0,1674900.0,3040018.207470848,1471269.1,1474301.0,58837.117,10476.587,7.1037455,2945570.0,69313.7,69320.805,0.11859131
27930,10.751811,324.72382,295.33505,10.751812,324.7411,3.6193748,3.4843757,294.34137,261.68652,325.61884,0.021598961,324.68704,324.7019,0.99916255,1.0,0.021312587,0.013319668,103440.85,13954.467,324.263,324.263,-4145.9053,1.0,1675800.0,2747212.6636510664,1327126.1,1327906.2,103440.85,13954.467,7.10375,2655032.5,117395.32,117402.42,0.08135986
27945,10.751814,321.4017,295.1468,10.751814,321.41687,3.6193757,3.4843764,294.30045,261.93246,322.24002,0.021598965,321.36594,321.38168,0.99916255,1.0,0.03358152,0.025785191,162988.25,27014.08,320.93,320.93,-4145.9053,1.0,1676700.0,2457780.1522811567,1185609.4,1186294.2,162988.25,27014.08,7.103752,2371903.5,190002.33,190009.44,0.04043579
27960,10.751814,318.1256,295.0431,10.751814,318.12854,3.619376,3.4843767,294.26105,262.05,318.96344,0.021598967,318.08978,318.09238,0.99916255,1.0,0.04138283,0.03236889,200851.98,33911.55,317.597,317.597,-4145.9053,1.0,1677600.0,2169950.2705648,1042351.56,1042483.9,200851.98,33911.55,7.1037526,2084835.5,234763.53,234770.64,0.0010375977
27975,8.954926,312.65054,295.0255,9.362983,316.9159,3.0404205,2.927959,294.22284,261.93246,315.55505,0.018399121,312.56183,316.8818,0.014555481,1.0,0.0,0.054144148,0.0,56724.586,314.264,314.264,-4138.689,1.0,1678500.0,1586447.1594029055,662889.5,860828.9,0.0,56724.586,5.9683795,1523718.4,56724.586,56730.555,-0.03717041
27990,6.7628584,308.26288,295.0935,7.074867,311.03415,2.2512176,2.1684859,294.18448,261.68652,311.4413,0.013899076,308.16605,310.97192,0.014555481,1.0,0.0,0.023696167,0.0,24825.496,310.931,310.931,-4126.5293,1.0,1679400.0,954321.6235574335,374062.94,473667.3,0.0,24825.496,4.4197035,847730.25,24825.496,24829.916,-0.075531006
28005,6.626568,314.63007,295.2292,6.623642,310.12906,2.1489677,2.0700116,294.1444,261.47235,313.82928,0.013308956,314.26596,309.88324,1.0,0.14950958,0.01,0.0,48535.098,0.0,310.931,310.931,-4122.913,1.0,1680300.0,1039701.1239546373,539957.2,414503.97,48535.098,0.0,4.2189794,954461.1,48535.098,48539.316,-0.115600586
28020,7.159555,304.93903,295.39536,6.8435864,303.33044,2.278593,2.1948214,294.11072,261.45,306.93436,0.014065226,304.80853,303.22006,1.0,0.014553136,0.016624816,0.0,80688.71,0.0,305.37,305.37,-4124.687,1.0,1681200.0,681654.3673864431,286979.44,228078.77,80688.71,0.0,4.4734144,515058.2,80688.71,80693.19,-0.14929199
28035,7.9313045,305.3182,295.57867,7.5813246,299.5912,2.5410488,2.4474695,294.0701,261.58997,302.71848,0.015581406,305.349,299.53082,1.0,0.014553136,0.10095518,0.0,489986.97,0.0,305.37,305.37,-4128.3345,1.0,1682100.0,467242.1735021942,324438.25,127764.66,489986.97,0.0,4.988518,452202.9,489986.97,489991.97,-0.18991089
28050,8.896137,306.22018,295.69107,8.506355,297.62018,2.874791,2.7686107,294.01862,261.74637,302.02164,0.017479649,306.24716,297.59756,1.0,0.014553136,0.13404565,0.0,650591.9,0.0,307.038,307.038,-4133.3955,1.0,1683000.0,464755.5258043212,393407.47,68920.63,650591.9,0.0,5.6434016,462328.1,650591.9,650597.5,-0.24139404
28065,9.959652,308.05426,295.6873,9.528565,296.8677,3.250006,3.1294446,293.9631,261.90454,302.42154,0.01957462,308.07184,296.8608,1.0,0.014553136,0.17139295,0.0,831857.4,0.0,308.706,308.706,-4139.6274,1.0,1683900.0,553645.8519285589,517317.2,47240.38,831857.4,0.0,6.379451,564557.56,831857.4,831863.75,-0.29690552
28080,11.024761,309.62662,295.68777,10.553836,296.633,3.633605,3.4980505,293.91046,262.05,303.0787,0.021674266,309.64438,296.63126,1.0,0.014553136,0.21367408,0.0,1037069.25,0.0,310.374,310.374,-4146.574,1.0,1684800.0,672810.5464321516,645424.1,41897.97,1037069.25,0.0,7.1316557,687322.1,1037069.25,1037076.4,-0.34954834
28095,12.081899,311.27072,295.82233,11.571735,296.61032,4.022084,3.8709774,293.86072,262.1761,303.8988,0.023758505,311.28726,296.6112,1.0,0.014553136,0.25898576,0.0,1256990.0,0.0,312.042,312.042,-4154.076,1.0,1685700.0,805917.070039186,783912.94,38297.543,1256990.0,0.0,7.8930616,822210.5,1256990.0,1256997.9,-0.399292
28110,12.788113,313.03903,296.10165,12.788111,296.7642,4.387524,4.2213416,293.81885,262.29367,304.78882,0.025689617,313.06024,296.7672,1.0,0.99353504,0.29795733,0.0,1446138.8,0.0,313.154,313.154,-4159.956,1.0,1686600.0,937313.6728646386,909707.8,35584.887,1446138.8,0.0,8.608866,945292.7,1446138.8,1446147.4,-0.4411621
28125,13.102118,302.2202,296.55618,13.669453,314.1364,4.6215315,4.445524,293.80862,262.41443,310.3515,0.026890263,302.10574,314.06073,0.014606051,1.0,0.0,0.22466671,0.0,235374.03,313.154,313.154,-4167.1084,1.0,1687500.0,1558030.9285155635,311685.4,1009311.0,0.0,235374.03,9.067056,1320996.4,235374.03,235383.1,-0.4513855
28140,13.393795,298.44415,297.50668,13.97332,316.4594,4.738006,4.5570035,293.82266,262.55,307.27512,0.02748845,298.43668,316.50055,0.014606049,1.0,0.0,0.36780956,0.0,385338.9,317.046,317.046,-4169.5884,1.0,1688400.0,1127780.0837327505,52736.35,1112296.6,0.0,385338.9,9.29501,1165033.0,385338.9,385348.2,-0.4373474
28155,13.711542,298.59772,297.72272,14.304662,318.14417,4.8658724,4.6793227,293.83307,262.78302,308.4607,0.028140416,298.60117,318.15073,0.014606049,1.0,0.0,0.37074548,0.0,388414.72,318.714,318.714,-4172.458,1.0,1689300.0,1269118.6942861578,50389.918,1226912.0,0.0,388414.72,9.545195,1277301.9,388414.72,388424.25,-0.42694092
28170,13.9412775,298.7508,297.75702,14.544453,319.694,4.958959,4.7683268,293.84998,263.12448,309.25714,0.028612023,298.75198,319.71008,0.014606049,1.0,0.0,0.41260347,0.0,432267.6,320.382,320.382,-4174.6284,1.0,1690200.0,1381975.3907504037,58188.84,1340057.9,0.0,432267.6,9.727285,1398246.8,432267.6,432277.3,-0.41003418
28185,14.144987,323.28134,297.97247,14.144987,315.44736,4.9184856,4.7295947,293.8943,263.4787,321.13776,0.0284154,323.27026,315.38992,0.9992184,1.0,0.44642657,0.2461419,2166735.8,257872.69,322.05,322.05,-4172.2627,1.0,1691100.0,2764653.3630259,1503573.1,1038164.44,2166735.8,257872.69,9.648081,2541737.5,2424608.5,2424618.2,-0.36572266
28200,13.143977,323.34512,298.94287,13.143977,324.81384,4.5268683,4.354868,294.00958,263.75,323.07162,0.026404504,323.37323,324.86584,0.9992184,1.0,0.43083692,0.4443529,2091071.2,465530.2,323.718,323.718,-4164.5547,1.0,1692000.0,2675852.6177958404,1347119.1,1428199.2,2091071.2,465530.2,8.881737,2775318.5,2556601.5,2556610.5,-0.25042725
28215,11.608678,325.61642,299.51312,11.608678,325.34216,3.9404802,3.79269,294.1535,263.92514,325.2843,0.023320291,325.63034,325.34726,0.9992184,1.0,0.38675508,0.34925967,1877119.6,365904.94,325.386,325.386,-4153.256,1.0,1692900.0,2524163.8937338847,1272704.2,1259332.2,1877119.6,365904.94,7.7331705,2532036.5,2243024.5,2243032.2,-0.10650635
28230,11.260727,326.41693,299.41684,11.260728,326.51697,3.816079,3.6734133,294.29663,264.06076,326.36932,0.022621306,326.41925,326.5213,0.9992184,1.0,0.37035123,0.34358943,1797503.4,359964.47,327.054,327.054,-4157.8677,1.0,1693800.0,2560741.6035795608,1276970.8,1281702.1,1797503.4,359964.47,7.4894924,2558673.0,2157467.8,2157475.2,0.036621094
28245,11.002636,329.12286,298.8951,11.002636,329.1427,3.7204063,3.5815663,294.4181,264.16602,328.771,0.022102835,329.13947,329.15964,0.9992184,1.0,0.32150412,0.2934476,1560423.4,307432.94,328.722,328.722,-4156.9663,1.0,1694700.0,2773435.3357093027,1396856.8,1397773.5,1560423.4,307432.94,7.3019724,2794630.2,1867856.2,1867863.5,0.15808105
28260,10.955539,327.41168,298.2019,10.955539,327.3827,3.7056854,3.5674872,294.51193,264.25,328.47556,0.022008222,327.39056,327.35278,0.9992184,1.0,0.17973472,0.15101896,872344.3,158216.33,325.389,325.389,-4159.989,1.0,1695600.0,2798330.734292199,1344037.1,1342703.1,872344.3,158216.33,7.2731724,2686740.2,1030560.6,1030567.9,0.2519226
28275,11.193925,322.8579,297.51007,11.193926,322.77008,3.78688,3.6452935,294.5692,264.28986,323.88257,0.02248711,322.8289,322.74033,0.9992184,1.0,0.097875245,0.08110963,475038.47,84975.21,322.056,322.056,-4152.549,1.0,1696500.0,2490773.212621775,1191715.6,1187586.4,475038.47,84975.21,7.4321737,2379302.0,560013.7,560021.1,0.3092041
28290,11.494972,319.65036,296.9065,11.494972,319.6213,3.8874435,3.7415745,294.5858,264.2799,320.41266,0.023091871,319.61453,319.5853,0.9992184,1.0,0.062858246,0.050692204,305083.12,53108.13,318.723,318.723,-4140.8813,1.0,1697400.0,2279765.570716563,1098048.5,1096645.8,305083.12,53108.13,7.629018,2194694.2,358191.25,358198.88,0.32577515
28305,9.268879,314.34412,296.42776,9.688579,316.8689,3.1645174,3.047463,294.57065,264.255,316.52515,0.019041507,314.27292,316.87643,0.014572695,1.0,0.0,0.06558725,0.0,68713.055,317.612,317.612,-4152.677,1.0,1698300.0,1607274.5795043034,697470.9,831791.2,0.0,68713.055,6.2119803,1529262.0,68713.055,68719.266,0.31063843
28320,7.2446313,310.54593,296.07318,7.5784955,312.5562,2.4284413,2.3392224,294.5339,264.25,313.0109,0.014888846,310.47192,312.49036,0.014572695,1.0,0.0,0.01,0.0,10476.587,312.057,312.057,-4140.3037,1.0,1699200.0,1059168.6632878634,440368.8,524649.7,0.0,10476.587,4.767664,965018.5,10476.587,10481.3545,0.27389526
28335,6.8101025,317.3068,295.8268,6.8101025,312.83987,2.2144985,2.1331456,294.4821,264.33118,311.3243,0.013680591,317.34976,312.64594,1.0,1.0,0.1323348,0.01,642288.25,10476.587,310.946,310.946,-4127.526,1.0,1700100.0,890462.7037556225,614379.6,486614.9,642288.25,10476.587,4.347644,1100994.5,652764.8,652769.2,0.22207642
28350,5.869242,309.05585,295.6737,5.616269,306.74896,1.8486568,1.780803,294.42477,264.54156,310.64142,0.011536433,308.91348,306.6516,1.0,0.014582027,0.01,0.0,48535.098,0.0,305.391,305.391,-4119.323,1.0,1701000.0,725230.8701538482,329880.72,261246.8,48535.098,0.0,3.6294599,591127.5,48535.098,48538.727,0.1647644
28365,6.552368,304.36908,295.61264,6.265813,302.9821,2.0749233,1.9987099,294.36423,264.88116,305.54797,0.012875011,304.3211,302.8838,1.0,0.014582027,0.036067612,0.0,175054.53,0.0,305.37,305.37,-4121.8086,1.0,1701900.0,537253.612572374,240976.73,193937.39,175054.53,0.0,4.073633,434914.12,175054.53,175058.61,0.10421753
28380,7.4465637,305.4453,295.63452,7.1189027,299.7215,2.3758435,2.288445,294.29385,265.35,302.96405,0.014630043,305.45236,299.66315,1.0,0.014582027,0.085202694,0.0,413532.12,0.0,305.37,305.37,-4125.8213,1.0,1702800.0,450371.5492797141,306838.06,122198.06,413532.12,0.0,4.6642885,429036.12,413532.12,413536.78,0.033843994
28395,8.659269,305.4688,295.67834,8.280417,297.8217,2.7923708,2.6893148,294.20624,266.9369,301.87088,0.01701479,305.4932,297.79666,1.0,0.014582027,0.119664274,0.0,580791.75,0.0,306.482,306.482,-4131.8726,1.0,1703700.0,442531.7039899937,356068.78,74540.586,580791.75,0.0,5.4816856,430609.38,580791.75,580797.25,-0.053771973
28410,10.015445,307.49335,295.70444,9.583842,296.93445,3.270007,3.1486678,294.11377,269.78992,302.16742,0.019686181,307.51105,296.92563,1.0,0.014582027,0.16470899,0.0,799416.7,0.0,308.15,308.15,-4139.7285,1.0,1704600.0,534372.0378589523,495898.94,49510.57,799416.7,0.0,6.4186745,545409.5,799416.7,799423.1,-0.14624023
28425,11.409464,309.0131,295.75735,10.926082,296.6484,3.7741632,3.633023,294.02338,272.648,302.78506,0.022434572,309.02994,296.64667,1.0,0.014582027,0.21058643,0.0,1022083.3,0.0,309.818,309.818,-4148.9497,1.0,1705500.0,662187.386332289,635211.6,40889.98,1022083.3,0.0,7.4071865,676101.6,1022083.3,1022090.75,-0.2366333
28440,12.751538,310.68033,295.93607,12.218105,296.6388,4.2723517,4.1109877,293.9408,274.25,303.6168,0.02508035,310.69568,296.64,1.0,0.014582027,0.26117474,0.0,1267614.1,0.0,311.486,311.486,-4158.9224,1.0,1706400.0,809068.1268529352,789650.5,36061.234,1267614.1,0.0,8.383339,825711.75,1267614.1,1267622.5,-0.31921387
28455,13.786729,314.98782,296.2653,13.786729,300.3181,4.775546,4.592851,293.86185,274.77545,304.48422,0.027695706,315.9472,301.61304,1.0,0.99951273,1.0,1.0,4853510.0,1047658.7,312.598,312.598,-4167.6875,1.0,1707300.0,956042.4546166587,1084114.5,234675.89,4853510.0,1047658.7,9.368397,1318790.4,5901168.5,5901178.0,-0.39816284
28470,14.392993,301.08716,296.85623,15.021036,313.08505,5.143628,4.944759,293.81805,275.2393,308.7548,0.02954444,301.00223,313.03027,0.014549639,1.0,0.0,0.24686387,0.0,258629.1,312.598,312.598,-4178.3984,1.0,1708200.0,1476452.331469318,255761.92,1023849.56,0.0,258629.1,10.088387,1279611.5,258629.1,258639.19,-0.44195557
28485,15.073985,298.45474,297.9299,15.732795,315.93195,5.4245863,5.212858,293.79425,275.63348,307.03745,0.030943364,298.45566,315.96167,0.014549641,1.0,0.0,0.388267,0.0,406771.3,316.49,316.49,-4184.778,1.0,1709100.0,1183635.7956366555,33228.09,1189534.4,0.0,406771.3,10.6374445,1222762.5,406771.3,406781.94,-0.46575928
28500,15.826428,298.82974,298.0632,16.51922,317.38193,5.739908,5.5131965,293.76367,275.95,308.2035,0.032489054,298.83203,317.3886,0.014549641,1.0,0.0,0.4094937,0.0,429009.66,318.158,318.158,-4192.217,1.0,1710000.0,1383683.3047625532,50952.715,1340347.2,0.0,429009.66,11.253105,1391300.0,429009.66,429020.9,-0.4963379
28515,16.49082,298.98,298.24942,17.213604,318.9848,6.0227733,5.7820497,293.74164,276.225,309.0333,0.033853855,298.98196,318.99857,0.014549641,1.0,0.0,0.46637458,0.0,488601.38,319.826,319.826,-4199.148,1.0,1710900.0,1533318.040320637,50601.777,1499108.6,0.0,488601.38,11.804823,1549710.4,488601.38,488613.2,-0.5183716
28530,17.341862,321.2829,298.60812,17.341862,323.1443,6.2250953,5.9738398,293.7382,276.5,324.2865,0.0348375,321.2909,322.75623,0.99919176,1.0,0.5314222,0.17580694,2579263.0,184185.67,321.494,321.494,-4201.2744,1.0,1711800.0,3757195.5900734793,1651535.8,1787111.6,2579263.0,184185.67,12.198935,3438647.5,2763448.8,2763461.0,-0.52182007
28545,16.930355,322.83142,299.97897,16.930355,321.95917,6.053009,5.8106747,293.8246,276.775,321.3883,0.034010835,322.84695,322.0464,0.99919176,1.0,0.5243736,0.54179084,2545052.5,567611.9,323.162,323.162,-4198.0386,1.0,1712700.0,3058226.922684162,1624980.2,1562956.5,2545052.5,567611.9,11.863684,3187936.8,3112664.5,3112676.2,-0.4354248
28560,15.849439,324.9321,301.20468,15.849439,325.1856,5.605701,5.385415,293.9651,277.05,324.9042,0.031839415,324.9434,325.18433,0.99919176,1.0,0.49364987,0.4570059,2395934.5,478786.2,324.83,324.83,-4188.2017,1.0,1713600.0,3169231.7487197216,1579478.1,1596353.8,2395934.5,478786.2,10.991116,3175832.0,2874720.8,2874731.8,-0.29492188
28575,14.310914,326.4673,301.55774,14.310915,326.41354,4.985315,4.7935023,294.12698,277.325,326.12015,0.028748726,326.4814,326.43045,0.99919176,1.0,0.46282917,0.43293086,2246346.0,453563.78,326.498,326.498,-4174.6274,1.0,1714500.0,2965779.4401913974,1497209.1,1493979.1,2246346.0,453563.78,9.778817,2991188.2,2699909.8,2699919.5,-0.13302612
28590,12.575121,328.1945,301.29712,12.575121,328.21588,4.3078585,4.145043,294.28195,277.6,327.844,0.025261747,328.21097,328.2323,0.99919176,1.0,0.43213916,0.40076143,2097391.8,419861.2,328.166,328.166,-4160.539,1.0,1715400.0,2816605.8162634727,1420598.2,1421728.1,2097391.8,419861.2,8.452902,2842326.5,2517253.0,2517261.5,0.021942139
28605,10.785891,329.9252,300.70892,10.785892,329.92404,3.6331778,3.497657,294.41965,277.875,329.49615,0.021667423,329.9444,329.94385,0.99919176,1.0,0.39553672,0.36403888,1919741.5,381388.5,329.834,329.834,-4147.555,1.0,1716300.0,2619729.4740052256,1323519.1,1323466.6,1919741.5,381388.5,7.1308346,2646985.8,2301130.0,2301137.2,0.15963745
28620,10.980829,331.94308,299.9638,10.980829,331.8246,3.7123275,3.5738091,294.53217,278.15,330.47968,0.022059027,332.03748,331.91623,0.99919176,1.0,0.4003126,0.36938822,1942921.1,386992.78,331.502,331.502,-4156.874,1.0,1717200.0,2827231.61499689,1474867.9,1469402.8,1942921.1,386992.78,7.2861366,2944270.5,2329914.0,2329921.2,0.27215576
28635,11.369707,333.6093,299.15497,11.369707,333.60245,3.8415945,3.6975906,294.61722,278.39844,333.13992,0.022840232,333.63397,333.62485,0.99919176,1.0,0.3099,0.27732953,1504102.6,290546.7,331.503,331.503,-4141.1704,1.0,1718100.0,3260141.8132997425,1645290.4,1644962.5,1504102.6,290546.7,7.539185,3290253.0,1794649.2,1794656.8,0.35720825
28650,10.918593,329.9196,298.36548,10.918593,329.759,3.6835237,3.5460324,294.67584,278.5875,330.72778,0.021934005,329.864,329.703,0.99919176,1.0,0.16425109,0.13634975,797194.3,142848.0,328.17,328.17,-4149.7676,1.0,1719000.0,2981306.733982274,1447011.2,1439647.1,797194.3,142848.0,7.229556,2886658.5,940042.3,940049.56,0.41583252
28665,11.326253,325.73236,297.66086,11.326253,325.6871,3.827921,3.6845188,294.69623,278.70782,326.5795,0.022752937,325.70377,325.65826,0.99919176,1.0,0.11586329,0.097427435,562343.6,102070.695,324.837,324.837,-4143.7983,1.0,1719900.0,2763532.7794898786,1335368.8,1333215.9,562343.6,102070.695,7.5124397,2668584.5,664414.3,664421.8,0.43621826
28680,10.776252,322.4028,297.08325,10.776252,322.36057,3.637998,3.5024574,294.68033,278.75,323.22513,0.021648059,322.36664,322.32388,0.99919176,1.0,0.07888299,0.06430379,382859.38,67368.43,321.504,321.504,-4157.5894,1.0,1720800.0,2376867.654468708,1145969.4,1144057.8,382859.38,67368.43,7.1404552,2290027.0,450227.8,450234.94,0.4203186
28695,10.942021,319.58057,296.54166,10.942021,319.492,3.6897182,3.5519302,294.79547,278.75,320.00836,0.021981066,319.56772,319.47723,0.99919176,1.0,0.03537794,0.026366387,171707.17,27622.973,318.171,318.171,-4146.95,1.0,1721700.0,2166457.4428145327,1058787.4,1054717.4,171707.17,27622.973,7.2416487,2113504.8,199330.14,199337.38,0.5354614
28710,-0.06336912,318.16476,296.2706,-0.06336912,318.16086,2.72e-43,3.66e-43,294.8709,278.75,318.7746,-0.00012730014,318.11337,318.11194,3.5861338e-11,3.596536e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1722600.0,-12032.000684880106,-5827.1387,-5826.099,0.0,0.0,6.38e-43,-11653.238,0.0,6.38e-43,0.6109009
28725,-0.0633691,318.20007,296.2706,-0.0633691,318.19742,0.0,0.0,294.91046,278.75,318.7746,-0.00012730011,318.11514,318.1135,-2.2689135e-16,-2.265955e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1723500.0,-12031.997934079453,-5836.5347,-5835.828,0.0,0.0,0.0,-11672.363,0.0,0.0,0.65045166
28740,-0.0633691,318.22684,296.2706,-0.0633691,318.22504,0.0,0.0,294.93253,278.75,318.7746,-0.00012730011,318.117,318.11514,-8.534622e-20,-7.9537817e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1724400.0,-12031.997934079453,-5843.6577,-5843.1787,0.0,0.0,0.0,-11686.836,0.0,0.0,0.67251587
28755,-0.0633691,318.2479,296.2706,-0.0633691,318.24667,0.0,0.0,294.94565,278.75,318.7746,-0.00012730011,318.11896,318.11685,5.9190763e-20,-4.2278775e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1725300.0,-12031.997934079453,-5849.262,-5848.9375,0.0,0.0,0.0,-11698.199,0.0,0.0,0.6856384
28770,-0.0633691,318.26523,296.2706,-0.0633691,318.2644,0.0,0.0,294.95386,278.75,318.7746,-0.00012730011,318.121,318.11862,-6.736729e-21,-8.441176e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1726200.0,-12031.997934079453,-5853.8755,-5853.6562,0.0,0.0,0.0,-11707.531,0.0,0.0,0.69384766
28785,-0.0633691,318.28006,296.2706,-0.0633691,318.2795,0.0,0.0,294.95917,278.75,318.7746,-0.00012730011,318.1231,318.1205,-1.0206434e-35,-8.683385e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1727100.0,-12031.997934079453,-5857.823,-5857.677,0.0,0.0,0.0,-11715.5,0.0,0.0,0.6991577
28800,-0.0633691,318.2933,296.2706,-0.0633691,318.29294,0.0,0.0,294.96277,278.75,318.7746,-0.00012730011,318.1253,318.12244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728000.0,-12031.997934079453,-5861.348,-5861.2505,0.0,0.0,0.0,-11722.599,0.0,0.0,0.7027588
28815,-0.0633691,318.30554,296.2706,-0.0633691,318.3053,0.0,0.0,294.96524,278.75,318.7746,-0.00012730011,318.12762,318.12448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728900.0,-12031.997934079453,-5864.6055,-5864.54,0.0,0.0,0.0,-11729.1455,0.0,0.0,0.7052307
28830,-0.0633691,318.31708,296.2706,-0.0633691,318.31693,0.0,0.0,294.9669,278.75,318.7746,-0.00012730011,318.13,318.1266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1729800.0,-12031.997934079453,-5867.6753,-5867.635,0.0,0.0,0.0,-11735.311,0.0,0.0,0.70687866
28845,-0.0633691,318.3281,296.2706,-0.0633691,318.32797,0.0,0.0,294.9666,278.75,318.7746,-0.00012730011,318.13248,318.12875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1730700.0,-12031.997934079453,-5870.6074,-5870.575,0.0,0.0,0.0,-11741.183,0.0,0.0,0.706604
28860,-0.0633691,318.33862,296.2706,-0.0633691,318.33856,0.0,0.0,294.9658,278.75,318.7746,-0.00012730011,318.135,318.131,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1731600.0,-12031.997934079453,-5873.4097,-5873.3936,0.0,0.0,0.0,-11746.803,0.0,0.0,0.70578
28875,-0.0633691,318.3487,296.2706,-0.0633691,318.34863,0.0,0.0,294.96463,278.65625,318.7746,-0.00012730011,318.13763,318.13333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1732500.0,-12031.997934079453,-5876.0903,-5876.0737,0.0,0.0,0.0,-11752.164,0.0,0.0,0.70462036
28890,-0.0633691,318.35815,296.2706,-0.0633691,318.35812,0.0,0.0,294.96286,278.45,318.7746,-0.00012730011,318.14032,318.1357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1733400.0,-12031.997934079453,-5878.608,-5878.6,0.0,0.0,0.0,-11757.208,0.0,0.0,0.70285034
28905,-0.0633691,318.36694,296.2706,-0.0633691,318.36694,0.0,0.0,294.96097,278.24374,318.7746,-0.00012730011,318.14307,318.13815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1734300.0,-12031.997934079453,-5880.9473,-5880.9473,0.0,0.0,0.0,-11761.895,0.0,0.0,0.70095825
28920,-0.0633691,318.37488,296.2706,-0.0633691,318.37488,0.0,0.0,294.9586,278.15,318.7746,-0.00012730011,318.14584,318.1406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1735200.0,-12031.997934079453,-5883.059,-5883.059,0.0,0.0,0.0,-11766.118,0.0,0.0,0.6985779
28935,-0.0633691,318.38177,296.2706,-0.0633691,318.38174,0.0,0.0,294.95636,278.31015,318.7746,-0.00012730011,318.14862,318.1431,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1736100.0,-12031.997934079453,-5884.8945,-5884.8867,0.0,0.0,0.0,-11769.781,0.0,0.0,0.6963501
28950,-0.0633691,318.3874,296.2706,-0.0633691,318.3874,0.0,0.0,294.95395,278.66876,318.7746,-0.00012730011,318.15143,318.14557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737000.0,-12031.997934079453,-5886.389,-5886.389,0.0,0.0,0.0,-11772.778,0.0,0.0,0.6939392
28965,-0.0633691,318.3915,296.2706,-0.0633691,318.3915,0.0,0.0,294.95212,279.04297,318.7746,-0.00012730011,318.1542,318.14804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737900.0,-12031.997934079453,-5887.486,-5887.486,0.0,0.0,0.0,-11774.972,0.0,0.0,0.69210815
28980,-0.0633691,318.39395,296.2706,-0.0633691,318.39395,0.0,0.0,294.94992,279.25,318.7746,-0.00012730011,318.15695,318.15048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1738800.0,-12031.997934079453,-5888.1353,-5888.1353,0.0,0.0,0.0,-11776.2705,0.0,0.0,0.6899109
28995,-0.0633691,318.3944,296.2706,-0.0633691,318.3944,0.0,0.0,294.94812,279.30664,318.7746,-0.00012730011,318.1596,318.1529,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1739700.0,-12031.997934079453,-5888.2573,-5888.2573,0.0,0.0,0.0,-11776.515,0.0,0.0,0.68811035
29010,-0.0633691,318.39264,296.2706,-0.0633691,318.39264,0.0,0.0,294.94556,279.33853,318.7746,-0.00012730011,318.16217,318.15518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1740600.0,-12031.997934079453,-5887.786,-5887.786,0.0,0.0,0.0,-11775.572,0.0,0.0,0.6855469
29025,-0.0633691,318.38846,296.2706,-0.0633691,318.38846,0.0,0.0,294.943,279.32617,318.7746,-0.00012730011,318.1646,318.15738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1741500.0,-12031.997934079453,-5886.6733,-5886.6733,0.0,0.0,0.0,-11773.347,0.0,0.0,0.6829834
29040,-0.0633691,318.38147,296.2706,-0.0633691,318.38147,0.0,0.0,294.93637,279.25,318.7746,-0.00012730011,318.16687,318.15942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1742400.0,-12031.997934079453,-5884.8135,-5884.8135,0.0,0.0,0.0,-11769.627,0.0,0.0,0.6763611
29055,-0.0633691,318.37152,296.2706,-0.0633691,318.37152,0.0,0.0,294.87997,279.1332,318.7746,-0.00012730011,318.16895,318.1613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1743300.0,-12031.997934079453,-5882.1655,-5882.1655,0.0,0.0,0.0,-11764.331,0.0,0.0,0.6199646
29070,-0.0633691,318.35837,296.2706,-0.0633691,318.35837,0.0,0.0,294.84363,279.01144,318.7746,-0.00012730011,318.17075,318.16293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1744200.0,-12031.997934079453,-5878.665,-5878.665,0.0,0.0,0.0,-11757.33,0.0,0.0,0.58361816
29085,-0.0633691,318.34177,296.2706,-0.0633691,318.34177,0.0,0.0,294.80826,278.88397,318.7746,-0.00012730011,318.1723,318.16434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1745100.0,-12031.997934079453,-5874.2466,-5874.2466,0.0,0.0,0.0,-11748.493,0.0,0.0,0.5482483
29100,-0.0633691,318.32147,296.2706,-0.0633691,318.32147,0.0,0.0,294.7775,278.75,318.7746,-0.00012730011,318.1735,318.16547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1746000.0,-12031.997934079453,-5868.845,-5868.845,0.0,0.0,0.0,-11737.69,0.0,0.0,0.5174866
29115,-0.0633691,318.2973,296.2706,-0.0633691,318.2973,0.0,0.0,294.68518,278.60898,318.7746,-0.00012730011,318.17432,318.16626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1746900.0,-12031.997934079453,-5862.412,-5862.412,0.0,0.0,0.0,-11724.824,0.0,0.0,0.4251709
29130,-0.0633691,318.26898,296.2706,-0.0633691,318.26898,0.0,0.0,294.6117,278.46146,318.7746,-0.00012730011,318.1747,318.1667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1747800.0,-12031.997934079453,-5854.875,-5854.875,0.0,0.0,0.0,-11709.75,0.0,0.0,0.35168457
29145,-0.0633691,318.23633,296.2706,-0.0633691,318.23633,0.0,0.0,294.54562,278.3082,318.7746,-0.00012730011,318.17465,318.16672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1748700.0,-12031.997934079453,-5846.184,-5846.184,0.0,0.0,0.0,-11692.368,0.0,0.0,0.285614
29160,-0.0633691,318.1992,296.2706,-0.0633691,318.1992,0.0,0.0,294.47452,278.15,318.7746,-0.00012730011,318.17407,318.1663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1749600.0,-12031.997934079453,-5836.2993,-5836.2993,0.0,0.0,0.0,-11672.599,0.0,0.0,0.21450806
29175,-0.0633691,318.15732,296.2706,-0.0633691,318.15732,0.0,0.0,294.34158,277.91367,318.7746,-0.00012730011,318.1729,318.16534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1750500.0,-12031.997934079453,-5825.1553,-5825.1553,0.0,0.0,0.0,-11650.311,0.0,0.0,0.08157349
29190,-0.06336913,318.11075,296.84216,-0.06336913,318.11075,0.0,0.0,294.2391,277.58853,317.79422,-0.00012730017,318.17114,318.16388,-5.629038e-20,-5.0480516e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1751400.0,-11202.24160310963,-5660.6416,-5660.6416,0.0,0.0,0.0,-11321.283,0.0,0.0,-0.020904541
29205,-0.063369215,318.0592,300.82507,-0.063369215,318.0592,0.0,0.0,294.14014,277.26913,310.92892,-0.00012730034,318.16873,318.16183,-1.326124e-19,1.2974521e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1752300.0,-5402.139726632083,-4586.876,-4586.876,0.0,0.0,0.0,-9173.752,0.0,0.0,-0.11987305
29220,-0.06336934,318.00253,306.29794,-0.06336934,318.00253,0.0,0.0,294.0436,277.05,301.21478,-0.00012730059,318.16556,318.15915,1.0006558e-18,-1.384627e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1753200.0,2717.7751565643503,-3115.1912,-3115.1912,0.0,0.0,0.0,-6230.3823,0.0,0.0,-0.21640015
29235,-0.18791805,317.93646,309.31064,-0.0005751662,317.94293,0.0,0.0,293.86752,276.9604,295.43158,-0.00018932893,318.16135,318.1559,0.16292197,-3.009743e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.0707,1.0,1754100.0,11036.370908078741,-6807.9814,-20.853016,0.0,0.0,0.0,-6828.8345,0.0,0.0,-0.39248657
29250,10.927953,345.02972,294.21753,10.927889,316.10992,3.71946,3.5812078,293.73407,276.94852,339.65866,0.02195274,345.66394,315.7671,0.9997344,0.7906742,0.9758631,0.0,4736361.0,0.0,343.15,343.15,-4188.3457,1.0,1755000.0,4189741.019845542,2332147.8,1004798.2,4736361.0,0.0,7.300668,3336946.0,4736361.0,4736368.5,-0.52593994
29265,10.511532,318.96936,295.8595,10.979317,348.21893,3.6187625,3.483823,293.79028,276.9874,339.91333,0.02158613,318.45966,348.08932,0.014577377,1.0,0.0,0.56406647,0.0,590949.1,343.15,343.15,-4147.977,1.0,1755900.0,3993997.315209754,1020264.25,2414457.5,0.0,590949.1,7.102586,3434721.8,590949.1,590956.25,-0.46972656
29280,9.40212,337.11087,298.1329,9.40212,361.7339,3.1267889,3.0109906,293.9307,277.05,331.71338,0.01888761,338.2932,362.54755,0.9992263,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4138.3975,1.0,1756800.0,2663870.5264113015,1539197.1,2511533.0,4853510.0,1047658.7,6.137779,4050730.0,5901168.5,5901174.5,-0.3293152
29295,9.106516,344.03333,298.60898,9.106517,335.49057,3.0239866,2.9121997,294.08594,277.16495,343.5368,0.018293781,343.71924,335.78183,0.9992263,1.0,0.31420347,0.46831402,1524989.6,490633.25,342.039,342.039,-4141.833,1.0,1757700.0,3451979.233851773,1737361.6,1410623.9,1524989.6,490633.25,5.9361863,3147985.5,2015622.9,2015628.8,-0.17407227
29310,10.867453,341.51895,298.10825,10.867453,343.37384,3.6636958,3.5269732,294.22733,277.33273,342.21808,0.021831268,341.59164,343.3048,0.9992263,1.0,0.3252601,0.23394218,1578653.2,245091.56,338.706,338.706,-4148.4277,1.0,1758600.0,4044489.120473179,1981407.9,2066071.1,1578653.2,245091.56,7.190669,4047479.0,1823744.8,1823752.0,-0.032684326
29325,10.738895,337.03345,297.36523,10.738895,336.39465,3.6220288,3.4870756,294.31107,277.48416,337.79385,0.021573015,336.9828,336.37427,0.9992263,1.0,0.10996478,0.09699668,533715.1,101619.414,335.373,335.373,-4154.7983,1.0,1759500.0,3663102.216990637,1789169.6,1760357.9,533715.1,101619.414,7.109104,3549527.5,635334.56,635341.7,0.05105591
29340,11.202885,332.85526,296.68323,11.202885,332.90762,3.781946,3.6403856,294.33917,277.55,333.54657,0.022505108,332.8335,332.87888,0.9992263,1.0,0.09017989,0.07090278,437688.97,74281.914,332.04,332.04,-4143.039,1.0,1760400.0,3484376.738696528,1701970.5,1704434.5,437688.97,74281.914,7.422332,3406405.0,511970.88,511978.3,0.0791626
29355,11.519535,329.39444,296.1732,11.519536,329.35233,3.9011362,3.7548096,294.32776,277.47968,330.2933,0.023141216,329.35077,329.31104,0.9992263,1.0,0.06654795,0.053239327,322991.16,55776.64,328.707,328.707,-4146.0923,1.0,1761300.0,3316240.277226461,1607312.2,1605274.8,322991.16,55776.64,7.655946,3212587.0,378767.8,378775.47,0.06774902
29370,10.762203,326.06528,295.83163,10.762204,326.05557,3.6246293,3.489451,294.2948,277.32083,326.7256,0.021619838,326.0356,326.02542,0.9992263,1.0,0.071437515,0.058006573,346722.7,60771.09,325.374,325.374,-4147.67,1.0,1762200.0,2805273.309247309,1366598.5,1366160.0,346722.7,60771.09,7.1140804,2732758.5,407493.78,407500.9,0.03479004
29385,10.751754,322.4536,295.6375,10.751754,322.45618,3.6193535,3.4843552,294.25296,277.15155,323.32236,0.021598844,322.4183,322.42056,0.9992263,1.0,0.07902789,0.06530919,383562.66,68421.734,322.041,322.041,-4145.905,1.0,1763100.0,2511434.703730481,1210944.5,1211060.2,383562.66,68421.734,7.1037087,2422004.8,451984.38,451991.47,-0.0070495605
29400,10.751756,319.25168,295.58282,10.751757,319.25348,3.6193545,3.4843562,294.20874,277.05,320.0698,0.02159885,319.2165,319.21777,0.9992263,1.0,0.08839147,0.07423527,429008.88,77773.23,318.708,318.708,-4145.905,1.0,1764000.0,2221339.498068869,1068823.2,1068904.8,429008.88,77773.23,7.1037107,2137728.0,506782.1,506789.2,-0.05126953
29415,9.344629,312.20483,295.65985,9.759685,316.80377,3.182312,3.0644016,294.16464,277.01483,315.92514,0.019189013,312.07684,316.80548,0.014710642,1.0,0.0,0.11244803,0.0,117807.16,317.597,317.597,-4141.053,1.0,1764900.0,1633257.794123881,649348.25,866703.6,0.0,117807.16,6.2467136,1516051.9,117807.16,117813.41,-0.09536743
29430,7.1504636,306.25397,295.83694,7.474015,312.30228,2.3874817,2.2996745,294.1183,276.99792,311.33643,0.014689317,306.14117,312.22333,0.014710643,1.0,0.0,0.054696508,0.0,57303.273,312.042,312.042,-4128.465,1.0,1765800.0,956242.5275863574,312843.47,516861.0,0.0,57303.273,4.687156,829704.5,57303.273,57307.96,-0.14172363
29445,8.230518,316.8429,296.04657,8.230518,312.8098,2.7073464,2.6074998,294.06592,277.00702,314.0808,0.01653402,316.71265,312.45575,1.0,1.0,0.14774698,0.0,717091.44,0.0,312.042,312.042,-4130.0737,1.0,1766700.0,1252349.630602157,718891.06,579474.8,717091.44,0.0,5.314846,1298365.9,717091.44,717096.75,-0.1940918
29460,9.251251,311.45807,296.22656,8.847686,302.5909,2.9993837,2.8884583,294.0235,277.05,307.92075,0.01817918,311.54514,302.49503,1.0,0.01455804,0.20943782,0.0,1016508.56,0.0,313.711,313.711,-4135.576,1.0,1767600.0,892880.7940143883,591824.06,236501.02,1016508.56,0.0,5.887842,828325.06,1016508.56,1016514.44,-0.23651123
29475,10.147485,314.9063,296.4417,9.709571,299.1699,3.3172283,3.1940644,293.9792,277.15155,307.34232,0.019945092,314.91196,299.13974,1.0,0.01455804,0.24529326,0.0,1190533.2,0.0,315.379,315.379,-4140.9272,1.0,1768500.0,913136.952105333,786950.9,111255.72,1190533.2,0.0,6.5112925,898206.6,1190533.2,1190539.8,-0.28082275
29490,10.825104,316.2435,296.56693,10.824674,298.2005,3.6459606,3.5099006,293.9361,277.3,307.25024,0.021745764,316.27408,298.19382,1.0,0.4446056,0.2897215,0.0,1406166.0,0.0,316.491,316.491,-4145.813,1.0,1769400.0,975731.1173642393,894604.06,74268.266,1406166.0,0.0,7.155861,968872.3,1406166.0,1406173.1,-0.32391357
29505,11.205792,306.88242,296.69202,11.7065115,318.76462,3.8829367,3.7374592,293.9161,277.44843,316.42896,0.023013888,306.66608,318.6376,0.014482449,1.0,0.0,0.20990215,0.0,219905.81,316.491,316.491,-4151.9355,1.0,1770300.0,1907739.4985058617,479604.28,1085251.2,0.0,219905.81,7.6203957,1564855.5,219905.81,219913.44,-0.3439026
29520,11.343609,299.9205,297.27124,11.849696,319.42654,3.9358723,3.7882662,293.9348,277.55,309.5992,0.023296133,299.8837,319.49448,0.014482466,1.0,0.0,0.36618274,0.0,383634.53,320.383,320.383,-4153.079,1.0,1771200.0,1206215.1403434654,126219.18,1102641.1,0.0,383634.53,7.7241383,1228860.2,383634.53,383642.25,-0.3251953
29535,11.9278555,308.18137,297.62418,11.9278555,327.788,4.0594487,3.9068048,293.93692,277.5958,310.4572,0.023961477,309.64325,328.78497,0.99912757,1.0,1.0,1.0,4853510.0,1047658.7,321.495,321.495,-4153.8774,1.0,1772100.0,1291493.92071281,528883.44,1511116.6,4853510.0,1047658.7,7.9662533,2040000.0,5901168.5,5901176.5,-0.3230896
29550,11.844396,324.14758,297.71475,11.844396,317.8423,4.0285063,3.877134,293.972,277.60965,320.9855,0.023793817,324.08563,318.01196,0.9991329,1.0,0.3524169,0.380669,1710458.9,398811.2,323.719,323.719,-4153.9604,1.0,1773000.0,2325540.0140129495,1314939.8,1001273.56,1710458.9,398811.2,7.9056406,2316213.2,2109270.0,2109278.0,-0.2880249
29565,11.087358,325.10263,298.34128,11.087359,326.68427,3.7446592,3.6047049,294.05557,277.5937,325.2183,0.022273032,325.14725,326.67276,0.9991329,1.0,0.39526916,0.3560753,1918442.8,373045.34,325.387,325.387,-4148.958,1.0,1773900.0,2514256.9045069423,1246193.4,1319845.4,1918442.8,373045.34,7.3493643,2566038.8,2291488.0,2291495.2,-0.20443726
29580,11.964003,326.61707,298.68024,11.964003,326.22906,4.062512,3.9095166,294.16013,277.55,326.0972,0.024034092,326.68213,326.29993,0.9991329,1.0,0.38656643,0.35999548,1876204.0,377152.4,327.055,327.055,-4142.6714,1.0,1774800.0,2767555.4957192503,1403792.5,1384295.9,1876204.0,377152.4,7.9720287,2788088.5,2253356.5,2253364.5,-0.09988403
29595,10.875106,328.74423,298.5714,10.875106,328.88345,3.6805747,3.5434697,294.2627,277.47006,328.61588,0.021846643,328.78564,328.9173,0.9991329,1.0,0.34346336,0.3136005,1667002.9,328546.28,328.723,328.723,-4165.2144,1.0,1775700.0,2756756.826959179,1378157.0,1384516.0,1667002.9,328546.28,7.2240443,2762673.0,1995549.1,1995556.4,0.0026855469
29610,11.747406,329.95526,298.174,11.747406,329.93085,3.9868772,3.8370872,294.3527,277.35196,329.78302,0.023598978,330.01547,329.98438,0.9991329,1.0,0.29620007,0.26674864,1437610.0,279461.53,328.724,328.724,-4147.765,1.0,1776600.0,3132949.3119485504,1568058.5,1566853.9,1437610.0,279461.53,7.823964,3134912.5,1717071.5,1717079.4,0.092681885
29625,11.284203,326.65765,297.66278,11.284203,326.59784,3.8239355,3.6809366,294.4207,277.2079,327.98593,0.022668462,326.61276,326.5466,0.9991329,1.0,0.15029839,0.12349211,729474.75,129377.58,325.391,325.391,-4156.957,1.0,1777500.0,2886992.6205282127,1374172.9,1371338.1,729474.75,129377.58,7.5048723,2745511.0,858852.3,858859.8,0.16067505
29640,11.0506735,322.91818,297.148,11.0506735,322.88162,3.7480557,3.608317,294.45554,277.05,323.8576,0.022199335,322.8739,322.83948,0.9991329,1.0,0.10351137,0.08715499,502393.47,91308.69,322.058,322.058,-4168.71,1.0,1778400.0,2490327.964923608,1196066.6,1194369.8,502393.47,91308.69,7.356373,2390436.5,593702.1,593709.5,0.19552612
29655,11.026087,319.56345,296.70053,11.026087,319.5284,3.726192,3.587062,294.45587,276.81116,320.37354,0.022149943,319.5327,319.4964,0.9991329,1.0,0.073678404,0.060226668,357598.88,63096.992,318.725,318.725,-4153.652,1.0,1779300.0,2202293.890429928,1058771.6,1057149.2,357598.88,63096.992,7.313254,2115921.0,420695.88,420703.2,0.19586182
29670,11.278664,314.34467,296.3535,11.288309,316.07132,3.7962384,3.6537802,294.43036,276.48215,316.5977,0.022667024,314.2467,316.05484,0.105975375,1.0,0.0,0.05819903,0.0,60972.72,316.503,316.503,-4125.488,1.0,1780200.0,1927278.4047431287,852249.2,934840.25,0.0,60972.72,7.450019,1787089.5,60972.72,60980.168,0.17034912
29685,8.36092,309.27063,296.11526,8.743477,312.61,2.8157332,2.711681,294.3866,276.16205,312.62256,0.01718023,309.1862,312.5314,0.014575583,1.0,0.0,0.023543948,0.0,24666.021,312.059,312.059,-4123.348,1.0,1781100.0,1191116.262829678,461962.0,605729.06,0.0,24666.021,5.5274143,1067691.0,24666.021,24671.549,0.12658691
29700,6.6639385,316.37698,295.98175,6.6639385,315.05792,2.1629522,2.0834894,294.32898,275.95,309.38617,0.013386968,316.68243,314.76477,1.0,1.0,0.21830383,0.01,1059539.8,10476.587,310.948,310.948,-4124.384,1.0,1782000.0,753666.9924407534,570832.8,533914.25,1059539.8,10476.587,4.246442,1104747.0,1070016.4,1070020.6,0.06896973
29715,7.492349,307.69113,295.93784,7.159159,305.31958,2.3908858,2.3029275,294.26886,275.9701,310.1361,0.014716467,307.48654,305.17624,1.0,0.0144991735,0.01,0.0,48535.098,0.0,305.393,305.393,-4126.212,1.0,1782900.0,877583.3225973543,369851.16,282094.7,48535.098,0.0,4.6938133,651945.9,48535.098,48539.793,0.008850098
29730,8.363985,304.47458,295.99554,7.9932704,300.67612,2.6894717,2.590308,294.2073,276.17023,303.16196,0.016429776,304.5245,300.60635,1.0,0.0144991735,0.10343509,0.0,502023.22,0.0,305.926,305.926,-4130.5024,1.0,1783800.0,494518.7185128475,297857.78,157134.94,502023.22,0.0,5.2797794,454992.72,502023.22,502028.5,-0.052703857
29745,9.5019655,307.05954,296.07883,9.085524,298.17477,3.086983,2.9726996,294.13098,276.38525,302.7387,0.018669898,307.07367,298.14792,1.0,0.0144991735,0.14239395,0.0,691110.44,0.0,307.594,307.594,-4136.739,1.0,1784700.0,522225.09338633926,438221.06,79979.67,691110.44,0.0,6.059683,518200.75,691110.44,691116.5,-0.12902832
29760,10.774309,308.47412,296.05,10.309468,297.2774,3.5419567,3.4100115,294.04938,276.45,302.86053,0.021177255,308.49277,297.2698,1.0,0.0144991735,0.18625139,0.0,903973.0,0.0,309.262,309.262,-4144.6855,1.0,1785600.0,605760.4780682595,562218.06,53146.867,903973.0,0.0,6.951968,615364.94,903973.0,903979.94,-0.21063232
29775,12.059764,310.1196,296.04178,11.546883,296.98032,4.013033,3.8622897,293.97083,276.34384,303.52258,0.023711307,310.13565,296.9782,1.0,0.0144991735,0.23496805,0.0,1140419.8,0.0,310.93,310.93,-4153.7163,1.0,1786500.0,744994.5323987891,713055.75,45516.168,1140419.8,0.0,7.8753223,758571.94,1140419.8,1140427.6,-0.28918457
29790,13.272869,311.7863,296.20062,12.713481,296.94263,4.468244,4.298712,293.901,276.1907,304.33994,0.026101563,311.80133,296.94354,1.0,0.0144991735,0.28637224,0.0,1389910.5,0.0,312.598,312.598,-4163.1475,1.0,1787400.0,892284.89864729,868839.1,39620.527,1389910.5,0.0,8.766956,908459.6,1389910.5,1389919.2,-0.3590088
29805,14.003098,308.69388,296.52518,14.003102,315.69693,4.8611445,4.674736,293.84848,276.0422,315.3074,0.028130367,308.38455,315.67508,0.98120487,1.0,0.0,0.30459034,0.0,319106.72,312.598,312.598,-4169.896,1.0,1788300.0,2219073.921794188,715677.94,1127548.9,0.0,319106.72,9.535881,1843226.8,319106.72,319116.25,-0.41152954
29820,14.154198,298.99347,297.41232,14.769898,313.93484,5.04592,4.851429,293.84485,275.95,306.52103,0.029052334,298.96756,313.98828,0.014568667,1.0,0.0,0.35413933,0.0,371017.16,315.934,315.934,-4176.368,1.0,1789200.0,1111442.2150713154,93995.4,1024951.06,0.0,371017.16,9.897348,1118946.5,371017.16,371027.06,-0.41516113
29835,13.783102,298.6257,297.90283,14.382314,317.57462,4.8960614,4.7082076,293.9132,275.94708,308.11246,0.028290289,298.6306,317.58237,0.014568667,1.0,0.0,0.36114392,0.0,378355.56,317.602,317.602,-4173.741,1.0,1790100.0,1213099.6242405786,41846.234,1188288.2,0.0,378355.56,9.604269,1230134.5,378355.56,378365.16,-0.34680176
29850,13.341464,298.87164,297.79962,13.921667,318.71002,4.718412,4.538272,293.981,275.98907,308.83438,0.027384005,298.87256,318.72534,0.014568667,1.0,0.0,0.37412286,0.0,391953.06,319.27,319.27,-4169.8984,1.0,1791000.0,1269138.8441914115,60069.812,1222652.0,0.0,391953.06,9.256683,1282721.8,391953.06,391962.3,-0.27902222
29865,13.068818,308.74554,297.79242,13.068819,326.95148,4.497212,4.3264527,294.05145,276.01154,309.8122,0.02625352,310.04053,327.81662,0.9992136,1.0,1.0,1.0,4853510.0,1047658.7,320.382,320.382,-4163.4424,1.0,1791900.0,1325357.9159611946,601206.44,1600512.6,4853510.0,1047658.7,8.823665,2201719.0,5901168.5,5901177.5,-0.20855713
29880,11.941391,323.20297,297.9253,11.941391,317.48813,4.0660415,3.9131603,294.16025,275.95,319.83447,0.023988668,323.16205,317.66812,0.99921566,1.0,0.3544198,0.3869196,1720180.0,405359.66,322.606,322.606,-4155.563,1.0,1792800.0,2207402.546784579,1267772.8,981151.4,1720180.0,405359.66,7.979202,2248924.0,2125539.8,2125547.8,-0.09976196
