minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
29895,10.985634,323.94977,298.3126,10.985634,325.46527,3.7026017,3.564234,294.3707,275.8117,324.7009,0.02206868,323.96652,325.42267,0.99921566,1.0,0.34504625,0.30358762,1674685.4,318056.2,324.274,324.274,-4143.3228,1.0,1793700.0,2445891.2345042336,1182890.8,1252815.5,1674685.4,318056.2,7.2668357,2435706.2,1992741.5,1992748.8,0.110687256
29910,10.937043,326.04688,298.00903,10.937044,325.7574,3.6916883,3.5539,294.57553,275.65625,326.33524,0.021971067,326.00378,325.731,0.99921566,1.0,0.19418836,0.17462993,942495.06,182952.55,322.608,322.608,-4151.4424,1.0,1794600.0,2613898.989832603,1287934.6,1274636.8,942495.06,182952.55,7.2455883,2562571.5,1125447.6,1125454.9,0.31552124
29925,10.875997,320.85336,297.25177,10.875998,320.6816,3.67366,3.5366812,294.73868,275.49765,322.1126,0.021848433,320.79462,320.61996,0.99921566,1.0,0.022343388,0.010109029,108443.86,10590.8125,319.275,319.275,-4156.582,1.0,1795500.0,2281315.6240626993,1078101.6,1070256.1,108443.86,10590.8125,7.2103415,2148357.8,119034.67,119041.88,0.4786682
29940,-0.06797101,318.38727,296.67023,-0.068013944,318.62448,8.131088e-36,8.121969e-36,294.8412,275.35,319.01556,-0.00013658786,318.3396,318.60654,1.2226968e-05,1.2262619e-05,0.0,0.0,0.0,0.0,343.15,343.15,-71.18208,0.0,1796400.0,-12818.826984712217,-6199.743,-6271.421,0.0,0.0,1.6253058e-35,-12471.164,0.0,1.6253058e-35,0.58117676
29955,-0.0633691,318.45618,296.67023,-0.0633691,318.61594,0.0,0.0,294.89294,275.2203,319.01556,-0.00012730011,318.34247,318.60645,-7.1883885e-14,-7.209043e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1797300.0,-11947.168229533034,-5798.336,-5840.856,0.0,0.0,0.0,-11639.191,0.0,0.0,0.6329346
29970,-0.0633691,318.5048,296.67023,-0.0633691,318.61255,0.0,0.0,294.92032,275.1,319.01556,-0.00012730011,318.34543,318.60645,2.8740863e-21,2.1062456e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1798200.0,-11947.168229533034,-5811.2744,-5839.954,0.0,0.0,0.0,-11651.229,0.0,0.0,0.66030884
29985,-0.0633691,318.53995,296.67023,-0.0633691,318.6126,0.0,0.0,294.93622,274.97968,319.01556,-0.00012730011,318.34842,318.6065,-1.0549586e-21,2.196469e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1799100.0,-11947.168229533034,-5820.6313,-5839.97,0.0,0.0,0.0,-11660.602,0.0,0.0,0.6762085
30000,-0.0633691,318.56616,296.67023,-0.0633691,318.61508,0.0,0.0,294.94513,274.85,319.01556,-0.00012730011,318.35144,318.60663,-1.4646243e-21,2.788615e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1800000.0,-11947.168229533034,-5827.6084,-5840.6284,0.0,0.0,0.0,-11668.236,0.0,0.0,0.6851196
30015,-0.0633691,318.5862,296.67023,-0.0633691,318.61926,0.0,0.0,294.95068,274.6242,319.01556,-0.00012730011,318.35452,318.6068,-5.2613046e-38,1.0132177e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1800900.0,-11947.168229533034,-5832.945,-5841.741,0.0,0.0,0.0,-11674.686,0.0,0.0,0.6906738
30030,-0.0633691,318.60233,296.67023,-0.0633691,318.62463,0.0,0.0,294.95505,274.29376,319.01556,-0.00012730011,318.35767,318.60712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1801800.0,-11947.168229533034,-5837.2334,-5843.1704,0.0,0.0,0.0,-11680.404,0.0,0.0,0.69503784
30045,-0.0633691,318.61578,296.67023,-0.0633691,318.6309,0.0,0.0,294.95807,273.9664,319.01556,-0.00012730011,318.36087,318.60745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1802700.0,-11947.168229533034,-5840.815,-5844.8354,0.0,0.0,0.0,-11685.65,0.0,0.0,0.6980591
30060,-0.0633691,318.6275,296.67023,-0.0633691,318.63773,0.0,0.0,294.96017,273.75,319.01556,-0.00012730011,318.36414,318.60788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1803600.0,-11947.168229533034,-5843.934,-5846.655,0.0,0.0,0.0,-11690.589,0.0,0.0,0.7001648
30075,-0.0633691,318.63803,296.67023,-0.0633691,318.64496,0.0,0.0,294.96173,273.67188,319.01556,-0.00012730011,318.36743,318.6084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1804500.0,-11947.168229533034,-5846.7363,-5848.58,0.0,0.0,0.0,-11695.316,0.0,0.0,0.7017212
30090,-0.0633691,318.6477,296.67023,-0.0633691,318.65237,0.0,0.0,294.96286,273.66666,319.01556,-0.00012730011,318.3708,318.60898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1805400.0,-11947.168229533034,-5849.311,-5850.5537,0.0,0.0,0.0,-11699.865,0.0,0.0,0.70285034
30105,-0.0633691,318.65665,296.67023,-0.0633691,318.6598,0.0,0.0,294.96368,273.70312,319.01556,-0.00012730011,318.37418,318.60962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1806300.0,-11947.168229533034,-5851.691,-5852.5273,0.0,0.0,0.0,-11704.219,0.0,0.0,0.7036743
30120,-0.0633691,318.66495,296.67023,-0.0633691,318.66708,0.0,0.0,294.96432,273.75,319.01556,-0.00012730011,318.37762,318.61032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1807200.0,-11947.168229533034,-5853.9,-5854.4688,0.0,0.0,0.0,-11708.369,0.0,0.0,0.7043152
30135,-0.0633691,318.67258,296.67023,-0.0633691,318.674,0.0,0.0,294.96432,273.91406,319.01556,-0.00012730011,318.3811,318.61108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1808100.0,-11947.168229533034,-5855.9307,-5856.3125,0.0,0.0,0.0,-11712.243,0.0,0.0,0.7043152
30150,-0.0633691,318.67944,296.67023,-0.0633691,318.68042,0.0,0.0,294.96332,274.1875,319.01556,-0.00012730011,318.3846,318.61188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1809000.0,-11947.168229533034,-5857.7583,-5858.018,0.0,0.0,0.0,-11715.776,0.0,0.0,0.7033081
30165,-0.0633691,318.6854,296.67023,-0.0633691,318.68604,0.0,0.0,294.96255,274.3672,319.01556,-0.00012730011,318.3881,318.61273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1809900.0,-11947.168229533034,-5859.342,-5859.5127,0.0,0.0,0.0,-11718.8545,0.0,0.0,0.70254517
30180,-0.0633691,318.69028,296.67023,-0.0633691,318.69073,0.0,0.0,294.96097,274.25,319.01556,-0.00012730011,318.3916,318.6136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1810800.0,-11947.168229533034,-5860.6416,-5860.763,0.0,0.0,0.0,-11721.404,0.0,0.0,0.70095825
30195,-0.0633691,318.69388,296.67023,-0.0633691,318.69418,0.0,0.0,294.9593,273.87384,319.01556,-0.00012730011,318.39505,318.61444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1811700.0,-11947.168229533034,-5861.6,-5861.681,0.0,0.0,0.0,-11723.281,0.0,0.0,0.6992798
30210,-0.0633691,318.696,296.67023,-0.0633691,318.6962,0.0,0.0,294.95776,273.4386,319.01556,-0.00012730011,318.39847,318.61526,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1812600.0,-11947.168229533034,-5862.1685,-5862.2173,0.0,0.0,0.0,-11724.386,0.0,0.0,0.6977539
30225,-0.0633691,318.69638,296.67023,-0.0633691,318.6965,0.0,0.0,294.95584,272.98404,319.01556,-0.00012730011,318.40182,318.61606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1813500.0,-11947.168229533034,-5862.266,-5862.2983,0.0,0.0,0.0,-11724.564,0.0,0.0,0.6958313
30240,-0.0633691,318.69473,296.67023,-0.0633691,318.69482,0.0,0.0,294.95413,272.55,319.01556,-0.00012730011,318.40506,318.6168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1814400.0,-11947.168229533034,-5861.8276,-5861.8516,0.0,0.0,0.0,-11723.68,0.0,0.0,0.6941223
30255,-0.0633691,318.6909,296.67023,-0.0633691,318.69095,0.0,0.0,294.95215,272.13336,319.01556,-0.00012730011,318.40817,318.61743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1815300.0,-11947.168229533034,-5860.804,-5860.8203,0.0,0.0,0.0,-11721.625,0.0,0.0,0.6921387
30270,-0.0633691,318.68445,296.67023,-0.0633691,318.68448,0.0,0.0,294.9504,271.71616,319.01556,-0.00012730011,318.4111,318.61798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1816200.0,-11947.168229533034,-5859.0903,-5859.098,0.0,0.0,0.0,-11718.188,0.0,0.0,0.69039917
30285,-0.0633691,318.67523,296.67023,-0.0633691,318.67526,0.0,0.0,294.94873,271.3159,319.01556,-0.00012730011,318.41385,318.61835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1817100.0,-11947.168229533034,-5856.637,-5856.6455,0.0,0.0,0.0,-11713.283,0.0,0.0,0.6887207
30300,-0.0633691,318.66296,296.67023,-0.0633691,318.66296,0.0,0.0,294.9472,270.95,319.01556,-0.00012730011,318.41635,318.61853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1818000.0,-11947.168229533034,-5853.372,-5853.372,0.0,0.0,0.0,-11706.744,0.0,0.0,0.6871948
30315,-0.0633691,318.64728,296.67023,-0.0633691,318.64728,0.0,0.0,294.94583,270.7776,319.01556,-0.00012730011,318.41858,318.6185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1818900.0,-11947.168229533034,-5849.1973,-5849.1973,0.0,0.0,0.0,-11698.395,0.0,0.0,0.68582153
30330,-0.0633691,318.62796,296.67023,-0.0633691,318.628,0.0,0.0,294.94418,270.83313,319.01556,-0.00012730011,318.42047,318.61823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1819800.0,-11947.168229533034,-5844.0557,-5844.064,0.0,0.0,0.0,-11688.119,0.0,0.0,0.6841736
30345,-0.0633691,318.60474,296.67023,-0.0633691,318.60474,0.0,0.0,294.94296,270.94708,319.01556,-0.00012730011,318.422,318.6176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1820700.0,-11947.168229533034,-5837.875,-5837.875,0.0,0.0,0.0,-11675.75,0.0,0.0,0.6829529
30360,-0.0633691,318.57736,296.67023,-0.0633691,318.5774,0.0,0.0,294.94128,270.95,319.01556,-0.00012730011,318.42313,318.61667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1821600.0,-11947.168229533034,-5830.5894,-5830.597,0.0,0.0,0.0,-11661.187,0.0,0.0,0.6812744
30375,-0.0633691,318.5456,296.67023,-0.0633691,318.5456,0.0,0.0,294.94006,270.7949,319.01556,-0.00012730011,318.42377,318.61536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1822500.0,-11947.168229533034,-5822.134,-5822.134,0.0,0.0,0.0,-11644.268,0.0,0.0,0.6800537
30390,-0.0633691,318.5091,296.67023,-0.0633691,318.50912,0.0,0.0,294.9378,270.59546,319.01556,-0.00012730011,318.4239,318.6136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1823400.0,-11947.168229533034,-5812.42,-5812.4277,0.0,0.0,0.0,-11624.848,0.0,0.0,0.6777954
30405,-0.0633691,318.46777,296.67023,-0.0633691,318.46777,0.0,0.0,294.93552,270.4233,319.01556,-0.00012730011,318.42343,318.61136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1824300.0,-11947.168229533034,-5801.4224,-5801.4224,0.0,0.0,0.0,-11602.845,0.0,0.0,0.6755066
30420,-0.0633691,318.42133,296.67023,-0.0633691,318.42133,0.0,0.0,294.93326,270.35,319.01556,-0.00012730011,318.42233,318.60858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1825200.0,-11947.168229533034,-5789.06,-5789.06,0.0,0.0,0.0,-11578.12,0.0,0.0,0.6732483
30435,-0.0633691,318.3696,296.67023,-0.0633691,318.3696,0.0,0.0,294.93073,270.35,319.01556,-0.00012730011,318.42056,318.60522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1826100.0,-11947.168229533034,-5775.293,-5775.293,0.0,0.0,0.0,-11550.586,0.0,0.0,0.67071533
30450,-0.0633691,318.31238,296.67023,-0.0633691,318.31238,0.0,0.0,294.92856,270.35,319.01556,-0.00012730011,318.41803,318.60123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1827000.0,-11947.168229533034,-5760.0635,-5760.0635,0.0,0.0,0.0,-11520.127,0.0,0.0,0.6685486
30465,-0.0633691,318.24954,296.67023,-0.0633691,318.24954,0.0,0.0,294.92636,270.35,319.01556,-0.00012730011,318.4147,318.59656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1827900.0,-11947.168229533034,-5743.34,-5743.34,0.0,0.0,0.0,-11486.68,0.0,0.0,0.6663513
30480,-0.0633691,318.1809,296.67023,-0.0633691,318.1809,0.0,0.0,294.92462,270.35,319.01556,-0.00012730011,318.41052,318.59113,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1828800.0,-11947.168229533034,-5725.0728,-5725.0728,0.0,0.0,0.0,-11450.1455,0.0,0.0,0.6646118
30495,-0.0633691,318.10645,296.67023,-0.0633691,318.10645,0.0,0.0,294.92258,270.35,319.01556,-0.00012730011,318.4054,318.58493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1829700.0,-11947.168229533034,-5705.2544,-5705.2544,0.0,0.0,0.0,-11410.509,0.0,0.0,0.66256714
30510,-0.0633691,318.02597,296.67023,-0.0633691,318.02597,0.0,0.0,294.92053,270.35,319.01556,-0.00012730011,318.39932,318.57788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1830600.0,-11947.168229533034,-5683.8364,-5683.8364,0.0,0.0,0.0,-11367.673,0.0,0.0,0.66052246
30525,-0.0633691,317.93942,296.67023,-0.0633691,317.93942,0.0,0.0,294.91824,270.35,319.01556,-0.00012730011,318.39218,318.56995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1831500.0,-11947.168229533034,-5660.8013,-5660.8013,0.0,0.0,0.0,-11321.603,0.0,0.0,0.65823364
30540,-0.0633691,317.84674,296.67023,-0.0633691,317.84674,0.0,0.0,294.91586,270.35,319.01556,-0.00012730011,318.38394,318.56104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1832400.0,-11947.168229533034,-5636.1343,-5636.1343,0.0,0.0,0.0,-11272.269,0.0,0.0,0.6558533
30555,-0.0633691,317.74792,296.67023,-0.0633691,317.74792,0.0,0.0,294.91342,270.35,319.01556,-0.00012730011,318.37457,318.55115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1833300.0,-11947.168229533034,-5609.8345,-5609.8345,0.0,0.0,0.0,-11219.669,0.0,0.0,0.65341187
30570,-0.0633691,317.64297,296.67023,-0.0633691,317.64297,0.0,0.0,294.91098,270.35,319.01556,-0.00012730011,318.36398,318.54022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1834200.0,-11947.168229533034,-5581.902,-5581.902,0.0,0.0,0.0,-11163.804,0.0,0.0,0.65097046
30585,-0.0633691,317.5318,296.67023,-0.0633691,317.5318,0.0,0.0,294.90894,270.35,319.01556,-0.00012730011,318.3521,318.52817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1835100.0,-11947.168229533034,-5552.3125,-5552.3125,0.0,0.0,0.0,-11104.625,0.0,0.0,0.6489258
30600,-0.0633691,317.41458,296.67023,-0.0633691,317.41458,0.0,0.0,294.9067,270.35,319.01556,-0.00012730011,318.33893,318.51498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1836000.0,-11947.168229533034,-5521.1147,-5521.1147,0.0,0.0,0.0,-11042.2295,0.0,0.0,0.646698
30615,-0.0633691,317.2912,296.67023,-0.0633691,317.2912,0.0,0.0,294.9049,270.35,319.01556,-0.00012730011,318.32437,318.5006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1836900.0,-11947.168229533034,-5488.2764,-5488.2764,0.0,0.0,0.0,-10976.553,0.0,0.0,0.64489746
30630,-0.0633691,317.1619,296.67023,-0.0633691,317.1619,0.0,0.0,294.90277,270.35,319.01556,-0.00012730011,318.3084,318.485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1837800.0,-11947.168229533034,-5453.8623,-5453.8623,0.0,0.0,0.0,-10907.725,0.0,0.0,0.64276123
30645,-0.0633691,317.0266,296.67023,-0.0633691,317.0266,0.0,0.0,294.9009,270.35,319.01556,-0.00012730011,318.29095,318.46808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1838700.0,-11947.168229533034,-5417.8564,-5417.8564,0.0,0.0,0.0,-10835.713,0.0,0.0,0.64089966
30660,-0.0633691,316.88553,296.67023,-0.0633691,316.88553,0.0,0.0,294.89877,270.35,319.01556,-0.00012730011,318.27197,318.44986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1839600.0,-11947.168229533034,-5380.307,-5380.307,0.0,0.0,0.0,-10760.614,0.0,0.0,0.6387634
30675,-0.0633691,316.7388,296.67023,-0.0633691,316.7388,0.0,0.0,294.89682,270.28467,319.01556,-0.00012730011,318.25146,318.4303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1840500.0,-11947.168229533034,-5341.2554,-5341.2554,0.0,0.0,0.0,-10682.511,0.0,0.0,0.6368103
30690,-0.0633691,316.58646,296.67023,-0.0633691,316.58646,0.0,0.0,294.8944,270.1341,319.01556,-0.00012730011,318.22934,318.40927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1841400.0,-11947.168229533034,-5300.709,-5300.709,0.0,0.0,0.0,-10601.418,0.0,0.0,0.6343994
30705,-0.0633691,316.4288,296.67023,-0.0633691,316.4288,0.0,0.0,294.89178,269.9665,319.01556,-0.00012730011,318.2056,318.38687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1842300.0,-11947.168229533034,-5258.7495,-5258.7495,0.0,0.0,0.0,-10517.499,0.0,0.0,0.6317749
30720,-0.0633691,316.26584,296.67023,-0.0633691,316.26584,0.0,0.0,294.88928,269.85,319.01556,-0.00012730011,318.1801,318.36295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1843200.0,-11947.168229533034,-5215.3765,-5215.3765,0.0,0.0,0.0,-10430.753,0.0,0.0,0.62927246
30735,-0.0633691,316.09793,296.67023,-0.0633691,316.09793,0.0,0.0,294.88647,269.81836,319.01556,-0.00012730011,318.15298,318.33755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1844100.0,-11947.168229533034,-5170.688,-5170.688,0.0,0.0,0.0,-10341.376,0.0,0.0,0.62646484
30750,-0.0633691,315.92508,296.67023,-0.0633691,315.92508,0.0,0.0,294.88406,269.83377,319.01556,-0.00012730011,318.12408,318.3106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845000.0,-11947.168229533034,-5124.6836,-5124.6836,0.0,0.0,0.0,-10249.367,0.0,0.0,0.62405396
30765,-0.0633691,315.74768,296.67023,-0.0633691,315.74768,0.0,0.0,294.88147,269.8573,319.01556,-0.00012730011,318.09344,318.2821,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845900.0,-11947.168229533034,-5077.4688,-5077.4688,0.0,0.0,0.0,-10154.9375,0.0,0.0,0.62145996
30780,-0.0633691,315.5658,296.67023,-0.0633691,315.5658,0.0,0.0,294.8793,269.85,319.01556,-0.00012730011,318.06097,318.252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1846800.0,-11947.168229533034,-5029.06,-5029.06,0.0,0.0,0.0,-10058.12,0.0,0.0,0.6192932
30795,-0.0633691,315.3798,296.67023,-0.0633691,315.3798,0.0,0.0,294.87692,269.78473,319.01556,-0.00012730011,318.0267,318.22037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1847700.0,-11947.168229533034,-4979.555,-4979.555,0.0,0.0,0.0,-9959.11,0.0,0.0,0.61691284
30810,-0.0633691,315.1898,296.67023,-0.0633691,315.1898,0.0,0.0,294.87463,269.66168,319.01556,-0.00012730011,317.9906,318.18704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1848600.0,-11947.168229533034,-4928.986,-4928.986,0.0,0.0,0.0,-9857.972,0.0,0.0,0.614624
30825,-0.0633691,314.99606,296.67023,-0.0633691,314.99606,0.0,0.0,294.87228,269.4828,319.01556,-0.00012730011,317.95267,318.15213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1849500.0,-11947.168229533034,-4877.426,-4877.426,0.0,0.0,0.0,-9754.852,0.0,0.0,0.61227417
30840,-0.0633691,314.7989,296.67023,-0.0633691,314.7989,0.0,0.0,294.86978,269.25,319.01556,-0.00012730011,317.91287,318.11554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1850400.0,-11947.168229533034,-4824.9478,-4824.9478,0.0,0.0,0.0,-9649.8955,0.0,0.0,0.6097717
30855,-0.0633691,314.59848,296.67023,-0.0633691,314.59848,0.0,0.0,294.86734,268.8065,319.01556,-0.00012730011,317.8712,318.0773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1851300.0,-11947.168229533034,-4771.609,-4771.609,0.0,0.0,0.0,-9543.218,0.0,0.0,0.6073303
30870,-0.0633691,314.3951,296.67023,-0.0633691,314.3951,0.0,0.0,294.8646,268.14307,319.01556,-0.00012730011,317.82764,318.03738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1852200.0,-11947.168229533034,-4717.482,-4717.482,0.0,0.0,0.0,-9434.964,0.0,0.0,0.60458374
30885,-0.0633691,314.189,296.67023,-0.0633691,314.189,0.0,0.0,294.86237,267.48312,319.01556,-0.00012730011,317.7822,317.99582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1853100.0,-11947.168229533034,-4662.6245,-4662.6245,0.0,0.0,0.0,-9325.249,0.0,0.0,0.60235596
30900,-0.0633691,313.98044,296.67023,-0.0633691,313.98044,0.0,0.0,294.8598,267.05,319.01556,-0.00012730011,317.7349,317.95258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1854000.0,-11947.168229533034,-4607.1167,-4607.1167,0.0,0.0,0.0,-9214.233,0.0,0.0,0.5997925
30915,-0.0633691,313.76968,296.67023,-0.0633691,313.76968,0.0,0.0,294.85788,266.86032,319.01556,-0.00012730011,317.68567,317.90762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1854900.0,-11947.168229533034,-4551.0244,-4551.0244,0.0,0.0,0.0,-9102.049,0.0,0.0,0.5978699
30930,-0.0633691,313.55698,296.67023,-0.0633691,313.55698,0.0,0.0,294.85535,266.7394,319.01556,-0.00012730011,317.6346,317.86102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1855800.0,-11947.168229533034,-4494.412,-4494.412,0.0,0.0,0.0,-8988.824,0.0,0.0,0.5953369
30945,-0.0633691,313.3426,296.67023,-0.0633691,313.3426,0.0,0.0,294.85327,266.6238,319.01556,-0.00012730011,317.5817,317.81274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1856700.0,-11947.168229533034,-4437.3535,-4437.3535,0.0,0.0,0.0,-8874.707,0.0,0.0,0.5932617
30960,-0.0633691,313.12677,296.67023,-0.0633691,313.12677,0.0,0.0,294.8509,266.45,319.01556,-0.00012730011,317.52692,317.76285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1857600.0,-11947.168229533034,-4379.9126,-4379.9126,0.0,0.0,0.0,-8759.825,0.0,0.0,0.59088135
30975,-0.0633691,312.90973,296.67023,-0.0633691,312.90973,0.0,0.0,294.84866,266.17786,319.01556,-0.00012730011,317.47028,317.71127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1858500.0,-11947.168229533034,-4322.1475,-4322.1475,0.0,0.0,0.0,-8644.295,0.0,0.0,0.58865356
30990,-0.0633691,312.69177,296.67023,-0.0633691,312.69177,0.0,0.0,294.8464,265.85672,319.01556,-0.00012730011,317.41183,317.65805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1859400.0,-11947.168229533034,-4264.138,-4264.138,0.0,0.0,0.0,-8528.276,0.0,0.0,0.58639526
31005,-0.0633691,312.47308,296.67023,-0.0633691,312.47308,0.0,0.0,294.8438,265.5572,319.01556,-0.00012730011,317.35156,317.6032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1860300.0,-11947.168229533034,-4205.934,-4205.934,0.0,0.0,0.0,-8411.868,0.0,0.0,0.58380127
31020,-0.0633691,312.25394,296.67023,-0.0633691,312.25394,0.0,0.0,294.84177,265.35,319.01556,-0.00012730011,317.28952,317.54675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1861200.0,-11947.168229533034,-4147.608,-4147.608,0.0,0.0,0.0,-8295.216,0.0,0.0,0.5817566
31035,-0.0633691,312.03455,296.67023,-0.0633691,312.03455,0.0,0.0,294.8391,265.29413,319.01556,-0.00012730011,317.2257,317.48874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1862100.0,-11947.168229533034,-4089.217,-4089.217,0.0,0.0,0.0,-8178.434,0.0,0.0,0.57910156
31050,-0.0633691,311.81512,296.67023,-0.0633691,311.81512,0.0,0.0,294.83704,265.33853,319.01556,-0.00012730011,317.16013,317.4291,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1863000.0,-11947.168229533034,-4030.818,-4030.818,0.0,0.0,0.0,-8061.636,0.0,0.0,0.57702637
31065,-0.0633691,311.5959,296.67023,-0.0633691,311.5959,0.0,0.0,294.83435,265.38867,319.01556,-0.00012730011,317.0929,317.36798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1863900.0,-11947.168229533034,-3972.4678,-3972.4678,0.0,0.0,0.0,-7944.9355,0.0,0.0,0.5743408
31080,-0.0633691,311.377,296.67023,-0.0633691,311.377,0.0,0.0,294.8321,265.35,319.01556,-0.00012730011,317.02393,317.3053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1864800.0,-11947.168229533034,-3914.2148,-3914.2148,0.0,0.0,0.0,-7828.4297,0.0,0.0,0.5720825
31095,-0.0633691,311.15875,296.67023,-0.0633691,311.15875,0.0,0.0,294.82947,265.23322,319.01556,-0.00012730011,316.9533,317.2411,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1865700.0,-11947.168229533034,-3856.1245,-3856.1245,0.0,0.0,0.0,-7712.249,0.0,0.0,0.569458
31110,-0.0633691,310.94128,296.67023,-0.0633691,310.94128,0.0,0.0,294.82666,265.11145,319.01556,-0.00012730011,316.8811,317.17545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1866600.0,-11947.168229533034,-3798.2454,-3798.2454,0.0,0.0,0.0,-7596.4907,0.0,0.0,0.5666504
31125,-0.0633691,310.72473,296.67023,-0.0633691,310.72473,0.0,0.0,294.82376,264.98398,319.01556,-0.00012730011,316.80725,317.1083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1867500.0,-11947.168229533034,-3740.6096,-3740.6096,0.0,0.0,0.0,-7481.219,0.0,0.0,0.5637512
31140,-0.0633691,310.5093,296.67023,-0.0633691,310.5093,0.0,0.0,294.8203,264.85,319.01556,-0.00012730011,316.73187,317.0398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1868400.0,-11947.168229533034,-3683.2747,-3683.2747,0.0,0.0,0.0,-7366.5493,0.0,0.0,0.56030273
31155,-0.0633691,310.2952,296.67023,-0.0633691,310.2952,0.0,0.0,294.81015,264.70898,319.01556,-0.00012730011,316.65494,316.96985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1869300.0,-11947.168229533034,-3626.2888,-3626.2888,0.0,0.0,0.0,-7252.5776,0.0,0.0,0.5501404
31170,-0.0633691,310.0825,296.67023,-0.0633691,310.0825,0.0,0.0,294.80307,264.56146,319.01556,-0.00012730011,316.57654,316.89856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1870200.0,-11947.168229533034,-3569.6768,-3569.6768,0.0,0.0,0.0,-7139.3535,0.0,0.0,0.5430603
31185,-0.0633691,309.87137,296.67023,-0.0633691,309.87137,0.0,0.0,294.79297,264.4082,319.01556,-0.00012730011,316.49664,316.8259,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1871100.0,-11947.168229533034,-3513.4868,-3513.4868,0.0,0.0,0.0,-7026.9736,0.0,0.0,0.532959
31200,-0.0633691,309.6619,296.67023,-0.0633691,309.6619,0.0,0.0,294.78598,264.25,319.01556,-0.00012730011,316.4154,316.75198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1872000.0,-11947.168229533034,-3457.7356,-3457.7356,0.0,0.0,0.0,-6915.471,0.0,0.0,0.52597046
31215,-0.0633691,309.45425,296.67023,-0.0633691,309.45425,0.0,0.0,294.7759,264.01602,319.01556,-0.00012730011,316.33276,316.6768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1872900.0,-11947.168229533034,-3402.472,-3402.472,0.0,0.0,0.0,-6804.944,0.0,0.0,0.51589966
31230,-0.0633691,309.2485,296.67023,-0.0633691,309.2485,0.0,0.0,294.76862,263.6948,319.01556,-0.00012730011,316.2488,316.60037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1873800.0,-11947.168229533034,-3347.7117,-3347.7117,0.0,0.0,0.0,-6695.4233,0.0,0.0,0.50860596
31245,-0.0633691,309.0448,296.67023,-0.0633691,309.0448,0.0,0.0,294.75488,263.37616,319.01556,-0.00012730011,316.16354,316.52277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1874700.0,-11947.168229533034,-3293.4956,-3293.4956,0.0,0.0,0.0,-6586.991,0.0,0.0,0.49487305
31260,-0.0633691,308.8432,296.67023,-0.0633691,308.8432,0.0,0.0,294.73544,263.15,319.01556,-0.00012730011,316.07703,316.44397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1875600.0,-11947.168229533034,-3239.8398,-3239.8398,0.0,0.0,0.0,-6479.6797,0.0,0.0,0.47543335
31275,-0.0633691,308.64377,296.67023,-0.0633691,308.64377,0.0,0.0,294.71887,263.0914,319.01556,-0.00012730011,315.98932,316.36407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1876500.0,-11947.168229533034,-3186.7607,-3186.7607,0.0,0.0,0.0,-6373.5215,0.0,0.0,0.4588623
31290,-0.0633691,308.44662,296.67023,-0.0633691,308.44662,0.0,0.0,294.7065,263.14374,319.01556,-0.00012730011,315.9004,316.28305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1877400.0,-11947.168229533034,-3134.291,-3134.291,0.0,0.0,0.0,-6268.582,0.0,0.0,0.4465027
31305,-0.0633691,308.25174,296.67023,-0.0633691,308.25174,0.0,0.0,294.68973,263.19922,319.01556,-0.00012730011,315.8104,316.201,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1878300.0,-11947.168229533034,-3082.4224,-3082.4224,0.0,0.0,0.0,-6164.8447,0.0,0.0,0.42971802
31320,-0.0633691,308.05927,296.67023,-0.0633691,308.05927,0.0,0.0,294.678,263.15,319.01556,-0.00012730011,315.71927,316.1179,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1879200.0,-11947.168229533034,-3031.1953,-3031.1953,0.0,0.0,0.0,-6062.3906,0.0,0.0,0.41799927
31335,-0.0633691,307.86917,296.67023,-0.0633691,307.86917,0.0,0.0,294.67084,263.0047,319.01556,-0.00012730011,315.6271,316.0338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1880100.0,-11947.168229533034,-2980.6016,-2980.6016,0.0,0.0,0.0,-5961.203,0.0,0.0,0.41082764
31350,-0.0633691,307.68155,296.67023,-0.0633691,307.68155,0.0,0.0,294.66415,262.85,319.01556,-0.00012730011,315.53394,315.94876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1881000.0,-11947.168229533034,-2930.666,-2930.666,0.0,0.0,0.0,-5861.332,0.0,0.0,0.4041443
31365,-0.0633691,307.49643,296.67023,-0.0633691,307.49643,0.0,0.0,294.65338,262.6953,319.01556,-0.00012730011,315.4398,315.8628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1881900.0,-11947.168229533034,-2881.3962,-2881.3962,0.0,0.0,0.0,-5762.7925,0.0,0.0,0.39337158
31380,-0.0633691,307.3138,296.67023,-0.0633691,307.3138,0.0,0.0,294.64667,262.55,319.01556,-0.00012730011,315.3447,315.77594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1882800.0,-11947.168229533034,-2832.7927,-2832.7927,0.0,0.0,0.0,-5665.5854,0.0,0.0,0.3866577
31395,-0.0633691,307.13373,296.67023,-0.0633691,307.13373,0.0,0.0,294.63583,262.42267,319.01556,-0.00012730011,315.24875,315.68823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1883700.0,-11947.168229533034,-2784.8633,-2784.8633,0.0,0.0,0.0,-5569.7266,0.0,0.0,0.37582397
31410,-0.0633691,306.95618,296.67023,-0.0633691,306.95618,0.0,0.0,294.62894,262.30624,319.01556,-0.00012730011,315.15192,315.5997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1884600.0,-11947.168229533034,-2737.608,-2737.608,0.0,0.0,0.0,-5475.216,0.0,0.0,0.368927
31425,-0.0633691,306.7812,296.67023,-0.0633691,306.7812,0.0,0.0,294.61816,262.1867,319.01556,-0.00012730011,315.0543,315.51038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1885500.0,-11947.168229533034,-2691.035,-2691.035,0.0,0.0,0.0,-5382.07,0.0,0.0,0.3581543
31440,-0.0633691,306.6087,296.67023,-0.0633691,306.6087,0.0,0.0,294.61105,262.05,319.01556,-0.00012730011,314.95587,315.4203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1886400.0,-11947.168229533034,-2645.128,-2645.128,0.0,0.0,0.0,-5290.256,0.0,0.0,0.3510437
31455,-0.0633691,306.4388,296.67023,-0.0633691,306.4388,0.0,0.0,294.60037,261.82523,319.01556,-0.00012730011,314.85672,315.32947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1887300.0,-11947.168229533034,-2599.9114,-2599.9114,0.0,0.0,0.0,-5199.8228,0.0,0.0,0.34036255
31470,-0.0633691,306.27145,296.67023,-0.0633691,306.27145,0.0,0.0,294.5886,261.50894,319.01556,-0.00012730011,314.75687,315.23798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1888200.0,-11947.168229533034,-2555.369,-2555.369,0.0,0.0,0.0,-5110.738,0.0,0.0,0.32858276
31485,-0.0633691,306.10666,296.67023,-0.0633691,306.10666,0.0,0.0,294.56628,261.18817,319.01556,-0.00012730011,314.6563,315.14578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1889100.0,-11947.168229533034,-2511.5085,-2511.5085,0.0,0.0,0.0,-5023.017,0.0,0.0,0.3062744
31500,-0.0633691,305.94427,296.67023,-0.0633691,305.94427,0.0,0.0,294.54987,260.95,319.01556,-0.00012730011,314.55518,315.053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1890000.0,-11947.168229533034,-2468.29,-2468.29,0.0,0.0,0.0,-4936.58,0.0,0.0,0.28985596
31515,-0.0633691,305.78445,296.67023,-0.0633691,305.78445,0.0,0.0,294.52707,260.7876,319.01556,-0.00012730011,314.4534,314.9596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1890900.0,-11947.168229533034,-2425.7537,-2425.7537,0.0,0.0,0.0,-4851.5073,0.0,0.0,0.26705933
31530,-0.0633691,305.627,296.67023,-0.0633691,305.627,0.0,0.0,294.5068,260.63483,319.01556,-0.00012730011,314.35107,314.86563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1891800.0,-11947.168229533034,-2383.851,-2383.851,0.0,0.0,0.0,-4767.702,0.0,0.0,0.24679565
31545,-0.0633691,305.47205,296.67023,-0.0633691,305.47205,0.0,0.0,294.49368,260.48962,319.01556,-0.00012730011,314.24823,314.77112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1892700.0,-11947.168229533034,-2342.6062,-2342.6062,0.0,0.0,0.0,-4685.2124,0.0,0.0,0.2336731
31560,-0.0633691,305.3195,296.67023,-0.0633691,305.3195,0.0,0.0,294.47394,260.35,319.01556,-0.00012730011,314.14487,314.67606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1893600.0,-11947.168229533034,-2302.003,-2302.003,0.0,0.0,0.0,-4604.006,0.0,0.0,0.21392822
31575,-0.0633691,305.16922,296.67023,-0.0633691,305.16922,0.0,0.0,294.45517,260.216,319.01556,-0.00012730011,314.04105,314.58054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1894500.0,-11947.168229533034,-2262.009,-2262.009,0.0,0.0,0.0,-4524.018,0.0,0.0,0.19515991
31590,-0.0633691,305.02136,296.67023,-0.0633691,305.02136,0.0,0.0,294.43918,260.08853,319.01556,-0.00012730011,313.93677,314.48456,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1895400.0,-11947.168229533034,-2222.6567,-2222.6567,0.0,0.0,0.0,-4445.3135,0.0,0.0,0.1791687
31605,-0.0633691,304.8757,296.67023,-0.0633691,304.8757,0.0,0.0,294.4157,259.9668,319.01556,-0.00012730011,313.8321,314.38815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1896300.0,-11947.168229533034,-2183.8892,-2183.8892,0.0,0.0,0.0,-4367.7783,0.0,0.0,0.15570068
31620,-0.0633691,304.73233,296.67023,-0.0633691,304.73233,0.0,0.0,294.3929,259.85,319.01556,-0.00012730011,313.72705,314.2913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1897200.0,-11947.168229533034,-2145.7307,-2145.7307,0.0,0.0,0.0,-4291.4614,0.0,0.0,0.13290405
31635,-0.0633691,304.59116,296.67023,-0.0633691,304.59116,0.0,0.0,294.36594,259.81134,319.01556,-0.00012730011,313.62164,314.1941,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1898100.0,-11947.168229533034,-2108.1572,-2108.1572,0.0,0.0,0.0,-4216.3145,0.0,0.0,0.10592651
31650,-0.0633691,304.45215,296.67023,-0.0633691,304.45215,0.0,0.0,294.3371,259.86145,319.01556,-0.00012730011,313.5159,314.0965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1899000.0,-11947.168229533034,-2071.1602,-2071.1602,0.0,0.0,0.0,-4142.3203,0.0,0.0,0.0770874
31665,-0.0633691,304.31522,296.67023,-0.0633691,304.31522,0.0,0.0,294.30878,259.90585,319.01556,-0.00012730011,313.40988,313.99857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1899900.0,-11947.168229533034,-2034.7157,-2034.7157,0.0,0.0,0.0,-4069.4314,0.0,0.0,0.04876709
31680,-0.0633691,304.18036,296.67023,-0.0633691,304.18036,0.0,0.0,294.2763,259.85,319.0155,-0.00012730011,313.30356,313.90033,5.543982e-20,-1.2104801e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1900800.0,-11947.135596447999,-1998.8234,-1998.8234,0.0,0.0,0.0,-3997.6467,0.0,0.0,0.016296387
31695,-0.06336911,304.04752,296.67197,-0.06336911,304.04752,0.0,0.0,294.24664,259.63623,318.95627,-0.00012730013,313.19702,313.8018,1.0922914e-20,1.27724514e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1901700.0,-11914.536506471763,-1963.0044,-1963.0044,0.0,0.0,0.0,-3926.0088,0.0,0.0,-0.013366699
31710,-0.06336912,303.9166,296.73492,-0.06336912,303.9166,0.0,0.0,294.21677,259.32578,318.07352,-0.00012730014,313.09024,313.70297,-1.1240621e-19,-1.7359961e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1902600.0,-11408.904416782396,-1911.4039,-1911.4039,0.0,0.0,0.0,-3822.8079,0.0,0.0,-0.04324341
31725,-0.06336913,303.7876,296.9386,-0.06336913,303.7876,0.0,0.0,294.19867,259.00244,315.66513,-0.00012730017,312.98325,313.6039,-4.2068228e-20,-3.7955182e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1903500.0,-10012.34087942846,-1822.8635,-1822.8635,0.0,0.0,0.0,-3645.727,0.0,0.0,-0.061340332
31740,-0.063369155,303.66046,297.23825,-0.063369155,303.66046,0.0,0.0,294.173,258.75,311.9379,-0.00012730021,312.87607,313.5046,5.450053e-20,5.128466e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1904400.0,-7859.325855448418,-1709.2743,-1709.2743,0.0,0.0,0.0,-3418.5486,0.0,0.0,-0.087005615
31755,-0.06336917,303.5351,297.57858,-0.06336917,303.5351,0.0,0.0,294.15607,258.60147,307.42294,-0.00012730024,312.76874,313.4051,-6.8976174e-20,-1.3503645e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1905300.0,-5263.39570017953,-1585.3289,-1585.3289,0.0,0.0,0.0,-3170.6577,0.0,0.0,-0.10394287
31770,-0.06336919,303.41144,297.86487,-0.06336919,303.41144,0.0,0.0,294.1452,258.49298,303.25107,-0.00012730029,312.6613,313.30536,-7.576835e-20,1.3104604e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1906200.0,-2879.7921218841616,-1476.2229,-1476.2229,0.0,0.0,0.0,-2952.4458,0.0,0.0,-0.11480713
31785,-0.06336922,303.28955,298.0756,-0.06336922,303.28955,0.0,0.0,294.12347,258.36298,299.6261,-0.00012730034,312.55368,313.20547,2.8290667e-21,3.2472197e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1907100.0,-828.9960918893336,-1387.6989,-1387.6989,0.0,0.0,0.0,-2775.3977,0.0,0.0,-0.13653564
31800,-0.06336925,303.16925,298.18536,-0.06336925,303.16925,0.0,0.0,294.10693,258.15,296.981,-0.0001273004,312.44598,313.1054,-2.7452903e-20,1.091432e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1908000.0,643.9338226198465,-1326.4657,-1326.4657,0.0,0.0,0.0,-2652.9314,0.0,0.0,-0.15307617
31815,-0.06336928,303.0505,298.19934,-0.06336928,303.0505,0.0,0.0,294.09628,257.875,295.4374,-0.00012730046,312.3382,313.0052,-3.2427106e-23,1.3433714e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1908900.0,1476.7000987190747,-1291.1425,-1291.1425,0.0,0.0,0.0,-2582.285,0.0,0.0,-0.1637268
31830,-0.06336932,302.93335,298.14743,-0.06336932,302.93335,0.0,0.0,294.07867,257.6,294.6661,-0.00012730053,312.23035,312.90485,-2.2024068e-20,-2.4674649e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1909800.0,1861.3320745593853,-1273.778,-1273.778,0.0,0.0,0.0,-2547.556,0.0,0.0,-0.18133545
31845,-0.063369356,302.8177,298.0616,-0.063369356,302.8177,0.0,0.0,294.06094,257.325,294.3218,-0.00012730062,312.12244,312.80438,4.8059636e-20,1.6224642e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1910700.0,1999.5350192402839,-1265.8351,-1265.8351,0.0,0.0,0.0,-2531.6702,0.0,0.0,-0.19906616
31860,-0.0633694,302.7034,297.9634,-0.0633694,302.7034,0.0,0.0,294.0415,257.05,294.18607,-0.00012730071,312.0145,312.7038,-3.4053026e-20,-2.9093558e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1911600.0,2019.6058320152588,-1261.5554,-1261.5554,0.0,0.0,0.0,-2523.1108,0.0,0.0,-0.21850586
31875,-0.06336945,302.59048,297.8606,-0.06336945,302.59048,0.0,0.0,294.0201,256.775,294.13278,-0.00012730081,311.90652,312.60312,1.4884816e-21,-3.108351e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1912500.0,1993.1255542524618,-1258.868,-1258.868,0.0,0.0,0.0,-2517.736,0.0,0.0,-0.23989868
31890,-0.0633695,302.47888,297.75787,-0.0633695,302.47888,0.0,0.0,294.00027,256.5,294.10452,-0.0001273009,311.79855,312.50238,9.150035e-21,-1.1744582e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1913400.0,1953.3143117754114,-1256.5052,-1256.5052,0.0,0.0,0.0,-2513.0105,0.0,0.0,-0.2597351
31905,-0.18791811,302.35825,297.65277,-0.0005751142,302.37396,0.0,0.0,293.96957,256.225,294.08112,-0.00018932893,311.6803,312.4064,0.31584918,-6.501448e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07071,1.0,1914300.0,2840.114219116785,-3713.8245,-11.403942,0.0,0.0,0.0,-3725.2285,0.0,0.0,-0.2904358
31920,8.934543,344.88904,294.07785,8.93449,310.68497,2.9816751,2.8718758,293.9632,255.95,332.78055,0.017948257,345.90115,310.44336,0.99986696,0.7941502,0.97707504,0.0,4742243.5,0.0,343.15,343.15,-4169.2046,1.0,1915200.0,2917513.025087942,1906693.8,623179.75,4742243.5,0.0,5.853551,2529873.5,4742243.5,4742249.5,-0.29681396
31935,8.015031,326.6536,294.74634,8.382774,353.6235,2.6979618,2.5985026,294.04047,255.675,346.8652,0.016470507,325.93912,353.31042,0.014578573,1.0,0.0,0.38384527,0.0,402138.84,343.15,343.15,-4132.7417,1.0,1916100.0,3605381.369740553,1074098.1,2072926.9,0.0,402138.84,5.2964644,3147025.0,402138.84,402144.12,-0.21954346
31950,7.373209,343.69897,295.86005,7.373209,364.73477,2.40768,2.3191001,294.21176,255.4,332.41617,0.014811797,344.94357,364.12674,0.999141,1.0,0.78109187,0.01,3791037.2,10476.587,342.039,342.039,-4126.977,1.0,1917000.0,2274139.8038726063,1481451.0,2132876.5,3791037.2,10476.587,4.72678,3614327.5,3801513.8,3801518.5,-0.04824829
31965,9.410998,338.86212,296.14352,9.410998,334.87997,3.1252508,3.00942,294.36194,255.125,339.4582,0.018905446,338.70914,335.0847,0.999141,1.0,0.09285553,0.1931327,450675.25,202337.16,336.484,336.484,-4131.8823,1.0,1917900.0,3439308.979368889,1688503.5,1531104.4,450675.25,202337.16,6.1346707,3219608.0,653012.4,653018.5,0.10192871
31980,10.527094,334.10614,295.84448,10.527094,335.1222,3.5389254,3.4071481,294.44992,254.85,335.9301,0.021147534,334.02103,335.02307,0.999141,1.0,0.0,0.0,0.0,0.0,334.262,334.262,-4147.576,0.0,1918800.0,3560391.5867433897,1691693.0,1736616.5,0.0,0.0,6.9460735,3428309.5,0.0,6.9460735,0.18991089
31995,-0.063369155,333.82574,301.90674,-0.063369155,334.44458,0.0,0.0,294.37756,254.40625,330.21484,-0.00012730021,333.52762,334.41144,5.579659e-17,5.3773595e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1919700.0,-15135.236949817,-8495.258,-8659.961,0.0,0.0,0.0,-17155.219,0.0,0.0,0.11755371
32010,-0.06336922,334.00595,312.2388,-0.06336922,334.42297,0.0,0.0,294.29547,253.75,319.7511,-0.00012730034,333.5371,334.4111,6.2722547e-20,1.7467507e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1920600.0,-4016.5364018295513,-5793.343,-5904.334,0.0,0.0,0.0,-11697.677,0.0,0.0,0.035461426
32025,-0.06336933,334.13437,323.3841,-0.06336933,334.41562,0.0,0.0,294.20532,253.06876,307.05618,-0.00012730055,333.54675,334.411,-7.203628e-19,-3.0475189e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1921500.0,8729.918630453338,-2861.1982,-2936.0535,0.0,0.0,0.0,-5797.252,0.0,0.0,-0.0546875
32040,-0.063369446,334.22827,329.5619,-0.063369446,334.41785,0.0,0.0,294.10928,252.55,298.8637,-0.0001273008,333.55655,334.4111,3.438828e-18,6.1264276e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1922400.0,16413.191997720132,-1241.9653,-1292.4211,0.0,0.0,0.0,-2534.3865,0.0,0.0,-0.15072632
32055,27.879425,342.942,294.5115,0.36460942,334.22498,12.985915,0.0,293.9567,252.1928,339.00858,0.028369257,343.3987,334.24344,0.99903,-9.406426e-19,1.0,0.0,4853510.0,0.0,343.15,343.15,-4825.6436,1.0,1923300.0,5301865.100804207,5670898.5,60815.605,4853510.0,0.0,12.985915,5731714.0,4853510.0,4853523.0,-0.3033142
32070,9.660317,346.22787,294.93832,9.660317,343.8691,3.220387,3.100986,293.96457,251.88077,340.87405,0.019406294,345.1948,343.8069,0.99903,1.0,0.0,0.47085837,0.0,493298.84,343.15,343.15,-4140.1826,1.0,1924200.0,3744057.667493621,2080988.0,1985285.0,0.0,493298.84,6.321373,4066273.0,493298.84,493305.16,-0.29544067
32085,7.982293,311.34354,296.6313,8.352269,344.11905,2.6867723,2.587735,294.09882,251.62837,330.7144,0.016406983,311.08853,344.16278,0.014504444,1.0,0.0,0.44995317,0.0,471397.34,343.15,343.15,-4132.532,1.0,1925100.0,2348643.5134955174,493237.47,1665848.5,0.0,471397.34,5.2745075,2159086.0,471397.34,471402.62,-0.16119385
32100,9.347197,353.35992,297.4607,9.347197,344.53152,3.1080756,2.993018,294.21707,251.45,351.3917,0.018777275,352.89862,343.55508,0.99915814,1.0,0.4143975,0.01,2011282.5,10476.587,339.817,339.817,-4139.609,1.0,1926000.0,4253244.400187703,2194504.8,1847917.4,2011282.5,10476.587,6.1010933,4042422.0,2021759.1,2021765.2,-0.042938232
32115,10.604495,335.7011,297.38065,10.604495,338.3428,3.5623255,3.429524,294.24823,251.32253,336.9692,0.02130302,335.64587,338.41397,0.99915814,1.0,0.21566181,0.28082013,1046716.7,294203.62,336.484,336.484,-4141.758,1.0,1926900.0,3542094.968339097,1706750.5,1824408.6,1046716.7,294203.62,6.9918494,3531159.0,1340920.2,1340927.2,-0.011779785
32130,11.777876,334.89142,297.14883,11.777877,334.1495,3.9965937,3.8463726,294.24973,251.20494,335.38766,0.023660189,334.85104,334.08908,0.99915814,1.0,0.21109027,0.15938035,1024528.7,166976.2,333.151,333.151,-4146.0415,1.0,1927800.0,3799899.3512823065,1867015.4,1830315.2,1024528.7,166976.2,7.842966,3697330.5,1191504.9,1191512.8,-0.010284424
32145,10.779698,330.25714,296.97147,10.779698,330.38983,3.6369941,3.5014467,294.2317,251.08488,331.25876,0.02165498,330.2295,330.3646,0.99915814,1.0,0.17621891,0.15468924,855280.25,162061.52,329.818,329.818,-4154.865,1.0,1928700.0,3118460.695290355,1507000.1,1513007.6,855280.25,162061.52,7.138441,3020007.8,1017341.75,1017348.9,-0.028320312
32160,11.577974,326.99857,296.89764,11.577974,326.9649,3.9571962,3.8093262,294.20007,250.95,327.86685,0.023258612,326.95453,326.92087,0.99915814,1.0,0.18400294,0.15829669,893060.06,165840.9,326.485,326.485,-4184.6133,1.0,1929600.0,3025263.24950677,1463732.4,1462095.5,893060.06,165840.9,7.7665224,2925828.0,1058901.0,1058908.8,-0.059936523
32175,11.6287565,324.1815,296.90094,11.628757,324.14728,3.9325402,3.784745,294.1927,250.79967,324.77844,0.023360629,324.1293,324.0983,0.99915814,1.0,0.16728339,0.145221,811911.6,152142.03,323.152,323.152,-4136.168,1.0,1930500.0,2735191.123544837,1332403.1,1330732.4,811911.6,152142.03,7.717285,2663135.5,964053.6,964061.3,-0.06732178
32190,11.730898,320.31482,296.91293,11.730898,320.29523,3.9655051,3.8162613,294.1821,250.64554,321.202,0.023565816,320.31308,320.28757,0.99915814,1.0,0.15672864,0.13578613,760684.0,142257.52,319.819,319.819,-4130.957,1.0,1931400.0,2404044.6019760566,1153005.5,1152040.2,760684.0,142257.52,7.7817664,2305045.8,902941.5,902949.3,-0.07791138
32205,11.277181,314.60486,296.92096,11.277181,317.22873,3.8105881,3.667901,294.1638,250.49364,318.05518,0.022654358,314.39288,317.1994,0.99915814,1.0,0.0,0.12051664,0.0,126260.31,317.597,317.597,-4144.606,1.0,1932300.0,2010884.8560930255,837583.0,961860.44,0.0,126260.31,7.478489,1799443.5,126260.31,126267.79,-0.096221924
32220,8.14341,306.3686,296.92773,8.516811,317.2635,2.7460368,2.644794,294.1346,250.35,312.73483,0.016734086,306.26022,317.29614,0.014575093,1.0,0.0,0.17796937,0.0,186451.16,318.154,318.154,-4136.09,1.0,1933200.0,1110972.8426334641,322899.22,727422.3,0.0,186451.16,5.390831,1050321.5,186451.16,186456.55,-0.12539673
32235,8.863022,301.48688,296.91888,9.266295,318.75928,3.0048296,2.8936958,294.09146,250.21864,310.6936,0.018209694,301.424,318.78976,0.014575093,1.0,0.0,0.24959235,0.0,261487.6,319.822,319.822,-4135.6616,1.0,1934100.0,1053500.370816778,170042.14,849994.06,0.0,261487.6,5.898525,1020036.2,261487.6,261493.5,-0.16854858
32250,9.71704,299.4069,296.89603,10.154253,320.7521,3.3198311,3.196566,294.04187,250.09554,310.26837,0.019959394,299.38895,320.76987,0.014575093,1.0,0.0,0.29930446,0.0,313568.9,321.49,321.49,-4140.982,1.0,1935000.0,1120996.3820411987,102472.305,1017410.8,0.0,313568.9,6.5163975,1119883.1,313568.9,313575.44,-0.21813965
32265,10.793323,326.5378,296.9335,10.793323,329.20413,3.6342297,3.498633,293.99637,249.97467,323.6975,0.021682352,326.6756,328.47137,0.9991032,1.0,0.4891028,0.01,2373865.2,10476.587,323.158,323.158,-4145.56,1.0,1935900.0,2437287.839340024,1342021.1,1462890.6,2373865.2,10476.587,7.1328626,2804911.8,2384341.8,2384349.0,-0.26364136
32280,10.888172,323.54144,297.27164,10.888172,322.89908,3.670065,3.533063,294.01245,249.85,321.81888,0.021872891,323.52753,323.1041,0.9991032,1.0,0.34831876,0.44054872,1690568.5,461544.72,324.826,324.826,-4146.993,1.0,1936800.0,2255060.363368511,1201326.8,1171951.2,1690568.5,461544.72,7.203128,2373278.0,2152113.2,2152120.5,-0.2475586
32295,10.851154,325.96494,298.02237,10.851154,326.19522,3.6622872,3.5257149,294.0684,249.70804,326.26447,0.021798527,325.99973,326.17322,0.9991032,1.0,0.40008473,0.34142086,1941815.2,357692.53,326.494,326.494,-4153.8613,1.0,1937700.0,2585671.5667500226,1273478.1,1283973.4,1941815.2,357692.53,7.188002,2557451.5,2299507.8,2299515.0,-0.19161987
32310,13.929009,328.58203,298.41846,13.92901,328.5257,4.786675,4.6024394,294.1443,249.55,327.75543,0.02798153,328.5806,328.5419,0.9991032,1.0,0.37183025,0.35089988,1804681.9,367623.3,328.162,328.162,-4127.6147,1.0,1938600.0,3447752.5927875377,1764624.6,1761329.0,1804681.9,367623.3,9.389114,3525953.5,2172305.2,2172314.8,-0.115722656
32325,21.016699,329.88507,298.4134,21.016699,329.82544,7.6730356,7.3262897,294.22495,249.39197,329.03082,0.042219754,329.75024,329.70963,0.9991032,1.0,0.35484248,0.3232084,1722231.5,338612.1,329.83,329.83,-4139.2812,1.0,1939500.0,5429173.853977954,2778009.2,2772745.8,1722231.5,338612.1,14.999325,5550755.0,2060843.6,2060858.6,-0.035064697
32340,11.505642,331.31006,298.1477,11.505643,331.35977,3.9073482,3.7610104,294.30048,249.25,331.24475,0.023113307,331.3421,331.38812,0.9991032,1.0,0.3039762,0.2737648,1475351.5,286812.03,329.831,329.831,-4158.837,1.0,1940400.0,3212925.1131374077,1602527.5,1604929.9,1475351.5,286812.03,7.668359,3207457.5,1762163.5,1762171.1,0.04046631
32355,11.619892,327.65854,297.74448,11.619892,327.56955,3.94167,3.7937682,294.36505,249.16713,328.76242,0.023342818,327.63626,327.53986,0.9991032,1.0,0.18188915,0.15278669,882800.8,160068.3,326.498,326.498,-4149.9624,1.0,1941300.0,3040994.1661819173,1459912.4,1455569.4,882800.8,160068.3,7.7354383,2915481.8,1042869.1,1042876.9,0.105041504
32370,14.0172415,324.05676,297.29477,14.0172415,324.02255,4.8350897,4.6490655,294.40594,249.1576,324.99875,0.028158776,323.99176,323.9619,0.9991032,1.0,0.12470674,0.10560732,605265.4,110640.43,323.165,323.165,-4141.0913,1.0,1942200.0,3276462.695648115,1575543.1,1573529.1,605265.4,110640.43,9.484156,3149072.2,715905.8,715915.3,0.14593506
32385,13.537198,320.4945,296.86386,13.537198,320.4773,4.6610346,4.4828854,294.41937,249.19426,321.40823,0.027194433,320.46625,320.44745,0.9991032,1.0,0.098085634,0.081990555,476059.6,85898.12,319.832,319.832,-4149.7407,1.0,1943100.0,2803375.2304622796,1343549.5,1342570.9,476059.6,85898.12,9.14392,2686120.5,561957.7,561966.8,0.1593628
