minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
32400,10.5083885,315.96295,296.4977,10.5083885,317.23837,3.5396945,3.4080412,294.41156,249.25,318.08658,0.021109957,315.8291,317.20807,0.9991032,1.0,0.0,0.063393265,0.0,66414.51,317.61,317.61,-4156.9253,1.0,1944000.0,1914108.2661131804,859102.9,915393.9,0.0,66414.51,6.947736,1774496.8,66414.51,66421.45,0.1515503
32415,8.874965,310.1362,296.2224,9.279135,314.16095,2.996532,2.8854713,294.37885,249.32968,313.92163,0.018234586,310.051,314.0549,0.014567422,1.0,0.0,0.020117236,0.0,21075.998,313.166,313.166,-4117.4175,1.0,1944900.0,1355499.3165147607,518634.38,699107.25,0.0,21075.998,5.8820033,1217741.6,21075.998,21081.88,0.11883545
32430,6.2996593,306.194,296.04507,6.299679,310.62036,2.0382514,1.9634076,294.33377,249.45625,309.5861,0.012655199,306.10236,310.5936,0.87407845,1.0,0.0,0.052345484,0.0,54840.2,310.944,310.944,-4122.7754,1.0,1945800.0,719729.814841412,268526.03,385642.4,0.0,54840.2,4.001659,654168.44,54840.2,54844.2,0.07376099
32445,7.0741043,310.31073,295.94983,6.764458,307.77856,2.2501936,2.1674786,294.2832,249.62968,313.48486,0.013899917,310.054,307.57083,1.0,0.014614324,0.022082763,0.0,107178.91,0.0,310.944,310.944,-4124.3105,1.0,1946700.0,1023689.1667139843,426680.16,336062.94,107178.91,0.0,4.417672,762743.1,107178.91,107183.32,0.02319336
32460,7.699245,303.9994,295.93274,7.3619084,301.98624,2.4622216,2.3715975,294.23804,249.85,304.60645,0.015127928,304.00293,301.8988,1.0,0.014614324,0.06313219,0.0,306412.72,0.0,305.37,305.37,-4127.292,1.0,1947600.0,551103.8427538323,260849.89,187174.23,306412.72,0.0,4.8338194,448024.12,306412.72,306417.56,-0.021972656
32475,8.449962,305.88052,295.97983,8.081144,298.88068,2.7202408,2.619917,294.1874,250.1914,302.5947,0.016604397,305.90186,298.83743,1.0,0.014614324,0.1160704,0.0,563348.8,0.0,306.482,306.482,-4131.083,1.0,1948500.0,461310.7802034392,351374.1,98457.125,563348.8,0.0,5.3401575,449831.22,563348.8,563354.1,-0.07260132
32490,9.36435,307.489,295.9539,8.959297,297.47543,3.0396504,2.9271836,294.12875,250.65,302.4877,0.018404886,307.51007,297.46094,1.0,0.014614324,0.15189388,0.0,737218.44,0.0,308.15,308.15,-4136.1406,1.0,1949400.0,505067.19063378114,453679.6,57254.305,737218.44,0.0,5.966834,510933.9,737218.44,737224.4,-0.1312561
32505,10.332313,309.11694,295.87445,9.890647,296.9688,3.3840203,3.2582586,294.06998,251.1086,302.99768,0.020312618,309.13528,296.96408,1.0,0.014614324,0.19052842,0.0,924731.56,0.0,309.818,309.818,-4142.067,1.0,1950300.0,607704.1018701948,574667.4,45460.516,924731.56,0.0,6.6422787,620127.9,924731.56,924738.2,-0.19003296
32520,11.2703,310.74622,295.88562,10.794024,296.79727,3.7239232,3.5847902,294.01697,251.45,303.72577,0.022162147,310.7639,296.7962,1.0,0.014614324,0.2327323,0.0,1129568.5,0.0,311.486,311.486,-4148.3706,1.0,1951200.0,729769.0341773886,703430.1,41329.637,1129568.5,0.0,7.3087134,744759.75,1129568.5,1129575.8,-0.24304199
32535,12.156004,312.42108,296.04935,11.647074,296.81848,4.050485,3.8982272,293.9707,251.67032,304.58206,0.023908611,312.43735,296.82,1.0,0.014614324,0.27573812,0.0,1338297.6,0.0,313.154,313.154,-4154.7686,1.0,1952100.0,856822.5257567974,835862.44,37624.3,1338297.6,0.0,7.9487123,873486.75,1338297.6,1338305.6,-0.28930664
32550,12.698269,317.07623,296.33322,12.698269,317.07648,4.3530645,4.1883225,293.93243,251.84375,315.6285,0.025509134,316.51318,317.15536,1.0,1.0,0.0,0.37584788,0.0,393760.28,313.71,313.71,-4159.3643,1.0,1953000.0,2067265.5700120232,1106281.5,1106294.5,0.0,393760.28,8.541388,2212576.0,393760.28,393768.8,-0.32757568
32565,12.691544,300.1936,296.94467,13.246844,314.02872,4.4598093,4.290651,293.9391,251.9703,307.96854,0.026053388,300.13525,314.05737,0.014541986,1.0,0.0,0.30020073,0.0,314507.9,316.49,316.49,-4163.7896,1.0,1953900.0,1206277.8918559616,173182.64,950500.7,0.0,314507.9,8.75046,1123683.4,314507.9,314516.66,-0.32092285
32580,12.950125,298.50537,297.6842,13.51602,318.00067,4.562038,4.388561,293.94504,252.05,308.21817,0.026583485,298.50586,318.0168,0.014541986,1.0,0.0,0.35726628,0.0,374293.12,318.158,318.158,-4165.8276,1.0,1954800.0,1176124.034740269,44663.703,1153310.8,0.0,374293.12,8.950599,1197974.5,374293.12,374302.06,-0.31497192
32595,13.253344,298.74286,297.73227,13.831889,319.0898,4.682852,4.504223,293.94666,252.09698,308.9866,0.027205316,298.7448,319.1022,0.014541986,1.0,0.0,0.37789407,0.0,395904.0,319.826,319.826,-4168.4673,1.0,1955700.0,1285946.352886026,56253.504,1240743.8,0.0,395904.0,9.187075,1296997.2,395904.0,395913.2,-0.3133545
32610,13.750498,323.01175,297.79343,13.750498,323.7346,4.762415,4.580314,293.95648,252.11903,324.09674,0.027622923,323.0607,323.1532,0.99912345,1.0,0.49357083,0.02978234,2395551.0,31201.727,321.494,321.494,-4168.4067,1.0,1956600.0,3051612.604933416,1456410.9,1498156.4,2395551.0,31201.727,9.34273,2954567.2,2426752.8,2426762.0,-0.30352783
32625,13.125822,322.56683,298.40546,13.125822,322.04477,4.519528,4.3478312,294.03482,252.10657,320.90738,0.026368033,322.57034,322.18948,0.99912345,1.0,0.41121212,0.4755634,1995822.1,498228.12,323.162,323.162,-4164.1167,1.0,1957500.0,2491992.0523949484,1331979.4,1303198.8,1995822.1,498228.12,8.867359,2635178.0,2494050.2,2494059.0,-0.22518921
32640,11.889931,325.0473,299.21854,11.889931,325.2582,4.046479,3.894392,294.15332,252.05,324.96155,0.023885291,325.0688,325.24423,0.99912345,1.0,0.39913684,0.35185033,1937214.6,368619.03,324.83,324.83,-4155.105,1.0,1958400.0,2582493.1527479975,1289829.5,1300361.6,1937214.6,368619.03,7.9408712,2590191.0,2305833.8,2305841.8,-0.10668945
32655,11.729724,326.04108,299.36047,11.729724,326.0221,3.982932,3.8333597,294.28406,251.95114,325.97076,0.023563456,326.0409,326.03113,0.99912345,1.0,0.36700928,0.34316885,1781283.2,359523.84,326.498,326.498,-4150.6333,1.0,1959300.0,2633527.6985119437,1314415.6,1313480.5,1781283.2,359523.84,7.816292,2627896.0,2140807.0,2140814.8,0.024047852
32670,11.693217,328.19687,299.0194,11.693217,328.26245,3.9803443,3.8311126,294.3967,251.81818,328.0619,0.02349012,328.2357,328.29724,0.99912345,1.0,0.34868237,0.320033,1692333.4,335285.34,328.166,328.166,-4162.7197,1.0,1960200.0,2865287.6420088434,1432949.1,1436170.0,1692333.4,335285.34,7.8114567,2869119.0,2027618.8,2027626.5,0.13668823
32685,10.712699,329.92822,298.44168,10.712699,329.90866,3.6214976,3.4867513,294.484,251.65114,329.59595,0.02152039,329.9459,329.9257,0.99912345,1.0,0.27507672,0.24694781,1335087.5,258717.02,328.167,328.167,-4165.74,1.0,1961100.0,2815898.1422113017,1416684.5,1415804.4,1335087.5,258717.02,7.1082487,2832489.0,1593804.5,1593811.6,0.22399902
32700,10.442385,326.3251,297.8248,10.442385,326.21823,3.560299,3.428742,294.54077,251.45,327.43774,0.020977363,326.24454,326.13953,0.99912345,1.0,0.14119889,0.116283454,685310.25,121825.375,324.834,324.834,-4212.429,1.0,1962000.0,2609046.334255163,1249966.9,1245279.6,685310.25,121825.375,6.989041,2495246.5,807135.6,807142.6,0.28076172
32715,10.855313,322.28287,297.27567,10.855314,322.2591,3.664283,3.527641,294.5485,251.22649,323.25574,0.021806883,322.2561,322.23135,0.99912345,1.0,0.10366006,0.08732237,503115.12,91484.04,321.501,321.501,-4154.4277,1.0,1962900.0,2379486.4084472354,1140136.2,1139052.5,503115.12,91484.04,7.191924,2279188.8,594599.2,594606.4,0.28848267
32730,10.983078,318.95544,296.85095,10.983078,318.9352,3.7035308,3.5651648,294.52,250.9805,319.89517,0.022063544,318.908,318.88852,0.99912345,1.0,0.07791256,0.06422117,378149.38,67281.87,318.168,318.168,-4145.522,1.0,1963800.0,2135436.0792722106,1019656.5,1018723.1,378149.38,67281.87,7.268696,2038379.6,445431.25,445438.53,0.25997925
32745,8.59472,311.38806,296.55902,8.983021,316.7348,2.9077823,2.800381,294.46964,250.69424,315.40854,0.017655673,311.28107,316.65955,0.01465229,1.0,0.0,0.054970574,0.0,57590.4,314.835,314.835,-4136.4893,1.0,1964700.0,1397763.8369371674,535296.1,761205.75,0.0,57590.4,5.7081633,1296501.9,57590.4,57596.105,0.20962524
32760,6.7895308,306.38348,296.39673,7.093521,311.7144,2.258238,2.1752307,294.40305,250.35,310.78976,0.0139446035,306.2711,311.66736,0.014782663,1.0,0.0,0.06711089,0.0,70309.305,312.613,312.613,-4125.116,1.0,1965600.0,842961.7504072211,284782.6,456355.75,0.0,70309.305,4.433469,741138.4,70309.305,70313.734,0.14303589
32775,8.145012,313.18396,296.35062,7.7819963,308.70944,2.6136591,2.5173504,294.3183,249.96385,315.06732,0.01599762,312.93344,308.4779,1.0,0.014467022,0.05733933,0.0,278297.0,0.0,312.613,312.613,-4129.2803,1.0,1966500.0,1257575.5290103303,575852.7,403940.62,278297.0,0.0,5.1310096,979793.3,278297.0,278302.12,0.058288574
32790,9.206374,309.76575,296.42905,8.799849,301.76706,2.9825943,2.8723068,294.23828,249.5661,306.4684,0.018086055,309.8211,301.68683,1.0,0.014467064,0.17450178,0.0,846946.1,0.0,311.504,311.504,-4135.0557,1.0,1967400.0,762604.7473705739,515687.2,197289.55,846946.1,0.0,5.8549013,712976.75,846946.1,846952.0,-0.021728516
32805,10.505173,312.52444,296.6045,10.048544,298.82333,3.4443877,3.3162658,294.14606,249.1603,305.88382,0.020644844,312.53613,298.79758,1.0,0.014467064,0.22487171,0.0,1091417.0,0.0,313.172,313.172,-4142.851,1.0,1968300.0,804595.1026342664,702415.8,93643.73,1091417.0,0.0,6.7606535,796059.56,1091417.0,1091423.8,-0.11395264
32820,11.919599,313.917,296.68423,11.409875,297.94922,3.960603,3.8119795,294.05,248.75,305.9735,0.023432907,313.93393,297.94345,1.0,0.014467064,0.2817938,0.0,1367689.1,0.0,314.84,314.84,-4152.558,1.0,1969200.0,914233.9116136327,862711.7,60619.906,1367689.1,0.0,7.7725825,923331.6,1367689.1,1367696.9,-0.21002197
32835,13.024283,314.69223,296.8061,13.024283,318.37097,4.478342,4.3083415,293.96005,248.32866,318.36746,0.026164055,314.21704,318.39423,1.0,1.0,0.0,0.3552781,0.0,372210.2,314.84,314.84,-4161.481,1.0,1970100.0,2369358.1379775424,978407.44,1179641.9,0.0,372210.2,8.786684,2158049.2,372210.2,372218.97,-0.29995728
32850,13.550759,300.14212,297.45874,14.143049,315.5575,4.801871,4.6180973,293.9181,247.8961,308.30328,0.027816592,300.09427,315.607,0.014528604,1.0,0.0,0.35910302,0.0,376217.38,318.176,318.176,-4170.6675,1.0,1971000.0,1266964.60141427,152719.72,1075080.6,0.0,376217.38,9.419968,1227800.4,376217.38,376226.78,-0.34191895
32865,14.389091,298.90836,298.1797,15.018729,319.5126,5.1421595,4.943351,293.8741,247.4655,309.24942,0.029538201,298.91132,319.5218,0.014528604,1.0,0.0,0.4121827,0.0,431826.78,319.844,319.844,-4178.175,1.0,1971900.0,1373315.959540298,44036.465,1345651.9,0.0,431826.78,10.08551,1389688.4,431826.78,431836.88,-0.38589478
32880,15.40708,322.11996,298.312,15.40708,315.3146,5.4234757,5.2117305,293.84558,247.05,320.62503,0.030950775,322.11816,315.22363,0.9991444,1.0,0.46685338,0.23474808,2265877.5,245935.88,321.512,321.512,-4182.6523,1.0,1972800.0,2900541.9772104574,1540606.2,1100233.4,2265877.5,245935.88,10.635206,2640839.5,2511813.5,2511824.2,-0.4144287
32895,15.326698,322.59305,299.52197,15.326698,323.59473,5.3914948,5.1812525,293.88892,246.71002,322.2099,0.0307893,322.61597,323.64636,0.9991444,1.0,0.47954175,0.4946638,2327460.8,518238.8,323.18,323.18,-4182.4385,1.0,1973700.0,2933890.7492756336,1485134.4,1549614.5,2327460.8,518238.8,10.572747,3034749.0,2845699.5,2845710.0,-0.37109375
32910,14.717111,324.75186,300.52835,14.717112,324.65204,5.14645,4.947423,293.97513,246.45528,324.53323,0.029564722,324.76324,324.65582,0.9991444,1.0,0.46591157,0.42833623,2261306.2,448750.16,324.848,324.848,-4177.427,1.0,1974600.0,2980730.2359546158,1497300.4,1491130.1,2261306.2,448750.16,10.093873,2988430.5,2710056.5,2710066.5,-0.2848816
32925,13.756982,326.32056,300.9495,13.756982,326.3384,4.76597,4.5837393,294.0817,246.2229,325.97543,0.027635949,326.33575,326.35614,0.9991444,1.0,0.45358068,0.42511594,2201458.2,445376.4,326.516,326.516,-4169.4023,1.0,1975500.0,2904785.491453481,1465922.9,1466954.4,2201458.2,445376.4,9.3497095,2932877.2,2646834.8,2646844.0,-0.17831421
32940,12.621837,328.03964,300.8928,12.621837,328.0533,4.325291,4.1617403,294.19,245.95,327.68732,0.025355592,328.05603,328.06958,0.9991444,1.0,0.43948218,0.4078548,2133031.2,427292.62,328.184,328.184,-4160.391,1.0,1976400.0,2853442.4409240275,1439101.1,1439825.9,2133031.2,427292.62,8.487032,2878927.0,2560324.0,2560332.5,-0.070007324
32955,11.373762,329.77246,300.58505,11.373762,329.7816,3.8519382,3.7077029,294.29413,245.50768,329.36526,0.022848377,329.7909,329.80063,0.9991444,1.0,0.4206714,0.3885584,2041732.9,407076.56,329.852,329.852,-4151.2417,1.0,1977300.0,2761840.801572703,1394276.6,1394712.6,2041732.9,407076.56,7.559641,2788989.2,2448809.5,2448817.0,0.034118652
32970,12.478197,330.9044,300.12296,12.478197,330.9266,4.25152,4.090618,294.38977,244.94293,330.71378,0.02506704,330.91855,330.9395,0.9991444,1.0,0.41920736,0.38492605,2034627.1,403271.12,331.52,331.52,-4139.976,1.0,1978200.0,3220649.6184244314,1613206.6,1614370.9,2034627.1,403271.12,8.342138,3227577.5,2437898.2,2437906.5,0.12976074
32985,11.848071,333.25974,299.55368,11.848071,333.34457,4.0266857,3.8753192,294.47034,244.45673,333.25836,0.0238012,333.30072,333.38184,0.9991444,1.0,0.38944831,0.3558377,1890191.4,372796.47,333.188,333.188,-4150.487,1.0,1979100.0,3369289.836987491,1677277.2,1681499.0,1890191.4,372796.47,7.902005,3358776.2,2262987.8,2262995.8,0.21032715
33000,11.441395,334.5179,298.93127,11.441395,334.51263,3.8754845,3.7302663,294.5352,244.25,334.4057,0.022984242,334.54816,334.53906,0.9991444,1.0,0.33107042,0.29638618,1606853.6,310511.56,333.189,333.189,-4149.667,1.0,1980000.0,3424481.7623421797,1710075.4,1709821.6,1606853.6,310511.56,7.605751,3419897.0,1917365.2,1917372.9,0.275177
33015,11.042898,332.50595,298.06567,11.042898,332.34695,3.7276602,3.5883734,294.7621,244.25,333.1527,0.022183716,332.48965,332.32428,0.9991444,1.0,0.14995849,0.122159556,727825.06,127981.516,329.856,329.856,-4148.139,1.0,1980900.0,3269115.5921682366,1597346.0,1589971.6,727825.06,127981.516,7.3160334,3187317.5,855806.56,855813.9,0.5020752
33030,-0.09429654,329.24146,297.18524,-0.094402336,329.15506,1.2656837e-22,1.2642814e-22,294.91385,244.25,330.35986,-0.00018953548,329.1921,329.10593,0.0034752567,0.0034851518,0.0,0.0,0.0,0.0,328.745,328.745,-99.180626,0.0,1981800.0,-26408.624849300642,-12695.718,-12675.707,0.0,0.0,2.529965e-22,-25371.426,0.0,2.529965e-22,0.6538391
33045,-0.0633691,329.29343,297.18524,-0.0633691,329.23596,0.0,0.0,294.98938,244.25,330.35986,-0.00012730011,329.19446,329.10886,-1.9848828e-15,-1.991924e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1982700.0,-17737.15860789711,-8545.601,-8530.307,0.0,0.0,0.0,-17075.906,0.0,0.0,0.7293701
33060,-0.0633691,329.33224,297.18524,-0.0633691,329.29346,0.0,0.0,295.0285,244.25,330.35986,-0.00012730011,329.1969,329.1118,1.0333829e-21,4.6647663e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1983600.0,-17737.15860789711,-8555.933,-8545.609,0.0,0.0,0.0,-17101.543,0.0,0.0,0.76849365
33075,-0.0633691,329.36346,297.18524,-0.0633691,329.33734,0.0,0.0,295.04736,244.25,330.35986,-0.00012730011,329.19946,329.11487,-5.2504066e-21,1.9276459e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1984500.0,-17737.15860789711,-8564.241,-8557.289,0.0,0.0,0.0,-17121.531,0.0,0.0,0.7873535
33090,-0.0633691,329.3898,297.18524,-0.0633691,329.3722,0.0,0.0,295.05707,244.25,330.35986,-0.00012730011,329.2022,329.11807,-1.2976414e-22,1.464325e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1985400.0,-17737.15860789711,-8571.251,-8566.564,0.0,0.0,0.0,-17137.816,0.0,0.0,0.7970581
33105,-0.0633691,329.413,297.18524,-0.0633691,329.40112,0.0,0.0,295.05704,244.25,330.35986,-0.00012730011,329.2051,329.1214,-1.0810372e-33,-3.1526476e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1986300.0,-17737.15860789711,-8577.424,-8574.265,0.0,0.0,0.0,-17151.688,0.0,0.0,0.7970276
33120,-0.0633691,329.43423,297.18524,-0.0633691,329.4262,0.0,0.0,295.05704,244.25,330.35986,-0.00012730011,329.20816,329.12488,1e-45,3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1987200.0,-17737.15860789711,-8583.077,-8580.941,0.0,0.0,0.0,-17164.02,0.0,0.0,0.7970276
33135,-0.0633691,329.45438,297.18524,-0.0633691,329.44894,0.0,0.0,295.05292,244.25,330.35986,-0.00012730011,329.21136,329.12848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1988100.0,-17737.15860789711,-8588.4375,-8586.992,0.0,0.0,0.0,-17175.43,0.0,0.0,0.7929077
33150,-0.0633691,329.47397,297.18524,-0.0633691,329.47028,0.0,0.0,295.04953,244.25,330.35986,-0.00012730011,329.21475,329.13223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989000.0,-17737.15860789711,-8593.652,-8592.67,0.0,0.0,0.0,-17186.322,0.0,0.0,0.78952026
33165,-0.0633691,329.4933,297.18524,-0.0633691,329.49078,0.0,0.0,295.04208,244.25,330.35986,-0.00012730011,329.21832,329.13614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989900.0,-17737.15860789711,-8598.794,-8598.128,0.0,0.0,0.0,-17196.922,0.0,0.0,0.782074
33180,-0.0633691,329.51248,297.18524,-0.0633691,329.5108,0.0,0.0,295.03018,244.25,330.35986,-0.00012730011,329.22205,329.1402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1990800.0,-17737.15860789711,-8603.902,-8603.456,0.0,0.0,0.0,-17207.36,0.0,0.0,0.7701721
33195,-0.0633691,329.5316,297.18524,-0.0633691,329.53043,0.0,0.0,295.00845,244.25,330.35986,-0.00012730011,329.22595,329.14438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1991700.0,-17737.15860789711,-8608.987,-8608.679,0.0,0.0,0.0,-17217.666,0.0,0.0,0.7484436
33210,-0.0633691,329.5505,297.18524,-0.0633691,329.5497,0.0,0.0,294.99557,244.25,330.35986,-0.00012730011,329.23,329.1487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1992600.0,-17737.15860789711,-8614.023,-8613.812,0.0,0.0,0.0,-17227.836,0.0,0.0,0.7355652
33225,-0.0633691,329.56906,297.18524,-0.0633691,329.56854,0.0,0.0,294.97336,244.25,330.35986,-0.00012730011,329.23422,329.15317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1993500.0,-17737.15860789711,-8618.961,-8618.823,0.0,0.0,0.0,-17237.785,0.0,0.0,0.7133484
33240,-0.0633691,329.58707,297.18524,-0.0633691,329.58673,0.0,0.0,294.95398,244.25,330.35986,-0.00012730011,329.2386,329.15778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1994400.0,-17737.15860789711,-8623.754,-8623.664,0.0,0.0,0.0,-17247.418,0.0,0.0,0.6939697
33255,-0.0633691,329.60422,297.18524,-0.0633691,329.60397,0.0,0.0,294.93802,244.19745,330.35986,-0.00012730011,329.24307,329.16245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1995300.0,-17737.15860789711,-8628.318,-8628.253,0.0,0.0,0.0,-17256.57,0.0,0.0,0.67800903
33270,-0.0633691,329.62018,297.18524,-0.0633691,329.62003,0.0,0.0,294.91983,244.06818,330.35986,-0.00012730011,329.24768,329.16724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1996200.0,-17737.15860789711,-8632.566,-8632.525,0.0,0.0,0.0,-17265.092,0.0,0.0,0.65982056
33285,-0.0633691,329.63452,297.18524,-0.0633691,329.63443,0.0,0.0,294.90186,243.90483,330.35986,-0.00012730011,329.25232,329.17206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1997100.0,-17737.15860789711,-8636.384,-8636.359,0.0,0.0,0.0,-17272.742,0.0,0.0,0.6418457
33300,-0.0633691,329.64688,297.18524,-0.0633691,329.6468,0.0,0.0,294.89658,243.75,330.35986,-0.00012730011,329.25702,329.17694,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1998000.0,-17737.15860789711,-8639.673,-8639.648,0.0,0.0,0.0,-17279.32,0.0,0.0,0.63656616
33315,-0.0633691,329.6567,297.18524,-0.0633691,329.65665,0.0,0.0,294.8877,243.60365,330.35986,-0.00012730011,329.26172,329.1818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1998900.0,-17737.15860789711,-8642.288,-8642.272,0.0,0.0,0.0,-17284.56,0.0,0.0,0.62768555
33330,-0.0633691,329.66354,297.18524,-0.0633691,329.6635,0.0,0.0,294.88254,243.4461,330.35986,-0.00012730011,329.2664,329.1866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1999800.0,-17737.15860789711,-8644.107,-8644.1,0.0,0.0,0.0,-17288.207,0.0,0.0,0.6225281
33345,-0.0633691,329.6668,297.18524,-0.0633691,329.6668,0.0,0.0,294.87338,243.2905,330.35986,-0.00012730011,329.27094,329.19138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2000700.0,-17737.15860789711,-8644.977,-8644.977,0.0,0.0,0.0,-17289.953,0.0,0.0,0.6133728
33360,-0.0633691,329.666,297.18524,-0.0633691,329.66595,0.0,0.0,294.8586,243.15,330.35986,-0.00012730011,329.27533,329.19598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2001600.0,-17737.15860789711,-8644.758,-8644.749,0.0,0.0,0.0,-17289.508,0.0,0.0,0.5986023
33375,-0.0633691,329.66046,297.18524,-0.0633691,329.66046,0.0,0.0,294.79227,243.10179,330.35986,-0.00012730011,329.2795,329.20038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2002500.0,-17737.15860789711,-8643.287,-8643.287,0.0,0.0,0.0,-17286.574,0.0,0.0,0.5322571
33390,-0.0633691,329.6497,297.18524,-0.0633691,329.64966,0.0,0.0,294.74554,243.15,330.35986,-0.00012730011,329.28342,329.20453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2003400.0,-17737.15860789711,-8640.42,-8640.412,0.0,0.0,0.0,-17280.832,0.0,0.0,0.48553467
33405,-0.0633691,329.6331,297.18524,-0.0633691,329.6331,0.0,0.0,294.69046,243.19821,330.35986,-0.00012730011,329.28693,329.20837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2004300.0,-17737.15860789711,-8636.002,-8636.002,0.0,0.0,0.0,-17272.004,0.0,0.0,0.43045044
33420,-0.0633691,329.61008,297.18524,-0.0633691,329.61008,0.0,0.0,294.63824,243.15,330.35986,-0.00012730011,329.29,329.21182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2005200.0,-17737.15860789711,-8629.878,-8629.878,0.0,0.0,0.0,-17259.756,0.0,0.0,0.37823486
33435,-0.0633691,329.58008,297.18524,-0.0633691,329.58008,0.0,0.0,294.49423,243.00949,330.35986,-0.00012730011,329.29257,329.2148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2006100.0,-17737.15860789711,-8621.894,-8621.894,0.0,0.0,0.0,-17243.787,0.0,0.0,0.23422241
33450,-0.0633691,329.54245,297.18524,-0.0633691,329.54245,0.0,0.0,294.39493,242.8539,330.35986,-0.00012730011,329.2945,329.21722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2007000.0,-17737.15860789711,-8611.879,-8611.879,0.0,0.0,0.0,-17223.758,0.0,0.0,0.13491821
33465,-0.06336911,329.49673,297.24564,-0.06336911,329.49673,0.0,0.0,294.2913,242.69635,330.22876,-0.00012730013,329.2957,329.21902,-2.7369514e-19,1.3220218e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2007900.0,-17634.774319466294,-8583.639,-8583.639,0.0,0.0,0.0,-17167.277,0.0,0.0,0.031280518
33480,-0.06336916,329.4426,300.0456,-0.06336916,329.4426,0.0,0.0,294.20142,242.55,324.56802,-0.00012730024,329.2961,329.22012,2.962044e-20,-8.061819e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2008800.0,-13111.18754502747,-7824.0264,-7824.0264,0.0,0.0,0.0,-15648.053,0.0,0.0,-0.05859375
33495,-0.06336935,329.37933,308.16083,-0.06336935,329.37933,0.0,0.0,294.03787,242.41525,307.50797,-0.0001273006,329.2956,329.22043,-2.8452816e-20,3.6350672e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2009700.0,349.06115072557145,-5647.3325,-5647.3325,0.0,0.0,0.0,-11294.665,0.0,0.0,-0.22213745
33510,-0.06336953,329.30667,312.81406,-0.06336953,329.30667,0.0,0.0,293.9104,242.28539,296.70502,-0.00012730095,329.29407,329.21982,-1.5730222e-20,2.1704599e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2010600.0,8612.923553692919,-4389.5425,-4389.5425,0.0,0.0,0.0,-8779.085,0.0,0.0,-0.34960938
33525,9.035561,345.12653,294.20114,0.044239577,328.47815,42.431084,0.0,293.80334,242.16283,339.66013,0.0091200555,345.00574,328.3527,0.9997798,1.6485635e-17,0.7485276,0.0,3632986.2,0.0,343.15,343.15,-1030.3818,1.0,2011500.0,1741271.529090227,1932585.5,6368.882,3632986.2,0.0,42.431084,1938954.4,3632986.2,3633028.8,-0.45666504
33540,9.369901,329.9669,295.14783,9.773853,345.15637,3.1887965,3.0706234,293.8719,242.05,345.02847,0.01922863,329.14716,345.1216,0.014935865,1.0,0.0,0.51185805,0.0,536252.5,343.15,343.15,-4140.277,1.0,2012400.0,4028373.172940837,1370254.8,2052860.0,0.0,536252.5,6.25942,3423114.8,536252.5,536258.75,-0.38812256
33555,9.507671,319.29898,297.27164,9.507671,349.5712,3.1642222,3.0469701,293.90988,242.00252,327.24454,0.019099649,320.9631,350.61508,0.9991266,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4138.0625,1.0,2013300.0,2404381.888559692,879600.7,2088437.5,4853510.0,1047658.7,6.211192,2968038.2,5901168.5,5901174.5,-0.35012817
33570,9.227427,348.99057,298.47772,9.227427,333.4801,3.063568,2.9501915,293.9612,242.03052,346.5008,0.018536674,348.65897,333.50082,0.9991266,1.0,0.40453506,0.35518268,1963414.9,372110.22,343.15,343.15,-4136.9937,1.0,2014200.0,3738789.642761958,1957635.1,1356524.0,1963414.9,372110.22,6.0137596,3314159.0,2335525.0,2335531.0,-0.2987976
33585,10.889319,341.87332,298.76306,10.889319,345.87515,3.6777267,3.5405688,294.05225,242.06827,342.18234,0.021875197,342.05038,345.93845,0.9991266,1.0,0.55098706,0.49433392,2674221.2,517893.22,343.15,343.15,-4155.6147,1.0,2015100.0,3989182.379900865,1971653.8,2154678.0,2674221.2,517893.22,7.2182956,4126331.8,3192114.5,3192121.8,-0.20776367
33600,13.793072,344.54782,298.62198,13.793072,343.63284,4.796804,4.6136303,294.12845,242.05,344.91696,0.027708448,344.37823,343.50412,0.9991266,1.0,0.3596608,0.31483963,1745617.2,329844.47,342.039,342.039,-4185.1943,1.0,2016000.0,5387601.023149272,2660525.5,2607520.0,1745617.2,329844.47,9.410435,5268045.5,2075461.8,2075471.1,-0.13156128
33615,12.41292,339.98245,298.1846,12.41292,340.0332,4.2575707,4.097096,294.20895,241.9361,340.57474,0.024935907,339.95807,340.00296,0.9991266,1.0,0.27657983,0.2364405,1342382.9,247708.94,338.706,338.706,-4171.5957,1.0,2016900.0,4439553.285145848,2179100.2,2181746.2,1342382.9,247708.94,8.354667,4360846.5,1590091.8,1590100.1,-0.05105591
33630,10.8317375,336.05652,297.6463,10.8317375,335.97888,3.6608772,3.5244787,294.2516,241.76443,337.12057,0.021759521,336.03943,335.95786,0.9991266,1.0,0.20062259,0.16916366,973723.7,177225.78,335.373,335.373,-4160.6753,1.0,2017800.0,3607553.4418053166,1747407.4,1743875.5,973723.7,177225.78,7.185356,3491283.0,1150949.5,1150956.6,-0.008422852
33645,10.781102,332.82642,297.1717,10.781103,332.7992,3.6436033,3.5079184,294.25558,241.58556,333.50815,0.021657802,332.82236,332.79074,0.9991266,1.0,0.17509197,0.14852135,849810.56,155599.67,332.04,332.04,-4162.1978,1.0,2018700.0,3305264.683900214,1614468.4,1613235.9,849810.56,155599.67,7.1515217,3227704.2,1005410.25,1005417.4,-0.004425049
33660,12.7511835,329.3325,296.8417,12.7511835,329.3029,4.342736,4.177746,294.23416,241.45,330.1666,0.025615433,329.27856,329.2511,0.9991266,1.0,0.15458669,0.13102633,750288.06,137270.86,328.707,328.707,-4128.799,1.0,2019600.0,3585252.292555083,1740043.0,1738457.8,750288.06,137270.86,8.520481,3478500.8,887558.94,887567.44,-0.025848389
33675,11.486257,326.3658,296.67993,11.486257,326.32703,3.8880339,3.7422218,294.1997,241.35121,326.86517,0.023074362,326.31754,326.28214,0.9991266,1.0,0.1565143,0.13491657,759643.75,141346.53,325.374,325.374,-4145.161,1.0,2020500.0,2925321.8690398624,1432114.6,1430243.4,759643.75,141346.53,7.6302557,2862358.0,900990.25,900997.9,-0.060302734
33690,12.9474325,322.5856,296.6806,12.947433,322.56726,4.4306564,4.2622585,294.16345,241.28362,323.4068,0.026009673,322.5417,322.52426,0.9991266,1.0,0.16114703,0.13965456,782128.7,146310.31,322.041,322.041,-4143.0073,1.0,2021400.0,2919586.457617561,1408693.5,1407696.2,782128.7,146310.31,8.692915,2816389.8,928439.0,928447.7,-0.09655762
33705,11.584389,319.73087,296.79785,11.584389,319.6823,3.9291778,3.781798,294.1248,241.29921,320.17596,0.023271497,319.69763,319.65018,0.9991266,1.0,0.1707754,0.15142323,828860.1,158639.86,320.375,320.375,-4150.6704,1.0,2022300.0,2284983.496541145,1115792.8,1113430.5,828860.1,158639.86,7.7109756,2229223.2,987500.0,987507.7,-0.13522339
33720,11.95598,321.22156,296.97342,11.955981,321.2047,4.084232,3.9308798,294.0896,241.45,320.1873,0.024017977,321.24063,321.22897,0.9991266,1.0,0.28038076,0.26243705,1360830.8,274944.44,322.043,322.043,-4169.3457,1.0,2023200.0,2341710.499103283,1217623.1,1216777.2,1360830.8,274944.44,8.015112,2434400.5,1635775.2,1635783.2,-0.17041016
33735,12.33723,323.20764,297.17545,12.33723,323.24594,4.2197104,4.060602,294.0626,241.70004,322.84457,0.024783855,323.1822,323.22412,0.9991266,1.0,0.29229966,0.2683665,1418679.2,281156.5,323.711,323.711,-4161.76,1.0,2024100.0,2671955.8508742237,1348893.8,1350878.2,1418679.2,281156.5,8.280313,2699772.0,1699835.8,1699844.0,-0.19741821
33750,11.126845,325.2911,297.45346,11.126845,325.2509,3.7674918,3.6267948,294.06,241.97272,324.33942,0.022352353,325.3081,325.27277,0.9991266,1.0,0.32265458,0.2993282,1566007.1,313593.78,325.379,325.379,-4158.673,1.0,2025000.0,2524050.3455405813,1300929.8,1299050.1,1566007.1,313593.78,7.3942866,2599980.0,1879600.9,1879608.2,-0.2000122
33765,12.029523,326.55545,297.76334,12.029523,326.5585,4.1005125,3.9462483,294.0791,242.25903,326.0961,0.024165714,326.5735,326.5772,0.9991266,1.0,0.3484545,0.32143182,1691227.4,336750.84,327.047,327.047,-4157.3384,1.0,2025900.0,2875662.1666342653,1454692.6,1454846.9,1691227.4,336750.84,8.046761,2909539.5,2027978.2,2027986.2,-0.1809082
33780,11.036267,327.93228,297.99045,11.036268,328.01184,3.731224,3.5919192,294.11392,242.55,327.98462,0.022170397,327.97522,328.04874,0.9991266,1.0,0.35944387,0.32985377,1744564.4,345574.2,328.715,328.715,-4155.1753,1.0,2026800.0,2792927.2037953185,1387873.6,1391561.5,1744564.4,345574.2,7.323143,2779435.0,2090138.5,2090145.9,-0.14608765
33795,11.733882,329.84677,298.0701,11.733883,329.91995,3.9859588,3.8362947,294.16434,242.84706,329.84286,0.023571812,329.8921,329.95944,0.9991266,1.0,0.35662442,0.32595882,1730880.1,341493.6,330.383,330.383,-4152.2695,1.0,2027700.0,3145554.960890422,1566027.6,1569634.2,1730880.1,341493.6,7.822253,3135662.0,2072373.8,2072381.6,-0.09567261
33810,11.288119,332.19647,297.99637,11.28812,332.20505,3.8098788,3.667121,294.21732,243.15187,331.70572,0.022676334,332.21838,332.22763,0.9991266,1.0,0.3335069,0.30328986,1618679.1,317744.25,332.051,332.051,-4139.1826,1.0,2028600.0,3210498.8393697566,1621430.4,1621837.1,1618679.1,317744.25,7.4769998,3243267.5,1936423.4,1936430.9,-0.04269409
33825,11.187445,332.37595,297.7989,11.187446,332.3807,3.7759998,3.634673,294.2734,243.45575,332.58325,0.022474092,332.40118,332.39844,0.9991266,1.0,0.27601978,0.24323186,1339664.8,254823.98,330.385,330.385,-4142.7134,1.0,2029500.0,3283337.199155585,1624681.5,1624905.4,1339664.8,254823.98,7.410673,3249587.0,1594488.8,1594496.1,0.013397217
33840,11.227154,328.39874,297.51733,11.227154,328.2776,3.8044295,3.6622481,294.31595,243.75,329.33124,0.02255386,328.35504,328.2336,0.9991266,1.0,0.171194,0.14484864,830891.75,151751.94,327.052,327.052,-4158.6953,1.0,2030400.0,3013610.5003227615,1456183.4,1450470.5,830891.75,151751.94,7.4666777,2906654.0,982643.7,982651.1,0.05593872
33855,12.015168,324.55392,297.2056,12.015168,324.52036,4.0747895,3.9211416,294.33383,243.93558,325.34012,0.024136877,324.51578,324.48288,0.9991266,1.0,0.14153938,0.12105456,686962.8,126823.86,323.719,323.719,-4135.4497,1.0,2031300.0,2852133.79805582,1380098.0,1378404.0,686962.8,126823.86,7.995931,2758502.0,813786.7,813794.7,0.07382202
33870,11.162855,321.3757,296.91718,11.162856,321.32986,3.7652383,3.6243083,294.32657,244.0,322.03543,0.022424694,321.3441,321.29782,0.9991266,1.0,0.11696773,0.09935248,567704.06,104087.49,320.386,320.386,-4140.691,1.0,2032200.0,2365730.6390356324,1146713.4,1144564.4,567704.06,104087.49,7.3895464,2291277.8,671791.56,671798.94,0.06655884
33885,12.129128,318.12402,296.69406,12.129128,318.07034,4.1202955,3.9648356,294.30084,244.06442,318.67578,0.024365807,318.0835,318.0316,0.9991266,1.0,0.097978584,0.083212286,475540.06,87178.08,317.053,317.053,-4138.8555,1.0,2033100.0,2249529.8501830916,1091692.4,1088957.8,475540.06,87178.08,8.085131,2180650.0,562718.1,562726.2,0.04083252
33900,9.112958,309.6663,296.5606,9.526564,316.08377,3.1028328,2.9880662,294.2619,244.25,314.0646,0.01872216,309.55496,316.0224,0.014570387,1.0,0.0,0.08221034,0.0,86128.375,313.72,313.72,-4145.953,1.0,2034000.0,1376393.1039256135,501612.4,781152.3,0.0,86128.375,6.090899,1282764.8,86128.375,86134.47,0.0018920898
33915,7.72487,304.4477,296.51443,8.080399,310.65585,2.592449,2.496941,294.21066,244.61179,309.15042,0.015875343,304.3468,310.59756,0.014570387,1.0,0.0,0.07636015,0.0,79999.375,311.498,311.498,-4129.249,1.0,2034900.0,842522.6042136273,257390.23,479926.88,0.0,79999.375,5.08939,737317.1,79999.375,80004.46,-0.049346924
33930,8.964319,313.1515,296.5086,8.570767,307.83276,2.898481,2.7914011,294.15274,245.0699,314.0305,0.01761283,312.93683,307.60907,1.0,0.014532219,0.08305279,0.0,403097.56,0.0,311.498,311.498,-4133.853,1.0,2035800.0,1296161.6208639499,626606.9,407638.22,403097.56,0.0,5.6898823,1034245.1,403097.56,403103.25,-0.10726929
33945,9.830972,314.61694,296.55627,9.40404,301.00842,3.2041755,3.0853868,294.09985,245.54306,307.48276,0.019320292,314.71466,300.94165,1.0,0.014539657,0.2726782,0.0,1323446.4,0.0,315.39,315.39,-4138.99,1.0,2036700.0,886631.9675912223,745726.5,175846.38,1323446.4,0.0,6.289562,921572.9,1323446.4,1323452.6,-0.16015625
33960,10.757768,316.24124,296.6883,10.295954,298.7403,3.536645,3.4049132,294.0459,245.95,307.82108,0.021147065,316.24573,298.72418,1.0,0.014539657,0.27745742,0.0,1346642.4,0.0,317.058,317.058,-4144.8687,1.0,2037600.0,988787.7833657057,883453.5,88734.73,1346642.4,0.0,6.941558,972188.25,1346642.4,1346649.4,-0.21411133
33975,11.269442,311.48663,296.8015,11.47841,321.1979,3.850966,3.706748,293.99997,246.28355,320.22787,0.022848705,311.12796,321.11133,0.022690369,1.0,0.0,0.26787126,0.0,280637.66,317.058,317.058,-4150.067,1.0,2038500.0,2248100.44050713,695071.06,1176133.5,0.0,280637.66,7.557714,1871204.5,280637.66,280645.22,-0.26004028
33990,11.458259,300.74387,297.2792,11.956915,318.44717,3.9775314,3.8282397,293.99658,246.5844,309.88245,0.023518985,300.68793,318.51804,0.014659717,1.0,0.0,0.3552611,0.0,372192.38,320.394,320.394,-4153.724,1.0,2039400.0,1244944.8353179037,166735.7,1063035.1,0.0,372192.38,7.805771,1229770.9,372192.38,372200.2,-0.26342773
34005,11.902757,299.11542,297.7731,12.4184675,321.75806,4.1491413,3.9928627,293.98364,246.84305,310.58325,0.024429053,299.11304,321.76355,0.014659717,1.0,0.0,0.37171465,0.0,389430.06,322.062,322.062,-4157.0376,1.0,2040300.0,1314347.3185062248,67104.48,1250996.8,0.0,389430.06,8.142004,1318101.2,389430.06,389438.22,-0.2763672
34020,12.489271,325.96783,297.83185,12.489271,316.79034,4.273541,4.1121163,293.9818,247.05,324.28107,0.025089286,325.92548,316.6643,0.99916565,1.0,0.41563275,0.19058628,2017277.8,199669.38,323.73,323.73,-4158.426,1.0,2041200.0,2787086.4872646052,1475871.4,994466.75,2017277.8,199669.38,8.385657,2470338.0,2216947.0,2216955.5,-0.27819824
34035,12.003823,324.5143,298.45367,12.003824,326.53094,4.0890207,3.935188,294.04456,247.09853,324.2678,0.024114087,324.5497,326.5963,0.99916565,1.0,0.41869828,0.4393754,2032156.4,460315.47,325.398,325.398,-4155.2793,1.0,2042100.0,2614432.293300797,1313874.6,1415545.4,2032156.4,460315.47,8.024209,2729420.0,2492471.8,2492479.8,-0.2154541
34050,11.050208,327.22372,299.06592,11.050208,326.78064,3.730945,3.5915391,294.1372,247.00146,326.8089,0.0221984,327.23795,326.7852,0.99916565,1.0,0.39461592,0.3534268,1915272.4,370270.7,327.066,327.066,-4148.8496,1.0,2043000.0,2586569.0567042064,1306828.4,1286264.5,1915272.4,370270.7,7.322484,2593093.0,2285543.0,2285550.2,-0.122802734
34065,13.72506,327.88208,299.16245,13.725061,328.0091,4.7479258,4.5663457,294.23926,246.92868,327.7364,0.027571823,327.86987,328.00098,0.99916565,1.0,0.40735197,0.37918288,1977086.9,397254.25,328.734,328.734,-4163.983,1.0,2043900.0,3308910.1151837213,1655550.6,1662872.5,1977086.9,397254.25,9.314272,3318423.0,2374341.0,2374350.2,-0.020751953
34080,11.413367,330.8426,298.8672,11.413367,330.86224,3.8713608,3.7264411,294.33224,247.05,330.5112,0.022927938,330.85336,330.8726,0.99916565,1.0,0.34386447,0.31279293,1668949.6,327700.25,330.402,330.402,-4156.7075,1.0,2044800.0,3047234.217193966,1532777.4,1533719.5,1668949.6,327700.25,7.597802,3066497.0,1996649.9,1996657.5,0.07223511
34095,10.819751,331.99313,298.37595,10.819751,331.9513,3.6538494,3.5176764,294.41098,247.325,331.48535,0.021735443,332.02676,331.98453,0.99916565,1.0,0.3018859,0.2721745,1465206.2,285146.0,330.403,330.403,-4157.514,1.0,2045700.0,3022519.877352386,1527664.2,1525763.0,1465206.2,285146.0,7.171526,3053427.2,1750352.2,1750359.4,0.15097046
34110,11.435451,328.77795,297.83405,11.435451,328.68234,3.8744063,3.7292554,294.46582,247.6,329.866,0.0229723,328.71106,328.614,0.99916565,1.0,0.1601004,0.13239269,777048.94,138702.36,327.07,327.07,-4150.9272,1.0,2046600.0,3090560.043941423,1486201.6,1481609.5,777048.94,138702.36,7.6036615,2967811.0,915751.3,915758.94,0.20581055
34125,11.84232,324.6083,297.32132,11.84232,324.5443,4.0108833,3.8598697,294.48755,247.875,325.32626,0.023789648,324.57315,324.5112,0.99916565,1.0,0.12388116,0.105560906,601258.44,110591.805,323.737,323.737,-4135.578,1.0,2047500.0,2798156.5729353405,1357193.2,1354010.2,601258.44,110591.805,7.8707533,2711203.5,711850.25,711858.1,0.22753906
34140,10.889615,321.2411,296.8934,10.889615,321.21506,3.6749911,3.5378838,294.47534,248.15,322.05167,0.021875791,321.2181,321.18933,0.99916565,1.0,0.097557634,0.08129611,473496.97,85170.58,320.404,320.404,-4152.2295,1.0,2048400.0,2311499.127091065,1113575.1,1112384.5,473496.97,85170.58,7.212875,2225959.5,558667.56,558674.75,0.21533203
34155,11.005311,316.7808,296.58417,11.005311,317.6062,3.719213,3.5803757,294.42935,248.425,318.55606,0.022108208,316.60254,317.57132,0.99916565,1.0,0.0,0.07813811,0.0,81862.08,318.182,318.182,-4154.406,1.0,2049300.0,2040188.6231599064,933534.56,971686.9,0.0,81862.08,7.2995887,1905221.5,81862.08,81869.375,0.16934204
34170,8.430686,309.37262,296.41452,8.8165,315.13602,2.854291,2.749025,294.36533,248.7,314.11462,0.017323652,309.27106,315.0157,0.014568945,1.0,0.0,0.04081494,0.0,42760.13,313.738,313.738,-4143.791,1.0,2050200.0,1287847.860162458,458831.8,693243.9,0.0,42760.13,5.6033163,1152075.8,42760.13,42765.73,0.10531616
34185,7.844648,304.36157,296.38425,7.84472,310.66397,2.5715406,2.4768078,294.28528,248.975,309.08823,0.015758928,304.24814,310.61725,0.7243387,1.0,0.0,0.084050305,0.0,88056.03,311.516,311.516,-4127.9927,1.0,2051100.0,840844.6074286075,262833.1,470485.84,0.0,88056.03,5.0483484,733318.94,88056.03,88061.08,0.025268555
34200,9.266539,311.38815,296.45248,8.860821,306.12274,3.0042663,2.8931499,294.1953,249.25,312.42084,0.018207729,311.22955,305.94528,1.0,0.014528074,0.089219406,0.0,433027.28,0.0,311.516,311.516,-4135.35,1.0,2052000.0,1221139.2763583716,581288.2,359882.94,433027.28,0.0,5.897416,941171.1,433027.28,433033.2,-0.064697266
34215,10.65386,312.856,296.64355,10.195278,300.24094,3.4985917,3.3683462,294.10004,249.47421,306.59402,0.020941574,312.9074,300.1865,1.0,0.014528762,0.24961613,0.0,1211514.4,0.0,313.741,313.741,-4143.727,1.0,2052900.0,875189.7188362136,725444.94,154040.48,1211514.4,0.0,6.8669376,879485.44,1211514.4,1211521.2,-0.15997314
34230,12.236466,314.47382,296.87735,11.718901,298.34628,4.078786,3.9253638,293.9945,249.62291,306.581,0.024061576,314.4842,298.3357,1.0,0.014528762,0.2912532,0.0,1413600.2,0.0,315.409,315.409,-4154.7393,1.0,2053800.0,980636.8244430814,904338.0,72299.984,1413600.2,0.0,8.004149,976638.0,1413600.2,1413608.2,-0.26550293
34245,13.451983,308.6886,297.0506,13.491891,318.45004,4.652386,4.474997,293.89722,249.73515,316.99884,0.027063332,308.40738,318.39575,0.056552265,1.0,0.0,0.2989432,0.0,313190.4,315.409,315.409,-4165.178,1.0,2054700.0,2267436.8265041267,657527.6,1212619.6,0.0,313190.4,9.127383,1870147.2,313190.4,313199.53,-0.36279297
34260,14.16784,299.5954,297.86963,14.7813425,316.83667,5.050321,4.8556194,293.84378,249.85,308.27405,0.029077532,299.56778,316.88947,0.014602901,1.0,0.0,0.3987533,0.0,417757.34,318.745,318.745,-4175.9497,1.0,2055600.0,1270646.2542033934,102691.766,1177505.0,0.0,417757.34,9.905941,1280196.8,417757.34,417767.25,-0.41622925
34275,15.247156,299.13217,298.3878,15.909062,319.84204,5.495335,5.280288,293.7819,249.97667,309.5787,0.031294353,299.13574,319.8475,0.014602901,1.0,0.0,0.43582875,0.0,456599.78,320.413,320.413,-4186.107,1.0,2056500.0,1470892.6710904052,47668.953,1433531.8,0.0,456599.78,10.775623,1481200.8,456599.78,456610.56,-0.4781189
34290,16.461193,322.2496,298.58426,16.461195,315.75845,5.856014,5.623522,293.74173,250.1003,320.1547,0.03306835,322.24927,315.72385,0.9992057,1.0,0.49932936,0.3065633,2423500.0,321173.7,322.081,322.081,-4192.4624,1.0,2057400.0,2995854.58724232,1636151.1,1187372.5,2423500.0,321173.7,11.479536,2823523.5,2744673.8,2744685.2,-0.51828
34305,16.508505,323.2943,300.14542,16.508505,324.1787,5.876364,5.6428857,293.7823,250.22377,323.00876,0.03316339,323.31592,324.21747,0.9992057,1.0,0.51949835,0.52321595,2521390.2,548151.75,323.749,323.749,-4193.464,1.0,2058300.0,3184549.0361861265,1605045.2,1666365.8,2521390.2,548151.75,11.51925,3271411.0,3069542.0,3069553.5,-0.47772217
34320,15.96927,325.26593,301.24838,15.969271,325.20105,5.6541905,5.4315658,293.8745,250.35,325.0683,0.032080144,325.27625,325.2064,0.9992057,1.0,0.50366473,0.4665886,2444542.0,488825.56,325.417,325.417,-4188.782,1.0,2059200.0,3209414.5466691772,1610879.2,1606527.9,2444542.0,488825.56,11.085756,3217407.0,2933367.5,2933378.5,-0.38549805
34335,15.07671,326.86142,301.7266,15.07671,326.8782,5.291159,5.0855627,293.9887,250.4903,326.5612,0.030287106,326.87494,326.89337,0.9992057,1.0,0.4947491,0.4637988,2401269.5,485902.84,327.085,327.085,-4180.8022,1.0,2060100.0,3159105.5696376315,1591592.0,1592654.9,2401269.5,485902.84,10.376722,3184247.0,2887172.2,2887182.8,-0.27130127
34350,13.957137,328.5643,301.70734,13.957138,328.58002,4.844879,4.6592245,294.10886,250.64554,328.2542,0.028038034,328.5791,328.5948,0.9992057,1.0,0.48411253,0.45052737,2349645.0,471998.9,328.753,328.753,-4171.216,1.0,2061000.0,3126153.196179075,1574354.6,1575276.0,2349645.0,471998.9,9.504104,3149630.5,2821644.0,2821653.5,-0.15115356
34365,12.671704,330.32104,301.43665,12.671704,330.33142,4.344575,4.1802244,294.22763,250.80301,329.95065,0.02545577,330.338,330.34888,0.9992057,1.0,0.46799752,0.43363923,2271430.5,454305.9,330.421,330.421,-4160.906,1.0,2061900.0,3048553.175819893,1537261.1,1537813.4,2271430.5,454305.9,8.524799,3075074.5,2725736.5,2725745.0,-0.03237915
34380,11.293227,332.0732,300.99207,11.293227,332.08038,3.8218627,3.6788337,294.33865,250.95,331.6649,0.022686593,332.09177,332.0993,0.9992057,1.0,0.44271913,0.40755576,2148741.8,426979.34,332.089,332.089,-4150.7686,1.0,2062800.0,2922619.6204881943,1474227.1,1474567.2,2148741.8,426979.34,7.500696,2948794.5,2575721.0,2575728.5,0.0786438
34395,11.745225,332.92197,300.41928,11.745225,332.95685,3.9937556,3.84385,294.43225,251.00914,332.89322,0.023594595,332.95544,332.98557,0.9992057,1.0,0.44493923,0.40745026,2159517.0,426868.78,333.757,333.757,-4156.2217,1.0,2063700.0,3218079.6096207816,1603355.8,1605076.4,2159517.0,426868.78,7.8376055,3208432.0,2586385.8,2586393.5,0.17224121
34410,11.522135,336.0327,299.7684,11.522135,336.0713,3.902501,3.7561278,294.5083,250.97021,335.6041,0.023146437,336.04773,336.08835,0.9992057,1.0,0.3960413,0.36063036,1922190.5,377817.53,335.425,335.425,-4146.5483,1.0,2064600.0,3483768.270917335,1754937.6,1756804.4,1922190.5,377817.53,7.658629,3511742.0,2300008.0,2300015.8,0.24829102
34425,11.342789,337.20337,299.10486,11.342789,337.1354,3.8419094,3.698109,294.5615,250.92119,336.5547,0.022786155,337.23264,337.1653,0.9992057,1.0,0.3495801,0.31374,1696690.5,328692.4,335.426,335.426,-4152.8203,1.0,2065500.0,3584018.018612187,1815002.0,1811764.4,1696690.5,328692.4,7.540018,3626766.5,2025382.9,2025390.4,0.30148315
34440,11.335202,333.5245,298.4858,11.335202,333.47888,3.826345,3.6829038,294.59058,250.95,334.99545,0.022770915,333.46906,333.41806,0.9992057,1.0,0.2074956,0.17333537,1007081.94,181596.31,332.093,332.093,-4138.242,1.0,2066400.0,3491703.585938649,1668116.9,1665944.9,1007081.94,181596.31,7.5092487,3334061.8,1188678.2,1188685.8,0.3305664
34455,11.743169,330.9116,297.68573,11.743169,330.75385,3.998539,3.8485572,294.7987,251.17647,331.0338,0.023590466,330.89474,330.73935,0.9992057,1.0,0.12621434,0.10594094,612582.5,110989.945,328.76,328.76,-4162.3257,1.0,2067300.0,3304126.6865581064,1638742.9,1630962.8,612582.5,110989.945,7.8470964,3269705.5,723572.44,723580.3,0.5386963
34470,-0.06300966,328.62598,297.0441,-0.06300624,328.62744,5.327438e-36,5.3214498e-36,294.92694,251.54852,329.78574,-0.0001265746,328.54413,328.55167,-8.564604e-07,-8.591657e-07,0.0,0.0,0.0,0.0,327.649,327.649,-65.92241,0.0,2068200.0,-17405.89041657259,-8357.846,-8357.78,0.0,0.0,1.0648888e-35,-16715.625,0.0,1.0648888e-35,0.66693115
34485,-0.0633691,328.6992,297.0441,-0.0633691,328.7002,0.0,0.0,294.9884,251.89632,329.78574,-0.00012730011,328.54755,328.55457,1.8036965e-15,1.809293e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2069100.0,-17505.65950266445,-8425.01,-8425.278,0.0,0.0,0.0,-16850.29,0.0,0.0,0.72839355
34500,-0.0633691,328.75424,297.0441,-0.0633691,328.7549,0.0,0.0,295.02286,252.05,329.78574,-0.00012730011,328.55112,328.55762,1.1024683e-19,-3.3607282e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2070000.0,-17505.65950266445,-8439.662,-8439.841,0.0,0.0,0.0,-16879.504,0.0,0.0,0.7628479
34515,-0.0633691,328.7972,297.0441,-0.0633691,328.79767,0.0,0.0,295.03864,252.05,329.78574,-0.00012730011,328.55487,328.5608,-9.962395e-20,8.471399e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2070900.0,-17505.65950266445,-8451.099,-8451.221,0.0,0.0,0.0,-16902.32,0.0,0.0,0.7786255
34530,-0.0633691,328.83228,297.0441,-0.0633691,328.83258,0.0,0.0,295.04712,252.05,329.78574,-0.00012730011,328.55878,328.56415,2.392372e-20,1.1511981e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2071800.0,-17505.65950266445,-8460.431,-8460.513,0.0,0.0,0.0,-16920.943,0.0,0.0,0.7871094
34545,-0.0633691,328.86206,297.0441,-0.0633691,328.86224,0.0,0.0,295.05154,252.05,329.78574,-0.00012730011,328.56284,328.56763,-3.0949071e-37,-3.511613e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2072700.0,-17505.65950266445,-8468.358,-8468.407,0.0,0.0,0.0,-16936.766,0.0,0.0,0.7915344
34560,-0.0633691,328.88843,297.0441,-0.0633691,328.88858,0.0,0.0,295.05154,252.05,329.78574,-0.00012730011,328.56708,328.5713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2073600.0,-17505.65950266445,-8475.376,-8475.417,0.0,0.0,0.0,-16950.793,0.0,0.0,0.7915344
34575,-0.0633691,328.91272,297.0441,-0.0633691,328.9128,0.0,0.0,295.05396,252.05,329.78574,-0.00012730011,328.5715,328.5751,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2074500.0,-17505.65950266445,-8481.841,-8481.865,0.0,0.0,0.0,-16963.707,0.0,0.0,0.7939453
34590,-0.0633691,328.93567,297.0441,-0.0633691,328.93573,0.0,0.0,295.05447,252.05,329.78574,-0.00012730011,328.5761,328.57907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2075400.0,-17505.65950266445,-8487.949,-8487.966,0.0,0.0,0.0,-16975.914,0.0,0.0,0.7944641
34605,-0.0633691,328.9578,297.0441,-0.0633691,328.95782,0.0,0.0,295.05432,252.05,329.78574,-0.00012730011,328.5809,328.5832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2076300.0,-17505.65950266445,-8493.838,-8493.846,0.0,0.0,0.0,-16987.684,0.0,0.0,0.7943115
34620,-0.0633691,328.9793,297.0441,-0.0633691,328.97934,0.0,0.0,295.05392,252.05,329.78574,-0.00012730011,328.58585,328.58746,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2077200.0,-17505.65950266445,-8499.564,-8499.572,0.0,0.0,0.0,-16999.137,0.0,0.0,0.7939148
34635,-0.0633691,329.00027,297.0441,-0.0633691,329.0003,0.0,0.0,295.04626,252.0919,329.78574,-0.00012730011,328.59097,328.59192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2078100.0,-17505.65950266445,-8505.145,-8505.152,0.0,0.0,0.0,-17010.297,0.0,0.0,0.7862549
34650,-0.0633691,329.0207,297.0441,-0.0633691,329.02072,0.0,0.0,295.0446,252.20341,329.78574,-0.00012730011,328.59622,328.5965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079000.0,-17505.65950266445,-8510.578,-8510.586,0.0,0.0,0.0,-17021.164,0.0,0.0,0.7845764
34665,-0.0633691,329.0404,297.0441,-0.0633691,329.0404,0.0,0.0,295.03586,252.3632,329.78574,-0.00012730011,328.60165,328.60123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079900.0,-17505.65950266445,-8515.825,-8515.825,0.0,0.0,0.0,-17031.65,0.0,0.0,0.7758484
