minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
34680,-0.0633691,329.0592,297.0441,-0.0633691,329.0592,0.0,0.0,295.03442,252.55,329.78574,-0.00012730011,328.6072,328.60605,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2080800.0,-17505.65950266445,-8520.828,-8520.828,0.0,0.0,0.0,-17041.656,0.0,0.0,0.77441406
34695,-0.0633691,329.0768,297.0441,-0.0633691,329.0768,0.0,0.0,295.03247,252.90085,329.78574,-0.00012730011,328.61285,328.611,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2081700.0,-17505.65950266445,-8525.515,-8525.515,0.0,0.0,0.0,-17051.03,0.0,0.0,0.77246094
34710,-0.0633691,329.09286,297.0441,-0.0633691,329.09286,0.0,0.0,295.0308,253.4341,329.78574,-0.00012730011,328.6186,328.616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2082600.0,-17505.65950266445,-8529.787,-8529.787,0.0,0.0,0.0,-17059.574,0.0,0.0,0.7707825
34725,-0.0633691,329.10706,297.0441,-0.0633691,329.10706,0.0,0.0,295.0284,253.95029,329.78574,-0.00012730011,328.6244,328.62106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2083500.0,-17505.65950266445,-8533.563,-8533.563,0.0,0.0,0.0,-17067.127,0.0,0.0,0.7684021
34740,-0.0633691,329.1189,297.0441,-0.0633691,329.1189,0.0,0.0,295.02612,254.25,329.78574,-0.00012730011,328.6302,328.62613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2084400.0,-17505.65950266445,-8536.715,-8536.715,0.0,0.0,0.0,-17073.43,0.0,0.0,0.7661133
34755,-0.0633691,329.12793,297.0441,-0.0633691,329.12793,0.0,0.0,295.01764,254.33691,329.78574,-0.00012730011,328.636,328.6312,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2085300.0,-17505.65950266445,-8539.119,-8539.119,0.0,0.0,0.0,-17078.238,0.0,0.0,0.7576294
34770,-0.0633691,329.13376,297.0441,-0.0633691,329.13376,0.0,0.0,295.01456,254.35677,329.78574,-0.00012730011,328.64166,328.63623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2086200.0,-17505.65950266445,-8540.671,-8540.671,0.0,0.0,0.0,-17081.342,0.0,0.0,0.7545471
34785,-0.0633691,329.1358,297.0441,-0.0633691,329.1358,0.0,0.0,295.00388,254.32324,329.78574,-0.00012730011,328.64725,328.6411,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2087100.0,-17505.65950266445,-8541.215,-8541.215,0.0,0.0,0.0,-17082.43,0.0,0.0,0.74386597
34800,-0.0633691,329.13364,297.0441,-0.0633691,329.13364,0.0,0.0,294.9898,254.25,329.78574,-0.00012730011,328.65265,328.64587,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088000.0,-17505.65950266445,-8540.639,-8540.639,0.0,0.0,0.0,-17081.277,0.0,0.0,0.72979736
34815,-0.0633691,329.1266,297.0441,-0.0633691,329.1266,0.0,0.0,294.9289,254.15918,329.78574,-0.00012730011,328.65778,328.65042,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088900.0,-17505.65950266445,-8538.762,-8538.762,0.0,0.0,0.0,-17077.523,0.0,0.0,0.6688843
34830,-0.0633691,329.1143,297.0441,-0.0633691,329.1143,0.0,0.0,294.88205,254.05469,329.78574,-0.00012730011,328.6626,328.65466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2089800.0,-17505.65950266445,-8535.489,-8535.489,0.0,0.0,0.0,-17070.979,0.0,0.0,0.6220398
34845,-0.0633691,329.09622,297.0441,-0.0633691,329.09622,0.0,0.0,294.8357,253.92285,329.78574,-0.00012730011,328.66702,328.6586,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2090700.0,-17505.65950266445,-8530.681,-8530.681,0.0,0.0,0.0,-17061.361,0.0,0.0,0.5756836
34860,-0.0633691,329.0717,297.0441,-0.0633691,329.0717,0.0,0.0,294.79214,253.75,329.78574,-0.00012730011,328.671,328.66214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2091600.0,-17505.65950266445,-8524.15,-8524.15,0.0,0.0,0.0,-17048.3,0.0,0.0,0.532135
34875,-0.0633691,329.04044,297.0441,-0.0633691,329.04044,0.0,0.0,294.6838,253.48828,329.78574,-0.00012730011,328.6744,328.6652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2092500.0,-17505.65950266445,-8515.833,-8515.833,0.0,0.0,0.0,-17031.666,0.0,0.0,0.4237976
34890,-0.0633691,329.00183,297.0441,-0.0633691,329.00183,0.0,0.0,294.6019,253.15,329.78574,-0.00012730011,328.67715,328.6677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2093400.0,-17505.65950266445,-8505.559,-8505.559,0.0,0.0,0.0,-17011.117,0.0,0.0,0.34188843
34905,-0.0633691,328.9555,297.0441,-0.0633691,328.9555,0.0,0.0,294.51688,252.81172,329.78574,-0.00012730011,328.6792,328.66956,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2094300.0,-17505.65950266445,-8493.229,-8493.229,0.0,0.0,0.0,-16986.457,0.0,0.0,0.25686646
34920,-0.0633691,328.90088,297.0441,-0.0633691,328.90088,0.0,0.0,294.43842,252.55,329.78574,-0.00012730011,328.68042,328.67072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2095200.0,-17505.65950266445,-8478.689,-8478.689,0.0,0.0,0.0,-16957.379,0.0,0.0,0.17840576
34935,-0.06336912,328.83762,297.12515,-0.06336912,328.83762,0.0,0.0,294.28412,252.36055,329.61526,-0.00012730014,328.68073,328.67105,7.005597e-20,7.4512675e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2096100.0,-17371.18253070271,-8440.281,-8440.281,0.0,0.0,0.0,-16880.562,0.0,0.0,0.024108887
34950,-0.0633692,328.76553,301.0738,-0.0633692,328.76553,0.0,0.0,294.16003,252.20103,321.70944,-0.00012730031,328.68002,328.67056,1.5338683e-19,6.053624e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,2097000.0,-11033.084225045808,-7370.175,-7370.175,0.0,0.0,0.0,-14740.35,0.0,0.0,-0.099975586
34965,-0.06336935,328.68402,308.6866,-0.06336935,328.68402,0.0,0.0,294.043,252.09102,305.91074,-0.00012730059,328.6782,328.66907,9.724198e-20,1.6466977e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2097900.0,1484.158306013228,-5322.335,-5322.335,0.0,0.0,0.0,-10644.67,0.0,0.0,-0.2170105
34980,-0.06336951,328.59296,312.7882,-0.06336951,328.59296,0.0,0.0,293.92148,252.05,296.5461,-0.00012730093,328.67517,328.6665,-1.9496262e-19,-1.9711736e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,2098800.0,8684.062165362593,-4206.4644,-4206.4644,0.0,0.0,0.0,-8412.929,0.0,0.0,-0.3385315
34995,11.198916,342.66492,294.19888,0.06464772,327.9482,63.68078,0.0,293.69513,252.05,339.96588,0.011313502,342.73795,327.8051,0.9997882,1.3173243e-16,0.8236546,0.0,3997616.0,0.0,343.15,343.15,-1192.3218,1.0,2099700.0,2174697.0632099193,2279621.8,9163.632,3997616.0,0.0,63.68078,2288785.5,3997616.0,3997679.8,-0.5648804
35010,12.097364,324.0669,295.98425,12.613955,343.58118,4.2237453,4.0644064,293.66785,252.05,341.1837,0.02482088,323.38733,343.5557,0.01475674,1.0,0.0,0.66285646,0.0,694447.3,343.15,343.15,-4158.7603,1.0,2100600.0,4711936.514876924,1426849.0,2521618.8,0.0,694447.3,8.288152,3948467.8,694447.3,694455.6,-0.5921631
35025,11.908138,316.70532,299.2968,11.908138,349.16077,4.052528,3.900177,293.75415,252.05,325.10025,0.023921868,318.00546,349.76318,0.99917436,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4154.3228,1.0,2101500.0,2592518.8476547305,870672.25,2493904.8,4853510.0,1047658.7,7.952705,3364577.0,5901168.5,5901176.5,-0.5058594
35040,11.195585,349.27435,300.24423,11.195585,332.26575,3.7853014,3.6437325,293.8538,252.05,344.2023,0.022490444,349.10913,332.28616,0.99917454,1.0,0.57682955,0.4027839,2799648.0,421980.03,343.15,343.15,-4150.0176,1.0,2102400.0,4152273.1777805574,2305467.8,1505698.2,2799648.0,421980.03,7.429034,3811166.0,3221628.0,3221635.5,-0.40621948
35055,10.780989,341.63562,300.27344,10.78099,345.95575,3.6315973,3.4961438,294.0266,252.05,343.8083,0.021657575,341.70602,345.9565,0.99917454,1.0,0.5454497,0.50940067,2647345.5,533678.0,343.15,343.15,-4147.8057,1.0,2103300.0,3960009.055175533,1872885.9,2068502.2,2647345.5,533678.0,7.127741,3941388.0,3181023.5,3181030.8,-0.23339844
35070,11.332358,344.83212,299.68524,11.332359,343.80557,3.8425574,3.6988251,294.17432,252.05,344.62946,0.022765202,344.84372,343.8304,0.99917454,1.0,0.4127272,0.36126238,2003175.6,378479.7,342.039,342.039,-4157.9497,1.0,2104200.0,4297289.335678442,2148806.8,2099947.2,2003175.6,378479.7,7.541383,4248754.0,2381655.2,2381662.8,-0.08569336
35085,10.8775,340.1136,298.7627,10.8775,340.2034,3.6673346,3.5304658,294.26962,252.05,341.4604,0.021851452,340.07608,340.15558,0.99917454,1.0,0.23751685,0.19812392,1152790.4,207566.25,338.706,338.706,-4148.3877,1.0,2105100.0,3918627.674494269,1889136.1,1893239.2,1152790.4,207566.25,7.1978006,3782375.5,1360356.6,1360363.9,0.009613037
35100,12.054176,336.0656,297.89902,12.054176,335.9941,4.0978203,3.943408,294.31064,252.05,337.0203,0.024215238,336.07724,336.00098,0.99917454,1.0,0.19924954,0.16960844,967059.6,177691.77,335.373,335.373,-4144.6133,1.0,2106000.0,3978790.3534013596,1932280.8,1928660.8,967059.6,177691.77,8.041228,3860941.5,1144751.4,1144759.4,0.050628662
35115,11.295852,332.72424,297.2511,11.295852,332.7053,3.8258884,3.6827614,294.30435,252.11534,333.8222,0.022691865,332.67603,332.6561,0.99917454,1.0,0.14643766,0.12145231,710736.6,127240.57,332.04,332.04,-4154.275,1.0,2106900.0,3485439.6432866,1682937.4,1682038.4,710736.6,127240.57,7.50865,3364975.8,837977.2,837984.7,0.04434204
35130,11.230413,329.3767,296.83707,11.230413,329.3527,3.7913961,3.6494412,294.2748,252.26591,329.9831,0.022560408,329.349,329.32532,0.99917454,1.0,0.15568285,0.13312979,755608.25,139474.58,328.707,328.707,-4142.2866,1.0,2107800.0,3140709.159687765,1534821.4,1533688.5,755608.25,139474.58,7.4408374,3068510.0,895082.8,895090.25,0.014801025
35145,11.03942,325.92938,296.6393,11.039421,325.91623,3.730118,3.5908105,294.2349,252.43352,326.72055,0.02217673,325.90997,325.89392,0.99917454,1.0,0.15740134,0.13486552,763949.0,141293.03,325.374,325.374,-4152.519,1.0,2108700.0,2801834.59087109,1358050.6,1357440.9,763949.0,141293.03,7.3209286,2715491.5,905242.0,905249.3,-0.025115967
35160,12.616956,322.51532,296.6287,12.616957,322.50955,4.28907,4.126269,294.19534,252.55,323.30212,0.02534579,322.4787,322.4728,0.99917454,1.0,0.16115884,0.13962378,782186.06,146278.06,322.041,322.041,-4125.2876,1.0,2109600.0,2839448.5192335993,1371763.9,1371458.2,782186.06,146278.06,8.4153385,2743222.0,928464.1,928472.56,-0.06466675
35175,10.778294,319.53177,296.7516,10.778294,319.50253,3.6317747,3.4963381,294.15225,252.57956,320.16833,0.02165216,319.51398,319.4817,0.99917454,1.0,0.16460761,0.14494689,798924.7,151854.86,320.375,320.375,-4149.203,1.0,2110500.0,2129497.357529999,1031232.25,1029908.75,798924.7,151854.86,7.128113,2061141.0,950779.56,950786.7,-0.10775757
35190,10.790204,321.42477,296.95056,10.790204,321.42075,3.6421168,3.5063918,294.10352,252.56065,320.4339,0.021676086,321.48416,321.4823,0.99917454,1.0,0.27250776,0.25553733,1322619.0,267715.9,322.043,322.043,-4156.4062,1.0,2111400.0,2137912.7217064705,1109143.2,1108960.8,1322619.0,267715.9,7.1485085,2218104.0,1590334.9,1590342.0,-0.15649414
35205,13.205849,323.00256,297.1933,13.20585,323.04987,4.5104566,4.3382354,294.07263,252.53642,322.82043,0.026528796,323.01938,323.06415,0.99917454,1.0,0.29770136,0.2734234,1444896.5,286454.4,323.711,323.711,-4125.7007,1.0,2112300.0,2855399.709804374,1431499.8,1434123.4,1444896.5,286454.4,8.848692,2865623.0,1731350.9,1731359.8,-0.18737793
35220,11.962599,325.00922,297.50964,11.962599,325.04608,4.0765686,3.9233115,294.06946,252.55,324.64807,0.024031272,324.97427,325.0195,0.99917454,1.0,0.322208,0.29825133,1563839.6,312465.6,325.379,325.379,-4158.4062,1.0,2113200.0,2739117.9598679626,1381658.6,1383510.9,1563839.6,312465.6,7.99988,2765169.5,1876305.2,1876313.2,-0.19055176
35235,12.713658,326.34088,297.84576,12.713658,326.36002,4.360141,4.19513,294.08786,252.63094,326.04803,0.02554005,326.3276,326.35037,0.99917454,1.0,0.35672238,0.329217,1731355.6,344907.03,327.047,327.047,-4160.6587,1.0,2114100.0,3025207.089423475,1521564.1,1522585.9,1731355.6,344907.03,8.555271,3044150.0,2076262.6,2076271.1,-0.17214966
35250,11.292826,327.94553,298.07526,11.292826,328.03488,3.8239446,3.6808784,294.12592,252.76897,328.07336,0.022685787,328.01978,328.09882,0.99917454,1.0,0.36697474,0.33715633,1781115.5,353224.75,328.715,328.715,-4153.324,1.0,2115000.0,2858228.8464620207,1416742.9,1420981.0,1781115.5,353224.75,7.5048227,2837724.0,2134340.2,2134347.8,-0.13409424
35265,11.032287,330.59213,298.13776,11.032287,330.6493,3.7207475,3.5816748,294.17734,252.94751,330.46036,0.022162398,330.58054,330.64194,0.99917454,1.0,0.33175573,0.30287585,1610179.8,317310.5,330.383,330.383,-4144.5874,1.0,2115900.0,3008654.734119193,1503793.1,1506441.8,1610179.8,317310.5,7.3024225,3010235.0,1927490.2,1927497.5,-0.08267212
35280,12.747278,331.95462,298.0388,12.747278,331.84802,4.3455725,4.18056,294.2385,253.15,330.75635,0.025607588,332.0152,331.90802,0.99917454,1.0,0.35875306,0.32851347,1741211.5,344170.0,332.051,332.051,-4133.141,1.0,2116800.0,3518834.695137923,1815805.1,1810098.1,1741211.5,344170.0,8.526133,3625903.2,2085381.5,2085390.0,-0.021514893
35295,14.371058,331.87405,297.80777,14.371058,331.99008,5.010851,4.817947,294.2906,253.42825,332.89368,0.028869547,331.77502,331.89453,0.99917454,1.0,0.2668124,0.23219624,1294976.6,243262.4,330.385,330.385,-4176.6025,1.0,2117700.0,4254239.803411792,2056188.0,2063191.2,1294976.6,243262.4,9.828798,4119379.2,1538239.0,1538248.9,0.030578613
35310,11.830053,328.1205,297.508,11.830054,328.0154,4.000571,3.8498554,294.328,253.82474,329.14392,0.023765007,328.07758,327.97223,0.99917454,1.0,0.17191976,0.14584184,834414.3,152792.47,327.052,327.052,-4129.272,1.0,2118600.0,3157677.54587348,1521020.4,1515798.4,834414.3,152792.47,7.850426,3036818.8,987206.75,987214.6,0.067993164
35325,11.100654,324.6848,297.20547,11.100654,324.65158,3.7453945,3.6053243,294.33774,254.30887,325.43704,0.022299739,324.6576,324.62344,0.99917454,1.0,0.14285365,0.12226715,693341.6,128094.24,323.719,323.719,-4144.126,1.0,2119500.0,2644137.60630182,1281162.2,1279612.9,693341.6,128094.24,7.3507185,2560775.0,821435.9,821443.25,0.07772827
35340,10.892838,321.04575,296.94635,10.892838,321.01962,3.6773362,3.5401592,294.3212,254.85,321.9076,0.021882264,321.01675,320.9888,0.99917454,1.0,0.123023234,0.1046193,597094.5,109605.32,320.386,320.386,-4153.617,1.0,2120400.0,2294075.7024801997,1102545.4,1101350.2,597094.5,109605.32,7.2174954,2203895.5,706699.8,706707.0,0.061187744
35355,16.030376,317.5296,296.76315,16.030376,317.53952,5.657702,5.434311,294.29163,255.69438,318.39877,0.03220291,317.46588,317.4799,0.99917454,1.0,0.118141435,0.101358764,573400.6,106189.39,317.053,317.053,-4172.207,1.0,2121300.0,2926265.7526175645,1398154.8,1398822.5,573400.6,106189.39,11.092012,2796977.2,679590.0,679601.06,0.03161621
35370,10.0576,311.7157,296.67096,10.376509,315.4748,3.4222593,3.2949982,294.24988,256.86722,315.01883,0.020524705,311.57355,315.47888,0.017404012,1.0,0.0,0.11406503,0.0,119501.22,315.942,315.942,-4142.213,1.0,2122200.0,1581655.3762068793,635518.7,819496.2,0.0,119501.22,6.7172575,1455014.9,119501.22,119507.94,-0.010131836
35385,8.044883,305.07968,296.6567,8.41408,311.88245,2.7087445,2.6088784,294.19995,258.00647,310.12177,0.016531935,304.98117,311.86368,0.014575019,1.0,0.0,0.107909724,0.0,113052.56,313.721,313.721,-4132.8745,1.0,2123100.0,934934.5015351105,284599.72,538064.4,0.0,113052.56,5.317623,822664.1,113052.56,113057.88,-0.060058594
35400,8.90351,300.57693,296.67676,9.308429,314.72314,3.0195754,2.9078763,294.14148,258.75,307.86282,0.018292684,300.51923,314.76465,0.014575019,1.0,0.0,0.21666245,0.0,226988.3,315.389,315.389,-4135.791,1.0,2124000.0,859417.296288143,145846.11,705530.75,0.0,226988.3,5.9274516,851376.9,226988.3,226994.22,-0.11853027
35415,9.964638,298.72015,296.671,10.411486,316.21527,3.4119835,3.2851303,294.0719,259.01562,307.65604,0.020466464,298.70526,316.2299,0.014575019,1.0,0.0,0.25317067,0.0,265236.44,317.057,317.057,-4142.4683,1.0,2124900.0,944265.2203367971,85760.54,854637.0,0.0,265236.44,6.697114,940397.56,265236.44,265243.12,-0.18811035
35430,11.035723,298.18494,296.71,11.523762,317.88336,3.8162148,3.6733992,294.0054,259.075,308.06644,0.022659503,298.18118,317.9022,0.014575019,1.0,0.0,0.3107071,0.0,325515.0,318.725,318.725,-4149.9824,1.0,2125800.0,1080791.9041879359,68363.76,1024786.94,0.0,325515.0,7.489614,1093150.8,325515.0,325522.5,-0.25460815
35445,12.319102,307.8913,296.89636,12.319102,326.15643,4.2076454,4.0489225,293.94617,259.09686,308.87698,0.024747439,309.2841,327.11462,0.9991751,1.0,1.0,1.0,4853510.0,1047658.7,319.837,319.837,-4156.2427,1.0,2126700.0,1245256.7084685597,568880.44,1513922.8,4853510.0,1047658.7,8.256568,2082803.2,5901168.5,5901177.0,-0.31384277
35460,12.822467,322.1337,297.35687,12.822467,316.4647,4.401404,4.234656,293.93365,259.25,318.96478,0.025758632,322.08676,316.62595,0.99917644,1.0,0.37187043,0.39935276,1804876.8,418385.38,322.061,322.061,-4160.873,1.0,2127600.0,2337678.8223285982,1334340.0,1029039.3,1804876.8,418385.38,8.63606,2363379.2,2223262.0,2223270.8,-0.32635498
35475,12.604241,323.37308,298.49524,12.604241,324.7011,4.3179035,4.1546454,293.97964,259.70312,323.51343,0.025320247,323.40814,324.69382,0.99917644,1.0,0.421344,0.3869333,2044997.4,405374.03,323.729,323.729,-4159.608,1.0,2128500.0,2660560.1698527606,1316978.4,1387281.5,2044997.4,405374.03,8.472549,2704260.0,2450371.5,2450380.0,-0.280365
35490,11.926439,325.2656,299.2338,11.926439,324.97784,4.059789,3.90715,294.0577,260.325,324.8014,0.023958633,325.27792,324.99915,0.99917644,1.0,0.39691734,0.37024364,1926442.2,387888.97,325.397,325.397,-4154.8164,1.0,2129400.0,2572771.540904421,1303960.1,1289546.4,1926442.2,387888.97,7.966939,2593506.5,2314331.2,2314339.2,-0.20230103
35505,11.023057,326.90994,299.4588,11.023058,326.9933,3.720725,3.5817232,294.14502,260.83438,326.52087,0.022143858,326.9294,327.01147,0.99917644,1.0,0.38504136,0.3563745,1868802.1,373358.84,327.065,327.065,-4148.532,1.0,2130300.0,2516886.473504314,1270901.1,1274759.8,1868802.1,373358.84,7.3024483,2545661.0,2242161.0,2242168.2,-0.114990234
35520,11.333949,327.96768,299.3217,11.33395,327.97287,3.8351297,3.6915286,294.23,260.95,327.79266,0.022768399,328.03308,328.03113,0.99917644,1.0,0.39849445,0.36767802,1934096.8,385201.06,328.733,328.733,-4148.798,1.0,2131200.0,2722602.014498614,1363623.5,1363870.6,1934096.8,385201.06,7.526658,2727494.0,2319297.8,2319305.2,-0.02999878
35535,11.488472,330.68616,298.99844,11.488472,330.75095,3.8854783,3.7396982,294.30585,260.68555,330.45578,0.023078812,330.72125,330.7836,0.99917644,1.0,0.35766137,0.32735276,1735913.0,342953.97,330.401,330.401,-4141.3643,1.0,2132100.0,3049191.442064307,1528982.4,1532108.5,1735913.0,342953.97,7.6251764,3061091.0,2078867.0,2078874.6,0.045837402
35550,11.137938,331.91708,298.58633,11.137938,331.84967,3.7586262,3.618015,294.37195,260.27814,331.20197,0.022374637,331.9676,331.89764,0.99917644,1.0,0.3460294,0.31483844,1679457.1,329843.22,332.069,332.069,-4143.62,1.0,2133000.0,3065004.2653731816,1559190.4,1556036.8,1679457.1,329843.22,7.3766413,3115227.0,2009300.4,2009307.8,0.11193848
35565,11.563439,332.45905,298.14462,11.563439,332.49707,3.9118674,3.764988,294.4227,259.78165,332.78604,0.023229413,332.45108,332.48428,0.99917644,1.0,0.26421666,0.23146336,1282378.2,242494.6,330.403,330.403,-4139.9727,1.0,2133900.0,3379739.18959824,1666529.5,1668376.2,1282378.2,242494.6,7.676855,3334905.8,1524872.9,1524880.5,0.16268921
35580,10.766583,327.9415,297.70557,10.766583,327.83984,3.6410313,3.505505,294.4537,259.25,329.0502,0.021628635,327.93103,327.82346,0.99917644,1.0,0.17177004,0.14515685,833687.6,152074.83,327.07,327.07,-4165.5024,1.0,2134800.0,2847355.0138526773,1367258.2,1362661.5,833687.6,152074.83,7.1465364,2729919.8,985762.44,985769.56,0.19369507
35595,10.898623,324.66742,297.32373,10.898623,324.65186,3.6731386,3.5359986,294.44528,258.71695,325.60913,0.021893887,324.62192,324.60678,0.99917644,1.0,0.1297027,0.109875545,629513.3,115112.07,323.737,323.737,-4146.1055,1.0,2135700.0,2600964.8936839765,1251636.0,1250923.6,629513.3,115112.07,7.209137,2502559.5,744625.4,744632.56,0.18527222
35610,13.142573,320.76547,297.04083,13.142573,320.75714,4.5218863,4.349996,294.4105,258.17642,321.5962,0.026401684,320.74414,320.73395,0.99917644,1.0,0.13542402,0.116527006,657281.8,122080.52,320.404,320.404,-4160.202,1.0,2136600.0,2722871.8363412553,1309571.9,1309112.0,657281.8,122080.52,8.871882,2618684.0,779362.3,779371.2,0.15048218
35625,11.260923,316.81528,296.87692,11.260923,317.56165,3.8035433,3.661118,294.358,257.62268,318.62,0.022621699,316.58212,317.526,0.99917644,1.0,0.0,0.10658159,0.0,111661.13,318.182,318.182,-4143.3745,1.0,2137500.0,2065833.9854872338,943002.0,978302.1,0.0,111661.13,7.4646616,1921304.1,111661.13,111668.59,0.09799194
35640,8.781006,307.75128,296.83905,9.1809845,315.27887,2.971051,2.8611348,294.29303,257.05,313.55276,0.018041626,307.6366,315.1638,0.014574313,1.0,0.0,0.08116179,0.0,85029.86,315.405,315.405,-4129.665,1.0,2138400.0,1266478.8423330719,402445.56,711041.94,0.0,85029.86,5.8321857,1113487.5,85029.86,85035.695,0.03302002
35655,9.012967,302.1737,296.90323,9.422342,315.59875,3.0595186,2.9462867,294.20636,256.3871,309.3439,0.018517043,302.09015,315.65942,0.014574313,1.0,0.0,0.23213604,0.0,243199.34,317.073,317.073,-4136.1807,1.0,2139300.0,967530.8904128543,199511.08,739853.7,0.0,243199.34,6.005805,939364.75,243199.34,243205.34,-0.053649902
35670,10.419054,299.3251,296.98935,10.883477,317.93228,3.5821877,3.4486558,294.10437,255.63295,308.90805,0.021396978,299.30344,317.94153,0.014574313,1.0,0.0,0.2802738,0.0,293631.28,318.741,318.741,-4145.2344,1.0,2140200.0,1071101.5757428869,102212.68,957314.1,0.0,293631.28,7.0308437,1059526.8,293631.28,293638.3,-0.15563965
35685,11.938852,298.56567,297.1086,12.461856,319.3447,4.163489,4.006605,293.99814,254.88736,309.02628,0.02450889,298.56107,319.3632,0.014574313,1.0,0.0,0.35436675,0.0,371255.4,320.409,320.409,-4156.5093,1.0,2141100.0,1226772.5517242525,73061.71,1163832.0,0.0,371255.4,8.170094,1236893.8,371255.4,371263.56,-0.26187134
35700,13.621103,323.7206,297.38928,13.621103,324.7458,4.7105727,4.530683,293.9056,254.25,324.38757,0.027362987,323.777,324.11887,0.99932736,1.0,0.5138665,0.01711399,2494056.2,17929.62,322.077,322.077,-4166.2876,1.0,2142000.0,3102766.3668028256,1506379.4,1565028.4,2494056.2,17929.62,9.241256,3071407.8,2511985.8,2511995.0,-0.35440063
35715,14.214971,322.7206,298.34348,14.214971,322.12204,4.9453835,4.755289,293.88678,253.76875,321.09808,0.028555987,322.72363,322.2597,0.99932736,1.0,0.45246664,0.5163005,2196051.5,540906.75,323.745,323.745,-4172.124,1.0,2142900.0,2729077.2760006464,1455385.1,1419648.6,2196051.5,540906.75,9.700672,2875033.8,2736958.2,2736968.0,-0.37322998
35730,14.152294,325.3008,299.73486,14.152295,325.55725,4.9209704,4.731961,293.9246,253.425,325.25943,0.02843008,325.31802,325.54736,0.99932736,1.0,0.47563505,0.42932066,2308499.5,449781.53,325.413,325.413,-4171.9565,1.0,2143800.0,3047794.986137285,1519630.8,1534873.5,2308499.5,449781.53,9.652931,3054504.2,2758281.0,2758290.8,-0.3354187
35745,13.617499,326.8256,300.52365,13.617499,326.76703,4.7109227,4.5310593,293.99875,253.21875,326.43314,0.027355747,326.84,326.78754,0.99932736,1.0,0.46496013,0.43693736,2256688.8,457761.22,327.081,327.081,-4167.918,1.0,2144700.0,2976847.94620875,1504300.0,1500950.5,2256688.8,457761.22,9.2419815,3005250.5,2714450.0,2714459.2,-0.261261
35760,12.828032,328.53134,300.75824,12.8280325,328.56665,4.404348,4.237494,294.08603,253.15,328.2104,0.025769811,328.54703,328.58145,0.99932736,1.0,0.45736367,0.4244443,2219819.0,444672.75,328.749,328.749,-4161.7188,1.0,2145600.0,2971234.0567210047,1496351.8,1498254.2,2219819.0,444672.75,8.641842,2994606.0,2664491.8,2664500.5,-0.17398071
35775,11.953409,330.1953,300.6627,11.953409,330.2044,4.070047,3.916991,294.17047,253.15,329.83096,0.02401281,330.21127,330.22116,0.99932736,1.0,0.44795507,0.4144755,2174154.5,434228.84,330.417,330.417,-4155.0586,1.0,2146500.0,2941731.276555106,1482665.2,1483121.9,2174154.5,434228.84,7.9870377,2965787.0,2608383.2,2608391.2,-0.089538574
35790,10.973412,331.93433,300.4064,10.9734125,331.94678,3.7022817,3.5640132,294.25385,253.15,331.51038,0.022044126,331.95377,331.96667,0.99932736,1.0,0.43547624,0.40085536,2113588.2,419959.6,332.085,332.085,-4148.2236,1.0,2147400.0,2879771.608351689,1453069.2,1453643.2,2113588.2,419959.6,7.266295,2906712.5,2533547.8,2533555.0,-0.006164551
35805,10.750542,333.4129,300.03772,10.750542,333.4202,3.618905,3.4839244,294.32532,253.15,333.00497,0.02159641,333.4357,333.44263,0.99932736,1.0,0.43161878,0.39557144,2094866.0,414423.88,333.753,333.753,-4145.897,1.0,2148300.0,2990292.1747685014,1506965.4,1507294.8,2094866.0,414423.88,7.1028295,3014260.0,2509290.0,2509297.0,0.06530762
35820,10.750543,335.34247,299.6055,10.750544,335.35965,3.6189053,3.4839246,294.38785,253.15,334.8968,0.021596413,335.36157,335.37933,0.99932736,1.0,0.4160388,0.37937224,2019248.5,397452.62,335.421,335.421,-4145.8965,1.0,2149200.0,3201094.19275866,1613605.5,1614381.5,2019248.5,397452.62,7.10283,3227987.0,2416701.0,2416708.0,0.12783813
35835,10.750547,336.98032,299.13928,10.750547,336.98193,3.6189067,3.483926,294.4366,253.15,336.56946,0.02159642,336.9986,337.00055,0.99932736,1.0,0.3944029,0.35706636,1914238.4,374083.66,337.089,337.089,-4145.8965,1.0,2150100.0,3395102.8342071366,1708609.8,1708682.8,1914238.4,374083.66,7.102833,3417292.5,2288322.0,2288329.0,0.17660522
35850,10.750553,338.62686,298.67902,10.750553,338.63214,3.618909,3.4839282,294.47055,253.15,338.2135,0.021596432,338.64508,338.6508,0.99932736,1.0,0.35875607,0.32122064,1741226.1,336529.56,337.09,337.09,-4145.8965,1.0,2151000.0,3585975.9743500035,1803738.1,1803976.5,1741226.1,336529.56,7.102837,3607714.5,2077755.8,2077762.9,0.21054077
35865,10.750561,335.05728,298.25388,10.750562,334.96893,3.618912,3.483931,294.489,253.15,336.27524,0.021596448,335.001,334.90903,0.99932736,1.0,0.23744677,0.20091192,1152450.2,210487.12,333.757,333.757,-4145.897,1.0,2151900.0,3448730.849593403,1661760.5,1657771.5,1152450.2,210487.12,7.1028433,3319532.0,1362937.4,1362944.5,0.2290039
35880,10.750578,331.24258,297.89337,10.750578,331.20078,3.6189184,3.4839373,294.48257,253.15,332.0673,0.021596484,331.20636,331.16562,0.99932736,1.0,0.20668739,0.17889038,1003159.3,187416.05,330.424,330.424,-4145.897,1.0,2152800.0,3099753.3237296464,1505797.9,1503910.1,1003159.3,187416.05,7.1028557,3009708.0,1190575.4,1190582.5,0.2225647
35895,10.750463,329.174,297.3287,10.750463,329.05194,3.6188753,3.4838958,294.67566,253.05624,329.41226,0.021596251,329.16504,329.04086,0.99932736,1.0,0.13284281,0.111221455,644753.9,116522.125,327.091,327.091,-4145.896,1.0,2153700.0,2910115.1289524524,1437877.4,1432365.8,644753.9,116522.125,7.102771,2870243.0,761276.0,761283.1,0.4156494
35910,-0.09423082,326.33508,296.67264,-0.09438437,326.3037,-1.61911e-25,-1.6173162e-25,294.80237,252.85,327.43265,-0.00018945144,326.27383,326.2463,0.0023280948,0.0023336634,0.0,0.0,0.0,0.0,325.98,325.98,-99.1359,0.0,2154600.0,-24475.618538426148,-11739.49,-11746.183,0.0,0.0,-3.236426e-25,-23485.672,0.0,-3.236426e-25,0.5423584
35925,-0.0633691,326.4027,296.67264,-0.0633691,326.38184,0.0,0.0,294.86627,252.64375,327.43265,-0.00012730011,326.27686,326.2492,3.3807588e-15,3.391019e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2155500.0,-16446.161130858884,-7912.6655,-7907.1104,0.0,0.0,0.0,-15819.775,0.0,0.0,0.6062622
35940,-0.0633691,326.4522,296.67264,-0.0633691,326.4381,0.0,0.0,294.897,252.55,327.43265,-0.00012730011,326.27994,326.25217,-3.4732984e-20,1.7953194e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2156400.0,-16446.161130858884,-7925.84,-7922.0874,0.0,0.0,0.0,-15847.928,0.0,0.0,0.6369934
35955,-0.0633691,326.49097,296.67264,-0.0633691,326.48148,0.0,0.0,294.9169,252.55,327.43265,-0.00012730011,326.2832,326.25528,-6.1915434e-21,5.6500245e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2157300.0,-16446.161130858884,-7936.1553,-7933.6294,0.0,0.0,0.0,-15869.785,0.0,0.0,0.65689087
35970,-0.0633691,326.52274,296.67264,-0.0633691,326.51633,0.0,0.0,294.9239,252.55,327.43265,-0.00012730011,326.28662,326.2585,5.58134e-21,-3.9793947e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2158200.0,-16446.161130858884,-7944.611,-7942.905,0.0,0.0,0.0,-15887.516,0.0,0.0,0.6638794
35985,-0.0633691,326.54984,296.67264,-0.0633691,326.54553,0.0,0.0,294.9266,252.55,327.43265,-0.00012730011,326.29016,326.2619,1.3753942e-32,4.9266618e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2159100.0,-16446.161130858884,-7951.823,-7950.6777,0.0,0.0,0.0,-15902.501,0.0,0.0,0.66659546
36000,-0.0633691,326.5739,296.67264,-0.0633691,326.571,0.0,0.0,294.93027,252.55,327.43265,-0.00012730011,326.2939,326.2654,-1e-44,-3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2160000.0,-16446.161130858884,-7958.2314,-7957.46,0.0,0.0,0.0,-15915.691,0.0,0.0,0.67025757
36015,-0.0633691,326.5962,296.67264,-0.0633691,326.5942,0.0,0.0,294.93173,252.55,327.43265,-0.00012730011,326.2978,326.26907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2160900.0,-16446.161130858884,-7964.1606,-7963.633,0.0,0.0,0.0,-15927.793,0.0,0.0,0.6717224
36030,-0.0633691,326.61728,296.67264,-0.0633691,326.61597,0.0,0.0,294.9324,252.55,327.43265,-0.00012730011,326.30185,326.2729,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2161800.0,-16446.161130858884,-7969.7734,-7969.4243,0.0,0.0,0.0,-15939.197,0.0,0.0,0.6723938
36045,-0.0633691,326.63766,296.67264,-0.0633691,326.63675,0.0,0.0,294.93192,252.55,327.43265,-0.00012730011,326.3061,326.27686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2162700.0,-16446.161130858884,-7975.199,-7974.9556,0.0,0.0,0.0,-15950.154,0.0,0.0,0.6719055
36060,-0.0633691,326.65747,296.67264,-0.0633691,326.65686,0.0,0.0,294.93146,252.55,327.43265,-0.00012730011,326.31046,326.28094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2163600.0,-16446.161130858884,-7980.47,-7980.308,0.0,0.0,0.0,-15960.778,0.0,0.0,0.67144775
36075,-0.0633691,326.67682,296.67264,-0.0633691,326.6764,0.0,0.0,294.9262,252.55,327.43265,-0.00012730011,326.315,326.2852,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2164500.0,-16446.161130858884,-7985.62,-7985.5063,0.0,0.0,0.0,-15971.127,0.0,0.0,0.66619873
36090,-0.0633691,326.6956,296.67264,-0.0633691,326.6953,0.0,0.0,294.92096,252.55,327.43265,-0.00012730011,326.3197,326.28955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2165400.0,-16446.161130858884,-7990.615,-7990.542,0.0,0.0,0.0,-15981.157,0.0,0.0,0.6609497
36105,-0.0633691,326.71368,296.67264,-0.0633691,326.71347,0.0,0.0,294.91562,252.55,327.43265,-0.00012730011,326.32452,326.29404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2166300.0,-16446.161130858884,-7995.4316,-7995.3745,0.0,0.0,0.0,-15990.807,0.0,0.0,0.65560913
36120,-0.0633691,326.73083,296.67264,-0.0633691,326.73068,0.0,0.0,294.90997,252.55,327.43265,-0.00012730011,326.32947,326.29865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2167200.0,-16446.161130858884,-7999.996,-7999.9556,0.0,0.0,0.0,-15999.951,0.0,0.0,0.6499634
36135,-0.0633691,326.74677,296.67264,-0.0633691,326.74667,0.0,0.0,294.90796,252.55,327.43265,-0.00012730011,326.3345,326.3033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2168100.0,-16446.161130858884,-8004.2363,-8004.212,0.0,0.0,0.0,-16008.448,0.0,0.0,0.6479492
36150,-0.0633691,326.76117,296.67264,-0.0633691,326.7611,0.0,0.0,294.90198,252.55,327.43265,-0.00012730011,326.3396,326.30807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2169000.0,-16446.161130858884,-8008.07,-8008.0537,0.0,0.0,0.0,-16016.123,0.0,0.0,0.6419678
36165,-0.0633691,326.77362,296.67264,-0.0633691,326.7736,0.0,0.0,294.88525,252.55,327.43265,-0.00012730011,326.34473,326.31287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2169900.0,-16446.161130858884,-8011.384,-8011.3755,0.0,0.0,0.0,-16022.76,0.0,0.0,0.62524414
36180,-0.0633691,326.78378,296.67264,-0.0633691,326.78375,0.0,0.0,294.8673,252.55,327.43265,-0.00012730011,326.34988,326.31763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2170800.0,-16446.161130858884,-8014.0884,-8014.08,0.0,0.0,0.0,-16028.168,0.0,0.0,0.6072998
36195,-0.0633691,326.7912,296.67264,-0.0633691,326.79117,0.0,0.0,294.8594,252.41148,327.43265,-0.00012730011,326.35498,326.3224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2171700.0,-16446.161130858884,-8016.062,-8016.054,0.0,0.0,0.0,-16032.116,0.0,0.0,0.59939575
36210,-0.0633691,326.79544,296.67264,-0.0633691,326.7954,0.0,0.0,294.8433,252.08897,327.43265,-0.00012730011,326.36002,326.3271,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2172600.0,-16446.161130858884,-8017.191,-8017.183,0.0,0.0,0.0,-16034.374,0.0,0.0,0.5832825
36225,-0.0633691,326.79602,296.67264,-0.0633691,326.796,0.0,0.0,294.8308,251.72197,327.43265,-0.00012730011,326.3649,326.33167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2173500.0,-16446.161130858884,-8017.345,-8017.3374,0.0,0.0,0.0,-16034.683,0.0,0.0,0.5708008
36240,-0.0633691,326.79236,296.67264,-0.0633691,326.79233,0.0,0.0,294.8145,251.45,327.43265,-0.00012730011,326.3696,326.3361,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2174400.0,-16446.161130858884,-8016.3706,-8016.363,0.0,0.0,0.0,-16032.733,0.0,0.0,0.5545044
36255,-0.0633691,326.78406,296.67264,-0.0633691,326.78406,0.0,0.0,294.75085,251.31056,327.43265,-0.00012730011,326.37405,326.34027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2175300.0,-16446.161130858884,-8014.1616,-8014.1616,0.0,0.0,0.0,-16028.323,0.0,0.0,0.49084473
36270,-0.0633691,326.77054,296.67264,-0.0633691,326.77054,0.0,0.0,294.70657,251.21443,327.43265,-0.00012730011,326.37817,326.34418,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2176200.0,-16446.161130858884,-8010.5635,-8010.5635,0.0,0.0,0.0,-16021.127,0.0,0.0,0.44656372
36285,-0.0633691,326.75153,296.67264,-0.0633691,326.75153,0.0,0.0,294.65967,251.1111,327.43265,-0.00012730011,326.3819,326.34778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2177100.0,-16446.161130858884,-8005.5034,-8005.5034,0.0,0.0,0.0,-16011.007,0.0,0.0,0.3996582
36300,-0.0633691,326.72617,296.67264,-0.0633691,326.72617,0.0,0.0,294.617,250.95,327.43265,-0.00012730011,326.38516,326.35095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2178000.0,-16446.161130858884,-7998.7534,-7998.7534,0.0,0.0,0.0,-15997.507,0.0,0.0,0.35699463
36315,-0.0633691,326.69434,296.67264,-0.0633691,326.69434,0.0,0.0,294.4975,250.70554,327.43265,-0.00012730011,326.38788,326.35364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2178900.0,-16446.161130858884,-7990.282,-7990.282,0.0,0.0,0.0,-15980.564,0.0,0.0,0.2374878
36330,-0.0633691,326.65533,296.67264,-0.0633691,326.65533,0.0,0.0,294.40295,250.41325,327.43265,-0.00012730011,326.38998,326.35577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2179800.0,-16446.161130858884,-7979.902,-7979.902,0.0,0.0,0.0,-15959.804,0.0,0.0,0.14294434
36345,-0.06336911,326.60904,296.68405,-0.06336911,326.60904,0.0,0.0,294.30264,250.11435,327.4083,-0.00012730013,326.39136,326.35733,-1.3574204e-19,9.855365e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2180700.0,-16427.040020834484,-7964.5435,-7964.5435,0.0,0.0,0.0,-15929.087,0.0,0.0,0.042633057
36360,-0.063369155,326.5549,298.64127,-0.063369155,326.5549,0.0,0.0,294.20364,249.85,323.58572,-0.00012730021,326.39197,326.3582,1.3494514e-18,1.5258326e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2181600.0,-13336.82619452503,-7429.2266,-7429.2266,0.0,0.0,0.0,-14858.453,0.0,0.0,-0.056365967
36375,-0.06336933,326.4924,306.17517,-0.06336933,326.4924,0.0,0.0,294.04648,249.63658,308.41907,-0.00012730056,326.39166,326.35825,-5.4977784e-21,1.0361443e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2182500.0,-1199.7269896170337,-5407.455,-5407.455,0.0,0.0,0.0,-10814.91,0.0,0.0,-0.2135315
36390,-0.063369505,326.42136,311.3499,-0.063369505,326.42136,0.0,0.0,293.91428,249.46422,297.16458,-0.00012730093,326.39038,326.35745,1.8918808e-19,1.9960215e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,2183400.0,7584.3854263824005,-4011.293,-4011.293,0.0,0.0,0.0,-8022.586,0.0,0.0,-0.34573364
36405,19.600185,345.76685,294.19254,0.18736264,325.72458,7.758445,0.0,293.7993,249.33475,333.4298,0.019875277,345.84735,325.6487,0.9997745,1.5134661e-15,0.86144924,0.0,4181052.5,0.0,343.15,343.15,-4246.79,1.0,2184300.0,3275377.0825853054,4245637.5,24813.293,4181052.5,0.0,7.758445,4270451.0,4181052.5,4181060.2,-0.46072388
36420,9.779036,337.34277,294.9152,9.779165,346.34744,3.2631605,3.1420987,293.84555,249.25,346.7761,0.019644912,336.30646,346.37628,0.65367436,1.0,0.0,0.5617384,0.0,588510.06,343.15,343.15,-4140.4287,1.0,2185200.0,4278971.9752081055,1742583.5,2112450.8,0.0,588510.06,6.405259,3855034.2,588510.06,588516.44,-0.41445923
36435,9.963576,308.7118,297.15594,9.963577,342.56473,3.3296754,3.2060215,293.86752,249.31839,327.94397,0.020015502,309.70004,343.19107,0.9980378,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4140.7124,1.0,2186100.0,2588198.6959073176,483577.75,1900222.4,4853510.0,1047658.7,6.535697,2383800.0,5901168.5,5901175.0,-0.39248657
36450,9.984687,350.4727,298.71393,9.984688,333.3398,3.3377526,3.2137923,293.9003,249.54411,347.4474,0.020057911,350.24048,333.1587,0.99920297,1.0,0.51195824,0.2832032,2484794.5,296700.3,343.15,343.15,-4141.335,1.0,2187000.0,4105463.860772966,2170539.0,1452060.2,2484794.5,296700.3,6.551545,3622599.2,2781494.8,2781501.2,-0.3597107
36465,11.910124,340.07407,299.2374,11.910124,344.6993,4.037358,3.8852854,293.98593,249.7728,341.9367,0.023925856,340.2391,344.81067,0.99920297,1.0,0.57260257,0.5571215,2779132.2,583673.2,343.15,343.15,-4137.0728,1.0,2187900.0,4290793.664537614,2042753.1,2274119.5,2779132.2,583673.2,7.922643,4316872.5,3362805.5,3362813.5,-0.27407837
36480,11.545056,344.75458,299.27094,11.545056,343.80273,3.9048865,3.7582867,294.06366,249.85,345.34128,0.023192484,344.67703,343.73746,0.99920297,1.0,0.4228378,0.36476493,2052247.5,382149.16,343.15,343.15,-4139.744,1.0,2188800.0,4487639.898700423,2205467.2,2159313.0,2052247.5,382149.16,7.663173,4364780.0,2434396.8,2434404.5,-0.1963501
36495,12.195962,343.15417,298.89383,12.195962,343.32465,4.173221,4.0161843,294.15976,249.72812,343.2479,0.024500068,343.11676,343.29205,0.99920297,1.0,0.39386365,0.35159603,1911621.1,368352.62,342.039,342.039,-4168.5415,1.0,2189700.0,4564046.001615634,2267149.5,2275881.5,1911621.1,368352.62,8.189405,4543031.0,2279973.8,2279982.0,-0.100250244
36510,11.33918,340.23074,298.31778,11.33918,340.13104,3.8324733,3.688883,294.22412,249.525,341.60532,0.022778906,340.17108,340.06772,0.99920297,1.0,0.24831714,0.20746928,1205209.6,217356.98,338.706,338.706,-4143.569,1.0,2190600.0,4141379.4431208773,1996086.2,1991338.0,1205209.6,217356.98,7.5213566,3987424.2,1422566.6,1422574.1,-0.035888672
36525,11.217396,335.79138,297.75717,11.217396,335.7841,3.7939475,3.6520436,294.24838,249.33438,336.94495,0.022534259,335.76657,335.75778,0.99920297,1.0,0.2157823,0.1848462,1047301.56,193655.72,335.373,335.373,-4150.7446,1.0,2191500.0,3708883.2925239787,1791908.1,1791564.5,1047301.56,193655.72,7.445991,3583472.5,1240957.2,1240964.8,-0.011627197
36540,11.151969,332.82843,297.32422,11.151969,332.80817,3.7679381,3.6270397,294.24353,249.25,333.69098,0.022402825,332.80185,332.77887,0.99920297,1.0,0.18958011,0.16121413,920128.94,168897.39,332.04,332.04,-4148.4595,1.0,2192400.0,3421816.270941349,1662955.9,1662006.8,920128.94,168897.39,7.3949776,3324962.5,1089026.4,1089033.8,-0.016479492
36555,12.036905,329.18375,297.0625,12.036905,329.16388,4.1035166,3.949134,294.21756,249.25,330.02484,0.024180543,329.13596,329.11746,0.99920297,1.0,0.18423277,0.15836295,894175.6,165910.33,328.707,328.707,-4157.609,1.0,2193300.0,3347598.6632231525,1623889.8,1622885.4,894175.6,165910.33,8.05265,3246775.0,1060086.0,1060094.0,-0.04244995
36570,11.77662,326.21298,296.972,11.776621,326.1822,3.9880855,3.8380394,294.18286,249.25,326.8208,0.023657667,326.18405,326.15283,0.99920297,1.0,0.1822298,0.15814371,884454.2,165680.64,325.374,325.374,-4137.2173,1.0,2194200.0,2965843.9985277937,1446312.5,1444789.6,884454.2,165680.64,7.826125,2891102.0,1050134.9,1050142.8,-0.07714844
36585,17.945013,322.57367,297.0264,17.945015,322.55392,6.368129,6.1055603,294.14474,249.25,323.41495,0.03604915,322.46548,322.45563,0.99920297,1.0,0.19440399,0.17150252,943541.75,179676.11,323.708,323.708,-4127.3945,1.0,2195100.0,3995396.111099581,1925473.8,1923985.8,943541.75,179676.11,12.473689,3849459.5,1123217.9,1123230.4,-0.11526489
36600,12.872173,324.72174,297.17944,12.872173,324.75598,4.416436,4.248966,294.1084,249.25,323.87985,0.025858486,324.70633,324.75003,0.99920297,1.0,0.29681304,0.27650392,1440585.0,289681.75,325.376,325.376,-4157.13,1.0,2196000.0,2899815.040735018,1489022.8,1490873.9,1440585.0,289681.75,8.665402,2979896.5,1730266.8,1730275.4,-0.15161133
36615,10.967847,326.5262,297.38226,10.967847,326.5154,3.702694,3.5644598,294.08405,249.25,325.9094,0.022032946,326.5924,326.5756,0.99920297,1.0,0.3315316,0.30464965,1609092.0,319168.84,327.044,327.044,-4151.1177,1.0,2196900.0,2639854.2557310066,1342514.9,1342017.2,1609092.0,319168.84,7.2671537,2684532.0,1928260.9,1928268.1,-0.17596436
36630,12.053594,327.8305,297.66464,12.053594,327.89264,4.106502,3.951926,294.08008,249.25,327.8553,0.024214068,327.85385,327.91373,0.99920297,1.0,0.35649955,0.3276775,1730274.1,343294.16,328.712,328.712,-4154.1426,1.0,2197800.0,3070360.872588742,1527149.6,1530295.1,1730274.1,343294.16,8.058428,3057444.8,2073568.2,2073576.2,-0.17993164
36645,10.991665,329.74747,297.97806,10.991665,329.7922,3.7076151,3.5691051,294.0985,249.25,329.49866,0.022080794,329.79056,329.83078,0.99920297,1.0,0.37156606,0.34056985,1803399.6,356800.97,330.38,330.38,-4146.633,1.0,2198700.0,2923199.41455562,1466634.5,1468699.9,1803399.6,356800.97,7.27672,2935334.5,2160200.5,2160207.8,-0.16149902
36660,11.436927,331.7321,298.18488,11.436927,331.7878,3.890205,3.7447374,294.13644,249.25,331.58658,0.022975268,331.72876,331.78772,0.99920297,1.0,0.37932095,0.34774148,1841037.9,364314.4,332.048,332.048,-4168.1826,1.0,2199600.0,3223134.8943377156,1611443.4,1614120.1,1841037.9,364314.4,7.634942,3225563.5,2205352.2,2205360.0,-0.123565674
36675,11.856383,333.74197,298.2248,11.856383,333.73886,4.0412807,3.8895648,294.18536,249.30284,333.1879,0.023817899,333.70126,333.70728,0.99920297,1.0,0.37273884,0.33982372,1809091.6,356019.28,333.716,333.716,-4163.027,1.0,2200500.0,3497540.2367361654,1768642.2,1768487.2,1809091.6,356019.28,7.9308453,3537129.5,2165111.0,2165119.0,-0.074645996
36690,10.908385,335.32968,298.11465,10.908386,335.311,3.6797042,3.542364,294.23578,249.4409,334.75122,0.021913497,335.36636,335.34692,0.99920297,1.0,0.36357442,0.32957435,1764612.0,345281.44,335.384,335.384,-4149.667,1.0,2201400.0,3371908.1530215703,1705014.6,1704159.0,1764612.0,345281.44,7.222068,3409173.5,2109893.5,2109900.8,-0.024230957
36705,11.569261,333.4977,297.88806,11.569262,333.5604,3.9427803,3.795257,294.28384,249.63353,335.0633,0.023241108,333.37653,333.44275,0.99920297,1.0,0.2442761,0.20776398,1185596.5,217665.73,332.051,332.051,-4172.1255,1.0,2202300.0,3628773.0814825636,1730304.8,1733350.8,1185596.5,217665.73,7.738037,3463655.5,1403262.2,1403270.0,0.023834229
36720,10.986618,329.2687,297.59167,10.986618,329.21014,3.7123275,3.573765,294.3171,249.85,330.32828,0.022070656,329.28357,329.21796,0.99920297,1.0,0.19932193,0.17192683,967410.94,180120.64,328.718,328.718,-4154.3696,1.0,2203200.0,3034576.799171748,1461698.5,1458996.2,967410.94,180120.64,7.2860928,2920694.8,1147531.6,1147538.9,0.05709839
36735,11.116441,326.2659,297.28888,11.116441,326.28162,3.767525,3.6269073,294.32333,250.0735,327.51068,0.022331454,326.2134,326.2289,0.99920297,1.0,0.15084086,0.12791154,732107.6,134007.62,325.385,325.385,-4163.1694,1.0,2204100.0,2834566.4403621415,1352909.6,1353643.4,732107.6,134007.62,7.394432,2706553.0,866115.25,866122.6,0.063323975
36750,11.233529,322.81677,297.02673,11.233529,322.77664,3.7947755,3.652731,294.30923,250.3195,323.6192,0.022566667,322.786,322.74533,0.99920297,1.0,0.13200694,0.11276004,640697.06,118134.04,322.052,322.052,-4144.863,1.0,2205000.0,2520434.1597090433,1216795.2,1214901.8,640697.06,118134.04,7.4475064,2431697.0,758831.1,758838.56,0.049224854
36765,11.096828,319.49094,296.84412,11.096828,319.46606,3.7468424,3.6067736,294.28046,250.60576,320.197,0.022292053,319.4719,319.44492,0.99920297,1.0,0.12600471,0.10840953,611565.06,113576.19,318.719,318.719,-4147.452,1.0,2205900.0,2186450.8234612574,1055493.1,1054333.9,611565.06,113576.19,7.3536158,2109827.0,725141.25,725148.6,0.020446777
36780,9.455593,311.47653,296.75555,9.882516,316.89185,3.2282681,3.1086547,294.24158,250.95,315.71533,0.019423846,311.33984,316.89008,0.014575692,1.0,0.0,0.1320746,0.0,138369.1,317.608,317.608,-4146.58,1.0,2206800.0,1546741.5925501427,584621.44,835788.3,0.0,138369.1,6.3369226,1420409.8,138369.1,138375.44,-0.018432617
36795,8.012709,305.1857,296.74664,8.380492,313.5946,2.6962347,2.5968237,294.19543,251.33722,310.74695,0.016465882,305.08505,313.5953,0.014575692,1.0,0.0,0.13336878,0.0,139724.95,315.387,315.387,-4131.2695,1.0,2207700.0,968214.9571074888,284002.72,593015.7,0.0,139724.95,5.2930584,877018.4,139724.95,139730.25,-0.064575195
36810,8.900668,300.6627,296.7592,9.305435,316.38635,3.0185108,2.9068522,294.1353,251.73674,308.77872,0.018286822,300.60776,316.4238,0.014575692,1.0,0.0,0.23203287,0.0,243091.25,317.055,317.055,-4135.7495,1.0,2208600.0,923155.938029231,145923.9,767085.2,0.0,243091.25,5.925363,913009.1,243091.25,243097.17,-0.124694824
36825,9.922035,298.89548,296.74866,10.367191,317.85333,3.3960829,3.26985,294.06924,252.1429,308.56955,0.02037918,298.8808,317.86868,0.014575692,1.0,0.0,0.271724,0.0,284674.0,318.723,318.723,-4142.2007,1.0,2209500.0,1011780.3934672679,89463.46,918944.06,0.0,284674.0,6.6659327,1008407.5,284674.0,284680.66,-0.19076538
36840,10.985144,298.3704,296.8009,11.471198,319.52365,3.7969017,3.6548576,294.00363,252.55,309.00082,0.022555903,298.36664,319.54153,0.014575692,1.0,0.0,0.33003548,0.0,345764.53,320.391,320.391,-4149.5835,1.0,2210400.0,1155756.932440181,72412.44,1094760.0,0.0,345764.53,7.4517593,1167172.5,345764.53,345771.97,-0.25637817
36855,12.035212,324.31015,297.01627,12.0352125,315.55847,4.100089,3.945787,293.96347,253.04382,323.00665,0.024177141,324.2515,315.42175,0.99911195,1.0,0.3784583,0.17231002,1836851.1,180522.1,322.059,322.059,-4154.61,1.0,2211300.0,2639167.704260808,1379648.1,937269.4,1836851.1,180522.1,8.045876,2316917.5,2017373.2,2017381.2,-0.2965393
36870,12.003509,322.67468,297.84418,12.003509,324.63742,4.0885534,3.9347324,293.99185,253.60284,322.41473,0.024113454,322.71228,324.70087,0.99911195,1.0,0.40201518,0.4217531,1951184.6,441853.3,323.727,323.727,-4154.903,1.0,2212200.0,2488420.138918809,1251823.4,1350774.2,1951184.6,441853.3,8.023286,2602597.5,2393038.0,2393046.0,-0.26815796
36885,11.473617,325.414,298.70853,11.473617,325.0052,3.8889678,3.7432365,294.05652,254.06044,325.01135,0.023048973,325.42734,325.0105,0.99911195,1.0,0.39100984,0.3523188,1897770.0,369109.84,325.395,325.395,-4151.4673,1.0,2213100.0,2546263.0915245996,1286915.2,1267214.9,1897770.0,369109.84,7.632204,2554130.0,2266879.8,2266887.5,-0.20349121
36900,11.601286,326.82687,299.0656,11.601286,326.94287,3.9311876,3.7836356,294.1393,254.25,326.4577,0.023305442,326.8105,326.9338,0.99911195,1.0,0.37669542,0.35116386,1828295.0,367899.88,327.063,327.063,-4145.948,1.0,2214000.0,2681216.017864426,1352678.6,1358330.6,1828295.0,367899.88,7.7148232,2711009.2,2196195.0,2196202.8,-0.12069702
36915,14.179863,328.83026,299.0106,14.179863,328.78818,4.859259,4.6712174,294.22278,254.25,328.07532,0.028485462,328.83722,328.7991,0.99911195,1.0,0.384684,0.3553028,1867067.5,372236.06,328.731,328.731,-4106.5977,1.0,2214900.0,3477273.2434822503,1775923.2,1773416.9,1867067.5,372236.06,9.530477,3549340.0,2239303.5,2239313.0,-0.037231445
36930,11.360895,330.6962,298.7156,11.360895,330.7042,3.8433135,3.6993446,294.2995,254.25,330.23135,0.02282253,330.7111,330.71942,0.99911195,1.0,0.33695737,0.30688715,1635425.9,321513.0,330.399,330.399,-4146.819,1.0,2215800.0,3020930.026431597,1525978.1,1526359.6,1635425.9,321513.0,7.542658,3052337.8,1956938.9,1956946.4,0.039489746
36945,12.088208,332.13248,298.31552,12.088208,332.05115,4.1320357,3.9766817,294.36542,254.25,331.0918,0.024283605,332.1527,332.07504,0.99911195,1.0,0.3216417,0.29197237,1561091.4,305887.4,330.4,330.4,-4167.63,1.0,2216700.0,3342889.707925599,1716902.9,1712773.8,1561091.4,305887.4,8.108717,3429676.5,1866978.8,1866986.9,0.105407715
