minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
36960,11.994522,328.55865,297.87503,11.994523,328.45856,4.072024,3.918597,294.4144,254.25,329.40982,0.024095403,328.53757,328.42987,0.99911195,1.0,0.18567298,0.15568118,901165.7,163100.73,327.067,327.067,-4140.7134,1.0,2217600.0,3191342.5969902617,1545748.8,1540706.2,901165.7,163100.73,7.9906206,3086455.0,1064266.4,1064274.4,0.15438843
36975,10.807118,324.58688,297.4452,10.807118,324.55087,3.650303,3.5142932,294.4342,254.27579,325.6013,0.021710064,324.54987,324.51428,0.99911195,1.0,0.1329994,0.11324668,645513.94,118643.87,323.734,323.734,-4158.8057,1.0,2218500.0,2567336.8735908526,1231958.8,1230324.1,645513.94,118643.87,7.164596,2462283.0,764157.8,764165.0,0.17419434
36990,10.883785,320.97794,297.0769,10.883785,320.97202,3.6824267,3.5452204,294.42105,254.31876,321.95483,0.021864079,320.92722,320.92252,0.99911195,1.0,0.1153115,0.09763707,559665.5,102290.33,320.401,320.401,-4163.627,1.0,2219400.0,2284518.6778067728,1092561.5,1092290.9,559665.5,102290.33,7.227647,2184852.5,661955.8,661963.06,0.16104126
37005,14.299444,317.94678,296.80673,14.299444,317.91724,4.9144187,4.7241325,294.38257,254.32735,318.59198,0.028725684,317.91043,317.8814,0.99911195,1.0,0.10067404,0.08538422,488622.47,89453.52,317.068,317.068,-4115.1353,1.0,2220300.0,2628343.7773756306,1269621.8,1267847.6,488622.47,89453.52,9.638552,2537469.5,578076.0,578085.6,0.122558594
37020,9.5749035,310.32083,296.65677,10.006544,315.01508,3.2659671,3.144769,294.32678,254.25,313.98935,0.019668264,310.21112,315.0326,0.0145752365,1.0,0.0,0.115059845,0.0,120543.445,315.957,315.957,-4138.6143,1.0,2221200.0,1431787.4584986158,549494.75,771553.44,0.0,120543.445,6.410736,1321048.2,120543.445,120549.86,0.06677246
37035,8.197884,304.59494,296.6381,8.57359,311.8036,2.7627618,2.6608305,294.24515,254.05234,309.45966,0.016845832,304.4926,311.8104,0.0145752365,1.0,0.0,0.12707222,0.0,133128.31,313.736,313.736,-4131.7295,1.0,2222100.0,907157.5963667897,273963.1,546095.56,0.0,133128.31,5.4235926,820058.6,133128.31,133133.73,-0.014862061
37050,9.725689,317.89334,296.7064,9.725689,314.26157,3.2423651,3.1220806,294.14865,253.76875,316.9248,0.019537617,317.80475,313.87247,1.0,1.0,0.21164265,0.0,1027209.75,0.0,313.736,313.736,-4138.2407,1.0,2223000.0,1659082.4266307435,865442.3,717092.0,1027209.75,0.0,6.3644457,1582534.2,1027209.75,1027216.1,-0.11135864
37065,11.141464,314.60104,296.88156,10.66595,302.22528,3.675957,3.5387242,294.07,253.45078,308.8099,0.0219041,314.6983,302.13992,1.0,0.014548806,0.30315018,0.0,1471342.4,0.0,317.072,317.072,-4147.247,1.0,2223900.0,1097374.5406507987,829168.06,239382.53,1471342.4,0.0,7.214681,1068550.6,1471342.4,1471349.6,-0.19000244
37080,12.158302,321.67514,297.28128,12.158302,320.97617,4.1461816,3.9899793,293.98907,253.15,319.0133,0.024424415,321.01816,321.0669,1.0,1.0,0.0,0.40556604,0.0,424894.78,317.628,317.628,-4154.8115,1.0,2224800.0,2229326.4115270404,1245669.2,1209976.2,0.0,424894.78,8.136161,2455645.5,424894.78,424902.9,-0.27093506
37095,12.749652,301.9224,297.75156,13.311232,317.69656,4.4830003,4.312855,293.94275,252.875,310.88116,0.026176427,301.84848,317.72314,0.014489739,1.0,0.0,0.3425545,0.0,358880.22,320.408,320.408,-4163.7764,1.0,2225700.0,1443482.139155344,223342.25,1115069.0,0.0,358880.22,8.795855,1338411.2,358880.22,358889.0,-0.31726074
37110,13.606437,299.5324,298.3984,14.204246,321.6693,4.824758,4.639987,293.89752,252.6,310.6423,0.027933981,299.52914,321.68524,0.014489739,1.0,0.0,0.4260425,0.0,446347.12,322.076,322.076,-4171.0483,1.0,2226600.0,1436487.2552579981,64804.89,1388291.8,0.0,446347.12,9.464745,1453096.6,446347.12,446356.6,-0.3624878
37125,14.662374,324.87378,298.4735,14.662374,317.62338,5.123392,4.9253736,293.86444,252.325,324.15527,0.02945476,324.87564,317.43616,0.9992415,1.0,0.49476135,0.18565896,2401329.2,194507.22,323.744,323.744,-4175.938,1.0,2227500.0,3177090.684918767,1625780.5,1179286.8,2401329.2,194507.22,10.048765,2805067.2,2595836.5,2595846.5,-0.39556885
37140,14.512531,324.6982,299.46768,14.512531,325.8247,5.064311,4.868957,293.912,252.05,324.1573,0.029153747,324.72125,325.89734,0.9992415,1.0,0.49179336,0.51976454,2386924.0,544535.8,325.412,325.412,-4175.2803,1.0,2228400.0,3023137.0278282952,1537867.2,1606530.1,2386924.0,544535.8,9.933268,3144397.5,2931459.8,2931469.8,-0.34802246
37155,13.753803,327.08926,300.42178,13.753803,326.97842,4.764653,4.582478,294.00677,251.81691,326.8743,0.027629564,327.10257,326.97897,0.9992415,1.0,0.47583488,0.43241137,2309469.2,453019.53,327.08,327.08,-4169.3115,1.0,2229300.0,3069660.0289325486,1540473.0,1534070.1,2309469.2,453019.53,9.347132,3074543.0,2762488.8,2762498.0,-0.25323486
37170,12.60246,328.6719,300.75223,12.602461,328.69162,4.317899,4.154657,294.12292,251.65341,328.27716,0.025316669,328.6886,328.71228,0.9992415,1.0,0.45247558,0.4226732,2196094.8,442817.25,328.748,328.748,-4160.289,1.0,2230200.0,2926726.34324266,1477797.9,1478841.4,2196094.8,442817.25,8.472556,2956639.2,2638912.0,2638920.5,-0.13708496
37185,11.278823,330.41025,300.56226,11.278823,330.41663,3.816451,3.6736383,294.23856,251.53821,330.01678,0.022657657,330.42828,330.4341,0.9992415,1.0,0.4257581,0.39212227,2066421.2,410810.3,330.416,330.416,-4150.642,1.0,2231100.0,2802956.5707490975,1413930.9,1414233.0,2066421.2,410810.3,7.4900894,2828164.0,2477231.5,2477239.0,-0.021453857
37200,13.60691,331.33017,300.08893,13.60691,331.35568,4.700398,4.5208387,294.3441,251.45,331.2121,0.027334474,331.2818,331.31427,0.9992415,1.0,0.42990038,0.39499438,2086525.8,413819.3,332.084,332.084,-4161.813,1.0,2232000.0,3573088.9033495258,1785406.4,1786864.4,2086525.8,413819.3,9.221237,3572270.8,2500345.0,2500354.2,0.08407593
37215,10.977717,334.1813,299.48114,10.977718,334.23132,3.7035332,3.5652077,294.42987,251.39406,333.85474,0.022052776,334.1981,334.24774,0.9992415,1.0,0.37298623,0.338952,1810292.2,355106.0,333.752,333.752,-4147.84,1.0,2232900.0,3183739.5218007714,1599900.1,1602206.5,1810292.2,355106.0,7.2687407,3202106.5,2165398.2,2165405.5,0.16986084
37230,11.005418,335.32675,298.83176,11.005418,335.28738,3.71757,3.5787635,294.49615,251.38261,334.86646,0.022108423,335.35617,335.3168,0.9992415,1.0,0.33446983,0.3007701,1623352.6,315104.4,333.753,333.753,-4152.4253,1.0,2233800.0,3346015.436909113,1686899.1,1685079.5,1623352.6,315104.4,7.2963333,3371978.5,1938457.0,1938464.2,0.23614502
37245,10.82541,332.20953,298.21106,10.82541,332.07523,3.6560698,3.5198114,294.538,251.40488,332.85022,0.02174681,332.18964,332.04883,0.9992415,1.0,0.19788432,0.1659828,960433.5,173893.33,330.42,330.42,-4157.6934,1.0,2234700.0,3163823.2612804133,1545799.2,1539692.6,960433.5,173893.33,7.1758814,3085492.0,1134326.9,1134334.0,0.27798462
37260,11.474243,327.64444,297.66302,11.474243,327.62228,3.8832662,3.7376406,294.54727,251.45,328.75024,0.02305023,327.5867,327.56763,0.9992415,1.0,0.1500716,0.12766875,728374.06,133753.27,327.087,327.087,-4144.7793,1.0,2235600.0,3009583.7242473406,1444859.0,1443791.2,728374.06,133753.27,7.620907,2888650.2,862127.3,862134.94,0.28726196
37275,10.754755,324.82388,297.22495,10.754755,324.76944,3.62148,3.4864182,294.5246,251.52821,325.3087,0.021604875,324.80685,324.75024,0.9992415,1.0,0.12717511,0.10770602,617245.6,112839.14,323.754,323.754,-4147.1494,1.0,2236500.0,2548331.940750268,1246643.2,1244184.1,617245.6,112839.14,7.107898,2490827.5,730084.75,730091.9,0.2645874
37290,10.752174,320.93665,296.91476,10.752174,320.91406,3.6195092,3.4845047,294.48096,251.65564,321.8426,0.02159969,320.90106,320.87766,0.9992415,1.0,0.11122611,0.0941218,539837.06,98607.52,320.421,320.421,-4145.9077,1.0,2237400.0,2261419.8596338043,1084807.4,1083787.5,539837.06,98607.52,7.104014,2168595.0,638444.56,638451.7,0.22094727
37305,9.607384,313.80292,296.73978,10.040378,318.5879,3.2809534,3.1592324,294.42438,251.83025,317.87454,0.01973487,313.64694,318.5914,0.014573869,1.0,0.0,0.13101958,0.0,137263.8,319.31,319.31,-4142.7026,1.0,2238300.0,1751785.8358027297,688515.0,921325.94,0.0,137263.8,6.4401855,1609841.0,137263.8,137270.23,0.16436768
37320,7.4145346,307.0556,296.69366,7.755516,314.07962,2.4825473,2.3911867,294.35742,252.05,312.8898,0.015237308,306.93823,313.9748,0.0145861255,1.0,0.0,0.057692215,0.0,60441.75,313.755,313.755,-4129.861,1.0,2239200.0,1036499.1907694332,322681.6,566315.7,0.0,60441.75,4.873734,888997.25,60441.75,60446.625,0.09741211
37335,9.555618,317.37466,296.58035,9.555618,319.97162,3.1530013,3.0356276,294.46353,252.40828,309.3661,0.019195968,317.68472,319.50067,1.0,1.0,0.27783254,0.01,1348463.0,10476.587,312.644,312.644,-4099.416,1.0,2240100.0,1030825.2543587855,834550.56,938775.6,1348463.0,10476.587,6.188629,1773326.2,1358939.6,1358945.9,0.20352173
37350,6.496746,311.416,296.25882,6.2127504,308.14984,2.0554678,1.9799585,294.55463,252.9054,313.04184,0.012765845,311.2436,308.05026,1.0,0.014579178,0.01,0.0,48535.098,0.0,307.089,307.089,-4119.7227,1.0,2241000.0,899847.6352545139,413583.47,310279.0,48535.098,0.0,4.035426,723862.5,48535.098,48539.133,0.2946167
37365,3.9114032,308.16656,295.88416,3.7635353,306.2088,1.2170815,1.1724297,294.6257,253.39981,308.50146,0.007708966,308.09482,306.15445,1.0,0.014579178,0.01,0.0,48535.098,0.0,305.37,305.37,-4117.946,1.0,2241900.0,408518.91349254857,201774.11,163200.11,48535.098,0.0,2.389511,364974.22,48535.098,48537.49,0.36569214
37380,-0.06336942,306.85605,295.76447,-0.06336895,305.49493,5.11e-43,5.11e-43,294.67197,253.75,307.3139,-0.00012730027,306.8685,305.3599,3.7797682e-10,4.5308294e-13,0.0,0.0,0.0,0.0,305.37,305.37,-66.30327,0.0,2242800.0,-6175.0359133526445,-2952.0425,-2589.76,0.0,0.0,1.023e-42,-5541.8027,0.0,1.023e-42,0.4119568
37395,-0.0633691,306.74237,295.76617,-0.0633691,305.82614,0.0,0.0,294.69458,253.90643,307.3122,-0.00012730011,306.86444,305.37106,3.6357706e-23,4.389399e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2243700.0,-6173.200695920756,-2921.3171,-2677.4626,0.0,0.0,0.0,-5598.78,0.0,0.0,0.4345703
37410,-0.0633691,306.6722,295.76617,-0.0633691,306.05362,0.0,0.0,294.7061,253.97794,307.3122,-0.00012730011,306.86066,305.3823,1.3059e-41,1.5765e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2244600.0,-6173.200695920756,-2902.6443,-2738.0059,0.0,0.0,0.0,-5640.6504,0.0,0.0,0.44607544
37425,-0.0633691,306.63095,295.76617,-0.0633691,306.21255,0.0,0.0,294.7101,254.06047,307.3122,-0.00012730011,306.85712,305.39362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2245500.0,-6173.200695920756,-2891.6628,-2780.3066,0.0,0.0,0.0,-5671.9697,0.0,0.0,0.45010376
37440,-0.0633691,306.60895,295.76617,-0.0633691,306.32596,0.0,0.0,294.70682,254.25,307.3122,-0.00012730011,306.85382,305.40497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2246400.0,-6173.200695920756,-2885.8066,-2810.489,0.0,0.0,0.0,-5696.296,0.0,0.0,0.44680786
37455,-0.0633691,306.6,295.76617,-0.0633691,306.4086,0.0,0.0,294.70847,254.525,307.3122,-0.00012730011,306.85077,305.4164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2247300.0,-6173.200695920756,-2883.427,-2832.4841,0.0,0.0,0.0,-5715.911,0.0,0.0,0.4484558
37470,-0.0633691,306.59985,295.76617,-0.0633691,306.4704,0.0,0.0,294.7086,254.8,307.3122,-0.00012730011,306.84796,305.42792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2248200.0,-6173.200695920756,-2883.3862,-2848.9316,0.0,0.0,0.0,-5732.318,0.0,0.0,0.44857788
37485,-0.0633691,306.60553,295.76617,-0.0633691,306.51797,0.0,0.0,294.7081,255.075,307.3122,-0.00012730011,306.84537,305.43948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2249100.0,-6173.200695920756,-2884.897,-2861.5942,0.0,0.0,0.0,-5746.491,0.0,0.0,0.4480896
37500,-0.0633691,306.61496,295.76617,-0.0633691,306.55576,0.0,0.0,294.70676,255.35,307.3122,-0.00012730011,306.84302,305.4511,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2250000.0,-6173.200695920756,-2887.4067,-2871.6497,0.0,0.0,0.0,-5759.0566,0.0,0.0,0.44674683
37515,-0.0633691,306.62656,295.76617,-0.0633691,306.5865,0.0,0.0,294.7054,255.625,307.3122,-0.00012730011,306.84085,305.46277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2250900.0,-6173.200695920756,-2890.4932,-2879.8289,0.0,0.0,0.0,-5770.3223,0.0,0.0,0.44540405
37530,-0.0633691,306.63913,295.76617,-0.0633691,306.61203,0.0,0.0,294.7037,255.9,307.3122,-0.00012730011,306.8389,305.4745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2251800.0,-6173.200695920756,-2893.8396,-2886.6272,0.0,0.0,0.0,-5780.467,0.0,0.0,0.44369507
37545,-0.0633691,306.6517,295.76617,-0.0633691,306.6334,0.0,0.0,294.70233,256.175,307.3122,-0.00012730011,306.8371,305.48618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2252700.0,-6173.200695920756,-2897.186,-2892.3127,0.0,0.0,0.0,-5789.499,0.0,0.0,0.44232178
37560,-0.0633691,306.66354,295.76617,-0.0633691,306.65115,0.0,0.0,294.70065,256.45,307.3122,-0.00012730011,306.83542,305.49786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2253600.0,-6173.200695920756,-2900.3374,-2897.0398,0.0,0.0,0.0,-5797.377,0.0,0.0,0.4406433
37575,-0.0633691,306.67392,295.76617,-0.0633691,306.66556,0.0,0.0,294.69937,256.6586,307.3122,-0.00012730011,306.83386,305.50952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2254500.0,-6173.200695920756,-2903.099,-2900.8735,0.0,0.0,0.0,-5803.9727,0.0,0.0,0.43936157
37590,-0.0633691,306.68225,295.76617,-0.0633691,306.67657,0.0,0.0,294.69754,256.78125,307.3122,-0.00012730011,306.83237,305.52112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2255400.0,-6173.200695920756,-2905.3164,-2903.8057,0.0,0.0,0.0,-5809.122,0.0,0.0,0.43753052
37605,-0.0633691,306.68793,295.76617,-0.0633691,306.6841,0.0,0.0,294.69565,256.88828,307.3122,-0.00012730011,306.83087,305.53256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2256300.0,-6173.200695920756,-2906.8271,-2905.8118,0.0,0.0,0.0,-5812.6387,0.0,0.0,0.43563843
37620,-0.0633691,306.6905,295.76617,-0.0633691,306.68793,0.0,0.0,294.69397,257.05,307.3122,-0.00012730011,306.82938,305.54388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2257200.0,-6173.200695920756,-2907.5095,-2906.8271,0.0,0.0,0.0,-5814.337,0.0,0.0,0.43395996
37635,-0.0633691,306.68945,295.76617,-0.0633691,306.6877,0.0,0.0,294.69193,257.3094,307.3122,-0.00012730011,306.8278,305.55502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2258100.0,-6173.200695920756,-2907.2332,-2906.7703,0.0,0.0,0.0,-5814.0034,0.0,0.0,0.43191528
37650,-0.0633691,306.68433,295.76617,-0.0633691,306.68314,0.0,0.0,294.69012,257.62082,307.3122,-0.00012730011,306.82608,305.56592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2259000.0,-6173.200695920756,-2905.8687,-2905.552,0.0,0.0,0.0,-5811.421,0.0,0.0,0.43011475
37665,-0.0633691,306.6747,295.76617,-0.0633691,306.67392,0.0,0.0,294.68796,257.92188,307.3122,-0.00012730011,306.82416,305.5765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2259900.0,-6173.200695920756,-2903.3103,-2903.099,0.0,0.0,0.0,-5806.409,0.0,0.0,0.427948
37680,-0.0633691,306.66025,295.76617,-0.0633691,306.6597,0.0,0.0,294.68597,258.15,307.3122,-0.00012730011,306.822,305.58676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2260800.0,-6173.200695920756,-2899.4602,-2899.314,0.0,0.0,0.0,-5798.7744,0.0,0.0,0.42596436
37695,-0.0633691,306.64047,295.76617,-0.0633691,306.6401,0.0,0.0,294.63565,258.3156,307.3122,-0.00012730011,306.81952,305.59662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2261700.0,-6173.200695920756,-2894.197,-2894.0996,0.0,0.0,0.0,-5788.297,0.0,0.0,0.37564087
37710,-0.0633691,306.61523,295.76617,-0.0633691,306.615,0.0,0.0,294.59805,258.47083,307.3122,-0.00012730011,306.81665,305.60602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2262600.0,-6173.200695920756,-2887.48,-2887.415,0.0,0.0,0.0,-5774.895,0.0,0.0,0.3380432
37725,-0.0633691,306.58405,295.76617,-0.0633691,306.5839,0.0,0.0,294.56512,258.61563,307.3122,-0.00012730011,306.81332,305.61493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2263500.0,-6173.200695920756,-2879.179,-2879.1384,0.0,0.0,0.0,-5758.3174,0.0,0.0,0.30511475
37740,-0.0633691,306.54688,295.76617,-0.0633691,306.54678,0.0,0.0,294.52884,258.75,307.3122,-0.00012730011,306.8095,305.62326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2264400.0,-6173.200695920756,-2869.2861,-2869.2617,0.0,0.0,0.0,-5738.548,0.0,0.0,0.26882935
37755,-0.0633691,306.50317,295.76617,-0.0633691,306.50308,0.0,0.0,294.4387,258.87698,307.3122,-0.00012730011,306.80505,305.63092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2265300.0,-6173.200695920756,-2857.655,-2857.6306,0.0,0.0,0.0,-5715.2856,0.0,0.0,0.17868042
37770,-0.0633691,306.45303,295.76617,-0.0633691,306.45297,0.0,0.0,294.36288,259.00113,307.3122,-0.00012730011,306.8,305.6379,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2266200.0,-6173.200695920756,-2844.31,-2844.294,0.0,0.0,0.0,-5688.604,0.0,0.0,0.102874756
37785,-0.06336911,306.39606,295.7662,-0.06336911,306.39603,0.0,0.0,294.29523,259.1247,307.3084,-0.00012730011,306.79413,305.64413,1.7551064e-19,2.3553094e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2267100.0,-6171.161128106118,-2829.138,-2829.13,0.0,0.0,0.0,-5658.2676,0.0,0.0,0.035217285
37800,-0.06336913,306.3323,295.81003,-0.06336913,306.33228,0.0,0.0,294.22275,259.25,306.46735,-0.00012730017,306.7875,305.64957,-1.6840733e-20,3.5895965e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2268000.0,-5698.049266697946,-2800.508,-2800.5,0.0,0.0,0.0,-5601.008,0.0,0.0,-0.037261963
37815,-0.06336927,306.2616,295.9823,-0.06336927,306.26157,0.0,0.0,294.08466,259.39136,301.52402,-0.00012730045,306.78,305.6541,-7.057532e-21,5.0217437e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2268900.0,-2962.945062298772,-2735.8442,-2735.8362,0.0,0.0,0.0,-5471.6807,0.0,0.0,-0.175354
37830,-0.06336942,306.18372,295.9662,-0.06336942,306.18372,0.0,0.0,293.9743,259.55,296.4699,-0.00012730075,306.77155,305.65768,-1.1660289e-20,-1.1643542e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,2269800.0,-269.3222053965272,-2719.4116,-2719.4116,0.0,0.0,0.0,-5438.823,0.0,0.0,-0.28570557
37845,-0.18791665,306.08353,295.71896,-0.0005750936,306.10675,0.0,0.0,293.8665,259.70865,294.5146,-0.00018932743,306.76028,305.6601,0.8183679,-2.6128278e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.06991,1.0,2270700.0,957.690115186871,-8180.2305,-25.09059,0.0,0.0,0.0,-8205.321,0.0,0.0,-0.39352417
37860,10.230749,342.57596,294.15195,10.230745,304.27725,3.4450605,3.317263,293.78622,259.85,330.37555,0.020552212,343.34897,304.14526,0.99975985,0.9825617,1.0,0.0,4853510.0,0.0,343.15,343.15,-4164.8867,1.0,2271600.0,3126795.70248946,2080738.4,435075.53,4853510.0,0.0,6.7623234,2515814.0,4853510.0,4853517.0,-0.4737854
37875,10.885802,315.9961,295.3187,11.374091,350.6273,3.7610357,3.6204393,293.758,259.81827,338.59756,0.022358585,315.5481,350.45126,0.014482366,1.0,0.0,0.59689313,0.0,625340.25,343.15,343.15,-4149.8325,1.0,2272500.0,4064148.0253606006,945378.3,2642157.0,0.0,625340.25,7.381475,3587535.2,625340.25,625347.6,-0.50201416
37890,10.570807,338.27032,297.82346,10.570807,360.69733,3.552907,3.420537,293.8439,259.58847,334.49945,0.021235347,339.1539,361.25885,0.9992979,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4145.2246,1.0,2273400.0,3271075.37462507,1795735.5,2791435.8,4853510.0,1047658.7,6.973444,4587171.0,5901168.5,5901175.5,-0.41610718
37905,9.22034,345.69525,298.95624,9.22034,336.9874,3.0615134,2.948225,293.9814,259.33942,342.11404,0.018522438,345.4466,337.3946,0.9992979,1.0,0.39974475,0.5687245,1940165.1,595829.2,343.15,343.15,-4137.652,1.0,2274300.0,3357428.670131071,1809988.2,1472772.8,1940165.1,595829.2,6.0097384,3282761.0,2535994.2,2536000.2,-0.27859497
37920,11.379064,344.3004,298.95947,11.379064,346.05637,3.8572643,3.712885,294.1277,259.25,343.81534,0.022859028,344.46307,346.07343,0.9992979,1.0,0.5073075,0.40352342,2462222.0,422754.8,342.039,342.039,-4155.076,1.0,2275200.0,4306518.163118869,2166937.2,2250857.8,2462222.0,422754.8,7.5701494,4417795.0,2884976.8,2884984.2,-0.13232422
37935,11.53056,340.89636,298.3114,11.53056,340.30493,3.938619,3.7914817,294.26486,259.36362,341.99796,0.023163361,340.81522,340.25092,0.9992979,1.0,0.20566967,0.1780147,998219.8,186498.66,338.706,338.706,-4183.573,1.0,2276100.0,4250095.251582422,2062319.5,2033677.5,998219.8,186498.66,7.7301006,4095997.0,1184718.5,1184726.2,0.004852295
37950,11.0129385,336.37042,297.45575,11.0129385,336.3795,3.716966,3.5781136,294.34235,259.55295,337.37222,0.02212353,336.34598,336.348,0.9992979,1.0,0.13443524,0.10824412,652482.75,113402.9,335.373,335.373,-4148.4707,1.0,2277000.0,3708991.930348475,1799972.5,1800391.8,652482.75,113402.9,7.295079,3600364.2,765885.6,765892.94,0.082336426
37965,11.122215,333.00723,296.7257,11.122215,332.93448,3.7529562,3.6125748,294.3627,259.7408,333.87912,0.022343054,332.97095,332.89917,0.9992979,1.0,0.08241734,0.065887935,400013.38,69028.06,332.04,332.04,-4143.7285,1.0,2277900.0,3486506.952444961,1694829.9,1691431.4,400013.38,69028.06,7.365531,3386261.2,469041.44,469048.8,0.10269165
37980,11.130087,329.27927,296.19684,11.130088,329.26645,3.7611246,3.6205254,294.3478,259.85,329.971,0.022358866,329.25565,329.24203,0.9992979,1.0,0.074271314,0.05995464,360476.56,62812.0,328.707,328.707,-4149.876,1.0,2278800.0,3171639.044028325,1546483.2,1545884.1,360476.56,62812.0,7.38165,3092367.5,423288.56,423295.94,0.08779907
37995,11.325491,325.86484,295.8459,11.325491,325.86145,3.845824,3.7020822,294.31564,259.86203,326.65674,0.022751406,325.82986,325.82657,0.9992979,1.0,0.07190429,0.058323003,348988.16,61102.6,325.374,325.374,-4164.5776,1.0,2279700.0,2944158.8363633854,1427913.4,1427752.2,348988.16,61102.6,7.547906,2855665.5,410090.75,410098.3,0.055633545
38010,11.150669,322.5903,295.64255,11.150669,322.58884,3.7741916,3.6331825,294.27713,259.83798,323.32608,0.022400212,322.56287,322.56042,0.9992979,1.0,0.07990714,0.06609681,387830.12,69246.9,322.041,322.041,-4156.2764,1.0,2280600.0,2604491.354076208,1262039.0,1261970.4,387830.12,69246.9,7.4073744,2524009.5,457077.03,457084.44,0.017120361
38025,10.780526,319.4047,295.57013,10.780526,319.38824,3.632422,3.4969563,294.2378,259.81992,320.11078,0.021656644,319.37442,319.3573,0.9992979,1.0,0.080513,0.06709868,390770.62,70296.51,318.708,318.708,-4149.0015,1.0,2281500.0,2232166.011831123,1079186.4,1078441.6,390770.62,70296.51,7.1293783,2157628.0,461067.12,461074.25,-0.022216797
38040,10.5708475,312.91183,295.61258,11.043431,316.69467,3.643492,3.507613,294.1994,259.85,316.21793,0.021710107,312.7839,316.68314,0.0145371985,1.0,0.0,0.10617113,0.0,111231.1,317.597,317.597,-4150.624,1.0,2282400.0,1878845.989903084,768044.7,977838.25,0.0,111231.1,7.151105,1745883.0,111231.1,111238.25,-0.06060791
38055,8.360744,307.0641,295.7406,8.74526,312.49008,2.8201087,2.715968,294.1577,259.9537,311.56,0.017181845,306.97647,312.41754,0.014537113,1.0,0.0,0.047683027,0.0,49955.54,312.042,312.042,-4129.604,1.0,2283300.0,1141587.0178371961,397625.62,615210.0,0.0,49955.54,5.5360765,1012835.6,49955.54,49961.074,-0.10229492
38070,7.724669,313.28775,295.90652,7.724669,318.56342,2.529567,2.436411,294.10773,260.1,307.5304,0.015517834,314.07574,318.5439,0.99999493,1.0,0.3247132,0.01,1575998.8,10476.587,310.931,310.931,-4127.4873,1.0,2284200.0,757584.6353376904,563909.7,735071.3,1575998.8,10476.587,4.9659777,1298981.0,1586475.4,1586480.4,-0.15228271
38085,8.795667,309.42557,296.04953,8.410846,304.50174,2.840007,2.7351499,294.058,260.2463,310.11804,0.017282799,309.3346,304.35977,1.0,0.014572134,0.09496564,0.0,460916.66,0.0,310.377,310.377,-4132.993,1.0,2285100.0,1021201.7041133549,494134.9,298578.97,460916.66,0.0,5.575157,792713.9,460916.66,460922.22,-0.20199585
38100,9.680533,311.35306,296.23032,9.261111,299.7582,3.1510265,3.034285,294.01212,260.35,305.65546,0.019025624,311.39578,299.7073,1.0,0.014572134,0.20762566,0.0,1007713.2,0.0,312.045,312.045,-4138.0127,1.0,2286000.0,753140.5355588504,614864.1,137223.28,1007713.2,0.0,6.1853113,752087.4,1007713.2,1007719.4,-0.24789429
38115,10.703333,312.93283,296.3789,10.245458,298.05737,3.5172234,3.3862526,293.9588,260.36493,305.62997,0.021041669,312.94693,298.04495,1.0,0.014572134,0.23994282,0.0,1164564.9,0.0,313.713,313.713,-4144.414,1.0,2286900.0,817563.2334603051,744165.1,72225.98,1164564.9,0.0,6.9034758,816391.1,1164564.9,1164571.8,-0.3012085
38130,11.75266,314.56937,296.44064,11.255969,297.63892,3.900487,3.7542925,293.9062,260.3216,306.1091,0.02311064,314.5866,297.63638,1.0,0.014572134,0.29154298,0.0,1415006.8,0.0,315.381,315.381,-4151.6753,1.0,2287800.0,938465.736913713,894855.0,56648.426,1415006.8,0.0,7.6547794,951503.44,1415006.8,1415014.4,-0.3538208
38145,12.101886,308.38657,296.59256,12.624198,318.74265,4.226145,4.0666976,293.86963,260.29248,317.1203,0.02483571,308.1077,318.65805,0.014675822,1.0,0.0,0.26551402,0.0,278168.06,315.381,315.381,-4158.377,1.0,2288700.0,2141248.195191679,599464.8,1174433.8,0.0,278168.06,8.292843,1773898.5,278168.06,278176.34,-0.39038086
38160,12.406083,299.64355,297.299,12.955003,317.07312,4.3483043,4.183806,293.8779,260.35,308.44592,0.025473526,299.60706,317.13495,0.0144717395,1.0,0.0,0.36324003,0.0,380551.6,318.717,318.717,-4161.3115,1.0,2289600.0,1192594.7887845042,122163.73,1075929.2,0.0,380551.6,8.53211,1198093.0,380551.6,380560.12,-0.3821106
38175,12.8420925,298.80698,297.79984,13.408847,320.0372,4.5201273,4.3484216,293.8747,260.4885,309.5254,0.026367325,298.80936,320.04266,0.0144717395,1.0,0.0,0.375388,0.0,393278.5,320.385,320.385,-4164.835,1.0,2290500.0,1298520.4448972354,54321.957,1252345.2,0.0,393278.5,8.868549,1306667.2,393278.5,393287.38,-0.38531494
38190,13.371187,323.60175,297.8445,13.371187,315.08636,4.614262,4.438529,293.88824,260.64432,321.52255,0.02686094,323.5747,315.01575,0.9992093,1.0,0.4164324,0.21713609,2021158.9,227484.5,322.053,322.053,-4165.473,1.0,2291400.0,2671260.4129483453,1446500.0,968284.9,2021158.9,227484.5,9.052792,2414785.0,2248643.5,2248652.5,-0.37176514
38205,12.794717,323.0538,298.6108,12.794718,324.7681,4.391451,4.2251353,293.96762,260.80298,322.83746,0.025702888,323.08533,324.8214,0.9992093,1.0,0.4205382,0.4358976,2041086.2,456671.88,323.721,323.721,-4161.399,1.0,2292300.0,2615318.912935288,1313513.0,1405635.5,2041086.2,456671.88,8.616587,2719148.5,2497758.0,2497766.5,-0.29238892
38220,11.684805,325.5103,299.2501,11.684805,325.18314,3.9688587,3.819916,294.08096,260.95,325.1442,0.02347322,325.52435,325.18915,0.9992093,1.0,0.39209852,0.35426024,1903054.1,371143.8,325.389,325.389,-4153.469,1.0,2293200.0,2552835.5940737356,1288751.5,1272694.8,1903054.1,371143.8,7.7887745,2561446.2,2274198.0,2274205.8,-0.17904663
38235,12.041941,326.61475,299.32193,12.041941,326.73203,4.0886974,3.934562,294.20715,261.08475,326.54407,0.02419066,326.61337,326.73398,0.9992093,1.0,0.3714167,0.34505546,1802674.6,361500.34,327.057,327.057,-4139.711,1.0,2294100.0,2765790.245252106,1380365.6,1386297.1,1802674.6,361500.34,8.023259,2766662.8,2164175.0,2164183.0,-0.052856445
38250,11.420346,329.28387,298.96542,11.420346,329.30554,3.859692,3.714944,294.32037,261.2146,328.9175,0.022941958,329.30374,329.3277,0.9992093,1.0,0.34059426,0.3130669,1653077.6,327987.28,328.725,328.725,-4140.5693,1.0,2295000.0,2886070.051055185,1454238.2,1455277.5,1653077.6,327987.28,7.574636,2909515.8,1981064.9,1981072.5,0.06036377
38265,12.378045,330.43887,298.39813,12.378045,330.40408,4.2121797,4.05288,294.41464,261.3372,330.00815,0.024865847,330.43924,330.40683,0.9992093,1.0,0.2851087,0.2564485,1383777.8,268670.5,328.726,328.726,-4137.975,1.0,2295900.0,3301241.24747897,1665727.2,1663918.6,1383777.8,268670.5,8.265059,3329646.0,1652448.2,1652456.5,0.15463257
38280,11.906853,327.14984,297.78314,11.906853,327.03998,4.0619454,3.9094222,294.48236,261.45,328.1075,0.023919284,327.09323,326.9823,0.9992093,1.0,0.14685263,0.12139715,712750.7,127182.78,325.393,325.393,-4165.0566,1.0,2296800.0,3046416.494417281,1468592.9,1463098.8,712750.7,127182.78,7.971368,2931691.5,839933.5,839941.5,0.22235107
38295,11.17738,322.99612,297.20773,11.17738,322.94052,3.7769513,3.6356835,294.51416,261.4975,323.96783,0.02245387,322.94724,322.8941,0.9992093,1.0,0.090982065,0.07559468,441582.38,79197.42,322.06,322.06,-4148.093,1.0,2297700.0,2523644.9821619545,1210635.9,1208025.6,441582.38,79197.42,7.412635,2418661.5,520779.8,520787.22,0.2541504
38310,11.709739,319.59268,296.72363,11.70974,319.55713,3.9598,3.810835,294.51233,261.46948,320.2976,0.02352331,319.5621,319.52594,0.9992093,1.0,0.07087984,0.058037076,344016.03,60803.047,318.727,318.727,-4133.2744,1.0,2298600.0,2329059.2529482637,1124720.5,1122972.0,344016.03,60803.047,7.7706347,2247692.5,404819.06,404826.84,0.25231934
38325,9.314095,313.73813,296.3509,9.735597,316.83472,3.17559,3.0580003,294.48615,261.43173,316.32227,0.019134149,313.65372,316.8445,0.014572585,1.0,0.0,0.07967513,0.0,83472.34,317.616,317.616,-4145.2183,1.0,2299500.0,1604968.0699508826,680174.75,837573.56,0.0,83472.34,6.23359,1517748.2,83472.34,83478.58,0.22613525
38340,7.5188913,309.29507,296.0882,7.865179,312.28796,2.5209932,2.4282115,294.44342,261.45,312.41736,0.015452277,309.21472,312.22726,0.014572585,1.0,0.0,0.024356857,0.0,25517.674,312.061,312.061,-4132.166,1.0,2300400.0,1059755.5174673744,417064.56,535139.1,0.0,25517.674,4.9492044,952203.7,25517.674,25522.623,0.18341064
38355,8.825657,317.17633,295.92572,8.825657,313.77823,2.9065692,2.798941,294.38803,261.5821,311.08966,0.017729571,317.16522,313.51062,1.0,1.0,0.14083561,0.0,683547.06,0.0,310.95,310.95,-4115.461,1.0,2301300.0,1129170.6713269833,787712.5,661752.44,683547.06,0.0,5.70551,1449465.0,683547.06,683552.75,0.12802124
38370,6.960188,307.50467,295.8504,6.6573234,305.51038,2.2120707,2.130772,294.32993,261.7841,309.9569,0.013677885,307.32004,305.37335,1.0,0.014655251,0.01,0.0,48535.098,0.0,305.395,305.395,-4123.725,1.0,2302200.0,810378.1102215294,340686.72,270100.16,48535.098,0.0,4.342843,610786.9,48535.098,48539.44,0.06991577
38385,7.7768555,304.48004,295.87378,7.437946,301.0513,2.4889302,2.397304,294.2675,261.96902,303.49048,0.015282257,304.52896,300.9753,1.0,0.014655251,0.08956815,0.0,434719.94,0.0,305.37,305.37,-4127.502,1.0,2303100.0,488881.50551838404,281104.56,161742.5,434719.94,0.0,4.8862343,442847.06,434719.94,434724.8,0.0074768066
38400,8.867989,306.375,295.9437,8.484361,298.38586,2.8657656,2.7599268,294.19016,262.05,302.54147,0.017429281,306.3958,298.35236,1.0,0.014655251,0.12862338,0.0,624274.9,0.0,307.038,307.038,-4133.1123,1.0,2304000.0,482977.0364697651,388519.7,87025.03,624274.9,0.0,5.6256924,475544.72,624274.9,624280.5,-0.06985474
38415,10.121436,307.9753,295.94028,9.689897,297.27026,3.3086636,3.1858275,294.1061,262.05,302.61588,0.019899167,307.99414,297.2599,1.0,0.014655251,0.17001072,0.0,825148.7,0.0,308.706,308.706,-4140.478,1.0,2304900.0,557923.1410495595,511609.7,54127.22,825148.7,0.0,6.494491,565736.9,825148.7,825155.2,-0.15390015
38430,11.405868,309.57855,295.93002,10.927119,296.89218,3.7737544,3.632632,294.02435,262.05,303.20032,0.022432001,309.59543,296.88925,1.0,0.014655251,0.21635899,0.0,1050100.5,0.0,310.374,310.374,-4149.0205,1.0,2305800.0,684966.4448108911,653827.94,44157.195,1050100.5,0.0,7.4063864,697985.1,1050100.5,1050107.9,-0.23565674
38445,12.627228,311.23264,296.05417,12.103432,296.81314,4.226708,4.06723,293.95117,262.05,303.98746,0.024840305,311.24854,296.81354,1.0,0.014655251,0.26621556,0.0,1292080.0,0.0,312.042,312.042,-4158.0703,1.0,2306700.0,827674.2805192726,804980.2,38581.906,1292080.0,0.0,8.293938,843562.1,1292080.0,1292088.2,-0.3088379
38460,13.441122,323.05725,296.33798,13.441122,311.13968,4.6404696,4.463593,293.89066,262.05,305.64758,0.027001427,323.85132,312.2656,1.0,0.9999999,1.0,1.0,4853510.0,1047658.7,312.598,312.598,-4165.0293,1.0,2307600.0,1055764.5493163022,1508375.1,835595.94,4853510.0,1047658.7,9.104063,2343971.0,5901168.5,5901177.5,-0.36935425
38475,13.8587475,300.62802,296.91306,14.461093,312.71338,4.9257545,4.736577,293.86264,262.05,308.14047,0.028445398,300.556,312.70157,0.014571074,1.0,0.0,0.27027196,0.0,283152.75,315.378,315.378,-4173.619,1.0,2308500.0,1341347.0689022234,216236.05,959657.75,0.0,283152.75,9.662332,1175893.8,283152.75,283162.4,-0.39736938
38490,14.417726,298.43997,297.8412,15.045086,316.72397,5.153434,4.9541235,293.84747,262.05,307.4545,0.029593438,298.44098,316.7488,0.014571074,1.0,0.0,0.38232872,0.0,400550.0,317.046,317.046,-4178.646,1.0,2309400.0,1194861.9685970698,36259.12,1193190.9,0.0,400550.0,10.107557,1229450.0,400550.0,400560.1,-0.41253662
38505,15.024676,298.76782,297.95187,15.67938,317.9252,5.403882,5.193121,293.82806,262.05,308.4402,0.030840185,298.77002,317.9335,0.014571074,1.0,0.0,0.40200192,0.0,421160.8,318.714,318.714,-4184.4287,1.0,2310300.0,1358538.175766148,51489.32,1315311.5,0.0,421160.8,10.597003,1366800.9,421160.8,421171.4,-0.4319458
38520,15.560402,298.91476,298.1204,16.239233,319.60184,5.6277146,5.4064145,293.81543,262.05,309.30692,0.03194062,298.9167,319.61612,0.014571074,1.0,0.0,0.45421955,0.0,475867.06,320.382,320.382,-4189.7593,1.0,2311200.0,1500678.8942446292,51915.176,1465137.2,0.0,475867.06,11.034129,1517052.4,475867.06,475878.1,-0.44458008
38535,16.182108,322.40472,298.51175,16.18211,316.0672,5.74118,5.5143347,293.82812,261.9703,320.40277,0.032507706,322.40808,316.02753,0.99915135,1.0,0.49851364,0.30452156,2419541.0,319034.66,322.05,322.05,-4190.293,1.0,2312100.0,2988833.013098997,1623882.5,1193153.8,2419541.0,319034.66,11.255514,2817036.2,2738575.8,2738587.0,-0.43188477
38550,15.626654,323.45374,299.99728,15.626654,324.36047,5.5139995,5.2980437,293.91708,261.7875,323.13715,0.03139187,323.4753,324.40204,0.99915135,1.0,0.49562368,0.50092435,2405514.5,524797.75,323.718,323.718,-4185.633,1.0,2313000.0,3050894.8972105146,1539492.5,1599003.5,2405514.5,524797.75,10.812043,3138496.0,2930312.2,2930323.0,-0.34292603
38565,14.520683,325.40375,300.8699,14.520683,325.30673,5.068451,4.8729343,294.04498,261.58594,325.17932,0.029170124,325.41498,325.31198,0.99915135,1.0,0.46355358,0.42682403,2249861.8,447165.9,325.386,325.386,-4176.1353,1.0,2313900.0,2978256.6491881083,1496242.4,1490325.8,2249861.8,447165.9,9.941385,2986568.0,2697027.8,2697037.8,-0.21502686
38580,13.087638,327.0033,301.04138,13.087639,327.0206,4.505254,4.334172,294.1837,261.45,326.64096,0.026291328,327.01932,327.03894,0.99915135,1.0,0.43835023,0.40948042,2127537.2,428995.72,327.054,327.054,-4164.33,1.0,2314800.0,2826797.0342149395,1427076.5,1428027.8,2127537.2,428995.72,8.839426,2855104.2,2556533.0,2556541.8,-0.07632446
38595,11.522329,328.73102,300.71628,11.522329,328.73724,3.9079235,3.7614436,294.31445,261.39374,328.34055,0.023146829,328.749,328.75513,0.99915135,1.0,0.40949944,0.37818655,1987509.6,396210.44,328.722,328.722,-4152.5537,1.0,2315700.0,2685539.588929805,1355739.2,1356040.5,1987509.6,396210.44,7.669367,2711779.8,2383720.0,2383727.8,0.05444336
38610,12.0314865,329.6254,300.1474,12.0314865,329.6727,4.102344,3.948028,294.42944,261.375,329.6912,0.02416966,329.60522,329.65454,0.99915135,1.0,0.40200895,0.36902902,1951154.4,386616.47,330.39,330.39,-4158.518,1.0,2316600.0,2999066.2920585806,1489589.2,1491979.6,1951154.4,386616.47,8.050372,2981569.0,2337770.8,2337778.8,0.1694336
38625,13.055259,332.64487,299.46213,13.055259,332.6943,4.491176,4.320654,294.521,261.39374,332.2982,0.02622628,332.6118,332.66934,0.99915135,1.0,0.3595392,0.32877415,1745027.2,344443.1,332.058,332.058,-4162.562,1.0,2317500.0,3616904.3434861577,1819478.8,1822189.6,1745027.2,344443.1,8.8118305,3641668.5,2089470.4,2089479.1,0.26098633
38640,10.8164425,332.68744,298.74414,10.8164425,332.67245,3.6515822,3.515478,294.58902,261.45,333.12552,0.021728795,332.6446,332.6295,0.99915135,1.0,0.24964891,0.21708703,1211673.5,227433.12,330.392,330.392,-4156.248,1.0,2318400.0,3137676.859401631,1542012.1,1541331.4,1211673.5,227433.12,7.16706,3083343.5,1439106.6,1439113.8,0.32901
38655,12.184289,328.86926,298.07214,12.18429,328.6954,4.1380754,3.9818182,294.62604,261.58594,329.29758,0.02447662,328.81262,328.64392,0.99915135,1.0,0.15311438,0.12946913,743142.2,135639.47,327.059,327.059,-4135.955,1.0,2319300.0,3210030.805230133,1576012.2,1567115.4,743142.2,135639.47,8.119894,3143127.5,878781.6,878789.75,0.36602783
38670,10.750942,324.38818,297.49265,10.750943,324.34924,3.6190534,3.484067,294.6265,261.7875,325.29562,0.021597216,324.35367,324.31393,0.99915135,1.0,0.11649167,0.097862534,565393.5,102526.54,323.726,323.726,-4145.8994,1.0,2320200.0,2521961.105268656,1214440.0,1212681.8,565393.5,102526.54,7.1031203,2427121.8,667920.06,667927.2,0.3664856
38685,10.750961,321.21423,297.03412,10.750961,321.1929,3.61906,3.4840734,294.5963,261.9703,322.046,0.021597253,321.1766,321.15497,0.99915135,1.0,0.09629819,0.08060717,467384.22,84448.8,320.393,320.393,-4145.8994,1.0,2321100.0,2268788.412479273,1091829.9,1090866.6,467384.22,84448.8,7.103133,2182696.5,551833.0,551840.1,0.3363037
38700,9.76431,314.50424,296.70816,10.200976,318.53317,3.333938,3.2100654,294.54605,262.05,317.96835,0.020053804,314.37674,318.5311,0.014616199,1.0,0.0,0.10601915,0.0,111071.88,319.282,319.282,-4137.324,1.0,2322000.0,1790660.5044474418,729819.1,935073.06,0.0,111071.88,6.5440035,1664892.2,111071.88,111078.43,0.28604126
38715,8.760007,308.642,296.5145,9.156915,313.98816,2.9654617,2.855806,294.48032,262.05,313.12613,0.017996358,308.5531,313.9137,0.014616191,1.0,0.0,0.050873555,0.0,53298.12,313.727,313.727,-4133.133,1.0,2322900.0,1255585.3621794314,446195.4,672020.4,0.0,53298.12,5.821268,1118215.8,53298.12,53303.94,0.2203064
38730,7.5599513,314.27045,296.44217,7.5599513,320.26782,2.4719844,2.380986,294.39944,262.05,309.19916,0.0151869375,315.46423,320.76556,0.99999076,1.0,0.33874163,0.01,1644085.9,10476.587,312.616,312.616,-4126.599,1.0,2323800.0,813706.2685639762,566079.8,756507.25,1644085.9,10476.587,4.85297,1322587.0,1654562.5,1654567.4,0.13943481
38745,8.75383,311.07053,296.45453,8.366563,305.83096,2.824626,2.7203507,294.316,262.05,311.835,0.017196298,310.97763,305.67377,1.0,0.014488522,0.103782795,0.0,503710.84,0.0,312.062,312.062,-4132.641,1.0,2324700.0,1110845.4571010952,537373.0,329483.8,503710.84,0.0,5.5449767,866856.8,503710.84,503716.38,0.055999756
38760,9.817465,312.96317,296.59985,9.388241,300.54007,3.1987045,3.080124,294.23505,262.05,306.92273,0.019290855,313.00534,300.48322,1.0,0.014488522,0.22474784,0.0,1090815.9,0.0,313.73,313.73,-4138.6816,1.0,2325600.0,836375.8420107388,674714.2,155365.14,1090815.9,0.0,6.2788286,830079.3,1090815.9,1090822.1,-0.024963379
38775,8.592087,315.3279,296.65253,8.211427,298.7412,2.769533,2.6673663,294.32495,262.05,307.08087,0.016878013,315.34982,298.72714,1.0,0.014488522,0.21765913,0.0,1056410.8,0.0,315.398,315.398,-4133.523,1.0,2326500.0,739240.8800945304,673934.25,72034.52,1056410.8,0.0,5.436899,745968.75,1056410.8,1056416.1,0.064941406
38790,7.3147492,315.7625,296.4446,6.9890876,298.43918,2.3314106,2.2456868,294.4082,262.05,307.52783,0.014367254,315.70212,298.4379,1.0,0.014488522,0.14187174,0.0,688575.9,0.0,313.732,313.732,-4126.8945,1.0,2327400.0,668788.9425015214,593483.56,58548.88,688575.9,0.0,4.5770974,652032.44,688575.9,688580.44,0.14819336
38805,6.071793,311.23285,296.16107,5.8055086,298.4575,1.9154226,1.8451154,294.4801,262.05,305.93524,0.011929961,311.16873,298.45816,1.0,0.014488522,0.07850243,0.0,381012.34,0.0,310.399,310.399,-4121.181,1.0,2328300.0,489742.95387006353,384353.4,55993.855,381012.34,0.0,3.760538,440347.25,381012.34,381016.1,0.22009277
38820,4.9226813,308.10748,295.87915,4.7168107,298.41724,1.539564,1.4830761,294.53806,262.05,304.28833,0.00968223,308.0143,298.41412,1.0,0.014488522,0.034501392,0.0,167452.86,0.0,307.066,307.066,-4116.4214,1.0,2329200.0,341962.35986473766,252823.97,50281.02,167452.86,0.0,3.0226402,303105.0,167452.86,167455.88,0.27804565
38835,3.9133377,304.90985,295.6194,3.7636378,298.31628,1.2158732,1.1712382,294.58084,262.1281,302.71927,0.007711012,304.8655,298.312,1.0,0.014488522,0.030582631,0.0,148433.11,0.0,305.37,305.37,-4112.607,1.0,2330100.0,229938.61961733727,152698.27,42630.64,148433.11,0.0,2.3871114,195328.9,148433.11,148435.5,0.3208313
38850,3.4839504,305.5133,295.39478,3.3582878,298.21072,1.0813875,1.0416987,294.611,262.3,301.83456,0.006872574,305.488,298.20654,1.0,0.014488522,0.038303975,0.0,185908.73,0.0,305.37,305.37,-4117.1323,1.0,2331000.0,185883.28224853968,148060.33,39718.414,185908.73,0.0,2.1230862,187778.75,185908.73,185910.86,0.35098267
38865,-0.063423455,303.87964,295.40662,-0.06334187,298.48502,2.9081125e-35,2.904787e-35,294.6306,262.47186,301.77408,-0.00012732735,304.3782,298.22156,6.477149e-08,5.872982e-11,0.0,0.0,0.0,0.0,305.37,305.37,-66.317474,0.0,2331900.0,-3405.158799960706,-2257.031,-818.9647,0.0,0.0,5.8128993e-35,-3075.9956,0.0,5.8128993e-35,0.37060547
38880,-0.06336911,303.1645,295.4614,-0.06336911,299.53168,0.0,0.0,294.62454,262.55,301.7119,-0.00012730013,304.34814,298.2553,-2.908405e-20,7.3291956e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2332800.0,-3341.9056707449713,-2050.1807,-1083.3066,0.0,0.0,0.0,-3133.4873,0.0,0.0,0.36453247
38895,-0.0633691,302.68677,295.46332,-0.0633691,300.23862,0.0,0.0,294.61124,262.55,301.70917,-0.00012730011,304.3185,298.28885,6.148018e-19,-3.2881394e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2333700.0,-3339.408857720372,-1922.5228,-1270.947,0.0,0.0,0.0,-3193.4697,0.0,0.0,0.3512268
38910,-0.063378245,302.36993,295.46332,-0.063378245,300.71497,0.0,0.0,294.59732,262.55,301.70917,-0.00012731848,304.28934,298.3221,-1.9296835e-26,-6.784463e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.30705,0.0,2334600.0,-3339.8906061684384,-1838.4626,-1397.929,0.0,0.0,0.0,-3236.3916,0.0,0.0,0.3373108
38925,-0.063378245,302.15887,295.46332,-0.063378245,301.03952,0.0,0.0,294.5778,262.55,301.70917,-0.00012731848,304.26056,298.35516,1.1010966e-38,3.871282e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30705,0.0,2335500.0,-3339.8906061684384,-1782.281,-1484.3217,0.0,0.0,0.0,-3266.6025,0.0,0.0,0.31777954
38940,-0.063378245,302.0192,295.46332,-0.063378245,301.26117,0.0,0.0,294.55945,262.55,301.70917,-0.00012731848,304.23224,298.38794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30705,0.0,2336400.0,-3339.8906061684384,-1745.1001,-1543.3221,0.0,0.0,0.0,-3288.4224,0.0,0.0,0.29943848
38955,-0.063378245,301.92685,295.46332,-0.063378245,301.41415,0.0,0.0,294.53592,262.55,301.70917,-0.00012731848,304.20428,298.4205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30705,0.0,2337300.0,-3339.8906061684384,-1720.5186,-1584.0449,0.0,0.0,0.0,-3304.5635,0.0,0.0,0.27590942
38970,-0.063378245,301.86676,295.46332,-0.063378245,301.51953,0.0,0.0,294.51218,262.55,301.70917,-0.00012731848,304.17673,298.45282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30705,0.0,2338200.0,-3339.8906061684384,-1704.5236,-1612.0951,0.0,0.0,0.0,-3316.6187,0.0,0.0,0.25216675
38985,-0.063378245,301.8278,295.46332,-0.063378245,301.59296,0.0,0.0,294.4835,262.55,301.70917,-0.00012731848,304.14957,298.48486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30705,0.0,2339100.0,-3339.8906061684384,-1694.1499,-1631.6401,0.0,0.0,0.0,-3325.79,0.0,0.0,0.22348022
39000,-0.063378245,301.80292,295.46332,-0.063378245,301.64398,0.0,0.0,294.45798,262.55,301.70917,-0.00012731848,304.12274,298.51663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30705,0.0,2340000.0,-3339.8906061684384,-1687.5293,-1645.2225,0.0,0.0,0.0,-3332.752,0.0,0.0,0.19796753
39015,-0.0633691,301.78714,295.4634,-0.0633691,301.67905,0.0,0.0,294.42157,262.55,301.7088,-0.00012730011,304.09625,298.54813,-2.9573974e-19,-1.9432106e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2340900.0,-3339.1641095826153,-1683.0624,-1654.2933,0.0,0.0,0.0,-3337.3557,0.0,0.0,0.16156006
39030,-0.06336911,301.77664,295.46786,-0.06336911,301.70328,0.0,0.0,294.38724,262.55,301.69055,-0.00012730013,304.07007,298.5793,-3.0575258e-19,-1.7555425e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2341800.0,-3327.024982268334,-1679.0826,-1659.5568,0.0,0.0,0.0,-3338.6394,0.0,0.0,0.12722778
39045,-0.06336912,301.76907,295.5128,-0.06336912,301.71933,0.0,0.0,294.35422,262.55,301.5266,-0.00012730014,304.0442,298.6102,2.3413058e-20,1.1131622e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2342700.0,-3215.354920069213,-1665.1125,-1651.8733,0.0,0.0,0.0,-3316.9858,0.0,0.0,0.09420776
39060,-0.06336913,301.76276,295.68707,-0.06336913,301.72903,0.0,0.0,294.31683,262.55,300.8903,-0.00012730017,304.01852,298.64072,-3.9288913e-19,-1.1149646e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2343600.0,-2781.9554546652193,-1617.0454,-1608.0703,0.0,0.0,0.0,-3225.1157,0.0,0.0,0.05682373
39075,-0.06336915,301.75638,295.94083,-0.06336915,301.73352,0.0,0.0,294.2813,262.55,299.80533,-0.00012730021,303.9931,298.6709,2.383307e-18,-2.4910149e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2344500.0,-2066.198065361391,-1547.8115,-1541.728,0.0,0.0,0.0,-3089.5396,0.0,0.0,0.02130127
39090,-0.063369185,301.74902,296.21008,-0.063369185,301.73352,0.0,0.0,294.24252,262.55,298.33282,-0.00012730027,303.96783,298.7007,1.0088561e-19,1.1559308e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2345400.0,-1134.947491520677,-1474.1921,-1470.066,0.0,0.0,0.0,-2944.2583,0.0,0.0,-0.017486572
39105,-0.06336922,301.73993,296.38525,-0.06336922,301.7294,0.0,0.0,294.20517,262.55,296.79083,-0.00012730034,303.94272,298.7301,3.292794e-20,2.188362e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,2346300.0,-216.84724666304334,-1425.1508,-1422.3485,0.0,0.0,0.0,-2847.4993,0.0,0.0,-0.054840088
39120,-0.06336927,301.72852,296.38724,-0.06336927,301.7214,0.0,0.0,294.1655,262.55,295.5422,-0.00012730045,303.91772,298.75903,-5.090095e-19,-2.2780462e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2347200.0,451.80625017238185,-1421.586,-1419.6935,0.0,0.0,0.0,-2841.2795,0.0,0.0,-0.09451294
39135,-0.063369386,301.71442,296.2023,-0.063369386,301.70956,0.0,0.0,294.08,262.64374,294.69522,-0.00012730068,303.89276,298.7875,7.883647e-19,2.8849925e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2348100.0,805.7797279462875,-1467.0574,-1465.766,0.0,0.0,0.0,-2932.8232,0.0,0.0,-0.1800232
39150,-0.0633695,301.69717,295.91248,-0.0633695,301.6939,0.0,0.0,294.00064,262.85,294.33185,-0.0001273009,303.86783,298.81546,1.9438478e-19,1.8160708e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2349000.0,845.1042197931358,-1539.6084,-1538.7394,0.0,0.0,0.0,-3078.3477,0.0,0.0,-0.2593689
39165,19.97965,314.85202,294.1644,0.19435914,298.96082,8.521798,0.0,293.92282,263.05624,307.48862,0.020263452,315.56256,299.0574,0.9996856,4.7977063e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-4581.5737,1.0,2349900.0,1133977.6063658064,1735992.1,3915.3557,4853510.0,0.0,8.521798,1739907.5,4853510.0,4853518.5,-0.33718872
39180,9.868402,354.85266,294.29007,9.868402,332.6679,3.2953584,3.1730435,293.89572,263.15,329.23135,0.019824307,353.53555,333.90976,0.9996856,1.0,0.0,1.0,0.0,1047658.7,343.15,343.15,-4140.597,1.0,2350800.0,2909284.387569005,2510155.0,1590657.2,0.0,1047658.7,6.468402,4100812.2,1047658.7,1047665.1,-0.36428833
39195,9.505829,309.6827,295.74417,9.936067,345.3852,3.2428799,3.1226194,293.93994,263.15,333.32516,0.019528093,309.43918,345.10773,0.014552301,1.0,0.0,0.402882,0.0,422082.84,343.15,343.15,-4141.2056,1.0,2351700.0,3082317.5551485065,556488.9,2071593.4,0.0,422082.84,6.3654995,2628082.2,422082.84,422089.22,-0.32006836
39210,8.395627,354.31223,297.4267,8.395627,343.6796,2.7670288,2.6649504,294.06427,263.15,351.18384,0.0168657,354.37973,342.68756,0.99914545,1.0,0.6090332,0.011054856,2955948.8,11581.716,343.15,343.15,-4132.9727,1.0,2352600.0,3807937.731596394,2005876.6,1630952.8,2955948.8,11581.716,5.431979,3636829.5,2967530.5,2967536.0,-0.19573975
39225,10.568981,339.3521,297.78357,10.568982,343.03168,3.554138,3.4217577,294.23242,263.15,340.6967,0.02123168,339.4252,343.2642,0.99914545,1.0,0.38763997,0.4847914,1881414.5,507895.9,340.928,340.928,-4147.551,1.0,2353500.0,3826693.600855231,1845216.1,2008551.1,1881414.5,507895.9,6.975896,3853767.2,2389310.5,2389317.5,-0.02758789
39240,13.11394,341.0786,297.3377,13.11394,339.93735,4.480751,4.3099203,294.3463,263.15,342.3396,0.026344163,340.98782,339.8108,0.99914545,1.0,0.15456097,0.08888892,750163.2,93125.25,337.595,337.595,-4130.5195,1.0,2354400.0,4979256.223086054,2409185.8,2346326.5,750163.2,93125.25,8.790671,4755512.0,843288.44,843297.25,0.08630371
