minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
39255,13.986086,334.60623,296.7466,13.986086,334.78162,4.873939,4.687437,294.37506,263.15,335.61127,0.02809619,334.52716,334.7157,0.99914545,1.0,0.0844026,0.07526672,409648.88,78853.83,334.262,334.262,-4187.631,1.0,2355300.0,4586184.571418687,2223933.2,2234235.5,409648.88,78853.83,9.561377,4458169.0,488502.7,488512.25,0.11505127
39270,10.8555,331.91132,296.22958,10.8555,331.82324,3.6587071,3.5221708,294.382,263.15,332.5716,0.021807257,331.87958,331.78912,0.99914545,1.0,0.070997834,0.054525148,344588.7,57123.746,330.929,330.929,-4147.687,1.0,2356200.0,3328582.17700857,1626840.9,1622825.2,344588.7,57123.746,7.1808777,3249666.0,401712.44,401719.62,0.12197876
39285,10.951554,328.28738,295.84552,10.951554,328.27176,3.6925685,3.5546532,294.362,263.15,329.08142,0.022000218,328.25198,328.23718,0.99914545,1.0,0.053198468,0.0418702,258199.28,43865.676,327.596,327.596,-4146.1963,1.0,2357100.0,3071027.6455176654,1492213.1,1491494.4,258199.28,43865.676,7.247222,2983707.5,302064.97,302072.22,0.101989746
39300,10.769483,324.82242,295.58478,10.769483,324.8177,3.6331182,3.4977221,294.3287,263.15,325.51608,0.02163446,324.7962,324.79065,0.99914545,1.0,0.059955664,0.04819426,290995.4,50491.137,324.263,324.263,-4154.694,1.0,2358000.0,2719699.9376079477,1322471.9,1322258.0,290995.4,50491.137,7.1308403,2644730.0,341486.53,341493.66,0.06869507
39315,11.2630625,320.83575,295.49924,11.2630625,320.88992,3.8092897,3.6667368,294.16638,263.15,321.93073,0.022625996,320.79083,320.84488,0.99914545,1.0,0.08900893,0.07464146,432005.72,78198.766,320.93,320.93,-4149.0757,1.0,2358900.0,2511762.6967134243,1198540.5,1201102.9,432005.72,78198.766,7.4760265,2399643.5,510204.5,510211.97,-0.09362793
39330,10.886167,318.916,295.78952,10.886168,318.89426,3.6768858,3.539768,294.02127,263.15,318.6156,0.021868864,318.9427,318.92096,0.99914545,1.0,0.22497183,0.20736751,1091903.0,217250.36,320.931,320.931,-4155.9883,1.0,2359800.0,2096557.881254796,1057385.9,1056392.5,1091903.0,217250.36,7.216654,2113778.5,1309153.4,1309160.6,-0.23873901
39345,13.067552,321.7443,296.58136,13.067552,321.8366,4.4842305,4.313737,293.90622,263.15,321.26288,0.026250975,321.72647,321.82483,0.99914545,1.0,0.3273277,0.30633587,1588688.2,320935.44,322.599,322.599,-4151.139,1.0,2360700.0,2721238.5128784715,1381035.2,1386101.9,1588688.2,320935.44,8.797968,2767137.0,1909623.8,1909632.5,-0.35379028
39360,11.917675,322.97214,297.644,11.917675,322.99585,4.055012,3.9025364,293.83676,263.15,322.779,0.023941027,322.99203,323.01297,0.99914545,1.0,0.38973302,0.3626339,1891573.1,379916.56,324.267,324.267,-4153.172,1.0,2361600.0,2527380.310709793,1267779.9,1268966.8,1891573.1,379916.56,7.9575486,2536746.5,2271489.8,2271497.8,-0.4232483
39375,12.6158495,325.42633,298.71335,12.61585,325.47638,4.3215795,4.1581516,293.81818,263.05624,324.984,0.025343567,325.4444,325.49615,0.99914545,1.0,0.4374431,0.41016605,2123134.5,429714.03,325.935,325.935,-4158.9014,1.0,2362500.0,2796327.431033751,1415429.2,1418081.2,2123134.5,429714.03,8.479731,2833510.5,2552848.5,2552857.0,-0.4418335
39390,12.871575,327.10022,299.53763,12.871575,327.11792,4.4203205,4.2527795,293.83588,262.85,326.75797,0.025857285,327.11636,327.13406,0.99914545,1.0,0.45770705,0.42649794,2221485.8,446824.25,327.603,327.603,-4161.2397,1.0,2363400.0,2956144.801121627,1490050.8,1491007.6,2221485.8,446824.25,8.6730995,2981058.5,2668310.0,2668318.8,-0.4241333
39405,12.784125,328.85934,300.09677,12.784126,328.88443,4.386873,4.2207375,293.87964,262.64374,328.50186,0.02568161,328.8758,328.9014,0.99914545,1.0,0.47245818,0.4395394,2293080.5,460487.28,329.271,329.271,-4160.815,1.0,2364300.0,3063851.4131128658,1544358.2,1545705.4,2293080.5,460487.28,8.607611,3090063.5,2753567.8,2753576.2,-0.3803711
39420,12.432696,330.5994,300.40247,12.432696,330.61972,4.25219,4.0916553,293.9407,262.55,330.23367,0.024975635,330.61618,330.63684,0.99914545,1.0,0.47934267,0.4442728,2326494.2,465446.25,330.939,330.939,-4158.3037,1.0,2365200.0,3129224.060930801,1576802.9,1577864.1,2326494.2,465446.25,8.343845,3154667.0,2791940.5,2791948.8,-0.31930542
39435,11.878699,332.32907,300.50113,11.878699,332.34686,4.0415754,3.8896737,294.01202,262.55,331.94806,0.023862729,332.3466,332.36478,0.99914545,1.0,0.47923052,0.44246432,2325950.2,463551.6,332.607,332.607,-4154.3125,1.0,2366100.0,3151720.1607944686,1587913.0,1588800.8,2325950.2,463551.6,7.931249,3176713.8,2789501.8,2789509.8,-0.24798584
39450,11.185172,334.04846,300.43008,11.185173,334.0627,3.780998,3.6395922,294.0871,262.55,333.64465,0.022469526,334.06717,334.0818,0.99914545,1.0,0.47261864,0.43443623,2293859.2,455140.9,334.275,334.275,-4149.4644,1.0,2367000.0,3134525.64177652,1579314.9,1579984.5,2293859.2,455140.9,7.4205904,3159299.5,2749000.2,2749007.8,-0.1729126
39465,11.655685,335.34155,300.22192,11.655686,335.37674,3.9487677,3.8004448,294.16034,262.55,335.19012,0.023414724,335.35406,335.38852,0.99914545,1.0,0.47489294,0.43458164,2304897.8,455293.25,335.943,335.943,-4143.149,1.0,2367900.0,3438837.162287109,1719242.0,1720964.8,2304897.8,455293.25,7.7492123,3440206.8,2760191.0,2760198.8,-0.09967041
39480,11.981847,337.2369,299.91016,11.981847,337.28223,4.073268,3.9199193,294.22635,262.55,337.00177,0.024069939,337.31314,337.3504,0.99914545,1.0,0.48033568,0.4387355,2331314.0,459645.1,337.611,337.611,-4147.123,1.0,2368800.0,3749730.0697407355,1878422.4,1880703.0,2331314.0,459645.1,7.993187,3759125.5,2790959.0,2790967.0,-0.03366089
39495,16.689907,338.93423,299.53195,16.689907,338.93234,5.9344025,5.6975217,294.28458,262.55,338.5483,0.033527806,338.76523,338.78604,0.99914545,1.0,0.44966534,0.40679348,2182455.2,426180.72,339.279,339.279,-4181.9395,1.0,2369700.0,5494158.088115364,2762005.8,2761873.2,2182455.2,426180.72,11.631924,5523879.0,2608636.0,2608647.8,0.02456665
39510,11.069958,341.1633,299.12897,11.069958,341.14294,3.7346807,3.5950518,294.33255,262.55,340.43405,0.022238074,341.21527,341.19193,0.99914545,1.0,0.41701952,0.3754841,2024008.4,393379.22,340.947,340.947,-4144.7485,1.0,2370600.0,3857891.160070892,1954336.9,1953390.5,2024008.4,393379.22,7.3297324,3907727.5,2417387.5,2417394.8,0.07254028
39525,11.271349,342.35968,298.71906,11.271349,342.3597,3.8281512,3.6851707,294.37076,262.55,341.9847,0.022642642,342.3252,342.33276,0.99914545,1.0,0.39276078,0.3507134,1906268.4,367427.94,340.948,340.948,-4167.2383,1.0,2371500.0,4114524.7920483598,2065932.5,2065934.0,1906268.4,367427.94,7.513322,4131866.5,2273696.2,2273703.8,0.11074829
39540,10.887986,339.1327,298.31854,10.887987,339.048,3.6756623,3.5385542,294.39798,262.55,340.32693,0.021872519,339.07895,338.99033,0.99914545,1.0,0.25762796,0.21726634,1250399.9,227620.97,337.615,337.615,-4153.7383,1.0,2372400.0,3859083.2364612767,1866412.4,1862539.9,1250399.9,227620.97,7.214216,3728952.2,1478020.9,1478028.1,0.13796997
39555,10.750925,334.97705,297.95712,10.750925,334.93845,3.6190495,3.4840634,294.40298,262.53595,335.96585,0.02159718,334.93265,334.89578,0.99914545,1.0,0.22480267,0.19368894,1091082.0,202919.9,334.282,334.282,-4145.903,1.0,2373300.0,3447701.713562992,1671593.6,1669850.5,1091082.0,202919.9,7.103113,3341444.0,1294001.9,1294009.0,0.14297485
39570,10.750937,331.76196,297.6677,10.750937,331.73434,3.6190515,3.484065,294.38354,262.5125,332.56436,0.021597205,331.7254,331.69705,0.99914545,1.0,0.2099387,0.1808262,1018939.6,189444.14,330.949,330.949,-4145.8994,1.0,2374200.0,3165415.9822632438,1539490.5,1538243.4,1018939.6,189444.14,7.1031165,3077734.0,1208383.8,1208390.9,0.123535156
39585,10.750947,328.28452,297.47928,10.750947,328.25742,3.619055,3.4840686,294.3479,262.5078,329.15778,0.021597225,328.2461,328.21848,0.99914545,1.0,0.19515865,0.16867684,947204.44,176715.75,327.616,327.616,-4145.8994,1.0,2375100.0,2873504.0926203737,1390979.0,1389755.2,947204.44,176715.75,7.1031237,2780734.2,1123920.2,1123927.4,0.087890625
39600,10.750952,324.91718,297.41357,10.750953,324.89813,3.619057,3.4840703,294.303,262.55,325.75333,0.021597235,324.8808,324.86105,0.99914545,1.0,0.19028561,0.16576886,923553.06,173669.19,324.283,324.283,-4145.8994,1.0,2376000.0,2570653.1541172694,1241897.5,1241037.8,923553.06,173669.19,7.1031275,2482935.2,1097222.2,1097229.4,0.042999268
39615,10.750962,324.62778,297.47687,10.750962,324.59778,3.6190605,3.4840739,294.24384,262.6578,323.97205,0.021597255,324.66687,324.6396,0.99914545,1.0,0.2860124,0.26487437,1388164.1,277497.94,325.951,325.951,-4145.9,1.0,2376900.0,2403337.107823654,1225973.4,1224618.8,1388164.1,277497.94,7.103134,2450592.0,1665662.0,1665669.1,-0.016174316
39630,10.750956,327.01013,297.65625,10.750956,327.0848,3.619058,3.4840713,294.19043,262.8125,326.60242,0.021597242,327.0268,327.1008,0.99914545,1.0,0.3301784,0.30332804,1602524.2,317784.25,327.619,327.619,-4145.8994,1.0,2377800.0,2625660.966622354,1325445.5,1328817.5,1602524.2,317784.25,7.1031294,2654263.0,1920308.5,1920315.6,-0.06958008
39645,10.750942,328.57434,297.96677,10.750942,328.58505,3.6190531,3.4840667,294.16077,262.98593,328.15436,0.021597216,328.59448,328.6059,0.99914545,1.0,0.3690972,0.3399444,1791417.0,356145.7,329.287,329.287,-4145.8994,1.0,2378700.0,2738265.316248305,1382053.1,1382536.8,1791417.0,356145.7,7.10312,2764590.0,2147562.8,2147569.8,-0.099243164
39660,10.75093,330.42584,298.36783,10.75093,330.4582,3.6190484,3.4840622,294.15625,263.15,329.97122,0.02159719,330.44647,330.4793,0.99914545,1.0,0.39942595,0.3678336,1938617.8,385364.06,330.955,330.955,-4145.8994,1.0,2379600.0,2866686.8573002378,1447544.5,1449005.2,1938617.8,385364.06,7.1031103,2896549.8,2323981.8,2323988.8,-0.103759766
39675,10.750918,332.20465,298.70804,10.750919,332.22504,3.6190443,3.4840584,294.173,263.31406,331.76492,0.021597167,332.22458,332.2454,0.99914545,1.0,0.41553053,0.38158455,2016781.6,399770.38,332.623,332.623,-4145.8994,1.0,2380500.0,2998527.3215162125,1512501.2,1513421.9,2016781.6,399770.38,7.1031027,3025923.0,2416552.0,2416559.0,-0.087005615
39690,10.750912,333.96658,298.89667,10.750912,333.98514,3.6190417,3.4840558,294.20477,263.4875,333.52643,0.021597153,333.98642,334.00543,0.99914545,1.0,0.42172685,0.38600242,2046855.5,404398.8,334.291,334.291,-4145.899,1.0,2381400.0,3141197.7509397273,1583541.0,1584378.8,2046855.5,404398.8,7.1030974,3167919.8,2451254.2,2451261.2,-0.055236816
39705,10.750907,335.69434,298.91885,10.750907,335.70883,3.61904,3.484054,294.2443,263.64218,335.26788,0.021597145,335.71378,335.7286,0.99914545,1.0,0.41930804,0.38208354,2035115.8,400293.12,335.959,335.959,-4145.899,1.0,2382300.0,3297148.117872155,1660553.1,1661207.6,2035115.8,400293.12,7.103094,3321760.8,2435409.0,2435416.0,-0.015716553
39720,10.750906,337.41052,298.8026,10.750906,337.4221,3.6190395,3.4840536,294.28488,263.75,336.98306,0.021597141,337.42978,337.44177,0.99914545,1.0,0.41156635,0.37326226,1997541.2,391051.47,337.627,337.627,-4145.899,1.0,2383200.0,3463272.0647942848,1743294.0,1743816.2,1997541.2,391051.47,7.103093,3487110.2,2388592.8,2388599.8,0.024871826
39735,10.750907,339.10022,298.5917,10.750907,339.10986,3.61904,3.484054,294.32138,263.79218,338.6844,0.021597143,339.11884,339.1288,0.99914545,1.0,0.40038487,0.3611788,1943271.9,378392.1,339.295,339.295,-4145.899,1.0,2384100.0,3636727.0566821164,1829113.8,1829549.1,1943271.9,378392.1,7.103094,3658663.0,2321664.0,2321671.0,0.06137085
39750,10.750909,339.69162,298.3311,10.750909,339.72592,3.6190407,3.4840548,294.35065,263.7875,340.0895,0.021597147,339.6558,339.68945,0.99914545,1.0,0.3277541,0.28696105,1590757.8,300637.22,337.629,337.629,-4145.899,1.0,2385000.0,3787823.7444965634,1867586.0,1869134.9,1590757.8,300637.22,7.1030955,3736721.0,1891395.0,1891402.1,0.09063721
39765,10.750919,335.24258,298.06128,10.750919,335.12503,3.6190445,3.4840584,294.36722,263.76407,336.29117,0.02159717,335.1967,335.0786,0.99914545,1.0,0.24623197,0.2111261,1195089.4,221188.1,334.296,334.296,-4145.8994,1.0,2385900.0,3467761.015972928,1678879.4,1673571.4,1195089.4,221188.1,7.1031027,3352450.8,1416277.5,1416284.6,0.10720825
39780,10.7509365,331.78864,297.8242,10.7509365,331.76974,3.619051,3.4840646,294.35794,263.75,332.61325,0.021597203,331.75195,331.7328,0.99914545,1.0,0.2223471,0.19265448,1079163.9,201836.14,330.963,330.963,-4145.8994,1.0,2386800.0,3155655.0495733973,1533628.4,1532775.4,1079163.9,201836.14,7.1031156,3066403.8,1281000.0,1281007.1,0.09793091
39795,10.750948,328.32922,297.65753,10.750949,328.2976,3.6190553,3.4840689,294.3247,263.75,329.20752,0.021597227,328.29016,328.2579,0.99914545,1.0,0.20455903,0.17722715,992829.25,185673.56,327.63,327.63,-4145.8994,1.0,2387700.0,2861847.4533105884,1384949.0,1383521.5,992829.25,185673.56,7.103124,2768470.5,1178502.8,1178509.9,0.064697266
39810,10.750958,326.0015,297.60403,10.750958,325.95496,3.619059,3.4840724,294.27454,263.75,326.02478,0.021597248,326.01865,325.97202,0.99914545,1.0,0.26155332,0.23730324,1269451.6,248612.8,327.631,327.631,-4145.8994,1.0,2388600.0,2578001.5138897626,1282259.8,1280158.2,1269451.6,248612.8,7.1031313,2562418.0,1518064.4,1518071.5,0.014526367
39825,10.750958,328.6598,297.68817,10.750958,328.74347,3.619059,3.4840722,294.21826,263.75,328.06912,0.021597248,328.6836,328.76862,0.99914545,1.0,0.33413282,0.30777138,1621717.0,322439.34,329.299,329.299,-4145.8994,1.0,2389500.0,2755808.6582089574,1398493.4,1402271.8,1621717.0,322439.34,7.1031313,2800765.0,1944156.4,1944163.5,-0.041748047
39840,10.750948,330.22186,297.92383,10.750948,330.2377,3.6190553,3.4840686,294.17834,263.75,329.85858,0.021597227,330.23947,330.2551,0.99914545,1.0,0.37087554,0.3397343,1800048.1,355925.6,330.967,330.967,-4145.8994,1.0,2390400.0,2896748.909731218,1458384.9,1459100.0,1800048.1,355925.6,7.1031237,2917485.0,2155973.8,2155980.8,-0.08166504
39855,10.7509365,332.02414,298.30908,10.7509365,332.05664,3.619051,3.4840646,294.1614,263.75,331.55948,0.021597203,332.04538,332.0787,0.99914545,1.0,0.4091037,0.37605315,1985588.9,393975.34,332.635,332.635,-4145.8994,1.0,2391300.0,3016085.3669643756,1522367.5,1523835.0,1985588.9,393975.34,7.1031156,3046202.5,2379564.2,2379571.2,-0.098602295
39870,10.750907,333.8202,298.7092,10.750907,333.846,3.6190405,3.4840546,294.16483,263.75,333.3852,0.021597143,333.8399,333.86606,0.99914545,1.0,0.43205184,0.39600283,2096967.9,414875.8,334.303,334.303,-4145.8994,1.0,2392200.0,3145390.201998384,1585395.0,1586560.8,2096967.9,414875.8,7.103095,3171955.8,2511843.8,2511850.8,-0.095184326
39885,10.750918,335.57242,298.99963,10.750918,335.59402,3.6190443,3.4840581,294.1839,263.75,335.134,0.021597167,335.5923,335.61438,0.99914545,1.0,0.44533083,0.40719438,2161417.5,426600.72,335.971,335.971,-4145.8994,1.0,2393100.0,3277680.070280678,1651402.2,1652377.9,2161417.5,426600.72,7.1031027,3303780.0,2588018.2,2588025.2,-0.07611084
39900,10.750914,337.31146,299.1404,10.750914,337.3306,3.6190424,3.4840565,294.2124,263.75,336.88367,0.021597156,337.33075,337.35028,0.99914545,1.0,0.45036167,0.4102992,2185834.8,429853.53,337.639,337.639,-4145.899,1.0,2394000.0,3423617.361511731,1723569.4,1724433.4,2185834.8,429853.53,7.103099,3448002.8,2615688.2,2615695.2,-0.047607422
39915,10.750851,339.7693,298.91766,10.750851,339.75034,3.619019,3.484034,294.35623,263.58942,338.9929,0.02159703,339.80573,339.7873,0.99914545,1.0,0.4033041,0.36351818,1957440.5,380842.97,337.64,337.64,-4145.899,1.0,2394900.0,3635124.52855781,1844596.9,1843741.1,1957440.5,380842.97,7.103053,3688338.0,2338283.5,2338290.5,0.096221924
39930,10.750874,336.34296,298.26364,10.750874,336.20142,3.6190276,3.4840422,294.45914,263.22174,337.64688,0.021597076,336.279,336.13263,0.99914545,1.0,0.19966917,0.16370392,969096.3,171505.83,334.307,334.307,-4145.899,1.0,2395800.0,3572363.886380799,1719420.8,1713029.6,969096.3,171505.83,7.10307,3432450.5,1140602.1,1140609.2,0.1991272
39945,10.750905,332.02682,297.51675,10.750905,331.94556,3.6190393,3.4840534,294.50467,262.8182,332.9255,0.02159714,331.98602,331.90726,0.99914545,1.0,0.1274151,0.10636735,618410.44,111436.67,330.974,330.974,-4145.899,1.0,2396700.0,3211856.622743926,1558260.9,1554591.2,618410.44,111436.67,7.1030927,3112852.0,729847.1,729854.25,0.24465942
39960,10.750931,328.48828,296.89053,10.750931,328.44968,3.6190486,3.4840624,294.49826,262.55,329.3801,0.021597192,328.44775,328.4089,0.99914545,1.0,0.09263378,0.075354,449598.97,78945.27,327.641,327.641,-4145.8994,1.0,2397600.0,2947069.943276256,1426761.9,1425018.8,449598.97,78945.27,7.1031113,2851780.5,528544.25,528551.4,0.23825073
39975,10.750878,325.55908,296.3564,10.750878,325.4861,3.6190293,3.4840438,294.5747,262.52084,326.14526,0.021597086,325.53366,325.46002,0.99914545,1.0,0.055828758,0.04373632,270965.44,45820.734,324.308,324.308,-4145.899,1.0,2398500.0,2702079.730377443,1318608.1,1315313.4,270965.44,45820.734,7.103073,2633921.5,316786.2,316793.28,0.31469727
39990,-0.09438439,322.47925,296.07193,-0.09438442,322.52805,-1.4155595e-11,-1.4139911e-11,294.60843,262.61575,323.26437,-0.00018960572,322.42743,322.48236,0.21687962,0.21739298,0.0,0.0,0.0,0.0,322.086,322.086,-99.21894,0.0,2399400.0,-21654.540381143404,-10468.242,-10487.589,0.0,0.0,-2.8295505e-11,-20955.832,0.0,-2.8295505e-11,0.3484192
40005,-0.06336911,322.5541,296.93082,-0.06336911,322.58615,0.0,0.0,294.6012,262.6778,322.54788,-0.00012730013,322.43063,322.4846,-4.0360507e-14,-4.049068e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2400300.0,-13696.433685371545,-6819.646,-6828.1743,0.0,0.0,0.0,-13647.82,0.0,0.0,0.34118652
40020,-0.06336912,322.60504,297.3441,-0.06336912,322.62665,0.0,0.0,294.56363,262.55,322.12848,-0.00012730013,322.43375,322.4868,-2.6890443e-16,1.1985654e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2401200.0,-13251.236771901098,-6723.211,-6728.9614,0.0,0.0,0.0,-13452.172,0.0,0.0,0.30361938
40035,-0.063369125,322.64368,298.63358,-0.063369125,322.65823,0.0,0.0,294.51505,262.275,320.73822,-0.00012730015,322.437,322.48907,3.403659e-18,4.8926e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2402100.0,-11818.483711678597,-6390.2964,-6394.171,0.0,0.0,0.0,-12784.467,0.0,0.0,0.2550354
40050,-0.06336914,322.6741,301.566,-0.06336914,322.68393,0.0,0.0,294.45953,262.0,317.4544,-0.00012730018,322.44034,322.4915,3.9967882e-18,6.097039e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2403000.0,-8494.902702560657,-5617.9272,-5620.5425,0.0,0.0,0.0,-11238.47,0.0,0.0,0.19952393
40065,-0.06336917,322.69907,306.02115,-0.06336917,322.7057,0.0,0.0,294.40436,261.725,312.2858,-0.00012730026,322.44382,322.494,2.1402692e-18,6.663912e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2403900.0,-3349.463676741493,-4438.8364,-4440.5986,0.0,0.0,0.0,-8879.436,0.0,0.0,0.14434814
40080,-0.063369215,322.7202,311.27826,-0.063369215,322.7247,0.0,0.0,294.34628,261.45,305.9435,-0.00012730034,322.4474,322.49664,-1.5103418e-19,1.8217605e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2404800.0,2852.2836976613953,-3045.2844,-3046.4785,0.0,0.0,0.0,-6091.7627,0.0,0.0,0.08627319
40095,-0.063369274,322.73886,315.69186,-0.063369274,322.7419,0.0,0.0,294.2877,261.175,300.33084,-0.00012730045,322.45108,322.49936,-2.527539e-19,-6.4330643e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2405700.0,8212.953269204349,-1875.565,-1876.3771,0.0,0.0,0.0,-3751.942,0.0,0.0,0.027679443
40110,-0.06336935,322.75574,318.2561,-0.06336935,322.75778,0.0,0.0,294.22522,260.9,296.7139,-0.00012730059,322.45486,322.5022,-2.9433782e-19,-5.954713e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2406600.0,11517.809228487331,-1197.5833,-1198.1274,0.0,0.0,0.0,-2395.7107,0.0,0.0,-0.03479004
40125,-0.06336942,322.7711,319.05685,-0.06336942,322.77246,0.0,0.0,294.16287,260.625,295.13306,-0.00012730075,322.45877,322.50513,2.8611366e-19,-7.19792e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2407500.0,12791.173093876561,-988.5491,-988.9146,0.0,0.0,0.0,-1977.4636,0.0,0.0,-0.09713745
40140,-0.06336951,322.78506,318.98944,-0.06336951,322.786,0.0,0.0,294.09525,260.35,294.60617,-0.00012730094,322.46274,322.50812,7.495443e-20,2.9116538e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,2408400.0,13036.855566976335,-1010.21265,-1010.4645,0.0,0.0,0.0,-2020.6771,0.0,0.0,-0.1647644
40155,18.18493,340.19327,294.30142,0.16232114,322.33997,7.382082,0.0,294.03625,259.96573,328.42285,0.018428596,340.83987,322.3693,0.9993307,8.602782e-18,1.0,0.0,4853510.0,0.0,343.15,343.15,-4384.533,1.0,2409300.0,2641002.122502948,3505068.2,19115.242,4853510.0,0.0,7.382082,3524183.5,4853510.0,4853517.5,-0.22375488
40170,8.526744,351.33972,294.60855,8.526744,347.46255,2.8135705,2.7097301,294.08737,259.41696,343.75177,0.017129095,349.93747,347.756,0.9993307,1.0,0.0,0.5972984,0.0,625764.9,343.15,343.15,-4133.726,1.0,2410200.0,3535471.296359276,2031675.1,1892824.8,0.0,625764.9,5.5233006,3924500.0,625764.9,625770.4,-0.17263794
40185,6.3130016,316.09018,295.73962,6.314167,342.55176,2.0433917,1.9683651,294.2593,258.7847,335.6586,0.012683152,315.74866,342.40482,0.22733894,1.0,0.0,0.25210392,0.0,264118.88,342.039,342.039,-4123.6533,1.0,2411100.0,2126453.4772530794,539587.0,1241434.5,0.0,264118.88,4.011757,1781021.5,264118.88,264122.88,-0.0007019043
40200,8.112624,346.70337,296.18414,8.112624,338.89752,2.6679244,2.5696056,294.4036,258.15,349.33334,0.016297184,346.38992,338.38474,0.99907506,1.0,0.19523108,0.01,947556.0,10476.587,337.595,337.595,-4132.9414,1.0,2412000.0,3637965.64043073,1721342.8,1455374.0,947556.0,10476.587,5.2375298,3176716.8,958032.56,958037.8,0.1435852
40215,11.121105,334.55835,295.9561,11.121105,336.62665,3.7404668,3.6003351,294.49576,257.4614,336.42303,0.022340823,334.5022,336.5843,0.99907506,1.0,0.01626887,0.038744885,78961.125,40591.418,334.262,334.262,-4129.6587,1.0,2412900.0,3797072.8062971146,1803059.2,1899666.8,78961.125,40591.418,7.340802,3702726.0,119552.55,119559.89,0.23574829
40230,-0.06336911,333.45886,296.5114,-0.06336911,334.5908,0.0,0.0,294.51892,256.6893,334.78375,-0.00012730013,333.13345,334.62604,-3.837961e-14,-3.8508645e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2413800.0,-20462.70884216952,-9833.573,-10134.836,0.0,0.0,0.0,-19968.41,0.0,0.0,0.25891113
40245,-0.06336911,333.7252,296.82965,-0.06336911,334.4879,0.0,0.0,294.48682,255.94754,334.47888,-0.00012730013,333.1462,334.62262,-7.0820955e-19,1.1576619e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2414700.0,-20129.557638972172,-9819.758,-10022.757,0.0,0.0,0.0,-19842.516,0.0,0.0,0.22680664
40260,-0.063369125,333.91113,298.89,-0.063369125,334.4257,0.0,0.0,294.43094,255.35,332.3557,-0.00012730015,333.15906,334.61942,1.7738471e-19,-3.372894e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2415600.0,-17892.791926499285,-9320.882,-9457.832,0.0,0.0,0.0,-18778.715,0.0,0.0,0.17092896
40275,-0.06336917,334.04367,305.3927,-0.06336917,334.39062,0.0,0.0,294.35782,254.96385,325.37625,-0.00012730024,333.17203,334.6165,-8.6680566e-16,-3.7330973e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2416500.0,-10684.425679791864,-7625.4707,-7717.8125,0.0,0.0,0.0,-15343.283,0.0,0.0,0.09780884
40290,-0.06336924,334.14035,315.89008,-0.06336924,334.374,0.0,0.0,294.2783,254.71613,313.67285,-0.00012730039,333.1851,334.6138,2.1026741e-17,1.6802488e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2417400.0,1185.4646547732273,-4857.325,-4919.5093,0.0,0.0,0.0,-9776.834,0.0,0.0,0.01828003
40305,-0.06336934,334.21265,325.49277,-0.06336934,334.36996,0.0,0.0,294.19193,254.51031,302.42117,-0.00012730058,333.19824,334.61133,-1.6311229e-19,1.8850858e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,2418300.0,12335.5144312578,-2320.8066,-2362.677,0.0,0.0,0.0,-4683.4834,0.0,0.0,-0.06808472
40320,-0.06336945,334.26843,329.90146,-0.06336945,334.37454,0.0,0.0,294.10248,254.25,296.64197,-0.00012730081,333.2115,334.6091,-8.864832e-19,1.0447929e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2419200.0,17782.632484878657,-1162.2776,-1190.5188,0.0,0.0,0.0,-2352.7964,0.0,0.0,-0.15753174
40335,65.81003,333.42038,294.3779,1.4193416,334.39026,15.742943,0.0,294.01053,253.86258,333.4225,0.067527436,333.20297,334.60538,0.98997796,2.7560596e-17,0.0,0.0,0.0,0.0,343.15,343.15,-1315.1475,1.0,2420100.0,11073639.291092468,10791425.0,238523.05,0.0,0.0,15.742943,11029948.0,0.0,15.742943,-0.2494812
40350,9.187738,344.86066,294.4407,9.187738,333.24728,3.057487,2.944501,293.99707,253.39494,341.53372,0.018456947,345.9619,334.7525,0.99904037,0.9998504,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4148.3906,1.0,2421000.0,3650611.99549873,1945630.4,1497487.8,4853510.0,1047658.7,6.001988,3443118.0,5901168.5,5901174.5,-0.26293945
40365,7.413457,318.2695,295.6144,7.75295,343.63583,2.48184,2.3905046,294.13483,252.92984,336.4487,0.015233648,317.82852,343.66675,0.014617949,1.0,0.0,0.40439087,0.0,423663.62,343.15,343.15,-4129.729,1.0,2421900.0,2612631.813702194,705400.7,1563692.4,0.0,423663.62,4.8723445,2269093.0,423663.62,423668.5,-0.1251831
40380,7.3491497,348.97702,296.51926,7.3491497,359.7176,2.4010904,2.3127892,294.27887,252.55,339.48547,0.014763465,349.70624,358.38245,0.99923956,1.0,0.67455757,0.01,3273971.8,10476.587,338.706,338.706,-4130.032,1.0,2422800.0,2664187.041446837,1619183.9,1950706.9,3273971.8,10476.587,4.7138796,3569890.8,3284448.2,3284453.0,0.018859863
40395,9.400541,336.61163,296.48843,9.400542,334.94525,3.127797,3.0119905,294.39038,252.7424,337.78647,0.018884439,336.47742,335.08414,0.99923956,1.0,0.056472573,0.14764066,274090.2,154677.03,335.373,335.373,-4140.575,1.0,2423700.0,3275538.913033006,1584155.1,1518362.8,274090.2,154677.03,6.1397877,3102518.0,428767.22,428773.34,0.1303711
40410,10.756566,333.4425,296.07724,10.756566,333.5448,3.622057,3.4869704,294.45505,253.56436,334.0938,0.021608513,333.44736,333.49057,0.99923956,1.0,0.06328916,0.02343994,307174.56,24557.059,332.04,332.04,-4147.0483,1.0,2424600.0,3450222.5683149165,1688072.1,1692693.6,307174.56,24557.059,7.1090274,3380765.8,331731.62,331738.72,0.19503784
40425,-0.06336984,331.53043,297.60373,-0.06336984,331.27652,5.210275e-38,5.2044225e-38,294.46353,254.45413,331.18018,-0.00012730158,331.42413,331.12558,1.7111038e-09,1.7116046e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.303955,0.0,2425500.0,-17952.20578802006,-9029.703,-8962.125,0.0,0.0,1.0414697e-37,-17991.828,0.0,1.0414697e-37,0.20352173
40440,-0.063369125,331.57413,300.62918,-0.063369125,331.403,0.0,0.0,294.4339,254.85,328.27823,-0.00012730015,331.42682,331.1308,-2.1467614e-15,-2.1545456e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2426400.0,-14782.857856232567,-8236.008,-8190.4663,0.0,0.0,0.0,-16426.475,0.0,0.0,0.17388916
40455,-0.063369155,331.6101,305.39352,-0.063369155,331.4947,0.0,0.0,294.37845,254.44211,323.19592,-0.00012730021,331.42972,331.1362,8.3365925e-16,3.6184652e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2427300.0,-9518.246377144023,-6977.5557,-6946.837,0.0,0.0,0.0,-13924.393,0.0,0.0,0.11843872
40470,-0.06336919,331.641,312.50708,-0.06336919,331.5631,0.0,0.0,294.3229,253.60896,315.10382,-0.0001273003,331.43277,331.14172,2.0378193e-17,1.2096048e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,2428200.0,-1388.3766659805729,-5092.502,-5071.774,0.0,0.0,0.0,-10164.275,0.0,0.0,0.06289673
40485,-0.06336926,331.66855,319.93774,-0.06336926,331.6161,0.0,0.0,294.26047,252.82133,306.13135,-0.00012730042,331.43604,331.1474,-2.4054971e-17,-2.4635199e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2429100.0,7381.752087296434,-3122.1638,-3108.2017,0.0,0.0,0.0,-6230.365,0.0,0.0,0.00045776367
40500,-0.06336932,331.69385,324.95728,-0.06336932,331.6585,0.0,0.0,294.2065,252.55,299.53342,-0.00012730055,331.4395,331.1532,5.960945e-20,-3.929624e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2430000.0,13593.178704726139,-1792.9465,-1783.5409,0.0,0.0,0.0,-3576.4873,0.0,0.0,-0.053497314
40515,-0.06336939,331.71756,327.01575,-0.06336939,331.6937,0.0,0.0,294.153,252.73607,296.26694,-0.00012730068,331.44315,331.15918,-3.7677917e-19,-5.1343782e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,2430900.0,16440.246252732395,-1251.3943,-1245.0427,0.0,0.0,0.0,-2496.437,0.0,0.0,-0.10699463
40530,-0.06336947,331.74002,327.37155,-0.06336947,331.7239,0.0,0.0,294.09717,253.00243,295.04694,-0.00012730084,331.447,331.16528,-4.1606753e-19,2.3560844e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,2431800.0,17282.792730031728,-1162.6758,-1158.3872,0.0,0.0,0.0,-2321.063,0.0,0.0,-0.1628418
40545,-0.06336954,331.76135,327.111,-0.06336954,331.75043,0.0,0.0,294.04242,253.34258,294.63428,-0.000127301,331.451,331.1715,-3.8559624e-19,-1.349925e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,2432700.0,17364.1366767848,-1237.703,-1234.7952,0.0,0.0,0.0,-2472.498,0.0,0.0,-0.21759033
40560,18.09132,343.45197,294.28806,0.16072413,330.9508,3.4008913,2.844417,294.0164,253.75,343.7639,0.018332968,343.18515,330.90033,0.9994884,-1.8534972e-17,0.48888212,0.0,2372794.2,0.0,343.15,343.15,-4353.809,1.0,2433600.0,3809562.9036052744,3735648.2,24748.873,2372794.2,0.0,6.2453084,3760397.0,2372794.2,2372800.5,-0.24362183
40575,7.2539115,328.5833,294.99432,7.590873,345.219,2.4257622,2.3365242,294.14764,254.30313,344.1909,0.0149106,327.84595,345.133,0.014513085,1.0,0.0,0.3619337,0.0,379183.0,343.15,343.15,-4128.933,1.0,2434500.0,3080911.2192682447,1023336.5,1601246.1,0.0,379183.0,4.762286,2624582.5,379183.0,379187.75,-0.11236572
40590,5.720712,311.85257,295.87067,5.981672,339.3782,1.8872641,1.8180221,294.31897,254.96945,330.3335,0.011754267,311.6471,339.19403,0.01451165,1.0,0.0,0.20164303,0.0,211253.08,338.706,338.706,-4124.1436,1.0,2435400.0,1701358.25050138,383997.03,1093040.8,0.0,211253.08,3.7052863,1477037.8,211253.08,211256.78,0.05895996
40605,5.636151,310.1003,295.94724,5.892591,337.9032,1.8621446,1.793905,294.43152,255.57603,323.93314,0.011579855,310.15918,337.88028,0.01451165,1.0,0.0,0.17480467,0.0,183135.62,335.373,335.373,-4133.58,1.0,2436300.0,1361105.2723067019,335029.28,1038363.2,0.0,183135.62,3.6560497,1373392.5,183135.62,183139.28,0.17150879
40620,-0.094385065,337.00305,295.9067,-0.09438534,349.2839,-2.2036807e-14,-2.2012392e-14,294.48273,255.95,332.9257,-0.00018960732,336.1467,348.71695,0.08220824,0.08246003,0.0,0.0,0.0,0.0,333.151,333.151,-99.21887,0.0,2437200.0,-29480.094221889176,-16291.301,-21159.705,0.0,0.0,-4.40492e-14,-37451.008,0.0,-4.40492e-14,0.22271729
40635,-0.06336911,339.32077,296.61752,-0.06336911,347.38016,0.0,0.0,294.48807,256.0267,332.11124,-0.00012730013,336.23727,348.66544,-3.6292314e-17,2.19583e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2438100.0,-18977.087476163135,-11365.48,-13510.488,0.0,0.0,0.0,-24875.969,0.0,0.0,0.22805786
40650,-0.06336911,340.74448,296.81027,-0.06336911,346.17026,0.0,0.0,294.46423,255.90454,331.84833,-0.00012730013,336.3205,348.6169,6.711286e-20,6.657582e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2439000.0,-18733.465151991346,-11693.101,-13137.174,0.0,0.0,0.0,-24830.273,0.0,0.0,0.20422363
40665,-0.06336912,341.67224,297.59634,-0.06336912,345.333,0.0,0.0,294.42392,255.65512,330.72137,-0.00012730014,336.4019,348.56808,-8.033856e-20,3.0244027e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2439900.0,-17710.648275380958,-11730.813,-12705.127,0.0,0.0,0.0,-24435.941,0.0,0.0,0.16390991
40680,-0.06336914,342.26697,300.1626,-0.06336914,344.7373,0.0,0.0,294.3772,255.35,326.94818,-0.00012730017,336.48132,348.5188,6.8699954e-20,4.4347666e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2440800.0,-14321.199081016366,-11206.095,-11863.576,0.0,0.0,0.0,-23069.672,0.0,0.0,0.1171875
40695,-0.06336917,342.62936,304.5332,-0.06336917,344.30023,0.0,0.0,294.326,254.92613,320.28674,-0.00012730024,336.55856,348.4689,-3.078396e-18,-5.2549324e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2441700.0,-8422.803711268756,-10139.3125,-10584.015,0.0,0.0,0.0,-20723.328,0.0,0.0,0.065979004
40710,-0.063369215,342.8298,310.22607,-0.063369215,343.96295,0.0,0.0,294.26843,254.39546,311.25162,-0.00012730033,336.63342,348.41818,6.636036e-21,-5.4307715e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2442600.0,-548.3183514751744,-8677.505,-8979.094,0.0,0.0,0.0,-17656.598,0.0,0.0,0.008422852
40725,-0.06336928,342.91785,315.31927,-0.06336928,343.68454,0.0,0.0,294.21198,253.94205,302.6875,-0.00012730046,336.7058,348.36652,2.100373e-18,-9.603127e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2443500.0,6753.7291742992165,-7345.3867,-7549.443,0.0,0.0,0.0,-14894.83,0.0,0.0,-0.048034668
40740,-0.06336937,342.92166,318.1453,-0.06336937,343.44016,0.0,0.0,294.14197,253.75,297.29492,-0.00012730063,336.77545,348.31366,2.7196783e-19,-1.5815034e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2444400.0,11147.91563727069,-6594.264,-6732.2617,0.0,0.0,0.0,-13326.525,0.0,0.0,-0.11804199
40755,-0.06336946,342.86172,318.8566,-0.06336946,343.21188,0.0,0.0,294.07413,253.75,295.1143,-0.00012730082,336.8422,348.25946,5.714333e-19,7.467297e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2445300.0,12694.145382888422,-6389.0063,-6482.2017,0.0,0.0,0.0,-12871.208,0.0,0.0,-0.18588257
40770,-0.18791041,342.7466,318.5963,-0.000579019,342.99054,0.0,0.0,294.00626,253.75,294.51404,-0.0001893251,336.90732,348.2044,0.021779716,3.3587407e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.06867,1.0,2446200.0,19149.39291256843,-19059.988,-59.32383,0.0,0.0,0.0,-19119.312,0.0,0.0,-0.25375366
40785,9.1146145,342.02267,294.27713,9.114409,343.39352,3.057033,2.9445634,293.98602,253.75,344.73254,0.018309845,342.2735,342.56403,0.99973047,0.55477333,0.52996373,0.0,2572184.2,0.0,343.15,343.15,-4185.0728,1.0,2447100.0,3880089.3144640326,1827765.2,1880201.1,2572184.2,0.0,6.0015965,3707966.5,2572184.2,2572190.2,-0.27398682
40800,7.242853,322.39954,295.1964,7.5776076,342.90295,2.4215293,2.3324497,294.1285,253.75,338.6245,0.014886168,321.84418,343.00748,0.014550906,1.0,0.0,0.41768724,0.0,437593.66,343.15,343.15,-4128.8765,1.0,2448000.0,2715207.5745271533,827518.56,1518306.1,0.0,437593.66,4.7539787,2345824.8,437593.66,437598.4,-0.13150024
40815,5.7613106,309.5659,296.10883,6.0230455,340.25854,1.9004066,1.8306667,294.2847,253.75,328.99112,0.011836602,309.40045,340.01157,0.014550905,1.0,0.0,0.18506674,0.0,193886.78,338.706,338.706,-4122.6353,1.0,2448900.0,1634701.4669195516,325627.3,1116846.2,0.0,193886.78,3.7310734,1442473.5,193886.78,193890.52,0.02468872
40830,6.267965,308.37164,296.1636,6.26866,337.54663,2.0253794,1.9509726,294.38422,253.75,322.62012,0.012592207,308.43695,337.6252,0.28825668,1.0,0.0,0.2270464,0.0,237867.12,336.484,336.484,-4118.066,1.0,2449800.0,1399212.6690640873,321382.16,1089547.8,0.0,237867.12,3.976352,1410929.9,237867.12,237871.1,0.12420654
40845,8.417684,341.22458,295.86435,8.417684,337.88208,2.7773747,2.6749525,294.43002,253.75,345.41028,0.01691001,340.7928,337.53537,0.9990128,1.0,0.016778732,0.01,81435.74,10476.587,332.04,332.04,-4137.021,1.0,2450700.0,3518852.857007141,1603677.8,1485506.1,81435.74,10476.587,5.4523273,3089184.0,91912.33,91917.78,0.17001343
40860,-0.06336096,335.46954,296.73523,-0.06336087,334.54547,-1e-45,-1e-45,294.4541,253.75,335.62894,-0.00012728367,335.46823,334.41202,-1.9583275e-08,-1.965376e-08,0.0,0.0,0.0,0.0,330.929,330.929,-66.29455,0.0,2451600.0,-20792.241493968344,-10307.821,-10061.897,0.0,0.0,-3e-45,-20369.719,0.0,-3e-45,0.1940918
40875,-0.06336912,335.37955,298.5628,-0.06336912,334.75748,0.0,0.0,294.43594,253.56406,333.59167,-0.00012730014,335.46518,334.41962,-2.0920363e-18,-5.148146e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2452500.0,-18728.556013028276,-9798.787,-9633.223,0.0,0.0,0.0,-19432.01,0.0,0.0,0.17593384
40890,-0.06336913,335.32483,301.47168,-0.06336913,334.9054,0.0,0.0,294.39548,253.1125,330.0796,-0.00012730017,335.46234,334.42734,-9.892856e-18,-5.1898565e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2453400.0,-15295.52554639082,-9010.028,-8898.3955,0.0,0.0,0.0,-17908.424,0.0,0.0,0.13546753
40905,-0.06336916,335.29376,306.63492,-0.06336916,335.01105,0.0,0.0,294.3412,252.55469,323.5935,-0.00012730023,335.45972,334.43512,-7.226274e-19,-7.5052113e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2454300.0,-9067.094652017271,-7627.565,-7552.3203,0.0,0.0,0.0,-15179.885,0.0,0.0,0.08117676
40920,-0.063369215,335.27917,314.0752,-0.063369215,335.088,0.0,0.0,294.28024,252.05,313.9877,-0.00012730033,335.45737,334.44302,-6.292549e-21,-3.8918015e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2455200.0,46.77960760837152,-5643.454,-5592.576,0.0,0.0,0.0,-11236.03,0.0,0.0,0.020233154
40935,-0.06336928,335.2755,321.40717,-0.06336928,335.1464,0.0,0.0,294.21634,251.625,304.26706,-0.00012730047,335.45523,334.45105,-1.939899e-18,-1.6052544e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2456100.0,9164.163344347464,-3691.074,-3656.7087,0.0,0.0,0.0,-7347.7827,0.0,0.0,-0.043670654
40950,-0.063369356,335.27927,325.89682,-0.063369356,335.19217,0.0,0.0,294.15823,251.2,298.04642,-0.00012730062,335.45334,334.4592,1.5406798e-20,-1.9553133e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2457000.0,14890.568909868307,-2497.1504,-2473.9692,0.0,0.0,0.0,-4971.1196,0.0,0.0,-0.10177612
40965,-0.06336944,335.28793,327.51672,-0.06336944,335.22903,0.0,0.0,294.09787,250.775,295.50378,-0.0001273008,335.4517,334.4674,-3.6422753e-20,1.0220199e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,2457900.0,17116.14505914838,-2068.3203,-2052.6443,0.0,0.0,0.0,-4120.965,0.0,0.0,-0.1621399
40980,-0.06336952,335.29938,327.7897,-0.06336952,335.25946,0.0,0.0,294.04666,250.35,294.72458,-0.00012730094,335.45026,334.47574,-7.54519e-21,1.3207698e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,2458800.0,17678.73004326255,-1998.7146,-1988.0906,0.0,0.0,0.0,-3986.8052,0.0,0.0,-0.21334839
40995,18.38732,345.26443,294.26096,0.1657993,334.25833,7.603147,0.0,293.99948,250.05203,339.34946,0.018635375,345.48343,334.26718,0.99964637,3.4390577e-17,0.47271904,0.0,2294346.5,0.0,343.15,343.15,-4465.2056,1.0,2459700.0,3529012.800846203,3938832.5,27852.455,2294346.5,0.0,7.603147,3966685.0,2294346.5,2294354.0,-0.26052856
41010,8.033144,344.26776,294.58115,8.033144,345.1049,2.6392488,2.5419974,294.08398,249.98044,342.44397,0.016137518,343.11182,345.09732,0.99964637,1.0,0.0,0.41057727,0.0,430144.84,343.15,343.15,-4131.435,1.0,2460600.0,3244026.1349988305,1676386.8,1704630.9,0.0,430144.84,5.1812463,3381017.5,430144.84,430150.03,-0.17602539
41025,5.633421,315.50888,295.57892,5.8852715,342.90808,1.8551029,1.7870266,294.25885,250.09361,334.10294,0.011569762,315.18152,342.78662,0.014642283,1.0,0.0,0.22778557,0.0,238641.55,339.817,339.817,-4121.318,1.0,2461500.0,1871997.5365077914,471550.22,1169888.9,0.0,238641.55,3.6421294,1641439.1,238641.55,238645.19,-0.001159668
41040,5.925171,309.91388,295.91156,6.19221,337.44302,1.9571319,1.8853028,294.38898,250.35,324.6457,0.012171105,309.94327,337.60803,0.014642283,1.0,0.0,0.23714428,0.0,248446.27,336.484,336.484,-4123.784,1.0,2462400.0,1468849.665583548,348457.78,1080120.5,0.0,248446.27,3.8424346,1428578.2,248446.27,248450.11,0.12896729
41055,7.4738536,337.73965,295.72195,7.4738536,356.02252,2.451999,2.3619337,294.4552,250.7297,325.8832,0.015013979,338.69977,355.54294,0.9990141,1.0,0.5747849,0.01,2789724.0,10476.587,335.373,335.373,-4143.7773,1.0,2463300.0,1901929.855945059,1318943.4,1892846.0,2789724.0,10476.587,4.8139324,3211789.5,2800200.5,2800205.2,0.19519043
41070,-0.06336911,339.10095,296.73453,-0.06336911,346.69604,0.0,0.0,294.4728,251.1901,333.9103,-0.00012730013,336.87543,347.01346,-1.3263272e-13,-1.3317824e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2464200.0,-19876.422769425517,-11275.835,-13297.271,0.0,0.0,0.0,-24573.105,0.0,0.0,0.21279907
41085,-0.06336911,340.60654,297.16437,-0.06336911,345.72205,0.0,0.0,294.4577,251.65544,333.34656,-0.00012730013,336.9519,346.98132,-2.1940648e-17,7.9976216e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2465100.0,-19345.188717427318,-11562.145,-12923.639,0.0,0.0,0.0,-24485.783,0.0,0.0,0.19769287
41100,-0.06336912,341.61148,297.984,-0.06336912,345.05856,0.0,0.0,294.42505,252.05,332.18228,-0.00012730014,337.02725,346.94928,-7.5388005e-19,1.728727e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2466000.0,-18284.468573811362,-11611.465,-12528.907,0.0,0.0,0.0,-24140.371,0.0,0.0,0.16503906
41115,-0.06336913,342.27466,300.2897,-0.06336913,344.60034,0.0,0.0,294.3817,252.30658,328.79587,-0.00012730017,337.10132,346.9172,1.4134326e-18,1.2396174e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2466900.0,-15241.12616876483,-11174.311,-11793.292,0.0,0.0,0.0,-22967.602,0.0,0.0,0.1217041
41130,-0.06336916,342.70392,304.37628,-0.06336916,344.27463,0.0,0.0,294.33307,252.49196,322.56104,-0.00012730023,337.17398,346.88492,1.7088117e-19,7.116163e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2467800.0,-9722.677613338781,-10200.919,-10618.964,0.0,0.0,0.0,-20819.883,0.0,0.0,0.07305908
41145,-0.0633692,342.96927,309.899,-0.0633692,344.0328,0.0,0.0,294.27948,252.73137,313.77866,-0.00012730031,337.24503,346.85226,-5.3287237e-20,2.4070925e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,2468700.0,-2074.3090533058785,-8801.677,-9084.737,0.0,0.0,0.0,-17886.414,0.0,0.0,0.019470215
41160,-0.06336927,343.1204,315.2675,-0.06336927,343.8403,0.0,0.0,294.22122,253.15,304.7503,-0.00012730043,337.31427,346.81906,8.5034807e-20,1.2937964e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,2469600.0,5623.135239411869,-7413.076,-7604.6807,0.0,0.0,0.0,-15017.757,0.0,0.0,-0.03878784
41175,-0.06336934,343.18826,318.64322,-0.06336934,343.67477,0.0,0.0,294.16068,253.7,298.42902,-0.00012730058,337.38156,346.78513,-1.9945328e-19,-1.718592e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,2470500.0,10807.774650417468,-6532.694,-6662.1797,0.0,0.0,0.0,-13194.873,0.0,0.0,-0.09933472
41190,-0.06336943,343.19254,319.7516,-0.06336943,343.52103,0.0,0.0,294.09653,254.25,295.5184,-0.00012730077,337.4467,346.7503,5.427314e-19,-2.5795423e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2471400.0,12956.592515002008,-6238.846,-6326.275,0.0,0.0,0.0,-12565.121,0.0,0.0,-0.16348267
41205,-0.06336951,343.14548,319.61108,-0.06336951,343.36813,0.0,0.0,294.03683,254.8,294.6311,-0.00012730093,337.50934,346.71432,1.9948914e-18,8.4300323e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,2472300.0,13355.893474862058,-6263.7246,-6322.985,0.0,0.0,0.0,-12586.709,0.0,0.0,-0.22317505
41220,18.21894,346.84555,294.23672,0.16290317,344.8939,7.263043,0.0,293.9735,255.35,338.36856,0.018463342,346.95944,344.5981,0.9997163,7.2226997e-16,0.53332573,0.0,2588501.8,0.0,343.15,343.15,-4302.8887,1.0,2473200.0,3422248.866896916,4025604.0,34659.297,2588501.8,0.0,7.263043,4060263.2,2588501.8,2588509.0,-0.28649902
41235,8.228266,337.4597,294.682,8.228266,342.2484,2.7079582,2.608115,294.0604,255.9,344.32004,0.016529493,336.4696,342.202,0.9997163,1.0,0.0,0.3877248,0.0,406203.25,343.15,343.15,-4132.3003,1.0,2474100.0,3446064.248454104,1478341.6,1643833.9,0.0,406203.25,5.3160734,3122175.5,406203.25,406208.56,-0.19961548
41250,5.8797064,313.03183,295.8107,6.149633,343.61438,1.9415674,1.8703018,294.23334,256.45,331.95193,0.012082673,312.76022,343.4952,0.01449615,1.0,0.0,0.24712977,0.0,258907.64,339.817,339.817,-4122.2705,1.0,2475000.0,1834067.4111022735,425271.8,1234695.4,0.0,258907.64,3.8118691,1659967.2,258907.64,258911.45,-0.026672363
41265,5.7478166,307.98883,296.15768,6.010765,336.58545,1.8986104,1.8289828,294.3589,257.0,323.92575,0.011810713,308.0013,336.68323,0.01449615,1.0,0.0,0.24263261,0.0,254196.17,336.484,336.484,-4128.3545,1.0,2475900.0,1377434.8363397622,285613.7,1020607.56,0.0,254196.17,3.7275932,1306221.2,254196.17,254199.9,0.09887695
41280,7.824076,345.30194,295.9354,7.8240767,352.381,2.5653012,2.4708211,294.42468,257.55,334.37894,0.01571753,345.71637,351.45428,0.99900776,1.0,0.4570425,0.01,2218260.2,10476.587,333.151,333.151,-4129.5376,1.0,2476800.0,2537797.7360247998,1622240.1,1854866.2,2218260.2,10476.587,5.0361223,3477106.5,2228736.8,2228741.8,0.16467285
41295,-0.08090786,336.86142,296.45956,-0.081206314,335.57916,1.8404052e-25,1.8383531e-25,294.45425,257.644,339.96188,-0.00016283292,336.7199,335.35257,7.208764e-05,7.2408664e-05,0.0,0.0,0.0,0.0,332.04,332.04,-85.018,0.0,2477700.0,-29751.160520157428,-13729.076,-13342.386,0.0,0.0,3.6787582e-25,-27071.46,0.0,3.6787582e-25,0.19424438
41310,-0.06336912,336.88333,298.15375,-0.06336912,336.02188,0.0,0.0,294.4476,257.06735,338.0784,-0.00012730014,336.72223,335.36798,2.2257633e-21,3.6047184e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2478600.0,-21346.137944775823,-10307.891,-10078.615,0.0,0.0,0.0,-20386.506,0.0,0.0,0.18759155
41325,-0.063369125,336.9174,300.3992,-0.063369125,336.33676,0.0,0.0,294.41226,256.182,335.347,-0.00012730015,336.7252,335.38373,4.610736e-19,4.9223647e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2479500.0,-18685.20508558902,-9719.328,-9564.794,0.0,0.0,0.0,-19284.121,0.0,0.0,0.1522522
41340,-0.06336915,336.9602,304.54318,-0.06336915,336.5686,0.0,0.0,294.36746,255.35,330.11588,-0.0001273002,336.7288,335.3999,7.436762e-18,4.2059744e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2480400.0,-13672.717244604548,-8627.805,-8523.579,0.0,0.0,0.0,-17151.383,0.0,0.0,0.10745239
41355,-0.06336918,337.00964,311.0913,-0.06336918,336.74533,0.0,0.0,294.31522,254.66222,321.6359,-0.00012730026,336.73306,335.41653,-5.291983e-20,5.827015e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2481300.0,-5637.779797866838,-6898.1787,-6827.832,0.0,0.0,0.0,-13726.011,0.0,0.0,0.0552063
41370,-0.06336923,337.06436,318.86664,-0.06336923,336.88525,0.0,0.0,294.2616,253.96727,311.33252,-0.00012730036,336.738,335.4337,-1.2327429e-19,2.653787e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,2482200.0,4028.203211537473,-4843.338,-4795.668,0.0,0.0,0.0,-9639.006,0.0,0.0,0.0015869141
41385,-0.06336929,337.12296,325.3687,-0.06336929,337.00223,0.0,0.0,294.2054,253.26369,302.46222,-0.00012730049,336.74365,335.45126,-1.7770193e-19,-6.6702727e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2483100.0,12247.233213340536,-3128.4033,-3096.2715,0.0,0.0,0.0,-6224.675,0.0,0.0,-0.054595947
41400,-0.06336936,337.18466,328.94714,-0.06336936,337.1032,0.0,0.0,294.14758,252.55,297.269,-0.00012730063,336.75,335.46936,1.9131554e-19,3.814449e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2484000.0,16937.114012280665,-2192.4265,-2170.748,0.0,0.0,0.0,-4363.175,0.0,0.0,-0.11242676
41415,-0.06336945,337.2485,330.0999,-0.06336945,337.19342,0.0,0.0,294.08566,251.75584,295.21378,-0.00012730081,336.75702,335.48795,-9.6750024e-20,3.3295074e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,2484900.0,18652.341606167243,-1902.6094,-1887.9486,0.0,0.0,0.0,-3790.558,0.0,0.0,-0.17434692
41430,-0.063369535,337.31342,330.1579,-0.063369535,337.27606,0.0,0.0,294.0269,250.8765,294.5977,-0.00012730098,336.76477,335.50702,-5.4491924e-19,-6.884833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2485800.0,19012.76945523458,-1904.4556,-1894.5139,0.0,0.0,0.0,-3798.9695,0.0,0.0,-0.23312378
41445,17.957804,344.5016,294.249,0.15845919,335.32913,7.003519,0.0,293.98737,250.0089,344.3994,0.018196583,344.26782,335.2993,0.999528,1.1300756e-16,0.3570666,0.0,1733026.2,0.0,343.15,343.15,-4210.889,1.0,2486700.0,3832778.4200344468,3790190.0,27340.006,1733026.2,0.0,7.003519,3817530.0,1733026.2,1733033.2,-0.27264404
41460,7.555999,329.6425,294.92667,7.837818,344.01575,2.5215669,2.4287426,294.10864,249.25,343.54654,0.015462067,328.86893,343.9775,0.016239133,1.0,0.0,0.38375124,0.0,402040.3,343.15,343.15,-4130.261,1.0,2487600.0,3157407.6807972235,1101713.4,1615955.4,0.0,402040.3,4.9503098,2717668.8,402040.3,402045.25,-0.15136719
41475,9.9429655,311.63434,295.91595,10.389562,340.67053,3.3612022,3.235483,294.2795,248.93375,330.55225,0.020422673,311.41525,340.34033,0.014565118,1.0,0.0,0.19417387,0.0,203427.94,338.706,338.706,-4087.624,1.0,2488500.0,2970935.730928409,656406.9,1952917.9,0.0,203427.94,6.5966854,2609324.8,203427.94,203434.53,0.019500732
41490,6.567032,309.58997,296.06607,6.869161,337.86005,2.1749916,2.0949626,294.3934,249.07889,323.54495,0.013495764,309.63974,337.8333,0.014565118,1.0,0.0,0.19439492,0.0,203659.52,335.373,335.373,-4111.76,1.0,2489400.0,1557563.6905532975,373009.78,1205776.1,0.0,203659.52,4.269954,1578785.9,203659.52,203663.78,0.13339233
41505,8.002763,344.26706,295.78976,8.002764,343.1661,2.6271074,2.530286,294.4514,249.30959,341.5058,0.016076488,344.1698,342.572,0.99900836,1.0,0.22433779,0.01,1088825.8,10476.587,332.04,332.04,-4128.9043,1.0,2490300.0,3086803.8187977276,1629399.8,1592395.1,1088825.8,10476.587,5.1573935,3221795.0,1099302.4,1099307.5,0.19137573
