minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
41520,-0.06336911,340.94556,297.23447,-0.06336911,339.78302,0.0,0.0,294.4684,249.25,342.2008,-0.00012730013,340.1287,338.6417,-1.2381848e-14,-1.1890401e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2491200.0,-24041.72653587775,-11633.719,-11324.309,0.0,0.0,0.0,-22958.027,0.0,0.0,0.20840454
41535,-0.06336911,341.22052,297.82816,-0.06336911,340.43768,0.0,0.0,294.4542,248.76558,341.44925,-0.00012730013,340.14722,338.67227,-5.4952775e-20,-8.493395e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2492100.0,-23322.476942962567,-11548.89,-11340.537,0.0,0.0,0.0,-22889.426,0.0,0.0,0.19418335
41550,-0.06336912,341.43756,298.83563,-0.06336912,340.90933,0.0,0.0,294.4245,248.10487,340.08575,-0.00012730014,340.16666,338.70352,-7.774031e-18,4.563934e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2493000.0,-22054.81449794142,-11338.516,-11197.928,0.0,0.0,0.0,-22536.443,0.0,0.0,0.16448975
41565,-0.063369125,341.6157,301.30423,-0.063369125,341.25925,0.0,0.0,294.3907,247.46674,336.6529,-0.00012730015,340.18695,338.73544,-9.558951e-19,-6.755014e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2493900.0,-18899.53926159649,-10728.909,-10634.041,0.0,0.0,0.0,-21362.95,0.0,0.0,0.13067627
41580,-0.06336914,341.7669,305.2475,-0.06336914,341.52652,0.0,0.0,294.35406,247.05,331.0004,-0.00012730018,340.2081,338.76794,3.645288e-19,5.4644437e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2494800.0,-13769.064920284358,-9719.655,-9655.676,0.0,0.0,0.0,-19375.332,0.0,0.0,0.094055176
41595,-0.06336917,341.89862,310.60864,-0.06336917,341.73615,0.0,0.0,294.3105,246.9667,323.05865,-0.00012730024,340.23004,338.80106,-5.0850876e-19,-4.6275554e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2495700.0,-6656.536166645921,-8327.844,-8284.601,0.0,0.0,0.0,-16612.445,0.0,0.0,0.050476074
41610,-0.06336921,342.0156,316.95615,-0.06336921,341.9054,0.0,0.0,294.263,247.06763,313.27292,-0.00012730031,340.25272,338.83472,-1.0766558e-18,-5.873911e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2496600.0,1969.2793010374744,-6669.589,-6640.2593,0.0,0.0,0.0,-13309.848,0.0,0.0,0.0029907227
41625,-0.063369274,342.1209,322.634,-0.063369274,342.04626,0.0,0.0,294.20435,247.15973,303.97937,-0.00012730045,340.27606,338.8688,2.1257858e-19,-1.0998484e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2497500.0,9973.920750239173,-5186.459,-5166.592,0.0,0.0,0.0,-10353.051,0.0,0.0,-0.055664062
41640,-0.06336935,342.21616,325.92532,-0.06336935,342.16577,0.0,0.0,294.1445,247.05,297.86676,-0.0001273006,340.29993,338.9033,-1.6289594e-19,-6.1463895e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2498400.0,15001.862776775442,-4335.8257,-4322.416,0.0,0.0,0.0,-8658.242,0.0,0.0,-0.11550903
41655,-0.06336944,342.30118,326.77866,-0.06336944,342.26712,0.0,0.0,294.08206,246.65625,295.28442,-0.00012730078,340.32428,338.93805,-2.754854e-19,-3.2984122e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,2499300.0,16838.80937110773,-4131.3447,-4122.2803,0.0,0.0,0.0,-8253.625,0.0,0.0,-0.177948
41670,-0.06336952,342.37564,326.454,-0.06336952,342.35254,0.0,0.0,294.02744,246.13333,294.5358,-0.00012730094,340.34894,338.973,2.5191531e-21,-1.621004e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2500200.0,17065.517746856072,-4237.5737,-4231.425,0.0,0.0,0.0,-8468.998,0.0,0.0,-0.23257446
41685,17.914352,346.50555,294.2181,0.15772536,338.3186,7.224268,0.0,293.98642,245.64375,340.52237,0.018152202,346.65994,338.22507,0.9996729,-6.9432263e-17,0.44254562,0.0,2147899.5,0.0,343.15,343.15,-4359.097,1.0,2501100.0,3530201.9116143356,3934122.0,29214.219,2147899.5,0.0,7.224268,3963336.2,2147899.5,2147906.8,-0.2735901
41700,7.812214,340.42758,294.57996,7.812214,344.21805,2.5616612,2.4673274,294.0856,245.35,343.63416,0.0156937,339.36694,344.1633,0.9996729,1.0,0.0,0.37368396,0.0,391493.25,343.15,343.15,-4130.3477,1.0,2502000.0,3233335.910225469,1504320.0,1628690.1,0.0,391493.25,5.028989,3133010.0,391493.25,391498.28,-0.17440796
41715,7.707788,314.90283,295.53143,8.063726,342.96198,2.576657,2.4815593,294.26608,245.21996,333.40463,0.01584144,314.5954,342.68463,0.014545839,1.0,0.0,0.21748812,0.0,227853.33,339.817,339.817,-4112.765,1.0,2502900.0,2519857.170182968,627104.7,1606361.1,0.0,227853.33,5.058216,2233465.8,227853.33,227858.39,0.006072998
41730,7.3887563,310.25812,295.7846,7.730405,337.13907,2.46976,2.3788059,294.39908,245.10321,324.88358,0.015186193,310.29868,337.14597,0.014545839,1.0,0.0,0.21573569,0.0,226017.38,336.484,336.484,-4122.9604,1.0,2503800.0,1855990.766469887,449153.22,1342684.2,0.0,226017.38,4.848566,1791837.5,226017.38,226022.22,0.1390686
41745,-0.094297044,315.35355,295.66272,-0.09429706,333.6654,-1.4340205e-08,-1.4324315e-08,294.46097,244.98486,324.52097,-0.00018943025,315.22717,333.38928,0.47019058,0.47198775,0.0,0.0,0.0,0.0,335.373,335.373,-99.219284,0.0,2504700.0,-22959.824451841727,-7798.504,-15050.874,0.0,0.0,-2.866452e-08,-22849.379,0.0,-2.866452e-08,0.20095825
41760,-0.06336911,318.6452,296.24667,-0.06336911,330.57285,0.0,0.0,294.47153,244.85,323.9946,-0.00012730013,315.3432,333.29855,-5.1081775e-15,-2.0425045e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2505600.0,-14835.720080319703,-5961.3745,-9135.92,0.0,0.0,0.0,-15097.295,0.0,0.0,0.21151733
41775,-0.06336911,320.65396,296.42014,-0.06336911,328.68967,0.0,0.0,294.4443,244.69873,323.79614,-0.00012730013,315.44897,333.21585,-3.174103e-17,-2.3690023e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2506500.0,-14636.870353932885,-6449.8394,-8588.544,0.0,0.0,0.0,-15038.383,0.0,0.0,0.18429565
41790,-0.063369125,322.00848,297.37683,-0.063369125,327.42145,0.0,0.0,294.40088,244.54471,322.6334,-0.00012730015,315.55362,333.134,-3.0064482e-19,1.468592e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2507400.0,-13503.689433846943,-6555.7227,-7996.385,0.0,0.0,0.0,-14552.107,0.0,0.0,0.14086914
41805,-0.06336915,322.91928,300.26306,-0.06336915,326.56955,0.0,0.0,294.34692,244.39333,318.9887,-0.0001273002,315.65707,333.05295,-5.162508e-19,-3.6558211e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2508300.0,-10011.869988428934,-6029.9624,-7001.483,0.0,0.0,0.0,-13031.445,0.0,0.0,0.08691406
41820,-0.06336919,323.52893,305.26392,-0.06336919,325.9993,0.0,0.0,294.28812,244.25,312.40277,-0.00012730029,315.75934,332.97272,4.444946e-19,6.448684e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,2509200.0,-3816.8687606100702,-4861.2446,-5518.7344,0.0,0.0,0.0,-10379.979,0.0,0.0,0.02810669
41835,-0.06336925,323.93945,310.83997,-0.06336925,325.61417,0.0,0.0,294.22806,244.12265,304.68597,-0.0001273004,315.86044,332.89322,-2.6263142e-18,-1.6895487e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2510100.0,3290.3035871425955,-3486.4397,-3932.166,0.0,0.0,0.0,-7418.6055,0.0,0.0,-0.031951904
41850,-0.06336933,324.21796,314.80338,-0.06336933,325.35037,0.0,0.0,294.16708,244.00626,298.72748,-0.00012730056,315.9604,332.81448,3.627203e-19,8.4777193e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2511000.0,8595.177142796118,-2505.702,-2807.0957,0.0,0.0,0.0,-5312.798,0.0,0.0,-0.092926025
41865,-0.06336941,324.40454,316.39377,-0.06336941,325.1694,0.0,0.0,294.10547,243.88672,295.7337,-0.00012730072,316.05914,332.73642,-8.7853244e-20,-5.5224245e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2511900.0,11046.172835626234,-2132.0793,-2335.6484,0.0,0.0,0.0,-4467.7275,0.0,0.0,-0.15454102
41880,-0.0633695,324.5264,316.48962,-0.0633695,325.04468,0.0,0.0,294.04532,243.75,294.7326,-0.0001273009,316.15668,332.65906,4.452662e-19,6.51868e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2512800.0,11632.689729196421,-2139.0024,-2276.9436,0.0,0.0,0.0,-4415.9463,0.0,0.0,-0.21469116
41895,164.36174,324.14853,294.24872,3.7462227,331.40686,236.93549,0.0,293.9822,243.6,323.7659,0.16885328,324.1831,331.2861,0.9990443,-6.377958e-17,1.0,0.0,4853510.0,0.0,343.15,343.15,-7706.5723,1.0,2513700.0,20933106.5226841,20640416.0,584651.25,4853510.0,0.0,236.93549,21225068.0,4853510.0,4853747.0,-0.2778015
41910,8.843903,359.76205,294.3982,8.843904,344.46527,2.9272132,2.8190677,294.0081,243.45,341.95166,0.017766226,359.04675,344.77045,0.9990443,1.0,0.28504047,0.5279873,1383446.8,553150.5,343.15,343.15,-4136.4644,1.0,2514600.0,3548351.69701164,2427900.8,1859711.2,1383446.8,553150.5,5.7462807,4287612.0,1936597.2,1936603.0,-0.2519226
41925,6.746573,317.5702,295.50378,7.054301,343.90753,2.2448928,2.162397,294.16888,243.3,336.36978,0.013862061,317.1682,343.8339,0.014640322,1.0,0.0,0.31028733,0.0,325075.22,340.928,340.928,-4126.5063,1.0,2515500.0,2379245.2338578585,625265.0,1434109.2,0.0,325075.22,4.4072895,2059374.2,325075.22,325079.62,-0.09112549
41940,7.629382,348.74542,296.1872,7.629382,345.01364,2.4987798,2.406825,294.32367,243.15,348.29218,0.015326415,348.72668,344.19424,0.99932396,1.0,0.36966226,0.01,1794159.5,10476.587,337.595,337.595,-4131.3467,1.0,2516400.0,3354046.7690457264,1684144.5,1564565.6,1794159.5,10476.587,4.905605,3248710.0,1804636.1,1804641.0,0.06365967
41955,9.923105,334.90497,296.05795,9.923105,336.17874,3.3123348,3.1893034,294.4333,243.0,336.28622,0.0199342,334.81238,336.22235,0.99932396,1.0,0.01995393,0.08532111,96846.6,89387.41,334.262,334.262,-4137.07,1.0,2517300.0,3368057.2774119354,1619028.8,1672115.9,96846.6,89387.41,6.5016384,3291144.5,186234.0,186240.5,0.17327881
41970,-0.0633589,332.21347,296.51727,-0.06335882,333.24615,1.6755e-41,1.6737e-41,294.47955,242.85,333.4576,-0.00012727953,332.02863,333.22458,-2.448746e-08,-2.4549488e-08,0.0,0.0,0.0,0.0,333.151,333.151,-66.29238,0.0,2518200.0,-19747.345954004115,-9499.022,-9773.814,0.0,0.0,3.3492e-41,-19272.836,0.0,3.3492e-41,0.21954346
41985,-0.06336911,332.46613,296.76788,-0.06336911,333.16144,0.0,0.0,294.47153,242.7,333.23392,-0.00012730013,332.03934,333.22226,-8.359866e-19,-8.6619774e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2519100.0,-19496.948896726884,-9501.097,-9686.154,0.0,0.0,0.0,-19187.25,0.0,0.0,0.21151733
42000,-0.06336912,332.64227,297.35483,-0.06336912,333.11105,0.0,0.0,294.4335,242.55,332.6327,-0.00012730014,332.05014,333.22015,-3.1559192e-19,-2.4898029e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2520000.0,-18861.68271386124,-9391.764,-9516.53,0.0,0.0,0.0,-18908.293,0.0,0.0,0.17349243
42015,-0.06336922,332.76752,306.74768,-0.06336922,333.08368,0.0,0.0,294.2817,242.3875,322.5936,-0.00012730034,332.06107,333.21826,-7.9767555e-19,-6.770557e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2520900.0,-8472.200715581035,-6925.198,-7009.345,0.0,0.0,0.0,-13934.543,0.0,0.0,0.021697998
42030,-0.06336936,332.85873,321.39282,-0.06336936,333.0718,0.0,0.0,294.1573,242.225,306.19083,-0.00012730063,332.07208,333.21658,9.892991e-18,-3.0568668e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2521800.0,8127.939621112201,-3051.6677,-3108.3777,0.0,0.0,0.0,-6160.0454,0.0,0.0,-0.10272217
42045,-0.06336951,332.9271,328.61694,-0.06336951,333.07056,0.0,0.0,294.03677,242.1,297.27258,-0.00012730094,332.08322,333.21515,9.635815e-21,5.198711e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,2522700.0,16758.69948221802,-1147.1549,-1185.3379,0.0,0.0,0.0,-2332.4927,0.0,0.0,-0.22323608
42060,19.209265,345.3344,294.43036,0.18027878,332.97723,7.569728,0.0,293.932,242.05,342.22888,0.019475508,345.17038,332.95502,0.99901265,-6.107009e-17,0.45511222,0.0,2208891.8,0.0,343.15,343.15,-4234.4365,1.0,2523600.0,3909782.26417551,4106883.8,29186.572,2208891.8,0.0,7.569728,4136070.2,2208891.8,2208899.2,-0.32800293
42075,10.666434,327.3814,295.4721,10.676329,342.16873,3.5897546,3.4559271,293.88678,242.05,342.339,0.021437388,326.63013,342.1383,0.102182835,1.0,0.0,0.535822,0.0,561358.56,343.15,343.15,-4145.5293,1.0,2524500.0,4219754.854051871,1429505.5,2093903.9,0.0,561358.56,7.045682,3523409.5,561358.56,561365.6,-0.37322998
42090,9.985237,312.07562,297.93118,9.985238,347.416,3.3381286,3.214157,293.9705,242.05,326.30463,0.020059016,313.81058,348.3795,0.9992306,1.0,1.0,1.0,4853510.0,1047658.7,343.15,343.15,-4141.567,1.0,2525400.0,2390402.0612715385,593189.44,2075293.6,4853510.0,1047658.7,6.5522857,2668483.0,5901168.5,5901175.0,-0.28952026
42105,9.066724,350.9755,298.89175,9.066725,334.1673,3.0061576,2.8949845,294.06354,242.05,348.5261,0.018213844,350.6774,333.99188,0.9992347,1.0,0.43066698,0.26071697,2090246.5,273142.4,343.15,343.15,-4136.5186,1.0,2526300.0,3796934.789099555,1983361.2,1343301.2,2090246.5,273142.4,5.901142,3326662.5,2363389.0,2363395.0,-0.19647217
42120,11.897302,341.03693,298.77542,11.897302,345.57367,4.0425167,3.8904474,294.19278,242.05,341.85614,0.0239001,341.1891,345.65277,0.9992347,1.0,0.50863415,0.48434207,2468661.0,507425.16,342.039,342.039,-4147.8286,1.0,2527200.0,4324460.503450291,2111751.0,2338446.2,2468661.0,507425.16,7.9329643,4450197.0,2976086.2,2976094.2,-0.067230225
42135,15.731018,341.08258,298.40994,15.731018,339.98965,5.4569197,5.240987,294.23755,242.05,342.62094,0.031601526,340.92993,339.85858,0.9992347,1.0,0.25330612,0.20443557,1229423.8,214178.7,338.706,338.706,-4105.8936,1.0,2528100.0,5867967.053591656,2819392.8,2747183.0,1229423.8,214178.7,10.6979065,5566576.0,1443602.5,1443613.2,-0.022460938
42150,10.823963,336.0358,297.92422,10.823963,336.18723,3.656159,3.5199099,294.2809,242.05,336.79202,0.021743905,336.03107,336.17786,0.9992347,1.0,0.2232839,0.19334453,1083710.6,202559.08,335.373,335.373,-4158.434,1.0,2529000.0,3549578.324207232,1732576.6,1739460.6,1083710.6,202559.08,7.176069,3472037.2,1286269.8,1286276.9,0.020904541
42165,10.749947,333.12634,297.45905,10.749947,333.04672,3.6187267,3.4837542,294.29117,242.05,334.07092,0.021595215,333.07144,332.99304,0.9992347,1.0,0.17543006,0.1476783,851451.56,154716.45,332.04,332.04,-4145.944,1.0,2529900.0,3320693.7979195346,1610370.5,1606775.8,851451.56,154716.45,7.102481,3217146.2,1006168.0,1006175.1,0.031158447
42180,10.749936,329.32346,297.09866,10.749936,329.30112,3.6186807,3.4837089,294.27945,242.05,330.14532,0.021595193,329.28857,329.2662,0.9992347,1.0,0.16815221,0.14394408,816128.44,150804.27,328.707,328.707,-4145.8926,1.0,2530800.0,2997325.938005395,1454940.8,1453932.1,816128.44,150804.27,7.1023893,2908873.0,966932.7,966939.8,0.019439697
42195,10.750032,326.32513,297.0656,10.750032,326.33975,3.6187165,3.4837432,294.10016,241.9703,326.7379,0.021595387,326.32373,326.33823,0.9992347,1.0,0.25362685,0.22901899,1230980.4,239933.73,328.708,328.708,-4145.893,1.0,2531700.0,2691296.344389343,1321071.4,1321731.4,1230980.4,239933.73,7.10246,2642802.8,1470914.1,1470921.2,-0.15985107
42210,10.976772,329.01453,297.6827,10.976773,329.1045,3.7012012,3.562928,293.9433,241.7875,328.29547,0.022050878,329.03632,329.12973,0.9992347,1.0,0.41461885,0.38624695,2012356.6,404654.97,330.376,330.376,-4145.4956,1.0,2532600.0,2835160.8224741654,1444473.4,1448621.1,2012356.6,404654.97,7.264129,2893094.5,2417011.5,2417018.8,-0.31671143
42225,12.7342205,330.9205,298.88834,12.7342205,330.94568,4.3663697,4.2010617,293.8433,241.58594,330.29672,0.025581356,330.95093,330.97675,0.9992347,1.0,0.5337842,0.49747768,2590727.0,521186.8,332.044,332.044,-4159.118,1.0,2533500.0,3374570.2783010076,1713199.6,1714546.1,2590727.0,521186.8,8.567431,3427745.8,3111913.8,3111922.2,-0.41671753
42240,13.681181,333.02338,300.2728,13.681182,333.08624,4.7346587,4.553744,293.80212,241.45,332.6906,0.027483676,333.04025,333.10272,0.9992347,1.0,0.58089757,0.53847265,2819392.0,564135.56,333.712,333.712,-4167.3027,1.0,2534400.0,3742035.124786321,1881879.8,1885492.2,2819392.0,564135.56,9.288403,3767372.0,3383527.5,3383536.8,-0.45788574
42255,13.636123,335.0942,301.315,13.636123,335.1225,4.717704,4.537536,293.8457,241.39375,334.7201,0.027393159,335.11053,335.13913,0.9992347,1.0,0.5944243,0.54871446,2885044.2,574865.44,335.38,335.38,-4167.589,1.0,2535300.0,3843297.927062622,1934593.0,1936213.2,2885044.2,574865.44,9.2552395,3870806.2,3459909.8,3459919.0,-0.41430664
42270,13.12368,336.8404,301.8031,13.12368,336.85297,4.5184855,4.346828,293.9239,241.375,336.48605,0.02636373,336.8568,336.8695,0.9992347,1.0,0.58836937,0.5407336,2855656.5,566504.2,337.048,337.048,-4163.8926,1.0,2536200.0,3840362.4852107894,1931236.5,1931929.6,2855656.5,566504.2,8.865314,3863166.0,3422160.8,3422169.5,-0.3361206
42285,12.355584,338.55182,301.8542,12.355584,338.56076,4.223076,4.0637503,294.01477,241.39375,338.18503,0.024820728,338.5694,338.57843,0.9992347,1.0,0.5749568,0.5263293,2790558.5,551413.44,338.716,338.716,-4158.091,1.0,2537100.0,3787383.315816021,1904366.9,1904830.9,2790558.5,551413.44,8.286826,3809197.8,3341972.0,3341980.2,-0.24523926
42300,11.3929405,340.324,301.6081,11.392941,340.32828,3.8589177,3.714398,294.11118,241.45,339.91635,0.022886904,340.34256,340.34708,0.9992347,1.0,0.5531078,0.50408065,2684514.0,528104.5,340.384,340.384,-4151.1396,1.0,2538000.0,3682381.176114461,1852570.0,1852774.6,2684514.0,528104.5,7.5733156,3705344.5,3212618.5,3212626.0,-0.14883423
42315,11.185239,341.5646,301.1657,11.185239,341.60013,3.7759376,3.634629,294.19788,241.58594,341.49548,0.022469658,341.58005,341.61414,0.9992347,1.0,0.53787726,0.48777032,2610592.8,511016.8,342.052,342.052,-4143.578,1.0,2538900.0,3806024.1311549814,1897859.5,1899528.2,2610592.8,511016.8,7.4105663,3797387.8,3121609.5,3121617.0,-0.06213379
42330,11.320317,344.38803,300.62863,11.320317,344.34857,3.8250282,3.6817281,294.27087,241.7875,343.27814,0.022741014,344.4635,344.4221,0.9992347,1.0,0.5310647,0.48151815,2577527.8,504466.66,343.15,343.15,-4142.9863,1.0,2539800.0,4073550.642709631,2080555.1,2078679.1,2577527.8,504466.66,7.5067563,4159234.2,3081994.5,3082002.0,0.010864258
42345,10.972108,342.73254,300.04776,10.972108,342.70825,3.7149024,3.576401,294.3329,241.9703,343.35114,0.022041507,342.8202,342.77676,0.9992347,1.0,0.46081746,0.4083523,2236582.0,427813.8,343.15,343.15,-4163.694,1.0,2540700.0,4008780.9358585672,1967036.5,1965917.1,2236582.0,427813.8,7.2913036,3932953.5,2664395.8,2664403.0,0.07287598
42360,12.161287,343.15308,299.48895,12.161287,343.1988,4.14203,3.9858837,294.36972,242.05,343.5425,0.024430411,343.09818,343.14822,0.9992347,1.0,0.40229732,0.35659224,1952554.0,373586.97,343.15,343.15,-4149.2246,1.0,2541600.0,4520235.441518696,2230250.2,2232585.2,1952554.0,373586.97,8.127913,4462835.5,2326141.0,2326149.2,0.10971069
42375,10.780123,343.23563,298.9886,10.780124,343.21927,3.6349688,3.4994571,294.38846,242.05,343.20358,0.021655835,343.2655,343.24564,0.9992347,1.0,0.38234752,0.33832976,1855727.6,354454.12,342.039,342.039,-4152.2417,1.0,2542500.0,4021553.2331544184,2003351.8,2002611.4,1855727.6,354454.12,7.134426,4005963.0,2210181.8,2210189.0,0.12844849
42390,12.661636,339.80057,298.5813,12.661636,339.6981,4.3528028,4.1883774,294.39127,242.05,340.3475,0.025435545,339.75616,339.65372,0.9992347,1.0,0.31222528,0.26940906,1515388.5,282248.75,338.706,338.706,-4173.134,1.0,2543400.0,4461853.887778261,2191994.2,2186544.5,1515388.5,282248.75,8.54118,4378539.0,1797637.2,1797645.8,0.1312561
42405,12.529583,336.0322,298.28845,12.529583,335.9583,4.249484,4.088192,294.38196,242.05,336.5576,0.025170268,336.03687,335.95694,0.9992347,1.0,0.26790658,0.23184825,1300287.2,242897.84,335.373,335.373,-4118.1177,1.0,2544300.0,4045626.441446245,1986236.2,1982348.1,1300287.2,242897.84,8.337676,3968584.5,1543185.1,1543193.5,0.12194824
42420,11.327483,333.0273,298.07764,11.327484,333.01413,3.8334374,3.6899192,294.36392,242.05,333.87427,0.02275541,332.98083,332.9684,0.9992347,1.0,0.23845074,0.20678984,1157323.0,216645.16,332.04,332.04,-4149.584,1.0,2545200.0,3421181.528173656,1662745.9,1662118.8,1157323.0,216645.16,7.5233564,3324864.5,1373968.1,1373975.6,0.10391235
42435,12.6758585,329.25296,297.93445,12.6758585,329.21478,4.3303905,4.166282,294.33688,242.05,330.05548,0.025464116,329.21326,329.17532,0.9992347,1.0,0.23233688,0.20277986,1127649.4,212444.08,328.707,328.707,-4144.904,1.0,2546100.0,3435321.507700178,1667353.9,1665321.4,1127649.4,212444.08,8.496673,3332675.2,1340093.5,1340102.0,0.07687378
42450,19.464012,328.89285,297.8647,19.464014,328.91623,7.0812297,6.778966,294.30295,242.05,328.64087,0.039100617,328.7283,328.7766,0.9992347,1.0,0.31626323,0.2905877,1534986.6,304436.72,330.375,330.375,-4183.2876,1.0,2547000.0,5054144.725371952,2536517.0,2538428.2,1534986.6,304436.72,13.860195,5074945.0,1839423.4,1839437.2,0.042938232
42465,11.633001,331.75357,297.86478,11.633002,331.84833,3.9442997,3.7962432,294.27335,242.05,331.45636,0.023369156,331.7716,331.86526,0.9992347,1.0,0.3434165,0.3128564,1666775.4,327766.72,332.043,332.043,-4147.496,1.0,2547900.0,3297029.1622630158,1655759.2,1660389.0,1666775.4,327766.72,7.740543,3316148.2,1994542.1,1994549.9,0.013336182
42480,11.272487,332.78076,297.94913,11.272488,332.78705,3.8226438,3.6797605,294.26416,242.05,332.5317,0.02264493,332.84805,332.84805,0.9992347,1.0,0.38482627,0.3513477,1867758.1,368092.47,333.711,333.711,-4160.4307,1.0,2548800.0,3289104.4279468586,1649084.4,1649382.2,1867758.1,368092.47,7.502404,3298466.5,2235850.5,2235858.0,0.0041503906
42495,12.245857,334.9825,298.1014,12.245857,335.0449,4.1875935,4.0298667,294.26404,242.25078,334.794,0.024600301,334.9532,335.02023,0.9992347,1.0,0.3849084,0.34946835,1868156.8,366123.56,335.379,335.379,-4163.9844,1.0,2549700.0,3791125.440929568,1896891.1,1900099.4,1868156.8,366123.56,8.217461,3796990.5,2234280.2,2234288.5,0.0040283203
42510,10.884132,336.9251,298.22876,10.884132,336.94977,3.6794443,3.5422926,294.27948,242.76875,336.556,0.021864776,336.92334,336.95236,0.9992347,1.0,0.39291432,0.35693133,1907013.6,373942.2,337.047,337.047,-4159.923,1.0,2550600.0,3519669.3022546014,1768940.0,1770067.2,1907013.6,373942.2,7.221737,3539007.2,2280955.8,2280963.0,0.019470215
42525,10.8760605,339.38068,298.25803,10.8760605,339.24347,3.6731727,3.5362027,294.3045,243.47734,337.5988,0.021848561,339.45935,339.32367,0.9992347,1.0,0.4100977,0.3736469,1990413.2,391454.4,338.715,338.715,-4155.9736,1.0,2551500.0,3610063.7512236745,1878460.1,1872192.6,1990413.2,391454.4,7.2093754,3750652.8,2381867.8,2381875.0,0.04449463
42540,10.749923,340.31696,298.17343,10.749923,340.29684,3.6187365,3.4837637,294.33255,244.25,339.83743,0.021595167,340.31894,340.3,0.9992347,1.0,0.3550423,0.3153524,1723201.4,330381.7,338.716,338.716,-4145.966,1.0,2552400.0,3778912.49131178,1902766.5,1901858.5,1723201.4,330381.7,7.1025,3804625.0,2053583.0,2053590.1,0.07254028
42555,10.749907,336.6094,297.98578,10.7499075,336.51474,3.6186697,3.4836986,294.36606,245.18169,337.61716,0.021595135,336.5648,336.46725,0.9992347,1.0,0.26046637,0.22263046,1264176.1,233240.73,335.383,335.383,-4145.8926,1.0,2553300.0,3594548.8951006155,1743841.6,1739567.8,1264176.1,233240.73,7.1023684,3483409.5,1497416.9,1497424.0,0.106048584
42570,10.749923,333.0056,297.7313,10.749923,332.96204,3.6186757,3.4837043,294.37778,246.29701,333.85608,0.021595167,332.96732,332.92413,0.9992347,1.0,0.21630229,0.18640678,1049825.4,195290.67,332.05,332.05,-4145.8926,1.0,2554200.0,3276507.3369399603,1592624.2,1590656.6,1049825.4,195290.67,7.10238,3183281.0,1245116.0,1245123.1,0.117767334
42585,10.749937,329.51996,297.47974,10.749937,329.48337,3.618681,3.4837093,294.36288,247.36383,330.3953,0.021595195,329.48068,329.4435,0.9992347,1.0,0.18799786,0.16131239,912449.5,169000.33,328.717,328.717,-4145.8926,1.0,2555100.0,2985435.1314309496,1446607.5,1444955.5,912449.5,169000.33,7.1023903,2891563.0,1081449.9,1081457.0,0.102874756
42600,10.749948,326.04605,297.29916,10.7499485,326.02362,3.618685,3.4837132,294.32785,248.15,326.90634,0.021595217,326.00824,325.9854,0.9992347,1.0,0.17588118,0.15189952,853641.06,159138.86,325.384,325.384,-4145.8926,1.0,2556000.0,2685368.4330675607,1297915.6,1296903.0,853641.06,159138.86,7.102398,2594818.5,1012779.94,1012787.06,0.067840576
42615,10.749956,322.67307,297.23447,10.749956,322.6552,3.6186879,3.483716,294.2798,248.66696,323.51614,0.021595234,322.63638,322.61786,0.9992347,1.0,0.17130245,0.14898032,831418.1,156080.53,322.051,322.051,-4145.8926,1.0,2556900.0,2383747.6798436684,1148548.0,1147742.0,831418.1,156080.53,7.1024036,2296290.0,987498.6,987505.75,0.01977539
42630,10.749961,322.41812,297.2936,10.749961,322.3877,3.61869,3.483718,294.22437,249.10175,321.74463,0.021595243,322.4582,322.43045,0.9992347,1.0,0.26713854,0.24813034,1296559.6,259955.9,323.719,323.719,-4145.8926,1.0,2557800.0,2217707.990471331,1134367.6,1132993.9,1296559.6,259955.9,7.102408,2267361.5,1556515.5,1556522.6,-0.03564453
42645,10.749955,324.81012,297.45407,10.749955,324.88324,3.6186876,3.4837158,294.173,249.48566,324.40778,0.021595232,324.82626,324.89874,0.9992347,1.0,0.30773285,0.28317225,1493584.4,296667.88,325.387,325.387,-4145.8926,1.0,2558700.0,2444700.3597896127,1235120.5,1238421.9,1493584.4,296667.88,7.1024036,2473542.5,1790252.2,1790259.4,-0.087005615
42660,10.749944,326.34756,297.73996,10.749944,326.35623,3.6186836,3.4837117,294.1433,249.85,325.9323,0.02159521,326.3674,326.3768,0.9992347,1.0,0.34529874,0.31862697,1675910.9,333812.3,327.055,327.055,-4145.8926,1.0,2559600.0,2557043.0071466034,1291626.6,1292018.0,1675910.9,333812.3,7.102395,2583644.5,2009723.2,2009730.4,-0.11669922
42675,10.749931,328.18234,298.13016,10.749931,328.21384,3.6186788,3.4837072,294.13715,250.26,327.73334,0.021595184,328.20267,328.23465,0.9992347,1.0,0.37614977,0.34719107,1825646.6,363737.75,328.723,328.723,-4145.8926,1.0,2560500.0,2685001.6641083355,1356847.5,1358269.4,1825646.6,363737.75,7.102386,2715117.0,2189384.5,2189391.5,-0.12286377
42690,10.749921,329.94803,298.4833,10.749922,329.96805,3.618675,3.4837036,294.15143,250.67,329.51126,0.021595163,329.9678,329.98828,0.9992347,1.0,0.39421016,0.36297664,1913303.0,380275.62,330.391,330.391,-4145.8926,1.0,2561400.0,2814225.686089003,1420621.8,1421525.8,1913303.0,380275.62,7.102379,2842147.5,2293578.5,2293585.5,-0.10858154
42705,10.749913,331.7051,298.70703,10.749913,331.72458,3.618672,3.4837005,294.181,250.945,331.26825,0.021595147,331.72476,331.74472,0.9992347,1.0,0.40339017,0.3703437,1957858.1,387993.78,332.059,332.059,-4145.8926,1.0,2562300.0,2953289.970997912,1489851.2,1490730.2,1957858.1,387993.78,7.102372,2980581.5,2345852.0,2345859.0,-0.07901001
42720,10.7499075,333.44128,298.77527,10.7499075,333.45706,3.61867,3.4836988,294.2205,250.95,333.0128,0.021595135,333.46066,333.47684,0.9992347,1.0,0.4041237,0.36950636,1961418.4,387116.53,333.727,333.727,-4145.8926,1.0,2563200.0,3105328.133540297,1565157.2,1565869.5,1961418.4,387116.53,7.102369,3131026.8,2348535.0,2348542.0,-0.039520264
42735,10.749906,335.1616,298.70145,10.749906,335.1741,3.6186693,3.4836981,294.26315,250.59335,334.73465,0.021595132,335.18088,335.19382,0.9992347,1.0,0.39837915,0.3625609,1933537.1,379840.06,335.395,335.395,-4145.8926,1.0,2564100.0,3268195.407393796,1646161.0,1646725.9,1933537.1,379840.06,7.1023674,3292887.0,2313377.2,2313384.2,0.0031433105
42750,10.749905,336.86697,298.5222,10.749905,336.87665,3.618669,3.483698,294.30307,249.99063,336.43652,0.021595132,336.88605,336.89618,0.9992347,1.0,0.38885146,0.35209638,1887294.5,368876.84,337.063,337.063,-4145.8926,1.0,2565000.0,3438813.4228580156,1731251.8,1731688.5,1887294.5,368876.84,7.102367,3462940.2,2256171.2,2256178.2,0.043060303
42765,10.749907,338.5405,298.2822,10.749907,338.55038,3.6186697,3.4836986,294.33417,249.31758,338.13367,0.021595135,338.55756,338.56796,0.9992347,1.0,0.36066347,0.3230915,1750483.8,338489.62,337.064,337.064,-4145.8926,1.0,2565900.0,3614511.214657341,1817646.5,1818093.0,1750483.8,338489.62,7.1023684,3635739.5,2088973.4,2088980.5,0.074157715
42780,10.749912,334.9952,298.02075,10.749912,334.9101,3.618672,3.4837005,294.3601,248.75,336.1859,0.021595147,334.9407,334.85193,0.9992347,1.0,0.24621505,0.20923445,1195007.1,219206.28,333.731,333.731,-4145.8926,1.0,2566800.0,3461565.433734631,1669383.1,1665540.2,1195007.1,219206.28,7.102372,3334923.5,1414213.4,1414220.5,0.100097656
42795,10.749942,331.09744,297.80237,10.749942,331.06448,3.6186826,3.4837108,294.3408,248.31914,331.98917,0.021595204,331.05783,331.02585,0.9992347,1.0,0.22009121,0.19122545,1068214.9,200339.02,330.398,330.398,-4145.8926,1.0,2567700.0,3100737.727486842,1503264.4,1501776.4,1068214.9,200339.02,7.102393,3005040.8,1268553.9,1268561.0,0.08078003
42810,10.749954,327.71677,297.69604,10.749954,327.69513,3.6186872,3.4837153,294.2997,247.91562,328.55878,0.02159523,327.67975,327.65714,0.9992347,1.0,0.21318229,0.18565443,1034682.3,194502.48,327.065,327.065,-4145.8926,1.0,2568600.0,2799248.7793086413,1355429.9,1354452.9,1034682.3,194502.48,7.1024027,2709882.8,1229184.8,1229191.9,0.03970337
42825,10.749959,327.40204,297.7136,10.749959,327.37122,3.618689,3.4837172,294.24664,247.5043,326.74338,0.02159524,327.44138,327.4135,0.9992347,1.0,0.30945653,0.28567708,1501950.4,299292.1,328.733,328.733,-4145.8926,1.0,2569500.0,2633001.7019296065,1340428.2,1339036.6,1501950.4,299292.1,7.1024065,2679465.0,1801242.5,1801249.6,-0.013366699
42840,10.749954,329.788,297.85693,10.749954,329.8655,3.6186872,3.4837153,294.19644,247.05,329.38324,0.021595228,329.8045,329.88123,0.9992347,1.0,0.35406816,0.32424927,1718473.2,339702.56,330.401,330.401,-4145.8926,1.0,2570400.0,2859434.692662717,1441681.2,1445181.0,1718473.2,339702.56,7.1024027,2886862.2,2058175.8,2058182.9,-0.063568115
42855,10.749948,331.30215,298.16434,10.749948,331.31616,3.6186848,3.483713,294.1592,246.41475,330.8998,0.021595215,331.3214,331.33615,0.9992347,1.0,0.39580357,0.3634615,1921036.5,380783.6,332.069,332.069,-4145.8926,1.0,2571300.0,2969104.341573575,1496165.2,1496797.6,1921036.5,380783.6,7.102398,2992963.0,2301820.0,2301827.0,-0.10079956
42870,10.749934,333.1381,298.60754,10.749934,333.17484,3.61868,3.4837084,294.14594,245.61015,332.68863,0.02159519,333.15884,333.19608,0.9992347,1.0,0.43256515,0.3973907,2099459.2,416329.8,333.737,333.737,-4145.8926,1.0,2572200.0,3091147.450374149,1559044.6,1560703.6,2099459.2,416329.8,7.1023884,3119748.2,2515789.0,2515796.0,-0.11407471
42885,10.749924,334.942,299.01996,10.749924,334.96707,3.618676,3.4837046,294.15457,244.82549,334.5006,0.021595169,334.96194,334.98746,0.9992347,1.0,0.45427138,0.4163025,2204810.8,436142.94,335.405,335.405,-4145.8926,1.0,2573100.0,3218084.8057594174,1621868.0,1623000.6,2204810.8,436142.94,7.1023808,3244868.5,2640953.8,2640960.8,-0.10543823
42900,10.749916,336.69897,299.2885,10.749916,336.7204,3.6186733,3.483702,294.1794,244.25,336.26077,0.021595154,336.71896,336.74078,0.9992347,1.0,0.46503952,0.42489374,2257074.0,445143.6,337.073,337.073,-4145.8926,1.0,2574000.0,3353370.8734133826,1689069.1,1690036.5,2257074.0,445143.6,7.102375,3379105.5,2702217.5,2702224.5,-0.080596924
42915,10.749911,338.4342,299.38763,10.749911,338.4523,3.6186717,3.4837003,294.21295,243.87816,338.00858,0.021595145,338.45355,338.472,0.9992347,1.0,0.46712625,0.42517325,2267201.8,445436.44,338.741,338.741,-4145.8926,1.0,2574900.0,3502904.2049308713,1762938.1,1763755.2,2267201.8,445436.44,7.102372,3526693.5,2712638.2,2712645.2,-0.047058105
42930,10.749909,340.143,299.34238,10.74991,340.15747,3.618671,3.4836996,294.2489,243.57457,339.71823,0.02159514,340.1623,340.17712,0.9992347,1.0,0.46398407,0.42060778,2251951.2,440653.4,340.409,340.409,-4145.8926,1.0,2575800.0,3662073.523447225,1842132.9,1842786.2,2251951.2,440653.4,7.1023703,3684919.0,2692604.8,2692611.8,-0.011108398
42945,10.749909,341.8387,299.1942,10.749909,341.85135,3.6186707,3.4836996,294.28314,243.3337,341.41745,0.02159514,341.85773,341.8707,0.9992347,1.0,0.45742422,0.4128448,2220113.0,432520.47,342.077,342.077,-4145.8926,1.0,2576700.0,3829630.2798332023,1925383.0,1925953.5,2220113.0,432520.47,7.1023703,3851336.5,2652633.5,2652640.5,0.023132324
42960,10.749912,343.4988,298.98404,10.749912,343.51022,3.6186717,3.4837005,294.31265,243.15,343.09128,0.021595147,343.51642,343.52823,0.9992347,1.0,0.4430121,0.3973859,2150163.5,416324.78,343.15,343.15,-4145.8926,1.0,2577600.0,4000509.5896430705,2009825.5,2010340.9,2150163.5,416324.78,7.102372,4020166.5,2566488.2,2566495.2,0.052642822
42975,10.749914,343.42105,298.7483,10.749914,343.4006,3.6186726,3.483701,294.33496,242.99374,343.52966,0.02159515,343.41525,343.39392,0.9992347,1.0,0.40112114,0.35529184,1946845.5,372224.6,343.15,343.15,-4145.8926,1.0,2578500.0,4061653.921363904,2016959.0,2016035.9,1946845.5,372224.6,7.1023736,4032995.0,2319070.0,2319077.0,0.07495117
42990,10.74992,341.24506,298.51447,10.74992,341.2218,3.6186748,3.4837031,294.34747,242.84027,342.24326,0.021595161,341.19363,341.16797,0.9992347,1.0,0.3191116,0.27509558,1548811.2,288206.28,339.817,339.817,-4145.8926,1.0,2579400.0,3966187.194272038,1929271.9,1928221.9,1548811.2,288206.28,7.102378,3857493.8,1837017.5,1837024.6,0.08746338
43005,10.749931,337.28516,298.3066,10.749931,337.21625,3.6186788,3.4837072,294.34354,242.69167,338.16055,0.021595184,337.24664,337.17825,0.9992347,1.0,0.28169,0.2446959,1367185.2,256357.78,336.484,336.484,-4145.8926,1.0,2580300.0,3614743.5234075147,1759870.1,1756758.9,1367185.2,256357.78,7.102386,3516629.0,1623543.0,1623550.1,0.08352661
43020,10.749943,333.90717,298.15707,10.749943,333.88336,3.618683,3.4837112,294.3193,242.55,334.75787,0.021595206,333.86923,333.8445,0.9992347,1.0,0.26321486,0.22917227,1277516.0,240094.31,333.151,333.151,-4145.8926,1.0,2581200.0,3319687.6035200376,1614108.0,1613033.2,1277516.0,240094.31,7.102394,3227141.2,1517610.2,1517617.4,0.059295654
43035,10.749952,333.5225,298.09866,10.749952,333.49094,3.6186867,3.4837146,294.27878,242.41602,332.87747,0.021595227,333.5609,333.53262,0.9992347,1.0,0.353333,0.32345757,1714905.1,338873.12,334.819,334.819,-4145.8926,1.0,2582100.0,3154436.260444163,1599378.8,1597954.1,1714905.1,338873.12,7.1024013,3197333.0,2053778.2,2053785.4,0.01876831
43050,10.7499485,335.88632,298.1645,10.7499485,335.9666,3.6186852,3.4837134,294.23627,242.28854,335.48218,0.02159522,335.90305,335.9824,0.9992347,1.0,0.3965283,0.36007258,1924554.0,377233.2,336.487,336.487,-4145.8926,1.0,2583000.0,3384711.331197764,1703132.6,1706757.8,1924554.0,377233.2,7.102399,3409890.5,2301787.2,2301794.2,-0.023742676
43065,10.749939,337.45142,298.38492,10.749939,337.46738,3.6186814,3.4837098,294.21136,242.1668,337.02527,0.021595199,337.47177,337.48856,0.9992347,1.0,0.4351431,0.39602515,2111971.2,414899.2,338.155,338.155,-4145.8926,1.0,2583900.0,3504673.3762537544,1763842.2,1764562.9,2111971.2,414899.2,7.1023912,3528405.0,2526870.5,2526877.5,-0.04864502
43080,10.749928,339.2989,298.7091,10.749928,339.33627,3.6186779,3.4837062,294.20612,242.05,338.84695,0.021595178,339.31973,339.35736,0.9992347,1.0,0.46469393,0.42238823,2255396.5,442518.7,339.823,339.823,-4145.8926,1.0,2584800.0,3640492.702766903,1832616.5,1834304.4,2255396.5,442518.7,7.102384,3666921.0,2697915.2,2697922.2,-0.053894043
43095,10.749763,341.96814,298.4282,10.749763,341.91824,3.6186163,3.4836473,294.4935,242.03711,341.40955,0.021594845,341.98132,341.93033,0.9992347,1.0,0.33975235,0.2987973,1648991.4,313037.6,338.157,338.157,-4145.8916,1.0,2585700.0,3898337.7802016092,1965785.2,1963532.5,1648991.4,313037.6,7.1022635,3929317.8,1962029.0,1962036.1,0.23348999
43110,10.719994,337.8496,297.36438,10.719994,337.41983,3.6079688,3.4734275,294.6897,242.1302,339.1713,0.021535043,337.74313,337.3278,0.9992347,1.0,0.0,0.0,0.0,0.0,335.935,335.935,-4146.139,0.0,2586600.0,3781317.559592503,1822805.9,1803455.5,0.0,0.0,7.081396,3626261.5,0.0,7.081396,0.4296875
43125,-0.0633691,336.73605,297.14655,-0.0633691,336.60266,0.0,0.0,294.7745,242.1832,338.03757,-0.00012730011,336.63724,336.46097,1.2257319e-13,1.2291122e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2587500.0,-21862.812699889124,-10536.757,-10501.255,0.0,0.0,0.0,-21038.012,0.0,0.0,0.51449585
43140,-0.0633691,336.7822,297.14655,-0.0633691,336.6923,0.0,0.0,294.79858,242.05,338.03757,-0.00012730011,336.63992,336.46503,2.2442323e-21,2.378755e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2588400.0,-21862.812699889124,-10549.038,-10525.109,0.0,0.0,0.0,-21074.148,0.0,0.0,0.5385742
43155,-0.0633691,336.8197,297.14655,-0.0633691,336.75906,0.0,0.0,294.79172,241.775,338.03757,-0.00012730011,336.6428,336.4692,6.875418e-21,-3.2508685e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2589300.0,-21862.812699889124,-10559.0205,-10542.881,0.0,0.0,0.0,-21101.902,0.0,0.0,0.53170776
43170,-0.0633691,336.85162,297.14655,-0.0633691,336.81073,0.0,0.0,294.7694,241.5,338.03757,-0.00012730011,336.64584,336.47357,1.3281373e-21,-3.7022153e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2590200.0,-21862.812699889124,-10567.516,-10556.632,0.0,0.0,0.0,-21124.148,0.0,0.0,0.5093994
43185,-0.0633691,336.88,297.14655,-0.0633691,336.85248,0.0,0.0,294.7354,241.225,338.03757,-0.00012730011,336.6491,336.4781,-2.6376782e-26,6.5487434e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2591100.0,-21862.812699889124,-10575.069,-10567.743,0.0,0.0,0.0,-21142.812,0.0,0.0,0.47540283
43200,-0.0633691,336.9062,297.14655,-0.0633691,336.8876,0.0,0.0,294.69656,240.95,338.03757,-0.00012730011,336.6526,336.4828,4.158e-42,-1.033e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592000.0,-21862.812699889124,-10582.039,-10577.092,0.0,0.0,0.0,-21159.13,0.0,0.0,0.43655396
43215,-0.0633691,336.93118,297.14655,-0.0633691,336.91858,0.0,0.0,294.64832,240.675,338.03757,-0.00012730011,336.65628,336.48764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592900.0,-21862.812699889124,-10588.69,-10585.336,0.0,0.0,0.0,-21174.027,0.0,0.0,0.38830566
43230,-0.0633691,336.95554,297.14655,-0.0633691,336.94702,0.0,0.0,294.60086,240.4,338.03757,-0.00012730011,336.6602,336.4927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2593800.0,-21862.812699889124,-10595.172,-10592.906,0.0,0.0,0.0,-21188.078,0.0,0.0,0.34085083
43245,-0.0633691,336.97968,297.14655,-0.0633691,336.9739,0.0,0.0,294.55408,240.125,338.03757,-0.00012730011,336.66434,336.49792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2594700.0,-21862.812699889124,-10601.597,-10600.062,0.0,0.0,0.0,-21201.658,0.0,0.0,0.29406738
43260,-0.0633691,337.0037,297.14655,-0.0633691,336.9998,0.0,0.0,294.50827,239.85,338.03757,-0.00012730011,336.66867,336.50333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2595600.0,-21862.812699889124,-10607.989,-10606.949,0.0,0.0,0.0,-21214.938,0.0,0.0,0.2482605
43275,-0.0633691,337.02765,297.14655,-0.0633691,337.025,0.0,0.0,294.46823,239.58984,338.03757,-0.00012730011,336.67325,336.5089,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2596500.0,-21862.812699889124,-10614.365,-10613.658,0.0,0.0,0.0,-21228.023,0.0,0.0,0.20822144
43290,-0.0633691,337.0514,297.14655,-0.0633691,337.0496,0.0,0.0,294.4288,239.38126,338.03757,-0.00012730011,336.678,336.51465,3.0031382e-22,-1.3130425e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2597400.0,-21862.812699889124,-10620.685,-10620.205,0.0,0.0,0.0,-21240.89,0.0,0.0,0.16879272
43305,-0.06336911,337.07477,297.16504,-0.06336911,337.07355,0.0,0.0,294.387,239.25703,338.01263,-0.00012730013,336.683,336.52057,-7.572995e-21,-1.226929e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2598300.0,-21839.596756412404,-10621.985,-10621.66,0.0,0.0,0.0,-21243.645,0.0,0.0,0.12698364
43320,-0.06336912,337.0975,297.77585,-0.06336912,337.09665,0.0,0.0,294.3461,239.25,337.21835,-0.00012730014,336.68817,336.52664,-3.2212662e-20,-5.866879e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2599200.0,-21088.352830612323,-10465.471,-10465.243,0.0,0.0,0.0,-20930.715,0.0,0.0,0.08609009
43335,-0.06336913,337.11923,300.92514,-0.06336913,337.11868,0.0,0.0,294.30344,239.41719,333.14746,-0.00012730017,336.69348,336.53287,5.4973147e-19,-1.01986826e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2600100.0,-17228.008776111725,-9633.07,-9632.925,0.0,0.0,0.0,-19265.996,0.0,0.0,0.043426514
43350,-0.06336916,337.13956,306.87125,-0.06336916,337.1392,0.0,0.0,294.259,239.725,325.28052,-0.00012730023,336.69894,336.53915,-1.4963918e-19,-5.903969e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2601000.0,-9842.71852641383,-8055.9253,-8055.828,0.0,0.0,0.0,-16111.754,0.0,0.0,-0.0010070801
43365,-0.06336921,337.158,314.5429,-0.06336921,337.1577,0.0,0.0,294.2114,240.07031,314.79227,-0.00012730031,336.7045,336.54556,2.0560245e-19,-2.441014e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2601900.0,-133.32268227204125,-6019.019,-6018.946,0.0,0.0,0.0,-12037.965,0.0,0.0,-0.048614502
43380,-0.06336927,337.17407,321.52057,-0.06336927,337.1739,0.0,0.0,294.1628,240.35,304.76346,-0.00012730043,336.7101,336.552,2.4053164e-19,1.1871316e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2602800.0,8959.3870780738,-4166.1943,-4166.1455,0.0,0.0,0.0,-8332.34,0.0,0.0,-0.09719849
43395,-0.063369334,337.18732,325.62238,-0.063369334,337.1872,0.0,0.0,294.11545,240.61484,298.20053,-0.00012730056,336.71576,336.55844,-2.1441921e-19,-1.8303325e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2603700.0,14661.428082679962,-3078.0232,-3077.9907,0.0,0.0,0.0,-6156.0137,0.0,0.0,-0.14456177
43410,-0.06336941,337.19714,326.89114,-0.06336941,337.19705,0.0,0.0,294.06555,240.89375,295.28537,-0.00012730072,336.72137,336.56485,-5.583769e-19,-4.070612e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,2604600.0,16898.438920867244,-2742.9575,-2742.933,0.0,0.0,0.0,-5485.8906,0.0,0.0,-0.19445801
43425,-0.06336948,337.20282,326.6533,-0.06336948,337.2028,0.0,0.0,294.01712,241.05078,294.42453,-0.00012730088,336.7269,336.5712,-7.8206075e-20,-4.7101525e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,2605500.0,17231.54808633609,-2807.7766,-2807.7686,0.0,0.0,0.0,-5615.545,0.0,0.0,-0.2428894
43440,-0.1879134,337.2035,325.94583,-0.0005750831,337.20383,0.0,0.0,293.9678,240.95,294.20682,-0.00018932417,336.7334,336.5767,0.92178196,3.9642605e-20,0.0,0.0,0.0,0.0,343.15,343.15,-99.06817,1.0,2606400.0,25237.642366174383,-8884.953,-27.191988,0.0,0.0,0.0,-8912.1455,0.0,0.0,-0.2922058
43455,9.272136,341.4081,294.22577,9.272135,330.6879,3.0927024,2.9784603,293.94348,240.675,342.74533,0.018626487,341.56995,330.08936,0.99972075,0.9950369,0.52277935,0.0,2537314.8,0.0,343.15,343.15,-4155.597,1.0,2607300.0,3795745.7194091943,1837420.5,1419943.4,2537314.8,0.0,6.0711627,3257364.0,2537314.8,2537320.8,-0.31652832
43470,7.534023,319.50424,295.43094,7.8788958,343.50092,2.5249321,2.4319823,294.08276,240.4,337.3521,0.015481253,319.01968,343.5427,0.014618024,1.0,0.0,0.41769224,0.0,437598.9,343.15,343.15,-4130.3486,1.0,2608200.0,2725767.6315717674,761749.06,1590701.1,0.0,437598.9,4.9569144,2352450.2,437598.9,437603.88,-0.1772461
43485,7.38534,346.11258,296.431,7.3853407,363.0316,2.4151654,2.326366,294.23965,240.125,335.42715,0.014836168,346.88998,361.63596,0.9992071,1.0,0.73867065,0.01,3585145.2,10476.587,340.928,340.928,-4132.842,1.0,2609100.0,2429924.702085168,1541044.6,2065845.8,3585145.2,10476.587,4.7415314,3606890.5,3595621.8,3595626.5,-0.020355225
43500,9.405931,336.9095,296.43668,9.405931,334.139,3.1287663,3.0129037,294.3557,239.85,338.5479,0.018895267,336.74432,334.27307,0.9992071,1.0,0.05622792,0.1461003,272902.75,153063.25,335.373,335.373,-4139.2534,1.0,2610000.0,3341952.7719706707,1598874.9,1489427.4,272902.75,153063.25,6.14167,3088302.2,425966.0,425972.16,0.095703125
43515,11.532609,332.2639,296.15668,11.532609,332.72702,3.9184084,3.7716448,294.3327,239.575,333.50186,0.02316748,332.2558,332.65875,0.9992071,1.0,0.10737018,0.061912578,521122.25,64863.25,332.04,332.04,-4160.052,1.0,2610900.0,3633813.9720962998,1748923.2,1771356.1,521122.25,64863.25,7.690053,3520279.5,585985.5,585993.2,0.07269287
43530,11.5195675,329.35483,295.895,11.5195675,329.2807,3.8982244,3.7519538,294.30615,239.3,330.16498,0.02314128,329.3151,329.25427,0.9992071,1.0,0.08271402,0.07326151,401453.3,76753.055,328.707,328.707,-4142.8105,1.0,2611800.0,3330815.901328151,1618860.1,1615273.6,401453.3,76753.055,7.650178,3234133.8,478206.38,478214.03,0.046142578
43545,14.942132,325.80933,295.71014,14.942132,325.8182,5.1811743,4.979177,294.27997,239.025,326.65073,0.030016758,325.76416,325.7722,0.9992071,1.0,0.09115708,0.073985875,442431.78,77511.945,325.374,325.374,-4131.916,1.0,2612700.0,3900691.017509462,1888933.0,1889490.2,442431.78,77511.945,10.160351,3778423.2,519943.72,519953.88,0.019958496
43560,13.04966,322.68567,295.61316,13.049661,322.67154,4.472381,4.302276,294.24576,238.75,323.34213,0.026215034,322.64783,322.63492,0.9992071,1.0,0.090938106,0.076051876,441369.0,79676.41,322.041,322.041,-4146.1294,1.0,2613600.0,3053047.070788887,1483805.5,1483031.2,441369.0,79676.41,8.774657,2966836.8,521045.4,521054.2,-0.014251709
43575,11.597563,318.99664,295.6636,11.597563,319.004,3.9317775,3.7842433,294.16684,238.61665,319.8247,0.023297964,318.96158,318.96838,0.9992071,1.0,0.10524157,0.08953183,510791.0,93798.805,318.708,318.708,-4148.1387,1.0,2614500.0,2364198.830060434,1136546.9,1136905.1,510791.0,93798.805,7.7160206,2273452.0,604589.8,604597.5,-0.093170166
43590,12.04413,314.24304,295.86246,12.04413,315.98068,4.098542,3.9441974,294.11975,238.6694,316.71127,0.024195058,314.0335,315.94647,0.9992071,1.0,0.0,0.110050544,0.0,115295.41,316.486,316.486,-4149.39,1.0,2615400.0,2118640.9272950413,929788.25,1017687.44,0.0,115295.41,8.04274,1947475.8,115295.41,115303.445,-0.14025879
43605,9.049665,306.04272,296.142,9.460771,313.3832,3.068275,2.9546158,294.0776,238.76245,311.65552,0.018592505,305.93713,313.27173,0.014569668,1.0,0.0,0.078105204,0.0,81827.59,313.709,313.709,-4129.6973,1.0,2616300.0,1211427.762591768,376312.7,685083.6,0.0,81827.59,6.022891,1061396.2,81827.59,81833.62,-0.18240356
43620,8.7416935,301.033,296.39258,9.140313,314.15952,2.9604344,2.850994,294.02902,238.75,307.9112,0.017961288,300.95877,314.22247,0.014569668,1.0,0.0,0.21901304,0.0,229450.92,315.377,315.377,-4134.812,1.0,2617200.0,868934.5260543859,170373.23,682060.56,0.0,229450.92,5.8114285,852433.8,229450.92,229456.73,-0.23098755
43635,11.77457,298.49,296.63446,12.291485,315.66614,4.098566,3.9443111,293.81534,238.49849,307.38367,0.024172753,298.47195,315.67264,0.014569668,1.0,0.0,0.29196647,0.0,305881.22,317.045,317.045,-4153.8486,1.0,2618100.0,1091319.246095736,91761.875,982495.75,0.0,305881.22,8.042877,1074257.6,305881.22,305889.25,-0.44467163
43650,14.669982,297.8671,297.02887,15.308827,317.3209,5.2548757,5.05091,293.60812,238.09311,307.6401,0.030111723,297.86615,317.33698,0.014569668,1.0,0.0,0.40774307,0.0,427175.56,318.713,318.713,-4179.081,1.0,2619000.0,1341994.9729951895,51646.414,1304717.8,0.0,427175.56,10.305786,1356364.1,427175.56,427185.88,-0.651886
43665,17.494633,320.16095,297.65964,17.494633,321.60907,6.2874064,6.032794,293.42825,237.71617,323.0289,0.035144392,320.1631,321.21082,0.999328,1.0,0.53055686,0.15965633,2575063.0,167265.34,320.381,320.381,-4201.0835,1.0,2619900.0,3744666.756967945,1653339.2,1759743.5,2575063.0,167265.34,12.3202,3413082.8,2742328.2,2742340.5,-0.8317566
43680,18.885662,321.236,299.60214,18.885662,320.4016,6.8880124,6.5998573,293.35315,237.55,319.89728,0.037938785,321.25195,320.47955,0.999328,1.0,0.5635784,0.57729584,2735333.5,604809.0,322.049,322.049,-4216.657,1.0,2620800.0,3233885.668893549,1715992.2,1649809.4,2735333.5,604809.0,13.487869,3365801.5,3340142.5,3340156.0,-0.90686035
43695,19.294384,323.50952,301.5653,19.294384,323.75613,7.0690603,6.7700405,293.38593,237.63672,323.4953,0.038759854,323.51877,323.757,0.999328,1.0,0.56723434,0.5321317,2753077.2,557492.4,323.717,323.717,-4222.0195,1.0,2621700.0,3570013.8917308776,1778280.4,1798265.0,2753077.2,557492.4,13.839101,3576545.5,3310569.5,3310583.2,-0.8740845
43710,19.14714,325.01498,302.72104,19.14714,324.99307,7.004694,6.709623,293.4783,237.83125,324.78513,0.038464062,325.02478,325.00412,0.999328,1.0,0.5685596,0.53534096,2759509.5,560854.56,325.385,325.385,-4220.774,1.0,2622600.0,3564432.5017548907,1792834.4,1791072.2,2759509.5,560854.56,13.714317,3583906.5,3320364.0,3320377.8,-0.78170776
43725,18.68382,326.62885,303.2187,18.68382,326.66028,6.802178,6.5191436,293.59747,238.03516,326.42035,0.037533313,326.63934,326.6709,0.999328,1.0,0.5786296,0.54321563,2808384.5,569104.56,327.053,327.053,-4216.0186,1.0,2623500.0,3657507.7291141497,1837042.9,1839509.5,2808384.5,569104.56,13.3213215,3676552.5,3377489.0,3377502.2,-0.6625366
43740,17.934464,328.34802,303.4434,17.934464,328.37265,6.478791,6.214006,293.7347,238.15,328.10437,0.036027953,328.36002,328.38483,0.999328,1.0,0.58866227,0.5507777,2857078.2,577027.0,328.721,328.721,-4208.3706,1.0,2624400.0,3731635.476128304,1875935.2,1877790.2,2857078.2,577027.0,12.692797,3753725.5,3434105.2,3434118.0,-0.5252991
