minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
43755,16.903545,330.1199,303.49475,16.903545,330.1407,6.0423093,5.800535,293.88394,238.18515,329.8537,0.03395698,330.1328,330.15372,0.999328,1.0,0.58955836,0.54950273,2861427.2,575691.3,330.389,330.389,-4198.177,1.0,2625300.0,3759294.9297688846,1890249.8,1891725.2,2861427.2,575691.3,11.842844,3781975.0,3437118.5,3437130.2,-0.37606812
43770,15.610742,331.90375,303.3569,15.610742,331.91684,5.508176,5.292513,294.03815,238.20625,331.61118,0.031359907,331.9177,331.9309,0.999328,1.0,0.5790916,0.53753185,2810627.0,563149.94,332.057,332.057,-4186.03,1.0,2626200.0,3721415.726697978,1871677.2,1872535.6,2810627.0,563149.94,10.800689,3744213.0,3373777.0,3373787.8,-0.2218628
43785,14.100171,333.69345,303.00406,14.100172,333.69885,4.9017305,4.7135987,294.18985,238.19922,333.363,0.028325371,333.70886,333.71445,0.999328,1.0,0.55659956,0.51434743,2701461.5,538860.56,333.725,333.725,-4172.7646,1.0,2627100.0,3611699.5814979416,1817447.9,1817767.9,2701461.5,538860.56,9.61533,3635215.8,3240322.0,3240331.5,-0.07015991
43800,12.429917,335.48682,302.4327,12.429917,335.4852,4.2521996,4.0916877,294.33307,238.15,335.1031,0.024970053,335.5047,335.50333,0.999328,1.0,0.5220258,0.47980225,2533657.5,502669.0,335.393,335.393,-4159.3945,1.0,2628000.0,3426280.6342449607,1725611.2,1725526.9,2533657.5,502669.0,8.343887,3451138.0,3036326.5,3036334.8,0.07305908
43815,10.753778,337.2668,301.6546,10.753778,337.26117,3.6207583,3.4857178,294.46378,238.02812,336.83838,0.021602912,337.28113,337.2765,0.999328,1.0,0.4740669,0.4325072,2300888.5,453119.94,337.061,337.061,-4146.7085,1.0,2628900.0,3192302.529469657,1608456.6,1608201.6,2300888.5,453119.94,7.106476,3216658.2,2754008.5,2754015.5,0.20376587
43830,10.749863,338.75424,300.7315,10.749864,338.72803,3.6186535,3.4836829,294.56964,237.85,338.13226,0.021595046,338.78625,338.7604,0.999328,1.0,0.45528024,0.4140618,2209707.2,433795.47,338.729,338.729,-4145.892,1.0,2629800.0,3392218.458179923,1716704.5,1715521.1,2209707.2,433795.47,7.1023364,3432225.5,2643502.8,2643509.8,0.30963135
43845,10.749875,340.6824,299.76755,10.749875,340.68433,3.6186578,3.4836872,294.64438,237.67188,340.28952,0.02159507,340.6983,340.69995,0.999328,1.0,0.37994987,0.339027,1844090.5,355184.56,338.73,338.73,-4145.892,1.0,2630700.0,3675314.334993345,1847284.4,1847371.1,1844090.5,355184.56,7.102345,3694655.5,2199275.0,2199282.0,0.3843689
43860,10.749891,336.98715,298.86716,10.749891,336.86285,3.618664,3.483693,294.68768,237.55,338.2113,0.021595104,336.92938,336.8018,0.999328,1.0,0.22561833,0.1886818,1095040.8,197674.12,335.397,335.397,-4145.892,1.0,2631600.0,3568491.894491751,1721100.4,1715488.4,1095040.8,197674.12,7.102357,3436588.8,1292714.9,1292722.0,0.42767334
43875,10.749913,333.03104,298.10532,10.749913,332.97528,3.618672,3.4837005,294.69257,237.49374,333.88425,0.021595147,332.99295,332.93857,0.999328,1.0,0.17404808,0.14800605,844744.06,155059.83,332.064,332.064,-4145.8926,1.0,2632500.0,3245135.2481314642,1576883.6,1574366.2,844744.06,155059.83,7.102372,3151250.0,999803.9,999811.0,0.43255615
43890,10.74993,329.57446,297.5158,10.74993,329.53647,3.6186786,3.483707,294.6633,237.475,330.45206,0.021595182,329.5347,329.49625,0.999328,1.0,0.14215688,0.11938238,689959.9,125071.984,328.731,328.731,-4145.8926,1.0,2633400.0,2987309.990292886,1447438.9,1445723.4,689959.9,125071.984,7.1023855,2893162.2,815031.9,815039.0,0.4032898
43905,10.749942,326.04883,297.10275,10.749943,326.02847,3.618683,3.4837112,294.61218,237.49374,326.92178,0.021595206,326.01047,325.99005,0.999328,1.0,0.12894368,0.109040916,625829.44,114237.664,325.398,325.398,-4145.8926,1.0,2634300.0,2704582.0844680294,1306908.1,1305989.2,625829.44,114237.664,7.102394,2612897.5,740067.1,740074.25,0.35217285
43920,10.749953,322.66666,296.8592,10.749954,322.65408,3.6186872,3.483715,294.54654,237.55,323.51077,0.021595228,322.63007,322.61703,0.999328,1.0,0.12632985,0.10766042,613143.2,112791.375,322.065,322.065,-4145.8926,1.0,2635200.0,2417297.301362282,1165202.0,1164634.4,613143.2,112791.375,7.102402,2329836.5,725934.56,725941.7,0.28652954
43935,10.749961,319.2872,296.78543,10.749961,319.27725,3.6186898,3.4837177,294.4702,237.66515,320.13596,0.021595243,319.2509,319.2403,0.999328,1.0,0.1275972,0.109792806,619294.25,115025.39,318.732,318.732,-4145.8926,1.0,2636100.0,2117893.1254178225,1015951.25,1015502.06,619294.25,115025.39,7.1024075,2031453.2,734319.6,734326.75,0.21020508
43950,8.67471,308.94293,296.86182,9.070259,317.39273,2.938281,2.8297303,294.39124,237.83206,314.60202,0.017823642,308.82114,317.3289,0.014575859,1.0,0.0,0.122233614,0.0,128059.11,317.066,317.066,-4137.879,1.0,2637000.0,1328019.1876827416,440160.72,782127.0,0.0,128059.11,5.768011,1222287.8,128059.11,128064.875,0.13122559
43965,8.939711,302.87012,297.0222,9.346047,317.17007,3.032733,2.9205287,294.30408,238.00795,310.7686,0.01836683,302.7778,317.21112,0.014575859,1.0,0.0,0.23460941,0.0,245790.58,318.734,318.734,-4135.87,1.0,2637900.0,1060406.6676136653,219571.0,790873.06,0.0,245790.58,5.9532614,1010444.06,245790.58,245796.53,0.044067383
43980,10.145368,299.69772,297.15298,10.599156,319.66296,3.4794734,3.3499796,294.20926,238.15,309.9307,0.020836497,299.67282,319.67825,0.014575859,1.0,0.0,0.29591125,0.0,310014.0,320.402,320.402,-4143.5327,1.0,2638800.0,1118219.3894035209,108432.7,1002064.5,0.0,310014.0,6.829453,1110497.2,310014.0,310020.84,-0.050750732
43995,11.2891035,298.87366,297.25217,11.786823,321.11716,3.9130747,3.7663722,294.12485,238.17252,310.08905,0.023178237,298.86862,321.13577,0.014575859,1.0,0.0,0.35679173,0.0,373795.97,322.07,322.07,-4151.8516,1.0,2639700.0,1249652.558636842,76881.73,1181428.1,0.0,373795.97,7.679447,1258309.9,373795.97,373803.66,-0.13516235
44010,12.387502,326.06216,297.45953,12.387503,316.79077,4.2342324,4.0744243,294.07034,238.09918,324.52066,0.024884846,326.0118,316.64972,0.99920285,1.0,0.41594183,0.18615384,2018777.9,195025.69,323.738,323.738,-4157.253,1.0,2640600.0,2828330.2840924305,1488123.6,1005756.2,2018777.9,195025.69,8.308657,2493879.8,2213803.5,2213811.8,-0.18966675
44025,12.346103,324.35522,298.3411,12.346103,326.3636,4.2189827,4.0598154,294.09036,238.05125,324.1186,0.02480168,324.3916,326.42914,0.99920285,1.0,0.4327529,0.45416546,2100370.5,475810.4,325.406,325.406,-4157.5254,1.0,2641500.0,2685165.993151679,1348927.1,1453068.0,2100370.5,475810.4,8.278798,2801995.0,2576181.0,2576189.2,-0.16964722
44040,11.758848,327.102,299.2262,11.758848,326.72495,3.9964252,3.846359,294.1515,238.15,326.73404,0.023621963,327.1158,326.72903,0.99920285,1.0,0.41944513,0.37764797,2035781.1,395646.16,327.074,327.074,-4153.6,1.0,2642400.0,2729114.888820334,1376706.4,1358085.2,2035781.1,395646.16,7.842784,2734791.5,2431427.2,2431435.0,-0.10852051
44055,10.811386,328.612,299.55194,10.811386,328.70602,3.6421335,3.5062487,294.23373,238.4836,328.18637,0.021718638,328.6314,328.72928,0.99920285,1.0,0.3993483,0.3718389,1938241.0,389560.25,328.742,328.742,-4147.134,1.0,2643300.0,2611983.4378285417,1319553.9,1323823.4,1938241.0,389560.25,7.148382,2643377.2,2327801.2,2327808.5,-0.026275635
44070,11.924219,330.26318,299.43695,11.924219,330.20953,4.0730505,3.9201722,294.31302,238.96875,329.52896,0.023954172,330.282,330.2304,0.99920285,1.0,0.41266423,0.3806736,2002870.0,398816.0,330.41,330.41,-4170.0737,1.0,2644200.0,3027482.580730407,1543830.8,1541143.9,2002870.0,398816.0,7.9932227,3084974.5,2401686.0,2401694.0,0.053009033
44085,10.888432,332.30344,299.08484,10.888432,332.37668,3.6706223,3.533608,294.3816,239.46953,332.30765,0.021873413,332.30185,332.3755,0.99920285,1.0,0.35051584,0.31824812,1701232.1,333415.4,332.078,332.078,-4147.5444,1.0,2645100.0,3052124.070364414,1519133.4,1522482.9,1701232.1,333415.4,7.2042303,3041616.2,2034647.5,2034654.8,0.12158203
44100,11.207602,333.71027,298.64337,11.207602,333.65912,3.7939537,3.6521254,294.43805,239.85,333.0329,0.022514582,333.7299,333.68256,0.99920285,1.0,0.3524957,0.32125893,1710841.4,336569.72,333.746,333.746,-4154.9116,1.0,2646000.0,3251916.3614313584,1650666.2,1648258.6,1710841.4,336569.72,7.4460793,3298925.0,2047411.1,2047418.6,0.17803955
44115,11.184679,332.2397,298.1809,11.184679,332.26736,3.7829003,3.6414618,294.47897,240.125,333.49075,0.022468533,332.18988,332.21127,0.99920285,1.0,0.22577167,0.19146603,1095785.0,200591.05,330.413,330.413,-4151.877,1.0,2646900.0,3332113.8056008522,1599933.2,1601233.5,1095785.0,200591.05,7.424362,3201166.8,1296376.0,1296383.4,0.21896362
44130,11.936335,327.92868,297.7341,11.936335,327.8334,4.0414042,3.8890421,294.49878,240.4,328.8139,0.02397851,327.90042,327.80533,0.99920285,1.0,0.16672194,0.1427333,809186.6,149535.8,327.08,327.08,-4130.945,1.0,2647800.0,3130039.1023170846,1513733.0,1508956.5,809186.6,149535.8,7.9304466,3022689.5,958722.44,958730.4,0.23876953
44145,11.397932,324.49692,297.3437,11.397932,324.49942,3.8584285,3.7138793,294.4892,240.675,325.49667,0.022896932,324.47522,324.47375,0.99920285,1.0,0.13834514,0.117267,671459.5,122855.79,323.747,323.747,-4148.495,1.0,2648700.0,2707391.344362452,1299860.8,1299980.6,671459.5,122855.79,7.5723076,2599841.5,794315.3,794322.9,0.22918701
44160,10.847032,321.07843,297.03687,10.847032,321.06357,3.6701634,3.5334709,294.45743,240.95,322.03058,0.021790246,321.0397,321.0245,0.99920285,1.0,0.11536349,0.09779733,559917.9,102458.22,320.414,320.414,-4165.0786,1.0,2649600.0,2287400.4370558625,1095274.4,1094597.2,559917.9,102458.22,7.2036343,2189871.5,662376.1,662383.3,0.19741821
44175,10.998434,317.9297,296.8355,10.998434,317.88934,3.7158191,3.5770996,294.40967,241.225,318.46115,0.022094393,317.9111,317.86926,0.99920285,1.0,0.10992735,0.09425414,533533.5,98746.17,317.081,317.081,-4153.3784,1.0,2650500.0,2006782.7281415362,974412.25,972548.56,533533.5,98746.17,7.2929187,1946960.8,632279.7,632287.0,0.1496582
44190,9.857646,309.3186,296.74884,10.300552,316.236,3.3716366,3.2463465,294.3498,241.5,313.89276,0.020247571,309.21304,316.19,0.014571414,1.0,0.0,0.09467145,0.0,99183.37,313.748,313.748,-4141.1606,1.0,2651400.0,1457915.585824412,520414.75,843059.44,0.0,99183.37,6.617983,1363474.2,99183.37,99189.984,0.089782715
44205,8.327676,303.7948,296.76047,8.70905,311.39365,2.8097384,2.7060273,294.27695,241.775,308.9314,0.017112259,303.6912,311.40964,0.014571414,1.0,0.0,0.13341491,0.0,139773.3,313.193,313.193,-4132.367,1.0,2652300.0,874742.7627965636,246034.48,535252.56,0.0,139773.3,5.5157657,781287.06,139773.3,139778.81,0.016937256
44220,9.842152,314.63928,296.80438,9.416545,308.30154,3.2083244,3.0893729,294.19452,242.05,315.1341,0.01934408,314.46912,308.0735,1.0,0.014571734,0.12899663,0.0,626086.44,0.0,313.193,313.193,-4138.8687,1.0,2653200.0,1489199.955739332,737241.9,454706.88,626086.44,0.0,6.297697,1191948.8,626086.44,626092.75,-0.06549072
44235,11.123492,316.10284,296.96542,10.650126,300.8996,3.669548,3.5325665,294.10583,242.325,308.40216,0.021870153,316.17444,300.83963,1.0,0.014573184,0.31436545,0.0,1525775.9,0.0,317.085,317.085,-4146.971,1.0,2654100.0,1050517.3963976062,894074.8,175977.67,1525775.9,0.0,7.2021146,1070052.5,1525775.9,1525783.1,-0.1541748
44250,12.24802,314.57242,297.25198,12.24802,320.94586,4.1803737,4.022769,294.01358,242.6,320.91376,0.024604646,314.1276,320.9216,1.0,1.0,0.0,0.32547265,0.0,340984.25,317.085,317.085,-4155.527,1.0,2655000.0,2445196.222308266,890992.3,1218853.0,0.0,340984.25,8.203142,2109845.2,340984.25,340992.47,-0.24642944
44265,12.83248,300.97327,297.7882,13.389989,317.93585,4.5142326,4.3427677,293.96555,242.875,309.86243,0.026338728,300.91858,317.99576,0.014589515,1.0,0.0,0.37759885,0.0,395594.72,320.421,320.421,-4164.354,1.0,2655900.0,1335682.173910027,171663.25,1133062.2,0.0,395594.72,8.857,1304725.5,395594.72,395603.56,-0.2944641
44280,13.755116,299.38287,298.3542,14.35144,321.677,4.883088,4.6957707,293.91248,243.15,310.63647,0.02823117,299.3828,321.68408,0.014589515,1.0,0.0,0.41901746,0.0,438987.28,321.533,321.533,-4172.2695,1.0,2656800.0,1456322.0679324786,59428.75,1405807.1,0.0,438987.28,9.578859,1465235.9,438987.28,438996.88,-0.34753418
44295,14.892298,324.4512,298.4761,14.892299,316.25342,5.215486,5.013305,293.87057,243.49278,321.9541,0.029916648,324.44852,316.208,0.9992845,1.0,0.4900133,0.27494073,2378284.5,288044.03,323.757,323.757,-4177.923,1.0,2657700.0,2950008.4429483423,1624681.4,1111929.2,2378284.5,288044.03,10.228791,2736610.5,2666328.5,2666338.8,-0.3894348
44310,14.880194,324.81247,299.66034,14.880194,326.2014,5.211298,5.0093246,293.90564,243.93077,324.63235,0.029892333,324.8371,326.24567,0.9992845,1.0,0.50449044,0.514584,2448549.2,539108.44,325.425,325.425,-4178.394,1.0,2658600.0,3135181.5421377523,1571928.0,1658730.8,2448549.2,539108.44,10.220623,3230658.8,2987657.8,2987668.0,-0.35437012
44325,14.256382,327.0364,300.67578,14.256382,326.8402,4.9628773,4.772037,293.99057,244.40337,326.75153,0.028639177,327.04843,326.84616,0.9992845,1.0,0.48893395,0.44822174,2373045.8,469583.4,327.093,327.093,-4173.4473,1.0,2659500.0,3136509.021219922,1578390.1,1566642.4,2373045.8,469583.4,9.734915,3145032.5,2842629.2,2842639.0,-0.2694397
44340,13.242166,328.6337,301.07327,13.242166,328.67526,4.5648847,4.391271,294.09875,244.85,328.27957,0.02660175,328.64957,328.69348,0.9992845,1.0,0.4714654,0.44035017,2288262.0,461336.7,328.761,328.761,-4165.234,1.0,2660400.0,3039687.717497327,1532830.8,1535142.5,2288262.0,461336.7,8.956156,3067973.2,2749598.8,2749607.8,-0.16125488
44355,12.040685,330.3426,300.94647,12.040685,330.34744,4.103459,3.9490469,294.20908,245.26413,329.9774,0.024188137,330.35956,330.36423,0.9992845,1.0,0.45060223,0.4162926,2187002.5,436132.6,330.429,330.429,-4156.0366,1.0,2661300.0,2949255.6376498556,1486587.4,1486832.8,2187002.5,436132.6,8.0525055,2973420.0,2623135.0,2623143.0,-0.050933838
44370,10.765998,332.0501,300.55127,10.765998,332.05704,3.625506,3.4902825,294.31174,245.67422,331.625,0.02162746,332.06958,332.07712,0.9992845,1.0,0.4260587,0.39171204,2067880.1,410380.53,332.097,332.097,-4147.0586,1.0,2662200.0,2822592.5812013885,1424289.1,1424602.4,2067880.1,410380.53,7.1157885,2848891.5,2478260.8,2478267.8,0.051727295
44385,10.750987,333.57248,300.014,10.750987,333.56497,3.6190698,3.4840827,294.4003,246.0722,333.04788,0.021597305,333.59988,333.59247,0.9992845,1.0,0.41976342,0.3844946,2037326.0,402819.1,333.765,333.765,-4145.9,1.0,2663100.0,2996459.2286695507,1515304.1,1514965.1,2037326.0,402819.1,7.1031523,3030269.2,2440145.0,2440152.0,0.1402893
44400,10.750996,335.47882,299.40585,10.750996,335.49347,3.6190727,3.4840853,294.47028,246.45,335.06882,0.021597322,335.49603,335.51086,0.9992845,1.0,0.38757902,0.35172296,1881118.6,368485.62,335.433,335.433,-4145.8994,1.0,2664000.0,3234942.970746215,1628845.4,1629506.9,1881118.6,368485.62,7.103158,3258352.2,2249604.2,2249611.2,0.21026611
44415,10.751004,337.05612,298.7947,10.751005,337.05014,3.619076,3.484089,294.51797,246.7647,336.65085,0.02159734,337.0738,337.06833,0.9992845,1.0,0.34120822,0.3056436,1656057.4,320210.16,335.434,335.434,-4145.9,1.0,2664900.0,3433886.216181236,1727664.2,1727394.2,1656057.4,320210.16,7.1031647,3455058.5,1976267.5,1976274.6,0.2579651
44430,10.751017,333.44904,298.24265,10.751017,333.35852,3.6190805,3.484093,294.53925,246.99916,334.68674,0.021597365,333.3906,333.2966,0.9992845,1.0,0.21323282,0.17922801,1034927.56,187769.78,332.101,332.101,-4145.9,1.0,2665800.0,3305804.668405017,1589718.9,1585631.8,1034927.56,187769.78,7.1031733,3175350.5,1222697.4,1222704.5,0.27923584
44445,10.751035,329.57678,297.79337,10.751036,329.5356,3.6190875,3.4840996,294.53036,247.18407,330.4073,0.0215974,329.53958,329.49973,0.9992845,1.0,0.18272105,0.15755075,886838.44,165059.4,328.768,328.768,-4145.9,1.0,2666700.0,2958378.9127610545,1435159.5,1433300.6,886838.44,165059.4,7.103187,2868460.0,1051897.9,1051905.0,0.27035522
44460,10.751059,326.20187,297.46616,10.751059,326.17435,3.619096,3.484108,294.4919,247.35,327.0615,0.021597449,326.16336,326.135,0.9992845,1.0,0.1622255,0.13888966,787363.06,145508.97,325.435,325.435,-4145.9,1.0,2667600.0,2684571.841723027,1297545.4,1296302.4,787363.06,145508.97,7.103204,2593847.8,932872.0,932879.1,0.23190308
44475,10.751062,322.71207,297.27853,10.751062,322.69263,3.6190975,3.4841092,294.43756,247.51718,323.56754,0.021597456,322.67526,322.65533,0.9992845,1.0,0.15495637,0.1338765,752082.3,140256.89,322.102,322.102,-4145.9,1.0,2668500.0,2384657.3408162384,1148437.5,1147559.6,752082.3,140256.89,7.1032066,2295997.0,892339.2,892346.3,0.17755127
44490,10.71629,319.25305,297.23935,10.716291,319.36157,3.6066303,3.4721425,294.36893,247.67084,320.22104,0.021527605,319.01337,319.3246,0.9992845,1.0,0.0,0.14384577,0.0,150701.27,319.88,319.88,-4146.153,1.0,2669400.0,2077911.0903445145,990802.0,995686.44,0.0,150701.27,7.0787725,1986488.5,150701.27,150708.34,0.10891724
44505,8.824686,307.41675,297.33643,9.226496,321.09454,2.9914386,2.8808284,294.2906,247.78906,314.78333,0.018131213,307.28918,321.16602,0.01457335,1.0,0.0,0.25080913,0.0,262762.38,322.104,322.104,-4136.327,1.0,2670300.0,1328600.5070051488,373613.84,920657.5,0.0,262762.38,5.872267,1294271.4,262762.38,262768.25,0.030578613
44520,9.995713,301.64066,297.49423,10.443865,322.53662,3.4235191,3.2962139,294.19977,247.85,312.72504,0.020530198,301.58615,322.55902,0.01457335,1.0,0.0,0.3217994,0.0,337135.94,323.772,323.772,-4142.558,1.0,2671200.0,1313303.995118963,174075.12,1098465.1,0.0,337135.94,6.719733,1272540.2,337135.94,337142.66,-0.0602417
44535,8.465547,299.98218,297.43286,8.465549,326.07303,2.7919803,2.6889606,294.334,247.86742,312.89664,0.01700616,299.9723,326.11703,0.98472095,1.0,0.0,0.3002892,0.0,314600.6,324.884,324.884,-4133.599,1.0,2672100.0,1104513.7040291706,90641.7,1018310.0,0.0,314600.6,5.480941,1108951.8,314600.6,314606.06,0.07400513
44550,6.692331,316.40967,297.054,7.000389,321.938,2.229056,2.1471999,294.471,247.87143,328.15753,0.013753427,316.01138,321.68945,0.014568899,1.0,0.0,0.09727963,0.0,101915.85,325.996,325.996,-4131.654,1.0,2673000.0,1796677.5006711374,544045.44,731630.4,0.0,101915.85,4.376256,1275675.8,101915.85,101920.23,0.21099854
44565,9.746422,308.7905,296.57462,10.1851425,322.9047,3.279362,3.156659,294.60834,247.86473,316.8857,0.020019932,308.7139,322.81995,0.014568899,1.0,0.0,0.099464186,0.0,104204.52,320.441,320.441,-4074.027,1.0,2673900.0,1707832.3873129876,500056.78,1126337.5,0.0,104204.52,6.436021,1626394.2,104204.52,104210.96,0.34832764
44580,5.8894343,308.20773,296.0887,6.1572456,317.71716,1.9445782,1.8732028,294.7009,247.85,314.0756,0.01210009,308.23657,317.53397,0.014568899,1.0,0.0,0.0,0.0,0.0,318.219,318.219,-4122.452,0.0,2674800.0,914099.9312148893,299771.5,559321.0,0.0,0.0,3.817781,859092.5,0.0,3.817781,0.44088745
44595,-0.0633691,309.4363,296.0387,-0.0633691,315.19263,0.0,0.0,294.7532,247.8298,313.66934,-0.00012730011,308.48056,316.30798,-1.4352721e-18,-1.1104329e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2675700.0,-9426.409259523272,-3565.778,-5097.823,0.0,0.0,0.0,-8663.602,0.0,0.0,0.49319458
44610,-0.0633691,310.55533,296.0387,-0.0633691,314.43555,0.0,0.0,294.7801,247.80565,313.66934,-0.00012730011,308.52963,316.27454,-5.5954386e-22,3.634713e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2676600.0,-9426.409259523272,-3863.605,-4896.326,0.0,0.0,0.0,-8759.932,0.0,0.0,0.52008057
44625,-0.0633691,311.31723,296.0387,-0.0633691,313.9296,0.0,0.0,294.78558,247.77869,313.66934,-0.00012730011,308.57837,316.24155,-2.2715003e-32,-4.3786753e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2677500.0,-9426.409259523272,-4066.3855,-4761.667,0.0,0.0,0.0,-8828.053,0.0,0.0,0.52557373
44640,-0.0633691,311.83118,296.0387,-0.0633691,313.5981,0.0,0.0,294.7782,247.75,313.66934,-0.00012730011,308.62674,316.2091,6e-45,1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2678400.0,-9426.409259523272,-4203.1724,-4673.4434,0.0,0.0,0.0,-8876.615,0.0,0.0,0.5181885
