minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
0,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,260.95,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
15,-0.04238848,293.15,293.13046,-0.04238848,293.15,0.0,0.0,293.1131,260.89532,293.14865,-8.515283e-05,293.15,293.15,-1.1450782e-18,8.113523e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30407,900.0,-6.504961150000099,-3.47718,-3.47718,0.0,0.0,0.0,-6.95436,0.0,0.0,-1.1469116
30,12.854198,307.69467,293.2218,12.854036,293.33072,7.57414,7.265526,293.07782,260.86667,304.97733,0.025822215,307.99545,293.34525,0.9990088,0.6575261,1.0,0.0,1623272.0,0.0,343.15,343.15,-4574.7583,1800.0,1274925.36101704,781356.0,5880.11,1623272.0,0.0,14.839666,787236.1,1623272.0,1623286.9,-1.18219
45,12.438598,295.94278,295.63043,12.987945,346.74063,6.9464397,6.655017,293.1149,260.8797,320.1542,0.025539273,295.9492,346.86423,0.014517222,1.0,0.0,0.9290097,0.0,934096.0,343.15,343.15,-4221.712,2700.0,2630541.2628179854,16317.6875,2788029.0,0.0,934096.0,13.601457,2804346.8,934096.0,934109.6,-1.1451111
60,12.427315,316.7889,299.8888,12.427316,354.82343,6.7619057,6.481401,293.26285,260.95,331.1329,0.024964824,316.95682,355.0331,0.9992453,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4218.6343,3600.0,3276015.6232931875,882096.9,2867298.0,1623272.0,1005475.0,13.243307,3749395.0,2628747.0,2628760.2,-0.99716187
75,11.273313,325.31073,302.77957,11.273313,343.604,6.0366087,5.795581,293.5287,261.06116,340.56686,0.022646587,325.37195,342.9523,0.9992453,1.0,1.0,0.012908288,1623272.0,12978.961,343.15,343.15,-4209.204,4500.0,3594163.5222256538,1066803.4,1932951.8,1623272.0,12978.961,11.83219,2999755.0,1636251.0,1636262.9,-0.73132324
90,9.547079,330.50565,304.14038,9.547079,344.6347,4.9835634,4.7921534,293.82565,261.1839,334.97458,0.019178813,330.56586,344.8303,0.9992453,1.0,1.0,0.6139735,1623272.0,617335.0,343.15,343.15,-4186.3384,5400.0,2483725.9749986627,1057187.2,1623730.5,1623272.0,617335.0,9.775717,2680917.8,2240607.0,2240616.8,-0.4343567
105,7.662953,336.85495,302.76865,7.6629534,343.9021,3.8949368,3.7492278,294.09103,261.3147,340.32336,0.015393855,336.9549,343.8294,0.9992453,1.0,1.0,0.31740087,1623272.0,319138.66,343.14996,343.14996,-4165.5625,6300.0,2428069.9195786496,1097047.4,1323855.8,1623272.0,319138.66,7.6441646,2420903.0,1942410.6,1942418.2,-0.16897583
120,7.3939214,340.26328,301.26593,7.3939214,343.11063,3.7533603,3.6134946,294.32147,261.45,340.99777,0.014853406,340.425,343.18405,0.9992453,1.0,1.0,0.3508834,1623272.0,352804.47,343.14993,343.14993,-4173.5903,7200.0,2478643.321028011,1211041.9,1299464.9,1623272.0,352804.47,7.3668547,2510506.8,1976076.5,1976083.9,0.061462402
135,7.3146315,346.45032,299.6838,7.3146315,344.3905,3.696045,3.5581856,294.5115,261.59702,345.47287,0.014694123,346.47388,344.36337,0.9992453,1.0,0.7855456,0.19793047,1275154.1,199014.14,343.1499,343.1499,-4157.3906,8100.0,2825886.411612737,1436735.0,1373454.6,1275154.1,199014.14,7.2542305,2810189.5,1474168.2,1474175.5,0.25149536
150,7.194508,346.5794,298.1842,7.194508,344.14508,3.6267295,3.491559,294.6458,261.75568,345.20078,0.014452811,346.58563,344.15662,0.9992453,1.0,0.44236562,0.11313384,718079.7,113753.25,343.14987,343.14987,-4153.084,9000.0,2853990.8490323112,1462354.6,1388796.8,718079.7,113753.25,7.1182885,2851151.5,831832.94,831840.06,0.38580322
165,-0.06285828,341.19727,297.241,-0.063056864,342.45407,6.955687e-24,6.947977e-24,294.71994,261.9115,344.458,-0.0001264734,340.88843,342.36917,0.0012132076,0.0012163877,0.0,0.0,0.0,0.0,343.14987,343.14987,-98.93572,9900.0,-25081.122971174886,-11604.665,-11974.178,0.0,0.0,1.3903664e-23,-23578.844,0.0,1.3903664e-23,0.45993042
180,-0.042387914,341.6334,297.24484,-0.042387914,342.47113,-4.7476384e-38,-4.7703025e-38,294.74207,262.05,344.4548,-8.515168e-05,340.92523,342.37012,5.5417666e-13,5.5576957e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,10800.0,-16884.03175290034,-7902.4595,-8051.6016,0.0,0.0,-9.517941e-38,-15954.061,0.0,-9.517941e-38,0.48205566
195,-0.0423879,341.9334,297.24484,-0.0423879,342.49805,0.0,0.0,294.73715,262.1075,344.4548,-8.515166e-05,340.9614,342.37134,8.4657143e-19,8.624878e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,11700.0,-16884.02742482964,-7955.869,-8056.3906,0.0,0.0,0.0,-16012.26,0.0,0.0,0.47714233
210,-0.04238808,342.15158,297.24484,-0.04238808,342.53177,0.0,0.0,294.72275,262.0784,344.4548,-8.515202e-05,340.99783,342.3729,1.7460083e-26,-5.337003e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,12600.0,-16884.099559341335,-7994.7437,-8062.4287,0.0,0.0,0.0,-16057.172,0.0,0.0,0.46273804
225,-0.04238808,342.3142,297.24484,-0.04238808,342.5703,0.0,0.0,294.7017,262.0351,344.4548,-8.515202e-05,341.03455,342.37476,-8.1087206e-36,2.4785829e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,13500.0,-16884.099559341335,-8023.6963,-8069.2905,0.0,0.0,0.0,-16092.986,0.0,0.0,0.4416809
240,-0.04238808,342.43964,297.24484,-0.04238808,342.6122,0.0,0.0,294.6839,262.05,344.4548,-8.515202e-05,341.07153,342.37695,7.713e-42,-2.35753e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,14400.0,-16884.099559341335,-8046.0264,-8076.75,0.0,0.0,0.0,-16122.776,0.0,0.0,0.42388916
255,-0.04238808,342.54016,297.24484,-0.04238808,342.65646,0.0,0.0,294.656,262.16647,344.4548,-8.515202e-05,341.1088,342.37946,0.0,3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,15300.0,-16884.099559341335,-8063.923,-8084.628,0.0,0.0,0.0,-16148.551,0.0,0.0,0.3959961
270,-0.04238808,342.6238,297.24484,-0.04238808,342.70227,0.0,0.0,294.63324,262.33408,344.4548,-8.515202e-05,341.1463,342.3823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,16200.0,-16884.099559341335,-8078.815,-8092.783,0.0,0.0,0.0,-16171.598,0.0,0.0,0.37322998
285,-0.04238808,342.69608,297.24484,-0.04238808,342.74896,0.0,0.0,294.6038,262.48465,344.4548,-8.515202e-05,341.18405,342.38544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,17100.0,-16884.099559341335,-8091.68,-8101.0957,0.0,0.0,0.0,-16192.775,0.0,0.0,0.34378052
300,-0.04238808,342.76013,297.24484,-0.04238808,342.79584,0.0,0.0,294.57407,262.55,344.4548,-8.515202e-05,341.22202,342.38885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,18000.0,-16884.099559341335,-8103.084,-8109.441,0.0,0.0,0.0,-16212.525,0.0,0.0,0.3140564
315,-0.04238808,342.81815,297.24484,-0.04238808,342.84225,0.0,0.0,294.5407,262.55,344.4548,-8.515202e-05,341.26016,342.3926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,18900.0,-16884.099559341335,-8113.412,-8117.7046,0.0,0.0,0.0,-16231.117,0.0,0.0,0.28070068
330,-0.04238808,342.87125,297.24484,-0.04238808,342.8875,0.0,0.0,294.50723,262.55,344.4548,-8.515202e-05,341.2984,342.39658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,19800.0,-16884.099559341335,-8122.8657,-8125.7617,0.0,0.0,0.0,-16248.627,0.0,0.0,0.2472229
345,-0.04238808,342.91983,297.24484,-0.04238808,342.93082,0.0,0.0,294.4826,262.55,344.4548,-8.515202e-05,341.33667,342.40082,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,20700.0,-16884.099559341335,-8131.515,-8133.471,0.0,0.0,0.0,-16264.986,0.0,0.0,0.22259521
360,-0.04238808,342.96402,297.24484,-0.04238808,342.97147,0.0,0.0,294.45264,262.55,344.4548,-8.515202e-05,341.37488,342.40527,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,21600.0,-16884.099559341335,-8139.3823,-8140.708,0.0,0.0,0.0,-16280.09,0.0,0.0,0.19262695
375,-0.04238808,343.0034,297.24484,-0.04238808,343.00842,0.0,0.0,294.4302,262.55,344.4548,-8.515202e-05,341.4129,342.40988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,22500.0,-16884.099559341335,-8146.391,-8147.2876,0.0,0.0,0.0,-16293.679,0.0,0.0,0.17019653
390,-0.04238808,343.03763,297.24484,-0.04238808,343.04102,0.0,0.0,294.4023,262.55,344.4548,-8.515202e-05,341.4506,342.4146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,23400.0,-16884.099559341335,-8152.487,-8153.09,0.0,0.0,0.0,-16305.576,0.0,0.0,0.14230347
405,-0.042387918,343.06558,297.2451,-0.042387918,343.06787,0.0,0.0,294.37637,262.55,344.45428,-8.515169e-05,341.48776,342.41943,2.4044067e-19,1.0321146e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,24300.0,-16883.76034014234,-8157.3887,-8157.796,0.0,0.0,0.0,-16315.185,0.0,0.0,0.116363525
420,-0.042387918,343.08673,297.2498,-0.042387918,343.08832,0.0,0.0,294.34552,262.55,344.4442,-8.5151696e-05,341.5243,342.4243,1.5339002e-18,-7.262351e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,25200.0,-16878.479300880044,-8160.317,-8160.5996,0.0,0.0,0.0,-16320.916,0.0,0.0,0.085510254
435,-0.04238792,343.1001,297.3414,-0.04238792,343.10114,0.0,0.0,294.31992,262.60736,344.2533,-8.51517e-05,341.5599,342.42905,2.0963318e-19,-3.4649882e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,26100.0,-16777.436896237185,-8146.387,-8146.5723,0.0,0.0,0.0,-16292.959,0.0,0.0,0.059906006
450,-0.04238793,343.10474,297.99777,-0.04238793,343.10547,0.0,0.0,294.28525,262.75293,342.94772,-8.515172e-05,341.59448,342.43372,1.8759163e-19,-6.3173153e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,27000.0,-16075.775367115242,-8030.3613,-8030.4917,0.0,0.0,0.0,-16060.854,0.0,0.0,0.025238037
465,-0.04238794,343.0998,300.22037,-0.04238794,343.10028,0.0,0.0,294.2525,262.94705,338.54562,-8.515174e-05,341.62775,342.43817,-4.531571e-20,-3.15285e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,27900.0,-13706.54147120174,-7633.796,-7633.883,0.0,0.0,0.0,-15267.679,0.0,0.0,-0.007507324
480,-0.042387955,343.08383,303.42703,-0.042387955,343.08414,0.0,0.0,294.2226,263.15,331.83893,-8.515177e-05,341.65936,342.44235,-8.298898e-19,5.4538044e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,28800.0,-10161.157357150063,-7060.076,-7060.131,0.0,0.0,0.0,-14120.207,0.0,0.0,-0.03741455
495,-0.042387977,343.05597,307.3316,-0.042387977,343.05618,0.0,0.0,294.1877,263.35373,323.07886,-8.515182e-05,341.68915,342.44614,-9.410703e-20,-1.617162e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,29700.0,-5631.810598862952,-6359.991,-6360.0293,0.0,0.0,0.0,-12720.0205,0.0,0.0,-0.07229614
510,-0.042388003,343.0148,311.04697,-0.042388003,343.01495,0.0,0.0,294.15973,263.59082,313.87994,-8.515186e-05,341.7167,342.4494,-1.4652487e-17,-3.609656e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,30600.0,-1013.1798423588467,-5691.221,-5691.2485,0.0,0.0,0.0,-11382.47,0.0,0.0,-0.10028076
525,-0.042388033,342.96008,313.82993,-0.042388033,342.96017,0.0,0.0,294.12833,263.88248,305.83636,-8.515193e-05,341.74188,342.45212,6.235667e-19,2.2711164e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,31500.0,2858.8019059963444,-5186.034,-5186.051,0.0,0.0,0.0,-10372.085,0.0,0.0,-0.13168335
540,-0.042388067,342.89014,315.24756,-0.042388067,342.8902,0.0,0.0,294.09982,264.25,300.06772,-8.5151994e-05,341.76425,342.45413,-6.9245533e-19,-7.3105457e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,32400.0,5428.893365934017,-4921.2046,-4921.216,0.0,0.0,0.0,-9842.42,0.0,0.0,-0.16018677
555,-0.0423881,342.80426,315.4312,-0.0423881,342.8043,0.0,0.0,294.0698,264.7461,296.68466,-8.515206e-05,341.78348,342.45532,9.957177e-19,1.3465284e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,33300.0,6704.491405903123,-4873.224,-4873.2295,0.0,0.0,0.0,-9746.453,0.0,0.0,-0.19021606
570,-0.042388137,342.70117,314.8062,-0.042388137,342.7012,0.0,0.0,294.04086,265.34375,295.06738,-8.515214e-05,341.79922,342.45557,-5.3778837e-20,-1.8697556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,34200.0,7059.375383548261,-4966.1445,-4966.15,0.0,0.0,0.0,-9932.295,0.0,0.0,-0.21914673
585,-0.042388175,342.5793,313.80563,-0.042388175,342.5793,0.0,0.0,294.01373,265.94452,294.43555,-8.5152205e-05,341.81094,342.4547,-1.6439073e-19,2.0867773e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,35100.0,6927.503517041078,-5122.5884,-5122.5884,0.0,0.0,0.0,-10245.177,0.0,0.0,-0.24627686
600,-0.04238821,342.43805,312.71082,-0.04238821,342.43808,0.0,0.0,293.98962,266.45,294.2081,-8.515228e-05,341.8183,342.45258,-4.869708e-19,-4.815207e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,36000.0,6617.303387374207,-5292.3535,-5292.359,0.0,0.0,0.0,-10584.713,0.0,0.0,-0.27038574
615,11.584376,340.77762,294.0944,0.0988801,341.5267,6.508544,0.0,293.9687,266.875,332.08386,0.011735055,340.83862,341.2077,0.9997667,2.1729689e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4063.2117,36900.0,1872395.800651026,2271343.5,19698.469,1623272.0,0.0,6.508544,2291042.0,1623272.0,1623278.5,-0.2913208
630,5.5759683,320.3962,294.52264,5.5813174,344.42233,2.7512434,2.649835,294.0339,267.3,342.77863,0.011206753,319.37317,344.29373,0.101961404,1.0,0.0,0.23996295,0.0,241276.75,343.15,343.15,-4138.834,37800.0,2271329.955399483,605934.75,1169725.2,0.0,241276.75,5.401078,1775660.0,241276.75,241282.16,-0.22610474
645,5.4165487,304.63214,295.74625,5.4165487,343.69943,2.664931,2.5667672,294.1596,267.725,324.49292,0.010881127,306.37906,345.08453,0.9987103,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4136.5674,38700.0,1313744.048489474,202149.7,1090911.2,1623272.0,1005475.0,5.231698,1293061.0,2628747.0,2628752.2,-0.10040283
660,7.3031864,344.32693,296.36404,7.3031864,338.92206,3.6852798,3.5477571,294.26254,268.15,342.61697,0.014671131,344.66904,338.74033,0.9990022,1.0,0.98312,0.10047848,1595871.1,101028.59,343.1499,343.1499,-4152.0557,39600.0,2850047.727654055,1471184.1,1305398.2,1595871.1,101028.59,7.233037,2776582.5,1696899.8,1696907.0,0.002532959
675,7.2502556,346.82037,296.25845,7.2502556,346.1364,3.6560013,3.5196407,294.3679,268.575,345.96268,0.0145648,346.78625,346.16492,0.9990022,1.0,0.50584775,0.16036622,821128.44,161244.23,343.14987,343.14987,-4151.6626,40500.0,3040514.7366467416,1539664.8,1518837.5,821128.44,161244.23,7.175642,3058502.2,982372.7,982379.9,0.10787964
690,7.6330457,345.13986,295.88263,7.6330457,342.94666,3.8611705,3.7164633,294.44363,269.0,344.52814,0.0153337745,345.1301,342.9432,0.9990022,1.0,0.25009507,0.053460214,405972.34,53752.91,343.14984,343.14984,-4146.036,41400.0,3132860.8383037136,1579127.4,1508815.8,405972.34,53752.91,7.577634,3087943.0,459725.25,459732.8,0.18362427
705,-0.042387914,341.25128,296.2515,-0.042387914,341.86203,-4.6e-43,-4.61e-43,294.48337,269.425,343.3172,-8.515169e-05,340.8197,341.74176,-9.909867e-12,-9.945097e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,42300.0,-16832.441687438182,-8011.2773,-8120.009,0.0,0.0,-9.2e-43,-16131.286,0.0,-9.2e-43,0.22335815
720,-0.042388123,341.51068,296.25677,-0.042388123,341.92194,0.0,0.0,294.48856,269.85,343.3122,-8.51521e-05,340.84692,341.74384,-2.0122523e-18,-3.2730844e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30302,43200.0,-16828.845560149828,-8056.5586,-8129.774,0.0,0.0,0.0,-16186.332,0.0,0.0,0.22854614
735,-0.042387724,341.69827,296.25677,-0.042387724,341.97543,0.0,0.0,294.47955,270.20938,343.3122,-8.51513e-05,340.87448,341.74615,5.038507e-19,2.2745756e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,44100.0,-16828.68738371255,-8089.879,-8139.2217,0.0,0.0,0.0,-16229.101,0.0,0.0,0.21954346
750,-0.042387724,341.83813,296.25677,-0.042387724,342.02475,0.0,0.0,294.46478,270.475,343.3122,-8.51513e-05,340.90228,341.74872,1.2088202e-34,1.3381079e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,45000.0,-16828.68738371255,-8114.7783,-8148.0015,0.0,0.0,0.0,-16262.779,0.0,0.0,0.20477295
765,-0.042387724,341.9456,296.25677,-0.042387724,342.07135,0.0,0.0,294.44623,270.70312,343.3122,-8.51513e-05,340.9304,341.75156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,45900.0,-16828.68738371255,-8133.908,-8156.2974,0.0,0.0,0.0,-16290.205,0.0,0.0,0.18621826
780,-0.042387918,342.03143,296.25677,-0.042387918,342.11618,0.0,0.0,294.4304,270.95,343.3122,-8.515169e-05,340.9588,341.75464,-1.280232e-25,4.8042877e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,46800.0,-16828.763595995966,-8149.228,-8164.3154,0.0,0.0,0.0,-16313.543,0.0,0.0,0.17037964
795,-0.042387918,342.10248,296.25677,-0.042387918,342.1598,0.0,0.0,294.40643,271.27655,343.3122,-8.515169e-05,340.9875,341.758,2.6425807e-20,-5.9284616e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,47700.0,-16828.763595995966,-8161.876,-8172.0796,0.0,0.0,0.0,-16333.955,0.0,0.0,0.14642334
810,-0.042387918,342.16348,296.25696,-0.042387918,342.2023,0.0,0.0,294.38864,271.6375,343.31195,-8.515169e-05,341.01645,341.76163,-1.7307657e-19,2.557963e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,48600.0,-16828.610796944955,-8172.704,-8179.615,0.0,0.0,0.0,-16352.319,0.0,0.0,0.12863159
825,-0.042387918,342.2175,296.25916,-0.042387918,342.24374,0.0,0.0,294.36475,271.9297,343.30896,-8.5151696e-05,341.04562,341.76547,4.7646405e-20,-6.6809246e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,49500.0,-16826.756817692967,-8181.9297,-8186.602,0.0,0.0,0.0,-16368.531,0.0,0.0,0.10473633
840,-0.042387918,342.26605,296.2838,-0.042387918,342.28384,0.0,0.0,294.3469,272.05,343.27493,-8.5151696e-05,341.07498,341.76956,-1.6069317e-18,6.8438933e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,50400.0,-16805.768774821317,-8186.1836,-8189.351,0.0,0.0,0.0,-16375.535,0.0,0.0,0.086883545
855,-0.04238792,342.31006,296.39636,-0.04238792,342.3221,0.0,0.0,294.3245,272.05,343.11777,-8.51517e-05,341.10446,341.77386,-1.6672987e-19,-1.6025799e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,51300.0,-16709.310336279294,-8173.9814,-8176.128,0.0,0.0,0.0,-16350.109,0.0,0.0,0.06448364
870,-0.042387925,342.34998,296.92484,-0.042387925,342.35812,0.0,0.0,294.29785,272.05,342.38086,-8.515171e-05,341.134,341.77832,3.0057438e-19,1.1824612e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,52200.0,-16256.764515807643,-8087.005,-8088.4556,0.0,0.0,0.0,-16175.461,0.0,0.0,0.037841797
885,-0.04238793,342.38556,298.50922,-0.04238793,342.39108,0.0,0.0,294.2795,272.05,340.16257,-8.515172e-05,341.16345,341.78296,-7.8992765e-19,-9.161433e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,53100.0,-14896.788400761407,-7811.2744,-7812.258,0.0,0.0,0.0,-15623.532,0.0,0.0,0.019500732
900,-0.04238794,342.41672,301.3746,-0.04238794,342.42047,0.0,0.0,294.25742,272.05,336.07117,-8.515174e-05,341.19275,341.7877,2.6261988e-18,2.841414e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,54000.0,-12408.785612078344,-7306.7007,-7307.3687,0.0,0.0,0.0,-14614.069,0.0,0.0,-0.0025939941
915,-0.042387947,342.44275,305.07303,-0.042387947,342.44528,0.0,0.0,294.23547,272.05,330.5927,-8.5151754e-05,341.22174,341.7925,2.7521242e-19,-1.7772169e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,54900.0,-9126.792563614572,-6652.9077,-6653.359,0.0,0.0,0.0,-13306.267,0.0,0.0,-0.024536133
930,-0.042387962,342.4629,309.46494,-0.042387962,342.46463,0.0,0.0,294.2116,272.05,323.78503,-8.515178e-05,341.25024,341.79736,3.0982699e-19,-5.8278157e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,55800.0,-5121.404224328252,-5874.608,-5874.9175,0.0,0.0,0.0,-11749.525,0.0,0.0,-0.04840088
945,-0.04238798,342.47656,313.9676,-0.04238798,342.47772,0.0,0.0,294.19003,272.05,316.39328,-8.515182e-05,341.27814,341.80215,-5.82281e-20,-1.2013272e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,56700.0,-867.517946401053,-5075.439,-5075.645,0.0,0.0,0.0,-10151.084,0.0,0.0,-0.06997681
960,-0.042388003,342.48297,317.90305,-0.042388003,342.48376,0.0,0.0,294.16345,272.05,309.37964,-8.515186e-05,341.3052,341.8069,-2.2616783e-18,-8.3633264e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,57600.0,3048.2927478063802,-4375.9546,-4376.096,0.0,0.0,0.0,-8752.051,0.0,0.0,-0.09655762
975,-0.042388026,342.4815,320.89075,-0.042388026,342.48206,0.0,0.0,294.13913,272.05,303.3157,-8.5151914e-05,341.3313,341.81146,4.5392953e-19,2.1342842e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,58500.0,6285.503840697704,-3843.7966,-3843.8943,0.0,0.0,0.0,-7687.691,0.0,0.0,-0.12088013
990,-0.042388055,342.47083,322.48712,-0.042388055,342.47116,0.0,0.0,294.11514,272.05,299.04666,-8.5151965e-05,341.35617,341.8158,-3.8482828e-19,-1.790167e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,59400.0,8383.205269004224,-3557.6953,-3557.7551,0.0,0.0,0.0,-7115.45,0.0,0.0,-0.14486694
1005,-0.04238809,342.4503,322.90607,-0.04238809,342.45053,0.0,0.0,294.08582,272.05,296.39334,-8.515204e-05,341.37958,341.81982,-5.793178e-19,-1.9142455e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,60300.0,9481.973086071483,-3479.4568,-3479.5002,0.0,0.0,0.0,-6958.957,0.0,0.0,-0.17419434
1020,-0.04238812,342.41882,322.47964,-0.04238812,342.41898,0.0,0.0,294.0629,272.05,295.0402,-8.5152096e-05,341.40125,341.82346,-4.1134167e-20,-6.650516e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,61200.0,9813.413209471379,-3549.774,-3549.8013,0.0,0.0,0.0,-7099.575,0.0,0.0,-0.19711304
1035,-0.042388156,342.37537,321.6061,-0.042388156,342.3755,0.0,0.0,294.03384,271.9831,294.45374,-8.515217e-05,341.42093,341.8266,1.61996e-19,2.9567305e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,62100.0,9710.750967629745,-3697.5562,-3697.578,0.0,0.0,0.0,-7395.134,0.0,0.0,-0.22616577
1050,-0.042388193,342.31882,320.5641,-0.042388193,342.31888,0.0,0.0,294.00583,271.8216,294.22824,-8.515224e-05,341.43823,341.82913,1.8474235e-18,-1.1622042e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,63000.0,9418.736553834739,-3873.0037,-3873.0144,0.0,0.0,0.0,-7746.018,0.0,0.0,-0.2541809
1065,35.044807,333.65005,294.10968,0.70061624,341.47058,8.164444,0.0,293.9765,271.6243,326.05612,0.035903905,333.69806,341.14587,0.9997473,-1.8541017e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-877.69415,63900.0,4817408.370225189,5819876.0,139363.62,1623272.0,0.0,8.164444,5959239.5,1623272.0,1623280.1,-0.2835083
1080,5.859239,344.3184,294.2185,5.859239,346.00964,2.9157288,2.8083756,293.99844,271.45,341.56772,0.011770433,344.1341,346.076,0.9997473,1.0,0.8320253,0.31427634,1350603.4,315997.0,343.15,343.15,-4163.8354,64800.0,2340747.050445282,1232898.2,1274518.0,1350603.4,315997.0,5.7241044,2507416.2,1666600.4,1666606.1,-0.26156616
1095,4.889945,305.83218,295.32892,5.1167717,342.17346,2.448713,2.3586702,294.11087,271.3106,328.2937,0.010051082,305.62253,342.2055,0.0145232035,1.0,0.0,0.27347937,0.0,274976.66,343.14996,343.14996,-4134.3164,65700.0,1391593.268097779,215713.64,1006709.94,0.0,274976.66,4.8073835,1222423.6,274976.66,274981.47,-0.1491394
1110,7.0244136,336.76758,296.31174,7.0244136,353.10825,3.5150757,3.383946,294.2212,271.1798,344.57092,0.014111114,337.10083,352.34973,0.99902195,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4129.656,66600.0,2860161.6096206103,1193550.0,1675641.1,1623272.0,10054.75,6.8990216,2869191.0,1633326.8,1633333.6,-0.03881836
1125,7.6957884,348.44794,296.43546,7.6957884,342.89462,3.8928218,3.7467685,294.31863,271.05908,344.0887,0.015459817,348.35965,343.07312,0.99902195,1.0,0.661705,0.2634237,1074127.1,264865.97,343.1499,343.1499,-4142.7495,67500.0,3094184.7856626282,1681163.6,1501667.6,1074127.1,264865.97,7.6395903,3182831.2,1338993.1,1339000.8,0.058624268
1140,8.670114,345.60242,296.13083,8.670114,343.98898,4.3926315,4.224858,294.4012,270.95,345.39154,0.017417105,345.59,343.9292,0.99902195,1.0,0.3690635,0.061669108,599090.44,62006.746,343.14987,343.14987,-4099.9526,68400.0,3603511.729994295,1801482.0,1742729.6,599090.44,62006.746,8.617489,3544211.5,661097.2,661105.8,0.14120483
1155,-0.0631243,340.46643,295.86508,-0.06312431,341.82513,-1.0760669e-09,-1.0748746e-09,294.45792,271.05804,343.46695,-0.00012680834,340.26178,341.7494,0.3492265,0.3500581,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.219,69300.0,-25352.51871515012,-11824.802,-12185.025,0.0,0.0,-2.1509416e-09,-24009.828,0.0,-2.1509416e-09,0.1979065
1170,-0.04238791,340.9242,296.56396,-0.04238791,341.80786,5.728673e-38,5.7222376e-38,294.46838,271.43253,342.87088,-8.515168e-05,340.2983,341.74957,-1.839963e-12,-1.8504417e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,70200.0,-16561.06915774691,-7897.417,-8054.736,0.0,0.0,1.1450911e-37,-15952.152,0.0,1.1450911e-37,0.20837402
1185,-0.042387918,341.21594,296.60742,-0.042387918,341.8116,0.0,0.0,294.46143,271.84076,342.82693,-8.5151696e-05,340.3321,341.75003,8.749162e-19,-1.0329499e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,71100.0,-16529.81366511419,-7941.6216,-8047.6685,0.0,0.0,0.0,-15989.29,0.0,0.0,0.20141602
1200,-0.042387918,341.4267,296.64014,-0.042387918,341.82776,1e-45,0.0,294.4362,272.05,342.7908,-8.5151696e-05,340.3661,341.75076,-1.4642651e-20,-2.1713918e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,72000.0,-16505.191187361488,-7973.318,-8044.7188,0.0,0.0,1e-45,-16018.037,0.0,1e-45,0.17617798
1215,-0.04238792,341.58212,296.74515,-0.04238792,341.8525,0.0,0.0,294.4143,271.96948,342.67062,-8.5151696e-05,340.40024,341.7518,6.4561457e-19,1.9467102e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,72900.0,-16424.6551663787,-7982.294,-8030.43,0.0,0.0,0.0,-16012.725,0.0,0.0,0.15429688
1230,-0.042387925,341.70078,297.13657,-0.042387925,341.88315,0.0,0.0,294.38348,271.75314,342.21265,-8.51517e-05,340.4346,341.7531,7.354327e-19,7.0641514e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,73800.0,-16120.881090273231,-7933.734,-7966.2017,0.0,0.0,0.0,-15899.936,0.0,0.0,0.12347412
1245,-0.04238793,341.79462,298.76392,-0.04238793,341.9178,0.0,0.0,294.3513,271.53522,340.29016,-8.515172e-05,340.46915,341.75473,1.0883443e-19,9.8947287e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,74700.0,-14851.330667548445,-7660.7256,-7682.653,0.0,0.0,0.0,-15343.379,0.0,0.0,0.091278076
1260,-0.04238794,341.87177,302.23053,-0.04238794,341.95496,0.0,0.0,294.319,271.45,336.12228,-8.515174e-05,340.50388,341.7566,4.2657355e-19,-2.174686e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,75600.0,-12120.955684684188,-7057.303,-7072.1133,0.0,0.0,0.0,-14129.416,0.0,0.0,0.05899048
1275,-0.04238795,341.9374,307.09125,-0.04238795,341.99362,0.0,0.0,294.29117,271.56766,330.11218,-8.515176e-05,340.53876,341.75873,5.441271e-19,1.9097315e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,76500.0,-8233.147330034551,-6203.6406,-6213.6484,0.0,0.0,0.0,-12417.289,0.0,0.0,0.031158447
1290,-0.042387974,341.9947,312.97113,-0.042387974,342.03278,0.0,0.0,294.25235,271.78793,322.5797,-8.5151805e-05,340.57376,341.76117,-6.47157e-19,-1.7159151e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,77400.0,-3436.389870012935,-5167.05,-5173.83,0.0,0.0,0.0,-10340.88,0.0,0.0,-0.007659912
1305,-0.042387996,342.0458,319.18332,-0.042387996,342.07156,0.0,0.0,294.2173,271.98923,314.2531,-8.5151856e-05,340.60883,341.7638,-7.2021985e-19,5.5043383e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,78300.0,1763.2281143849405,-4070.1992,-4074.7847,0.0,0.0,0.0,-8144.984,0.0,0.0,-0.04272461
1320,-0.042388022,342.09164,324.37036,-0.042388022,342.1091,0.0,0.0,294.18607,272.05,306.78427,-8.515191e-05,340.6439,341.7667,-6.0737567e-19,-7.3507696e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,79200.0,6289.454260639937,-3154.9146,-3158.0222,0.0,0.0,0.0,-6312.9365,0.0,0.0,-0.07394409
1335,-0.04238806,342.13284,327.96802,-0.04238806,342.14465,0.0,0.0,294.14658,271.94632,300.92014,-8.515198e-05,340.6789,341.76974,2.5275755e-19,1.6931822e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,80100.0,9673.358984212176,-2521.7617,-2523.8643,0.0,0.0,0.0,-5045.626,0.0,0.0,-0.11343384
1350,-0.042388093,342.16928,329.63828,-0.042388093,342.17725,0.0,0.0,294.11307,271.77353,297.2484,-8.5152045e-05,340.71368,341.77298,-5.3994773e-19,-9.942908e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,81000.0,11583.864613936257,-2230.8948,-2232.3127,0.0,0.0,0.0,-4463.2075,0.0,0.0,-0.14694214
1365,-0.042388134,342.20068,329.82574,-0.042388134,342.2061,0.0,0.0,294.07385,271.58896,295.36664,-8.515213e-05,340.7482,341.7763,1.8499494e-19,8.099626e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,81900.0,12323.91889555018,-2203.1125,-2204.074,0.0,0.0,0.0,-4407.1865,0.0,0.0,-0.18615723
1380,-0.04238818,342.22638,329.15826,-0.04238818,342.23004,0.0,0.0,294.03317,271.45,294.58356,-8.515222e-05,340.78223,341.77972,3.2725087e-19,-9.40205e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,82800.0,12365.274847388719,-2326.5212,-2327.173,0.0,0.0,0.0,-4653.6943,0.0,0.0,-0.22683716
1395,105.03338,330.76498,294.17343,2.3939338,342.0272,203.65869,0.0,293.9923,271.41125,340.10474,0.10790359,330.36774,341.64368,0.9976127,-1.7503643e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-6864.172,83700.0,20815841.762613446,16142004.0,481146.66,1623272.0,0.0,203.65869,16623151.0,1623272.0,1623475.6,-0.2677002
1410,6.031051,343.29294,294.19928,6.031051,342.60114,3.041462,2.9299664,293.99136,271.4438,341.00626,0.012115581,343.7739,344.3353,0.99969846,0.99989104,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4213.5117,84600.0,2381793.586744982,1243562.8,1226039.0,1623272.0,1005475.0,5.9714284,2469601.8,2628747.0,2628753.0,-0.26864624
1425,5.1518345,307.4591,295.22372,5.3885384,341.94534,2.588257,2.4929838,294.09085,271.4794,330.64554,0.010587104,307.1608,341.9209,0.014584132,1.0,0.0,0.26371345,0.0,265157.28,343.15,343.15,-4136.0527,85500.0,1575060.549063619,264745.6,1057397.2,0.0,265157.28,5.0812407,1322142.9,265157.28,265162.38,-0.16915894
1440,6.318272,333.48346,296.3797,6.3182726,361.79626,3.1478362,3.0313308,294.20197,271.45,338.5458,0.01269257,334.0171,360.84845,0.9990185,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4145.9834,86400.0,2247824.2779339836,984612.94,1735942.6,1623272.0,10054.75,6.179167,2720555.5,1633326.8,1633332.9,-0.058044434
1455,7.2265286,348.606,296.6165,7.2265286,340.5797,3.6455848,3.509692,294.30087,271.07224,342.87827,0.014517136,348.60114,340.78012,0.9990185,1.0,0.7550155,0.2704038,1225595.5,271884.25,343.1499,343.1499,-4154.7217,87300.0,2820671.888816014,1577955.2,1334346.4,1225595.5,271884.25,7.155277,2912301.5,1497479.8,1497486.9,0.040863037
1470,7.3271074,346.15125,296.32626,7.3271074,345.0344,3.6969664,3.5589476,294.39258,270.34387,345.8291,0.014719185,346.15884,344.96973,0.9990185,1.0,0.43266058,0.08079603,702325.8,81238.4,343.14987,343.14987,-4150.3896,88200.0,3060294.103823054,1533306.6,1498936.8,702325.8,81238.4,7.2559137,3032243.5,783564.2,783571.44,0.13256836
1485,7.6751685,343.8719,295.8947,7.675169,342.98956,3.8745,3.7290428,294.45712,269.6186,343.88086,0.0154183945,343.5055,342.89377,0.9990185,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4134.902,89100.0,3107451.1143671656,1546578.1,1518135.9,0.0,0.0,7.603543,3064714.0,0.0,7.603543,0.19711304
1500,-0.042387918,340.80814,296.51224,-0.042387918,341.81235,0.0,0.0,294.4826,269.25,342.86234,-8.5151696e-05,340.2588,341.75888,-5.759274e-14,-5.7778794e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,90000.0,-16576.515607624744,-7885.966,-8064.7446,0.0,0.0,0.0,-15950.711,0.0,0.0,0.22259521
1515,-0.042387918,341.12946,296.5388,-0.042387918,341.80582,0.0,0.0,294.48288,269.38718,342.83636,-8.515169e-05,340.29288,341.7591,-4.276691e-20,9.913982e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,90900.0,-16557.73082215455,-7938.4434,-8058.8555,0.0,0.0,0.0,-15997.299,0.0,0.0,0.22286987
1530,-0.042387918,341.35913,296.54462,-0.042387918,341.8148,0.0,0.0,294.45877,269.77982,342.82996,-8.5151696e-05,340.32712,341.75958,3.0890708e-19,-5.2020148e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,91800.0,-16553.35563519955,-7978.2944,-8059.415,0.0,0.0,0.0,-16037.709,0.0,0.0,0.19876099
1545,-0.042387918,341.5273,296.56537,-0.042387918,341.8343,0.0,0.0,294.4337,270.18256,342.80603,-8.5151696e-05,340.3615,341.76038,2.406734e-19,3.772682e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,92700.0,-16537.377218785565,-8004.5415,-8059.192,0.0,0.0,0.0,-16063.733,0.0,0.0,0.17367554
1560,-0.04238792,341.65366,296.77264,-0.04238792,341.86105,0.0,0.0,294.3946,270.35,342.5622,-8.51517e-05,340.39606,341.7614,3.2600103e-19,-5.2418296e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,93600.0,-16376.044634851183,-7990.134,-8027.0566,0.0,0.0,0.0,-16017.19,0.0,0.0,0.13458252
1575,-0.04238793,341.7525,298.2216,-0.04238793,341.8926,0.0,0.0,294.35773,270.25055,340.84912,-8.515172e-05,340.43076,341.76276,8.0327916e-20,-3.6296096e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,94500.0,-15245.192184584732,-7749.778,-7774.721,0.0,0.0,0.0,-15524.499,0.0,0.0,0.097717285
1590,-0.042387944,341.83276,301.98218,-0.042387944,341.92725,0.0,0.0,294.31833,270.07507,336.33017,-8.515175e-05,340.4656,341.76434,-2.590574e-19,-5.962992e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,95400.0,-12284.1243899654,-7094.574,-7111.395,0.0,0.0,0.0,-14205.969,0.0,0.0,0.05831909
1605,-0.042387962,341.89993,307.71713,-0.042387962,341.96375,0.0,0.0,294.27942,269.91208,329.23785,-8.515178e-05,340.50058,341.7662,-1.6513933e-19,-3.8262914e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,96300.0,-7696.616805347922,-6085.545,-6096.906,0.0,0.0,0.0,-12182.451,0.0,0.0,0.01940918
1620,-0.042387985,341.95773,314.5667,-0.042387985,342.001,0.0,0.0,294.24072,269.85,320.4486,-8.515183e-05,340.5356,341.76834,8.6399697e-19,1.2238394e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,97200.0,-2103.587950436925,-4876.411,-4884.115,0.0,0.0,0.0,-9760.526,0.0,0.0,-0.01928711
1635,-0.042388014,342.00873,321.2376,-0.042388014,342.03802,0.0,0.0,294.2014,269.8939,311.44403,-8.5151885e-05,340.5707,341.7707,-1.1106374e-19,3.0210805e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,98100.0,3502.555241658811,-3697.8752,-3703.0908,0.0,0.0,0.0,-7400.966,0.0,0.0,-0.058624268
1650,-0.042388044,342.05417,326.35043,-0.042388044,342.07397,0.0,0.0,294.16553,269.99088,303.9469,-8.515195e-05,340.60577,341.77325,-4.4569377e-20,-3.9708204e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,99000.0,8012.359398814839,-2795.7327,-2799.2588,0.0,0.0,0.0,-5594.991,0.0,0.0,-0.09448242
1665,-0.04238808,342.0946,329.26913,-0.04238808,342.10797,0.0,0.0,294.12772,270.14243,298.852,-8.515202e-05,340.64072,341.776,4.611598e-19,-3.407989e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,99900.0,10878.341996056528,-2283.3176,-2285.6973,0.0,0.0,0.0,-4569.0146,0.0,0.0,-0.1322937
1680,-0.042388123,342.13007,330.21252,-0.042388123,342.1391,0.0,0.0,294.08774,270.35,296.06012,-8.515211e-05,340.67548,341.7789,2.345367e-19,2.0354803e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,100800.0,12214.22730264452,-2121.6814,-2123.2896,0.0,0.0,0.0,-4244.9707,0.0,0.0,-0.17227173
1695,33.547817,338.38235,294.2151,0.6577273,341.5342,7.2079587,0.0,293.93314,270.725,331.13428,0.0343572,338.4173,341.29346,0.9996847,1.697426e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-813.97174,101700.0,5327448.101512527,6223204.5,130716.93,1623272.0,0.0,7.2079587,6353921.5,1623272.0,1623279.2,-0.32687378
1710,6.838194,341.55124,294.37955,6.838194,356.07535,3.4467854,3.3190107,293.88403,271.25555,340.07562,0.013737023,341.5315,357.30252,0.9996847,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4170.671,102600.0,2636457.741493723,1354790.5,1771929.0,1623272.0,1005475.0,6.765796,3126719.5,2628747.0,2628753.8,-0.37597656
1725,6.3550053,303.29257,296.34955,6.6453404,335.57315,3.2435892,3.1233377,293.95203,271.75833,322.7699,0.0130579835,303.1744,335.73352,0.014482714,1.0,0.0,0.38978574,0.0,391919.8,343.14996,343.14996,-4143.747,103500.0,1448985.2259518215,185316.39,1094747.6,0.0,391919.8,6.366927,1280064.0,391919.8,391926.2,-0.3079834
1740,6.805618,330.67123,298.0608,6.8056183,353.64438,3.4228432,3.2958815,294.02115,272.05,342.40936,0.013671583,330.93414,352.76498,0.9990943,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4162.7046,104400.0,2546523.6748601682,932123.75,1588778.9,1623272.0,10054.75,6.7187247,2520902.5,1633326.8,1633333.5,-0.23886108
1755,8.014739,340.375,298.54486,8.014739,341.68414,4.06877,3.9155076,293.98386,272.1022,338.43427,0.016100544,340.45645,341.93652,0.9990943,1.0,1.0,0.45874694,1623272.0,461258.6,343.1499,343.1499,-4142.262,105300.0,2697412.738696403,1408082.0,1452150.2,1623272.0,461258.6,7.9842777,2860232.2,2084530.6,2084538.6,-0.27615356
1770,7.6102853,340.96146,299.0156,7.6102853,343.4275,3.8671706,3.722613,294.0196,272.0642,342.86136,0.015288052,340.92096,343.33762,0.9990943,1.0,1.0,0.2857068,1623272.0,287271.03,343.14987,343.14987,-4167.1123,106200.0,2815328.581793085,1340723.9,1419546.1,1623272.0,287271.03,7.5897837,2760270.0,1910543.0,1910550.6,-0.24041748
1785,7.301215,342.1221,299.38928,7.3012156,343.26282,3.702693,3.5648582,294.07083,272.0191,342.10733,0.014667172,342.28323,343.34152,0.9990943,1.0,1.0,0.33513293,1623272.0,336967.78,343.14984,343.14984,-4174.016,107100.0,2631522.4247733797,1310406.2,1345386.6,1623272.0,336967.78,7.2675514,2655793.0,1960239.8,1960247.0,-0.18917847
1800,7.336151,344.03772,299.419,7.3361516,343.36484,3.7160666,3.5775776,294.13437,272.05,343.55878,0.014737354,344.0719,343.36197,0.9990943,1.0,0.9531912,0.27755857,1547288.5,279078.22,343.1498,343.1498,-4167.1094,108000.0,2732114.3154992796,1374784.4,1354051.8,1547288.5,279078.22,7.293644,2728836.0,1826366.8,1826374.0,-0.12564087
1815,7.157209,343.47464,299.2832,7.157209,343.23172,3.6205504,3.4859173,294.14224,272.16968,343.46744,0.014377882,343.4119,343.2157,0.9990943,1.0,0.8852493,0.26933828,1437000.4,270812.9,343.14978,343.14978,-4170.275,108900.0,2668157.9466207777,1328406.9,1321104.6,1437000.4,270812.9,7.1064677,2649511.5,1707813.2,1707820.4,-0.117767334
1830,7.82145,343.5991,299.14023,7.82145,343.17377,3.962565,3.8136787,294.16885,272.3142,342.38696,0.015712256,343.7099,343.22668,0.9990943,1.0,0.9223383,0.2891774,1497205.9,290760.62,343.14975,343.14975,-4143.1885,109800.0,2853915.7446279773,1460477.6,1446505.8,1497205.9,290760.62,7.7762437,2906983.5,1787966.5,1787974.2,-0.091156006
1845,7.9219646,343.69324,298.9698,7.9219646,343.3273,4.009568,3.858572,294.19528,272.45163,343.5872,0.015914174,343.66946,343.31433,0.9990943,1.0,0.8564269,0.2536265,1390213.8,255015.1,343.14972,343.14972,-4133.794,110700.0,2982206.1184965037,1488049.8,1475874.2,1390213.8,255015.1,7.86814,2963924.0,1645228.9,1645236.8,-0.06472778
1860,8.622722,343.443,298.7725,8.622722,343.218,4.354033,4.187629,294.22095,272.55,343.24448,0.017321903,343.38373,343.20462,0.9990943,1.0,0.8264003,0.25151873,1341472.4,252895.8,343.1497,343.1497,-4087.8235,111600.0,3235425.5619755806,1617761.4,1609612.8,1341472.4,252895.8,8.541662,3227374.0,1594368.1,1594376.6,-0.0390625
1875,7.3360486,343.98273,298.64352,7.336049,343.55133,3.7026038,3.5643747,294.20187,272.56024,343.27072,0.014737148,343.98535,343.56076,0.9990943,1.0,0.82342917,0.25035685,1336649.5,251727.58,343.14966,343.14966,-4151.267,112500.0,2762245.935513238,1396964.5,1383672.6,1336649.5,251727.58,7.2669783,2780637.0,1588377.1,1588384.4,-0.058135986
1890,7.47102,343.07886,298.66864,7.47102,343.19568,3.7760444,3.6348572,294.18878,272.5091,343.3286,0.0150082875,343.00485,343.17188,0.9990943,1.0,0.8408533,0.25602955,1364933.5,257431.3,343.14963,343.14963,-4150.5938,113400.0,2815132.8109301403,1393516.5,1397182.1,1364933.5,257431.3,7.4109015,2790698.5,1622364.8,1622372.1,-0.07122803
1905,7.661264,342.744,298.79074,7.661264,342.95816,3.884085,3.7386053,294.18478,272.47842,342.52417,0.015390461,342.73013,342.9618,0.9990943,1.0,0.9066733,0.28416952,1471777.4,285725.38,343.1496,343.1496,-4154.361,114300.0,2826926.114541118,1414297.2,1421188.6,1471777.4,285725.38,7.62269,2835486.0,1757502.8,1757510.4,-0.07522583
1920,7.6010413,343.48846,298.9194,7.601042,343.3406,3.8431647,3.6991782,294.18878,272.55,343.32324,0.0152694825,343.49478,343.33984,0.9990943,1.0,0.9009947,0.2719579,1462559.4,273446.88,343.14957,343.14957,-4145.5938,115200.0,2847699.307369851,1422839.4,1418119.1,1462559.4,273446.88,7.542343,2840958.5,1736006.2,1736013.8,-0.07122803
1935,7.385137,343.91153,298.92502,7.3851376,343.4415,3.7292595,3.589958,294.233,272.7,343.2613,0.01483576,343.96173,343.46646,0.9990943,1.0,0.88503885,0.27066502,1436658.8,272146.9,343.14954,343.14954,-4150.9863,116100.0,2762601.6947525386,1395372.5,1380793.4,1436658.8,272146.9,7.3192177,2776166.0,1708805.6,1708813.0,-0.027008057
1950,7.293169,343.90997,298.7202,7.293169,343.33105,3.6817415,3.5444005,294.2784,272.85,343.4427,0.014651007,343.94574,343.34375,0.9990943,1.0,0.8224059,0.24525483,1334988.4,246597.6,343.1495,343.1495,-4154.366,117000.0,2751962.9253766537,1384221.5,1366488.5,1334988.4,246597.6,7.226142,2750710.0,1581586.0,1581593.2,0.0184021
1965,7.2126513,343.72882,298.37366,7.2126517,343.30292,3.6367834,3.501216,294.317,273.0,343.57993,0.014489259,343.753,343.3085,0.9990943,1.0,0.7484987,0.22116125,1215016.9,222372.1,343.14948,343.14948,-4153.258,117900.0,2751022.317450958,1373950.1,1361048.2,1215016.9,222372.1,7.1379995,2734998.5,1437389.0,1437396.1,0.05697632
1980,7.4307337,343.68945,297.97534,7.4307337,343.33017,3.7538207,3.6135247,294.34628,273.15,343.51938,0.0149273565,343.68466,343.32947,0.9990943,1.0,0.6939604,0.20565683,1126486.5,206782.8,343.14944,343.14944,-4150.467,118800.0,2855378.714640034,1426695.5,1415482.5,1126486.5,206782.8,7.3673453,2842178.0,1333269.2,1333276.6,0.08627319
1995,7.5790668,343.60776,297.58627,7.5790668,343.19092,3.8351457,3.6915696,294.36658,273.3,343.14053,0.015225338,343.68216,343.21832,0.9990943,1.0,0.6553672,0.19545715,1063839.1,196527.27,343.1494,343.1494,-4150.2407,119700.0,2913031.8059929097,1464959.6,1451690.8,1063839.1,196527.27,7.5267153,2916650.5,1260366.4,1260373.9,0.10656738
2010,7.4019995,343.83112,297.23734,7.402,343.38263,3.7339523,3.5943677,294.3794,273.45,343.65164,0.014869634,343.8266,343.37805,0.9990943,1.0,0.58267915,0.16773622,945846.75,168654.58,343.14938,343.14938,-4145.657,120600.0,2898687.770957804,1448526.0,1434583.4,945846.75,168654.58,7.32832,2883109.5,1114501.4,1114508.8,0.119384766
2025,7.301165,343.48663,296.93787,7.301165,343.25113,3.6821017,3.5446632,294.38663,273.6,343.27112,0.0146670705,343.4888,343.25613,0.9990943,1.0,0.55676794,0.16582234,903785.8,166730.22,343.14935,343.14935,-4149.595,121500.0,2854206.9004491623,1427413.0,1420191.2,903785.8,166730.22,7.2267647,2847604.2,1070516.0,1070523.2,0.12661743
2040,7.496149,343.74042,296.68762,7.496149,343.46777,3.7980206,3.6561203,294.38928,273.75,343.5315,0.015058768,343.69412,343.45306,0.9990943,1.0,0.53486663,0.15549976,868234.0,156351.12,343.14932,343.14932,-4160.0356,122400.0,2962726.203684383,1481402.0,1472818.1,868234.0,156351.12,7.4541407,2954220.0,1024585.1,1024592.56,0.12927246
2055,7.6292,343.06668,296.48105,7.6292,343.00455,3.864866,3.7201324,294.38898,274.00626,343.15198,0.015326049,343.04843,343.00027,0.9990943,1.0,0.5153153,0.15318415,836496.9,154022.83,343.1493,343.1493,-4152.6304,123300.0,3004180.0000279862,1492726.6,1490735.8,836496.9,154022.83,7.584998,2983462.5,990519.7,990527.25,0.12896729
2070,7.1906166,343.18555,296.3124,7.1906166,343.16678,3.6187248,3.483752,294.38632,274.375,343.34467,0.014444994,343.17905,343.15964,0.9990943,1.0,0.4882412,0.14160416,792548.25,142379.44,343.14926,343.14926,-4145.9897,124200.0,2853398.7818225455,1415596.4,1415029.6,792548.25,142379.44,7.102477,2830626.0,934927.7,934934.8,0.12631226
2085,7.190617,343.20932,296.17468,7.1906176,343.17596,3.6186442,3.4836729,294.3823,274.70624,343.1635,0.014444995,343.21033,343.1779,0.9990943,1.0,0.48538885,0.14412615,787918.1,144915.23,343.14923,343.14923,-4145.892,125100.0,2850764.3235931825,1420473.9,1419466.6,787918.1,144915.23,7.102317,2839940.5,932833.4,932840.5,0.122283936
2100,7.1906176,343.26154,296.06192,7.1906176,343.1865,3.6186442,3.4836729,294.3775,274.85,343.22348,0.014444996,343.26172,343.18607,0.9990943,1.0,0.47545668,0.13959661,771795.5,140360.89,343.1492,343.1492,-4145.892,126000.0,2861243.8298139297,1425456.4,1423190.1,771795.5,140360.89,7.102317,2848646.5,912156.4,912163.5,0.117492676
2115,7.1906176,343.25058,295.96762,7.1906176,343.1782,3.618644,3.4836726,294.3733,274.85,343.21594,0.014444995,343.25046,343.17825,0.9990943,1.0,0.46490508,0.13668717,754667.4,137435.53,343.14917,343.14917,-4145.892,126900.0,2866507.3753253124,1427973.4,1425787.2,754667.4,137435.53,7.102317,2853760.5,892102.9,892110.0,0.11328125
2130,7.190617,343.25656,295.88458,7.190617,343.18317,3.6186438,3.4836726,294.37006,274.85,343.21774,0.014444995,343.25677,343.18323,0.9990943,1.0,0.4545233,0.13344705,737814.94,134177.67,343.14914,343.14914,-4145.892,127800.0,2871654.4626845177,1430661.8,1428445.2,737814.94,134177.67,7.1023164,2859107.0,871992.6,871999.75,0.11004639
2145,7.190617,343.27002,295.80762,7.190617,343.18698,3.6186438,3.4836726,294.36746,274.85,343.22656,0.014444995,343.27017,343.187,0.9990943,1.0,0.44281235,0.12975803,718804.9,130468.45,343.1491,343.1491,-4145.892,128700.0,2876858.945622189,1433392.6,1430884.9,718804.9,130468.45,7.1023164,2864277.5,849273.3,849280.44,0.10745239
2160,7.190617,343.274,295.73386,7.1906176,343.18735,3.618644,3.4836726,294.36508,274.85,343.2305,0.014444995,343.274,343.18732,0.9990943,1.0,0.43037608,0.12592322,698617.44,126612.65,343.14908,343.14908,-4145.892,129600.0,2881572.78893749,1435740.1,1433123.6,698617.44,126612.65,7.102317,2868863.8,825230.06,825237.2,0.10507202
2175,7.190621,343.17084,295.6707,7.1906214,343.1453,3.6186461,3.4836748,294.3532,274.85,343.19073,0.014445002,343.168,343.14413,0.9990943,1.0,0.42233747,0.12390459,685568.56,124582.97,343.14905,343.14905,-4145.892,130500.0,2882994.353655198,1434533.5,1433762.1,685568.56,124582.97,7.1023207,2868295.5,810151.5,810158.6,0.09320068
2190,7.190621,343.0652,295.6275,7.1906214,343.11874,3.6186461,3.4836748,294.34207,274.85,343.09872,0.014445002,343.0648,343.1189,0.9990943,1.0,0.42841575,0.12677221,695435.25,127466.29,343.14902,343.14902,-4145.892,131400.0,2880031.9996902943,1432646.9,1434264.4,695435.25,127466.29,7.1023207,2866911.2,822901.56,822908.7,0.08206177
2205,7.1906204,343.08722,295.60287,7.1906204,343.13342,3.6186457,3.4836743,294.33298,274.85,343.1038,0.014445001,343.08783,343.1336,0.9990943,1.0,0.43580344,0.12880987,707427.5,129515.1,343.149,343.149,-4145.892,132300.0,2881833.2953927666,1434056.0,1435451.4,707427.5,129515.1,7.1023197,2869507.5,836942.6,836949.75,0.07296753
2220,7.19062,343.1243,295.59122,7.19062,343.14355,3.6186454,3.483674,294.326,274.85,343.12814,0.014445,343.1248,343.1437,0.9990943,1.0,0.43944332,0.12966639,713336.0,130376.32,343.14896,343.14896,-4145.892,133200.0,2884017.8453577324,1435527.8,1436109.2,713336.0,130376.32,7.1023197,2871637.0,843712.3,843719.44,0.065979004
2235,7.1906157,343.25098,295.577,7.190616,343.19168,3.618643,3.483672,294.32996,274.639,343.18686,0.014444992,343.25394,343.19284,0.9990943,1.0,0.43568176,0.12791187,707230.0,128612.19,343.14893,343.14893,-4145.892,134100.0,2888441.184964904,1439782.1,1437991.5,707230.0,128612.19,7.102315,2877773.5,835842.2,835849.3,0.06994629
2250,7.1906166,343.35126,295.54654,7.1906166,343.21463,3.6186435,3.4836721,294.33325,274.14572,343.27783,0.014444993,343.35147,343.2144,0.9990943,1.0,0.41737118,0.12134539,677506.94,122009.766,343.1489,343.1489,-4145.892,135000.0,2895808.3704601848,1443730.6,1439604.5,677506.94,122009.766,7.102316,2883335.0,799516.7,799523.8,0.07324219
2265,7.190617,343.31415,295.50125,7.1906176,343.1948,3.618644,3.4836726,294.33456,273.57956,343.2635,0.014444995,343.31335,343.19455,0.9990943,1.0,0.39914036,0.11611511,647913.4,116750.84,343.14886,343.14886,-4145.892,135900.0,2897686.134724239,1443977.8,1440373.2,647913.4,116750.84,7.102317,2884351.0,764664.25,764671.4,0.07455444
2280,7.190618,343.26273,295.44788,7.190618,343.18042,3.6186442,3.4836729,294.3337,273.15,343.22958,0.014444996,343.26205,343.18024,0.9990943,1.0,0.3860862,0.1124998,626722.9,113115.74,343.14883,343.14883,-4145.892,136800.0,2898867.559659243,1444037.0,1441551.2,626722.9,113115.74,7.102317,2885588.2,739838.6,739845.75,0.07369995
2295,7.1906185,343.22342,295.39328,7.1906185,343.1691,3.6186447,3.4836733,294.33102,272.8801,343.20255,0.0144449975,343.2229,343.16895,0.9990943,1.0,0.37729982,0.11008406,612460.2,110686.766,343.1488,343.1488,-4145.892,137700.0,2900539.8114407626,1444498.8,1442858.2,612460.2,110686.766,7.102318,2887357.0,723146.94,723154.06,0.071014404
2310,7.190619,343.19586,295.34247,7.190619,343.1615,3.618645,3.4836736,294.32733,272.6717,343.18265,0.014444998,343.19556,343.16144,0.9990943,1.0,0.37176856,0.10859404,603481.5,109188.59,343.14877,343.14877,-4145.892,138600.0,2902415.5383196613,1445201.1,1444163.4,603481.5,109188.59,7.102319,2889364.5,712670.1,712677.25,0.06732178
2325,7.190619,343.17975,295.29828,7.1906195,343.15726,3.618645,3.4836736,294.32318,272.55243,343.17084,0.014444998,343.17953,343.15723,0.9990943,1.0,0.36822537,0.107624695,597729.94,108213.94,343.14874,343.14874,-4145.892,139500.0,2904379.948786027,1446049.1,1445369.9,597729.94,108213.94,7.102319,2891419.0,705943.9,705951.0,0.06317139
2340,7.1906195,343.16992,295.2614,7.1906195,343.1546,3.6186452,3.4836738,294.3189,272.55,343.16373,0.014444999,343.1698,343.15457,0.9990943,1.0,0.3658489,0.10696871,593872.25,107554.37,343.1487,343.1487,-4145.892,140400.0,2906185.3201403664,1446865.8,1446403.1,593872.25,107554.37,7.102319,2893269.0,701426.6,701433.75,0.058898926
