minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2355,7.1906195,343.16446,295.2315,7.1906195,343.15317,3.6186452,3.4836738,294.3147,272.75168,343.1596,0.014444999,343.1644,343.15317,0.9990943,1.0,0.36414257,0.10648845,591102.44,107071.48,343.14868,343.14868,-4145.892,141300.0,2907749.8130254755,1447604.0,1447263.0,591102.44,107071.48,7.102319,2894867.0,698173.94,698181.06,0.0546875
2370,7.1906195,343.16006,295.20734,7.1906195,343.15186,3.6186452,3.4836738,294.31055,273.12262,343.15674,0.014444999,343.16,343.15182,0.9990943,1.0,0.36285582,0.106124975,589013.7,106706.01,343.14865,343.14865,-4145.892,142200.0,2909042.1396927014,1448201.2,1447953.4,589013.7,106706.01,7.102319,2896154.5,695719.7,695726.8,0.05053711
2385,7.1906195,343.15527,295.18845,7.19062,343.15033,3.6186452,3.4836738,294.3065,273.50723,343.15356,0.014444999,343.15518,343.15033,0.9990943,1.0,0.36204994,0.10591258,587705.5,106492.45,343.14862,343.14862,-4145.892,143100.0,2909995.6471907264,1448627.0,1448477.9,587705.5,106492.45,7.102319,2897105.0,694197.94,694205.06,0.04647827
2400,7.19062,343.15222,295.17377,7.19062,343.14954,3.6186452,3.483674,294.3027,273.75,343.1513,0.014444999,343.1522,343.14954,0.9990943,1.0,0.3616156,0.1058021,587000.44,106381.37,343.1486,343.1486,-4145.892,144000.0,2910749.1958347964,1448978.2,1448897.1,587000.44,106381.37,7.1023192,2897875.5,693381.8,693388.94,0.04269409
2415,7.1906195,343.15182,295.1622,7.19062,343.1496,3.6186452,3.4836738,294.2993,273.83624,343.15057,0.014444999,343.15182,343.1496,0.9990943,1.0,0.3613098,0.105714075,586504.06,106292.86,343.14856,343.14856,-4145.892,144900.0,2911406.467993629,1449315.5,1449248.4,586504.06,106292.86,7.102319,2898564.0,692796.94,692804.06,0.039276123
2430,7.19062,343.1516,295.153,7.19062,343.14944,3.6186452,3.483674,294.29608,273.86,343.1507,0.014444999,343.15158,343.14944,0.9990943,1.0,0.3609786,0.105611004,585966.44,106189.23,343.14853,343.14853,-4145.892,145800.0,2911971.166608964,1449586.6,1449521.1,585966.44,106189.23,7.1023192,2899107.8,692155.7,692162.8,0.036071777
2445,7.1906195,343.1503,295.14566,7.19062,343.149,3.6186452,3.4836738,294.29315,273.82874,343.14975,0.014444999,343.1503,343.149,0.9990943,1.0,0.36077836,0.10556124,585641.4,106139.195,343.1485,343.1485,-4145.892,146700.0,2912359.975491654,1449769.0,1449729.4,585641.4,106139.195,7.102319,2899498.5,691780.56,691787.7,0.03314209
2460,7.19062,343.14597,295.13983,7.19062,343.14737,3.6186454,3.483674,294.28998,273.75,343.14795,0.014445,343.14584,343.1473,0.9990943,1.0,0.36081007,0.105589084,585692.9,106167.18,343.14847,343.14847,-4145.892,147600.0,2912604.5574328713,1449814.2,1449856.6,585692.9,106167.18,7.1023197,2899671.0,691860.06,691867.2,0.029968262
2475,7.1906304,342.8752,295.15204,7.1906304,343.03812,3.6186512,3.4836795,294.263,273.49146,343.04272,0.014445021,342.86786,343.03513,0.9990943,1.0,0.37258115,0.11029051,604800.56,110894.35,343.14844,343.14844,-4145.892,148500.0,2905484.218260915,1441270.9,1446190.6,604800.56,110894.35,7.1023307,2887461.5,715694.94,715702.06,0.0029907227
2490,7.1906285,342.62766,295.20557,7.1906285,342.98166,3.6186502,3.4836786,294.23965,273.06052,342.81165,0.014445017,342.6276,342.98248,0.9990943,1.0,0.41964808,0.12714346,681203.0,127839.56,343.1484,343.1484,-4145.892,149400.0,2888216.6304677185,1432177.5,1442868.6,681203.0,127839.56,7.102329,2875046.0,809042.56,809049.7,-0.020355225
2505,7.1906266,342.7468,295.3068,7.1906266,343.03787,3.618649,3.4836774,294.22314,272.67435,342.86533,0.014445013,342.7492,343.0385,0.9990943,1.0,0.46539378,0.1401,755460.7,140867.05,343.14838,343.14838,-4145.892,150300.0,2885331.2912074784,1432718.0,1441508.8,755460.7,140867.05,7.1023264,2874226.8,896327.75,896334.9,-0.036865234
2520,7.190624,342.8873,295.44586,7.190624,343.0755,3.6186478,3.4836762,294.21362,272.55,342.96014,0.014445009,342.88907,343.07602,0.9990943,1.0,0.49618775,0.14866574,805447.6,149479.69,343.14835,343.14835,-4145.892,151200.0,2882645.726576129,1432760.9,1438444.6,805447.6,149479.69,7.102324,2871205.5,954927.3,954934.44,-0.04638672
2535,7.190625,342.91315,295.60754,7.1906257,343.07416,3.6186485,3.483677,294.20258,272.75717,343.0003,0.0144450115,342.91254,343.07376,0.9990943,1.0,0.51903826,0.15540935,842540.25,156260.22,343.14832,343.14832,-4145.892,152100.0,2875273.7209567726,1428658.8,1433521.5,842540.25,156260.22,7.1023254,2862180.2,998800.5,998807.6,-0.057434082
2550,7.1906233,342.9329,295.77612,7.1906233,343.08377,3.6186473,3.4836757,294.19736,273.12347,342.9976,0.014445007,342.93396,343.08426,0.9990943,1.0,0.5422782,0.16273694,880264.94,163627.94,343.1483,343.1483,-4145.892,153000.0,2864880.482706576,1424163.5,1428720.1,880264.94,163627.94,7.102323,2852883.5,1043892.9,1043900.0,-0.06265259
2565,7.1906214,343.02652,295.9311,7.1906214,343.11755,3.6186461,3.4836748,294.19693,273.50305,343.0554,0.014445003,343.02792,343.11795,0.9990943,1.0,0.5579401,0.16693182,905688.56,167845.77,343.1483,343.1483,-4145.892,153900.0,2858984.6590989283,1422310.6,1425059.9,905688.56,167845.77,7.1023207,2847370.5,1073534.4,1073541.5,-0.063079834
2580,7.1906204,343.1026,296.0568,7.1906204,343.13824,3.6186457,3.4836743,294.19995,273.75,343.1094,0.014445001,343.10352,343.1385,0.9990943,1.0,0.5648549,0.16856493,916913.1,169487.83,343.14825,343.14825,-4145.892,154800.0,2854635.184806057,1420811.9,1421888.4,916913.1,169487.83,7.1023197,2842700.2,1086401.0,1086408.1,-0.060058594
2595,7.19062,343.1433,296.14804,7.19062,343.14874,3.6186454,3.483674,294.20435,273.87485,343.1413,0.014445,343.14365,343.1488,0.9990943,1.0,0.56645525,0.16878016,919510.94,169704.23,343.14822,343.14822,-4145.892,155700.0,2851033.8896829523,1419285.5,1419449.6,919510.94,169704.23,7.1023197,2838735.0,1089215.1,1089222.2,-0.055664062
2610,7.19062,343.15073,296.2085,7.19062,343.149,3.6186454,3.483674,294.20868,273.99255,343.14975,0.014445,343.1507,343.14896,0.9990943,1.0,0.5662783,0.16867076,919223.7,169594.22,343.1482,343.1482,-4145.892,156600.0,2847878.983117147,1417683.6,1417631.1,919223.7,169594.22,7.1023197,2835314.8,1088817.9,1088825.0,-0.051330566
2625,7.19062,343.14578,296.24707,7.1906204,343.14697,3.6186454,3.483674,294.2125,274.114,343.1475,0.014445,343.1457,343.14694,0.9990943,1.0,0.56631964,0.16872008,919290.8,169643.83,343.14816,343.14816,-4145.892,157500.0,2845401.7149334336,1416369.4,1416405.5,919290.8,169643.83,7.1023197,2832775.0,1088934.6,1088941.8,-0.04751587
2640,7.1906204,343.13803,296.27274,7.1906204,343.14447,3.6186457,3.4836743,294.21564,274.25,343.14264,0.014445001,343.13794,343.14444,0.9990943,1.0,0.5670982,0.16901314,920554.6,169938.48,343.14813,343.14813,-4145.892,158400.0,2843550.4272783077,1415360.2,1415554.8,920554.6,169938.48,7.1023197,2830915.0,1090493.1,1090500.2,-0.04437256
2655,7.190621,343.12097,296.29395,7.190621,343.1383,3.618646,3.4836745,294.2173,274.3984,343.13348,0.014445002,343.12064,343.13818,0.9990943,1.0,0.5691062,0.16973403,923814.2,170663.33,343.1481,343.1481,-4145.892,159300.0,2841708.39674058,1414204.6,1414728.1,923814.2,170663.33,7.1023207,2828932.8,1094477.5,1094484.6,-0.04272461
2670,7.190621,343.10806,296.31558,7.190621,343.13495,3.618646,3.4836745,294.21872,274.5489,343.12253,0.014445002,343.108,343.13495,0.9990943,1.0,0.5728358,0.17101225,929868.3,171948.55,343.14807,343.14807,-4145.892,160200.0,2839731.025469007,1413161.4,1413973.2,929868.3,171948.55,7.1023207,2827134.5,1101816.9,1101824.0,-0.041290283
2685,7.1906204,343.11102,296.33887,7.1906204,343.1369,3.6186457,3.4836743,294.22028,274.69992,343.12305,0.014445001,343.11108,343.13693,0.9990943,1.0,0.5766997,0.17219628,936140.4,173139.06,343.14804,343.14804,-4145.892,161100.0,2838349.6449339874,1412547.4,1413329.0,936140.4,173139.06,7.1023197,2825876.5,1109279.5,1109286.6,-0.039733887
2700,7.1906204,343.11755,296.36298,7.1906204,343.13892,3.6186457,3.4836743,294.222,274.85,343.1271,0.014445001,343.11765,343.13895,0.9990943,1.0,0.57996386,0.17317058,941439.06,174118.7,343.148,343.148,-4145.892,162000.0,2837133.2284155753,1412016.5,1412661.8,941439.06,174118.7,7.1023197,2824678.2,1115557.8,1115564.9,-0.038024902
2715,7.1906204,343.12314,296.38657,7.1906204,343.14053,3.6186457,3.4836743,294.22382,274.99405,343.13095,0.014445001,343.1232,343.14056,0.9990943,1.0,0.58261424,0.17396113,945741.3,174913.58,343.14798,343.14798,-4145.892,162900.0,2835935.326608251,1411472.8,1411998.1,945741.3,174913.58,7.1023197,2823471.0,1120654.9,1120662.0,-0.036193848
2730,7.19062,343.12964,296.40817,7.1906204,343.14267,3.6186454,3.483674,294.22592,275.12674,343.13495,0.014445,343.12973,343.1427,0.9990943,1.0,0.58465314,0.17455906,949051.06,175514.78,343.14795,343.14795,-4145.892,163800.0,2834866.8450041884,1411016.5,1411410.1,949051.06,175514.78,7.1023197,2822426.5,1124565.9,1124573.0,-0.034088135
2745,7.19062,343.13498,296.42694,7.19062,343.1442,3.6186454,3.483674,294.22806,275.24603,343.13882,0.014445,343.13504,343.14423,0.9990943,1.0,0.5860747,0.17496446,951358.6,175922.39,343.14792,343.14792,-4145.892,164700.0,2833963.327161399,1410611.0,1410889.2,951358.6,175922.39,7.1023197,2821500.2,1127281.0,1127288.1,-0.031951904
2760,7.19062,343.13858,296.4427,7.19062,343.14517,3.6186454,3.483674,294.23026,275.35,343.1413,0.014445,343.1386,343.1452,0.9990943,1.0,0.5871028,0.17526315,953027.44,176222.72,343.1479,343.1479,-4145.892,165600.0,2833157.9372810437,1410244.1,1410443.2,953027.44,176222.72,7.1023197,2820687.5,1129250.1,1129257.2,-0.029754639
2775,7.19057,344.5668,296.28238,7.1905704,343.7409,3.6186175,3.4836473,294.3638,275.06006,343.65585,0.0144449,344.60794,343.75867,0.9990943,1.0,0.53266984,0.15297893,864668.0,153816.48,343.14786,343.14786,-4145.891,166500.0,2874081.353913323,1458208.5,1433266.2,864668.0,153816.48,7.102265,2891474.8,1018484.5,1018491.6,0.10379028
2790,7.0562506,344.18008,295.88477,7.0562506,343.54456,3.5488446,3.4167135,294.46234,274.29782,344.88132,0.01417507,343.70978,343.4125,0.9990943,1.0,0.0,0.0,0.0,0.0,343.14783,343.14783,-4149.997,167400.0,2917024.1918963827,1431292.2,1412457.5,0.0,0.0,6.965558,2843749.8,0.0,6.965558,0.20233154
2805,-0.042387918,341.2439,295.8779,-0.042387918,342.3805,0.0,0.0,294.5238,273.5117,344.4244,-8.515169e-05,340.5815,342.29398,4.1017835e-13,4.1152506e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,168300.0,-17362.032284027686,-8076.4746,-8278.822,0.0,0.0,0.0,-16355.297,0.0,0.0,0.26379395
2820,-0.04238809,341.62662,295.8779,-0.04238809,342.39243,0.0,0.0,294.55228,273.15,344.4244,-8.515204e-05,340.6223,342.2948,-1.5384377e-18,-1.5476188e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,169200.0,-17362.10349365148,-8144.643,-8280.9795,0.0,0.0,0.0,-16425.623,0.0,0.0,0.29226685
2835,-0.04238788,341.90155,295.8779,-0.04238788,342.4174,0.0,0.0,294.56903,273.15,344.4244,-8.5151616e-05,340.66333,342.296,2.2069468e-21,-6.816362e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,170100.0,-17362.017448689392,-8193.549,-8285.384,0.0,0.0,0.0,-16478.934,0.0,0.0,0.309021
2850,-0.04238788,342.10376,295.8779,-0.04238788,342.45126,0.0,0.0,294.57883,273.15,344.4244,-8.5151616e-05,340.70462,342.29752,-5.553693e-37,3.372623e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,171000.0,-17362.017448689392,-8229.548,-8291.414,0.0,0.0,0.0,-16520.96,0.0,0.0,0.31881714
2865,-0.04238788,342.25693,295.8779,-0.04238788,342.4913,0.0,0.0,294.582,273.15,344.4244,-8.5151616e-05,340.74615,342.29938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,171900.0,-17362.017448689392,-8256.816,-8298.542,0.0,0.0,0.0,-16555.36,0.0,0.0,0.32199097
2880,-0.04238788,342.3775,295.8779,-0.04238788,342.5356,0.0,0.0,294.5859,273.15,344.4244,-8.5151616e-05,340.78796,342.30157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,172800.0,-17362.017448689392,-8278.282,-8306.431,0.0,0.0,0.0,-16584.713,0.0,0.0,0.32589722
2895,-0.04238788,342.47607,295.8779,-0.04238788,342.5827,0.0,0.0,294.58597,273.15,344.4244,-8.5151616e-05,340.83,342.30414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,173700.0,-17362.017448689392,-8295.831,-8314.814,0.0,0.0,0.0,-16610.645,0.0,0.0,0.32595825
2910,-0.04238788,342.55966,295.8779,-0.04238788,342.6316,0.0,0.0,294.5851,273.15,344.4244,-8.5151616e-05,340.87228,342.30704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,174600.0,-17362.017448689392,-8310.712,-8323.518,0.0,0.0,0.0,-16634.23,0.0,0.0,0.32510376
2925,-0.04238788,342.63275,295.8779,-0.04238788,342.68127,0.0,0.0,294.58502,273.15,344.4244,-8.5151616e-05,340.91476,342.31027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,175500.0,-17362.017448689392,-8323.725,-8332.362,0.0,0.0,0.0,-16656.086,0.0,0.0,0.3250122
2940,-0.04238788,342.6982,295.8779,-0.04238788,342.731,0.0,0.0,294.57782,273.15,344.4244,-8.5151616e-05,340.9574,342.31384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,176400.0,-17362.017448689392,-8335.378,-8341.213,0.0,0.0,0.0,-16676.59,0.0,0.0,0.31781006
2955,-0.04238788,342.75778,295.8779,-0.04238788,342.77988,0.0,0.0,294.56598,273.15,344.4244,-8.5151616e-05,341.00015,342.3177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,177300.0,-17362.017448689392,-8345.983,-8349.917,0.0,0.0,0.0,-16695.9,0.0,0.0,0.30596924
2970,-0.04238788,342.8123,295.8779,-0.04238788,342.8272,0.0,0.0,294.55618,273.15,344.4244,-8.5151616e-05,341.04294,342.32178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,178200.0,-17362.017448689392,-8355.687,-8358.344,0.0,0.0,0.0,-16714.031,0.0,0.0,0.2961731
2985,-0.04238788,342.862,295.8779,-0.04238788,342.87207,0.0,0.0,294.5521,273.15,344.4244,-8.5151616e-05,341.08566,342.32614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,179100.0,-17362.017448689392,-8364.537,-8366.33,0.0,0.0,0.0,-16730.867,0.0,0.0,0.29208374
3000,-0.04238788,342.9069,295.8779,-0.04238788,342.91367,0.0,0.0,294.55103,273.15,344.4244,-8.5151616e-05,341.1282,342.33072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,180000.0,-17362.017448689392,-8372.529,-8373.735,0.0,0.0,0.0,-16746.266,0.0,0.0,0.29101562
3015,-0.04238788,342.94653,295.8779,-0.04238788,342.9511,0.0,0.0,294.54715,273.2463,344.4244,-8.5151616e-05,341.17044,342.33545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,180900.0,-17362.017448689392,-8379.587,-8380.401,0.0,0.0,0.0,-16759.988,0.0,0.0,0.2871399
3030,-0.04238788,342.9804,295.8779,-0.04238788,342.9835,0.0,0.0,294.54572,273.45682,344.4244,-8.5151616e-05,341.21222,342.3403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,181800.0,-17362.017448689392,-8385.617,-8386.166,0.0,0.0,0.0,-16771.783,0.0,0.0,0.28570557
3045,-0.04238788,343.00778,295.8779,-0.04238788,343.00986,0.0,0.0,294.54422,273.6639,344.4244,-8.5151616e-05,341.25342,342.34525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,182700.0,-17362.017448689392,-8390.49,-8390.86,0.0,0.0,0.0,-16781.352,0.0,0.0,0.2842102
3060,-0.04238788,343.0278,295.8779,-0.04238788,343.0292,0.0,0.0,294.53046,273.75,344.4244,-8.5151616e-05,341.2938,342.35016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,183600.0,-17362.017448689392,-8394.055,-8394.305,0.0,0.0,0.0,-16788.36,0.0,0.0,0.27044678
3075,-0.04238788,343.0397,295.8779,-0.04238788,343.04065,0.0,0.0,294.5183,273.70013,344.4244,-8.5151616e-05,341.33316,342.355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,184500.0,-17362.017448689392,-8396.174,-8396.342,0.0,0.0,0.0,-16792.516,0.0,0.0,0.25830078
3090,-0.04238788,343.04248,295.8779,-0.04238788,343.04312,0.0,0.0,294.5084,273.5807,344.4244,-8.5151616e-05,341.3713,342.3597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,185400.0,-17362.017448689392,-8396.668,-8396.782,0.0,0.0,0.0,-16793.45,0.0,0.0,0.24838257
3105,-0.04238788,343.03528,295.8779,-0.04238788,343.0357,0.0,0.0,294.4887,273.39587,344.4244,-8.5151616e-05,341.408,342.36423,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,186300.0,-17362.017448689392,-8395.386,-8395.462,0.0,0.0,0.0,-16790.848,0.0,0.0,0.22869873
3120,-0.04238788,343.0171,295.8779,-0.04238788,343.01736,0.0,0.0,294.4715,273.15,344.4244,-8.5151616e-05,341.44296,342.3684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,187200.0,-17362.017448689392,-8392.147,-8392.196,0.0,0.0,0.0,-16784.344,0.0,0.0,0.21148682
3135,-0.04238788,342.98697,295.8779,-0.04238788,342.98715,0.0,0.0,294.40988,272.875,344.4244,-8.5151616e-05,341.47595,342.3722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,188100.0,-17362.017448689392,-8386.785,-8386.817,0.0,0.0,0.0,-16773.602,0.0,0.0,0.14987183
3150,-0.04238788,342.94403,295.8779,-0.04238788,342.94415,0.0,0.0,294.36703,272.6,344.4244,-8.5151616e-05,341.50665,342.3755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,189000.0,-17362.017448689392,-8379.141,-8379.163,0.0,0.0,0.0,-16758.305,0.0,0.0,0.10702515
3165,-0.04238788,342.8873,295.8779,-0.04238788,342.8874,0.0,0.0,294.31625,272.325,344.4244,-8.5151616e-05,341.5348,342.37817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,189900.0,-17362.017448689392,-8369.041,-8369.058,0.0,0.0,0.0,-16738.098,0.0,0.0,0.056243896
3180,-0.042387918,342.81567,295.8911,-0.042387918,342.81573,0.0,0.0,294.26434,272.05,344.3889,-8.5151696e-05,341.56,342.38016,-6.224734e-19,-5.8781693e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,190800.0,-17344.60376003888,-8353.944,-8353.955,0.0,0.0,0.0,-16707.898,0.0,0.0,0.004333496
3195,-0.04238798,342.72885,299.1523,-0.04238798,342.72888,0.0,0.0,294.12192,271.775,336.9861,-8.515183e-05,341.58206,342.38132,-2.6280676e-18,-6.311574e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,191700.0,-13530.792674505143,-7757.9106,-7757.916,0.0,0.0,0.0,-15515.826,0.0,0.0,-0.13809204
3210,-0.042388085,342.62576,307.26132,-0.042388085,342.6258,0.0,0.0,293.99973,271.5,317.67554,-8.515203e-05,341.60062,342.38156,1.249836e-19,-1.3531873e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,192600.0,-3724.5245687368642,-6295.9297,-6295.935,0.0,0.0,0.0,-12591.865,0.0,0.0,-0.26028442
3225,-0.042388186,342.50583,313.27527,-0.042388186,342.50583,0.0,0.0,293.89468,271.225,301.8263,-8.5152235e-05,341.61536,342.38077,-3.0903605e-19,-3.056943e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,193500.0,4094.6042386131867,-5203.9277,-5203.9277,0.0,0.0,0.0,-10407.855,0.0,0.0,-0.36532593
3240,12.616312,341.04926,294.12558,0.11644108,341.571,7.026116,0.0,293.78708,270.95,332.9079,0.012789205,341.16922,341.28412,0.9997635,2.4814796e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4000.5906,194400.0,2083179.0242055831,2486415.8,23203.309,1623272.0,0.0,7.026116,2509619.0,1623272.0,1623279.0,-0.4729309
3255,7.3450713,316.644,294.8384,7.345111,348.4076,3.7063882,3.5679836,293.7393,270.675,345.25708,0.014755312,315.74957,347.6101,0.80293214,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4149.8896,195300.0,3124561.582573074,672687.56,1652580.6,0.0,10054.75,7.274372,2325268.2,10054.75,10062.024,-0.52072144
3270,7.208067,300.48944,297.55585,7.208068,342.33487,3.6291966,3.4938264,293.7995,270.4,319.8102,0.01448005,300.4499,342.6221,0.9932139,1.0,0.0,0.5550279,0.0,558066.7,343.14996,343.14996,-4147.141,196200.0,1353426.049278056,88811.266,1355635.0,0.0,558066.7,7.123023,1444446.2,558066.7,558073.8,-0.46051025
3285,7.5623994,334.4006,298.87436,7.5623994,337.13577,3.8114233,3.6684988,293.85886,270.125,340.01144,0.015191856,334.48022,336.77194,0.9991503,1.0,1.0,0.13040057,1623272.0,131114.52,343.1499,343.1499,-4133.5854,197100.0,2624784.390564969,1128387.4,1215262.0,1623272.0,131114.52,7.4799223,2343649.5,1754386.5,1754394.0,-0.40115356
3300,9.064001,337.68488,299.1645,9.064001,346.11673,4.62215,4.444649,293.95514,269.85,339.7817,0.018208373,337.6871,346.19156,0.9991503,1.0,1.0,0.4435686,1623272.0,445997.16,343.14987,343.14987,-4108.1045,198000.0,3106208.5723802964,1466425.0,1787415.6,1623272.0,445997.16,9.066799,3253840.5,2069269.1,2069278.2,-0.3048706
3315,7.518216,342.16504,299.2872,7.5182166,342.3097,3.8154135,3.6729233,294.00385,269.7211,342.45914,0.015103098,342.2973,342.30588,0.9991503,1.0,1.0,0.28481936,1623272.0,286378.78,343.14984,343.14984,-4166.071,198900.0,2738525.920229358,1353932.4,1358500.1,1623272.0,286378.78,7.4883366,2712432.5,1909650.8,1909658.2,-0.25616455
3330,7.3323436,343.93646,299.2986,7.3323436,343.82025,3.7005157,3.562369,294.059,269.78125,343.8709,0.014729704,343.92215,343.81686,0.9991503,1.0,0.9382954,0.285626,1523108.6,287189.8,343.1498,343.1498,-4151.1973,199800.0,2757454.219045343,1374660.2,1371081.4,1523108.6,287189.8,7.262885,2745741.5,1810298.5,1810305.8,-0.20101929
3345,7.660031,343.52875,299.16248,7.660031,343.093,3.8800457,3.7346582,294.11273,269.8758,343.09232,0.015387984,343.57135,343.11234,0.9991503,1.0,0.92366195,0.2821593,1499354.6,283704.12,343.14978,343.14978,-4150.567,200700.0,2839165.03951142,1427357.4,1413338.1,1499354.6,283704.12,7.614704,2840695.5,1783058.8,1783066.4,-0.14727783
3360,7.500867,343.09937,298.90045,7.500867,343.02603,3.7942564,3.6523745,294.15875,269.85,343.50952,0.015068245,343.17227,343.03625,0.9991503,1.0,0.85389817,0.25285277,1386109.0,254237.12,343.14975,343.14975,-4152.69,201600.0,2823157.6745483265,1392426.8,1390116.4,1386109.0,254237.12,7.446631,2782543.0,1640346.1,1640353.6,-0.101257324
3375,7.8509297,343.45135,298.5219,7.8509297,343.16528,3.9745674,3.8250983,294.22565,269.61688,343.24854,0.015771475,343.54733,343.19537,0.9991503,1.0,0.80607,0.24248451,1308470.9,243812.12,343.14972,343.14972,-4138.459,202500.0,2962700.2062844895,1481499.2,1472066.4,1308470.9,243812.12,7.7996655,2953565.5,1552283.0,1552290.8,-0.034362793
3390,7.200085,344.88278,298.0407,7.200085,343.8452,3.6322103,3.4968717,294.2795,269.27423,344.1556,0.014464015,344.8966,343.84863,0.9991503,1.0,0.6828609,0.19463351,1108469.0,195699.14,343.1497,343.1497,-4156.0176,203400.0,2801427.6896041906,1416521.0,1385144.6,1108469.0,195699.14,7.1290817,2801665.5,1304168.1,1304175.2,0.019500732
3405,7.1906056,343.53625,297.5427,7.190606,343.08246,3.618659,3.4836874,294.31808,268.94443,343.43207,0.014444971,343.53363,343.0854,0.9991503,1.0,0.5983923,0.1768155,971353.44,177783.56,343.14966,343.14966,-4145.9175,204300.0,2784056.916594352,1389030.5,1375325.8,971353.44,177783.56,7.1023464,2764356.2,1149137.0,1149144.1,0.05807495
3420,7.190611,343.59955,297.09323,7.1906114,343.34982,3.6186404,3.4836693,294.34125,268.75,343.4519,0.014444983,343.60086,343.34912,0.9991503,1.0,0.5572513,0.16282412,904570.4,163715.6,343.14963,343.14963,-4145.892,205200.0,2812530.956575654,1404517.1,1396975.4,904570.4,163715.6,7.1023097,2801492.5,1068286.0,1068293.1,0.08123779
3435,7.190614,343.5304,296.71912,7.1906147,343.243,3.6186423,3.483671,294.35208,268.68018,343.41882,0.014444989,343.5275,343.2421,0.9991503,1.0,0.5140385,0.14980741,834424.25,150627.61,343.1496,343.1496,-4145.892,206100.0,2833222.3982150936,1413727.8,1405048.8,834424.25,150627.61,7.102313,2818776.5,985051.9,985059.0,0.09207153
3450,7.190617,343.33847,296.42685,7.190617,343.19867,3.6186438,3.4836726,294.35367,268.64975,343.29712,0.014444995,343.3361,343.198,0.9991503,1.0,0.48847294,0.14331308,792924.44,144097.72,343.14957,343.14957,-4145.892,207000.0,2843571.3615822066,1416758.8,1412536.6,792924.44,144097.72,7.1023164,2829295.5,937022.1,937029.25,0.09365845
3465,7.190619,343.2188,296.2115,7.190619,343.16403,3.618645,3.4836736,294.3493,268.66943,343.2084,0.014444998,343.21744,343.16367,0.9991503,1.0,0.47777778,0.14079826,775563.25,141569.12,343.14954,343.14954,-4145.892,207900.0,2851255.6985396314,1419649.4,1417995.0,775563.25,141569.12,7.102319,2837644.5,917132.4,917139.5,0.08929443
3480,7.1906204,343.14908,296.0622,7.1906204,343.14572,3.6186454,3.4836743,294.3417,268.75,343.15723,0.014445,343.1483,343.14554,0.9991503,1.0,0.47566882,0.14060941,772139.8,141379.25,343.1495,343.1495,-4145.892,208800.0,2857208.5454323427,1422052.4,1421951.0,772139.8,141379.25,7.1023197,2844003.5,913519.06,913526.2,0.08169556
3495,7.19062,343.11768,295.9665,7.19062,343.1383,3.6186454,3.483674,294.3339,268.86523,343.13058,0.014445,343.11755,343.1383,0.9991503,1.0,0.47819537,0.141617,776241.1,142392.36,343.14948,343.14948,-4145.892,209700.0,2861398.4242811794,1423994.2,1424617.2,776241.1,142392.36,7.1023197,2848611.5,918633.5,918640.6,0.07388306
3510,7.190619,343.14087,295.90662,7.1906195,343.14923,3.618645,3.4836736,294.32843,268.98438,343.13873,0.014444998,343.14145,343.14944,0.9991503,1.0,0.48018584,0.14210461,779472.2,142882.62,343.14948,343.14948,-4145.892,210600.0,2865524.9836143525,1426502.8,1426755.4,779472.2,142882.62,7.102319,2853258.0,922354.8,922361.94,0.06842041
3525,7.1906185,343.1829,295.86624,7.1906185,343.16257,3.6186445,3.4836733,294.32523,269.11133,343.1656,0.0144449975,343.1835,343.16275,0.9991503,1.0,0.47829115,0.14122826,776396.6,142001.48,343.14944,343.14944,-4145.892,211500.0,2869603.5886638924,1428991.1,1428377.2,776396.6,142001.48,7.102318,2857368.5,918398.1,918405.25,0.065216064
3540,7.190618,343.21786,295.83246,7.190618,343.17252,3.6186442,3.483673,294.32382,269.25,343.18982,0.014444997,343.21832,343.17264,0.9991503,1.0,0.47255492,0.13923107,767085.1,139993.36,343.1494,343.1494,-4145.892,212400.0,2873123.049092908,1431067.5,1429697.9,767085.1,139993.36,7.1023173,2860765.5,907078.5,907085.6,0.063812256
3555,7.1906176,343.2398,295.79675,7.190618,343.17838,3.6186442,3.4836729,294.32346,269.39844,343.2061,0.014444996,343.24002,343.17844,0.9991503,1.0,0.4640535,0.13646814,753285.06,137215.3,343.14938,343.14938,-4145.892,213300.0,2876275.9179303655,1432808.4,1430953.2,753285.06,137215.3,7.102317,2863761.5,890500.4,890507.5,0.063446045
3570,7.1906176,343.24512,295.75644,7.1906176,343.17883,3.6186442,3.4836729,294.3231,269.55,343.21182,0.014444996,343.24512,343.17883,0.9991503,1.0,0.4545186,0.13349807,737807.25,134228.97,343.14935,343.14935,-4145.892,214200.0,2879069.786752598,1434186.2,1432184.5,737807.25,134228.97,7.102317,2866370.8,872036.25,872043.4,0.063079834
3585,7.190618,343.23972,295.71222,7.190618,343.17654,3.6186442,3.483673,294.32236,269.70157,343.20944,0.014444997,343.2396,343.1765,0.9991503,1.0,0.44526395,0.13069582,722784.5,131411.38,343.14932,343.14932,-4145.892,215100.0,2881608.3384486604,1435358.8,1433450.9,722784.5,131411.38,7.1023173,2868809.5,854195.9,854203.0,0.062347412
3600,7.190618,343.2283,295.66647,7.1906185,343.17267,3.6186445,3.483673,294.32104,269.85,343.2026,0.014444997,343.22812,343.1726,0.9991503,1.0,0.43701947,0.1282442,709401.44,128946.34,343.1493,343.1493,-4145.892,216000.0,2883968.9633512534,1436395.5,1434715.5,709401.44,128946.34,7.102318,2871111.0,838347.75,838354.9,0.061035156
3615,7.190622,343.12012,295.62967,7.1906223,343.12988,3.6186466,3.4836752,294.31046,270.01016,343.1569,0.014445004,343.11737,343.1288,0.9991503,1.0,0.434089,0.12783545,704644.5,128535.36,343.14926,343.14926,-4145.892,216900.0,2883429.821204459,1434240.5,1434535.6,704644.5,128535.36,7.1023216,2868776.0,833179.9,833187.0,0.050445557
3630,7.190622,343.0246,295.61212,7.190622,343.10733,3.6186464,3.483675,294.30093,270.1729,343.0705,0.014445004,343.0244,343.10754,0.9991503,1.0,0.4445906,0.1319925,721691.44,132715.16,343.14923,343.14923,-4145.892,217800.0,2879252.901575342,1431885.8,1434384.4,721691.44,132715.16,7.1023216,2866270.0,854406.6,854413.75,0.040924072
3645,7.190621,343.05698,295.61264,7.1906214,343.12494,3.6186461,3.4836748,294.29358,270.29922,343.0829,0.014445002,343.05768,343.12515,0.9991503,1.0,0.45541045,0.13500856,739255.0,135747.73,343.1492,343.1492,-4145.892,218700.0,2879972.7526109964,1432847.8,1434900.4,739255.0,135747.73,7.1023207,2867748.0,875002.75,875009.9,0.033569336
3660,7.1906204,343.09747,295.62567,7.1906204,343.13547,3.6186457,3.4836743,294.28842,270.35,343.1105,0.014445001,343.09796,343.13562,0.9991503,1.0,0.46183085,0.13670294,749677.06,137451.39,343.14917,343.14917,-4145.892,219600.0,2880857.570118485,1433677.1,1434824.6,749677.06,137451.39,7.1023197,2868501.8,887128.44,887135.56,0.028411865
3675,7.1906166,343.22266,295.63446,7.1906166,343.18323,3.6186435,3.4836724,294.29376,270.35,343.1684,0.014444994,343.22556,343.18436,0.9991503,1.0,0.46093896,0.13584131,748229.3,136585.05,343.14914,343.14914,-4145.892,220500.0,2883835.099679618,1437191.6,1436000.8,748229.3,136585.05,7.102316,2873192.5,884814.4,884821.5,0.03375244
3690,7.1906176,343.30975,295.6249,7.1906176,343.20132,3.618644,3.4836726,294.29755,270.35,343.2533,0.014444996,343.30972,343.20102,0.9991503,1.0,0.44622967,0.13041459,724352.06,131128.61,343.1491,343.1491,-4145.892,221400.0,2889565.7724074908,1440110.6,1436836.0,724352.06,131128.61,7.102317,2876946.5,855480.7,855487.8,0.03753662
3705,7.1906185,343.25726,295.6005,7.1906185,343.17664,3.6186445,3.4836733,294.29868,270.35,343.22873,0.0144449975,343.25623,343.17633,0.9991503,1.0,0.4330593,0.12681806,702973.0,127512.38,343.14908,343.14908,-4145.892,222300.0,2889556.887656431,1439262.9,1436827.9,702973.0,127512.38,7.102318,2876090.8,830485.4,830492.5,0.03866577
3720,7.1906195,343.19907,295.5689,7.1906195,343.16116,3.618645,3.4836736,294.29755,270.35,343.18842,0.014444998,343.1984,343.16098,0.9991503,1.0,0.42625403,0.12513953,691926.25,125824.67,343.14905,343.14905,-4145.892,223200.0,2889027.5533222165,1438459.4,1437314.8,691926.25,125824.67,7.102319,2875774.0,817750.94,817758.06,0.03753662
3735,7.19062,343.15826,295.53827,7.19062,343.1494,3.6186454,3.483674,294.2943,270.35,343.1606,0.014445,343.1577,343.14923,0.9991503,1.0,0.42396358,0.12468873,688208.2,125371.4,343.14902,343.14902,-4145.892,224100.0,2889200.1126568457,1438152.6,1437885.4,688208.2,125371.4,7.1023197,2876038.0,813579.56,813586.7,0.034301758
3750,7.1906204,343.13147,295.5142,7.1906204,343.14218,3.6186457,3.4836743,294.29044,270.35,343.14032,0.014445001,343.1312,343.14212,0.9991503,1.0,0.42499992,0.12519625,689890.5,125881.7,343.149,343.149,-4145.892,225000.0,2889429.881351737,1438070.6,1438394.1,689890.5,125881.7,7.1023197,2876464.8,815772.2,815779.3,0.030426025
3765,7.190621,343.11905,295.49893,7.190621,343.1392,3.618646,3.4836745,294.28604,270.35,343.13123,0.014445002,343.11884,343.13913,0.9991503,1.0,0.42760697,0.1260649,694122.4,126755.1,343.14896,343.14896,-4145.892,225900.0,2889804.0648320206,1438156.5,1438764.8,694122.4,126755.1,7.1023207,2876921.2,820877.5,820884.6,0.026031494
3780,7.1906214,343.10107,295.4936,7.1906214,343.133,3.6186461,3.4836748,294.28094,270.35,343.12045,0.014445003,343.10077,343.1329,0.9991503,1.0,0.4317431,0.12743631,700836.44,128134.03,343.14893,343.14893,-4145.892,226800.0,2889474.6892485046,1437775.0,1438739.0,700836.44,128134.03,7.1023207,2876514.0,828970.5,828977.6,0.020935059
3795,7.190621,343.09177,295.49792,7.190621,343.1311,3.618646,3.4836745,294.27643,270.35,343.11163,0.014445002,343.0918,343.13113,0.9991503,1.0,0.43734193,0.12923476,709924.9,129942.33,343.1489,343.1489,-4145.892,227700.0,2888676.518854129,1437362.9,1438550.9,709924.9,129942.33,7.1023207,2875913.8,839867.2,839874.3,0.016418457
3810,7.190621,343.0969,295.50986,7.190621,343.13348,3.618646,3.4836745,294.2723,270.35,343.1143,0.014445002,343.097,343.13348,0.9991503,1.0,0.44271186,0.13083455,718641.75,131550.88,343.14886,343.14886,-4145.892,228600.0,2888113.671600797,1437157.4,1438262.5,718641.75,131550.88,7.1023207,2875420.0,850192.6,850199.75,0.012298584
3825,7.190621,343.10034,295.52716,7.190621,343.13412,3.618646,3.4836745,294.2688,270.35,343.11664,0.014445002,343.10043,343.13416,0.9991503,1.0,0.44766665,0.13232993,726684.75,133054.44,343.14883,343.14883,-4145.892,229500.0,2887206.4506990453,1436739.0,1437759.2,726684.75,133054.44,7.1023207,2874498.2,859739.2,859746.3,0.0087890625
3840,7.1906204,343.11053,295.54694,7.1906204,343.13785,3.6186457,3.4836743,294.26627,270.35,343.12198,0.014445001,343.11072,343.13794,0.9991503,1.0,0.45188788,0.13356893,733536.9,134300.22,343.1488,343.1488,-4145.892,230400.0,2886330.5187157835,1436449.5,1437274.4,733536.9,134300.22,7.1023197,2873724.0,867837.1,867844.25,0.0062561035
3855,7.1906204,343.1207,295.56683,7.1906204,343.14075,3.6186457,3.4836743,294.2641,270.35,343.12964,0.014445001,343.12076,343.14078,0.9991503,1.0,0.45493248,0.1344228,738479.1,135158.75,343.14877,343.14877,-4145.892,231300.0,2885588.0788011975,1436155.5,1436761.0,738479.1,135158.75,7.1023197,2872916.5,873637.9,873645.0,0.0040893555
3870,7.190621,343.1164,295.58652,7.190621,343.13828,3.618646,3.4836745,294.26175,270.35,343.1287,0.014445001,343.11627,343.1382,0.9991503,1.0,0.45793545,0.13536578,743353.75,136106.9,343.14874,343.14874,-4145.892,232200.0,2884336.4843317205,1435431.1,1436092.0,743353.75,136106.9,7.1023207,2871523.0,879460.6,879467.75,0.001739502
3885,7.190621,343.10858,295.6065,7.190621,343.1359,3.618646,3.4836745,294.2593,270.35,343.1234,0.014445002,343.1085,343.13586,0.9991503,1.0,0.46171886,0.13658613,749495.25,137333.94,343.1487,343.1487,-4145.892,233100.0,2882803.652118707,1434591.5,1435416.4,749495.25,137333.94,7.1023207,2870008.0,886829.2,886836.3,-0.0007019043
3900,7.1906214,343.0983,295.62814,7.1906214,343.13245,3.6186461,3.4836748,294.25626,270.35,343.11774,0.014445003,343.09808,343.1324,0.9991503,1.0,0.46634257,0.13806131,757000.8,138817.2,343.14868,343.14868,-4145.892,234000.0,2881146.771127737,1433627.6,1434658.9,757000.8,138817.2,7.1023207,2868286.5,895818.0,895825.1,-0.003753662
3915,7.1906285,342.94907,295.6665,7.190629,343.073,3.6186502,3.4836786,294.23804,270.35,343.0626,0.014445018,342.94403,343.07092,0.9991503,1.0,0.47750592,0.14208406,775122.0,142861.98,343.14865,343.14865,-4145.892,234900.0,2875476.8291975097,1427963.6,1431706.6,775122.0,142861.98,7.102329,2859670.2,917984.0,917991.1,-0.021972656
3930,7.1906285,342.72647,295.75046,7.1906285,343.0056,3.6186502,3.4836786,294.21912,270.35,342.8824,0.014445017,342.72565,343.0059,0.9991503,1.0,0.5142575,0.15544668,834779.8,156297.75,343.14862,343.14862,-4145.892,235800.0,2859450.2923225546,1418705.8,1427136.0,834779.8,156297.75,7.102329,2845841.8,991077.56,991084.7,-0.040893555
3945,7.190626,342.7855,295.88232,7.190626,343.04465,3.618649,3.4836774,294.20514,270.35,342.897,0.014445012,342.7871,343.0452,0.9991503,1.0,0.55395055,0.16729923,899212.4,168215.2,343.1486,343.1486,-4145.892,236700.0,2852336.0130238757,1416505.1,1424331.9,899212.4,168215.2,7.1023264,2840837.0,1067427.6,1067434.8,-0.054870605
3960,7.1906247,342.8927,296.04657,7.1906247,343.075,3.618648,3.4836764,294.19675,270.35,342.96674,0.01444501,342.89417,343.07544,0.9991503,1.0,0.5831512,0.17566547,946613.0,176627.23,343.14856,343.14856,-4145.892,237600.0,2846601.4519715374,1414782.4,1420288.2,946613.0,176627.23,7.1023245,2835070.5,1123240.2,1123247.4,-0.06326294
3975,7.190626,342.89966,296.22864,7.1906266,343.06808,3.6186488,3.4836774,294.18558,270.35,342.99368,0.014445013,342.89877,343.0676,0.9991503,1.0,0.606718,0.18283148,984868.3,183832.48,343.14853,343.14853,-4145.892,238500.0,2837191.1505613243,1409494.1,1414580.9,984868.3,183832.48,7.1023264,2824075.0,1168700.8,1168707.9,-0.07443237
3990,7.190624,342.90515,296.4178,7.190624,343.07355,3.6186478,3.4836764,294.17957,270.35,342.98044,0.014445009,342.90607,343.074,0.9991503,1.0,0.6323239,0.19110145,1026433.7,192147.72,343.1485,343.1485,-4145.892,239400.0,2824911.2732149228,1403947.4,1409033.0,1026433.7,192147.72,7.1023245,2812980.5,1218581.4,1218588.5,-0.080444336
4005,7.1906223,342.98935,296.59427,7.190623,343.10495,3.6186469,3.4836755,294.17822,270.35,343.03198,0.014445006,342.99063,343.10535,0.9991503,1.0,0.6512522,0.19643925,1057159.4,197514.77,343.14847,343.14847,-4145.892,240300.0,2817330.8016552995,1401159.9,1404651.1,1057159.4,197514.77,7.1023226,2805811.0,1254674.1,1254681.2,-0.08178711
4020,7.1906214,343.0611,296.74265,7.1906214,343.125,3.6186461,3.4836748,294.18033,270.35,343.0823,0.014445003,343.06198,343.12524,0.9991503,1.0,0.6622022,0.19939852,1074934.2,200490.23,343.14844,343.14844,-4145.892,241200.0,2811381.479285001,1398845.5,1400775.4,1074934.2,200490.23,7.1023207,2799621.0,1275424.5,1275431.6,-0.0796814
4035,7.190621,343.10504,296.8567,7.190621,343.13715,3.618646,3.4836745,294.18433,270.35,343.11505,0.014445002,343.1055,343.13727,0.9991503,1.0,0.667844,0.20088042,1084092.5,201980.23,343.1484,343.1484,-4145.892,242100.0,2806448.9786733133,1396728.4,1397697.9,1084092.5,201980.23,7.1023207,2794426.2,1286072.8,1286079.9,-0.075683594
4050,7.1906204,343.12662,296.93774,7.1906204,343.1426,3.6186457,3.4836743,294.1892,270.35,343.1317,0.014445001,343.12686,343.14267,0.9991503,1.0,0.6706052,0.20160647,1088574.6,202710.27,343.14838,343.14838,-4145.892,243000.0,2802542.193691852,1394932.0,1395414.9,1088574.6,202710.27,7.1023197,2790347.0,1291284.9,1291292.0,-0.07080078
4065,7.19062,343.1371,296.9926,7.1906204,343.14536,3.6186454,3.483674,294.19434,270.35,343.13977,0.014445,343.1372,343.1454,0.9991503,1.0,0.67198795,0.20197359,1090819.2,203079.39,343.14835,343.14835,-4145.892,243900.0,2799701.8565039868,1393590.9,1393840.8,1090819.2,203079.39,7.1023197,2787431.5,1293898.6,1293905.8,-0.06567383
4080,7.19062,343.14127,297.02942,7.19062,343.1463,3.6186454,3.483674,294.19928,270.35,343.14334,0.014445,343.1413,343.1463,0.9991503,1.0,0.67276967,0.20219025,1092088.1,203297.23,343.14832,343.14832,-4145.892,244800.0,2797685.6045966144,1392605.6,1392757.6,1092088.1,203297.23,7.1023197,2785363.2,1295385.4,1295392.5,-0.06072998
4095,7.1906204,343.13257,297.05692,7.1906204,343.1425,3.6186457,3.4836743,294.20294,270.35,343.14,0.014445001,343.13235,343.1424,0.9991503,1.0,0.6739087,0.20259045,1093937.1,203699.62,343.1483,343.1483,-4145.892,245700.0,2795815.7991539678,1391512.6,1391812.1,1093937.1,203699.62,7.1023197,2783324.8,1297636.8,1297643.9,-0.05706787
4110,7.1906204,343.12448,297.08047,7.1906204,343.1403,3.6186457,3.4836743,294.20642,270.35,343.13297,0.014445001,343.12445,343.14032,0.9991503,1.0,0.6761455,0.2033766,1097568.0,204490.1,343.14825,343.14825,-4145.892,246600.0,2793958.773631948,1390556.9,1391034.2,1097568.0,204490.1,7.1023197,2781591.0,1302058.1,1302065.2,-0.053588867
4125,7.1906204,343.12732,297.10202,7.1906204,343.14197,3.6186457,3.4836743,294.2098,270.35,343.13388,0.014445001,343.1274,343.142,0.9991503,1.0,0.67836636,0.20405819,1101173.0,205175.4,343.14822,343.14822,-4145.892,247500.0,2792707.179162471,1389991.9,1390434.2,1101173.0,205175.4,7.1023197,2780426.0,1306348.4,1306355.5,-0.050201416
4140,7.19062,343.13202,297.12183,7.1906204,343.1434,3.6186454,3.483674,294.21313,270.35,343.1369,0.014445,343.13208,343.1434,0.9991503,1.0,0.680126,0.20458102,1104029.5,205701.11,343.1482,343.1482,-4145.892,248400.0,2791688.690062199,1389535.6,1389879.5,1104029.5,205701.11,7.1023197,2779415.0,1309730.6,1309737.8,-0.046875
4155,7.1906204,343.1298,297.14078,7.190621,343.14206,3.618646,3.4836745,294.2155,270.35,343.13736,0.014445001,343.1296,343.14197,0.9991503,1.0,0.68174595,0.20509148,1106659.1,206214.36,343.14816,343.14816,-4145.892,249300.0,2790566.8785608215,1388896.0,1389266.6,1106659.1,206214.36,7.1023207,2778162.5,1312873.5,1312880.6,-0.04449463
4170,7.190621,343.11087,297.1629,7.1906214,343.13483,3.618646,3.4836745,294.21664,270.35,343.12653,0.014445002,343.11057,343.1347,0.9991503,1.0,0.6847743,0.20617253,1111574.9,207301.31,343.14813,343.14813,-4145.892,250200.0,2788567.469552663,1387656.5,1388380.1,1111574.9,207301.31,7.1023207,2776036.5,1318876.2,1318883.4,-0.04336548
4185,7.1906214,343.09445,297.1919,7.1906214,343.1301,3.6186461,3.4836748,294.21686,270.35,343.11475,0.014445003,343.09424,343.13004,0.9991503,1.0,0.6897366,0.20786531,1119630.1,209003.38,343.1481,343.1481,-4145.892,251100.0,2786094.08362172,1386285.2,1387361.8,1119630.1,209003.38,7.1023207,2773647.0,1328633.5,1328640.6,-0.043151855
4200,7.1906214,343.08362,297.2287,7.190622,343.127,3.6186464,3.483675,294.2165,270.35,343.107,0.014445003,343.0835,343.12698,0.9991503,1.0,0.695902,0.20989057,1129638.1,211039.72,343.14807,343.14807,-4145.892,252000.0,2783390.935454463,1384846.5,1386157.1,1129638.1,211039.72,7.1023216,2771003.5,1340677.9,1340685.0,-0.043518066
4215,7.1905627,344.68613,297.02032,7.1905627,343.8016,3.6186135,3.4836433,294.37262,270.35,343.67236,0.014444885,344.73425,343.82266,0.9991503,1.0,0.6411427,0.18683377,1040749.0,187856.69,343.14804,343.14804,-4145.891,252900.0,2830309.9647825886,1439524.5,1412811.6,1040749.0,187856.69,7.102257,2852336.0,1228605.8,1228612.9,0.11260986
4230,7.190579,346.2839,296.4481,7.190579,344.14496,3.6186223,3.4836519,294.49628,270.35,345.19714,0.014444918,346.28302,344.13727,0.9991503,1.0,0.36120307,0.082573265,586330.8,83025.35,343.148,343.148,-4145.891,253800.0,2957539.641338127,1505063.1,1440466.0,586330.8,83025.35,7.102274,2945529.0,669356.2,669363.3,0.23626709
4245,-0.042387933,341.45828,296.2436,-0.042387933,342.52136,-1e-45,-1e-45,294.57294,270.35,344.74313,-8.5151725e-05,340.90277,342.4095,6.242684e-11,6.264194e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,254700.0,-17345.242713127183,-8049.5405,-8238.8,0.0,0.0,-3e-45,-16288.34,0.0,-3e-45,0.31292725
4260,-0.042387236,341.84387,296.2436,-0.042387236,342.55975,5.4135e-40,5.4074e-40,294.61084,270.35,344.74313,-8.515033e-05,340.94135,342.41104,-7.070401e-15,-7.0941313e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30372,255600.0,-17344.958150200364,-8118.0537,-8245.499,0.0,0.0,1.08209e-39,-16363.553,0.0,1.08209e-39,0.35083008
4275,-0.042388007,342.12048,296.2436,-0.042388007,342.60278,0.0,0.0,294.62616,270.35,344.74313,-8.515187e-05,340.98026,342.41293,-8.7423194e-20,-8.5558515e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,256500.0,-17345.27235509873,-8167.4463,-8253.31,0.0,0.0,0.0,-16420.756,0.0,0.0,0.3661499
4290,-0.04238797,342.3243,296.2436,-0.04238797,342.64914,0.0,0.0,294.63647,270.35,344.74313,-8.5151805e-05,341.01947,342.41516,1.4176695e-33,6.172447e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,257400.0,-17345.259016211534,-8203.727,-8261.556,0.0,0.0,0.0,-16465.281,0.0,0.0,0.37646484
4305,-0.04238797,342.4787,296.2436,-0.04238797,342.69788,0.0,0.0,294.6423,270.35,344.74313,-8.5151805e-05,341.059,342.41776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,258300.0,-17345.259016211534,-8231.212,-8270.232,0.0,0.0,0.0,-16501.445,0.0,0.0,0.3822937
4320,-0.04238797,342.60046,296.2436,-0.04238797,342.74832,0.0,0.0,294.64227,270.35,344.74313,-8.5151805e-05,341.09885,342.42072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,259200.0,-17345.259016211534,-8252.89,-8279.213,0.0,0.0,0.0,-16532.102,0.0,0.0,0.38226318
4335,-0.04238797,342.70026,296.2436,-0.04238797,342.80002,0.0,0.0,294.64383,270.35,344.74313,-8.5151805e-05,341.139,342.424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,260100.0,-17345.259016211534,-8270.656,-8288.416,0.0,0.0,0.0,-16559.072,0.0,0.0,0.38381958
4350,-0.04238797,342.78516,296.2436,-0.04238797,342.85248,0.0,0.0,294.64337,270.35,344.74313,-8.5151805e-05,341.1795,342.42764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,261000.0,-17345.259016211534,-8285.7705,-8297.756,0.0,0.0,0.0,-16583.527,0.0,0.0,0.38336182
4365,-0.04238797,342.8597,296.2436,-0.04238797,342.90518,0.0,0.0,294.628,270.35,344.74313,-8.5151805e-05,341.22028,342.4316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,261900.0,-17345.259016211534,-8299.044,-8307.139,0.0,0.0,0.0,-16606.184,0.0,0.0,0.36798096
4380,-0.04238797,342.92694,296.2436,-0.04238797,342.9576,0.0,0.0,294.6128,270.35,344.74313,-8.5151805e-05,341.2613,342.4359,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,262800.0,-17345.259016211534,-8311.013,-8316.473,0.0,0.0,0.0,-16627.484,0.0,0.0,0.3527832
4395,-0.04238797,342.98846,296.2436,-0.04238797,343.0092,0.0,0.0,294.5966,270.35,344.74313,-8.5151805e-05,341.3025,342.44052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,263700.0,-17345.259016211534,-8321.966,-8325.654,0.0,0.0,0.0,-16647.621,0.0,0.0,0.33657837
4410,-0.04238797,343.04526,296.2436,-0.04238797,343.05927,0.0,0.0,294.58054,270.35,344.74313,-8.5151805e-05,341.34384,342.44543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,264600.0,-17345.259016211534,-8332.076,-8334.57,0.0,0.0,0.0,-16666.646,0.0,0.0,0.32052612
4425,-0.04238797,343.09766,296.2436,-0.04238797,343.1071,0.0,0.0,294.5688,270.35,344.74313,-8.5151805e-05,341.38522,342.4506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,265500.0,-17345.259016211534,-8341.405,-8343.084,0.0,0.0,0.0,-16684.488,0.0,0.0,0.30877686
4440,-0.04238797,343.14554,296.2436,-0.04238797,343.15192,0.0,0.0,294.55283,270.35,344.74313,-8.5151805e-05,341.42654,342.456,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,266400.0,-17345.259016211534,-8349.93,-8351.064,0.0,0.0,0.0,-16700.994,0.0,0.0,0.29281616
4455,-0.04238797,343.18863,296.2436,-0.04238797,343.19293,0.0,0.0,294.54025,270.35,344.74313,-8.5151805e-05,341.4677,342.46155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,267300.0,-17345.259016211534,-8357.601,-8358.367,0.0,0.0,0.0,-16715.969,0.0,0.0,0.28024292
4470,-0.04238797,343.2263,296.2436,-0.04238797,343.2292,0.0,0.0,294.5273,270.35,344.74313,-8.5151805e-05,341.5085,342.4673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,268200.0,-17345.259016211534,-8364.305,-8364.821,0.0,0.0,0.0,-16729.125,0.0,0.0,0.26730347
4485,-0.04238797,343.25787,296.2436,-0.04238797,343.25983,0.0,0.0,294.5076,270.35,344.74313,-8.5151805e-05,341.54886,342.47308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,269100.0,-17345.259016211534,-8369.928,-8370.276,0.0,0.0,0.0,-16740.203,0.0,0.0,0.24758911
4500,-0.04238797,343.28247,296.2436,-0.04238797,343.2838,0.0,0.0,294.4928,270.35,344.74313,-8.5151805e-05,341.58853,342.47894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,270000.0,-17345.259016211534,-8374.308,-8374.546,0.0,0.0,0.0,-16748.854,0.0,0.0,0.23278809
4515,-0.04238797,343.29935,296.2436,-0.04238797,343.30023,0.0,0.0,294.4729,270.27188,344.74313,-8.5151805e-05,341.62735,342.48474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,270900.0,-17345.259016211534,-8377.312,-8377.47,0.0,0.0,0.0,-16754.781,0.0,0.0,0.21289062
4530,-0.04238797,343.3074,296.2436,-0.04238797,343.308,0.0,0.0,294.45078,270.1,344.74313,-8.5151805e-05,341.6651,342.49045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,271800.0,-17345.259016211534,-8378.746,-8378.8545,0.0,0.0,0.0,-16757.602,0.0,0.0,0.19076538
4545,-0.04238797,343.30576,296.2436,-0.04238797,343.30615,0.0,0.0,294.43008,269.92813,344.74313,-8.5151805e-05,341.7015,342.49597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,272700.0,-17345.259016211534,-8378.453,-8378.523,0.0,0.0,0.0,-16756.977,0.0,0.0,0.17007446
4560,-0.04238797,343.2934,296.2436,-0.04238797,343.29367,0.0,0.0,294.408,269.85,344.74313,-8.5151805e-05,341.73636,342.50122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,273600.0,-17345.259016211534,-8376.252,-8376.301,0.0,0.0,0.0,-16752.553,0.0,0.0,0.14797974
4575,-0.04238797,343.26923,296.2436,-0.04238797,343.26944,0.0,0.0,294.33972,269.85,344.74313,-8.5151805e-05,341.76938,342.5061,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,274500.0,-17345.259016211534,-8371.949,-8371.987,0.0,0.0,0.0,-16743.938,0.0,0.0,0.079711914
4590,-0.042387918,343.2323,296.2457,-0.042387918,343.23242,0.0,0.0,294.28687,269.85,344.73755,-8.5151696e-05,341.80023,342.51053,-6.416255e-19,4.1796056e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,275400.0,-17342.48640157965,-8364.989,-8365.012,0.0,0.0,0.0,-16730.0,0.0,0.0,0.026855469
4605,-0.04238793,343.1813,296.63022,-0.04238793,343.1814,0.0,0.0,294.23267,269.85,343.85477,-8.515172e-05,341.82858,342.51437,-1.2979858e-18,-2.4446532e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,276300.0,-16889.255964304884,-8287.457,-8287.474,0.0,0.0,0.0,-16574.93,0.0,0.0,-0.02734375
4620,-0.042387955,343.11597,299.24487,-0.042387955,343.11603,0.0,0.0,294.18,269.85,337.97635,-8.515177e-05,341.85425,342.51758,-9.921811e-19,-1.9312291e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,277200.0,-13851.825447340094,-7810.3447,-7810.3555,0.0,0.0,0.0,-15620.7,0.0,0.0,-0.08001709
4635,-0.042388055,343.0351,306.1311,-0.042388055,343.03513,0.0,0.0,294.0428,269.85,321.60306,-8.515197e-05,341.87686,342.51996,-5.3832206e-19,5.9241855e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,278100.0,-5533.36321645359,-6570.011,-6570.0166,0.0,0.0,0.0,-13140.027,0.0,0.0,-0.21722412
4650,-0.042388167,342.93774,312.80804,-0.042388167,342.93777,0.0,0.0,293.92404,269.85,304.188,-8.515219e-05,341.89606,342.52145,4.8165338e-20,-4.802339e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,279000.0,3082.8700007948128,-5363.9995,-5364.005,0.0,0.0,0.0,-10728.004,0.0,0.0,-0.33596802
4665,47.28469,331.44073,294.14597,1.0359269,341.8941,21.399366,0.0,293.82135,269.85,330.40298,0.048534848,331.389,341.58026,0.99975705,7.675503e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-1761.7589,279900.0,7390861.383300489,7406581.0,207747.05,1623272.0,0.0,21.399366,7614328.0,1623272.0,1623293.4,-0.43865967
