minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4680,6.99673,340.15933,294.36847,6.99673,360.7514,3.5247018,3.3936932,293.77625,269.85,341.99002,0.014055501,340.01468,361.81894,0.99975705,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4160.191,280800.0,2811247.9603340547,1345622.5,1950746.5,1623272.0,1005475.0,6.918395,3296369.0,2628747.0,2628754.0,-0.48376465
4695,6.9380293,301.83582,296.65353,7.2481756,336.61682,3.5664885,3.4336092,293.80646,269.91534,320.1655,0.0142491,301.7515,336.86996,0.014557434,1.0,0.0,0.4932065,0.0,495906.8,343.14996,343.14996,-4147.048,281700.0,1407102.1383313108,151010.25,1216575.9,0.0,495906.8,7.0000978,1367586.1,495906.8,495913.8,-0.45355225
4710,7.049641,332.09723,298.5771,7.0496416,349.4077,3.541485,3.4095685,293.85046,270.06592,343.8163,0.014161793,332.2952,348.59955,0.9992115,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4145.3613,282600.0,2690807.9251217656,992480.9,1505018.4,1623272.0,10054.75,6.9510536,2497499.2,1633326.8,1633333.8,-0.4095459
4725,8.257515,337.2432,299.00262,8.257515,342.44174,4.2036624,4.044803,293.93433,270.23352,336.94864,0.01658825,337.17554,342.6376,0.9992115,1.0,1.0,0.50822455,1623272.0,511007.1,343.1499,343.1499,-4142.022,283500.0,2643723.516365924,1326242.8,1506536.5,1623272.0,511007.1,8.248466,2832779.2,2134279.0,2134287.2,-0.3256836
4740,7.450798,341.40585,299.15228,7.450798,343.80203,3.7897394,3.6485214,294.029,270.35,342.77893,0.014967663,341.5495,343.74716,0.9992115,1.0,1.0,0.272233,1623272.0,273723.5,343.14987,343.14987,-4179.429,284400.0,2742553.6892991886,1322255.9,1397240.4,1623272.0,273723.5,7.438261,2719496.2,1896995.5,1897003.0,-0.23101807
4755,7.2884912,343.6191,299.15692,7.2884912,343.32907,3.6871383,3.5497465,294.0318,270.36493,344.02045,0.014641611,343.6544,343.34363,0.9992115,1.0,0.9215238,0.28102335,1495883.8,282561.97,343.14984,343.14984,-4163.833,285300.0,2758871.9870032035,1361061.6,1352183.0,1495883.8,282561.97,7.236885,2713244.5,1778445.8,1778453.0,-0.22821045
4770,8.985585,342.99548,299.2862,8.985585,343.01236,4.5744905,4.398987,294.03934,270.3216,342.5679,0.018050848,342.8145,342.96826,0.9992115,1.0,0.9639215,0.30313158,1564706.8,304791.22,343.1498,343.1498,-4104.816,286200.0,3281340.340448935,1649564.9,1650201.8,1564706.8,304791.22,8.973477,3299766.5,1869498.0,1869507.0,-0.2206726
4785,8.201537,343.19876,299.4575,8.201537,343.23514,4.1644197,4.0070167,294.05096,270.29248,343.23947,0.016475799,343.1021,343.2016,0.9992115,1.0,0.974324,0.29655883,1581592.9,298182.5,343.14978,343.14978,-4133.584,287100.0,3029641.1167480075,1506731.9,1507984.9,1581592.9,298182.5,8.171436,3014716.8,1879775.4,1879783.5,-0.20904541
4800,8.375252,341.98062,299.5849,8.375252,342.64972,4.2755237,4.1137943,294.06805,270.35,343.0099,0.016824769,341.80518,342.58627,0.9992115,1.0,0.9908347,0.3057273,1608394.1,307401.16,343.14975,343.14975,-4148.263,288000.0,3068584.6052341503,1491314.4,1514850.6,1608394.1,307401.16,8.389318,3006165.0,1915795.2,1915803.6,-0.19195557
4815,7.5790343,344.06232,299.58597,7.5790343,343.77856,3.8334315,3.6898887,294.11908,270.4885,343.7659,0.015225273,344.0214,343.7609,0.9992115,1.0,0.954728,0.28575346,1549783.1,287317.97,343.14972,343.14972,-4148.303,288900.0,2825136.3160130493,1415768.6,1406736.2,1549783.1,287317.97,7.52332,2822505.0,1837101.1,1837108.6,-0.14093018
4830,8.114642,343.67377,299.37326,8.114642,343.1109,4.1250167,3.9694464,294.17288,270.64432,342.90982,0.016301237,343.5856,343.09802,0.9992115,1.0,0.925496,0.28598055,1502331.6,287546.3,343.1497,343.1497,-4143.043,289800.0,2980739.099998118,1509827.5,1490644.2,1502331.6,287546.3,8.094463,3000471.8,1789878.0,1789886.1,-0.087127686
4845,7.22881,343.3956,299.02527,7.2288103,343.177,3.6556318,3.51952,294.22153,270.80298,343.64926,0.014521719,343.4147,343.17044,0.9992115,1.0,0.8423219,0.24715476,1367317.5,248507.92,343.14966,343.14966,-4165.2803,290700.0,2721671.7523854356,1347127.8,1340491.0,1367317.5,248507.92,7.175152,2687618.8,1615825.4,1615832.5,-0.038482666
4860,7.370145,344.15836,298.61328,7.3701453,343.6018,3.7182975,3.5793784,294.2632,270.95,343.75293,0.014805642,344.1559,343.60324,0.9992115,1.0,0.7731244,0.22945234,1254991.1,230708.6,343.14963,343.14963,-4147.7583,291600.0,2806950.185817368,1409829.9,1392602.2,1254991.1,230708.6,7.297676,2802432.0,1485699.8,1485707.0,0.0032043457
4875,7.321707,343.79474,298.19617,7.321707,343.2986,3.6961598,3.5582178,294.29608,271.08475,343.41284,0.014708336,343.8271,343.31287,0.9992115,1.0,0.7252519,0.21649857,1177281.1,217683.89,343.1496,343.1496,-4152.9346,292500.0,2793260.676561204,1402209.4,1386953.0,1177281.1,217683.89,7.2543774,2789162.5,1394965.0,1394972.2,0.036071777
4890,9.359091,343.5998,297.79672,9.359091,343.31876,4.7545395,4.570361,294.3215,271.2146,343.53372,0.01880117,343.45264,343.2735,0.9992115,1.0,0.6751219,0.1992067,1095906.4,200297.36,343.14957,343.14957,-4076.296,293400.0,3611618.131241244,1800435.2,1789388.2,1095906.4,200297.36,9.324901,3589823.5,1296203.8,1296213.1,0.06149292
4905,8.0003605,343.38522,297.4539,8.0003605,343.18045,4.0448227,3.8921995,294.33435,271.3372,343.40314,0.01607166,343.4029,343.18402,0.9992115,1.0,0.63506556,0.1873442,1030884.06,188369.9,343.14954,343.14954,-4125.025,294300.0,3101619.0739450734,1543362.5,1536481.8,1030884.06,188369.9,7.937022,3079844.2,1219254.0,1219261.9,0.07434082
4920,7.228912,343.50934,297.16605,7.228912,343.26913,3.6523292,3.51628,294.34677,271.45,343.30197,0.014521923,343.5319,343.27695,0.9992115,1.0,0.60686475,0.17957674,985106.56,180559.92,343.1495,343.1495,-4161.251,295200.0,2813925.8732375763,1407048.6,1399755.6,985106.56,180559.92,7.168609,2806804.2,1165666.5,1165673.6,0.086761475
4935,7.319311,343.47302,296.91605,7.319311,343.21436,3.6928082,3.5549579,294.35803,271.48682,343.25903,0.014703523,343.4991,343.2236,0.9992115,1.0,0.5759608,0.17002423,934941.06,170955.11,343.14948,343.14948,-4150.5186,296100.0,2861901.811318808,1431213.0,1423261.2,934941.06,170955.11,7.247766,2854474.2,1105896.1,1105903.4,0.09802246
4950,7.538224,343.3503,296.69333,7.538224,343.19156,3.805311,3.662784,294.3654,271.44107,343.25955,0.01514329,343.37732,343.2003,0.9992115,1.0,0.55014855,0.1624926,893040.7,163382.25,343.14944,343.14944,-4141.785,297000.0,2961696.4810864376,1477185.2,1472159.1,893040.7,163382.25,7.468095,2949344.5,1056423.0,1056430.5,0.1053772
4965,7.2007003,343.3902,296.49658,7.2007008,343.22598,3.6328487,3.4974911,294.36908,271.39978,343.39163,0.014465251,343.40167,343.2266,0.9992115,1.0,0.51979417,0.1511643,843767.3,151991.92,343.1494,343.1494,-4156.382,297900.0,2849064.4135966077,1418200.9,1413234.6,843767.3,151991.92,7.1303396,2831435.5,995759.25,995766.4,0.109069824
4980,7.3202567,343.40808,296.30585,7.320257,343.25467,3.7020211,3.5639827,294.3859,271.45,343.35474,0.014705423,343.40005,343.252,0.9992115,1.0,0.49437323,0.14470038,802502.2,145492.61,343.14938,343.14938,-4160.8164,298800.0,2905870.0829797545,1448161.9,1443445.2,802502.2,145492.61,7.2660036,2891607.0,947994.8,948002.06,0.12588501
4995,7.6124506,343.85358,296.1087,7.6124506,343.4309,3.8485606,3.7043371,294.3968,271.5885,343.61865,0.015292402,343.81604,343.4186,0.9992115,1.0,0.44380558,0.12604417,720417.2,126734.266,343.14935,343.14935,-4144.5903,299700.0,3051473.258149099,1526513.1,1512999.4,720417.2,126734.266,7.5528975,3039512.5,847151.44,847159.0,0.13677979
5010,7.1906147,343.34106,295.91785,7.1906147,343.12915,3.6186728,3.483701,294.40067,271.74432,343.3323,0.014444989,343.3368,343.12854,0.9992115,1.0,0.40027812,0.116115555,649760.25,116751.29,343.14932,343.14932,-4145.9287,300600.0,2876585.6667065066,1432208.8,1425808.9,649760.25,116751.29,7.102374,2858017.5,766511.56,766518.7,0.14065552
5025,7.1906166,343.29868,295.74597,7.1906166,343.21634,3.6186438,3.4836724,294.39868,271.90298,343.24747,0.014444994,343.29926,343.21646,0.9992115,1.0,0.38588667,0.112347156,626399.0,112962.26,343.1493,343.1493,-4145.892,301500.0,2881866.986906209,1436119.8,1433633.1,626399.0,112962.26,7.102316,2869753.0,739361.25,739368.4,0.13867188
5040,7.190618,343.28647,295.6005,7.190618,343.18362,3.6186442,3.483673,294.3926,272.05,343.24567,0.014444997,343.28552,343.1832,0.9992115,1.0,0.37075213,0.10760276,601831.5,108191.89,343.14926,343.14926,-4145.892,302400.0,2890584.26749005,1440144.9,1437038.9,601831.5,108191.89,7.1023173,2877183.8,710023.4,710030.5,0.13259888
5055,7.190621,343.17636,295.48486,7.190621,343.14972,3.618646,3.4836745,294.38052,272.1853,343.18622,0.014445002,343.17435,343.14905,0.9992115,1.0,0.3632801,0.106070265,589702.4,106651.0,343.14923,343.14923,-4145.892,303300.0,2893993.944221131,1440312.2,1439507.6,589702.4,106651.0,7.1023207,2879820.0,696353.4,696360.5,0.120513916
5070,7.1906214,343.07785,295.40143,7.190622,343.12238,3.6186464,3.483675,294.36652,272.3161,343.11197,0.014445003,343.07693,343.1222,0.9992115,1.0,0.3674437,0.10805788,596461.06,108649.49,343.1492,343.1492,-4145.892,304200.0,2894551.423683174,1439857.0,1441201.8,596461.06,108649.49,7.1023216,2881058.8,705110.56,705117.7,0.10650635
5085,7.190622,343.05106,295.34958,7.190622,343.11884,3.6186464,3.483675,294.35272,272.43884,343.08707,0.014445004,343.0509,343.11884,0.9992115,1.0,0.3767857,0.111052476,611625.7,111660.484,343.14917,343.14917,-4145.892,305100.0,2896186.45961076,1440613.8,1442660.8,611625.7,111660.484,7.1023216,2883274.5,723286.2,723293.3,0.0927124
5100,7.190622,343.05353,295.32388,7.190622,343.12057,3.6186464,3.483675,294.34024,272.55,343.08597,0.014445004,343.05365,343.1206,0.9992115,1.0,0.38653484,0.113987595,627451.2,114611.67,343.14914,343.14914,-4145.892,306000.0,2897678.745613007,1441464.5,1443489.4,627451.2,114611.67,7.1023216,2884954.0,742062.9,742070.0,0.08023071
5115,7.1906195,343.10583,295.31448,7.1906195,343.14075,3.6186452,3.4836738,294.33325,272.6203,343.10876,0.014444999,343.10715,343.14127,0.9992115,1.0,0.3935214,0.11585885,638792.25,116493.18,343.1491,343.1491,-4145.892,306900.0,2899631.113260739,1443327.5,1444381.9,638792.25,116493.18,7.102319,2887709.5,755285.44,755292.56,0.07324219
5130,7.190619,343.17178,295.31192,7.190619,343.15976,3.618645,3.4836736,294.32834,272.63333,343.1579,0.014444998,343.1724,343.15985,0.9992115,1.0,0.39308792,0.11520092,638088.6,115831.65,343.14908,343.14908,-4145.892,307800.0,2902767.3177622715,1445396.6,1445033.5,638088.6,115831.65,7.102319,2890430.0,753920.25,753927.4,0.06832886
5145,7.1906185,343.19202,295.30887,7.190619,343.16263,3.6186447,3.4836733,294.32483,272.60468,343.17505,0.0144449975,343.1922,343.1627,0.9992115,1.0,0.38928008,0.113931574,631907.44,114555.35,343.14905,343.14905,-4145.892,308700.0,2903992.8041679673,1446099.8,1445212.2,631907.44,114555.35,7.102318,2891312.0,746462.8,746469.94,0.064819336
5160,7.1906185,343.20407,295.30096,7.1906185,343.16653,3.6186445,3.483673,294.3224,272.55,343.18314,0.0144449975,343.20425,343.1666,0.9992115,1.0,0.38419083,0.11231945,623646.25,112934.4,343.14902,343.14902,-4145.892,309600.0,2904962.9747787206,1446702.5,1445568.9,623646.25,112934.4,7.102318,2892271.5,736580.6,736587.75,0.06237793
5175,7.190619,343.20068,295.2876,7.1906195,343.16403,3.618645,3.4836736,294.319,272.45483,343.18506,0.014444998,343.20038,343.1639,0.9992115,1.0,0.37860563,0.11061247,614579.94,111218.07,343.149,343.149,-4145.892,310500.0,2905890.7489185003,1447003.9,1445897.1,614579.94,111218.07,7.102319,2892901.0,725798.0,725805.1,0.05899048
5190,7.19062,343.16986,295.27188,7.19062,343.15295,3.6186452,3.483674,294.3145,272.31705,343.1671,0.014445,343.16937,343.1528,0.9992115,1.0,0.37540323,0.10984674,609381.56,110448.16,343.14896,343.14896,-4145.892,311400.0,2905755.9662433676,1446547.9,1446037.2,609381.56,110448.16,7.1023192,2892585.0,719829.75,719836.9,0.054504395
5205,7.1906204,343.1411,295.25708,7.1906204,343.1449,3.6186457,3.4836743,294.30914,272.17075,343.14746,0.014445001,343.14072,343.1448,0.9992115,1.0,0.37525547,0.10999491,609141.7,110597.13,343.14893,343.14893,-4145.892,312300.0,2905461.769681915,1446126.8,1446241.1,609141.7,110597.13,7.1023197,2892368.0,719738.8,719745.94,0.0491333
5220,7.190621,343.11584,295.24643,7.190621,343.1373,3.618646,3.4836745,294.30283,272.05,343.13092,0.014445002,343.11548,343.13718,0.9992115,1.0,0.37770098,0.11089059,613111.44,111497.72,343.1489,343.1489,-4145.892,313200.0,2905104.6230607484,1445685.4,1446333.4,613111.44,111497.72,7.1023207,2892018.8,724609.1,724616.25,0.042816162
5235,7.190621,343.10202,295.24182,7.190621,343.13406,3.618646,3.4836745,294.29688,272.0319,343.1191,0.014445002,343.10193,343.1341,0.9992115,1.0,0.38211668,0.1123392,620279.25,112954.26,343.14886,343.14886,-4145.892,314100.0,2904667.675850925,1445407.1,1446374.8,620279.25,112954.26,7.1023207,2891782.0,733233.5,733240.6,0.036865234
5250,7.1906214,343.09747,295.24365,7.1906214,343.13303,3.6186461,3.4836748,294.2908,272.0983,343.1164,0.014445002,343.09735,343.13297,0.9992115,1.0,0.38705763,0.11384972,628299.8,114473.055,343.14883,343.14883,-4145.892,315000.0,2904391.8066379433,1445214.5,1446288.2,628299.8,114473.055,7.1023207,2891502.8,742772.9,742780.0,0.030792236
5265,7.1906214,343.08664,295.25253,7.1906214,343.12915,3.6186461,3.4836748,294.28476,272.14056,343.10974,0.014445003,343.0865,343.1291,0.9992115,1.0,0.39294657,0.11570949,637859.1,116343.0,343.1488,343.1488,-4145.892,315900.0,2903449.5949789514,1444619.1,1445903.0,637859.1,116343.0,7.1023207,2890522.0,754202.1,754209.25,0.024749756
5280,7.1906214,343.08154,295.26788,7.1906214,343.1281,3.6186461,3.4836748,294.27917,272.05,343.10538,0.014445003,343.0815,343.12808,0.9992115,1.0,0.39958712,0.117768735,648638.6,118413.516,343.14877,343.14877,-4145.892,316800.0,2902253.544488508,1444001.6,1445408.1,648638.6,118413.516,7.1023207,2889409.8,767052.1,767059.25,0.019165039
5295,7.190622,343.074,295.28903,7.1906223,343.12543,3.6186466,3.483675,294.27316,271.72726,343.10178,0.014445004,343.0738,343.12534,0.9992115,1.0,0.40672362,0.119973384,660223.06,120630.24,343.14874,343.14874,-4145.892,317700.0,2900752.188247907,1443135.4,1444688.5,660223.06,120630.24,7.1023216,2887824.0,780853.3,780860.44,0.013153076
5310,7.1906223,343.04782,295.31735,7.190623,343.116,3.6186469,3.4836755,294.26608,271.2409,343.0871,0.014445006,343.04736,343.11584,0.9992115,1.0,0.4158938,0.122926205,675108.75,123599.23,343.1487,343.1487,-4145.892,318600.0,2898143.8386591263,1441489.4,1443548.5,675108.75,123599.23,7.1023226,2885038.0,798708.0,798715.1,0.006072998
5325,7.190623,343.02484,295.3544,7.190623,343.10956,3.6186469,3.4836755,294.25897,270.7341,343.0701,0.014445006,343.02463,343.10953,0.9992115,1.0,0.42771965,0.12670745,694305.3,127401.17,343.14868,343.14868,-4145.892,319500.0,2894864.8822685983,1439676.6,1442235.1,694305.3,127401.17,7.1023226,2881911.8,821706.5,821713.6,-0.0010375977
5340,7.190623,343.01785,295.40048,7.190623,343.1084,3.6186469,3.4836755,294.25204,270.35,343.06412,0.014445006,343.01776,343.10837,0.9992115,1.0,0.44061717,0.13069472,715241.5,131410.27,343.14865,343.14865,-4145.892,320400.0,2891706.2715389305,1438073.9,1440808.4,715241.5,131410.27,7.1023226,2878882.2,846651.75,846658.9,-0.007965088
5355,7.1906257,342.93192,295.46262,7.190626,343.07373,3.6186488,3.4836771,294.23785,270.075,343.02856,0.014445012,342.9297,343.07285,0.9992115,1.0,0.4576203,0.1362843,742842.2,137030.47,343.14862,343.14862,-4145.892,321300.0,2885781.0130071696,1433602.6,1437885.6,742842.2,137030.47,7.102326,2871488.2,879872.6,879879.75,-0.022155762
5370,7.1906257,342.85883,295.55048,7.190626,343.05646,3.6186488,3.4836771,294.22485,269.8,342.96158,0.014445012,342.85858,343.05658,0.9992115,1.0,0.48517352,0.14549713,787568.56,146293.72,343.1486,343.1486,-4145.892,322200.0,2876386.641333386,1428741.9,1434710.5,787568.56,146293.72,7.102326,2863452.5,933862.25,933869.4,-0.03515625
5385,7.1906247,342.8818,295.6639,7.1906247,343.069,3.618648,3.4836767,294.21457,269.525,342.96817,0.01444501,342.88254,343.06924,0.9992115,1.0,0.51315534,0.1539488,832990.7,154791.67,343.14856,343.14856,-4145.892,323100.0,2869904.0808672067,1426009.9,1431663.2,832990.7,154791.67,7.1023245,2857673.0,987782.4,987789.5,-0.045440674
5400,7.1906238,342.94202,295.79324,7.1906238,343.0886,3.6186473,3.483676,294.2081,269.25,343.0043,0.014445008,342.94296,343.0889,0.9992115,1.0,0.5359787,0.1606413,870039.1,161520.81,343.14853,343.14853,-4145.892,324000.0,2864249.315482925,1423922.1,1428348.9,870039.1,161520.81,7.1023235,2852271.0,1031559.94,1031567.06,-0.0519104
5415,7.190626,342.91937,295.9352,7.190626,343.0729,3.6186488,3.4836774,294.1969,268.975,343.0112,0.014445012,342.91803,343.07227,0.9992115,1.0,0.55649734,0.16698015,903346.5,167894.36,343.1485,343.1485,-4145.892,324900.0,2856055.6213590414,1418951.2,1423588.0,903346.5,167894.36,7.1023264,2842539.2,1071240.9,1071248.0,-0.06311035
5430,7.1906247,342.89233,296.09015,7.1906247,343.0679,3.618648,3.4836767,294.1893,268.7,342.9765,0.01444501,342.89282,343.06827,0.9992115,1.0,0.5822816,0.1754659,945201.4,176426.58,343.14847,343.14847,-4145.892,325800.0,2844550.0207927353,1413455.1,1418757.4,945201.4,176426.58,7.1023245,2832212.5,1121628.0,1121635.1,-0.07070923
5445,7.1906233,342.95676,296.2465,7.1906233,343.09393,3.6186473,3.483676,294.1856,268.425,343.01273,0.014445007,342.95786,343.09427,0.9992115,1.0,0.60389763,0.18175502,980290.06,182750.14,343.14844,343.14844,-4145.892,326700.0,2837262.0774942334,1410678.9,1414821.6,980290.06,182750.14,7.1023235,2825500.5,1163040.2,1163047.4,-0.074401855
5460,7.1906223,343.0211,296.3907,7.1906223,343.11227,3.6186466,3.4836752,294.18515,268.15,343.0567,0.014445005,343.0219,343.11252,0.9992115,1.0,0.6185766,0.18591745,1004118.06,186935.36,343.1484,343.1484,-4145.892,327600.0,2831181.478947838,1408266.8,1411020.6,1004118.06,186935.36,7.1023216,2819287.5,1191053.4,1191060.5,-0.07485962
5475,7.1906214,343.06595,296.51318,7.1906214,343.12512,3.6186461,3.4836748,294.18692,267.98187,343.0887,0.014445003,343.0665,343.12527,0.9992115,1.0,0.62810934,0.1886147,1019592.3,189647.36,343.14838,343.14838,-4145.892,328500.0,2825691.5013293335,1405921.9,1407709.0,1019592.3,189647.36,7.1023207,2813631.0,1209239.6,1209246.8,-0.0730896
5490,7.190621,343.0958,296.6113,7.190621,343.13354,3.618646,3.4836745,294.18997,267.97662,343.11026,0.014445002,343.09613,343.13364,0.9992115,1.0,0.6342633,0.19034974,1029581.8,191391.9,343.14835,343.14835,-4145.892,329400.0,2821045.9778353767,1403860.0,1405000.1,1029581.8,191391.9,7.1023207,2808860.0,1220973.8,1220980.9,-0.07003784
5505,7.190621,343.11105,296.6866,7.190621,343.13736,3.618646,3.4836745,294.1935,268.05807,343.12234,0.014445001,343.1112,343.1374,0.9992115,1.0,0.6383923,0.19154033,1036284.3,192589.02,343.14832,343.14832,-4145.892,330300.0,2817209.547814923,1402046.2,1402840.8,1036284.3,192589.02,7.1023207,2804887.0,1228873.4,1228880.5,-0.0664978
5520,7.1906204,343.11908,296.74356,7.1906204,343.13956,3.6186457,3.4836743,294.1973,268.15,343.12805,0.014445001,343.1192,343.1396,0.9992115,1.0,0.6415607,0.19249035,1041427.5,193544.23,343.1483,343.1483,-4145.892,331200.0,2814100.9278234267,1400568.8,1401187.1,1041427.5,193544.23,7.1023197,2801756.0,1234971.8,1234978.9,-0.06271362
5535,7.190621,343.11426,296.78882,7.190621,343.13705,3.618646,3.4836745,294.19995,268.28665,343.12753,0.014445002,343.11404,343.13696,0.9992115,1.0,0.64466786,0.19347937,1046471.25,194538.67,343.1483,343.1483,-4145.892,332100.0,2811323.902416808,1399056.4,1399744.9,1046471.25,194538.67,7.1023207,2798801.2,1241009.9,1241017.0,-0.060058594
5550,7.190621,343.10587,296.8288,7.190621,343.1343,3.618646,3.4836745,294.2025,268.49268,343.12088,0.014445002,343.10583,343.1343,0.9992115,1.0,0.6487356,0.19483866,1053074.2,195905.39,343.14825,343.14825,-4145.892,333000.0,2808494.854380325,1397595.6,1398454.6,1053074.2,195905.39,7.1023207,2796050.2,1248979.6,1248986.8,-0.057495117
5565,7.190621,343.1091,296.8656,7.190621,343.1363,3.618646,3.4836745,294.20514,268.67737,343.1218,0.014445001,343.1092,343.13632,0.9992115,1.0,0.652792,0.19609882,1059658.9,197172.45,343.14822,343.14822,-4145.892,333900.0,2806317.3432824784,1396581.8,1397403.0,1059658.9,197172.45,7.1023207,2793984.8,1256831.4,1256838.5,-0.054870605
5580,7.1906204,343.11493,296.89978,7.1906204,343.13806,3.6186457,3.4836743,294.20786,268.75,343.12555,0.014445001,343.115,343.1381,0.9992115,1.0,0.6563021,0.19716331,1065356.8,198242.78,343.1482,343.1482,-4145.892,334800.0,2804471.426587111,1395725.5,1396424.1,1065356.8,198242.78,7.1023197,2792149.5,1263599.5,1263606.6,-0.05215454
5595,7.19062,343.12375,296.93024,7.1906204,343.14108,3.6186454,3.483674,294.21112,268.70013,343.1305,0.014445,343.12393,343.14117,0.9992115,1.0,0.6590736,0.19798844,1069855.6,199072.42,343.14816,343.14816,-4145.892,335700.0,2802923.4160254076,1395072.0,1395595.5,1069855.6,199072.42,7.1023197,2790667.5,1268928.0,1268935.1,-0.04888916
5610,7.19062,343.1377,296.95508,7.19062,343.14584,3.6186454,3.483674,294.21484,268.5807,343.1393,0.014445,343.1379,343.1459,0.9992115,1.0,0.6605808,0.19837075,1072302.4,199456.84,343.14813,343.14813,-4145.892,336600.0,2801951.3937560134,1394742.9,1394989.0,1072302.4,199456.84,7.1023197,2789732.0,1271759.2,1271766.4,-0.045166016
5625,7.1906195,343.14932,296.9729,7.19062,343.1492,3.6186452,3.4836738,294.21887,268.39587,343.1475,0.014444999,343.14948,343.14923,0.9992115,1.0,0.66080874,0.19836122,1072672.2,199447.25,343.1481,343.1481,-4145.892,337500.0,2801366.1483089435,1394555.8,1394552.1,1072672.2,199447.25,7.102319,2789108.0,1272119.5,1272126.6,-0.041137695
5640,7.1906195,343.15668,296.98346,7.1906195,343.1512,3.6186452,3.4836738,294.2229,268.15,343.1529,0.014444999,343.15677,343.15125,0.9992115,1.0,0.66014713,0.19810209,1071598.2,199186.7,343.14807,343.14807,-4145.892,338400.0,2801053.2497319216,1394459.0,1394294.0,1071598.2,199186.7,7.102319,2788753.0,1270785.0,1270792.1,-0.037109375
5655,7.190561,344.72604,296.76468,7.1905613,343.80945,3.6186128,3.4836426,294.3736,267.875,343.72137,0.014444882,344.77097,343.829,0.9992115,1.0,0.59826446,0.17282608,971145.94,173772.3,343.14804,343.14804,-4145.891,339300.0,2848792.500879301,1448450.2,1420768.9,971145.94,173772.3,7.1022553,2869219.0,1144918.2,1144925.4,0.113586426
5670,7.190578,346.14557,296.2379,7.1905785,344.08313,3.618622,3.4836516,294.4874,267.6,345.10873,0.0144449165,346.14447,344.07605,0.9992115,1.0,0.32684234,0.07342021,530554.0,73822.19,343.148,343.148,-4145.8916,340200.0,2964926.5863501397,1507232.5,1444946.0,530554.0,73822.19,7.102274,2952178.5,604376.2,604383.3,0.22738647
5685,-0.042387918,341.36975,296.1547,-0.042387914,342.47403,0.0,0.0,294.55508,267.325,344.65338,-8.515169e-05,340.73737,342.36758,-1.843022e-12,-1.8490964e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,341100.0,-17344.929704532275,-8049.603,-8246.196,0.0,0.0,0.0,-16295.799,0.0,0.0,0.29507446
5700,-0.042388547,341.75797,296.1547,-0.042388547,342.50198,-3e-44,-3e-44,294.58762,267.05,344.65338,-8.515296e-05,340.77786,342.36887,5.023334e-17,5.046354e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.302704,342000.0,-17345.189067213607,-8118.8364,-8251.296,0.0,0.0,-5.9e-44,-16370.133,0.0,-5.9e-44,0.3276062
5715,-0.042387966,342.03696,296.1547,-0.042387966,342.53827,0.0,0.0,294.6014,266.775,344.65338,-8.515179e-05,340.81866,342.3705,-5.8558103e-21,6.8376383e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,342900.0,-17344.950453546782,-8168.3945,-8257.644,0.0,0.0,0.0,-16426.04,0.0,0.0,0.34140015
5730,-0.042387966,342.2426,296.1547,-0.042387966,342.58035,0.0,0.0,294.60394,266.5,344.65338,-8.515179e-05,340.85974,342.37253,1.7118528e-35,3.9352306e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,343800.0,-17344.950453546782,-8205.008,-8265.135,0.0,0.0,0.0,-16470.143,0.0,0.0,0.3439331
5745,-0.042387966,342.3986,296.1547,-0.042387966,342.62653,0.0,0.0,294.599,266.225,344.65338,-8.515179e-05,340.9011,342.37488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,344700.0,-17344.950453546782,-8232.776,-8273.355,0.0,0.0,0.0,-16506.133,0.0,0.0,0.33898926
5760,-0.042387966,342.52167,296.1547,-0.042387966,342.67554,0.0,0.0,294.59238,265.95,344.65338,-8.515179e-05,340.94278,342.3776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,345600.0,-17344.950453546782,-8254.6875,-8282.081,0.0,0.0,0.0,-16536.77,0.0,0.0,0.33236694
5775,-0.042387966,342.6226,296.1547,-0.042387966,342.72644,0.0,0.0,294.58084,265.78305,344.65338,-8.515179e-05,340.98477,342.38068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,346500.0,-17344.950453546782,-8272.654,-8291.144,0.0,0.0,0.0,-16563.797,0.0,0.0,0.3208313
5790,-0.042387966,342.7084,296.1547,-0.042387966,342.7785,0.0,0.0,294.56766,265.77975,344.65338,-8.515179e-05,341.027,342.3841,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,347400.0,-17344.950453546782,-8287.933,-8300.412,0.0,0.0,0.0,-16588.344,0.0,0.0,0.3076477
5805,-0.042387966,342.78363,296.1547,-0.042387966,342.831,0.0,0.0,294.55194,265.8616,344.65338,-8.515179e-05,341.06952,342.38788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,348300.0,-17344.950453546782,-8301.324,-8309.757,0.0,0.0,0.0,-16611.082,0.0,0.0,0.29193115
5820,-0.042387966,342.8513,296.1547,-0.042387966,342.88327,0.0,0.0,294.53494,265.95,344.65338,-8.515179e-05,341.1122,342.39197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,349200.0,-17344.950453546782,-8313.37,-8319.063,0.0,0.0,0.0,-16632.434,0.0,0.0,0.27493286
5835,-0.042387966,342.913,296.1547,-0.042387966,342.9346,0.0,0.0,294.5193,266.0553,344.65338,-8.515179e-05,341.15506,342.39636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,350100.0,-17344.950453546782,-8324.355,-8328.202,0.0,0.0,0.0,-16652.559,0.0,0.0,0.25927734
5850,-0.042387966,342.9696,296.1547,-0.042387966,342.9842,0.0,0.0,294.4975,266.207,344.65338,-8.515179e-05,341.198,342.40103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,351000.0,-17344.950453546782,-8334.434,-8337.03,0.0,0.0,0.0,-16671.465,0.0,0.0,0.2374878
5865,-0.042387966,343.02145,296.1547,-0.042387966,343.0313,0.0,0.0,294.48074,266.3552,344.65338,-8.515179e-05,341.2409,342.40598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,351900.0,-17344.950453546782,-8343.664,-8345.419,0.0,0.0,0.0,-16689.082,0.0,0.0,0.22073364
5880,-0.042387966,343.0684,296.1547,-0.042387966,343.07504,0.0,0.0,294.4601,266.45,344.65338,-8.515179e-05,341.2837,342.41113,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,352800.0,-17344.950453546782,-8352.0205,-8353.205,0.0,0.0,0.0,-16705.227,0.0,0.0,0.20010376
5895,-0.042387966,343.11005,296.1547,-0.042387966,343.11453,0.0,0.0,294.44006,266.4459,344.65338,-8.515179e-05,341.3262,342.41647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,353700.0,-17344.950453546782,-8359.437,-8360.235,0.0,0.0,0.0,-16719.672,0.0,0.0,0.18005371
5910,-0.042387966,343.14575,296.1547,-0.042387966,343.14877,0.0,0.0,294.41632,266.34592,344.65338,-8.515179e-05,341.3683,342.42194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,354600.0,-17344.950453546782,-8365.793,-8366.331,0.0,0.0,0.0,-16732.125,0.0,0.0,0.15631104
5925,-0.042387966,343.17484,296.1547,-0.042387966,343.17688,0.0,0.0,294.39194,266.173,344.65338,-8.515179e-05,341.4098,342.42746,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,355500.0,-17344.950453546782,-8370.971,-8371.335,0.0,0.0,0.0,-16742.305,0.0,0.0,0.13192749
5940,-0.042387966,343.19632,296.1547,-0.042387966,343.1977,0.0,0.0,294.36508,265.95,344.65338,-8.515179e-05,341.4505,342.43298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,356400.0,-17344.950453546782,-8374.796,-8375.04,0.0,0.0,0.0,-16749.836,0.0,0.0,0.10507202
5955,-0.042387966,343.2094,296.1547,-0.042387966,343.21036,0.0,0.0,294.3381,265.66797,344.65338,-8.515179e-05,341.49023,342.43845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,357300.0,-17344.950453546782,-8377.126,-8377.295,0.0,0.0,0.0,-16754.422,0.0,0.0,0.07809448
5970,-0.042387918,343.21286,296.1547,-0.042387918,343.21347,0.0,0.0,294.31204,265.29666,344.65335,-8.515169e-05,341.5287,342.44376,4.7232246e-19,5.7486664e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,358200.0,-17344.918790314347,-8377.73,-8377.839,0.0,0.0,0.0,-16755.57,0.0,0.0,0.05203247
5985,-0.042387918,343.20566,296.1688,-0.042387918,343.2061,0.0,0.0,294.2804,264.827,344.62082,-8.5151696e-05,341.5656,342.44882,-2.6471144e-19,3.1978945e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,359100.0,-17328.24334596472,-8373.9375,-8374.014,0.0,0.0,0.0,-16747.951,0.0,0.0,0.020385742
6000,-0.042387925,343.18695,296.4421,-0.042387925,343.18726,0.0,0.0,294.25162,264.25,344.0254,-8.515171e-05,341.6008,342.45358,1.5638883e-19,-4.1206023e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,360000.0,-17017.55118581696,-8321.951,-8322.005,0.0,0.0,0.0,-16643.957,0.0,0.0,-0.008392334
6015,-0.042387955,343.1559,299.27097,-0.042387955,343.1561,0.0,0.0,294.17892,263.50684,338.12265,-8.515177e-05,341.63397,342.45792,-7.450405e-20,7.789461e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,360900.0,-13894.816592172177,-7812.811,-7812.8438,0.0,0.0,0.0,-15625.654,0.0,0.0,-0.081085205
6030,-0.042388,343.1113,304.64328,-0.042388,343.11142,0.0,0.0,294.11768,262.6269,326.31232,-8.5151856e-05,341.6648,342.46176,2.1068059e-18,3.064439e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,361800.0,-7749.666585251535,-6848.446,-6848.468,0.0,0.0,0.0,-13696.914,0.0,0.0,-0.14233398
6045,-0.04238805,343.052,310.45685,-0.04238805,343.0521,0.0,0.0,294.06226,261.73352,312.4546,-8.5151965e-05,341.69296,342.46494,2.3370396e-19,2.5935007e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,362700.0,-714.4688539592714,-5802.909,-5802.9253,0.0,0.0,0.0,-11605.834,0.0,0.0,-0.1977539
6060,-0.042388108,342.97742,314.1932,-0.042388108,342.97748,0.0,0.0,294.0107,260.95,302.0201,-8.5152074e-05,341.71814,342.4674,1.2352502e-18,-4.147317e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,363600.0,4353.57027732124,-5124.454,-5124.4653,0.0,0.0,0.0,-10248.92,0.0,0.0,-0.2492981
6075,75.63722,339.6118,294.14725,1.7230939,342.84183,76.93506,0.0,293.8663,260.29318,330.78873,0.07767139,338.96725,342.4455,0.99345064,5.925368e-17,0.0,0.0,0.0,0.0,343.15,343.15,-3629.8115,364500.0,11953176.93484667,14443008.0,352402.4,0.0,0.0,76.93506,14795410.0,0.0,76.93506,-0.39370728
6090,6.9615717,340.83807,294.15564,6.9615717,339.03198,3.5635142,3.4321551,293.79056,259.70267,338.9897,0.013984872,340.91855,340.40057,0.9997494,0.9996136,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4232.511,365400.0,2633393.227789634,1364929.1,1312121.5,1623272.0,1005475.0,6.9956694,2677050.5,2628747.0,2628754.0,-0.4694519
6105,6.6877174,304.01318,295.80115,6.9898725,334.647,3.427771,3.3003535,293.83694,259.18582,326.0185,0.013738231,303.83365,334.59155,0.014515404,1.0,0.0,0.28834635,0.0,289925.06,343.15,343.15,-4146.0874,366300.0,1743558.0800612683,230663.08,1140415.9,0.0,289925.06,6.7281246,1371079.0,289925.06,289931.78,-0.4230652
6120,6.5922976,328.01706,297.95813,6.5922976,365.346,3.2913563,3.1692102,293.90048,258.75,333.70135,0.01324305,328.51273,364.26303,0.9991059,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4141.5005,367200.0,1988067.179155098,832261.1,1865812.0,1623272.0,10054.75,6.4605665,2698073.0,1633326.8,1633333.2,-0.3595276
6135,7.4196334,336.94058,298.5897,7.4196334,337.55807,3.7643402,3.6239688,293.94897,258.41617,335.27826,0.014905057,337.12167,337.8552,0.9991059,1.0,1.0,0.46842468,1623272.0,470989.3,343.1499,343.1499,-4169.864,368100.0,2296749.8229085836,1195108.1,1214350.8,1623272.0,470989.3,7.388309,2409459.0,2094261.2,2094268.6,-0.31103516
6150,8.636802,341.61694,298.7852,8.636803,345.3624,4.4258423,4.2578444,294.03644,258.20264,343.46234,0.017350188,341.4497,345.20593,0.9991059,1.0,1.0,0.27507192,1623272.0,276577.94,343.14987,343.14987,-4151.567,369000.0,3255659.4393828507,1553703.4,1689568.2,1623272.0,276577.94,8.683687,3243271.5,1899850.0,1899858.6,-0.22357178
6165,9.727095,345.32944,298.67444,9.727096,343.42548,4.9261966,4.733333,294.13403,258.1128,344.01038,0.019540442,345.27524,343.43964,0.9991059,1.0,0.87837166,0.2667549,1425836.1,268215.38,343.14984,343.14984,-4043.8145,369900.0,3720713.9096717583,1906033.9,1828250.0,1425836.1,268215.38,9.65953,3734284.0,1694051.5,1694061.1,-0.12597656
6180,7.230967,344.43585,298.27863,7.230967,343.6155,3.6465433,3.510582,294.22092,258.15,344.27054,0.014526052,344.43756,343.60223,0.9991059,1.0,0.72906053,0.20433493,1183463.5,205453.66,343.1498,343.1498,-4152.961,370800.0,2805939.930938678,1401797.9,1376884.0,1183463.5,205453.66,7.1571255,2778682.0,1388917.1,1388924.2,-0.039093018
6195,7.190624,343.31052,297.8336,7.1906247,343.0686,3.6186738,3.483702,294.2191,258.35007,343.48972,0.01444501,343.2873,343.06268,0.9991059,1.0,0.6476917,0.19280379,1051379.9,193859.39,343.14978,343.14978,-4145.9233,371700.0,2769913.4741502577,1373431.5,1366125.6,1051379.9,193859.39,7.102376,2739557.0,1245239.2,1245246.4,-0.040924072
6210,7.1906257,342.7325,297.55753,7.1906257,343.01886,3.6186485,3.4836771,294.2089,258.67337,342.88412,0.0144450115,342.7325,343.02017,0.9991059,1.0,0.67994887,0.20787786,1103741.9,209015.98,343.14975,343.14975,-4145.892,372600.0,2749921.6321128076,1364313.0,1372960.8,1103741.9,209015.98,7.1023254,2737273.8,1312757.9,1312765.0,-0.051116943
6225,7.1906247,342.85626,297.45404,7.1906247,343.06808,3.6186478,3.4836764,294.20032,259.00995,342.9395,0.01444501,342.85828,343.06848,0.9991059,1.0,0.71445423,0.21726319,1159753.5,218452.7,343.14972,343.14972,-4145.892,373500.0,2759560.04170273,1371175.4,1377572.5,1159753.5,218452.7,7.1023245,2748748.0,1378206.2,1378213.4,-0.059692383
6240,7.190622,342.96793,297.46738,7.190622,343.09778,3.6186464,3.483675,294.1975,259.25,343.01422,0.014445004,342.96957,343.09833,0.9991059,1.0,0.73632604,0.22359194,1195257.4,224816.11,343.1497,343.1497,-4145.892,374400.0,2763282.283308939,1374144.4,1378066.0,1195257.4,224816.11,7.1023216,2752210.5,1420073.5,1420080.6,-0.0625
6255,7.1906085,343.37372,297.4734,7.1906085,343.25894,3.618639,3.483668,294.22974,259.24274,343.2007,0.014444977,343.3834,343.26294,0.9991059,1.0,0.7353093,0.22136553,1193606.9,222577.5,343.14966,343.14966,-4145.8916,375300.0,2774226.6984803793,1386215.5,1382749.1,1193606.9,222577.5,7.1023073,2768964.5,1416184.4,1416191.5,-0.030273438
6270,7.1906095,343.71555,297.37042,7.19061,343.3436,3.6186397,3.4836686,294.26175,259.07547,343.51108,0.01444498,343.7166,343.3429,0.9991059,1.0,0.6863129,0.2022816,1114072.5,203389.1,343.14963,343.14963,-4145.8916,376200.0,2799303.522585791,1399648.8,1388415.8,1114072.5,203389.1,7.1023083,2788064.5,1317461.6,1317468.8,0.001739502
6285,7.190611,343.66193,297.17612,7.190611,343.3012,3.6186402,3.483669,294.28864,258.99548,343.49753,0.014444982,343.66046,343.3008,0.9991059,1.0,0.6320061,0.18588798,1025917.8,186905.72,343.1496,343.1496,-4145.8916,377100.0,2810270.1320782444,1403897.8,1393003.9,1025917.8,186905.72,7.102309,2796901.5,1212823.5,1212830.6,0.028625488
6300,7.190612,343.57297,296.93967,7.190612,343.27713,3.618641,3.4836698,294.30933,259.25,343.43906,0.014444984,343.5718,343.27676,0.9991059,1.0,0.5867389,0.17229515,952436.8,173238.47,343.14957,343.14957,-4145.8916,378000.0,2821068.2607343416,1408352.2,1399417.9,952436.8,173238.47,7.1023107,2807770.0,1125675.2,1125682.4,0.049316406
6315,7.1906123,343.5083,296.6977,7.190613,343.25726,3.6186411,3.48367,294.32507,259.77066,343.39246,0.014444985,343.5075,343.25702,0.9991059,1.0,0.5488003,0.16090642,890852.1,161787.38,343.14954,343.14954,-4145.892,378900.0,2832921.729550378,1413707.1,1406125.8,890852.1,161787.38,7.102311,2819833.0,1052639.5,1052646.6,0.06506348
6330,7.190613,343.46738,296.4687,7.1906133,343.2457,3.6186416,3.4836702,294.33716,260.3176,343.36276,0.014444986,343.46686,343.24554,0.9991059,1.0,0.51573014,0.15092136,837170.25,151747.66,343.1495,343.1495,-4145.892,379800.0,2845013.857536571,1419387.4,1412692.6,837170.25,151747.66,7.102312,2832080.0,988917.9,988925.0,0.07714844
6345,7.190614,343.438,296.25995,7.190614,343.2367,3.618642,3.483671,294.3465,260.88074,343.34177,0.014444988,343.43765,343.23657,0.9991059,1.0,0.4859865,0.14193134,788888.25,142708.42,343.14948,343.14948,-4145.892,380700.0,2856404.4643735313,1424804.1,1418725.0,788888.25,142708.42,7.102313,2843529.0,931596.7,931603.8,0.08648682
6360,7.190614,343.41895,296.07187,7.190614,343.2311,3.6186423,3.483671,294.35388,261.45,343.328,0.014444989,343.4187,343.23105,0.9991059,1.0,0.4584439,0.13358869,744179.1,134320.08,343.14944,343.14944,-4145.892,381600.0,2866980.2426454737,1429909.1,1424236.4,744179.1,134320.08,7.102313,2854145.5,878499.2,878506.3,0.09387207
6375,7.1906147,343.402,295.90295,7.1906147,343.22556,3.6186423,3.4836712,294.35938,262.02707,343.3169,0.014444989,343.40173,343.22546,0.9991059,1.0,0.43258008,0.12577291,702195.1,126461.51,343.1494,343.1494,-4145.892,382500.0,2876554.1917240396,1434499.1,1429170.1,702195.1,126461.51,7.1023135,2863669.2,828656.6,828663.75,0.099365234
6390,7.1906147,343.3833,295.75153,7.190615,343.21942,3.6186426,3.4836714,294.36334,262.61157,343.30453,0.01444499,343.38306,343.21933,0.9991059,1.0,0.40856758,0.11857161,663216.3,119220.79,343.14938,343.14938,-4145.892,383400.0,2884991.52450089,1438507.4,1433558.1,663216.3,119220.79,7.102314,2872065.5,782437.1,782444.25,0.10333252
6405,7.1906157,343.36487,295.61575,7.190616,343.2136,3.618643,3.483672,294.36557,263.19028,343.2929,0.014444992,343.3645,343.21347,0.9991059,1.0,0.38634592,0.11193065,627144.5,112543.48,343.14935,343.14935,-4145.892,384300.0,2892523.676127439,1442051.2,1437482.8,627144.5,112543.48,7.102315,2879534.0,739688.0,739695.1,0.1055603
6420,7.1906166,343.3309,295.4952,7.1906166,343.2018,3.6186435,3.4836721,294.36548,263.75,343.27298,0.014444994,343.33035,343.20163,0.9991059,1.0,0.36694956,0.10626116,595658.94,106842.94,343.14932,343.14932,-4145.892,385200.0,2898628.3462078744,1444666.1,1440767.6,595658.94,106842.94,7.102316,2885433.8,702501.9,702509.0,0.10546875
6435,7.190617,343.2959,295.38962,7.1906176,343.1914,3.618644,3.4836726,294.3637,264.25546,343.24942,0.014444995,343.29538,343.19125,0.9991059,1.0,0.35120878,0.101742454,570107.4,102299.49,343.1493,343.1493,-4145.892,386100.0,2903605.285187325,1446798.0,1443642.4,570107.4,102299.49,7.102317,2890440.5,672406.9,672414.0,0.10369873
6450,7.190618,343.2577,295.29843,7.190618,343.1794,3.6186442,3.4836729,294.36,264.68542,343.2253,0.014444997,343.2571,343.17923,0.9991059,1.0,0.33902943,0.09830575,550337.0,98843.98,343.14926,343.14926,-4145.892,387000.0,2907675.1917848242,1448398.2,1446034.1,550337.0,98843.98,7.102317,2894432.5,649181.0,649188.1,0.099975586
6465,7.1906185,343.2259,295.2211,7.1906185,343.1705,3.6186445,3.483673,294.3553,265.04767,343.20273,0.0144449975,343.22552,343.1704,0.9991059,1.0,0.3303736,0.09591969,536286.2,96444.85,343.14923,343.14923,-4145.892,387900.0,2910996.9175658305,1449773.4,1448100.6,536286.2,96444.85,7.102318,2897874.0,632731.06,632738.2,0.09527588
6480,7.1906185,343.2075,295.1565,7.190619,343.16577,3.6186447,3.4836733,294.35013,265.35,343.18924,0.0144449975,343.20728,343.1657,0.9991059,1.0,0.32400626,0.094123,525950.25,94638.32,343.1492,343.1492,-4145.892,388800.0,2914098.1308731055,1451168.8,1449909.0,525950.25,94638.32,7.102318,2901077.8,620588.56,620595.7,0.09011841
6495,7.19062,343.1636,295.10422,7.1906204,343.14972,3.6186454,3.483674,294.34183,265.625,343.168,0.014445,343.1626,343.14935,0.9991059,1.0,0.32043847,0.09326765,520158.8,93778.29,343.14917,343.14917,-4145.892,389700.0,2915981.6405173955,1451422.5,1451003.2,520158.8,93778.29,7.1023197,2902425.8,613937.1,613944.25,0.08181763
6510,7.1906195,343.12604,295.0645,7.19062,343.14056,3.6186452,3.4836738,294.33432,265.9,343.1357,0.014444999,343.12595,343.14066,0.9991059,1.0,0.32197714,0.0940652,522656.44,94580.2,343.14914,343.14914,-4145.892,390600.0,2916431.359934677,1451486.9,1451925.8,522656.44,94580.2,7.102319,2903412.5,617236.6,617243.75,0.0743103
6525,7.190619,343.1516,295.0343,7.1906195,343.15262,3.618645,3.4836736,294.329,266.175,343.14557,0.014444998,343.1522,343.1528,0.9991059,1.0,0.3229612,0.09419424,524253.9,94709.95,343.1491,343.1491,-4145.892,391500.0,2918862.152997065,1453171.6,1453202.1,524253.9,94709.95,7.102319,2906373.8,618963.9,618971.0,0.069000244
6540,7.1906185,343.1853,295.01007,7.190619,343.1619,3.6186447,3.4836733,294.32526,266.45,343.1688,0.0144449975,343.1857,343.162,0.9991059,1.0,0.32035694,0.09317067,520026.4,93680.78,343.14908,343.14908,-4145.892,392400.0,2921741.001638736,1454920.8,1454214.0,520026.4,93680.78,7.102318,2909134.8,613707.2,613714.3,0.06524658
6555,7.1906176,343.23328,294.9871,7.190618,343.17804,3.6186442,3.4836729,294.325,266.725,343.19504,0.014444996,343.23416,343.17834,0.9991059,1.0,0.3140027,0.091010995,509711.75,91509.28,343.14905,343.14905,-4145.892,393300.0,2924727.0466308235,1457063.5,1455395.4,509711.75,91509.28,7.102317,2912459.0,601221.0,601228.1,0.06500244
6570,7.1906185,343.24503,294.96298,7.1906185,343.17715,3.6186447,3.4836733,294.3232,267.0,343.21436,0.0144449975,343.24463,343.17694,0.9991059,1.0,0.30410296,0.08786192,493641.8,88342.96,343.14902,343.14902,-4145.892,394200.0,2927362.0664750864,1458146.6,1456096.9,493641.8,88342.96,7.102318,2914243.5,581984.75,581991.9,0.063201904
6585,7.1906195,343.1988,294.93875,7.19062,343.1602,3.6186452,3.4836738,294.31927,267.275,343.18878,0.014444999,343.19797,343.15994,0.9991059,1.0,0.29727122,0.08614205,482552.03,86613.68,343.149,343.149,-4145.892,395100.0,2927280.9792325916,1457482.2,1456316.5,482552.03,86613.68,7.102319,2913798.8,569165.7,569172.8,0.059265137
6600,7.190621,343.14307,294.91687,7.190621,343.1438,3.618646,3.4836745,294.3131,267.55,343.1526,0.014445001,343.1423,343.14355,0.9991059,1.0,0.29590824,0.08609264,480339.56,86564.0,343.14896,343.14896,-4145.892,396000.0,2926413.0167478924,1456460.4,1456482.5,480339.56,86564.0,7.1023207,2912943.0,566903.56,566910.7,0.053100586
6615,7.1906214,343.0932,294.90018,7.1906214,343.12924,3.6186461,3.4836748,294.30527,267.90408,343.11896,0.014445003,343.0926,343.12906,0.9991059,1.0,0.29979175,0.08757277,486643.53,88052.234,343.14893,343.14893,-4145.892,396900.0,2925385.8275033734,1455458.6,1456547.1,486643.53,88052.234,7.1023207,2912005.8,574695.75,574702.9,0.04525757
6630,7.190621,343.07425,294.8906,7.1906214,343.12604,3.6186461,3.4836748,294.29785,268.36087,343.10126,0.014445002,343.07422,343.12607,0.9991059,1.0,0.3069177,0.08985411,498210.9,90346.055,343.1489,343.1489,-4145.892,397800.0,2924893.1475463053,1455175.6,1456739.8,498210.9,90346.055,7.1023207,2911915.5,588556.94,588564.06,0.037841797
6645,7.1906204,343.0896,294.88785,7.190621,343.13263,3.6186457,3.4836743,294.29218,268.83722,343.10703,0.014445001,343.09,343.13278,0.9991059,1.0,0.31358853,0.09176161,509039.47,92264.01,343.14886,343.14886,-4145.892,398700.0,2925409.5194069804,1455722.1,1457021.8,509039.47,92264.01,7.1023197,2912744.0,601303.5,601310.6,0.032165527
6660,7.19062,343.11722,294.89017,7.1906204,343.14117,3.6186454,3.483674,294.28812,269.25,343.12466,0.014445,343.11758,343.14127,0.9991059,1.0,0.31768134,0.09280199,515683.22,93310.08,343.14886,343.14886,-4145.892,399600.0,2926338.7692316654,1456486.0,1457209.6,515683.22,93310.08,7.1023197,2913695.5,608993.3,609000.44,0.02810669
6675,7.1906204,343.13858,294.89526,7.1906204,343.14694,3.6186457,3.4836743,294.28506,269.56912,343.14,0.014445,343.13876,343.14697,0.9991059,1.0,0.3193224,0.09315088,518347.1,93660.875,343.14883,343.14883,-4145.892,400500.0,2926960.863484078,1456977.4,1457229.9,518347.1,93660.875,7.1023197,2914207.2,612008.0,612015.1,0.025054932
6690,7.190621,343.12845,294.9021,7.190621,343.14148,3.618646,3.4836745,294.2812,269.79773,343.13846,0.014445002,343.1281,343.14133,0.9991059,1.0,0.32076302,0.09362194,520685.66,94134.52,343.1488,343.1488,-4145.892,401400.0,2926452.086320336,1456465.0,1456858.6,520685.66,94134.52,7.1023207,2913323.5,614820.2,614827.3,0.0211792
6705,7.190621,343.10214,294.91095,7.1906214,343.13297,3.6186461,3.4836748,294.27655,269.90247,343.12207,0.014445002,343.10178,343.13287,0.9991059,1.0,0.32448772,0.0949226,526731.8,95442.305,343.14877,343.14877,-4145.892,402300.0,2924920.919614726,1455403.2,1456334.2,526731.8,95442.305,7.1023207,2911737.5,622174.1,622181.25,0.016540527
6720,7.1906214,343.08102,294.9227,7.1906214,343.12723,3.6186461,3.4836748,294.27142,269.85,343.1072,0.014445003,343.08078,343.12717,0.9991059,1.0,0.33059967,0.0968982,536653.2,97428.72,343.14874,343.14874,-4145.892,403200.0,2923306.625180203,1454410.8,1455806.1,536653.2,97428.72,7.1023207,2910217.0,634081.9,634089.0,0.011413574
6735,7.190622,343.0701,294.93848,7.190622,343.12448,3.6186464,3.483675,294.26636,269.62628,343.09875,0.014445004,343.06998,343.12448,0.9991059,1.0,0.3382026,0.09925856,548994.8,99802.0,343.1487,343.1487,-4145.892,404100.0,2921836.745311907,1453604.4,1455246.8,548994.8,99802.0,7.1023216,2908851.0,648796.8,648803.94,0.0063476562
6750,7.190622,343.06207,294.95883,7.190622,343.12207,3.6186464,3.483675,294.26114,269.3039,343.09363,0.014445004,343.06192,343.122,0.9991059,1.0,0.34660563,0.10183546,562635.2,102393.016,343.14868,343.14868,-4145.892,405000.0,2920290.766637123,1452747.2,1454559.2,562635.2,102393.016,7.1023216,2907306.5,665028.2,665035.3,0.0011291504
6765,7.1906223,343.0518,294.98438,7.1906223,343.11874,3.6186466,3.4836752,294.2559,268.97958,343.08698,0.014445005,343.05167,343.11868,0.9991059,1.0,0.35599604,0.10473571,577878.4,105309.13,343.14865,343.14865,-4145.892,405900.0,2918337.6523955986,1451665.4,1453687.5,577878.4,105309.13,7.1023216,2905353.0,683187.5,683194.6,-0.004119873
6780,7.190623,343.03668,295.01587,7.1906233,343.11365,3.618647,3.4836757,294.2497,268.75,343.07886,0.014445006,343.0363,343.1135,0.9991059,1.0,0.36655042,0.10800716,595011.0,108598.5,343.14862,343.14862,-4145.892,406800.0,2915934.630277752,1450258.1,1452582.6,595011.0,108598.5,7.1023226,2902840.8,703609.5,703616.6,-0.010314941
6795,7.1906266,342.9212,295.06076,7.1906266,343.069,3.618649,3.4836776,294.2348,268.6,343.0266,0.014445013,342.91846,343.06793,0.9991059,1.0,0.3834196,0.11368203,622394.3,114304.445,343.1486,343.1486,-4145.892,407700.0,2910042.8968074257,1445415.6,1449879.1,622394.3,114304.445,7.1023264,2895294.8,736698.75,736705.9,-0.02520752
6810,7.190626,342.8203,295.12967,7.1906266,343.04437,3.618649,3.4836774,294.22104,268.45,342.9379,0.014445013,342.8201,343.04456,0.9991059,1.0,0.41415438,0.12397517,672285.2,124653.94,343.14856,343.14856,-4145.892,408600.0,2900480.0405158447,1440287.4,1447054.2,672285.2,124653.94,7.1023264,2887341.5,796939.1,796946.25,-0.038970947
6825,7.1906257,342.86087,295.22446,7.1906257,343.06522,3.6186485,3.483677,294.21014,268.3,342.95303,0.0144450115,342.86172,343.0655,0.9991059,1.0,0.44488737,0.13304552,722173.2,133773.95,343.14853,343.14853,-4145.892,409500.0,2895647.3234860026,1438649.5,1444820.9,722173.2,133773.95,7.1023254,2883470.5,855947.1,855954.25,-0.049865723
6840,7.1906247,342.904,295.34174,7.190625,343.0754,3.618648,3.4836767,294.2016,268.15,342.98364,0.014445011,342.9045,343.07556,0.9991059,1.0,0.47066805,0.14065187,764022.25,141421.94,343.1485,343.1485,-4145.892,410400.0,2890388.9554542275,1436409.8,1441586.8,764022.25,141421.94,7.1023245,2877996.5,905444.2,905451.3,-0.058410645
6855,7.1906276,342.85583,295.4818,7.1906276,343.05228,3.6186495,3.483678,294.18774,268.0,342.9729,0.014445015,342.85422,343.05154,0.9991059,1.0,0.49668646,0.1488303,806257.2,149645.14,343.14847,343.14847,-4145.892,411300.0,2881239.908155726,1430725.6,1436658.4,806257.2,149645.14,7.1023273,2867384.0,955902.3,955909.44,-0.072265625
6870,7.190626,342.82056,295.64627,7.190626,343.04608,3.6186488,3.4836774,294.17752,267.85,342.93,0.014445012,342.82104,343.04645,0.9991059,1.0,0.5295111,0.15949231,859540.56,160365.55,343.14844,343.14844,-4145.892,412200.0,2868658.594946635,1424693.1,1431504.1,859540.56,160365.55,7.1023264,2856197.2,1019906.1,1019913.25,-0.08248901
6885,7.1906247,342.889,295.82425,7.190625,343.0736,3.618648,3.4836767,294.17133,267.7,342.96774,0.014445011,342.89017,343.07394,0.9991059,1.0,0.55817443,0.16789764,906068.94,168816.89,343.1484,343.1484,-4145.892,413100.0,2860150.7098113415,1421385.0,1426960.1,906068.94,168816.89,7.1023245,2848345.0,1074885.9,1074893.0,-0.08868408
6900,7.1906238,342.95886,296.00073,7.1906238,343.09326,3.6186473,3.483676,294.1687,267.55,343.01523,0.014445008,342.95975,343.09354,0.9991059,1.0,0.57934964,0.17403133,940442.06,174984.16,343.14838,343.14838,-4145.892,414000.0,2852323.984689741,1418164.6,1422223.5,940442.06,174984.16,7.1023235,2840388.0,1115426.2,1115433.4,-0.091308594
