minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
6915,7.190623,343.01013,296.16168,7.190623,343.10815,3.6186469,3.4836755,294.16895,267.3453,343.05103,0.014445006,343.0108,343.10834,0.9991059,1.0,0.5947249,0.17850633,965400.25,179483.66,343.14835,343.14835,-4145.892,414900.0,2844730.7314257273,1414852.0,1417812.4,965400.25,179483.66,7.1023226,2832664.5,1144883.9,1144891.0,-0.09106445
6930,7.190622,343.05017,296.29855,7.190622,343.12003,3.6186464,3.483675,294.17126,267.0625,343.07874,0.014445004,343.05072,343.12018,0.9991059,1.0,0.60569006,0.18167727,983199.75,182671.95,343.14832,343.14832,-4145.892,415800.0,2838107.651168485,1411927.4,1414037.1,983199.75,182671.95,7.1023216,2825964.5,1165871.8,1165878.9,-0.08874512
6945,7.1906214,343.07788,296.40945,7.1906214,343.12784,3.6186461,3.4836748,294.1747,266.74844,343.09872,0.014445003,343.07822,343.12793,0.9991059,1.0,0.6134551,0.18392423,995804.5,184931.2,343.1483,343.1483,-4145.892,416700.0,2832591.935041228,1409414.9,1410923.6,995804.5,184931.2,7.1023207,2820338.5,1180735.8,1180742.9,-0.08529663
6960,7.1906214,343.09406,296.49704,7.1906214,343.13214,3.6186461,3.4836748,294.1787,266.45,343.11078,0.014445003,343.09427,343.1322,0.9991059,1.0,0.6192574,0.1856363,1005223.2,186652.66,343.14825,343.14825,-4145.892,417600.0,2828009.5434563234,1407258.2,1408408.5,1005223.2,186652.66,7.1023207,2815666.8,1191875.9,1191883.0,-0.08129883
6975,7.1906238,342.98895,296.58463,7.1906238,343.0877,3.6186478,3.4836762,294.169,266.175,343.085,0.014445008,342.98422,343.08566,0.9991059,1.0,0.62787175,0.18861614,1019206.6,189648.81,343.14822,343.14822,-4145.892,418500.0,2821132.236844255,1401439.4,1404421.9,1019206.6,189648.81,7.102324,2805861.2,1208855.5,1208862.6,-0.09100342
6990,7.190626,342.81738,296.70813,7.1906266,343.03485,3.618649,3.4836774,294.16013,265.9,342.9256,0.014445013,342.81793,343.0358,0.9991059,1.0,0.657876,0.19995286,1067911.6,201047.6,343.1482,343.1482,-4145.892,419400.0,2803970.1766136317,1392528.4,1399096.2,1067911.6,201047.6,7.1023264,2791624.5,1268959.2,1268966.4,-0.09988403
7005,7.190616,342.91702,296.85736,7.190616,343.08618,3.6186433,3.4836721,294.16266,265.625,342.97592,0.014444992,342.91977,343.087,0.9991059,1.0,0.6859811,0.20792682,1113533.9,209065.23,343.14816,343.14816,-4145.892,420300.0,2797965.404629485,1391028.9,1396137.6,1113533.9,209065.23,7.1023154,2787166.5,1322599.1,1322606.2,-0.097351074
7020,7.1906147,343.29187,296.95972,7.1906147,343.2256,3.6186423,3.4836712,294.18314,265.35,343.18527,0.014444989,343.29718,343.22742,0.9991059,1.0,0.68745863,0.20621392,1115932.4,207342.94,343.14813,343.14813,-4145.892,421200.0,2804456.1157100303,1399258.0,1397256.1,1115932.4,207342.94,7.1023135,2796514.0,1323275.2,1323282.4,-0.07687378
7035,7.1906157,343.41748,296.97708,7.190616,343.2337,3.618643,3.483672,294.20142,265.075,343.32715,0.014444992,343.41708,343.2331,0.9991059,1.0,0.66185606,0.19666208,1074372.4,197738.81,343.1481,343.1481,-4145.892,422100.0,2812010.655404538,1402527.2,1396977.2,1074372.4,197738.81,7.102315,2799504.5,1272111.2,1272118.4,-0.05859375
7050,7.1906176,343.32812,296.9363,7.1906176,343.19656,3.618644,3.4836726,294.21432,264.8,343.2802,0.014444995,343.32657,343.1961,0.9991059,1.0,0.6402516,0.19065712,1039302.44,191700.97,343.14807,343.14807,-4145.892,423000.0,2811637.202311857,1401060.4,1397087.1,1039302.44,191700.97,7.102317,2798147.5,1231003.4,1231010.5,-0.045684814
7065,7.190619,343.235,296.87454,7.190619,343.16995,3.6186447,3.4836736,294.22205,264.525,343.21707,0.014444998,343.23376,343.1696,0.9991059,1.0,0.6284624,0.18756759,1020165.3,188594.52,343.14804,343.14804,-4145.892,423900.0,2811554.611234942,1400113.1,1398149.1,1020165.3,188594.52,7.1023183,2798262.2,1208759.9,1208767.0,-0.037963867
7080,7.19062,343.1649,296.81876,7.19062,343.14908,3.6186454,3.483674,294.2257,264.25,343.1678,0.014445,343.164,343.1488,0.9991059,1.0,0.62449265,0.18678927,1013721.4,187811.95,343.148,343.148,-4145.892,424800.0,2811949.337098355,1399681.1,1399203.8,1013721.4,187811.95,7.1023197,2798885.0,1201533.4,1201540.5,-0.034301758
7095,7.190565,344.5937,296.58548,7.190565,343.75385,3.618615,3.4836447,294.36627,264.14688,343.672,0.01444489,344.63547,343.7719,0.9991059,1.0,0.5680141,0.16387378,922041.4,164770.98,343.14798,343.14798,-4145.891,425700.0,2856670.2516100863,1449865.9,1424502.2,922041.4,164770.98,7.1022596,2874368.0,1086812.4,1086819.5,0.10626221
7110,7.17331,345.91232,296.09778,7.1733103,344.0205,3.6098819,3.4752731,294.47525,264.25,344.9988,0.014410227,345.66257,343.95428,0.9991059,1.0,0.0,0.0,0.0,0.0,343.14795,343.14795,-4146.7036,426600.0,2959634.7693759925,1500807.6,1443811.4,0.0,0.0,7.085155,2944619.0,0.0,7.085155,0.21524048
7125,-0.042387925,341.31134,296.03488,-0.042387925,342.43823,-5.68051e-40,-5.67414e-40,294.54108,264.35312,344.56586,-8.515171e-05,340.6606,342.34082,3.3396983e-11,3.3514837e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,427500.0,-17356.481396279032,-8060.5356,-8261.155,0.0,0.0,-1.135465e-39,-16321.691,0.0,-1.135465e-39,0.2810669
7140,-0.042387962,341.69897,296.03488,-0.042387962,342.4582,-8.5e-44,-8.5e-44,294.57373,264.25,344.56586,-8.515178e-05,340.70145,342.3419,2.1288904e-17,2.1363594e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30516,428400.0,-17356.496226870455,-8129.553,-8264.716,0.0,0.0,-1.71e-43,-16394.27,0.0,-1.71e-43,0.3137207
7155,-0.042387906,341.97754,296.03488,-0.042387906,342.48892,0.0,0.0,294.5879,263.975,344.56586,-8.5151674e-05,340.74258,342.3433,2.468334e-22,-3.650751e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,429300.0,-17356.473980983323,-8179.135,-8270.176,0.0,0.0,0.0,-16449.31,0.0,0.0,0.32788086
7170,-0.042387906,342.1825,296.03488,-0.042387906,342.5271,0.0,0.0,294.59677,263.7,344.56586,-8.5151674e-05,340.784,342.34506,2.8503534e-36,-9.748076e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,430200.0,-17356.473980983323,-8215.623,-8276.973,0.0,0.0,0.0,-16492.596,0.0,0.0,0.33676147
7185,-0.042387906,342.3378,296.03488,-0.042387906,342.57043,0.0,0.0,294.60162,263.425,344.56586,-8.5151674e-05,340.82568,342.3472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,431100.0,-17356.473980983323,-8243.271,-8284.6875,0.0,0.0,0.0,-16527.959,0.0,0.0,0.34161377
7200,-0.042387906,342.46027,296.03488,-0.042387906,342.6173,0.0,0.0,294.60092,263.15,344.56586,-8.5151674e-05,340.86765,342.3497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,432000.0,-17356.473980983323,-8265.074,-8293.032,0.0,0.0,0.0,-16558.105,0.0,0.0,0.34091187
7215,-0.042387906,342.56055,296.03488,-0.042387906,342.66656,0.0,0.0,294.60175,262.875,344.56586,-8.5151674e-05,340.90988,342.35254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,432900.0,-17356.473980983323,-8282.927,-8301.802,0.0,0.0,0.0,-16584.729,0.0,0.0,0.34173584
7230,-0.042387906,342.64575,296.03488,-0.042387906,342.71732,0.0,0.0,294.60147,262.6,344.56586,-8.5151674e-05,340.95236,342.3557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,433800.0,-17356.473980983323,-8298.097,-8310.837,0.0,0.0,0.0,-16608.934,0.0,0.0,0.34146118
7245,-0.042387906,342.72037,296.03488,-0.042387906,342.7687,0.0,0.0,294.5979,262.325,344.56586,-8.5151674e-05,340.9951,342.35922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,434700.0,-17356.473980983323,-8311.38,-8319.986,0.0,0.0,0.0,-16631.367,0.0,0.0,0.33789062
7260,-0.042387906,342.78735,296.03488,-0.042387906,342.82,0.0,0.0,294.59674,262.05,344.56586,-8.5151674e-05,341.038,342.36307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,435600.0,-17356.473980983323,-8323.306,-8329.119,0.0,0.0,0.0,-16652.426,0.0,0.0,0.33673096
7275,-0.042387906,342.84836,296.03488,-0.042387906,342.87042,0.0,0.0,294.59265,261.92868,344.56586,-8.5151674e-05,341.08105,342.36722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,436500.0,-17356.473980983323,-8334.166,-8338.094,0.0,0.0,0.0,-16672.26,0.0,0.0,0.3326416
7290,-0.042387906,342.9043,296.03488,-0.042387906,342.9192,0.0,0.0,294.58618,262.00146,344.56586,-8.5151674e-05,341.12415,342.37164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,437400.0,-17356.473980983323,-8344.125,-8346.776,0.0,0.0,0.0,-16690.902,0.0,0.0,0.32617188
7305,-0.042387906,342.95544,296.03488,-0.042387906,342.96548,0.0,0.0,294.57596,262.09854,344.56586,-8.5151674e-05,341.1672,342.37634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,438300.0,-17356.473980983323,-8353.23,-8355.018,0.0,0.0,0.0,-16708.248,0.0,0.0,0.3159485
7320,-0.042387906,343.00162,296.03488,-0.042387906,343.00842,0.0,0.0,294.56656,262.05,344.56586,-8.5151674e-05,341.21008,342.38123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,439200.0,-17356.473980983323,-8361.45,-8362.662,0.0,0.0,0.0,-16724.113,0.0,0.0,0.30654907
7335,-0.042387906,343.04248,296.03488,-0.042387906,343.04706,0.0,0.0,294.55405,261.84064,344.56586,-8.5151674e-05,341.25272,342.3863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,440100.0,-17356.473980983323,-8368.726,-8369.54,0.0,0.0,0.0,-16738.266,0.0,0.0,0.29403687
7350,-0.042387906,343.07742,296.03488,-0.042387906,343.08054,0.0,0.0,294.54398,261.578,344.56586,-8.5151674e-05,341.29486,342.39148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,441000.0,-17356.473980983323,-8374.946,-8375.5,0.0,0.0,0.0,-16750.445,0.0,0.0,0.28396606
7365,-0.042387906,343.10562,296.03488,-0.042387906,343.1077,0.0,0.0,294.539,261.27634,344.56586,-8.5151674e-05,341.33643,342.39673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,441900.0,-17356.473980983323,-8379.967,-8380.336,0.0,0.0,0.0,-16760.303,0.0,0.0,0.2789917
7380,-0.042387906,343.12625,296.03488,-0.042387906,343.12766,0.0,0.0,294.5375,260.95,344.56586,-8.5151674e-05,341.37717,342.40198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,442800.0,-17356.473980983323,-8383.639,-8383.889,0.0,0.0,0.0,-16767.527,0.0,0.0,0.27749634
7395,-0.042387906,343.1383,296.03488,-0.042387906,343.13928,0.0,0.0,294.53568,260.53278,344.56586,-8.5151674e-05,341.4169,342.40714,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,443700.0,-17356.473980983323,-8385.785,-8385.959,0.0,0.0,0.0,-16771.744,0.0,0.0,0.27566528
7410,-0.042387906,343.14072,296.03488,-0.042387906,343.14136,0.0,0.0,294.52853,260.02963,344.56586,-8.5151674e-05,341.45535,342.41217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,444600.0,-17356.473980983323,-8386.215,-8386.328,0.0,0.0,0.0,-16772.543,0.0,0.0,0.26852417
7425,-0.042387906,343.1326,296.03488,-0.042387906,343.13303,0.0,0.0,294.51718,259.56168,344.56586,-8.5151674e-05,341.49228,342.41696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,445500.0,-17356.473980983323,-8384.77,-8384.846,0.0,0.0,0.0,-16769.615,0.0,0.0,0.25717163
7440,-0.042387906,343.11273,296.03488,-0.042387906,343.113,0.0,0.0,294.50452,259.25,344.56586,-8.5151674e-05,341.52744,342.42142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,446400.0,-17356.473980983323,-8381.232,-8381.281,0.0,0.0,0.0,-16762.514,0.0,0.0,0.24450684
7455,-0.042387906,343.07996,296.03488,-0.042387906,343.08017,0.0,0.0,294.445,259.15945,344.56586,-8.5151674e-05,341.56046,342.4254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,447300.0,-17356.473980983323,-8375.397,-8375.436,0.0,0.0,0.0,-16750.832,0.0,0.0,0.18499756
7470,-0.042387906,343.03348,296.03488,-0.042387906,343.0336,0.0,0.0,294.39932,259.2017,344.56586,-8.5151674e-05,341.59113,342.42892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,448200.0,-17356.473980983323,-8367.123,-8367.145,0.0,0.0,0.0,-16734.268,0.0,0.0,0.13931274
7485,-0.042387906,342.9718,296.03488,-0.042387906,342.9719,0.0,0.0,294.3514,259.2681,344.56586,-8.5151674e-05,341.61902,342.43176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,449100.0,-17356.473980983323,-8356.143,-8356.159,0.0,0.0,0.0,-16712.3,0.0,0.0,0.09140015
7500,-0.042387918,342.89435,296.03488,-0.042387918,342.8944,0.0,0.0,294.3014,259.25,344.56586,-8.515169e-05,341.64386,342.43384,4.758505e-24,-3.4229568e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,450000.0,-17356.476947101608,-8342.355,-8342.366,0.0,0.0,0.0,-16684.723,0.0,0.0,0.041381836
7515,-0.042387947,342.7997,297.05783,-0.042387947,342.79974,0.0,0.0,294.18262,259.13034,341.7349,-8.5151754e-05,341.66525,342.435,1.3546666e-18,3.572735e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,450900.0,-15978.187223470286,-8143.3984,-8143.4043,0.0,0.0,0.0,-16286.803,0.0,0.0,-0.07739258
7530,-0.04238802,342.68747,301.7671,-0.04238802,342.6875,0.0,0.0,294.07925,258.9858,328.11746,-8.51519e-05,341.68292,342.43515,3.0910172e-20,1.476091e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,451800.0,-9423.89390895091,-7285.042,-7285.0474,0.0,0.0,0.0,-14570.09,0.0,0.0,-0.18075562
7545,-0.0423881,342.55594,307.24997,-0.0423881,342.55597,0.0,0.0,293.99203,258.84836,310.5603,-8.515206e-05,341.69632,342.43414,2.7781065e-19,-5.4472497e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,452700.0,-1183.9031206464235,-6285.522,-6285.528,0.0,0.0,0.0,-12571.05,0.0,0.0,-0.26797485
7560,-0.04238819,342.40527,310.0429,-0.04238819,342.4053,0.0,0.0,293.8991,258.75,299.14432,-8.515224e-05,341.70532,342.4319,5.820097e-19,1.1889519e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,453600.0,3897.7653898653043,-5761.485,-5761.49,0.0,0.0,0.0,-11522.975,0.0,0.0,-0.36090088
7575,12.490232,338.36215,294.11047,0.11422331,341.42044,25.673775,-7.6443706,293.77307,258.71805,333.32837,0.012660339,338.51996,341.08017,0.99976265,2.0426327e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-3674.4187,454500.0,2085349.703164752,2321397.8,22696.383,1623272.0,0.0,18.029404,2344094.2,1623272.0,1623290.0,-0.48693848
7590,6.979622,309.68536,295.04303,7.2869897,341.23337,3.5890198,3.4552596,293.77594,258.73294,339.11456,0.014329864,309.15988,340.5974,0.0146640865,1.0,0.0,0.04164992,0.0,41877.953,343.15,343.15,-4147.836,455400.0,2652464.070430051,429231.4,1413671.8,0.0,41877.953,7.044279,1842903.1,41877.953,41884.996,-0.48406982
7605,6.9005404,312.7859,297.5232,6.9005404,352.5128,3.4599016,3.3311934,293.8437,258.75638,320.89908,0.013862269,314.02893,353.66272,0.99921566,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4144.468,456300.0,1360979.7856207592,442347.56,1593723.2,1623272.0,1005475.0,6.791095,2036070.8,2628747.0,2628753.8,-0.4163208
7620,8.86606,334.16428,298.55624,8.86606,334.55402,4.503261,4.330752,293.9182,258.75,337.0356,0.017810738,334.23627,334.4888,0.9992157,1.0,1.0,0.2748093,1623272.0,276313.88,343.1499,343.1499,-4100.9077,457200.0,2878453.067967757,1325952.4,1340465.4,1623272.0,276313.88,8.834013,2666417.8,1899585.9,1899594.8,-0.34179688
7635,7.4977536,339.34912,298.93976,7.4977536,346.47546,3.8051193,3.663064,293.92517,258.62173,342.21808,0.015061991,339.47812,346.4888,0.9992157,1.0,1.0,0.35700232,1623272.0,358956.9,343.14987,343.14987,-4167.216,458100.0,2737802.2709544892,1272513.6,1496926.2,1623272.0,358956.9,7.4681835,2769440.0,1982228.9,1982236.4,-0.33483887
7650,8.745815,340.21054,299.41147,8.745815,341.8747,4.4529157,4.2829733,293.9527,258.39206,340.956,0.01756918,340.1936,341.89142,0.9992157,1.0,1.0,0.34200022,1623272.0,343872.66,343.14984,343.14984,-4117.6357,459000.0,3065593.7101674,1498648.9,1559777.2,1623272.0,343872.66,8.735889,3058426.0,1967144.6,1967153.4,-0.307312
7665,7.39672,341.18063,299.79514,7.39672,343.42618,3.7501082,3.6102731,293.9885,258.19135,342.5928,0.014859028,341.14893,343.39426,0.9992157,1.0,1.0,0.31706938,1623272.0,318805.34,343.1498,343.1498,-4167.973,459900.0,2670913.395401385,1285691.1,1355451.8,1623272.0,318805.34,7.360381,2641143.0,1942077.4,1942084.8,-0.2715149
7680,8.326708,341.74112,299.92844,8.326708,343.16055,4.230864,4.0706143,294.02686,258.15,342.4464,0.01672725,341.6243,343.12265,0.9992157,1.0,1.0,0.32161307,1623272.0,323373.9,343.14978,343.14978,-4130.1724,460800.0,2987076.950837104,1462280.4,1511921.0,1623272.0,323373.9,8.301478,2974201.5,1946645.9,1946654.1,-0.2331543
7695,7.3842335,343.63882,299.82062,7.3842335,343.71765,3.7354379,3.5960279,294.09735,258.33444,343.5034,0.014833944,343.6169,343.69568,0.9992157,1.0,0.9835424,0.29285845,1596556.8,294461.84,343.14975,343.14975,-4158.8193,461700.0,2721548.579594139,1358968.2,1361413.0,1596556.8,294461.84,7.3314657,2720381.2,1891018.6,1891026.0,-0.16265869
7710,7.3655715,343.81702,299.465,7.3655715,343.29257,3.7215877,3.582657,294.16968,258.6517,343.67474,0.014796454,343.8177,343.29443,0.9992157,1.0,0.91160846,0.27435175,1479788.5,275853.8,343.14972,343.14972,-4154.5767,462600.0,2747419.5537648713,1372047.5,1355823.6,1479788.5,275853.8,7.304245,2727871.0,1755642.2,1755649.5,-0.09033203
7725,7.2794228,344.42914,298.96634,7.2794228,343.63477,3.6704712,3.5335026,294.2356,258.9931,343.81915,0.014623393,344.4439,343.6404,0.9992157,1.0,0.8181692,0.24111907,1328111.1,242439.2,343.1497,343.1497,-4149.9033,463500.0,2754781.410603033,1389960.4,1365673.5,1328111.1,242439.2,7.203974,2755634.0,1570550.4,1570557.6,-0.024414062
7740,9.147452,343.76205,298.40475,9.147452,343.2586,4.6621213,4.482697,294.29102,259.25,343.47153,0.018376017,343.58127,343.20718,0.9992157,1.0,0.7446696,0.2213533,1208801.2,222565.22,343.14966,343.14966,-4101.3735,464400.0,3478220.6608689646,1742595.8,1723253.6,1208801.2,222565.22,9.144818,3465849.5,1431366.5,1431375.6,0.03100586
7755,7.4665017,343.64365,297.86127,7.4665017,343.24387,3.7741506,3.6330519,294.32202,259.39255,343.66797,0.01499921,343.6769,343.24722,0.9992157,1.0,0.65472144,0.18896103,1062791.0,189995.6,343.14963,343.14963,-4151.2754,465300.0,2885670.1993268305,1435703.6,1423166.9,1062791.0,189995.6,7.4072027,2858870.5,1252786.6,1252794.0,0.06201172
7770,7.2694626,343.6372,297.40005,7.269463,343.31122,3.6651247,3.5283716,294.34262,259.5017,343.4945,0.014603385,343.64557,343.3149,0.9992157,1.0,0.5967458,0.17570296,968680.7,176664.94,343.1496,343.1496,-4150.0205,466200.0,2827167.071154662,1411700.8,1401747.9,968680.7,176664.94,7.193496,2813448.5,1145345.6,1145352.9,0.082611084
7785,7.2445116,343.66132,297.01917,7.244512,343.32086,3.6633909,3.526953,294.3586,259.635,343.24603,0.014553262,343.6527,343.32358,0.9992157,1.0,0.57165295,0.16992246,927948.2,170852.78,343.14957,343.14957,-4164.2676,467100.0,2825557.1948698843,1419178.4,1408819.5,927948.2,170852.78,7.190344,2827998.0,1098801.0,1098808.2,0.098602295
7800,7.3439355,343.4553,296.70267,7.3439355,343.2408,3.715796,3.5772233,294.37057,259.85,343.52103,0.014752991,343.48624,343.24646,0.9992157,1.0,0.53384936,0.15452653,866582.7,155372.56,343.14954,343.14954,-4161.7407,468000.0,2900985.419573044,1442062.8,1435447.2,866582.7,155372.56,7.2930193,2877510.0,1021955.25,1021962.56,0.110565186
7815,7.3232183,343.57132,296.4206,7.3232183,343.27423,3.7021594,3.5640848,294.39355,260.125,343.41934,0.014711373,343.5719,343.27518,0.9992157,1.0,0.48696333,0.14163819,790473.94,142413.67,343.1495,343.1495,-4159.057,468900.0,2903947.6320888298,1450239.2,1441101.6,790473.94,142413.67,7.266244,2891341.0,932887.6,932894.9,0.13354492
7830,7.914182,343.71017,296.15375,7.914182,343.34525,4.002528,3.8517616,294.40793,260.4,343.55017,0.01589854,343.676,343.33374,0.9992157,1.0,0.43215486,0.12299644,701504.9,123669.85,343.14948,343.14948,-4130.804,469800.0,3164842.638397931,1580755.0,1568624.9,701504.9,123669.85,7.85429,3149380.0,825174.75,825182.6,0.1479187
7845,7.448894,343.54877,295.91162,7.448894,343.25586,3.7580407,3.6174548,294.41406,260.675,343.413,0.014963839,343.54413,343.25555,0.9992157,1.0,0.38768005,0.1115875,629310.1,112198.445,343.14948,343.14948,-4143.7837,470700.0,2985372.229787231,1490345.0,1481181.4,629310.1,112198.445,7.3754954,2971526.5,741508.56,741515.94,0.15405273
7860,7.190615,343.3467,295.70206,7.190615,343.18546,3.618678,3.4837062,294.41418,260.95,343.32986,0.01444499,343.34384,343.18378,0.9992157,1.0,0.35541,0.102115884,576927.06,102674.97,343.14944,343.14944,-4145.9346,471600.0,2889529.476677353,1438896.4,1434026.4,576927.06,102674.97,7.1023846,2872922.8,679602.0,679609.1,0.1541748
7875,7.1906166,343.31052,295.5271,7.1906166,343.20175,3.6186438,3.4836726,294.41037,261.225,343.25348,0.014444994,343.3104,343.202,0.9992157,1.0,0.33898368,0.09815984,550262.75,98697.266,343.1494,343.1494,-4145.892,472500.0,2895510.470469003,1443087.4,1439802.6,550262.75,98697.266,7.1023164,2882890.0,648960.0,648967.1,0.1503601
7890,7.1906176,343.2828,295.38443,7.1906176,343.18658,3.618644,3.4836729,294.40372,261.5,343.24246,0.014444996,343.28217,343.18628,0.9992157,1.0,0.32438874,0.09368595,526571.2,94198.875,343.14938,343.14938,-4145.892,473400.0,2903498.087110802,1446559.4,1443653.5,526571.2,94198.875,7.102317,2890213.0,620770.06,620777.2,0.14370728
7905,7.190618,343.24063,295.26868,7.190618,343.17413,3.6186442,3.4836729,294.39618,261.775,343.21332,0.014444997,343.24017,343.17404,0.9992157,1.0,0.3138516,0.09087823,509466.5,91375.8,343.14935,343.14935,-4145.892,474300.0,2908752.747622714,1448781.6,1446773.4,509466.5,91375.8,7.102317,2895555.0,600842.3,600849.44,0.13616943
7920,7.190618,343.22736,295.176,7.190618,343.1724,3.6186442,3.483673,294.38895,262.05,343.2008,0.014444997,343.22733,343.17242,0.9992157,1.0,0.30583265,0.088561,496449.6,89045.875,343.14932,343.14932,-4145.892,475200.0,2913616.5606573117,1451179.8,1449519.9,496449.6,89045.875,7.1023173,2900699.5,585495.5,585502.6,0.12893677
7935,7.1906195,343.19046,295.10144,7.19062,343.15814,3.6186452,3.4836738,294.37857,262.10608,343.18533,0.014444999,343.18945,343.15775,0.9992157,1.0,0.29974127,0.08689094,486561.6,87366.67,343.1493,343.1493,-4145.892,476100.0,2917201.5718165766,1452317.4,1451341.4,486561.6,87366.67,7.102319,2903658.8,573928.25,573935.4,0.11856079
7950,7.1906195,343.14392,295.0434,7.19062,343.14526,3.6186452,3.4836738,294.3686,261.87457,343.14905,0.014444999,343.14362,343.14526,0.9992157,1.0,0.29904148,0.0870721,485425.66,87548.82,343.14926,343.14926,-4145.892,477000.0,2918521.670546852,1452664.8,1452705.4,485425.66,87548.82,7.102319,2905370.0,572974.5,572981.6,0.10858154
7965,7.1906195,343.14822,294.99884,7.1906195,343.1501,3.6186452,3.4836738,294.35992,261.58078,343.14664,0.014444999,343.14847,343.15018,0.9992157,1.0,0.29956385,0.08719174,486273.62,87669.11,343.14923,343.14923,-4145.892,477900.0,2921078.551818255,1454140.4,1454196.6,486273.62,87669.11,7.102319,2908337.0,573942.75,573949.9,0.09991455
7980,7.190619,343.16653,294.96417,7.1906195,343.15558,3.618645,3.4836736,294.35266,261.45,343.1581,0.014444998,343.1668,343.15564,0.9992157,1.0,0.29837817,0.086708136,484348.9,87182.87,343.1492,343.1492,-4145.892,478800.0,2923877.787260386,1455740.2,1455409.5,484348.9,87182.87,7.102319,2911149.8,571531.75,571538.9,0.09265137
7995,7.1906176,343.21948,294.93417,7.1906176,343.1748,3.618644,3.4836729,294.34998,261.5821,343.18338,0.014444996,343.22067,343.17526,0.9992157,1.0,0.2939454,0.08512234,477153.3,85588.39,343.14917,343.14917,-4145.892,479700.0,2927230.2346014385,1458245.0,1456895.8,477153.3,85588.39,7.102317,2915140.8,562741.7,562748.8,0.08996582
8010,7.190618,343.2604,294.90527,7.190618,343.18387,3.6186442,3.4836729,294.34735,261.8264,343.22,0.014444996,343.26047,343.18378,0.9992157,1.0,0.28361687,0.081661,460387.28,82108.1,343.14914,343.14914,-4145.892,480600.0,2931205.341534064,1460353.9,1458042.4,460387.28,82108.1,7.102317,2918396.2,542495.4,542502.5,0.08734131
8025,7.1906185,343.24277,294.8763,7.1906185,343.175,3.6186445,3.483673,294.34402,262.0325,343.21344,0.014444997,343.24234,343.17487,0.9992157,1.0,0.27339652,0.07875546,443796.9,79186.65,343.1491,343.1491,-4145.892,481500.0,2932564.509875459,1460695.9,1458648.9,443796.9,79186.65,7.102318,2919344.8,522983.56,522990.66,0.08401489
8040,7.1906185,343.214,294.84756,7.190619,343.16663,3.6186447,3.4836733,294.3398,262.05,343.19498,0.0144449975,343.2136,343.1665,0.9992157,1.0,0.26592422,0.07672224,431667.3,77142.3,343.14908,343.14908,-4145.892,482400.0,2933188.644551501,1460694.9,1459264.6,431667.3,77142.3,7.102318,2919959.5,508809.62,508816.72,0.07980347
8055,7.190619,343.1877,294.8201,7.1906195,343.1589,3.618645,3.4836736,294.33466,261.91104,343.17773,0.014444998,343.18735,343.1588,0.9992157,1.0,0.26120934,0.07548322,424013.78,75896.484,343.14905,343.14905,-4145.892,483300.0,2933809.076366498,1460731.0,1459861.0,424013.78,75896.484,7.102319,2920592.0,499910.25,499917.34,0.074645996
8070,7.190619,343.1739,294.79468,7.1906195,343.1558,3.618645,3.4836736,294.32968,261.75638,343.16626,0.014444998,343.1738,343.1558,0.9992157,1.0,0.25844416,0.07476408,419525.12,75173.414,343.14902,343.14902,-4145.892,484200.0,2934655.198499513,1461081.2,1460534.8,419525.12,75173.414,7.102319,2921616.0,494698.53,494705.62,0.06967163
8085,7.1906195,343.1722,294.77158,7.1906195,343.1559,3.618645,3.4836736,294.325,261.5985,343.16415,0.014444998,343.1722,343.1559,0.9992157,1.0,0.25611004,0.07407725,415736.28,74482.82,343.149,343.149,-4145.892,485100.0,2935929.0103759123,1461728.2,1461236.1,415736.28,74482.82,7.102319,2922964.5,490219.1,490226.2,0.06500244
8100,7.1906195,343.16962,294.75095,7.1906195,343.15488,3.6186452,3.4836738,294.32043,261.45,343.16293,0.014444999,343.16956,343.15485,0.9992157,1.0,0.2539305,0.07344099,412198.25,73843.08,343.14896,343.14896,-4145.892,486000.0,2937106.735139423,1462273.0,1461827.9,412198.25,73843.08,7.102319,2924101.0,486041.3,486048.4,0.060424805
8115,7.1906195,343.16537,294.7327,7.19062,343.15353,3.6186452,3.4836738,294.316,261.324,343.1603,0.014444999,343.16528,343.1535,0.9992157,1.0,0.25214145,0.07293805,409294.12,73337.38,343.14893,343.14893,-4145.892,486900.0,2938054.688224838,1462696.0,1462338.5,409294.12,73337.38,7.102319,2925034.5,482631.5,482638.6,0.055999756
8130,7.19062,343.15134,294.71698,7.19062,343.1485,3.6186454,3.483674,294.31094,261.212,343.15308,0.014445,343.15103,343.1484,0.9992157,1.0,0.2513095,0.07276736,407943.72,73165.766,343.1489,343.1489,-4145.892,487800.0,2938569.5865871296,1462746.8,1462661.1,407943.72,73165.766,7.1023197,2925408.0,481109.5,481116.6,0.050933838
8145,7.190621,343.12466,294.70447,7.190621,343.1398,3.618646,3.4836745,294.30466,261.094,343.13766,0.014445002,343.12415,343.13962,0.9992157,1.0,0.25271562,0.0733454,410226.16,73746.97,343.14886,343.14886,-4145.892,488700.0,2938394.075741354,1462319.4,1462776.5,410226.16,73746.97,7.1023207,2925096.0,483973.12,483980.22,0.044647217
8160,7.1906214,343.0879,294.69604,7.1906214,343.12836,3.6186461,3.4836748,294.29752,260.95,343.11377,0.014445003,343.08746,343.12823,0.9992157,1.0,0.25756446,0.07502627,418097.16,75437.03,343.14883,343.14883,-4145.892,489600.0,2937455.569217309,1461463.2,1462685.4,418097.16,75437.03,7.1023207,2924148.5,493534.2,493541.28,0.037506104
8175,7.1906223,343.06305,294.69284,7.1906223,343.12195,3.6186466,3.4836752,294.2894,260.57938,343.09708,0.014445005,343.06262,343.1218,0.9992157,1.0,0.26525995,0.077461414,430589.06,77885.516,343.1488,343.1488,-4145.892,490500.0,2936637.5975533854,1460810.0,1462588.8,430589.06,77885.516,7.1023216,2923398.8,508474.56,508481.66,0.029388428
8190,7.1906233,343.02487,294.6964,7.1906233,343.10916,3.618647,3.4836757,294.27985,259.942,343.0743,0.014445007,343.02423,343.10895,0.9992157,1.0,0.27623445,0.080955826,448403.66,81399.06,343.14877,343.14877,-4145.892,491400.0,2935040.1560401223,1459549.4,1462094.9,448403.66,81399.06,7.1023226,2921644.2,529802.75,529809.9,0.019836426
8205,7.1906233,342.98682,294.70883,7.1906233,343.09818,3.6186473,3.483676,294.26987,259.2586,343.04773,0.014445007,342.98645,343.09808,0.9992157,1.0,0.29132497,0.08572025,472899.66,86189.57,343.14874,343.14874,-4145.892,492300.0,2932673.975047874,1458024.9,1461388.0,472899.66,86189.57,7.1023235,2919413.0,559089.25,559096.4,0.009857178
8220,7.1906233,342.98193,294.73148,7.1906233,343.09903,3.6186473,3.4836757,294.26093,258.75,343.0397,0.014445007,342.98203,343.0991,0.9992157,1.0,0.30809817,0.090787515,500127.1,91284.58,343.1487,343.1487,-4145.892,493200.0,2930813.2458638283,1457193.6,1460730.0,500127.1,91284.58,7.102323,2917923.5,591411.7,591418.8,0.00091552734
8235,7.190625,342.93716,294.76648,7.190625,343.08054,3.6186483,3.483677,294.24783,258.43042,343.02344,0.014445011,342.93585,343.08002,0.9992157,1.0,0.32666227,0.0965229,530261.7,97051.36,343.14868,343.14868,-4145.892,494100.0,2927703.528236907,1454784.8,1459114.8,530261.7,97051.36,7.1023254,2913899.5,627313.06,627320.2,-0.012176514
8250,7.1906257,342.88528,294.81842,7.1906257,343.0667,3.6186485,3.483677,294.2358,258.14542,342.97983,0.0144450115,342.88507,343.06677,0.9992157,1.0,0.3518656,0.1045909,571173.56,105163.53,343.14865,343.14865,-4145.892,495000.0,2921906.756844061,1451649.4,1457128.6,571173.56,105163.53,7.1023254,2908778.0,676337.1,676344.25,-0.02420044
8265,7.190624,342.9082,294.88788,7.1906247,343.0785,3.6186478,3.4836764,294.22638,257.8627,342.98685,0.01444501,342.9088,343.0787,0.9992157,1.0,0.37709627,0.11206989,612129.75,112683.48,343.14862,343.14862,-4145.892,495900.0,2918118.2679856024,1450243.6,1455386.5,612129.75,112683.48,7.1023245,2905630.0,724813.25,724820.4,-0.03363037
8280,7.1906233,342.95468,294.97147,7.1906238,343.09268,3.6186473,3.483676,294.21985,257.55,343.01562,0.014445007,342.95538,343.0929,0.9992157,1.0,0.39806694,0.11813033,646170.94,118777.09,343.1486,343.1486,-4145.892,496800.0,2914792.460162789,1449122.8,1453290.5,646170.94,118777.09,7.1023235,2902413.2,764948.0,764955.1,-0.040161133
8295,7.1906247,342.968,295.06506,7.1906247,343.09338,3.618648,3.4836764,294.21246,257.17032,343.03253,0.01444501,342.96774,343.09323,0.9992157,1.0,0.41598445,0.123440675,675255.9,124116.516,343.14856,343.14856,-4145.892,497700.0,2910140.2743489076,1446698.1,1450485.2,675255.9,124116.516,7.1023245,2897183.5,799372.4,799379.5,-0.047546387
8310,7.1906238,342.9431,295.16733,7.190624,343.08377,3.6186476,3.4836762,294.20578,256.74268,343.01624,0.014445008,342.943,343.08377,0.9992157,1.0,0.43584612,0.12971999,707496.8,130430.2,343.14853,343.14853,-4145.892,498600.0,2902946.930590571,1442858.4,1447106.4,707496.8,130430.2,7.1023235,2889964.8,837927.0,837934.1,-0.054229736
8325,7.1906233,342.9655,295.27417,7.1906233,343.0948,3.6186473,3.4836757,294.2015,256.3187,343.02383,0.014445007,342.9661,343.095,0.9992157,1.0,0.4552611,0.13556138,739012.56,136303.58,343.1485,343.1485,-4145.892,499500.0,2896925.757052304,1440308.0,1444212.1,739012.56,136303.58,7.102323,2884520.0,875316.1,875323.25,-0.058502197
8340,7.1906223,343.0095,295.37952,7.1906223,343.1087,3.6186469,3.4836752,294.19965,255.95,343.05157,0.014445005,343.01013,343.1089,0.9992157,1.0,0.47058615,0.13996656,763889.3,140732.88,343.14847,343.14847,-4145.892,500400.0,2892217.091257794,1438454.4,1441450.8,763889.3,140732.88,7.102322,2879905.0,904622.2,904629.3,-0.06036377
8355,7.1906214,343.052,295.47714,7.1906214,343.1214,3.6186461,3.4836748,294.20013,255.80055,343.0793,0.014445003,343.05264,343.1216,0.9992157,1.0,0.48168135,0.14311348,781899.8,143897.03,343.14844,343.14844,-4145.892,501300.0,2887976.8489284287,1436789.8,1438885.6,781899.8,143897.03,7.1023207,2875675.5,925796.9,925804.0,-0.05987549
8370,7.1906204,343.09412,295.56134,7.190621,343.13437,3.6186457,3.4836743,294.2026,255.87527,343.10736,0.014445001,343.0947,343.13455,0.9992157,1.0,0.48854753,0.14495392,793045.5,145747.55,343.1484,343.1484,-4145.892,502200.0,2884569.7696914156,1435518.6,1436734.4,793045.5,145747.55,7.1023197,2872253.0,938793.06,938800.2,-0.057403564
8385,7.19062,343.12616,295.628,7.19062,343.1434,3.6186454,3.483674,294.2064,255.98737,343.12994,0.014445,343.12656,343.14352,0.9992157,1.0,0.49172613,0.14571881,798205.25,146516.62,343.14838,343.14838,-4145.892,503100.0,2881896.0596039686,1434473.4,1434994.1,798205.25,146516.62,7.1023197,2869467.5,944721.9,944729.0,-0.053619385
8400,7.19062,343.146,295.677,7.19062,343.1487,3.6186452,3.483674,294.21082,255.95,343.14456,0.014444999,343.1462,343.14877,0.9992157,1.0,0.4925301,0.14583422,799510.3,146632.67,343.14835,343.14835,-4145.892,504000.0,2879809.26612704,1433592.2,1433674.2,799510.3,146632.67,7.1023192,2867266.5,946143.0,946150.1,-0.049194336
8415,7.1906195,343.15222,295.71042,7.1906195,343.14972,3.618645,3.4836738,294.21527,255.56416,343.15024,0.014444998,343.1523,343.14975,0.9992157,1.0,0.49227408,0.14571008,799094.7,146507.84,343.14832,343.14832,-4145.892,504900.0,2878126.0935428008,1432771.0,1432695.4,799094.7,146507.84,7.102319,2865466.5,945602.5,945609.6,-0.04473877
8430,7.1906185,343.17657,295.72943,7.1906185,343.1591,3.6186445,3.4836733,294.22153,254.9538,343.16174,0.0144449975,343.17712,343.1593,0.9992157,1.0,0.490553,0.14506122,796300.9,145855.44,343.1483,343.1483,-4145.892,505800.0,2877670.44620407,1432932.1,1432404.0,796300.9,145855.44,7.102318,2865336.0,942156.3,942163.44,-0.038482666
8445,7.190618,343.21606,295.73267,7.190618,343.17184,3.6186442,3.4836729,294.22906,254.41652,343.18744,0.014444996,343.2166,343.172,0.9992157,1.0,0.48510325,0.14310358,787454.5,143887.08,343.14825,343.14825,-4145.892,506700.0,2879032.7573447484,1434026.9,1432691.5,787454.5,143887.08,7.102317,2866718.5,931341.56,931348.7,-0.030944824
8460,7.1906176,343.24475,295.71964,7.1906176,343.17957,3.618644,3.4836726,294.2372,254.25,343.20792,0.014444996,343.24512,343.1797,0.9992157,1.0,0.47623014,0.14017744,773051.0,140944.92,343.14822,343.14822,-4145.892,507600.0,2881065.6718356768,1435286.8,1433318.1,773051.0,140944.92,7.102317,2868605.0,913995.94,914003.06,-0.02279663
8475,7.190618,343.2508,295.69388,7.1906185,343.1797,3.6186445,3.483673,294.2439,254.3848,343.21652,0.014444997,343.2506,343.17957,0.9992157,1.0,0.46582502,0.1369082,756160.7,137657.78,343.1482,343.1482,-4145.892,508500.0,2883150.613385021,1436247.1,1434099.9,756160.7,137657.78,7.102318,2870347.0,893818.5,893825.6,-0.016113281
8490,7.190619,343.21463,295.66257,7.190619,343.16553,3.618645,3.4836736,294.24786,254.5414,343.1978,0.014444998,343.21396,343.16528,0.9992157,1.0,0.45771354,0.13463838,742993.56,135375.53,343.14816,343.14816,-4145.892,509400.0,2883915.6425798647,1436100.9,1434617.9,742993.56,135375.53,7.102319,2870718.8,878369.1,878376.25,-0.012145996
8505,7.1906195,343.1718,295.6326,7.19062,343.15274,3.6186452,3.4836738,294.2497,254.7023,343.16904,0.014444999,343.17123,343.1526,0.9992157,1.0,0.45396078,0.13378479,736901.8,134517.25,343.14813,343.14813,-4145.892,510300.0,2883988.0358805205,1435712.9,1435137.0,736901.8,134517.25,7.102319,2870850.0,871419.06,871426.2,-0.010314941
8520,7.19062,343.14206,295.6091,7.1906204,343.14462,3.6186454,3.483674,294.25003,254.85,343.14767,0.014445,343.1417,343.1445,0.9992157,1.0,0.45367777,0.1338942,736442.4,134627.28,343.1481,343.1481,-4145.892,511200.0,2884117.8247911558,1435524.0,1435601.5,736442.4,134627.28,7.1023197,2871125.5,871069.6,871076.75,-0.009979248
8535,7.1905794,344.26425,295.50308,7.1905794,343.60974,3.618623,3.4836526,294.35132,254.98701,343.54794,0.014444919,344.29663,343.62338,0.9992157,1.0,0.41078275,0.11651008,666812.1,117147.97,343.14807,343.14807,-4145.8916,512100.0,2914817.3785847346,1472608.5,1452842.0,666812.1,117147.97,7.102276,2925450.5,783960.1,783967.25,0.091308594
8550,-0.06267998,340.29376,295.4651,-0.062920116,342.15894,1.3365618e-23,1.3350811e-23,294.42334,255.1218,343.9249,-0.00012615696,339.9242,342.07837,0.0008542858,0.00085663097,0.0,0.0,0.0,0.0,343.14807,343.14807,-98.684006,513000.0,-25676.87601219859,-11801.414,-12339.526,0.0,0.0,2.6716428e-23,-24140.941,0.0,2.6716428e-23,0.16333008
8565,-0.042387918,340.85587,295.4983,-0.042387918,342.09927,-9.287178e-39,-9.276751e-39,294.46616,255.24567,343.8968,-8.5151696e-05,339.97098,342.07767,1.9775677e-13,1.9834244e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,513900.0,-17309.09980608075,-8074.975,-8296.338,0.0,0.0,-1.856393e-38,-16371.3125,0.0,-1.856393e-38,0.20614624
8580,-0.042387918,341.23978,295.4983,-0.042387918,342.07767,0.0,0.0,294.48538,255.35,343.8968,-8.515169e-05,340.01678,342.07733,-1.4491926e-19,1.4537159e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,514800.0,-17309.098327069973,-8143.3223,-8292.491,0.0,0.0,0.0,-16435.812,0.0,0.0,0.22537231
8595,-0.042387918,341.51605,295.4983,-0.042387918,342.08005,0.0,0.0,294.4968,255.24196,343.8968,-8.5151696e-05,340.06277,342.0774,4.6354474e-26,1.8216225e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,515700.0,-17309.09980608075,-8192.508,-8292.915,0.0,0.0,0.0,-16485.422,0.0,0.0,0.23678589
8610,-0.042387918,341.7185,295.4983,-0.042387918,342.09903,0.0,0.0,294.5028,254.87857,343.8968,-8.5151696e-05,340.1089,342.0778,-1.94104e-40,-7.627e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,516600.0,-17309.09980608075,-8228.55,-8296.295,0.0,0.0,0.0,-16524.844,0.0,0.0,0.24279785
8625,-0.042387918,341.8722,295.4983,-0.042387918,342.12912,0.0,0.0,294.50327,254.47589,343.8968,-8.5151696e-05,340.15515,342.07855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,517500.0,-17309.09980608075,-8255.911,-8301.651,0.0,0.0,0.0,-16557.562,0.0,0.0,0.24325562
8640,-0.042387918,341.99313,295.4983,-0.042387918,342.16663,0.0,0.0,294.50455,254.25,343.8968,-8.5151696e-05,340.20157,342.07965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,518400.0,-17309.09980608075,-8277.442,-8308.329,0.0,0.0,0.0,-16585.771,0.0,0.0,0.24453735
8655,-0.042387918,342.0919,295.4983,-0.042387918,342.209,0.0,0.0,294.50348,254.23465,343.8968,-8.5151696e-05,340.24814,342.08115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,519300.0,-17309.09980608075,-8295.023,-8315.875,0.0,0.0,0.0,-16610.898,0.0,0.0,0.24346924
8670,-0.042387918,342.17526,295.4983,-0.042387918,342.2544,0.0,0.0,294.50272,254.27455,343.8968,-8.5151696e-05,340.2948,342.08295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,520200.0,-17309.09980608075,-8309.866,-8323.954,0.0,0.0,0.0,-16633.82,0.0,0.0,0.2427063
8685,-0.042387918,342.2478,295.4983,-0.042387918,342.3012,0.0,0.0,294.5023,254.30217,343.8968,-8.5151696e-05,340.34155,342.08508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,521100.0,-17309.09980608075,-8322.78,-8332.288,0.0,0.0,0.0,-16655.068,0.0,0.0,0.24227905
8700,-0.042387918,342.31213,295.4983,-0.042387918,342.34824,0.0,0.0,294.49854,254.25,343.8968,-8.5151696e-05,340.3883,342.08752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,522000.0,-17309.09980608075,-8334.233,-8340.66,0.0,0.0,0.0,-16674.895,0.0,0.0,0.23852539
8715,-0.042387918,342.3699,295.4983,-0.042387918,342.3943,0.0,0.0,294.4975,254.13554,343.8968,-8.5151696e-05,340.435,342.09024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,522900.0,-17309.09980608075,-8344.519,-8348.859,0.0,0.0,0.0,-16693.379,0.0,0.0,0.2374878
8730,-0.042387918,342.42184,295.4983,-0.042387918,342.4383,0.0,0.0,294.4963,254.01772,343.8968,-8.5151696e-05,340.48154,342.09323,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,523800.0,-17309.09980608075,-8353.765,-8356.693,0.0,0.0,0.0,-16710.457,0.0,0.0,0.2362976
8745,-0.042387918,342.46808,295.4983,-0.042387918,342.4792,0.0,0.0,294.49185,253.89102,343.8968,-8.5151696e-05,340.52783,342.0964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,524700.0,-17309.09980608075,-8361.996,-8363.974,0.0,0.0,0.0,-16725.969,0.0,0.0,0.23184204
8760,-0.042387918,342.50845,295.4983,-0.042387918,342.51596,0.0,0.0,294.4902,253.75,343.8968,-8.5151696e-05,340.5737,342.09976,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,525600.0,-17309.09980608075,-8369.184,-8370.5205,0.0,0.0,0.0,-16739.703,0.0,0.0,0.23019409
8775,-0.042387918,342.5424,295.4983,-0.042387918,342.5475,0.0,0.0,294.48566,253.6,343.8968,-8.5151696e-05,340.61905,342.10327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,526500.0,-17309.09980608075,-8375.226,-8376.133,0.0,0.0,0.0,-16751.36,0.0,0.0,0.22564697
8790,-0.042387918,342.56924,295.4983,-0.042387918,342.57266,0.0,0.0,294.4831,253.45,343.8968,-8.5151696e-05,340.66364,342.1068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,527400.0,-17309.09980608075,-8380.007,-8380.615,0.0,0.0,0.0,-16760.621,0.0,0.0,0.2230835
8805,-0.042387918,342.58804,295.4983,-0.042387918,342.59036,0.0,0.0,294.4725,253.3,343.8968,-8.5151696e-05,340.70728,342.11035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,528300.0,-17309.09980608075,-8383.354,-8383.767,0.0,0.0,0.0,-16767.121,0.0,0.0,0.2124939
8820,-0.042387918,342.5979,295.4983,-0.042387918,342.59946,0.0,0.0,294.4557,253.15,343.8968,-8.5151696e-05,340.7498,342.1138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,529200.0,-17309.09980608075,-8385.108,-8385.386,0.0,0.0,0.0,-16770.494,0.0,0.0,0.19567871
8835,-0.042387918,342.59772,295.4983,-0.042387918,342.5988,0.0,0.0,294.44217,253.0,343.8968,-8.5151696e-05,340.79086,342.1171,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,530100.0,-17309.09980608075,-8385.075,-8385.266,0.0,0.0,0.0,-16770.34,0.0,0.0,0.18215942
8850,-0.042387918,342.58652,295.4983,-0.042387918,342.58722,0.0,0.0,294.4242,252.85,343.8968,-8.5151696e-05,340.8303,342.12012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,531000.0,-17309.09980608075,-8383.082,-8383.207,0.0,0.0,0.0,-16766.29,0.0,0.0,0.16418457
8865,-0.042387918,342.56287,295.4983,-0.042387918,342.56335,0.0,0.0,294.40475,252.7,343.8968,-8.5151696e-05,340.86777,342.1228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,531900.0,-17309.09980608075,-8378.871,-8378.958,0.0,0.0,0.0,-16757.828,0.0,0.0,0.14474487
8880,-0.042387918,342.526,295.4983,-0.042387918,342.5263,0.0,0.0,294.3833,252.55,343.8968,-8.5151696e-05,340.90295,342.12503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,532800.0,-17309.09980608075,-8372.308,-8372.362,0.0,0.0,0.0,-16744.67,0.0,0.0,0.123291016
8895,-0.042387918,342.47446,295.4983,-0.042387918,342.47467,0.0,0.0,294.31973,252.41562,343.8968,-8.5151696e-05,340.93555,342.1267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,533700.0,-17309.09980608075,-8363.132,-8363.17,0.0,0.0,0.0,-16726.3,0.0,0.0,0.0597229
8910,-0.042387918,342.40704,295.5032,-0.042387918,342.4072,0.0,0.0,294.26437,252.3,343.88013,-8.5151696e-05,340.96518,342.12766,2.493543e-19,-1.3445852e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,534600.0,-17301.38345334531,-8350.255,-8350.282,0.0,0.0,0.0,-16700.537,0.0,0.0,0.0043640137
8925,-0.042387933,342.32272,295.99973,-0.042387933,342.3228,0.0,0.0,294.214,252.18437,342.42035,-8.515172e-05,340.9915,342.1278,1.1785942e-19,-3.5049223e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,535500.0,-16601.74262312144,-8246.852,-8246.868,0.0,0.0,0.0,-16493.719,0.0,0.0,-0.046020508
8940,-0.04238796,342.2207,298.24188,-0.04238796,342.22076,0.0,0.0,294.15607,252.05,335.68564,-8.515178e-05,341.01416,342.127,-3.4774916e-19,-3.7338897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,536400.0,-13391.290963213187,-7829.524,-7829.5347,0.0,0.0,0.0,-15659.059,0.0,0.0,-0.10394287
8955,-0.04238805,342.10022,303.01785,-0.04238805,342.10025,0.0,0.0,294.03513,251.8392,319.9473,-8.5151965e-05,341.03287,342.12518,-5.925209e-19,-7.815236e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,537300.0,-6054.616570235893,-6957.8267,-6957.832,0.0,0.0,0.0,-13915.658,0.0,0.0,-0.22488403
8970,-0.042388152,341.95956,307.05026,-0.042388152,341.9596,0.0,0.0,293.93246,251.54619,304.1773,-8.515216e-05,341.0471,342.1221,-4.6318033e-20,4.794209e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,538200.0,1027.4810967498383,-6214.9116,-6214.917,0.0,0.0,0.0,-12429.828,0.0,0.0,-0.32754517
8985,28.32001,325.65683,294.1341,0.5065221,341.5694,4.4692583,0.0,293.82953,251.2301,317.01526,0.028954336,325.9024,341.22113,0.9997579,-1.8618305e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-613.317,539100.0,2782537.531527055,3749441.5,100913.52,1623272.0,0.0,4.4692583,3850355.0,1623272.0,1623276.5,-0.43048096
9000,6.9051704,338.93466,294.21976,6.9051704,351.79373,3.486664,3.357393,293.7771,250.95,337.45325,0.01387157,338.89023,353.01343,0.9997579,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4174.9907,540000.0,2518808.8289091582,1296809.0,1669744.1,1623272.0,1005475.0,6.844057,2966553.0,2628747.0,2628753.8,-0.48291016
9015,6.8276963,301.9231,296.09143,7.129095,335.3487,3.504103,3.3736916,293.8089,250.7338,321.07275,0.01401867,301.82034,335.54144,0.014668872,1.0,0.0,0.44487295,0.0,447308.62,343.14996,343.14996,-4146.9746,540900.0,1470860.6632117154,167230.72,1175448.8,0.0,447308.62,6.8777943,1342679.5,447308.62,447315.5,-0.45111084
9030,6.7579193,331.33026,298.10413,6.7579193,353.982,3.3821537,3.2564886,293.8724,250.56586,342.45004,0.0135757625,331.60068,353.07968,0.9991966,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4143.6196,541800.0,2528524.4631066234,943066.06,1585996.1,1623272.0,10054.75,6.6386423,2529062.2,1633326.8,1633333.4,-0.38760376
9045,9.62662,338.78384,298.57196,9.62662,341.74573,4.9008164,4.709917,293.97208,250.43999,336.66736,0.019338602,338.68716,341.93927,0.9991966,1.0,1.0,0.4942147,1623272.0,496920.53,343.1499,343.1499,-4071.6772,542700.0,3094189.3357047546,1625839.0,1745593.4,1623272.0,496920.53,9.610733,3371432.5,2120192.5,2120202.0,-0.28793335
9060,8.268545,344.71994,298.5958,8.268545,344.61462,4.1856375,4.0269938,294.0825,250.35,344.289,0.016610408,344.70416,344.5071,0.9991966,1.0,0.96492594,0.23142292,1566337.2,232689.95,343.14987,343.14987,-4116.8027,543600.0,3187727.8304918376,1601794.2,1598136.9,1566337.2,232689.95,8.212631,3199931.0,1799027.2,1799035.5,-0.17752075
9075,7.2821655,344.83875,298.31604,7.2821655,343.4907,3.674414,3.5373385,294.16223,250.36543,343.95984,0.014628903,344.81622,343.51712,0.9991966,1.0,0.7848389,0.24328278,1274007.0,244614.75,343.14984,343.14984,-4152.8125,544500.0,2804418.565279093,1422901.4,1381671.0,1274007.0,244614.75,7.2117524,2804572.5,1518621.8,1518629.0,-0.09777832
9090,7.345597,343.5807,297.8921,7.345597,343.22958,3.720943,3.5822525,294.2267,250.55692,343.70544,0.0147563275,343.63736,343.23703,0.9991966,1.0,0.7071998,0.20421344,1147977.6,205331.52,343.1498,343.1498,-4166.739,545400.0,2839354.822627183,1409562.1,1398730.0,1147977.6,205331.52,7.3031955,2808292.0,1353309.1,1353316.4,-0.033294678
9105,7.2199154,344.59152,297.41306,7.2199154,343.70325,3.6453717,3.5095572,294.2726,250.91994,343.9159,0.014503851,344.5982,343.70795,0.9991966,1.0,0.60048014,0.17206252,974742.56,173004.56,343.14978,343.14978,-4158.808,546300.0,2832774.9108021576,1430623.0,1403687.4,974742.56,173004.56,7.154929,2834310.5,1147747.1,1147754.2,0.01260376
9120,7.355839,343.71573,296.95837,7.3558393,343.213,3.714272,3.5755932,294.30222,251.45,343.38684,0.014776903,343.71527,343.21793,0.9991966,1.0,0.53270483,0.15636443,864724.75,157220.52,343.14975,343.14975,-4152.244,547200.0,2881489.6311445865,1444546.2,1429015.1,864724.75,157220.52,7.2898655,2873561.5,1021945.25,1021952.56,0.04220581
9135,7.2552757,343.46478,296.56473,7.2552757,343.23346,3.6607003,3.5241926,294.32513,252.21237,343.32254,0.014574885,343.48596,343.2396,0.9991966,1.0,0.49394408,0.14393136,801805.56,144719.39,343.14972,343.14972,-4153.9995,548100.0,2862256.9805011153,1429145.9,1422097.0,801805.56,144719.39,7.1848927,2851243.0,946524.94,946532.1,0.06512451
9150,7.1907706,343.72754,296.24002,7.1907706,343.3716,3.6198964,3.4848993,294.33582,253.15425,343.572,0.014445303,343.71658,343.36658,0.9991966,1.0,0.444125,0.12667093,720935.6,127364.45,343.1497,343.1497,-4147.3022,549000.0,2871643.5372121166,1434181.8,1423432.4,720935.6,127364.45,7.1047955,2857614.0,848300.06,848307.2,0.075805664
9165,7.1906176,343.23846,295.98654,7.1906176,343.1318,3.6186476,3.4836762,294.33752,254.09401,343.21152,0.014444996,343.23648,343.1331,0.9991966,1.0,0.42395213,0.12484678,688189.56,125530.31,343.14966,343.14966,-4145.896,549900.0,2865091.185289475,1427036.1,1423815.0,688189.56,125530.31,7.1023235,2850851.0,813719.9,813727.0,0.07751465
9180,7.1906195,343.1897,295.79892,7.1906195,343.17038,3.618645,3.4836738,294.33353,254.85,343.1835,0.014444999,343.18948,343.16998,0.9991966,1.0,0.41912016,0.12292231,680346.0,123595.31,343.14963,343.14963,-4145.892,550800.0,2874775.1168316426,1431230.0,1430646.6,680346.0,123595.31,7.102319,2861876.5,803941.3,803948.44,0.073516846
9195,7.1906204,343.1486,295.6668,7.190621,343.14365,3.6186457,3.4836743,294.32642,255.43983,343.15604,0.014445001,343.1477,343.14337,0.9991966,1.0,0.41735184,0.12271969,677475.56,123391.586,343.1496,343.1496,-4145.892,551700.0,2881124.181958137,1433978.5,1433829.4,677475.56,123391.586,7.1023197,2867808.0,800867.1,800874.25,0.06640625
9210,7.1906214,343.09473,295.58118,7.1906214,343.13,3.6186461,3.4836748,294.31763,256.00266,343.12012,0.014445003,343.0941,343.12982,0.9991966,1.0,0.42112064,0.124241695,683593.3,124921.914,343.14957,343.14957,-4145.892,552600.0,2884140.6002965416,1434938.1,1436003.6,683593.3,124921.914,7.1023207,2870941.8,808515.25,808522.4,0.057617188
