minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9225,7.1906204,343.07782,295.5328,7.190621,343.12726,3.6186457,3.4836743,294.3098,256.53915,343.10236,0.014445001,343.07797,343.12735,0.9991966,1.0,0.4281408,0.1265275,694988.94,127220.24,343.14954,343.14954,-4145.892,553500.0,2885997.2539162184,1435888.2,1437381.4,694988.94,127220.24,7.1023197,2873269.5,822209.2,822216.3,0.049804688
9240,7.1906195,343.11255,295.50952,7.19062,343.14124,3.6186452,3.4836738,294.30478,257.05,343.11908,0.014444999,343.11328,343.14148,0.9991966,1.0,0.4332783,0.12788704,703328.5,128587.23,343.1495,343.1495,-4145.892,554400.0,2888424.1600849237,1437640.0,1438506.5,703328.5,128587.23,7.102319,2876146.5,831915.75,831922.9,0.044769287
9255,7.1906185,343.16458,295.49814,7.1906185,343.15753,3.6186447,3.4836733,294.30264,257.5411,343.15213,0.0144449975,343.16537,343.15778,0.9991966,1.0,0.4335822,0.12763287,703821.8,128331.664,343.14948,343.14948,-4145.892,555300.0,2891119.5288691716,1439555.1,1439342.1,703821.8,128331.664,7.102318,2878897.2,832153.5,832160.6,0.042633057
9270,7.190618,343.21442,295.4875,7.190618,343.1724,3.6186442,3.4836729,294.30304,258.00305,343.18533,0.014444996,343.2151,343.17258,0.9991966,1.0,0.42878735,0.12584397,696038.44,126532.97,343.14944,343.14944,-4145.892,556200.0,2893779.719020745,1441381.6,1440112.6,696038.44,126532.97,7.102317,2881494.2,822571.4,822578.5,0.043029785
9285,7.1906185,343.23962,295.47067,7.1906185,343.17804,3.6186445,3.483673,294.30353,258.41345,343.20712,0.014444997,343.23965,343.17798,0.9991966,1.0,0.42022026,0.123028986,682131.75,123702.57,343.1494,343.1494,-4145.892,557100.0,2896122.0157909566,1442650.9,1440791.0,682131.75,123702.57,7.102318,2883442.0,805834.3,805841.44,0.043518066
9300,7.1906195,343.21017,295.44904,7.1906195,343.16504,3.6186452,3.4836738,294.3018,258.75,343.19528,0.014444999,343.20944,343.16476,0.9991966,1.0,0.41274613,0.120913185,669999.25,121575.19,343.14938,343.14938,-4145.892,558000.0,2896716.8981114356,1442415.1,1441052.0,669999.25,121575.19,7.102319,2883467.0,791574.44,791581.56,0.041778564
9315,7.1906204,343.1547,295.4278,7.1906204,343.14722,3.6186457,3.4836743,294.2976,258.87625,343.16064,0.014445001,343.15387,343.14694,0.9991966,1.0,0.41022807,0.12051765,665911.75,121177.484,343.14935,343.14935,-4145.892,558900.0,2895904.4758188385,1441381.2,1441155.4,665911.75,121177.484,7.1023197,2882536.5,787089.25,787096.4,0.037597656
9330,7.1906214,343.1034,295.41278,7.190622,343.13223,3.6186461,3.4836748,294.29126,258.79446,343.1262,0.014445003,343.10266,343.13202,0.9991966,1.0,0.4130669,0.12171569,670519.94,122382.086,343.14932,343.14932,-4145.892,559800.0,2894725.461989833,1440285.6,1441156.6,670519.94,122382.086,7.1023207,2881442.2,792902.0,792909.1,0.03125
9345,7.190622,343.0609,295.4092,7.1906223,343.11978,3.6186466,3.4836752,294.28363,258.69046,343.0967,0.014445004,343.06042,343.11966,0.9991966,1.0,0.42055306,0.12427942,682672.0,124959.85,343.1493,343.1493,-4145.892,560700.0,2893153.74934813,1439110.5,1440888.5,682672.0,124959.85,7.1023216,2879999.0,807631.9,807639.0,0.023620605
9360,7.1906223,343.04343,295.4199,7.1906223,343.11618,3.6186466,3.4836752,294.27606,258.75,343.0816,0.014445005,343.0433,343.11618,0.9991966,1.0,0.43080056,0.12753895,699306.44,128237.23,343.14926,343.14926,-4145.892,561600.0,2891589.4423900796,1438260.0,1440457.1,699306.44,128237.23,7.1023216,2878717.0,827543.7,827550.8,0.016052246
9375,7.190625,342.95688,295.45062,7.190625,343.08206,3.6186483,3.483677,294.26132,258.9994,343.04443,0.014445011,342.95474,343.0812,0.9991966,1.0,0.44545838,0.13240562,723100.06,133130.55,343.14923,343.14923,-4145.892,562500.0,2887471.0351056363,1434718.6,1438499.2,723100.06,133130.55,7.1023254,2873218.0,856230.6,856237.75,0.0013122559
9390,7.190624,342.90033,295.5085,7.1906247,343.07114,3.6186478,3.4836764,294.24945,259.3034,342.98523,0.01444501,342.90057,343.07144,0.9991966,1.0,0.46977592,0.1405156,762574.06,141284.92,343.1492,343.1492,-4145.892,563400.0,2880366.7501735333,1431262.2,1436420.9,762574.06,141284.92,7.1023245,2867683.0,903859.0,903866.1,-0.010559082
9405,7.1906233,342.9572,295.5878,7.1906233,343.0952,3.618647,3.4836757,294.24136,259.60574,343.01422,0.014445007,342.95828,343.09555,0.9991966,1.0,0.49129012,0.14671211,797497.44,147515.36,343.14917,343.14917,-4145.892,564300.0,2877314.967482744,1430585.6,1434753.2,797497.44,147515.36,7.1023226,2865339.0,945012.8,945019.94,-0.01864624
9420,7.190622,343.02438,295.67654,7.190622,343.11462,3.6186464,3.483675,294.23688,259.85,343.0588,0.014445004,343.0253,343.1149,0.9991966,1.0,0.50594944,0.150788,821293.56,151613.56,343.14914,343.14914,-4145.892,565200.0,2874635.3317371244,1429933.8,1432659.0,821293.56,151613.56,7.1023216,2862592.8,972907.1,972914.25,-0.023132324
9435,7.1906204,343.0811,295.76154,7.1906204,343.1316,3.6186457,3.4836743,294.2359,260.05536,343.09644,0.014445001,343.08194,343.13187,0.9991966,1.0,0.5147406,0.15315218,835563.94,153990.69,343.1491,343.1491,-4145.892,566100.0,2871761.292561473,1429079.0,1430604.4,835563.94,153990.69,7.1023197,2859683.5,989554.6,989561.75,-0.024108887
9450,7.1906195,343.14108,295.83038,7.1906195,343.15057,3.618645,3.4836736,294.23813,260.24286,343.1357,0.014444998,343.14194,343.15082,0.9991966,1.0,0.5176353,0.15365818,840262.9,154499.47,343.14908,343.14908,-4145.892,567000.0,2869966.6619449942,1428811.6,1429098.2,840262.9,154499.47,7.102319,2857910.0,994762.4,994769.5,-0.021881104
9465,7.1906185,343.1876,295.87543,7.1906185,343.16367,3.6186447,3.4836733,294.2423,260.35892,343.1688,0.0144449975,343.18817,343.16382,0.9991966,1.0,0.5152153,0.15258877,836334.5,153424.19,343.14905,343.14905,-4145.892,567900.0,2869240.7004201757,1428855.6,1428133.1,836334.5,153424.19,7.102318,2856988.8,989758.7,989765.8,-0.017700195
9480,7.190618,343.21527,295.89545,7.1906185,343.17102,3.6186445,3.483673,294.24747,260.35,343.1893,0.014444997,343.21558,343.17108,0.9991966,1.0,0.5093773,0.15059775,826857.94,151422.28,343.14902,343.14902,-4145.892,568800.0,2869270.1389577733,1429086.9,1427750.6,826857.94,151422.28,7.102318,2856837.5,978280.25,978287.4,-0.012542725
9495,7.1906195,343.21323,295.89557,7.1906195,343.16815,3.6186452,3.4836738,294.2508,260.2469,343.19406,0.014444999,343.2128,343.16794,0.9991966,1.0,0.5024504,0.14842738,815613.7,149240.03,343.149,343.149,-4145.892,569700.0,2869552.11750751,1429021.8,1427660.5,815613.7,149240.03,7.102319,2856682.2,964853.75,964860.9,-0.009216309
9510,7.190621,343.15594,295.88867,7.190621,343.1464,3.618646,3.4836745,294.25055,260.12265,343.16315,0.014445002,343.1549,343.14606,0.9991966,1.0,0.49940836,0.14784098,810675.56,148650.4,343.14896,343.14896,-4145.892,570600.0,2868095.56468296,1427500.4,1427211.9,810675.56,148650.4,7.1023207,2854712.2,959326.0,959333.1,-0.009460449
9525,7.190622,343.0909,295.88657,7.190622,343.127,3.6186464,3.483675,294.2474,259.9871,343.1192,0.014445004,343.09006,343.12677,0.9991966,1.0,0.5030074,0.14940622,816517.9,150224.23,343.14893,343.14893,-4145.892,571500.0,2865557.567135369,1425600.1,1426690.4,816517.9,150224.23,7.1023216,2852290.5,966742.1,966749.25,-0.01260376
9540,7.190623,343.04456,295.89905,7.190623,343.11398,3.6186469,3.4836755,294.24234,259.85,343.08612,0.014445006,343.044,343.11383,0.9991966,1.0,0.5120744,0.15251736,831236.0,153352.39,343.1489,343.1489,-4145.892,572400.0,2862793.6893850686,1423823.4,1425920.1,831236.0,153352.39,7.1023226,2849743.5,984588.4,984595.5,-0.017669678
9555,7.1906223,343.02536,295.92957,7.1906223,343.10983,3.6186466,3.4836752,294.23755,259.71307,343.06876,0.014445005,343.02536,343.10986,0.9991966,1.0,0.52415186,0.15641066,850841.0,157267.02,343.14886,343.14886,-4145.892,573300.0,2859888.545891533,1422321.9,1424873.0,850841.0,157267.02,7.1023216,2847195.0,1008108.0,1008115.1,-0.022460938
9570,7.1906214,343.04645,295.9733,7.190622,343.11896,3.6186464,3.483675,294.23465,259.56946,343.0777,0.014445003,343.0469,343.11914,0.9991966,1.0,0.5352554,0.15973413,868865.06,160608.67,343.14883,343.14883,-4145.892,574200.0,2857777.4997803997,1421637.9,1423827.8,868865.06,160608.67,7.1023216,2845465.5,1029473.75,1029480.9,-0.025360107
9585,7.190621,343.07764,296.0225,7.1906214,343.12875,3.618646,3.4836745,294.23325,259.4161,343.09814,0.014445002,343.07806,343.12888,0.9991966,1.0,0.5433924,0.16204186,882073.75,162929.05,343.1488,343.1488,-4145.892,575100.0,2856033.229632118,1421094.0,1422637.9,882073.75,162929.05,7.1023207,2843732.0,1045002.8,1045009.94,-0.026763916
9600,7.190621,343.0997,296.07092,7.190621,343.13474,3.618646,3.4836745,294.2329,259.25,343.114,0.014445002,343.09995,343.1348,0.9991966,1.0,0.5489703,0.16362771,891128.06,164523.58,343.14877,343.14877,-4145.892,576000.0,2854057.709831773,1420297.6,1421355.8,891128.06,164523.58,7.1023207,2841653.5,1055651.6,1055658.8,-0.02709961
9615,7.190621,343.10764,296.11496,7.1906214,343.1362,3.618646,3.4836745,294.23254,258.8656,343.12186,0.014445002,343.1076,343.13617,0.9991966,1.0,0.5531713,0.16486761,897947.44,165770.25,343.14874,343.14874,-4145.892,576900.0,2851861.864955288,1419207.4,1420070.1,897947.44,165770.25,7.1023207,2839277.5,1063717.8,1063724.9,-0.02746582
9630,7.1906214,343.09464,296.15588,7.1906214,343.1308,3.6186461,3.4836748,294.2314,258.21515,343.1155,0.014445003,343.0944,343.1307,0.9991966,1.0,0.55813044,0.16649209,905997.5,167403.64,343.1487,343.1487,-4145.892,577800.0,2848994.1197081637,1417578.9,1418671.0,905997.5,167403.64,7.1023207,2836250.0,1073401.1,1073408.2,-0.02859497
9645,7.1906214,343.07828,296.1973,7.190622,343.12567,3.6186464,3.483675,294.22974,257.53214,343.10452,0.014445003,343.07806,343.1256,0.9991966,1.0,0.5647503,0.16867195,916743.3,169595.42,343.14868,343.14868,-4145.892,578700.0,2845815.143404616,1415834.2,1417265.6,916743.3,169595.42,7.1023216,2833100.0,1086338.8,1086345.9,-0.030273438
9660,7.190622,343.06912,296.24142,7.190622,343.12335,3.6186464,3.483675,294.2277,257.05,343.0976,0.014445004,343.069,343.12332,0.9991966,1.0,0.57247245,0.1711444,929278.5,172081.42,343.14865,343.14865,-4145.892,579600.0,2842717.8151208353,1414225.1,1415862.9,929278.5,172081.42,7.1023216,2830088.0,1101359.9,1101367.0,-0.032318115
9675,7.1905923,343.89905,296.18713,7.1905923,343.46985,3.61863,3.4836593,294.303,256.8369,343.4018,0.014444944,343.92252,343.47992,0.9991966,1.0,0.5474547,0.16017479,888667.9,161051.75,343.14862,343.14862,-4145.8916,580500.0,2864455.2307465007,1440923.1,1427961.1,888667.9,161051.75,7.102289,2868884.2,1049719.6,1049726.8,0.042999268
9690,7.1905975,344.6222,295.96448,7.1905975,343.61646,3.6186328,3.483662,294.36203,256.73557,344.1167,0.014444955,344.62128,343.613,0.9991966,1.0,0.4133958,0.11068197,671053.8,111287.96,343.1486,343.1486,-4145.8916,581400.0,2921337.9742917824,1469487.8,1439114.0,671053.8,111287.96,7.102295,2908601.8,782341.75,782348.9,0.10202026
9705,7.190605,344.1962,295.6771,7.190605,343.41736,3.618637,3.4836662,294.39838,256.64148,343.899,0.0144449705,344.18802,343.41528,0.9991966,1.0,0.28862923,0.0772277,468523.72,77650.52,343.14856,343.14856,-4145.8916,582300.0,2925568.075790551,1465303.2,1441781.9,468523.72,77650.52,7.1023035,2907085.0,546174.25,546181.4,0.1383667
9720,-0.06312889,339.8109,295.6326,-0.063128896,341.84775,-4.556594e-10,-4.5515455e-10,294.41367,256.45,343.0962,-0.00012681755,339.57455,341.7607,0.3210861,0.3217268,0.0,0.0,0.0,0.0,343.14856,343.14856,-99.219,583200.0,-25280.710315962195,-11713.497,-12253.547,0.0,0.0,-9.10814e-10,-23967.043,0.0,-9.10814e-10,0.153656
9735,-0.04238792,340.40765,297.11874,-0.04238792,341.73248,2.25566e-40,2.25312e-40,294.43796,256.0846,341.7693,-8.51517e-05,339.62143,341.7589,9.582982e-13,9.556792e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,584100.0,-15968.69320945733,-7706.693,-7942.5513,0.0,0.0,4.50878e-40,-15649.244,0.0,4.50878e-40,0.177948
9750,-0.042387914,340.7849,297.23297,-0.042387914,341.6776,0.0,0.0,294.4374,255.61726,341.64987,-8.515169e-05,339.6646,341.75757,7.9428015e-20,-7.533844e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,585000.0,-15885.131228035787,-7753.5186,-7912.4453,0.0,0.0,0.0,-15665.964,0.0,0.0,0.17739868
9765,-0.042387918,341.05386,297.2544,-0.042387918,341.65506,0.0,0.0,294.4308,255.16629,341.62555,-8.5151696e-05,339.70782,341.75656,-8.3031647e-20,-2.1598834e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,585900.0,-15868.772171298673,-7797.5864,-7904.617,0.0,0.0,0.0,-15702.203,0.0,0.0,0.17077637
9780,-0.042387918,341.2491,297.26337,-0.042387918,341.65454,0.0,0.0,294.4168,254.85,341.61472,-8.5151696e-05,339.75107,341.75583,3.460035e-19,-1.8123359e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,586800.0,-15861.688843257227,-7830.75,-7902.9277,0.0,0.0,0.0,-15733.678,0.0,0.0,0.15679932
9795,-0.042387918,341.39478,297.27325,-0.042387918,341.66885,0.0,0.0,294.4024,254.77142,341.60226,-8.5151696e-05,339.79434,341.75543,2.0449862e-21,-3.2586974e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,587700.0,-15853.699635050234,-7854.9214,-7903.7153,0.0,0.0,0.0,-15758.637,0.0,0.0,0.14239502
9810,-0.042387918,341.50775,297.29343,-0.042387918,341.69284,0.0,0.0,294.38235,254.85,341.57584,-8.5151696e-05,339.83762,341.75534,-3.0929475e-19,4.2410145e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,588600.0,-15837.033622847941,-7871.4434,-7904.3945,0.0,0.0,0.0,-15775.838,0.0,0.0,0.12234497
9825,-0.04238792,341.59805,297.3803,-0.04238792,341.72314,0.0,0.0,294.3617,254.92857,341.45978,-8.5151696e-05,339.88092,341.75555,1.04906186e-19,-1.6745091e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,589500.0,-15764.454067415556,-7872.0522,-7894.3223,0.0,0.0,0.0,-15766.375,0.0,0.0,0.10168457
9840,-0.042387925,341.67255,297.75516,-0.042387925,341.75723,0.0,0.0,294.33533,254.85,340.9541,-8.515171e-05,339.92416,341.75604,-6.9406476e-20,-3.6409947e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,590400.0,-15449.548750824872,-7818.581,-7833.6577,0.0,0.0,0.0,-15652.238,0.0,0.0,0.07531738
9855,-0.04238793,341.736,299.0944,-0.04238793,341.7931,0.0,0.0,294.3079,254.60062,339.138,-8.515172e-05,339.96735,341.75677,2.786995e-18,1.2415543e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,591300.0,-14321.085036651615,-7591.454,-7601.6196,0.0,0.0,0.0,-15193.074,0.0,0.0,0.04788208
9870,-0.04238794,341.79053,301.95642,-0.04238794,341.82913,0.0,0.0,294.27963,254.30284,335.1715,-8.515174e-05,340.01038,341.75778,-8.4382137e-19,-6.091035e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,592200.0,-11878.954585787227,-7091.6396,-7098.5127,0.0,0.0,0.0,-14190.152,0.0,0.0,0.019622803
9885,-0.042387955,341.83795,306.13837,-0.042387955,341.864,0.0,0.0,294.24686,254.00365,329.14014,-8.515177e-05,340.0532,341.75897,-1.2937084e-18,-8.259226e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,593100.0,-8226.29389822982,-6355.5757,-6360.216,0.0,0.0,0.0,-12715.791,0.0,0.0,-0.013153076
9900,-0.042387977,341.87863,311.2677,-0.042387977,341.8963,0.0,0.0,294.21283,253.75,321.3316,-8.515181e-05,340.09564,341.76038,1.6911554e-17,1.1793326e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,594000.0,-3599.2305316902675,-5449.649,-5452.795,0.0,0.0,0.0,-10902.443,0.0,0.0,-0.047180176
9915,-0.042388003,341.913,316.51407,-0.042388003,341.92493,0.0,0.0,294.17737,253.54677,312.75208,-8.515187e-05,340.13763,341.7619,-2.297031e-19,9.029985e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,594900.0,1345.4312608850216,-4521.761,-4523.8853,0.0,0.0,0.0,-9045.646,0.0,0.0,-0.0826416
9930,-0.042388033,341.9405,320.59952,-0.042388033,341.9486,0.0,0.0,294.1439,253.37328,305.20224,-8.515193e-05,340.17896,341.7635,1.5756816e-18,1.6719676e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,595800.0,5506.653213026169,-3799.328,-3800.773,0.0,0.0,0.0,-7600.1006,0.0,0.0,-0.116119385
9945,-0.04238807,341.961,322.94864,-0.04238807,341.9665,0.0,0.0,294.10965,253.23814,299.6908,-8.5152e-05,340.2195,341.76514,8.09497e-19,2.3872743e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,596700.0,8317.897930536323,-3384.7683,-3385.7463,0.0,0.0,0.0,-6770.5146,0.0,0.0,-0.1503601
9960,-0.042388108,341.97348,323.5351,-0.042388108,341.97717,0.0,0.0,294.0772,253.15,296.50754,-8.5152074e-05,340.2591,341.76672,1.9681163e-19,1.3797829e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,597600.0,9666.10082739141,-3282.5864,-3283.244,0.0,0.0,0.0,-6565.83,0.0,0.0,-0.1828003
9975,-0.042388145,341.9769,322.94547,-0.042388145,341.9794,0.0,0.0,294.04443,253.22058,295.0204,-8.5152154e-05,340.29745,341.76822,6.6337255e-20,5.7822194e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,598500.0,9987.098817341921,-3388.1702,-3388.6155,0.0,0.0,0.0,-6776.7856,0.0,0.0,-0.21557617
9990,-0.042388186,341.97043,321.79434,-0.042388186,341.97214,0.0,0.0,294.01312,253.45,294.42654,-8.515223e-05,340.33435,341.7695,-3.7410432e-20,-6.540093e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,599400.0,9787.801557145493,-3591.9563,-3592.2605,0.0,0.0,0.0,-7184.217,0.0,0.0,-0.2468872
10005,25.356493,330.55447,294.13297,0.421726,341.41763,3.2913883,0.0,293.97296,253.67941,322.66513,0.02589251,330.85538,341.08835,0.99971986,2.9595513e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-514.7802,600300.0,3102831.299044851,3878791.5,83752.93,1623272.0,0.0,3.2913883,3962544.5,1623272.0,1623275.2,-0.28704834
10020,6.0195403,345.00873,294.21332,6.0195403,345.60095,3.0075169,2.8967826,293.9791,253.75,341.22168,0.012092456,344.87457,345.69354,0.99971986,1.0000001,0.8934369,0.3357878,1450291.0,337626.22,343.15,343.15,-4173.2666,601200.0,2387475.540715059,1284213.0,1299185.6,1450291.0,337626.22,5.9042997,2583398.5,1787917.2,1787923.1,-0.2809143
10035,5.1337004,305.57336,295.35233,5.369283,342.1947,2.578369,2.4834654,294.08356,253.66187,328.38022,0.010549549,305.3535,342.21304,0.014594414,1.0,0.0,0.28504944,0.0,286610.06,343.14996,343.14996,-4135.796,602100.0,1463403.3821929279,220381.34,1056342.0,0.0,286610.06,5.0618343,1276723.4,286610.06,286615.12,-0.17645264
10050,6.766161,334.9,296.47232,6.7661614,354.33194,3.3842764,3.2584813,294.18695,253.52673,343.25415,0.013592319,335.15976,353.5029,0.99901414,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4140.6323,603000.0,2670668.85656713,1092032.9,1644247.6,1623272.0,10054.75,6.6427574,2736280.5,1633326.8,1633333.4,-0.07305908
10065,7.283637,347.6679,296.65845,7.2836375,342.37286,3.6859534,3.5486395,294.2917,253.35323,343.129,0.01463186,347.64774,342.58017,0.99901414,1.0,0.7639226,0.30449322,1240054.1,306160.3,343.1499,343.1499,-4165.592,603900.0,2855792.468080153,1560444.5,1398462.4,1240054.1,306160.3,7.234593,2958907.0,1546214.5,1546221.8,0.031677246
10080,7.46169,346.2238,296.3498,7.46169,344.41223,3.7705417,3.629568,294.38202,253.15,345.962,0.014989544,346.19427,344.33377,0.99901414,1.0,0.43301645,0.07289331,702903.44,73292.4,343.14987,343.14987,-4150.154,604800.0,3123390.6360040465,1563005.9,1506233.5,702903.44,73292.4,7.40011,3069239.5,776195.8,776203.2,0.12200928
10095,7.22195,344.10922,295.9167,7.22195,343.28864,3.6550574,3.5190344,294.44577,252.85707,343.8727,0.014507938,344.11295,343.31003,0.99901414,1.0,0.24931507,0.075464964,404706.16,75878.13,343.14984,343.14984,-4169.1055,605700.0,2922120.7421400095,1461785.1,1436894.9,404706.16,75878.13,7.174092,2898680.0,480584.28,480591.47,0.1857605
10110,-0.04238792,340.52594,296.4971,-0.04238792,341.9191,-1.08257e-40,-1.0808e-40,294.4717,252.49239,342.81458,-8.51517e-05,339.95367,341.90988,3.8582436e-12,3.8739545e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,606600.0,-16564.84972307797,-7838.422,-8086.445,0.0,0.0,-2.16337e-40,-15924.867,0.0,-2.16337e-40,0.21170044
10125,-0.04238791,340.92157,296.5818,-0.04238791,341.85983,-1e-45,-1e-45,294.4661,252.18152,342.7316,-8.515168e-05,339.99335,341.9087,2.9710607e-18,2.9077673e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,607500.0,-16504.88276864719,-7893.777,-8060.815,0.0,0.0,-3e-45,-15954.592,0.0,-3e-45,0.2060852
10140,-0.042387832,341.2016,296.6251,-0.042387832,341.83368,0.0,0.0,294.44586,252.05,342.68445,-8.515152e-05,340.03302,341.9078,-3.6975523e-18,1.0831807e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,608400.0,-16472.502063832904,-7935.9067,-8048.435,0.0,0.0,0.0,-15984.342,0.0,0.0,0.18585205
10155,-0.04238792,341.4041,296.7385,-0.04238792,341.82977,0.0,0.0,294.41843,252.05,342.5546,-8.51517e-05,340.07278,341.90723,-1.0134164e-18,1.6098009e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,609300.0,-16385.540006072486,-7951.7876,-8027.5674,0.0,0.0,0.0,-15979.355,0.0,0.0,0.15841675
10170,-0.042387925,341.55414,297.2978,-0.042387925,341.84106,0.0,0.0,294.38586,252.05,341.89877,-8.515171e-05,340.1126,341.90692,-3.113198e-18,-2.3502685e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,610200.0,-15950.969879473309,-7878.926,-7930.007,0.0,0.0,0.0,-15808.933,0.0,0.0,0.12585449
10185,-0.042387933,341.66885,299.43356,-0.042387933,341.86258,0.0,0.0,294.35,252.05,339.3539,-8.5151725e-05,340.15247,341.90692,8.554947e-19,-1.0999371e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,611100.0,-14277.003715294612,-7519.1196,-7553.6084,0.0,0.0,0.0,-15072.729,0.0,0.0,0.08999634
10200,-0.042387947,341.75995,303.57993,-0.042387947,341.89078,0.0,0.0,294.31216,252.05,334.2792,-8.5151754e-05,340.1924,341.9072,-2.3121807e-18,2.3200479e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,612000.0,-10979.209626236752,-6797.1655,-6820.457,0.0,0.0,0.0,-13617.623,0.0,0.0,0.05215454
10215,-0.042387962,341.83478,309.32153,-0.042387962,341.92322,0.0,0.0,294.27737,252.05,326.9853,-8.515178e-05,340.23236,341.90775,-1.6277526e-18,-3.5417432e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,612900.0,-6317.221840091846,-5788.315,-5804.06,0.0,0.0,0.0,-11592.375,0.0,0.0,0.017364502
10230,-0.042387992,341.89795,316.009,-0.042387992,341.95798,0.0,0.0,294.23242,252.05,318.0608,-8.515184e-05,340.2723,341.9086,1.7057204e-20,4.368588e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,613800.0,-733.796930762587,-4608.998,-4619.685,0.0,0.0,0.0,-9228.684,0.0,0.0,-0.02758789
10245,-0.042388026,341.95282,322.17886,-0.042388026,341.9935,0.0,0.0,294.19058,252.05,309.2192,-8.515191e-05,340.31216,341.90967,3.317824e-19,9.371219e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,614700.0,4634.865495377749,-3520.3516,-3527.594,0.0,0.0,0.0,-7047.9453,0.0,0.0,-0.06942749
10260,-0.042388063,342.00104,326.5155,-0.042388063,342.02853,0.0,0.0,294.14868,252.05,302.15677,-8.515199e-05,340.35193,341.91095,-9.7814347e-20,-4.102923e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,615600.0,8711.617385976922,-2756.8877,-2761.7827,0.0,0.0,0.0,-5518.6704,0.0,0.0,-0.111328125
10275,-0.042388104,342.04346,328.532,-0.042388104,342.062,0.0,0.0,294.10562,252.05,297.67377,-8.5152074e-05,340.39148,341.91245,3.099963e-20,-8.347499e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,616500.0,11036.103323055535,-2405.4429,-2408.746,0.0,0.0,0.0,-4814.189,0.0,0.0,-0.15438843
10290,-0.04238815,342.0802,328.66037,-0.04238815,342.09274,0.0,0.0,294.06403,252.05,295.46896,-8.515216e-05,340.43073,341.91412,-3.5057867e-18,-4.2503977e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,617400.0,11870.54397682914,-2389.1355,-2391.3684,0.0,0.0,0.0,-4780.504,0.0,0.0,-0.19598389
10305,-0.042388193,342.1111,327.75723,-0.042388193,342.1196,0.0,0.0,294.02203,252.05,294.6011,-8.515225e-05,340.46948,341.9159,-1.1053615e-18,1.6255035e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,618300.0,11857.939229454218,-2555.4275,-2556.938,0.0,0.0,0.0,-5112.365,0.0,0.0,-0.23797607
10320,16.933475,335.24155,294.17337,0.20372498,341.3083,8.616499,0.0,293.98148,252.05,334.6878,0.017213179,335.57938,341.06995,0.9996943,2.2362787e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-3496.5522,619200.0,2929005.283611275,2920793.0,40330.754,1623272.0,0.0,8.616499,2961123.8,1623272.0,1623280.6,-0.27853394
10335,5.901172,339.0066,294.38492,5.901172,345.86066,2.928259,2.820241,294.01007,251.95625,342.7121,0.011854671,337.2106,345.803,0.9996943,1.0,0.0,0.27617532,0.0,277687.38,343.15,343.15,-4149.4,620100.0,2406191.7770493436,1105944.8,1275822.2,0.0,277687.38,5.7485,2381767.0,277687.38,277693.12,-0.24993896
10350,4.9814744,304.01254,295.6856,5.2120323,342.4914,2.4970362,2.4051774,294.11707,251.75,325.9245,0.010238701,303.8696,342.55737,0.014537508,1.0,0.0,0.29806843,0.0,299700.34,343.14996,343.14996,-4134.213,621000.0,1300349.215036863,174217.73,1024603.7,0.0,299700.34,4.9022136,1198821.4,299700.34,299705.25,-0.14294434
10365,6.9856124,338.4026,296.62683,6.9856124,344.71564,3.5057597,3.375237,294.21506,251.54375,344.6678,0.014033167,338.69196,344.12793,0.99900544,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4144.1655,621900.0,2831500.2399003105,1225682.9,1410905.0,1623272.0,10054.75,6.8809967,2636588.0,1633326.8,1633333.6,-0.044952393
10380,7.465116,347.24774,296.67548,7.4651165,345.0271,3.7682247,3.6272562,294.3151,251.45,344.79105,0.014996426,347.18683,345.16357,0.99900544,1.0,0.6812972,0.2674878,1105930.6,268952.28,343.1499,343.1499,-4145.282,622800.0,3030558.697483855,1585616.9,1515992.1,1105930.6,268952.28,7.395481,3101609.0,1374882.9,1374890.2,0.05508423
10395,7.1905894,345.84665,296.3315,7.19059,343.537,3.6193001,3.4843163,294.39578,251.45,345.60297,0.014444939,345.7945,343.47424,0.99900544,1.0,0.39035615,0.070677914,633654.2,71064.875,343.14987,343.14987,-4146.7017,623700.0,2989237.181930349,1495380.8,1425627.9,633654.2,71064.875,7.1036167,2921008.5,704719.06,704726.2,0.1357727
10410,7.190592,344.04013,295.90225,7.190592,343.51852,3.6186314,3.4836607,294.45306,251.45,343.72232,0.0144449435,344.03455,343.5321,0.99900544,1.0,0.25631833,0.077157855,416074.34,77580.3,343.14984,343.14984,-4145.8936,624600.0,2901184.3830967336,1453787.4,1438034.6,416074.34,77580.3,7.102292,2891822.0,493654.62,493661.72,0.1930542
10425,-0.04238793,340.21545,296.73416,-0.04238793,341.87955,1.56e-42,1.558e-42,294.472,251.45,342.61288,-8.515171e-05,339.53784,341.8912,1.8718745e-11,1.8785334e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,625500.0,-16407.937387099915,-7740.944,-8037.201,0.0,0.0,3.118e-42,-15778.145,0.0,3.118e-42,0.2119751
10440,-0.042387925,340.67413,296.95078,-0.042387925,341.79492,0.0,0.0,294.4665,251.45,342.3977,-8.515171e-05,339.58414,341.88937,-1.2783941e-18,-3.1214967e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,626400.0,-16253.51207803094,-7784.038,-7983.5713,0.0,0.0,0.0,-15767.609,0.0,0.0,0.20648193
10455,-0.042387933,340.99814,297.0929,-0.042387933,341.7532,0.0,0.0,294.4432,251.45,342.2417,-8.5151725e-05,339.63043,341.88785,1.3267691e-17,1.8490924e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,627300.0,-16146.893815153619,-7816.4204,-7950.844,0.0,0.0,0.0,-15767.265,0.0,0.0,0.18319702
10470,-0.042387925,341.23193,297.5083,-0.042387925,341.74033,0.0,0.0,294.41202,251.45,341.76477,-8.515171e-05,339.67673,341.88666,1.4022716e-18,1.3278804e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,628200.0,-15827.759241684093,-7784.087,-7874.5957,0.0,0.0,0.0,-15658.683,0.0,0.0,0.15200806
10485,-0.042387933,341.40384,299.43594,-0.042387933,341.7473,0.0,0.0,294.37167,251.45,339.50464,-8.5151725e-05,339.72305,341.8858,2.6901276e-19,1.4759684e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,629100.0,-14330.057751316082,-7471.5156,-7532.664,0.0,0.0,0.0,-15004.18,0.0,0.0,0.11166382
10500,-0.042387947,341.53558,303.56558,-0.042387947,341.76712,0.0,0.0,294.3291,251.45,334.53098,-8.5151754e-05,339.7694,341.88525,-2.1615162e-18,-2.6671674e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,630000.0,-11074.381679770795,-6759.7754,-6800.996,0.0,0.0,0.0,-13560.771,0.0,0.0,0.0690918
10515,-0.04238797,341.6393,309.639,-0.04238797,341.79572,0.0,0.0,294.28412,251.46103,326.9382,-8.51518e-05,339.81573,341.88504,-1.0248038e-18,-1.2588158e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,630900.0,-6186.8415051709035,-5696.9976,-5724.842,0.0,0.0,0.0,-11421.84,0.0,0.0,0.024108887
10530,-0.042387996,341.72385,316.80655,-0.042387996,341.82977,0.0,0.0,294.23923,251.52942,317.53476,-8.5151856e-05,339.86206,341.88516,1.7533449e-19,-4.624015e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,631800.0,-260.43558006012546,-4436.016,-4454.874,0.0,0.0,0.0,-8890.891,0.0,0.0,-0.02078247
10545,-0.042388033,341.7951,323.24664,-0.042388033,341.8669,0.0,0.0,294.19522,251.70808,308.4581,-8.515192e-05,339.90833,341.88556,2.0865392e-19,-5.96873e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,632700.0,5288.946242187942,-3302.1777,-3314.9617,0.0,0.0,0.0,-6617.1396,0.0,0.0,-0.06478882
10560,-0.04238807,341.85675,327.60364,-0.04238807,341.9052,0.0,0.0,294.15186,252.05,301.46008,-8.5152e-05,339.95447,341.8862,-7.916986e-19,1.4603996e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,633600.0,9349.93925565948,-2537.4802,-2546.108,0.0,0.0,0.0,-5083.588,0.0,0.0,-0.1081543
10575,-0.042388115,341.91052,329.45328,-0.042388115,341.94327,0.0,0.0,294.10812,252.76254,297.2718,-8.515209e-05,340.0004,341.88715,-1.1081423e-18,-1.5535521e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,634500.0,11509.34792250533,-2217.7644,-2223.594,0.0,0.0,0.0,-4441.3584,0.0,0.0,-0.15188599
10590,-0.04238816,341.95758,329.45865,-0.04238816,341.9797,0.0,0.0,294.06564,253.83392,295.30643,-8.5152176e-05,340.04608,341.88828,3.9789814e-20,-2.9973184e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,635400.0,12214.17120993884,-2225.1882,-2229.1272,0.0,0.0,0.0,-4454.3154,0.0,0.0,-0.19436646
10605,-0.0423882,341.9981,328.50806,-0.0423882,342.0131,0.0,0.0,294.0258,254.98834,294.57196,-8.515226e-05,340.09134,341.8896,3.227867e-18,1.3912752e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,636300.0,12136.888720702465,-2401.64,-2404.3074,0.0,0.0,0.0,-4805.9473,0.0,0.0,-0.23422241
10620,11.535298,343.55005,294.18112,0.09807876,341.2609,6.3425527,0.0,293.9891,255.95,335.82794,0.011684954,343.5334,341.0364,0.99968106,-3.725027e-17,0.7262818,0.0,1178952.9,0.0,343.15,343.15,-3975.0876,637200.0,2043892.9714375264,2391838.2,19393.607,1178952.9,0.0,6.3425527,2411231.8,1178952.9,1178959.2,-0.27090454
10635,5.67285,324.30673,294.56094,5.672857,345.01767,2.8021746,2.6988583,294.04736,256.7207,343.03934,0.011396009,323.11432,344.88217,0.9463318,1.0,0.0,0.23727795,0.0,238577.05,343.15,343.15,-4141.051,638100.0,2320332.7859570207,708722.3,1202181.9,0.0,238577.05,5.501033,1910904.2,238577.05,238582.55,-0.21264648
10650,5.338357,303.28146,295.8434,5.3383584,342.63538,2.6212387,2.5246725,294.16718,257.46524,324.78165,0.010724051,303.18365,342.6617,0.98795235,1.0,0.0,0.2937885,0.0,295397.0,343.14996,343.14996,-4131.8643,639000.0,1303407.3282216014,166769.25,1049127.5,0.0,295397.0,5.145911,1215896.8,295397.0,295402.16,-0.09283447
10665,7.2869816,343.51862,296.51035,7.2869816,340.669,3.6700006,3.5329556,294.27084,258.15213,344.31528,0.014638578,343.82632,340.32816,0.99901366,1.0,0.9941616,0.05002602,1613794.6,50299.91,343.1499,343.1499,-4144.426,639900.0,2939144.043803799,1438703.2,1351490.0,1613794.6,50299.91,7.202956,2790193.2,1664094.5,1664101.8,0.01083374
10680,7.3035536,346.3529,296.40573,7.3035536,345.56442,3.7008383,3.5630126,294.3732,258.75,345.37555,0.014671869,346.40482,345.65915,0.99901366,1.0,0.5618911,0.19968334,912102.0,200776.61,343.14987,343.14987,-4170.2876,640800.0,3017610.7035452845,1532125.9,1507939.2,912102.0,200776.61,7.263851,3040065.0,1112878.6,1112885.9,0.1131897
10695,7.1905813,345.24118,296.013,7.1905813,342.9537,3.6187549,3.4837818,294.454,259.25592,344.86664,0.014444923,345.2136,342.92606,0.99901366,1.0,0.27046043,0.050093945,439030.8,50368.207,343.14984,343.14984,-4146.0493,641700.0,2963885.5518874605,1486712.8,1417630.0,439030.8,50368.207,7.1025367,2904342.8,489399.03,489406.12,0.19400024
10710,-0.042387918,340.92383,296.2462,-0.042387918,341.68152,0.0,0.0,294.49188,259.6896,343.2479,-8.5151696e-05,340.49655,341.5694,-7.270417e-14,-7.3284125e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,642600.0,-16809.556008766434,-7953.9272,-8088.8184,0.0,0.0,0.0,-16042.746,0.0,0.0,0.23187256
10725,-0.042388055,341.22647,296.27167,-0.042388055,341.73672,0.0,0.0,294.49915,260.0535,343.22415,-8.515197e-05,340.52664,341.5713,6.958439e-18,5.1239687e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30307,643500.0,-16792.0058969778,-8003.296,-8094.1367,0.0,0.0,0.0,-16097.433,0.0,0.0,0.23913574
10740,-0.042387918,341.4444,296.27173,-0.042387918,341.78796,0.0,0.0,294.49023,260.35,343.22412,-8.515169e-05,340.55707,341.5735,-4.4729087e-20,-2.5235481e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,644400.0,-16791.917196266226,-8042.056,-8103.221,0.0,0.0,0.0,-16145.277,0.0,0.0,0.23022461
10755,-0.042387918,341.60516,296.27173,-0.042387918,341.83652,0.0,0.0,294.47314,260.5405,343.22412,-8.515169e-05,340.5877,341.57593,-1.133246e-33,3.2846772e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,645300.0,-16791.917196266226,-8070.6777,-8111.865,0.0,0.0,0.0,-16182.543,0.0,0.0,0.21313477
10770,-0.042387918,341.72714,296.27173,-0.042387918,341.8834,0.0,0.0,294.45282,260.64432,343.22412,-8.515169e-05,340.61865,341.57867,1e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,646200.0,-16791.917196266226,-8092.393,-8120.2104,0.0,0.0,0.0,-16212.604,0.0,0.0,0.19281006
10785,-0.042387918,341.82355,296.27173,-0.042387918,341.92917,0.0,0.0,294.43024,260.751,343.2241,-8.515169e-05,340.64987,341.5817,8.250551e-19,-1.0741326e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,647100.0,-16791.906282048298,-8109.556,-8128.36,0.0,0.0,0.0,-16237.916,0.0,0.0,0.17022705
10800,-0.042387918,341.9028,296.27292,-0.042387918,341.97418,0.0,0.0,294.40503,260.95,343.22256,-8.5151696e-05,340.68137,341.585,-1.5355142e-19,-7.106173e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,648000.0,-16790.93635138784,-8123.454,-8136.1616,0.0,0.0,0.0,-16259.615,0.0,0.0,0.14501953
10815,-0.042387918,341.97015,296.28378,-0.042387918,342.01843,0.0,0.0,294.38116,261.32657,343.2082,-8.5151696e-05,340.71313,341.58856,4.590574e-20,-8.1916125e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,648900.0,-16781.91029238896,-8133.5103,-8142.1055,0.0,0.0,0.0,-16275.615,0.0,0.0,0.121154785
10830,-0.04238792,342.02908,296.36133,-0.04238792,342.06177,0.0,0.0,294.357,261.8125,343.10385,-8.5151696e-05,340.7451,341.59238,3.4821405e-18,-1.053677e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,649800.0,-16716.861547971363,-8130.197,-8136.0156,0.0,0.0,0.0,-16266.213,0.0,0.0,0.09698486
10845,-0.042387925,342.0818,296.76416,-0.042387925,342.10385,0.0,0.0,294.33026,262.26718,342.559,-8.515171e-05,340.77722,341.59644,-8.6280444e-19,-1.2396806e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,650700.0,-16377.934194320876,-8067.8647,-8071.7925,0.0,0.0,0.0,-16139.657,0.0,0.0,0.070251465
10860,-0.042387933,342.12924,298.50336,-0.042387933,342.14417,0.0,0.0,294.2987,262.55,340.2008,-8.5151725e-05,340.80945,341.60074,3.0223306e-19,2.990575e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,651600.0,-14912.560725293033,-7766.6865,-7769.3433,0.0,0.0,0.0,-15536.029,0.0,0.0,0.03869629
10875,-0.042387944,342.1721,301.92715,-0.042387944,342.1822,0.0,0.0,294.27066,262.7,335.44827,-8.515175e-05,340.8417,341.6052,-2.5369007e-20,3.1202132e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,652500.0,-11988.403453019992,-7164.78,-7166.578,0.0,0.0,0.0,-14331.357,0.0,0.0,0.010650635
10890,-0.042387955,342.2102,306.42258,-0.042387955,342.21704,0.0,0.0,294.243,262.85,328.9455,-8.515177e-05,340.87387,341.60986,2.2545666e-19,-4.2584282e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,653400.0,-8055.0387437337,-6371.25,-6372.4673,0.0,0.0,0.0,-12743.717,0.0,0.0,-0.016998291
10905,-0.042387974,342.2434,311.53534,-0.042387974,342.24802,0.0,0.0,294.2149,263.0,321.16345,-8.5151805e-05,340.90585,341.61462,7.9529513e-19,1.5954751e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,654300.0,-3443.3749790374613,-5466.942,-5467.762,0.0,0.0,0.0,-10934.704,0.0,0.0,-0.04510498
10920,-0.042387996,342.27103,316.4811,-0.042387996,342.27417,0.0,0.0,294.18472,263.15,313.07605,-8.5151856e-05,340.93747,341.61948,-1.8124727e-19,-2.4813948e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,655200.0,1217.77808718333,-4591.368,-4591.9277,0.0,0.0,0.0,-9183.296,0.0,0.0,-0.075286865
10935,-0.042388022,342.29272,320.45203,-0.042388022,342.29486,0.0,0.0,294.15698,263.3,305.84995,-8.515191e-05,340.9686,341.62436,-5.4494824e-19,4.4422044e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,656100.0,5222.2592958490295,-3888.2927,-3888.673,0.0,0.0,0.0,-7776.966,0.0,0.0,-0.103027344
10950,-0.04238805,342.30762,322.8459,-0.04238805,342.30905,0.0,0.0,294.13074,263.45,300.47815,-8.515196e-05,340.99905,341.6292,-3.1859138e-18,-5.7261876e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,657000.0,7999.557665338486,-3464.7683,-3465.0237,0.0,0.0,0.0,-6929.792,0.0,0.0,-0.12927246
10965,-0.04238808,342.31458,323.67764,-0.04238808,342.31555,0.0,0.0,294.10266,263.6,297.13336,-8.515202e-05,341.02863,341.63397,2.0523567e-18,-3.7424386e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,657900.0,9493.25681136215,-3317.932,-3318.1057,0.0,0.0,0.0,-6636.0376,0.0,0.0,-0.15734863
10980,-0.04238812,342.31268,323.37686,-0.04238812,342.31332,0.0,0.0,294.07162,263.75,295.36557,-8.5152096e-05,341.0571,341.63855,9.763514e-19,1.1056847e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,658800.0,10017.924803622956,-3371.1462,-3371.2605,0.0,0.0,0.0,-6742.4067,0.0,0.0,-0.18838501
10995,-0.042388152,342.30075,322.4492,-0.042388152,342.3012,0.0,0.0,294.04285,263.84845,294.58765,-8.515217e-05,341.0842,341.64288,-5.5287925e-19,-6.973506e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,659700.0,9964.376994190394,-3534.1785,-3534.26,0.0,0.0,0.0,-7068.4385,0.0,0.0,-0.21716309
11010,-0.042388193,342.27783,321.26355,-0.042388193,342.27814,0.0,0.0,294.00912,263.8625,294.28284,-8.515225e-05,341.10968,341.64688,8.985322e-19,-6.3878066e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,660600.0,9649.367215099857,-3741.1814,-3741.2356,0.0,0.0,0.0,-7482.417,0.0,0.0,-0.250885
11025,29.614794,332.21533,294.123,0.5440139,341.01184,15.198325,0.0,293.97153,263.8203,332.4576,0.03029252,332.304,340.72162,0.99972904,1.5347775e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-2978.9045,661500.0,4877260.136212464,4738007.5,107134.39,1623272.0,0.0,15.198325,4845142.0,1623272.0,1623287.2,-0.28848267
11040,5.927684,342.81335,294.31186,5.927684,345.9014,2.9436462,2.8350656,293.9966,263.75,342.7021,0.01190793,341.61346,345.87167,0.99972904,1.0,0.0,0.29071358,0.0,292305.25,343.15,343.15,-4151.3677,662400.0,2420155.203425236,1207506.4,1284387.1,0.0,292305.25,5.778712,2491893.5,292305.25,292311.03,-0.26339722
11055,4.993191,304.3431,295.59152,5.2230754,342.4747,2.5031483,2.4110637,294.1064,263.61407,326.36453,0.010261561,304.19144,342.53082,0.014576624,1.0,0.0,0.29347616,0.0,295082.97,343.14996,343.14996,-4134.574,663300.0,1326272.2847604777,183533.03,1028472.4,0.0,295082.97,4.914212,1212005.4,295082.97,295087.88,-0.15359497
11070,9.194561,338.25455,296.57367,9.194561,346.9527,4.6236725,4.4443765,294.2031,263.4125,345.2875,0.018470652,338.29205,346.30585,0.99898756,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4040.684,664200.0,3779060.6459382162,1609597.0,1945494.8,1623272.0,10054.75,9.0680485,3555091.8,1633326.8,1633335.9,-0.056915283
11085,7.3273497,347.39417,296.6586,7.32735,344.51074,3.702226,3.5641031,294.30505,263.22968,344.54688,0.0147196725,347.31125,344.65665,0.99898756,1.0,0.6873648,0.27442273,1115780.0,275925.22,343.1499,343.1499,-4156.4556,665100.0,2960578.852552453,1561380.4,1472643.5,1115780.0,275925.22,7.266329,3034024.0,1391705.2,1391712.5,0.045043945
11100,7.1905913,345.7986,296.32388,7.1905913,343.59076,3.6192555,3.4842727,294.38937,263.15,345.3881,0.014444943,345.76797,343.53314,0.99898756,1.0,0.3993095,0.0734153,648187.9,73817.25,343.14987,343.14987,-4146.647,666000.0,2976664.6636141106,1494160.9,1427482.5,648187.9,73817.25,7.103528,2921643.5,722005.1,722012.25,0.12936401
11115,7.190601,344.0922,295.89853,7.190601,343.50125,3.618636,3.483665,294.44208,263.15,343.78607,0.014444961,344.08286,343.51315,0.99898756,1.0,0.2530217,0.07534938,410723.0,75761.92,343.14984,343.14984,-4145.893,666900.0,2905281.528334632,1455473.9,1437627.1,410723.0,75761.92,7.1023006,2893101.0,486484.94,486492.03,0.18206787
11130,-0.04238792,340.31003,296.78488,-0.04238792,341.97818,4.4833e-41,4.4783e-41,294.46216,263.15,342.57,-8.51517e-05,339.7144,341.97647,-1.0180627e-12,-1.0215046e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,667800.0,-16374.462072980967,-7748.75,-8045.73,0.0,0.0,8.9616e-41,-15794.48,0.0,8.9616e-41,0.20214844
11145,-0.04238783,340.76837,297.23398,-0.04238783,341.89163,-5.7e-44,-5.7e-44,294.45056,263.15,342.1262,-8.5151514e-05,339.75882,341.97467,-8.0280164e-19,-6.3674864e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,668700.0,-16055.087247596412,-7750.3794,-7950.3525,0.0,0.0,-1.15e-43,-15700.732,0.0,-1.15e-43,0.19055176
11160,-0.04238792,341.09146,298.06927,-0.04238792,341.84805,0.0,0.0,294.41544,263.15,341.22314,-8.51517e-05,339.80325,341.97318,-1.6810462e-18,-3.8431423e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,669600.0,-15433.427128070765,-7659.2085,-7793.904,0.0,0.0,0.0,-15453.112,0.0,0.0,0.15542603
11175,-0.042387933,341.32397,300.56763,-0.042387933,341.83337,0.0,0.0,294.3799,263.15,338.42038,-8.5151725e-05,339.8477,341.97202,-2.890128e-20,3.6375795e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,670500.0,-13537.554220439497,-7255.8247,-7346.5127,0.0,0.0,0.0,-14602.338,0.0,0.0,0.119903564
11190,-0.042387947,341.4946,305.00497,-0.042387947,341.83847,0.0,0.0,294.3391,263.15,333.26898,-8.5151754e-05,339.89215,341.97116,3.5507855e-19,2.3172627e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,671400.0,-10108.26527991071,-6496.225,-6557.4443,0.0,0.0,0.0,-13053.67,0.0,0.0,0.07910156
11205,-0.042387966,341.6239,311.14062,-0.042387966,341.85675,0.0,0.0,294.29684,263.15,325.87872,-8.51518e-05,339.93665,341.97064,3.0792225e-19,-1.0229712e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,672300.0,-5270.897334128755,-5426.9214,-5468.3755,0.0,0.0,0.0,-10895.297,0.0,0.0,0.036834717
11220,-0.04238799,341.7258,317.89722,-0.04238799,341.8836,0.0,0.0,294.26028,263.15,317.38617,-8.515184e-05,339.98114,341.97043,7.0444123e-19,3.9647552e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,673200.0,182.7698214054152,-4242.192,-4270.286,0.0,0.0,0.0,-8512.479,0.0,0.0,0.0002746582
11235,-0.04238802,341.80914,324.02844,-0.04238802,341.9158,0.0,0.0,294.2232,263.21817,309.21164,-8.515189e-05,340.0256,341.9705,7.707311e-19,-2.2870745e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,674100.0,5299.051024476986,-3165.4924,-3184.481,0.0,0.0,0.0,-6349.9736,0.0,0.0,-0.0368042
11250,-0.04238805,341.87915,328.53046,-0.04238805,341.95114,0.0,0.0,294.18118,263.3818,302.5653,-8.5151965e-05,340.07004,341.97086,8.819891e-19,4.2541904e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,675000.0,9286.130535864335,-2376.4656,-2389.282,0.0,0.0,0.0,-4765.7476,0.0,0.0,-0.078826904
11265,-0.04238809,341.93927,330.9298,-0.04238809,341.98788,0.0,0.0,294.14133,263.57956,298.1538,-8.515204e-05,340.11435,341.9715,-5.4727336e-20,7.023289e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,675900.0,11721.961789996094,-1960.0139,-1968.6687,0.0,0.0,0.0,-3928.6826,0.0,0.0,-0.11868286
11280,-0.04238813,341.99158,331.50626,-0.04238813,342.02444,0.0,0.0,294.1024,263.75,295.8245,-8.515212e-05,340.15848,341.97235,2.0000135e-20,-4.051684e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,676800.0,12761.186221029064,-1866.7032,-1872.5547,0.0,0.0,0.0,-3739.2578,0.0,0.0,-0.15762329
11295,-0.042388175,342.0373,330.99078,-0.042388175,342.0595,0.0,0.0,294.05786,263.88474,294.8041,-8.515221e-05,340.20233,341.97345,3.522401e-19,1.1395067e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,677700.0,12941.777242803764,-1966.6136,-1970.569,0.0,0.0,0.0,-3937.1826,0.0,0.0,-0.20214844
11310,-0.1256993,342.07904,329.97156,-0.00038474286,342.0908,0.0,0.0,294.01834,264.01462,294.4135,-0.00012664303,340.2486,341.97467,0.14630876,2.1178574e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07067,678600.0,18913.35018428624,-6391.9893,-19.58371,0.0,0.0,0.0,-6411.5728,0.0,0.0,-0.2416687
11325,6.140966,340.5315,294.19934,6.1409326,339.66748,3.1792042,3.0639741,294.00284,264.13718,341.64478,0.012336351,340.83066,339.28363,0.99967974,0.80588645,0.7284736,0.0,1182510.8,0.0,343.15,343.15,-4325.016,679500.0,2458274.8391696443,1195001.5,1172710.5,1182510.8,0.0,6.2431784,2367712.0,1182510.8,1182517.0,-0.25717163
11340,5.2786717,309.97675,295.0452,5.5223846,342.3198,2.6568735,2.5590203,294.09048,264.25,333.97595,0.010848944,309.5423,342.23306,0.014538672,1.0,0.0,0.24523117,0.0,246573.8,343.15,343.15,-4137.075,680400.0,1773901.8800284327,331038.75,1096487.8,0.0,246573.8,5.2158937,1427526.5,246573.8,246579.02,-0.16952515
11355,6.250526,328.17252,296.28778,6.2505264,368.44864,3.097182,2.9823506,294.19846,264.302,330.20993,0.0125564765,328.93332,368.0351,0.9990063,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4125.7944,681300.0,1788959.2376908127,837044.75,1894382.1,1623272.0,10054.75,6.0795326,2731427.0,1633326.8,1633332.9,-0.061553955
11370,8.201349,347.81296,296.64972,8.201349,339.01282,4.154216,3.9970143,294.2973,264.28152,341.28937,0.01647542,347.88522,339.18112,0.9990063,1.0,0.8735262,0.27251175,1417970.6,274003.75,343.1499,343.1499,-4122.961,682200.0,3088919.301442365,1762351.9,1459225.2,1417970.6,274003.75,8.15123,3221577.0,1691974.4,1691982.5,0.03729248
11385,7.2230926,345.77856,296.4112,7.223093,345.3189,3.6499753,3.5140367,294.38724,264.24527,346.1467,0.014510234,345.8147,345.2587,0.9990063,1.0,0.48474497,0.09926775,786872.94,99811.25,343.14987,343.14987,-4162.2495,683100.0,3031029.9502860117,1497657.4,1483712.9,786872.94,99811.25,7.164012,2981370.2,886684.2,886691.4,0.12722778
11400,8.616856,344.55032,295.99738,8.616857,343.1005,4.386659,4.2196875,294.45444,264.25,344.02316,0.017310118,344.4574,343.09528,0.9990063,1.0,0.26916605,0.07724291,436929.72,77665.81,343.14984,343.14984,-4123.6646,684000.0,3491594.6548131956,1757169.8,1704699.4,436929.72,77665.81,8.606346,3461869.0,514595.53,514604.12,0.19442749
11415,-0.04238877,340.4527,296.6582,-0.042388782,341.92944,1.4678536e-38,1.4662044e-38,294.48035,264.36856,342.70627,-8.515342e-05,339.9692,341.90118,3.043767e-09,3.0570984e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.304535,684900.0,-16468.831086116563,-7796.858,-8059.7695,0.0,0.0,2.9340578e-38,-15856.627,0.0,2.9340578e-38,0.22033691
11430,-0.042387657,340.8722,296.97253,-0.042387657,341.86652,4.34983e-39,4.345094e-39,294.4701,264.57205,342.40405,-8.515117e-05,340.00848,341.90005,-6.885142e-15,-6.912551e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,685800.0,-16247.897659198428,-7815.375,-7992.3926,0.0,0.0,8.694924e-39,-15807.768,0.0,8.694924e-39,0.21008301
11445,-0.042387933,341.1682,297.27545,-0.042387933,341.83792,0.0,0.0,294.4449,264.76453,342.0806,-8.5151725e-05,340.04782,341.89923,-7.979144e-19,-1.2076816e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,686700.0,-16023.98875454103,-7814.198,-7933.426,0.0,0.0,0.0,-15747.624,0.0,0.0,0.18487549
11460,-0.04238793,341.38156,298.23734,-0.04238793,341.83243,0.0,0.0,294.41022,264.85,341.0082,-8.515172e-05,340.08725,341.89868,7.6682347e-19,1.3735924e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,687600.0,-15296.456283720694,-7680.936,-7761.2036,0.0,0.0,0.0,-15442.14,0.0,0.0,0.15020752
11475,-0.04238794,341.5385,301.28583,-0.04238794,341.84283,0.0,0.0,294.36707,264.75626,337.5206,-8.515174e-05,340.12674,341.89844,-5.846898e-18,4.5829306e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,688500.0,-12958.90618163602,-7166.159,-7220.3374,0.0,0.0,0.0,-14386.496,0.0,0.0,0.107055664
11490,-0.042387955,341.65842,306.4817,-0.042387955,341.86368,0.0,0.0,294.32428,264.55,331.39484,-8.515177e-05,340.1663,341.8985,-8.831392e-19,-5.483797e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,689400.0,-8909.873838093496,-6262.4917,-6299.034,0.0,0.0,0.0,-12561.525,0.0,0.0,0.06427002
11505,-0.04238798,341.75296,313.34415,-0.04238798,341.89157,0.0,0.0,294.27844,264.34375,323.00943,-8.515182e-05,340.2059,341.89883,-1.5565597e-20,2.261587e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,690300.0,-3456.669105372967,-5057.6074,-5082.284,0.0,0.0,0.0,-10139.892,0.0,0.0,0.018432617
11520,-0.042388014,341.83008,320.76968,-0.042388014,341.92398,0.0,0.0,294.22964,264.25,313.49326,-8.5151885e-05,340.24557,341.89944,-4.3071548e-19,-4.052171e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,691200.0,2602.3266415188928,-3749.375,-3766.0923,0.0,0.0,0.0,-7515.4673,0.0,0.0,-0.03036499
11535,-0.04238805,341.89542,326.88907,-0.04238805,341.95886,0.0,0.0,294.18414,264.25,305.05634,-8.5151965e-05,340.28525,341.90036,-1.4628517e-18,-1.94517e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,692100.0,7808.220573084724,-2671.5774,-2682.8726,0.0,0.0,0.0,-5354.45,0.0,0.0,-0.0758667
