minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11550,-0.042388093,341.95197,330.50635,-0.042388093,341.9948,0.0,0.0,294.13785,264.25,299.26114,-8.5152045e-05,340.3249,341.9015,3.5525285e-19,-1.3478162e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,693000.0,11174.49241384456,-2037.6631,-2045.2911,0.0,0.0,0.0,-4082.954,0.0,0.0,-0.122161865
11565,-0.04238814,342.0016,331.7311,-0.04238814,342.03055,0.0,0.0,294.08893,264.25,296.1708,-8.515215e-05,340.36444,341.90286,-4.6315683e-19,5.9828216e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,693900.0,12717.751761432084,-1828.4551,-1833.6111,0.0,0.0,0.0,-3662.0662,0.0,0.0,-0.17108154
11580,-0.04238819,342.04532,331.45728,-0.04238819,342.06488,0.0,0.0,294.04214,264.25,294.87646,-8.515224e-05,340.4038,341.90445,-1.1330567e-18,1.4778339e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,694800.0,13082.739706051783,-1884.9935,-1888.4761,0.0,0.0,0.0,-3773.4697,0.0,0.0,-0.21786499
11595,44.51928,336.85474,294.21393,0.96275705,341.46704,21.739006,0.0,293.9923,264.25,337.22427,0.045683686,336.8297,341.27347,0.9996738,5.808949e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-2114.7783,695700.0,8252458.634169284,7973019.5,191071.72,1623272.0,0.0,21.739006,8164091.0,1623272.0,1623293.8,-0.2677002
11610,6.0061765,340.28632,294.4017,6.0061765,346.5081,2.9872124,2.8770008,294.0098,264.25,342.0556,0.01206561,340.08392,346.40805,0.9996738,1.0,0.7719947,0.25589952,1253157.4,257300.58,343.15,343.15,-4154.123,696600.0,2414888.1548117627,1157482.5,1314432.6,1253157.4,257300.58,5.864213,2471915.0,1510458.0,1510463.9,-0.25021362
11625,5.127585,304.22095,295.76428,5.364283,342.16373,2.5754113,2.4806182,294.1123,264.25,325.78326,0.010538384,304.07135,342.2626,0.01455037,1.0,0.0,0.31826314,0.0,320005.62,343.14996,343.14996,-4135.688,697500.0,1328676.5875398486,182121.53,1045378.94,0.0,320005.62,5.0560293,1227500.5,320005.62,320010.7,-0.14770508
11640,9.258913,336.7877,296.8134,9.258914,346.7889,4.6732717,4.492104,294.19193,264.25,344.97214,0.018599927,336.8911,346.14835,0.9990623,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4053.3408,698400.0,3762147.061290307,1554498.1,1943420.1,1623272.0,10054.75,9.165376,3497918.2,1633326.8,1633335.9,-0.06808472
11655,7.4262457,347.08194,296.93463,7.4262457,344.33456,3.7536745,3.6134326,294.28546,264.34375,343.766,0.014918341,347.10208,344.51678,0.9990623,1.0,0.7543936,0.29883465,1224586.0,300470.78,343.1499,343.1499,-4153.169,699300.0,2934314.0822026613,1564106.2,1478414.9,1224586.0,300470.78,7.3671074,3042521.0,1525056.8,1525064.1,0.02545166
11670,7.7890325,345.5429,296.62082,7.7890325,343.53305,3.937085,3.7890763,294.3687,264.55,345.23553,0.015647132,345.496,343.47284,0.9990623,1.0,0.4810993,0.09814044,780955.0,98677.766,343.14987,343.14987,-4134.7856,700200.0,3194859.6511259666,1600434.0,1534683.8,780955.0,98677.766,7.726161,3135117.8,879632.75,879640.5,0.10870361
11685,7.246351,344.1865,296.18723,7.2463512,343.53964,3.6572924,3.5209508,294.4265,264.75626,343.77597,0.0145569565,344.18253,343.55295,0.9990623,1.0,0.33729503,0.0999568,547521.56,100504.06,343.14984,343.14984,-4155.762,701100.0,2909538.624249558,1460842.0,1441155.5,547521.56,100504.06,7.178243,2901997.5,648025.6,648032.8,0.1665039
11700,7.143101,342.47418,295.77222,7.143101,342.94937,3.5976193,3.4635844,294.46115,264.85,343.90085,0.014349542,342.1305,342.83698,0.9990623,1.0,0.0,0.0,0.0,0.0,343.1498,343.1498,-4151.801,702000.0,2900619.970377403,1401106.9,1415363.0,0.0,0.0,7.061204,2816470.0,0.0,7.061204,0.20114136
11715,-0.042387925,340.65366,297.41638,-0.042387925,341.96292,-5.7e-44,-5.7e-44,294.4621,264.85,342.06476,-8.515171e-05,339.98254,341.952,3.8169372e-12,3.831212e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,702900.0,-15967.91966426263,-7697.501,-7930.5884,0.0,0.0,-1.15e-43,-15628.09,0.0,-1.15e-43,0.2020874
11730,-0.04238795,341.03656,298.52057,-0.04238795,341.9186,0.0,0.0,294.4419,264.85,340.93738,-8.515176e-05,340.02353,341.95114,-1.05500153e-19,2.4047163e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,703800.0,-15169.837261321196,-7569.0957,-7726.1265,0.0,0.0,0.0,-15295.223,0.0,0.0,0.18188477
11745,-0.042387933,341.30905,300.46823,-0.042387933,341.90317,0.0,0.0,294.41116,264.85,338.81018,-8.515172e-05,340.0646,341.9506,3.1812685e-17,3.2304473e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,704700.0,-13712.508036902582,-7270.8633,-7376.6333,0.0,0.0,0.0,-14647.496,0.0,0.0,0.15115356
11760,-0.04238794,341.50696,303.97604,-0.04238794,341.90738,0.0,0.0,294.37488,264.85,334.82065,-8.515174e-05,340.10574,341.95035,4.765778e-19,1.6662094e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,705600.0,-11031.18128682361,-6681.604,-6752.8906,0.0,0.0,0.0,-13434.494,0.0,0.0,0.114868164
11775,-0.04238802,341.6543,313.75443,-0.04238802,341.92493,0.0,0.0,294.2422,264.85,323.2379,-8.51519e-05,340.14697,341.9504,-1.744962e-19,-3.393874e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,706500.0,-3391.65619703774,-4967.0054,-5015.1855,0.0,0.0,0.0,-9982.191,0.0,0.0,-0.017822266
11790,-0.042388093,341.76862,325.34778,-0.042388093,341.95117,0.0,0.0,294.14844,264.85,308.85046,-8.515205e-05,340.18826,341.95078,-3.2772247e-18,9.081912e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,707400.0,5900.0767922501755,-2923.4014,-2955.9019,0.0,0.0,0.0,-5879.303,0.0,0.0,-0.111572266
11805,-0.042388182,341.85977,332.20294,-0.042388182,341.98325,0.0,0.0,294.04745,264.85,299.4178,-8.515223e-05,340.2296,341.95145,-1.2419887e-19,2.7921763e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,708300.0,11725.26211774425,-1719.209,-1741.191,0.0,0.0,0.0,-3460.4,0.0,0.0,-0.21255493
11820,11.758962,343.9394,294.33517,0.10175581,341.57098,6.2506437,0.0,293.95865,264.85,340.2261,0.011913303,343.97067,341.43594,0.9996273,9.0502e-18,0.49623203,0.0,805519.5,0.0,343.15,343.15,-3833.7883,709200.0,2296192.790863688,2449835.2,20187.377,805519.5,0.0,6.2506437,2470022.8,805519.5,805525.75,-0.30136108
11835,14.740889,320.543,294.9077,0.15673196,341.25986,3.8394232,3.6972768,293.84668,264.85,326.36142,0.01496367,320.41898,340.8497,0.9996273,1.7596416e-16,1.0,0.0,1623272.0,0.0,343.14996,343.14996,-4238.51,710100.0,1976783.9702220159,1587124.9,30512.42,1623272.0,0.0,7.5367002,1617637.2,1623272.0,1623279.5,-0.41333008
11850,7.7925315,308.8405,297.54327,7.7941694,342.78342,3.9546094,3.8062103,293.84302,264.85,336.8038,0.015655806,308.33423,342.18555,0.20987308,1.0,0.0,0.08163508,0.0,82082.03,343.14996,343.14996,-4151.5874,711000.0,2581551.965892493,369743.25,1480959.2,0.0,82082.03,7.7608194,1850702.5,82082.03,82089.79,-0.4169922
11865,7.8826537,305.63782,299.25833,7.882654,346.34192,4.0046515,3.8542209,293.86832,264.85,321.09103,0.015835205,307.09924,347.33655,0.999183,1.0,1.0,1.0,1623272.0,1005475.0,343.14993,343.14993,-4152.2188,711900.0,1452046.3607474766,211206.56,1558803.4,1623272.0,1005475.0,7.8588724,1770010.0,2628747.0,2628754.8,-0.39169312
11880,7.8348765,333.29276,299.6462,7.8348765,335.25616,3.98091,3.8315086,293.90884,264.85,337.45993,0.015739225,333.37677,335.05978,0.999167,1.0,1.0,0.21028459,1623272.0,211435.9,343.14987,343.14987,-4155.241,712800.0,2499666.3409383474,1107189.4,1171798.2,1623272.0,211435.9,7.812419,2278987.5,1834707.9,1834715.6,-0.35116577
11895,7.79855,334.7049,300.25735,7.79855,346.10275,3.9595506,3.8109944,293.94382,264.90903,339.1272,0.015666252,334.72137,346.1539,0.999167,1.0,1.0,0.44829312,1623272.0,450747.53,343.14984,343.14984,-4153.8755,713700.0,2557567.943056085,1128291.6,1501616.0,1623272.0,450747.53,7.770545,2629907.5,2074019.5,2074027.2,-0.31619263
11910,7.396137,337.1168,300.6833,7.396137,342.53964,3.7357123,3.596161,294.01773,265.04907,339.82935,0.0148578575,337.15732,342.52863,0.999167,1.0,1.0,0.3494021,1623272.0,351315.06,343.1498,343.1498,-4151.4814,714600.0,2442831.4597770055,1131762.2,1300216.5,1623272.0,351315.06,7.331873,2431978.8,1974587.0,1974594.4,-0.24227905
11925,8.092282,338.34985,300.6712,8.092282,343.30164,4.0984836,3.9437027,294.09784,265.21457,340.81967,0.01625632,338.28265,343.27313,0.999167,1.0,1.0,0.3549666,1623272.0,356910.06,343.14978,343.14978,-4128.008,715500.0,2741198.5350377676,1280606.4,1448905.5,1623272.0,356910.06,8.042187,2729512.0,1980182.0,1980190.0,-0.16217041
11940,7.800326,341.16867,300.32358,7.800326,343.73868,3.9669542,3.8182335,294.17203,265.35,341.71902,0.015669819,341.2667,343.7629,0.999167,1.0,1.0,0.3295054,1623272.0,331309.47,343.14975,343.14975,-4160.9927,716400.0,2724368.45974903,1338141.1,1422338.1,1623272.0,331309.47,7.7851877,2760479.2,1954581.5,1954589.2,-0.08798218
11955,7.4755616,342.36108,300.0007,7.4755616,342.5181,3.7907476,3.649225,294.1551,265.35574,343.46527,0.01501741,342.42056,342.51215,0.999167,1.0,0.9834793,0.29067403,1596454.4,292265.47,343.14972,343.14972,-4164.7407,717300.0,2741446.0341249593,1330004.1,1334933.9,1596454.4,292265.47,7.439973,2664938.0,1888719.9,1888727.4,-0.10491943
11970,7.3140407,342.96155,300.00092,7.314041,343.3246,3.6990466,3.5611362,294.14716,265.26343,342.822,0.014692936,342.99792,343.34714,0.999167,1.0,1.0,0.31709674,1623272.0,318832.84,343.1497,343.1497,-4161.332,718200.0,2642502.764365531,1319706.4,1330858.6,1623272.0,318832.84,7.260183,2650565.0,1942104.9,1942112.1,-0.112854004
11985,7.883311,341.49777,300.17087,7.8833113,342.6921,3.9975762,3.8472748,294.14124,265.21442,342.539,0.015836524,341.4059,342.66714,0.999167,1.0,1.0,0.32298675,1623272.0,324755.1,343.14966,343.14966,-4144.0625,719100.0,2818048.6201805593,1368329.9,1407874.2,1623272.0,324755.1,7.844851,2776204.0,1948027.1,1948035.0,-0.118774414
12000,7.3283434,340.6151,300.35284,7.3283434,343.1212,3.7160583,3.5776582,294.14563,265.35,342.23383,0.014721668,340.6207,343.1181,0.999167,1.0,1.0,0.33063567,1623272.0,332445.9,343.14963,343.14963,-4172.175,720000.0,2589543.255510284,1239234.1,1316368.6,1623272.0,332445.9,7.2937164,2555602.8,1955717.9,1955725.1,-0.11437988
12015,8.25069,341.2268,300.37122,8.25069,343.35892,4.1835866,4.0252037,294.18527,265.76373,342.1647,0.016574541,341.28632,343.37634,0.999167,1.0,1.0,0.32818615,1623272.0,329982.97,343.1496,343.1496,-4125.018,720900.0,2909373.0849767895,1415764.6,1489648.5,1623272.0,329982.97,8.20879,2905413.0,1953255.0,1953263.2,-0.07473755
12030,7.406722,343.51718,300.16513,7.406722,343.3659,3.7409804,3.6012065,294.23227,266.3616,343.17987,0.0148791205,343.58264,343.37537,0.999167,1.0,0.99444544,0.2979278,1614255.4,299558.97,343.14957,343.14957,-4150.853,721800.0,2688090.3007741948,1348605.6,1343899.8,1614255.4,299558.97,7.342187,2692505.5,1913814.4,1913821.8,-0.027740479
12045,7.2463164,344.36917,299.8212,7.246317,343.57233,3.6660564,3.529547,294.2777,267.0037,343.30225,0.014556888,344.45825,343.61633,0.999167,1.0,0.9549197,0.2941194,1550094.4,295729.7,343.14954,343.14954,-4166.2744,722700.0,2658384.6878830455,1355796.6,1331545.1,1550094.4,295729.7,7.1956034,2687341.8,1845824.0,1845831.2,0.017700195
12060,7.4134746,344.1004,299.41656,7.4134746,343.46716,3.7428172,3.6029308,294.3174,267.55,344.02478,0.014892685,344.0606,343.44717,0.999167,1.0,0.8487453,0.24740647,1377744.5,248761.02,343.1495,343.1495,-4148.6714,723600.0,2790211.6598263434,1391302.5,1371585.6,1377744.5,248761.02,7.345748,2762888.0,1626505.5,1626512.9,0.057403564
12075,7.3457103,343.50113,298.9889,7.3457103,343.3415,3.7158284,3.577235,294.34918,267.99887,343.5277,0.014756556,343.538,343.3548,0.999167,1.0,0.81671095,0.2474464,1325744.0,248801.17,343.14948,343.14948,-4160.6294,724500.0,2760406.120718517,1373290.8,1368365.6,1325744.0,248801.17,7.293063,2741656.5,1574545.1,1574552.4,0.08917236
12090,7.2181187,343.52798,298.5718,7.218119,343.2659,3.643357,3.5076017,294.37158,268.43683,343.69113,0.014500242,343.54312,343.2635,0.999167,1.0,0.7533197,0.22130695,1222842.8,222518.61,343.14948,343.14948,-4157.5684,725400.0,2747812.6226635594,1362895.9,1354950.5,1222842.8,222518.61,7.150959,2717846.5,1445361.4,1445368.5,0.111572266
12105,7.1906114,343.33963,298.19064,7.1906114,343.16547,3.6186733,3.4837015,294.38623,268.85638,343.3431,0.014444984,343.33627,343.1648,0.999167,1.0,0.7103536,0.21266559,1153097.1,213829.94,343.14944,343.14944,-4145.931,726300.0,2739351.8319837996,1363525.1,1358265.2,1153097.1,213829.94,7.102375,2721790.5,1366927.0,1366934.1,0.1262207
12120,7.1906137,343.41907,297.86157,7.1906137,343.25507,3.618642,3.483671,294.394,269.25,343.31635,0.014444987,343.4201,343.2554,0.999167,1.0,0.6874242,0.20517229,1115876.4,206295.61,343.1494,343.1494,-4145.892,727200.0,2757693.193514535,1375862.8,1370909.8,1115876.4,206295.61,7.102313,2746772.5,1322172.0,1322179.1,0.13400269
12135,7.190614,343.35342,297.59305,7.190614,343.20062,3.6186423,3.483671,294.39456,269.56366,343.29932,0.014444989,343.35226,343.20007,0.999167,1.0,0.6629742,0.19749713,1076187.4,198578.42,343.14938,343.14938,-4145.892,728100.0,2772951.509730359,1381989.9,1377375.2,1076187.4,198578.42,7.102313,2759365.0,1274765.8,1274772.9,0.134552
12150,7.1906147,343.3352,297.37396,7.1906147,343.2105,3.6186426,3.4836714,294.39307,269.8,343.27896,0.01444499,343.33377,343.21002,0.999167,1.0,0.64347786,0.19167987,1044539.56,192729.31,343.14935,343.14935,-4145.892,729000.0,2785008.4590446046,1388056.2,1384290.4,1044539.56,192729.31,7.102314,2772346.5,1237268.9,1237276.0,0.13305664
12165,7.1906157,343.32193,297.1936,7.1906157,343.2036,3.618643,3.483672,294.39163,270.03632,343.2544,0.014444992,343.32245,343.20398,0.999167,1.0,0.62741446,0.1868338,1018464.4,187856.72,343.14932,343.14932,-4145.892,729900.0,2794460.572080425,1393102.5,1389529.2,1018464.4,187856.72,7.102315,2782631.8,1206321.1,1206328.2,0.13162231
12180,7.1906147,343.32135,297.0378,7.1906147,343.20358,3.6186426,3.4836712,294.39343,270.35,343.25613,0.01444499,343.32224,343.20395,0.999167,1.0,0.61100835,0.18161833,991832.75,182612.7,343.1493,343.1493,-4145.892,730800.0,2804017.4982105554,1397789.8,1394233.1,991832.75,182612.7,7.102314,2792023.0,1174445.5,1174452.6,0.13342285
12195,7.190615,343.37424,296.8884,7.190615,343.22363,3.6186426,3.4836714,294.39505,270.84628,343.29297,0.01444499,343.3746,343.22366,0.999167,1.0,0.5899364,0.17461206,957627.2,175568.06,343.14926,343.14926,-4145.892,731700.0,2815317.017644645,1403899.5,1399351.1,957627.2,175568.06,7.102314,2803250.5,1133195.2,1133202.4,0.13504028
12210,7.1906157,343.36484,296.74258,7.1906157,343.21454,3.618643,3.4836717,294.39517,271.47864,343.29388,0.014444992,343.36447,343.2144,0.999167,1.0,0.5676969,0.16769975,921526.5,168617.92,343.14923,343.14923,-4145.892,732600.0,2824219.248023928,1408019.4,1403480.2,921526.5,168617.92,7.102315,2811499.5,1090144.4,1090151.5,0.13516235
12225,7.190616,343.33514,296.60278,7.190616,343.20505,3.6186433,3.4836721,294.39368,272.09668,343.27542,0.014444993,343.3347,343.2049,0.999167,1.0,0.5480451,0.16179685,889626.2,162682.69,343.1492,343.1492,-4145.892,733500.0,2831580.8749684775,1411344.8,1407415.8,889626.2,162682.69,7.1023154,2818760.5,1052308.9,1052316.0,0.13366699
12240,7.190617,343.30014,296.47372,7.190617,343.1937,3.6186438,3.4836724,294.39023,272.55,343.2532,0.014444994,343.2996,343.1935,0.999167,1.0,0.5317662,0.15695903,863201.2,157818.38,343.14917,343.14917,-4145.892,734400.0,2838063.054539248,1414185.5,1410970.8,863201.2,157818.38,7.102316,2825156.2,1021019.56,1021026.7,0.1302185
12255,7.1906214,343.16895,296.36966,7.1906214,343.1434,3.6186461,3.4836748,294.37625,272.86395,343.19162,0.014445003,343.16592,343.1422,0.999167,1.0,0.5231542,0.15493059,849221.5,155778.84,343.14914,343.14914,-4145.892,735300.0,2840642.1324598794,1413367.0,1412595.5,849221.5,155778.84,7.1023207,2825962.5,1005000.4,1005007.5,0.116241455
12270,7.190621,343.0571,296.304,7.1906214,343.1156,3.6186461,3.4836748,294.36267,273.16638,343.09366,0.014445002,343.05667,343.11578,0.999167,1.0,0.5298716,0.15807773,860125.6,158943.22,343.1491,343.1491,-4145.892,736200.0,2838683.092753922,1411972.4,1413739.2,860125.6,158943.22,7.1023207,2825711.5,1019068.9,1019076.0,0.10266113
12285,7.1906204,343.08,296.27136,7.1906204,343.13116,3.6186457,3.4836743,294.35156,273.4606,343.09833,0.014445001,343.08066,343.1314,0.999167,1.0,0.5380997,0.16040911,873482.1,161287.34,343.14908,343.14908,-4145.892,737100.0,2840945.407428376,1413648.8,1415194.4,873482.1,161287.34,7.1023197,2828843.0,1034769.5,1034776.6,0.091552734
12300,7.190619,343.1327,296.25766,7.1906195,343.14743,3.618645,3.4836736,294.34402,273.75,343.13058,0.014444998,343.1335,343.1477,0.999167,1.0,0.5415881,0.1611463,879144.8,162028.58,343.14905,343.14905,-4145.892,738000.0,2843733.1728800246,1415654.0,1416099.2,879144.8,162028.58,7.102319,2831753.2,1041173.4,1041180.5,0.08401489
12315,7.190615,343.2774,296.2363,7.190615,343.20148,3.6186428,3.4836714,294.34796,274.08392,343.20306,0.014444991,343.28043,343.20264,0.999167,1.0,0.5356982,0.15856971,869583.8,159437.88,343.14902,343.14902,-4145.892,738900.0,2849424.97573341,1420668.9,1418375.9,869583.8,159437.88,7.102314,2839044.8,1029021.7,1029028.8,0.08795166
12330,7.1906157,343.37482,296.1882,7.1906157,343.2226,3.618643,3.4836717,294.35126,274.44406,343.2944,0.014444991,343.37497,343.22235,0.999167,1.0,0.51484656,0.1511305,835736.0,151957.94,343.149,343.149,-4145.892,739800.0,2857884.3412295557,1425063.4,1420466.2,835736.0,151957.94,7.102315,2845529.5,987693.94,987701.06,0.09124756
12345,7.190616,343.33978,296.1178,7.1906166,343.20374,3.6186433,3.4836721,294.3528,274.73215,343.27994,0.014444993,343.33905,343.20352,0.999167,1.0,0.49420244,0.14507271,802224.94,145867.0,343.14896,343.14896,-4145.892,740700.0,2861278.4543195004,1426131.8,1422023.1,802224.94,145867.0,7.1023154,2848155.0,948091.94,948099.06,0.092803955
12360,7.190617,343.29944,296.0356,7.190617,343.19302,3.6186438,3.4836724,294.35263,274.85,343.25238,0.014444994,343.29892,343.19287,0.999167,1.0,0.4779601,0.14034797,775859.25,141116.38,343.14893,343.14893,-4145.892,741600.0,2864592.7703719623,1427395.5,1424181.6,775859.25,141116.38,7.102316,2851577.0,916975.6,916982.75,0.09262085
12375,7.1906176,343.26694,295.9518,7.1906176,343.18317,3.618644,3.4836726,294.35083,274.85,343.23035,0.014444995,343.2665,343.18304,0.999167,1.0,0.46520197,0.1366281,755149.3,137376.16,343.1489,343.1489,-4145.892,742500.0,2868340.3308956767,1428944.9,1426414.9,755149.3,137376.16,7.102317,2855359.8,892525.5,892532.6,0.09082031
12390,7.1906176,343.24942,295.87195,7.1906176,343.17883,3.618644,3.4836726,294.34882,274.85,343.21603,0.014444995,343.2493,343.17883,0.999167,1.0,0.45479003,0.1335636,738247.9,134294.86,343.14886,343.14886,-4145.892,743400.0,2872317.289042286,1430827.8,1428696.0,738247.9,134294.86,7.102317,2859523.8,872542.75,872549.9,0.08880615
12405,7.190618,343.244,295.7979,7.190618,343.17773,3.6186445,3.483673,294.34607,274.85,343.21237,0.014444997,343.2438,343.17767,0.999167,1.0,0.44503364,0.13059327,722410.6,131308.27,343.14883,343.14883,-4145.892,744300.0,2876587.1504205563,1432899.8,1430898.9,722410.6,131308.27,7.102318,2863798.5,853718.9,853726.0,0.08605957
12420,7.190619,343.21338,295.73233,7.190619,343.16608,3.618645,3.4836736,294.34146,274.85,343.1965,0.014444998,343.2128,343.16586,0.999167,1.0,0.43732607,0.12840405,709899.1,129107.07,343.1488,343.1488,-4145.892,745200.0,2879603.567201764,1433956.1,1432527.6,709899.1,129107.07,7.102319,2866483.8,839006.2,839013.3,0.081451416
12435,7.19062,343.17078,295.6784,7.19062,343.1527,3.6186454,3.483674,294.33505,274.85,343.1692,0.014445,343.17014,343.1525,0.999167,1.0,0.43365198,0.12756667,703935.1,128265.09,343.14877,343.14877,-4145.892,746100.0,2881218.4212218765,1434298.2,1433752.6,703935.1,128265.09,7.1023197,2868051.0,832200.25,832207.4,0.075042725
12450,7.190621,343.12418,295.63925,7.190621,343.13818,3.618646,3.4836745,294.3266,274.85,343.1394,0.014445002,343.12347,343.13797,0.999167,1.0,0.43448222,0.12811303,705282.8,128814.445,343.14874,343.14874,-4145.892,747000.0,2881787.1944144997,1434073.5,1434496.6,705282.8,128814.445,7.1023207,2868570.0,834097.25,834104.4,0.066589355
12465,7.1906214,343.08154,295.61728,7.1906214,343.12558,3.6186461,3.4836748,294.31714,274.85,343.1098,0.014445003,343.08105,343.12546,0.999167,1.0,0.43983993,0.13004255,713979.8,130754.53,343.1487,343.1487,-4145.892,747900.0,2881324.512377091,1433449.8,1434779.6,713979.8,130754.53,7.1023207,2868229.5,844734.4,844741.5,0.057128906
12480,7.1906214,343.06613,295.61285,7.1906214,343.12286,3.6186461,3.4836748,294.30807,274.85,343.09573,0.014445003,343.06604,343.12286,0.999167,1.0,0.4478135,0.13260193,726923.1,133327.94,343.14868,343.14868,-4145.892,748800.0,2880739.447431301,1433117.9,1434831.2,726923.1,133327.94,7.1023207,2867949.0,860251.06,860258.2,0.048065186
12495,7.190622,343.0661,295.62302,7.190622,343.12347,3.6186464,3.483675,294.2996,274.58438,343.09476,0.014445004,343.06607,343.12347,0.999167,1.0,0.45608267,0.13512799,740346.25,135867.83,343.14865,343.14865,-4145.892,749700.0,2880063.846077803,1432810.1,1434542.9,740346.25,135867.83,7.1023216,2867353.0,876214.06,876221.2,0.0395813
12510,7.190622,343.06097,295.64536,7.190622,343.12128,3.6186464,3.483675,294.29144,274.0,343.0923,0.014445004,343.06085,343.12122,0.999167,1.0,0.46465278,0.13778643,754257.8,138540.81,343.14862,343.14862,-4145.892,750600.0,2878558.5997752887,1431980.6,1433801.9,754257.8,138540.81,7.1023216,2865782.5,892798.6,892805.75,0.031433105
12525,7.190622,343.05725,295.67694,7.190622,343.1203,3.6186464,3.483675,294.28403,273.41562,343.08896,0.014445004,343.05725,343.12033,0.999167,1.0,0.47375143,0.14062,769027.44,141389.88,343.1486,343.1486,-4145.892,751500.0,2876440.5164172617,1430914.4,1432818.5,769027.44,141389.88,7.1023216,2863733.0,910417.3,910424.44,0.024017334
12540,7.1906214,343.06476,295.71463,7.190622,343.12338,3.6186464,3.483675,294.2777,273.15,343.09244,0.014445003,343.0649,343.1234,0.999167,1.0,0.4824058,0.14324187,783075.9,144026.12,343.14856,343.14856,-4145.892,752400.0,2874364.831582079,1430002.8,1431773.2,783075.9,144026.12,7.1023216,2861776.0,927102.0,927109.1,0.017700195
12555,7.1906323,342.81393,295.78247,7.1906323,343.01904,3.618652,3.4836805,294.24768,273.15,343.00027,0.014445025,342.8068,343.01605,0.999167,1.0,0.50100124,0.14995757,813261.25,150778.6,343.14853,343.14853,-4145.892,753300.0,2864661.815293124,1420381.1,1426575.5,813261.25,150778.6,7.1023326,2846956.5,964039.9,964047.0,-0.012329102
12570,7.19063,342.5822,295.91714,7.19063,342.96396,3.618651,3.4836795,294.2215,273.15,342.77893,0.014445021,342.5822,342.96478,0.999167,1.0,0.553287,0.16869055,898135.3,169614.14,343.1485,343.1485,-4145.892,754200.0,2843061.7853147225,1409315.2,1420844.2,898135.3,169614.14,7.10233,2830159.5,1067749.5,1067756.6,-0.038513184
12585,7.190628,342.69696,296.11832,7.1906285,343.01968,3.61865,3.4836783,294.20227,273.15,342.83252,0.014445017,342.69925,343.02032,0.999167,1.0,0.60377586,0.18343133,980092.4,184435.61,343.14847,343.14847,-4145.892,755100.0,2834107.32800956,1406704.8,1416451.4,980092.4,184435.61,7.1023283,2823156.0,1164528.0,1164535.1,-0.057739258
12600,7.1906257,342.83136,296.3594,7.1906257,343.05606,3.6186485,3.4836771,294.19012,273.15,342.9232,0.0144450115,342.83307,343.05655,0.999167,1.0,0.64004016,0.19393761,1038959.2,194999.42,343.14844,343.14844,-4145.892,756000.0,2824980.3240916324,1403482.1,1410268.2,1038959.2,194999.42,7.1023254,2813750.5,1233958.6,1233965.8,-0.069885254
12615,7.190627,342.85712,296.61444,7.1906276,343.05545,3.6186495,3.4836779,294.1767,273.15,342.96188,0.014445015,342.8566,343.0551,0.999167,1.0,0.66861427,0.20262805,1085342.8,203737.44,343.1484,343.1484,-4145.892,756900.0,2811855.9612559066,1396558.1,1402548.0,1085342.8,203737.44,7.1023273,2799106.0,1289080.2,1289087.4,-0.08331299
12630,7.190625,342.87924,296.86533,7.190625,343.06555,3.6186483,3.4836767,294.16928,273.15,342.9612,0.014445011,342.88034,343.06607,0.999167,1.0,0.6972938,0.21180905,1131897.5,212968.7,343.14838,343.14838,-4145.892,757800.0,2796593.368614367,1389649.0,1395275.8,1131897.5,212968.7,7.102325,2784924.8,1344866.2,1344873.4,-0.09072876
12645,7.1906233,342.97034,297.08923,7.1906233,343.0988,3.618647,3.4836757,294.1671,273.15,343.0186,0.014445007,342.97168,343.09918,0.999167,1.0,0.71829337,0.2178016,1165985.5,218994.08,343.14835,343.14835,-4145.892,758700.0,2786489.165639432,1385637.6,1389516.9,1165985.5,218994.08,7.1023226,2775154.5,1384979.6,1384986.8,-0.09289551
12660,7.190622,343.04333,297.27112,7.190622,343.11914,3.6186464,3.483675,294.16876,273.15,343.07034,0.014445004,343.04422,343.1194,0.999167,1.0,0.7309344,0.22131485,1186505.2,222526.56,343.14832,343.14832,-4145.892,759600.0,2778593.9523394345,1382348.9,1384638.2,1186505.2,222526.56,7.1023216,2766987.0,1409031.8,1409038.9,-0.09124756
12675,7.1906214,343.08368,297.40887,7.190622,343.1299,3.6186464,3.483675,294.17197,273.33905,343.10162,0.014445003,343.08408,343.13,0.999167,1.0,0.73834366,0.22338872,1198532.5,224611.77,343.1483,343.1483,-4145.892,760500.0,2772133.989662052,1379406.9,1380803.4,1198532.5,224611.77,7.1023216,2760210.2,1423144.2,1423151.4,-0.08804321
12690,7.1906214,343.09262,297.51306,7.190622,343.1307,3.6186464,3.483675,294.1752,273.74582,343.11127,0.014445003,343.09262,343.13068,0.999167,1.0,0.7439986,0.22511998,1207712.1,226352.52,343.14825,343.14825,-4145.892,761400.0,2766398.131427695,1376530.5,1377680.8,1207712.1,226352.52,7.1023216,2754211.2,1434064.6,1434071.8,-0.08480835
12705,7.1906214,343.08792,297.59622,7.190622,343.12854,3.6186464,3.483675,294.17807,274.1297,343.10928,0.014445003,343.0878,343.1285,0.999167,1.0,0.749847,0.22702113,1217205.6,228264.08,343.14822,343.14822,-4145.892,762300.0,2761232.526368349,1373877.0,1375103.9,1217205.6,228264.08,7.1023216,2748981.0,1445469.8,1445476.9,-0.0819397
12720,7.190622,343.08063,297.66846,7.190622,343.12613,3.6186464,3.483675,294.18036,274.25,343.1047,0.014445004,343.0805,343.1261,0.999167,1.0,0.75637704,0.22915384,1227805.6,230408.47,343.1482,343.1482,-4145.892,763200.0,2756572.55071323,1371475.2,1372849.5,1227805.6,230408.47,7.1023216,2744324.8,1458214.1,1458221.2,-0.07965088
12735,7.190622,343.0663,297.73846,7.190622,343.12094,3.6186466,3.483675,294.18155,274.14844,343.0964,0.014445004,343.0661,343.12085,0.999167,1.0,0.7640512,0.23169072,1240262.9,232959.23,343.14816,343.14816,-4145.892,764100.0,2751821.674929403,1368928.8,1370578.5,1240262.9,232959.23,7.1023216,2739507.2,1473222.1,1473229.2,-0.07846069
12750,7.1906214,343.06622,297.80865,7.190622,343.12222,3.6186464,3.483675,294.1834,274.02917,343.09293,0.014445003,343.06638,343.1223,0.999167,1.0,0.7724387,0.23440586,1253878.0,235689.23,343.14813,343.14813,-4145.892,765000.0,2747352.045676621,1366806.1,1368497.5,1253878.0,235689.23,7.1023216,2735303.5,1489567.2,1489574.4,-0.07659912
12765,7.1906214,343.08163,297.87598,7.1906214,343.12805,3.6186461,3.4836748,294.18597,273.89532,343.10196,0.014445003,343.08188,343.12814,0.999167,1.0,0.77958065,0.23658167,1265471.4,237876.95,343.1481,343.1481,-4145.892,765900.0,2743815.735403018,1365238.4,1366640.2,1265471.4,237876.95,7.1023207,2731878.5,1503348.4,1503355.5,-0.074035645
12780,7.190621,343.09702,297.93683,7.190621,343.13275,3.618646,3.4836745,294.18918,273.75,343.11237,0.014445002,343.09723,343.1328,0.999167,1.0,0.78507984,0.23823395,1274398.1,239538.28,343.14807,343.14807,-4145.892,766800.0,2740755.0765591166,1363865.1,1364944.4,1274398.1,239538.28,7.1023207,2728809.5,1513936.4,1513943.5,-0.0708313
12795,7.1906204,343.11148,297.98932,7.1906204,343.1373,3.6186457,3.4836743,294.19305,273.6,343.1218,0.014445001,343.1117,343.13736,0.999167,1.0,0.78920263,0.23946159,1281090.5,240772.64,343.14804,343.14804,-4145.892,767700.0,2738142.4741181605,1362716.6,1363496.4,1281090.5,240772.64,7.1023197,2726213.0,1521863.1,1521870.2,-0.06695557
12810,7.19062,343.12582,298.03162,7.1906204,343.14188,3.6186454,3.483674,294.19742,273.45,343.13147,0.014445,343.126,343.14194,0.999167,1.0,0.791862,0.24021503,1285407.4,241530.22,343.148,343.148,-4145.892,768600.0,2736163.0750924177,1361872.2,1362357.1,1285407.4,241530.22,7.1023197,2724229.5,1526937.6,1526944.8,-0.06259155
12825,7.19062,343.13638,298.06335,7.19062,343.14493,3.6186454,3.483674,294.202,273.3,343.13904,0.014445,343.13654,343.14496,0.999167,1.0,0.7932997,0.2406013,1287741.1,241918.6,343.14798,343.14798,-4145.892,769500.0,2734696.7100688745,1361232.6,1361490.8,1287741.1,241918.6,7.1023197,2722723.5,1529659.8,1529666.9,-0.058013916
12840,7.19062,343.14267,298.0864,7.19062,343.14664,3.6186454,3.483674,294.2065,273.15,343.14374,0.014445,343.14273,343.14664,0.999167,1.0,0.7939975,0.24078101,1288874.0,242099.3,343.14795,343.14795,-4145.892,770400.0,2733583.976004292,1360726.6,1360846.5,1288874.0,242099.3,7.1023197,2721573.0,1530973.2,1530980.4,-0.053497314
12855,7.1905656,344.95184,297.76892,7.190566,343.91232,3.618615,3.4836447,294.38678,273.0,343.80374,0.014444891,345.0036,343.93515,0.999167,1.0,0.7236727,0.2116858,1174717.6,212844.78,343.14792,343.14792,-4145.8906,771300.0,2792865.5238685906,1424942.0,1393548.1,1174717.6,212844.78,7.1022596,2818490.0,1387562.4,1387569.5,0.12677002
12870,7.190565,346.53098,297.0031,7.190565,344.21692,3.618615,3.4836447,294.52783,272.85,345.36722,0.01444489,346.53128,344.2093,0.999167,1.0,0.41653812,0.09740564,676154.6,97938.94,343.1479,343.1479,-4145.891,772200.0,2934179.6434191847,1495759.9,1425874.5,676154.6,97938.94,7.1022596,2921634.5,774093.56,774100.7,0.26782227
12885,-0.04238769,341.55746,296.60605,-0.04238769,342.5686,2.59e-43,2.59e-43,294.6044,272.7,344.84427,-8.515124e-05,341.08395,342.45206,-8.044221e-10,-8.068845e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.302826,773100.0,-17251.68545950906,-8002.6245,-8182.6357,0.0,0.0,5.18e-43,-16185.26,0.0,5.18e-43,0.34439087
12900,-0.042387865,341.9427,296.60605,-0.042387865,342.6234,1.79e-42,1.788e-42,294.6312,272.55,344.84427,-8.5151594e-05,341.1207,342.45398,-5.8087233e-15,-5.8291727e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,774000.0,-17251.757691037816,-8071.2383,-8192.427,0.0,0.0,3.578e-42,-16263.665,0.0,3.578e-42,0.3711853
12915,-0.042387936,342.2188,296.60605,-0.042387936,342.67737,0.0,0.0,294.63623,272.3875,344.84427,-8.515173e-05,341.15778,342.45624,3.5800971e-19,-1.7797241e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,774900.0,-17251.785699181622,-8120.409,-8202.046,0.0,0.0,0.0,-16322.455,0.0,0.0,0.3762207
12930,-0.042387933,342.4222,296.60605,-0.042387933,342.73093,0.0,0.0,294.62885,272.225,344.84427,-8.5151725e-05,341.19516,342.45883,2.0331851e-32,6.870187e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,775800.0,-17251.78422506879,-8156.6196,-8211.58,0.0,0.0,0.0,-16368.199,0.0,0.0,0.36883545
12945,-0.042387933,342.57587,296.60605,-0.042387933,342.78436,0.0,0.0,294.61823,272.1,344.84427,-8.5151725e-05,341.23294,342.4618,-2.7e-44,-1e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,776700.0,-17251.78422506879,-8183.975,-8221.094,0.0,0.0,0.0,-16405.068,0.0,0.0,0.35821533
12960,-0.042387933,342.69705,296.60605,-0.042387933,342.83792,0.0,0.0,294.6008,272.05,344.84427,-8.5151725e-05,341.27106,342.4651,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,777600.0,-17251.78422506879,-8205.55,-8230.629,0.0,0.0,0.0,-16436.18,0.0,0.0,0.3407898
12975,-0.042387933,342.79645,296.60605,-0.042387933,342.8916,0.0,0.0,294.58163,272.05,344.84427,-8.5151725e-05,341.30954,342.46875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,778500.0,-17251.78422506879,-8223.245,-8240.186,0.0,0.0,0.0,-16463.43,0.0,0.0,0.32162476
12990,-0.042387933,342.88098,296.60605,-0.042387933,342.94534,0.0,0.0,294.5618,272.05,344.84427,-8.5151725e-05,341.34836,342.47275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,779400.0,-17251.78422506879,-8238.295,-8249.753,0.0,0.0,0.0,-16488.047,0.0,0.0,0.30178833
13005,-0.042387933,342.9554,296.60605,-0.042387933,342.99887,0.0,0.0,294.5385,272.05,344.84427,-8.5151725e-05,341.38748,342.47705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,780300.0,-17251.78422506879,-8251.546,-8259.282,0.0,0.0,0.0,-16510.828,0.0,0.0,0.27850342
13020,-0.042387933,343.02252,296.60605,-0.042387933,343.0519,0.0,0.0,294.51678,272.05,344.84427,-8.5151725e-05,341.4269,342.4817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,781200.0,-17251.78422506879,-8263.493,-8268.725,0.0,0.0,0.0,-16532.219,0.0,0.0,0.2567749
13035,-0.042387933,343.0841,296.60605,-0.042387933,343.10397,0.0,0.0,294.49146,272.05,344.84427,-8.5151725e-05,341.46658,342.48666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,782100.0,-17251.78422506879,-8274.457,-8277.993,0.0,0.0,0.0,-16552.45,0.0,0.0,0.23144531
13050,-0.042387933,343.14105,296.60605,-0.042387933,343.15448,0.0,0.0,294.46756,272.05,344.84427,-8.5151725e-05,341.5064,342.49188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,783000.0,-17251.78422506879,-8284.595,-8286.985,0.0,0.0,0.0,-16571.58,0.0,0.0,0.20755005
13065,-0.042387933,343.19376,296.60605,-0.042387933,343.20285,0.0,0.0,294.4397,272.05,344.84427,-8.5151725e-05,341.54633,342.4974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,783900.0,-17251.78422506879,-8293.978,-8295.597,0.0,0.0,0.0,-16589.574,0.0,0.0,0.1796875
13080,-0.042387933,343.24216,296.60605,-0.042387933,343.2483,0.0,0.0,294.41263,272.05,344.84427,-8.5151725e-05,341.58624,342.50314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,784800.0,-17251.78422506879,-8302.595,-8303.687,0.0,0.0,0.0,-16606.281,0.0,0.0,0.15261841
13095,-0.042387933,343.28592,296.60605,-0.042387933,343.29007,0.0,0.0,294.38455,272.10257,344.84427,-8.5151725e-05,341.62604,342.50906,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,785700.0,-17251.78422506879,-8310.386,-8311.124,0.0,0.0,0.0,-16621.51,0.0,0.0,0.12454224
13110,-0.042387933,343.32455,296.60605,-0.042387933,343.32736,0.0,0.0,294.3603,272.2318,344.84427,-8.5151725e-05,341.6656,342.51514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,786600.0,-17251.78422506879,-8317.264,-8317.764,0.0,0.0,0.0,-16635.027,0.0,0.0,0.10028076
13125,-0.042387918,343.3571,296.6064,-0.042387918,343.359,0.0,0.0,294.3334,272.39517,344.84357,-8.5151696e-05,341.70468,342.52133,7.019515e-19,1.7023153e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,787500.0,-17251.39633095729,-8322.987,-8323.329,0.0,0.0,0.0,-16646.316,0.0,0.0,0.073394775
13140,-0.042387918,343.38312,296.62445,-0.042387918,343.3844,0.0,0.0,294.3088,272.55,344.80957,-8.5151696e-05,341.7432,342.52756,-1.1287993e-18,-1.6257696e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,788400.0,-17232.78758779756,-8324.41,-8324.639,0.0,0.0,0.0,-16649.049,0.0,0.0,0.048797607
13155,-0.04238792,343.4015,296.7785,-0.04238792,343.40237,0.0,0.0,294.28653,272.69388,344.52454,-8.51517e-05,341.78088,342.53375,6.676567e-20,-5.0962375e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,789300.0,-17075.755265882985,-8300.256,-8300.413,0.0,0.0,0.0,-16600.668,0.0,0.0,0.026519775
13170,-0.04238793,343.4116,297.68503,-0.04238793,343.41217,0.0,0.0,294.2589,272.84735,342.90402,-8.515172e-05,341.81763,342.53986,4.793015e-19,-2.6249018e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,790200.0,-16171.995145267814,-8140.668,-8140.771,0.0,0.0,0.0,-16281.439,0.0,0.0,-0.0010986328
13185,-0.04238794,343.41223,300.15762,-0.04238794,343.41263,0.0,0.0,294.229,273.00214,338.46353,-8.515174e-05,341.8531,342.5458,-4.773287e-19,6.445589e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,791100.0,-13699.62185289566,-7700.5894,-7700.66,0.0,0.0,0.0,-15401.25,0.0,0.0,-0.03100586
13200,-0.04238796,343.4027,303.96252,-0.04238796,343.40298,0.0,0.0,294.1964,273.15,331.33496,-8.5151776e-05,341.88715,342.55148,3.7046428e-20,2.5907752e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,792000.0,-9789.408667317368,-7021.513,-7021.562,0.0,0.0,0.0,-14043.075,0.0,0.0,-0.06359863
13215,-0.042388014,343.38153,309.9046,-0.042388014,343.3817,0.0,0.0,294.11813,273.26953,319.5292,-8.515189e-05,341.91937,342.55682,3.270327e-18,-2.454014e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,792900.0,-3442.1233716811716,-5959.886,-5959.919,0.0,0.0,0.0,-11919.805,0.0,0.0,-0.14187622
13230,-0.042388078,343.34827,315.67258,-0.042388078,343.3484,0.0,0.0,294.05115,273.3271,307.0554,-8.5152016e-05,341.94965,342.56177,4.3023005e-19,-7.606544e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,793800.0,3081.8377382729523,-4927.101,-4927.1226,0.0,0.0,0.0,-9854.224,0.0,0.0,-0.2088623
13245,-0.042388145,343.3019,318.79172,-0.042388145,343.30197,0.0,0.0,293.9889,273.29608,298.87155,-8.515215e-05,341.97763,342.56613,6.9920136e-20,5.968968e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,794700.0,7124.228618794604,-4363.5547,-4363.566,0.0,0.0,0.0,-8727.121,0.0,0.0,-0.27111816
13260,-0.042388212,343.24142,319.35645,-0.042388212,343.2415,0.0,0.0,293.92523,273.15,295.3821,-8.5152285e-05,342.00302,342.56992,1.2478416e-19,-8.033088e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,795600.0,8574.17145323729,-4252.2544,-4252.265,0.0,0.0,0.0,-8504.52,0.0,0.0,-0.33477783
13275,14.623345,337.6475,294.09683,0.15436284,341.74838,4.0460777,3.9078097,293.7831,272.82745,339.7013,0.014843226,337.3201,341.44025,0.9997448,8.3967684e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4524.742,796500.0,2843052.8695517466,2674796.5,30893.639,1623272.0,0.0,7.9538875,2705690.2,1623272.0,1623280.0,-0.4768982
13290,7.2064166,306.5896,295.5982,7.529853,337.02505,3.719519,3.580599,293.79843,272.36072,333.02585,0.014801604,306.25604,336.622,0.014488467,1.0,0.0,0.13189381,0.0,132615.94,343.15,343.15,-4150.4897,797400.0,2326754.379810774,332675.97,1310140.0,0.0,132615.94,7.300118,1642816.0,132615.94,132623.23,-0.46157837
13305,7.1567616,320.16287,298.29877,7.156762,359.97574,3.6017988,3.4675305,293.8623,271.86362,324.51123,0.014376984,320.9412,360.95618,0.99915516,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4147.836,798300.0,1582795.8972782313,657200.0,1853911.1,1623272.0,1005475.0,7.0693293,2511111.0,2628747.0,2628754.0,-0.39770508
13320,7.2762876,335.70364,299.06027,7.2762876,334.90802,3.6720397,3.5350764,293.9248,271.45,336.2166,0.014617095,335.83597,335.01392,0.99915516,1.0,1.0,0.3547569,1623272.0,356699.2,343.1499,343.1499,-4153.815,799200.0,2281094.616299322,1119836.4,1095521.8,1623272.0,356699.2,7.207116,2215358.0,1979971.2,1979978.5,-0.33520508
13335,7.75371,338.75354,299.3815,7.75371,346.44147,3.9383411,3.7907257,293.98044,271.1284,341.35593,0.015576174,338.74704,346.39084,0.99915516,1.0,1.0,0.35334453,1623272.0,355279.1,343.14987,343.14987,-4157.8975,800100.0,2745963.9828341664,1282173.4,1532535.2,1623272.0,355279.1,7.729067,2814708.5,1978551.1,1978558.9,-0.27957153
13350,7.857341,341.8381,299.47705,7.857341,342.4769,3.9868531,3.8370693,294.06772,270.83466,342.06482,0.015784355,341.95374,342.51352,0.99915516,1.0,1.0,0.31589988,1623272.0,317629.44,343.14984,343.14984,-4148.0767,801000.0,2823325.9002217436,1397950.0,1419030.8,1623272.0,317629.44,7.823922,2816980.8,1940901.5,1940909.4,-0.19229126
13365,8.569908,344.52087,299.2507,8.569909,343.8336,4.34674,4.1811533,294.15262,270.5736,343.9593,0.017215807,344.4215,343.79654,0.99915516,1.0,0.9205866,0.2690079,1494362.4,270480.7,343.1498,343.1498,-4109.983,801900.0,3232716.5461748107,1629437.1,1604699.4,1494362.4,270480.7,8.527893,3234136.5,1764843.0,1764851.5,-0.10739136
13380,7.5884557,342.82645,298.78534,7.5884557,342.83133,3.85707,3.7129617,294.2259,270.35,343.81546,0.015244199,342.86856,342.83167,0.99915516,1.0,0.81298006,0.2400472,1319687.8,241361.47,343.14978,343.14978,-4169.3555,802800.0,2883082.1105581094,1403656.8,1403812.4,1319687.8,241361.47,7.5700316,2807469.0,1561049.2,1561056.9,-0.034118652
13395,7.8478,343.67676,298.38998,7.8478,343.4315,3.9696603,3.8203235,294.193,270.1841,343.81644,0.015765188,343.6374,343.41193,0.99915516,1.0,0.7322505,0.21397226,1188641.8,215143.77,343.14975,343.14975,-4134.9585,803700.0,3007857.627123872,1492686.4,1484602.1,1188641.8,215143.77,7.7899837,2977288.5,1403785.5,1403793.2,-0.0670166
13410,8.228555,342.1299,298.3106,8.228555,342.58997,4.1838074,4.0256934,294.15973,270.11087,341.97983,0.016530072,342.0913,342.59238,0.99915516,1.0,0.82610255,0.26548782,1340989.1,266941.38,343.14972,343.14972,-4138.1455,804600.0,3031792.529312668,1514392.1,1530291.5,1340989.1,266941.38,8.209501,3044683.5,1607930.5,1607938.8,-0.10028076
13425,7.3046703,343.11136,298.4885,7.3046703,343.28986,3.6927342,3.5550516,294.1381,270.1572,343.04758,0.014674112,343.12024,343.2883,0.99915516,1.0,0.86989385,0.26420832,1412074.2,265654.88,343.1497,343.1497,-4159.94,805500.0,2746232.871011307,1369012.2,1374488.5,1412074.2,265654.88,7.2477856,2743500.8,1677729.1,1677736.4,-0.121917725
13440,9.060301,342.51785,298.7677,9.060301,342.86862,4.6112003,4.433967,294.1366,270.35,342.59058,0.018200941,342.44116,342.85095,0.99915516,1.0,0.9367585,0.2945829,1520613.9,296195.75,343.14966,343.14966,-4099.7085,806400.0,3349993.90706671,1664836.0,1678183.9,1520613.9,296195.75,9.045168,3343020.0,1816809.6,1816818.6,-0.123413086
13455,8.069789,343.49948,298.9358,8.069789,343.43143,4.09248,3.9380891,294.17603,270.71875,343.68344,0.016211133,343.53906,343.4315,0.99915516,1.0,0.9167764,0.27224305,1488177.5,273733.56,343.14963,343.14963,-4134.9194,807300.0,3046722.5380646824,1510402.2,1508095.6,1488177.5,273733.56,8.030569,3018498.0,1761911.0,1761919.0,-0.083984375
13470,9.449172,343.99887,298.84546,9.449172,343.3757,4.789826,4.603681,294.2259,271.2,343.40704,0.018982131,343.9433,343.36673,0.99915516,1.0,0.8552436,0.25853112,1388293.0,259946.58,343.1496,343.1496,-4062.148,808200.0,3552670.1093044267,1791982.0,1767250.5,1388293.0,259946.58,9.393507,3559232.5,1648239.6,1648249.0,-0.034118652
13485,7.3556733,344.08258,298.56628,7.355674,343.50473,3.713414,3.5747535,294.26904,271.68124,343.8518,0.014776571,344.09216,343.5038,0.99915516,1.0,0.77504474,0.22672196,1258108.4,227963.27,343.14957,343.14957,-4151.34,809100.0,2810491.846460036,1406172.6,1388320.8,1258108.4,227963.27,7.2881675,2794493.5,1486071.6,1486078.9,0.009033203
13500,7.1907706,343.96683,298.18997,7.1907706,343.3753,3.620856,3.4858406,294.30597,272.05,343.3901,0.014445303,343.97577,343.3859,0.99915516,1.0,0.7156558,0.21433629,1161704.0,215509.78,343.14954,343.14954,-4148.46,810000.0,2742304.469674241,1382517.6,1364652.9,1161704.0,215509.78,7.1066966,2747170.5,1377213.8,1377220.9,0.045959473
13515,7.190621,343.57916,297.79007,7.1906214,343.2537,3.6186526,3.483681,294.33038,272.325,343.44342,0.014445002,343.57956,343.25293,0.99915516,1.0,0.6633547,0.19565293,1076805.1,196724.12,343.1495,343.1495,-4145.9,810900.0,2769743.561576928,1382858.4,1373029.1,1076805.1,196724.12,7.1023335,2755887.5,1273529.2,1273536.4,0.070373535
13530,7.1906204,343.46753,297.43347,7.190621,343.24756,3.6186454,3.483674,294.34464,272.6,343.37146,0.014445001,343.46664,343.2475,0.99915516,1.0,0.6268821,0.18569706,1017600.06,186713.75,343.14948,343.14948,-4145.8916,811800.0,2787012.0540321297,1390256.4,1383613.2,1017600.06,186713.75,7.1023197,2773869.5,1204313.8,1204320.9,0.084625244
13545,7.190621,343.47357,297.12558,7.1906214,343.25266,3.6186457,3.4836743,294.35892,272.875,343.355,0.014445002,343.47446,343.25302,0.99915516,1.0,0.59570074,0.17584385,966984.25,176806.6,343.14944,343.14944,-4145.8916,812700.0,2804693.783949108,1399737.5,1393065.8,966984.25,176806.6,7.1023197,2792803.2,1143790.9,1143798.0,0.09890747
13560,7.190607,343.50378,296.85315,7.190607,343.26086,3.6186383,3.4836671,294.37552,273.15,343.38046,0.014444974,343.50452,343.261,0.99915516,1.0,0.5608912,0.16467677,910479.0,165578.39,343.1494,343.1494,-4145.8916,813600.0,2822760.534782168,1408874.8,1401538.5,910479.0,165578.39,7.1023054,2810413.2,1076057.4,1076064.5,0.11550903
13575,7.190607,343.71555,296.5805,7.190607,343.3442,3.6186383,3.4836671,294.3986,273.425,343.49078,0.014444974,343.71805,343.345,0.99915516,1.0,0.51298374,0.14864789,832712.1,149461.73,343.14938,343.14938,-4145.8916,814500.0,2845994.6022834857,1423504.1,1412289.5,832712.1,149461.73,7.1023054,2835793.5,982173.9,982181.0,0.13858032
13590,7.19061,343.7143,296.30734,7.19061,343.31564,3.6186397,3.4836686,294.4143,273.7,343.53192,0.01444498,343.7127,343.31482,0.99915516,1.0,0.45423833,0.13018519,737352.3,130897.95,343.14935,343.14935,-4145.8916,815400.0,2865063.9759083847,1431716.6,1419677.1,737352.3,130897.95,7.1023083,2851393.8,868250.25,868257.4,0.15429688
13605,7.190612,343.58597,296.04974,7.190612,343.27344,3.618641,3.4836698,294.42316,273.975,343.45132,0.014444984,343.5841,343.27295,0.99915516,1.0,0.40582553,0.11642546,658765.2,117062.89,343.14932,343.14932,-4145.892,816300.0,2875803.2340702186,1435621.1,1426182.5,658765.2,117062.89,7.1023107,2861803.5,775828.06,775835.2,0.16314697
13620,7.1906133,343.48575,295.81958,7.1906137,343.2456,3.6186419,3.4836705,294.4265,274.25,343.38052,0.014444987,343.48453,343.24527,0.99915516,1.0,0.3689667,0.105889045,598933.3,106468.79,343.1493,343.1493,-4145.892,817200.0,2885472.3485049987,1439545.8,1432293.4,598933.3,106468.79,7.102312,2871839.0,705402.1,705409.25,0.1665039
13635,7.190615,343.4143,295.62137,7.190615,343.22488,3.6186428,3.4836714,294.42535,274.47186,343.33167,0.014444991,343.41324,343.22455,0.99915516,1.0,0.34002873,0.09760512,551959.1,98139.51,343.14926,343.14926,-4145.892,818100.0,2894534.185833669,1443374.6,1437654.0,551959.1,98139.51,7.102314,2881028.5,650098.6,650105.75,0.16534424
13650,7.1906166,343.33905,295.45508,7.1906166,343.2013,3.6186435,3.4836721,294.4204,274.61667,343.2829,0.014444993,343.33795,343.20096,0.99915516,1.0,0.31838247,0.091577254,516821.34,92078.64,343.14923,343.14923,-4145.892,819000.0,2901664.5701788436,1446124.2,1441963.9,516821.34,92078.64,7.102316,2888088.0,608900.0,608907.1,0.16040039
13665,7.1906176,343.2792,295.31845,7.1906176,343.18478,3.618644,3.4836726,294.41318,274.72812,343.2408,0.014444995,343.27847,343.1846,0.99915516,1.0,0.3034603,0.08750661,492598.6,87985.71,343.1492,343.1492,-4145.892,819900.0,2907400.799247171,1448443.2,1445591.6,492598.6,87985.71,7.102317,2894035.0,580584.3,580591.44,0.15316772
13680,7.190618,343.2421,295.20718,7.190618,343.17502,3.6186442,3.4836729,294.40488,274.85,343.21365,0.014444996,343.2417,343.17493,0.99915516,1.0,0.2930218,0.0846249,475654.1,85088.23,343.14917,343.14917,-4145.892,820800.0,2912503.6390997595,1450683.0,1448657.1,475654.1,85088.23,7.102317,2899340.0,560742.3,560749.44,0.14486694
13695,7.1906214,343.1306,295.12045,7.1906214,343.13336,3.6186461,3.4836748,294.38824,274.9922,343.16257,0.014445003,343.12805,343.1324,0.99915516,1.0,0.28912812,0.08398789,469333.56,84447.73,343.14914,343.14914,-4145.892,821700.0,2914667.6598730665,1449936.1,1450019.1,469333.56,84447.73,7.1023207,2899955.2,553781.3,553788.44,0.12823486
13710,7.1906204,343.05066,295.05774,7.190621,343.11743,3.618646,3.4836745,294.37408,275.12918,343.08588,0.014445001,343.05072,343.1177,0.99915516,1.0,0.29766172,0.08733623,483185.94,87814.39,343.1491,343.1491,-4145.892,822600.0,2913819.310266558,1449415.2,1451431.9,483185.94,87814.39,7.1023207,2900847.0,571000.3,571007.44,0.11407471
13725,7.1906195,343.1035,295.01385,7.19062,343.1407,3.6186452,3.4836738,294.36346,275.25156,343.11023,0.014444999,343.10452,343.141,0.99915516,1.0,0.30460143,0.088995904,494450.94,89483.16,343.14908,343.14908,-4145.892,823500.0,2917958.8234023866,1452335.8,1453459.4,494450.94,89483.16,7.102319,2905795.0,583934.1,583941.25,0.10345459
13740,7.1906185,343.16586,294.98288,7.1906185,343.15756,3.6186447,3.4836733,294.35623,275.35,343.1522,0.0144449975,343.16666,343.1578,0.99915516,1.0,0.30500457,0.08870271,495105.34,89188.36,343.14905,343.14905,-4145.892,824400.0,2922383.4619477657,1455154.9,1454904.2,495105.34,89188.36,7.102318,2910059.0,584293.7,584300.8,0.096221924
13755,7.1906166,343.2747,294.95596,7.1906166,343.1957,3.6186435,3.4836721,294.35657,275.33102,343.20972,0.014444994,343.2767,343.19644,0.99915516,1.0,0.29750854,0.085889526,482937.28,86359.766,343.14902,343.14902,-4145.892,825300.0,2927505.7261955114,1459254.0,1456868.8,482937.28,86359.766,7.102316,2916122.8,569297.06,569304.2,0.09655762
13770,7.1906176,343.30807,294.92755,7.1906176,343.19495,3.618644,3.4836729,294.3544,275.1744,343.2578,0.014444996,343.3074,343.1945,0.99915516,1.0,0.28126904,0.08057325,456576.16,81014.4,343.149,343.149,-4145.892,826200.0,2932147.7399638295,1461120.5,1457704.0,456576.16,81014.4,7.102317,2918824.5,537590.56,537597.7,0.09439087
13785,7.190619,343.2369,294.8977,7.190619,343.16968,3.6186447,3.4836733,294.3497,274.9806,343.21616,0.014444998,343.23578,343.1694,0.99915516,1.0,0.26964805,0.077679686,437712.1,78104.98,343.14896,343.14896,-4145.892,827100.0,2931431.787922753,1459872.9,1457842.5,437712.1,78104.98,7.102318,2917715.5,515817.06,515824.16,0.08969116
