minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
13800,7.19062,343.17087,294.8686,7.19062,343.15182,3.6186454,3.483674,294.34253,274.85,343.17142,0.014445,343.17,343.15158,0.99915516,1.0,0.26519248,0.07676445,430479.53,77184.74,343.14893,343.14893,-4145.892,828000.0,2930484.2127767587,1458757.9,1458182.8,430479.53,77184.74,7.1023197,2916940.5,507664.28,507671.38,0.08251953
13815,7.19062,343.1278,294.8426,7.19062,343.14038,3.6186454,3.483674,294.3346,274.8366,343.13916,0.014445,343.12747,343.14032,0.99915516,1.0,0.26606962,0.07731809,431903.34,77741.4,343.1489,343.1489,-4145.892,828900.0,2930104.6612239475,1458242.8,1458622.4,431903.34,77741.4,7.1023197,2916865.0,509644.75,509651.84,0.07458496
13830,7.1906195,343.13776,294.82034,7.1906195,343.14722,3.618645,3.4836738,294.32852,274.87976,343.13818,0.014444999,343.13818,343.1474,0.99915516,1.0,0.2679163,0.0778302,434901.0,78256.32,343.14886,343.14886,-4145.892,829800.0,2931394.9475056236,1459215.0,1459500.6,434901.0,78256.32,7.102319,2918715.5,513157.3,513164.4,0.06851196
13845,7.190619,343.17136,294.80106,7.190619,343.1578,3.6186447,3.4836733,294.32437,274.90805,343.15884,0.0144449975,343.17184,343.15796,0.99915516,1.0,0.26681975,0.07727275,433121.0,77695.82,343.14886,343.14886,-4145.892,830700.0,2933818.144566112,1460812.1,1460402.9,433121.0,77695.82,7.102318,2921215.0,510816.8,510823.9,0.06436157
13860,7.1906185,343.19666,294.78342,7.1906185,343.16437,3.6186445,3.4836733,294.32147,274.85,343.17712,0.0144449975,343.1969,343.16443,0.99915516,1.0,0.26277518,0.075901166,426555.6,76316.73,343.14883,343.14883,-4145.892,831600.0,2935997.325499045,1462108.8,1461133.6,426555.6,76316.73,7.102318,2923242.5,502872.3,502879.4,0.061462402
13875,7.1906185,343.20905,294.76627,7.190619,343.16727,3.6186447,3.4836733,294.31912,274.6875,343.18692,0.0144449975,343.20908,343.16727,0.99915516,1.0,0.25708458,0.07413039,417318.2,74536.26,343.1488,343.1488,-4145.892,832500.0,2937632.1740664025,1463000.9,1461739.2,417318.2,74536.26,7.102318,2924740.0,491854.44,491861.53,0.05911255
13890,7.1906195,343.1904,294.74957,7.1906195,343.1593,3.6186452,3.4836738,294.31543,274.45,343.17993,0.014444999,343.1899,343.15912,0.99915516,1.0,0.25201127,0.072716385,409082.8,73114.51,343.14877,343.14877,-4145.892,833400.0,2938221.3206031336,1462942.1,1462002.9,409082.8,73114.51,7.102319,2924945.0,482197.3,482204.4,0.055419922
13905,7.19062,343.15396,294.7341,7.19062,343.14786,3.6186454,3.483674,294.31055,274.1375,343.15704,0.014445,343.15344,343.1477,0.99915516,1.0,0.2501639,0.072413765,406084.06,72810.234,343.14874,343.14874,-4145.892,834300.0,2937771.602590732,1462309.0,1462124.8,406084.06,72810.234,7.1023197,2924433.8,478894.3,478901.4,0.05053711
13920,7.1906204,343.12506,294.72095,7.1906204,343.1401,3.6186457,3.4836743,294.30484,273.75,343.13687,0.014445001,343.12473,343.14,0.99915516,1.0,0.25161687,0.07303082,408442.6,73430.664,343.1487,343.1487,-4145.892,835200.0,2937345.9536447288,1461833.5,1462287.9,408442.6,73430.664,7.1023197,2924121.5,481873.25,481880.34,0.044830322
13935,7.190621,343.1068,294.71097,7.190621,343.13528,3.618646,3.4836745,294.29883,273.325,343.12363,0.014445002,343.10663,343.13525,0.99915516,1.0,0.2552699,0.07423125,414372.5,74637.664,343.14868,343.14868,-4145.892,836100.0,2937148.035604866,1461583.9,1462443.8,414372.5,74637.664,7.1023207,2924027.5,489010.16,489017.25,0.03881836
13950,7.190621,343.09497,294.70486,7.190621,343.13202,3.618646,3.4836745,294.2927,272.9,343.11545,0.014445002,343.09482,343.132,0.99915516,1.0,0.26025558,0.07578299,422465.6,76197.91,343.14865,343.14865,-4145.892,837000.0,2937022.135561358,1461410.6,1462529.5,422465.6,76197.91,7.1023207,2923940.0,498663.5,498670.6,0.032684326
13965,7.190621,343.08826,294.703,7.190621,343.13037,3.618646,3.4836745,294.28705,272.475,343.10977,0.014445002,343.08823,343.13037,0.99915516,1.0,0.2661574,0.07758784,432045.84,78012.63,343.14862,343.14862,-4145.892,837900.0,2936790.70165785,1461264.0,1462535.9,432045.84,78012.63,7.1023207,2923800.0,510058.47,510065.56,0.027038574
13980,7.190621,343.0915,294.70535,7.1906214,343.13193,3.618646,3.4836748,294.2818,272.05,343.11133,0.014445002,343.0915,343.13193,0.99915516,1.0,0.27195445,0.07928719,441456.06,79721.29,343.1486,343.1486,-4145.892,838800.0,2936742.5634059203,1461290.8,1462512.1,441456.06,79721.29,7.1023207,2923803.0,521177.34,521184.44,0.02178955
13995,7.1906276,342.9856,294.71515,7.190628,343.08954,3.6186497,3.483678,294.2652,271.625,343.0727,0.014445016,342.98203,343.08813,0.99915516,1.0,0.28212374,0.08274857,457963.53,83201.625,343.14856,343.14856,-4145.892,839700.0,2933807.115864738,1457798.2,1460937.5,457963.53,83201.625,7.102328,2918735.8,541165.1,541172.25,0.0051879883
14010,7.190628,342.7485,294.7431,7.1906285,343.01318,3.61865,3.4836783,294.24445,271.2,342.9105,0.014445017,342.74646,343.01288,0.99915516,1.0,0.3143085,0.0941493,510208.16,94664.766,343.14853,343.14853,-4145.892,840600.0,2922270.775895021,1449793.8,1457787.4,510208.16,94664.766,7.1023283,2907581.0,604872.94,604880.06,-0.015563965
14025,7.190627,342.7382,294.79837,7.190627,343.0291,3.6186495,3.4836779,294.22687,270.775,342.87454,0.014445015,342.73914,343.02954,0.99915516,1.0,0.35656732,0.10699477,578805.75,107580.57,343.1485,343.1485,-4145.892,841500.0,2916736.3465803647,1447813.0,1456599.1,578805.75,107580.57,7.1023273,2904412.0,686386.3,686393.44,-0.03314209
14040,7.1906257,342.82,294.88522,7.190626,343.0542,3.6186485,3.4836771,294.21393,270.35,342.92294,0.014445012,342.82126,343.05453,0.99915516,1.0,0.3924013,0.11726958,636974.0,117911.64,343.14847,343.14847,-4145.892,842400.0,2914402.9270207738,1447660.5,1454733.4,636974.0,117911.64,7.1023254,2902394.0,754885.6,754892.75,-0.046081543
14055,7.1906266,342.8217,295.0051,7.1906266,343.04605,3.618649,3.4836776,294.19888,269.92813,342.94302,0.014445013,342.8209,343.04562,0.99915516,1.0,0.42376095,0.12667882,687879.25,127372.39,343.14844,343.14844,-4145.892,843300.0,2908348.799323051,1444091.1,1450867.1,687879.25,127372.39,7.1023264,2894958.2,815251.6,815258.75,-0.06112671
14070,7.190624,342.84537,295.15268,7.1906247,343.05887,3.6186478,3.4836764,294.1905,269.51666,342.93875,0.01444501,342.8467,343.05948,0.99915516,1.0,0.45616654,0.13670573,740482.3,137454.2,343.1484,343.1484,-4145.892,844200.0,2899135.1236929516,1440348.8,1446796.8,740482.3,137454.2,7.1023245,2887145.5,877936.5,877943.6,-0.06951904
14085,7.1906223,342.9628,295.30963,7.1906223,343.10007,3.6186466,3.4836752,294.18805,269.1219,343.01044,0.014445005,342.9646,343.1006,0.99915516,1.0,0.47919637,0.14295019,777866.06,143732.84,343.14838,343.14838,-4145.892,845100.0,2893961.177491974,1439154.9,1443300.5,777866.06,143732.84,7.1023216,2882455.5,921598.9,921606.0,-0.07196045
14100,7.190621,343.0624,295.4546,7.190621,343.12738,3.618646,3.4836745,294.19012,268.75,343.08026,0.014445002,343.0636,343.12772,0.99915516,1.0,0.49102503,0.14592703,797067.2,146725.98,343.14835,343.14835,-4145.892,846000.0,2889402.2955755303,1437785.0,1439747.2,797067.2,146725.98,7.1023207,2877532.2,943793.2,943800.3,-0.069885254
14115,7.190619,343.13196,295.57092,7.190619,343.14737,3.618645,3.4836736,294.19595,268.48898,343.12808,0.014444998,343.13297,343.14767,0.99915516,1.0,0.4950358,0.14672816,803577.7,147531.48,343.14832,343.14832,-4145.892,846900.0,2885244.9985787813,1436371.8,1436837.2,803577.7,147531.48,7.102319,2873209.0,951109.2,951116.3,-0.0640564
14130,7.190618,343.20056,295.6494,7.190618,343.1689,3.6186442,3.4836729,294.20483,268.36227,343.17328,0.014444996,343.20154,343.1692,0.99915516,1.0,0.4922093,0.14541198,798989.5,146208.11,343.1483,343.1483,-4145.892,847800.0,2883224.4863132928,1436073.0,1435117.2,798989.5,146208.11,7.102317,2871190.2,945197.6,945204.75,-0.05517578
14145,7.190617,343.25064,295.68784,7.1906176,343.18262,3.618644,3.4836726,294.2152,268.27945,343.2096,0.014444995,343.2512,343.18277,0.99915516,1.0,0.48343703,0.14235908,784749.75,143138.5,343.14825,343.14825,-4145.892,848700.0,2883096.548972247,1436424.9,1434370.6,784749.75,143138.5,7.102317,2870795.5,927888.25,927895.4,-0.044799805
14160,7.190617,343.27545,295.69147,7.190617,343.1886,3.6186438,3.4836724,294.2259,268.15,343.22876,0.014444995,343.2757,343.18866,0.99915516,1.0,0.47133538,0.13846907,765105.5,139227.19,343.14822,343.14822,-4145.892,849600.0,2884038.947341253,1437064.5,1434441.5,765105.5,139227.19,7.102316,2871506.0,904332.7,904339.8,-0.034118652
14175,7.1906176,343.2683,295.67105,7.190618,343.18408,3.6186442,3.4836729,294.23428,267.90338,343.2297,0.014444996,343.26794,343.1839,0.99915516,1.0,0.4587426,0.13461338,744663.94,135350.39,343.1482,343.1482,-4145.892,850500.0,2885335.1625607046,1437465.5,1434921.9,744663.94,135350.39,7.102317,2872387.5,880014.3,880021.44,-0.025726318
14190,7.190618,343.238,295.63803,7.190618,343.17352,3.6186445,3.483673,294.2409,267.58356,343.21088,0.014444997,343.23758,343.1734,0.99915516,1.0,0.44878924,0.13177444,728507.0,132495.9,343.14816,343.14816,-4145.892,851400.0,2886196.2823769944,1437547.6,1435600.1,728507.0,132495.9,7.102318,2873147.8,861002.9,861010.0,-0.019104004
14205,7.1906185,343.21674,295.6001,7.1906185,343.168,3.6186445,3.483673,294.24612,267.27194,343.19537,0.0144449975,343.2165,343.16794,0.99915516,1.0,0.4413331,0.12963723,716403.6,130346.99,343.14813,343.14813,-4145.892,852300.0,2887557.2993747257,1438050.9,1436579.0,716403.6,130346.99,7.102318,2874630.0,846750.6,846757.75,-0.013885498
14220,7.1906185,343.2035,295.5623,7.1906185,343.1643,3.6186447,3.4836733,294.25024,267.05,343.1859,0.0144449975,343.2033,343.16425,0.99915516,1.0,0.43538818,0.1279004,706753.44,128600.664,343.1481,343.1481,-4145.892,853200.0,2889277.3155911188,1438792.9,1437609.5,706753.44,128600.664,7.102318,2876402.5,835354.1,835361.25,-0.009765625
14235,7.190619,343.19006,295.52777,7.1906195,343.15997,3.618645,3.4836736,294.2529,267.25937,343.1779,0.014444998,343.1898,343.15988,0.99915516,1.0,0.43067792,0.12653714,699107.4,127229.93,343.14807,343.14807,-4145.892,854100.0,2890884.5784850484,1439429.8,1438521.1,699107.4,127229.93,7.102319,2877951.0,826337.3,826344.44,-0.0071105957
14250,7.1906195,343.16727,295.49927,7.19062,343.1523,3.6186452,3.4836738,294.2541,267.9,343.16388,0.014444999,343.1669,343.15222,0.99915516,1.0,0.42798474,0.12585935,694735.6,126548.44,343.14804,343.14804,-4145.892,855000.0,2891764.2135343156,1439602.2,1439150.8,694735.6,126548.44,7.102319,2878753.0,821284.06,821291.2,-0.00592041
14265,7.19062,343.14862,295.4781,7.19062,343.14716,3.6186454,3.483674,294.25443,268.54062,343.1505,0.014445,343.1484,343.1471,0.99915516,1.0,0.42738622,0.12580691,693764.06,126495.71,343.148,343.148,-4145.892,855900.0,2892238.3765503243,1439678.9,1439634.6,693764.06,126495.71,7.1023197,2879313.5,820259.75,820266.9,-0.005584717
14280,7.19062,343.1376,295.46457,7.19062,343.14423,3.6186454,3.483674,294.25427,268.75,343.14258,0.014445,343.13748,343.14417,0.99915516,1.0,0.42813236,0.126104,694975.25,126794.42,343.14798,343.14798,-4145.892,856800.0,2892577.1957413703,1439754.4,1439954.4,694975.25,126794.42,7.1023197,2879708.8,821769.7,821776.8,-0.0057373047
14295,7.190569,344.19153,295.3796,7.1905694,343.57846,3.6186178,3.4836476,294.34918,268.6,343.51343,0.014444898,344.2228,343.59164,0.99915516,1.0,0.38886335,0.11018917,631230.94,110792.45,343.14795,343.14795,-4145.892,857700.0,2920210.0558497873,1474139.0,1455624.1,631230.94,110792.45,7.1022654,2929763.0,742023.4,742030.5,0.08917236
14310,-0.04240939,340.26193,295.49384,-0.042409603,342.1082,2.1718568e-36,2.1651077e-36,294.41626,268.45,343.73462,-8.5195046e-05,339.80304,342.04282,7.7093155e-08,7.734886e-08,0.0,0.0,0.0,0.0,343.14795,343.14795,-66.3372,858600.0,-17261.47835398759,-7974.069,-8302.963,0.0,0.0,4.3369643e-36,-16277.031,0.0,4.3369643e-36,0.15625
14325,-0.042387918,340.80283,295.5153,-0.042387918,342.04263,0.0,0.0,294.45523,268.3,343.71582,-8.515169e-05,339.85016,342.04187,3.8441383e-15,3.8567418e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,859500.0,-17238.29779536179,-8062.5063,-8283.229,0.0,0.0,0.0,-16345.734,0.0,0.0,0.19522095
14340,-0.04238791,341.18057,295.5153,-0.04238791,342.01602,0.0,0.0,294.47552,268.15,343.71582,-8.515168e-05,339.89706,342.04132,-6.9155793e-22,1.5082293e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,860400.0,-17238.296322400704,-8129.755,-8278.489,0.0,0.0,0.0,-16408.244,0.0,0.0,0.21551514
14355,-0.042387914,341.4527,295.5153,-0.042387914,342.01505,0.0,0.0,294.4844,268.0,343.71582,-8.515169e-05,339.9441,342.0411,-1.8333666e-28,1.7356264e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,861300.0,-17238.29779536179,-8178.2017,-8278.316,0.0,0.0,0.0,-16456.518,0.0,0.0,0.22439575
14370,-0.042387914,341.6521,295.5153,-0.042387914,342.03186,0.0,0.0,294.49127,267.85,343.71582,-8.515169e-05,339.99127,342.0413,4.093e-42,-3.88e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,862200.0,-17238.29779536179,-8213.701,-8281.31,0.0,0.0,0.0,-16495.012,0.0,0.0,0.2312622
14385,-0.042387914,341.80383,295.5153,-0.042387914,342.06036,0.0,0.0,294.49567,267.7,343.71582,-8.515169e-05,340.03854,342.0418,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,863100.0,-17238.29779536179,-8240.714,-8286.384,0.0,0.0,0.0,-16527.098,0.0,0.0,0.23565674
14400,-0.042387914,341.92343,295.5153,-0.042387914,342.09674,0.0,0.0,294.49573,267.55,343.71582,-8.515169e-05,340.08594,342.0427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,864000.0,-17238.29779536179,-8262.006,-8292.86,0.0,0.0,0.0,-16554.867,0.0,0.0,0.23571777
