minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
0,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,260.95,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
15,-0.04238848,293.15,293.13065,-0.04238848,293.15,0.0,0.0,293.11307,260.89532,293.14868,-8.515283e-05,293.15,293.15,-5.444679e-18,1.10215206e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30407,900.0,-6.4503893282719105,-3.4445815,-3.4445815,0.0,0.0,0.0,-6.889163,0.0,0.0,-1.1469421
30,12.436705,307.23947,293.2654,12.436547,293.32623,6.881647,6.598343,293.07886,260.86667,303.9247,0.024983529,307.58508,293.33536,0.99901456,0.65744156,1.0,0.0,1623272.0,0.0,343.15,343.15,-4295.901,1800.0,1118489.2933274568,729923.3,3176.9216,1623272.0,0.0,13.47999,733100.25,1623272.0,1623285.5,-1.1811523
45,12.4371195,295.99207,295.6352,12.987596,346.7575,6.9472737,6.6558557,293.1152,260.8797,320.19598,0.025537437,295.99792,346.88013,0.014500997,1.0,0.0,0.9279168,0.0,932997.2,343.15,343.15,-4222.647,2700.0,2634322.525832158,18641.56,2788615.0,0.0,932997.2,13.603129,2807256.5,932997.2,933010.8,-1.1448059
60,12.420956,316.7758,299.8709,12.420956,354.81775,6.7525764,6.4724216,293.26288,260.95,331.12015,0.02495205,316.9438,355.0277,0.99924034,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4215.0054,3600.0,3274876.6466767164,881893.9,2866467.5,1623272.0,1005475.0,13.224998,3748361.5,2628747.0,2628760.2,-0.99713135
75,11.259454,325.3212,302.76825,11.259455,343.48816,6.0141644,5.773862,293.52844,261.06116,340.51407,0.022618748,325.38266,342.83884,0.99924034,1.0,1.0,0.014008114,1623272.0,14084.809,343.15,343.15,-4198.6323,4500.0,3585805.3536383067,1066522.2,1925632.8,1623272.0,14084.809,11.788027,2992155.0,1637356.8,1637368.5,-0.7315674
90,9.53745,330.51672,304.12564,9.53745,344.6681,4.965314,4.774405,293.82504,261.1839,334.99765,0.01915947,330.57697,344.863,0.99924034,1.0,1.0,0.61340475,1623272.0,616763.2,343.15,343.15,-4174.966,5400.0,2484263.577512456,1057155.2,1624020.6,1623272.0,616763.2,9.739719,2681176.0,2240035.2,2240045.0,-0.43496704
105,7.65859,336.86652,302.759,7.65859,343.91595,3.881534,3.736135,294.09006,261.3147,340.32416,0.015385089,336.9659,343.84415,0.99924034,1.0,1.0,0.3180123,1623272.0,319753.4,343.15,343.15,-4153.147,6300.0,2427361.7341401065,1097105.0,1323857.8,1623272.0,319753.4,7.617669,2420962.8,1943025.4,1943033.0,-0.1699524
120,8.460784,340.21408,301.26495,8.460784,343.14438,4.3435893,4.1794524,294.3204,261.45,340.90787,0.01699659,340.12704,343.1323,0.99924034,1.0,1.0,0.35259894,1623272.0,354529.44,343.15,343.15,-4168.721,7200.0,2829936.3508497775,1384068.6,1488197.6,1623272.0,354529.44,8.523042,2872266.2,1977801.5,1977810.0,0.060394287
135,7.930875,345.16232,299.68753,7.930875,342.4081,4.027516,3.876064,294.51044,261.59702,344.82843,0.015932074,345.0682,342.30408,0.99924034,1.0,0.6943295,0.13132705,1127085.6,132046.08,339.817,339.817,-4147.979,8100.0,3020590.211120168,1514750.6,1423008.8,1127085.6,132046.08,7.9035797,2937759.5,1259131.8,1259139.6,0.25042725
150,7.34417,340.66092,298.19073,7.3441706,337.94626,3.7018907,3.5635831,294.64297,261.75568,340.02408,0.014753463,340.63608,337.93182,0.99924034,1.0,0.30179435,0.053888276,489894.3,54183.316,336.484,336.484,-4145.1763,9000.0,2592184.034938043,1310014.6,1226279.6,489894.3,54183.316,7.265474,2536294.2,544077.6,544084.9,0.3829651
165,-0.06313172,334.69138,297.1959,-0.06313558,334.9459,-3.1646646e-19,-3.161158e-19,294.71396,261.9115,336.4771,-0.00012682712,334.5453,334.89072,0.016349828,0.016392162,0.0,0.0,0.0,0.0,335.373,335.373,-99.21712,9900.0,-20924.079761726145,-9942.049,-10010.146,0.0,0.0,-6.3258224e-19,-19952.195,0.0,-6.3258224e-19,0.45394897
180,-0.042387918,334.865,297.20737,-0.042387918,335.03302,0.0,0.0,294.73486,262.05,336.4679,-8.515169e-05,334.5606,334.8929,-3.972624e-20,7.0224086e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,10800.0,-14041.021309808377,-6704.1587,-6734.0728,0.0,0.0,0.0,-13438.231,0.0,0.0,0.47485352
195,-0.042387918,334.98395,297.20737,-0.042387918,335.09717,0.0,0.0,294.7294,262.1075,336.4679,-8.515169e-05,334.57547,334.8952,-2.553819e-20,-1.0901342e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,11700.0,-14041.021309808377,-6725.3364,-6745.4927,0.0,0.0,0.0,-13470.829,0.0,0.0,0.46939087
210,-0.042387918,335.0731,297.20737,-0.042387918,335.14935,0.0,0.0,294.71405,262.0784,336.4679,-8.515169e-05,334.5906,334.89764,3.769654e-23,-1.8733403e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,12600.0,-14041.021309808377,-6741.206,-6754.783,0.0,0.0,0.0,-13495.989,0.0,0.0,0.45404053
225,-0.042387918,335.14215,297.20737,-0.042387918,335.1935,0.0,0.0,294.6929,262.0351,336.4679,-8.515169e-05,334.60602,334.90027,-4.126568e-34,2.0507097e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,13500.0,-14041.021309808377,-6753.501,-6762.645,0.0,0.0,0.0,-13516.146,0.0,0.0,0.43289185
240,-0.042387918,335.19785,297.20737,-0.042387918,335.23245,0.0,0.0,294.67505,262.05,336.4679,-8.515169e-05,334.62173,334.90308,4.6853e-40,-2.3283731e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,14400.0,-14041.021309808377,-6763.4165,-6769.5776,0.0,0.0,0.0,-13532.994,0.0,0.0,0.41503906
255,-0.042387918,335.24463,297.20737,-0.042387918,335.26797,0.0,0.0,294.64716,262.16647,336.4679,-8.515169e-05,334.63773,334.90604,-6e-45,3.04e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,15300.0,-14041.021309808377,-6771.745,-6775.9014,0.0,0.0,0.0,-13547.646,0.0,0.0,0.387146
270,-0.042387918,335.28546,297.20737,-0.042387918,335.3012,0.0,0.0,294.62433,262.33408,336.4679,-8.515169e-05,334.654,334.90918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,16200.0,-14041.021309808377,-6779.0146,-6781.818,0.0,0.0,0.0,-13560.832,0.0,0.0,0.36431885
285,-0.042387918,335.32224,297.20737,-0.042387918,335.33286,0.0,0.0,294.59488,262.48465,336.4679,-8.515169e-05,334.6705,334.9125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,17100.0,-14041.021309808377,-6785.5615,-6787.452,0.0,0.0,0.0,-13573.014,0.0,0.0,0.33486938
300,-0.042387918,335.356,297.20737,-0.042387918,335.36316,0.0,0.0,294.56516,262.55,336.4679,-8.515169e-05,334.6873,334.916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,18000.0,-14041.021309808377,-6791.5703,-6792.847,0.0,0.0,0.0,-13584.418,0.0,0.0,0.30514526
315,-0.042387918,335.38733,297.20737,-0.042387918,335.39215,0.0,0.0,294.5318,262.55,336.4679,-8.515169e-05,334.70428,334.91962,-2.3543373e-20,3.7751576e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,18900.0,-14041.021309808377,-6797.15,-6798.0083,0.0,0.0,0.0,-13595.158,0.0,0.0,0.27178955
330,-0.042387918,335.41638,297.20737,-0.042387918,335.41968,0.0,0.0,294.49863,262.55,336.4679,-8.515169e-05,334.72147,334.9234,-3.3412977e-21,-1.4336925e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,19800.0,-14041.021309808377,-6802.3223,-6802.909,0.0,0.0,0.0,-13605.231,0.0,0.0,0.23861694
345,-0.042387918,335.44318,297.20737,-0.042387918,335.4454,0.0,0.0,294.47403,262.55,336.4679,-8.515169e-05,334.73874,334.9273,5.0675506e-26,2.1743977e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,20700.0,-14041.021309808377,-6807.0923,-6807.4893,0.0,0.0,0.0,-13614.582,0.0,0.0,0.21401978
360,-0.042387918,335.46738,297.20737,-0.042387918,335.46887,0.0,0.0,294.44403,262.55,336.4679,-8.515169e-05,334.75604,334.93134,3.2816736e-29,1.4081089e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,21600.0,-14041.021309808377,-6811.401,-6811.667,0.0,0.0,0.0,-13623.068,0.0,0.0,0.184021
375,-0.042388942,335.48843,297.20737,-0.042388942,335.48944,0.0,0.0,294.42233,262.55,336.4679,-8.515375e-05,334.7733,334.9354,2.2499372e-24,1.1942293e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30069,22500.0,-14041.360842837936,-6815.3145,-6815.4937,0.0,0.0,0.0,-13630.809,0.0,0.0,0.162323
390,-0.04271544,335.50592,297.20737,-0.04271544,335.50662,0.0,0.0,294.39456,262.55,336.4679,-8.580965e-05,334.79037,334.9395,-2.2512619e-22,7.7710475e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.55039,23400.0,-14149.514710267575,-6870.947,-6871.0728,0.0,0.0,0.0,-13742.02,0.0,0.0,0.134552
405,-0.042387918,335.51895,297.20786,-0.042387918,335.5194,0.0,0.0,294.3684,262.55,336.46683,-8.5151696e-05,334.8072,334.94363,9.108763e-20,-3.3405686e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,24300.0,-14040.46588440977,-6820.4956,-6820.577,0.0,0.0,0.0,-13641.072,0.0,0.0,0.10839844
420,-0.042387918,335.52682,297.22272,-0.042387918,335.52713,0.0,0.0,294.3379,262.55,336.43445,-8.5151696e-05,334.82355,334.94772,-7.925445e-19,1.3508516e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,25200.0,-14023.570673611373,-6819.2515,-6819.306,0.0,0.0,0.0,-13638.558,0.0,0.0,0.07788086
435,-0.04238792,335.5288,297.40036,-0.04238792,335.52902,0.0,0.0,294.3124,262.60736,336.06335,-8.51517e-05,334.83932,334.9517,-4.6151974e-19,8.5262645e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,26100.0,-13827.32328575682,-6787.9795,-6788.0176,0.0,0.0,0.0,-13575.997,0.0,0.0,0.05239868
450,-0.042387933,335.52402,298.28418,-0.042387933,335.52414,0.0,0.0,294.27747,262.75293,334.2774,-8.5151725e-05,334.8543,334.95554,2.3528788e-19,5.603109e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,27000.0,-12872.517895219104,-6629.7827,-6629.804,0.0,0.0,0.0,-13259.587,0.0,0.0,0.017456055
465,-0.042387944,335.51157,300.42923,-0.042387944,335.51166,0.0,0.0,294.2446,262.94705,329.8369,-8.515175e-05,334.86838,334.95914,-6.4373367e-20,6.050083e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,27900.0,-10517.285926910568,-6245.686,-6245.702,0.0,0.0,0.0,-12491.389,0.0,0.0,-0.015411377
480,-0.042387962,335.4904,303.19232,-0.042387962,335.49048,0.0,0.0,294.2168,263.15,323.72534,-8.515178e-05,334.88123,334.96243,-4.0139231e-19,-1.1999803e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,28800.0,-7343.377749680613,-5750.007,-5750.023,0.0,0.0,0.0,-11500.029,0.0,0.0,-0.04321289
495,-0.042387985,335.45963,306.30963,-0.042387985,335.4597,0.0,0.0,294.18198,263.35373,316.20743,-8.5151834e-05,334.89267,334.9654,5.0799084e-17,3.120052e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,29700.0,-3539.825264608121,-5189.56,-5189.571,0.0,0.0,0.0,-10379.131,0.0,0.0,-0.07803345
510,-0.04238801,335.4182,309.04236,-0.04238801,335.41824,0.0,0.0,294.15543,263.59082,308.72937,-8.515188e-05,334.90247,334.9679,2.6507786e-18,-6.4004845e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,30600.0,111.93646776419541,-4695.684,-4695.6895,0.0,0.0,0.0,-9391.373,0.0,0.0,-0.10458374
525,-0.04238804,335.3655,310.86322,-0.04238804,335.36554,0.0,0.0,294.1243,263.88248,302.52527,-8.515194e-05,334.91037,334.96985,-4.0424529e-19,-3.1622195e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,31500.0,2981.9697122293933,-4362.1367,-4362.142,0.0,0.0,0.0,-8724.279,0.0,0.0,-0.13571167
540,-0.04238807,335.3004,311.5765,-0.04238807,335.3004,0.0,0.0,294.09674,264.25,298.27094,-8.5152e-05,334.91608,334.9712,-1.01198336e-19,-7.1711896e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,32400.0,4758.583758602786,-4223.5645,-4223.5645,0.0,0.0,0.0,-8447.129,0.0,0.0,-0.16326904
555,-0.042388108,335.22202,311.37622,-0.042388108,335.22202,0.0,0.0,294.06683,264.7461,295.87488,-8.5152074e-05,334.9193,334.97183,3.8721563e-19,1.481478e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,33300.0,5543.880275227053,-4245.268,-4245.268,0.0,0.0,0.0,-8490.536,0.0,0.0,-0.19317627
570,-0.042388145,335.12906,310.62924,-0.042388145,335.1291,0.0,0.0,294.03812,265.34375,294.77097,-8.515215e-05,334.91974,334.9716,-1.700271e-19,-9.2302306e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,34200.0,5671.538392363474,-4361.7075,-4361.713,0.0,0.0,0.0,-8723.42,0.0,0.0,-0.22189331
585,-0.04238818,335.0205,309.6576,-0.04238818,335.0205,0.0,0.0,294.011,265.94452,294.338,-8.515222e-05,334.91696,334.9704,-9.065538e-19,4.6033247e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,35100.0,5478.884261879102,-4515.3687,-4515.3687,0.0,0.0,0.0,-9030.737,0.0,0.0,-0.24902344
600,-0.042388212,334.89587,308.64667,-0.042388212,334.89587,0.0,0.0,293.98685,266.45,294.17694,-8.5152285e-05,334.91074,334.96814,7.11995e-20,-9.545201e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,36000.0,5174.94720474616,-4673.159,-4673.159,0.0,0.0,0.0,-9346.318,0.0,0.0,-0.27316284
615,11.954674,333.86798,294.10522,0.105025925,333.58823,3.1066382,2.9960144,293.9743,266.875,331.03125,0.012113167,333.6773,333.3095,0.99976593,4.0470126e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4310.3906,36900.0,1878622.6670638826,1996473.2,17416.303,1623272.0,0.0,6.1026525,2013889.5,1623272.0,1623278.1,-0.28570557
630,5.385704,311.90805,294.72443,5.633592,341.51715,2.7110682,2.6111083,294.04636,267.3,340.58893,0.01106815,311.29147,340.89993,0.0145525765,1.0,0.0,0.03909959,0.0,39313.66,343.15,343.15,-4132.4854,37800.0,2132067.8638956454,388692.84,1107166.8,0.0,39313.66,5.3221765,1495859.6,39313.66,39318.98,-0.21365356
645,6.8642077,321.19717,295.9011,6.8642077,358.62448,3.4423714,3.3143969,294.16568,267.725,323.6246,0.013789281,321.99133,359.63647,0.99902505,1.0,1.0,1.0,1623272.0,1005475.0,342.039,342.039,-4147.167,38700.0,1605606.604706918,729277.75,1808294.8,1623272.0,1005475.0,6.756768,2537572.5,2628747.0,2628753.8,-0.094329834
660,7.250787,343.70358,296.406,7.250787,334.85754,3.6616168,3.5251422,294.2679,268.15,340.74677,0.014565867,343.8297,334.725,0.99902505,1.0,0.76577705,0.05379766,1243064.4,54092.203,336.484,336.484,-4158.032,39600.0,2712618.798965184,1440367.5,1170976.4,1243064.4,54092.203,7.186759,2611344.0,1297156.6,1297163.8,0.007904053
675,7.5814986,335.81152,296.2582,7.581499,335.39346,3.8417573,3.6980252,294.37048,268.575,336.8632,0.015230224,335.74066,335.36194,0.99902505,1.0,0.26858956,0.060872085,435993.9,61205.36,333.151,333.151,-4156.2617,40500.0,2597376.3027825044,1259468.2,1246156.4,435993.9,61205.36,7.5397825,2505624.5,497199.25,497206.78,0.11047363
690,8.279024,331.73615,295.8852,8.279024,330.87665,4.2439203,4.0840096,294.43744,269.0,332.24243,0.01663146,331.6788,330.8371,0.99902505,1.0,0.09535821,0.01,154792.31,10054.75,329.818,329.818,-4171.451,41400.0,2539630.6137849707,1246605.8,1216719.5,154792.31,10054.75,8.32793,2463325.2,164847.06,164855.39,0.1774292
705,-0.042387936,329.1065,296.27588,-0.042387936,329.70642,0.0,0.0,294.47177,269.425,330.24545,-8.515173e-05,328.8661,329.68097,5.795521e-11,5.8141266e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,42300.0,-12148.785918973948,-5844.8145,-5951.6167,0.0,0.0,0.0,-11796.432,0.0,0.0,0.21176147
720,-0.042387918,329.29,296.3209,-0.042387918,329.69443,0.0,0.0,294.475,269.85,330.2036,-8.5151696e-05,328.88394,329.6809,1.5627551e-19,-5.1714655e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,43200.0,-12117.718861707872,-5869.4673,-5941.4653,0.0,0.0,0.0,-11810.933,0.0,0.0,0.21499634
735,-0.042387918,329.42084,296.32343,-0.042387918,329.6932,0.0,0.0,294.46484,270.20938,330.20096,-8.5151696e-05,328.9019,329.68097,-1.5480494e-18,-2.0964969e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,44100.0,-12115.863444501329,-5892.3076,-5940.7974,0.0,0.0,0.0,-11833.105,0.0,0.0,0.20483398
750,-0.042387918,329.51596,296.32373,-0.042387918,329.6994,0.0,0.0,294.44974,270.475,330.2006,-8.5151696e-05,328.9199,329.68115,2.536838e-19,-8.5758395e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,45000.0,-12115.623331686365,-5909.188,-5941.8457,0.0,0.0,0.0,-11851.033,0.0,0.0,0.18972778
765,-0.042387918,329.5867,296.32413,-0.042387918,329.7108,0.0,0.0,294.43082,270.70312,330.20013,-8.5151696e-05,328.938,329.68152,1.8124464e-19,7.26533e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,45900.0,-12115.317733558228,-5921.711,-5943.802,0.0,0.0,0.0,-11865.513,0.0,0.0,0.17080688
780,-0.042387918,329.64178,296.32477,-0.042387918,329.72552,0.0,0.0,294.4161,270.95,330.1993,-8.5151696e-05,328.95618,329.68204,1.2950176e-19,1.6681762e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,46800.0,-12114.793851052851,-5931.4033,-5946.3115,0.0,0.0,0.0,-11877.715,0.0,0.0,0.15609741
795,-0.042387918,329.68604,296.3296,-0.042387918,329.7426,0.0,0.0,294.39178,271.27655,330.19305,-8.5151696e-05,328.97443,329.68268,-2.5636483e-19,4.4328144e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,47700.0,-12110.831989605942,-5938.423,-5948.4956,0.0,0.0,0.0,-11886.918,0.0,0.0,0.1317749
810,-0.042387918,329.72287,296.3517,-0.042387918,329.76114,0.0,0.0,294.37405,271.6375,330.1636,-8.5151696e-05,328.99277,329.68347,1.7145358e-19,-1.0598773e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,48600.0,-12092.38695972914,-5941.0415,-5947.8545,0.0,0.0,0.0,-11888.896,0.0,0.0,0.11404419
825,-0.04238792,329.75446,296.42554,-0.04238792,329.78033,0.0,0.0,294.35046,271.9297,330.0636,-8.51517e-05,329.01114,329.6844,3.6732546e-21,7.568252e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,49500.0,-12030.220597037378,-5933.523,-5938.13,0.0,0.0,0.0,-11871.652,0.0,0.0,0.0904541
840,-0.04238792,329.78204,296.73032,-0.04238792,329.7996,0.0,0.0,294.3326,272.05,329.648,-8.51517e-05,329.02954,329.68546,1.4740496e-18,1.5407933e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,50400.0,-11772.590438785846,-5884.175,-5887.299,0.0,0.0,0.0,-11771.474,0.0,0.0,0.07260132
855,-0.04238793,329.80637,297.5024,-0.04238793,329.81827,0.0,0.0,294.30966,272.05,328.58496,-8.515172e-05,329.04794,329.6866,-3.863032e-19,9.959584e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,51300.0,-11116.276645362033,-5751.0503,-5753.1694,0.0,0.0,0.0,-11504.22,0.0,0.0,0.0496521
870,-0.042387936,329.82773,299.22223,-0.042387936,329.8358,0.0,0.0,294.28366,272.05,326.18304,-8.515173e-05,329.06625,329.68787,-1.8958726e-19,-3.112946e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,52200.0,-9642.192601563514,-5448.6763,-5450.111,0.0,0.0,0.0,-10898.787,0.0,0.0,0.023651123
885,-0.04238794,329.84598,301.58356,-0.04238794,329.85147,0.0,0.0,294.2662,272.05,322.77338,-8.515175e-05,329.0844,329.6892,-1.5699149e-19,9.426812e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,53100.0,-7578.270571181811,-5031.54,-5032.518,0.0,0.0,0.0,-10064.059,0.0,0.0,0.0061950684
900,-0.04238795,329.86102,304.39105,-0.04238795,329.86475,0.0,0.0,294.244,272.05,318.53973,-8.515176e-05,329.1024,329.69058,7.2329875e-20,3.1379058e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,54000.0,-5060.09769701059,-4534.4033,-4535.066,0.0,0.0,0.0,-9069.469,0.0,0.0,-0.016021729
915,-0.042387966,329.87238,307.39783,-0.042387966,329.8749,0.0,0.0,294.22348,272.05,313.7482,-8.515179e-05,329.12003,329.692,-1.4070279e-18,-7.675497e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,54900.0,-2271.1314115725136,-4001.1318,-4001.5828,0.0,0.0,0.0,-8002.715,0.0,0.0,-0.03652954
930,-0.04238798,329.87955,310.3135,-0.04238798,329.88126,0.0,0.0,294.19983,272.05,308.7457,-8.515183e-05,329.13724,329.69336,2.2035456e-19,1.1249177e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,55800.0,560.7079422103923,-3483.3328,-3483.637,0.0,0.0,0.0,-6966.9697,0.0,0.0,-0.060180664
945,-0.042388,329.88193,312.75485,-0.042388,329.8831,0.0,0.0,294.17834,272.05,304.07248,-8.515186e-05,329.1539,329.69467,3.9232207e-19,-2.5975878e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,56700.0,3105.1450255890954,-3049.1265,-3049.3328,0.0,0.0,0.0,-6098.459,0.0,0.0,-0.08166504
960,-0.042388026,329.8791,314.42593,-0.042388026,329.87988,0.0,0.0,294.1515,272.05,300.23566,-8.5151914e-05,329.1699,329.6959,9.217521e-19,-5.7124757e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,57600.0,5074.982895220348,-2751.1208,-2751.262,0.0,0.0,0.0,-5502.383,0.0,0.0,-0.10852051
975,-0.04238805,329.87033,315.25485,-0.04238805,329.87085,0.0,0.0,294.1268,272.05,297.40314,-8.5151965e-05,329.1851,329.69696,-3.5487447e-19,-3.8208455e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,58500.0,6384.456221262491,-2601.991,-2602.0833,0.0,0.0,0.0,-5204.074,0.0,0.0,-0.13320923
990,-0.04238808,329.8548,315.28647,-0.04238808,329.85516,0.0,0.0,294.10144,272.05,295.6871,-8.515203e-05,329.19928,329.6978,-1.1701118e-18,-3.0466657e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,59400.0,7009.488159309995,-2593.5986,-2593.6638,0.0,0.0,0.0,-5187.2627,0.0,0.0,-0.15856934
1005,-0.04238812,329.83157,314.7726,-0.04238812,329.83182,0.0,0.0,294.07138,272.05,294.79556,-8.5152096e-05,329.21225,329.6984,-1.1022118e-19,2.543204e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,60300.0,7144.568557176712,-2680.9482,-2680.9917,0.0,0.0,0.0,-5361.94,0.0,0.0,-0.18862915
1020,-0.042388152,329.80005,313.99554,-0.042388152,329.80023,0.0,0.0,294.04773,272.05,294.39,-8.515216e-05,329.22385,329.69864,-1.3356739e-18,-3.57146e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,61200.0,7011.703624450405,-2813.6797,-2813.7124,0.0,0.0,0.0,-5627.392,0.0,0.0,-0.21228027
1035,-0.042388186,329.75977,313.11932,-0.042388186,329.7599,0.0,0.0,294.01913,271.9831,294.22003,-8.5152235e-05,329.23392,329.69852,1.0310772e-18,9.684127e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,62100.0,6759.131165740584,-2962.5042,-2962.526,0.0,0.0,0.0,-5925.0303,0.0,0.0,-0.24087524
1050,80.417435,315.18814,294.11972,1.8325889,329.5058,92.27926,0.0,293.99017,271.8216,318.23932,0.08261468,315.34268,329.2754,0.99968076,-3.2365658e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-4089.2644,63000.0,8369058.455841923,7115927.0,272362.16,1623272.0,0.0,92.27926,7388289.0,1623272.0,1623364.2,-0.26983643
1065,5.9111576,340.39783,294.18182,5.9111576,334.57138,2.927287,2.819186,293.99484,271.6243,332.74908,0.011874731,340.6595,336.37482,0.99974424,0.9999919,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4140.1436,63900.0,1923498.5074305087,1147398.2,1002745.94,1623272.0,1005475.0,5.7464733,2150144.2,2628747.0,2628752.8,-0.26516724
1080,5.1617613,305.65543,295.10486,5.400558,337.923,2.5908027,2.4953737,294.0855,271.45,329.97937,0.010609148,305.41605,337.81345,0.014531938,1.0,0.0,0.21640112,0.0,217585.92,343.15,343.15,-4130.7905,64800.0,1553953.2065429739,228729.94,971215.9,0.0,217585.92,5.0861764,1199945.8,217585.92,217591.02,-0.17449951
1095,6.633694,333.3854,296.18842,6.633694,358.79376,3.3123195,3.1893296,294.18976,271.3106,340.32495,0.013326211,333.80804,357.8739,0.99902225,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4139.8105,65700.0,2470325.6862679836,1036364.56,1744279.9,1623272.0,10054.75,6.501649,2780644.5,1633326.8,1633333.2,-0.070251465
1110,9.331502,344.0744,296.4812,9.331502,335.31955,4.7684007,4.5843287,294.29837,271.1798,339.5146,0.018745746,343.94833,335.41214,0.99902225,1.0,0.59435695,0.16657782,964802.94,167489.83,336.484,336.484,-4103.3247,66600.0,3388110.380524131,1865287.4,1522164.5,964802.94,167489.83,9.35273,3387452.0,1132292.8,1132302.1,0.038360596
1125,7.2313876,335.87097,296.25055,7.2313876,334.9835,3.6465786,3.5106118,294.3819,271.05908,336.86444,0.014526897,335.81888,334.89328,0.99902225,1.0,0.24145909,0.016502695,391953.75,16593.047,333.151,333.151,-4152.7275,67500.0,2477974.063044553,1203344.6,1176390.2,391953.75,16593.047,7.1571903,2379735.0,408546.8,408553.97,0.12188721
1140,7.4440956,331.49057,295.87372,7.444096,330.5627,3.7552245,3.614748,294.43674,270.95,331.81204,0.014954199,331.44656,330.54083,0.99902225,1.0,0.09967836,0.01,161805.08,10054.75,329.818,329.818,-4143.567,68400.0,2257201.1760103293,1113568.0,1084558.5,161805.08,10054.75,7.369972,2198126.5,171859.83,171867.2,0.1767273
1155,-0.042388048,328.3615,296.26944,-0.042388048,329.05865,-2.633677e-39,-2.630719e-39,294.4641,271.05804,329.54822,-8.515196e-05,328.13486,329.0382,4.4844883e-10,4.4986975e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,69300.0,-11901.763081237426,-5713.345,-5837.4575,0.0,0.0,-5.264397e-39,-11550.803,0.0,-5.264397e-39,0.20410156
1170,-0.04238792,328.56448,296.58978,-0.04238792,329.03436,0.0,0.0,294.45544,271.43253,329.25027,-8.51517e-05,328.15372,329.03784,-2.4710183e-17,-4.8499386e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,70200.0,-11680.605394356957,-5692.4326,-5776.085,0.0,0.0,0.0,-11468.518,0.0,0.0,0.19543457
1185,-0.04238792,328.70837,296.74704,-0.04238792,329.025,0.0,0.0,294.4416,271.84076,329.08624,-8.51517e-05,328.17264,329.03763,-1.2770125e-18,-1.0864989e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,71100.0,-11565.700488359409,-5690.0527,-5746.4204,0.0,0.0,0.0,-11436.473,0.0,0.0,0.18157959
1200,-0.042387925,328.81256,297.026,-0.042387925,329.02576,0.0,0.0,294.41214,272.05,328.7762,-8.51517e-05,328.19165,329.03754,1.3429779e-19,-2.7125543e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,72000.0,-11355.05604632363,-5658.9385,-5696.8936,0.0,0.0,0.0,-11355.832,0.0,0.0,0.15213013
1215,-0.04238793,328.88968,297.8881,-0.04238793,329.03357,0.0,0.0,294.38513,271.96948,327.79166,-8.515172e-05,328.21072,329.03763,-6.5179004e-19,-3.3333802e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,72900.0,-10694.62751997996,-5519.191,-5544.8076,0.0,0.0,0.0,-11063.998,0.0,0.0,0.12512207
1230,-0.042387936,328.94897,299.86237,-0.042387936,329.04614,0.0,0.0,294.35303,271.75314,325.48474,-8.515173e-05,328.22986,329.03784,1.1933276e-19,2.2679594e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,73800.0,-9163.516586206288,-5178.2695,-5195.5684,0.0,0.0,0.0,-10373.838,0.0,0.0,0.09301758
1245,-0.042387947,328.99606,302.95197,-0.042387947,329.06195,0.0,0.0,294.32114,271.53522,321.76385,-8.5151754e-05,328.24905,329.03824,-1.7519039e-19,-1.5970936e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,74700.0,-6727.834703656299,-4636.6143,-4648.344,0.0,0.0,0.0,-9284.959,0.0,0.0,0.06112671
1260,-0.042387962,329.03516,306.7501,-0.042387962,329.07974,0.0,0.0,294.28806,271.45,317.02725,-8.515178e-05,328.26834,329.03876,9.185426e-19,5.164041e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,75600.0,-3675.4979411288246,-3967.3977,-3975.3354,0.0,0.0,0.0,-7942.7334,0.0,0.0,0.028045654
1275,-0.042387977,329.06845,310.93994,-0.042387977,329.09872,0.0,0.0,294.25998,271.56766,311.56076,-8.515181e-05,328.28766,329.03946,2.1816193e-19,1.1327593e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,76500.0,-222.02825785591074,-3227.4097,-3232.7993,0.0,0.0,0.0,-6460.209,0.0,0.0,-3.0517578e-05
1290,-0.042388003,329.0975,314.85373,-0.042388003,329.11807,0.0,0.0,294.22186,271.78793,306.1214,-8.515187e-05,328.307,329.04025,3.7201696e-19,8.0263946e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,77400.0,3123.01190383053,-2535.8137,-2539.4756,0.0,0.0,0.0,-5075.289,0.0,0.0,-0.038146973
1305,-0.042388033,329.1232,317.94507,-0.042388033,329.13715,0.0,0.0,294.18665,271.98923,301.37756,-8.515193e-05,328.32632,329.04117,-6.688366e-19,-4.7594566e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,78300.0,5925.170993860718,-1990.0398,-1992.5227,0.0,0.0,0.0,-3982.5625,0.0,0.0,-0.07336426
1320,-0.042388063,329.14587,319.77246,-0.042388063,329.15533,0.0,0.0,294.1554,272.05,297.9741,-8.515199e-05,328.3456,329.0422,-2.8813761e-19,3.2222084e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,79200.0,7795.93312220328,-1668.7474,-1670.4316,0.0,0.0,0.0,-3339.1792,0.0,0.0,-0.10461426
1335,-0.042388104,329.16562,320.41525,-0.042388104,329.172,0.0,0.0,294.11407,271.94632,295.8904,-8.515207e-05,328.36475,329.04333,7.161392e-19,3.7982263e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,80100.0,8771.031926292582,-1557.828,-1558.9635,0.0,0.0,0.0,-3116.7915,0.0,0.0,-0.14593506
1350,-0.04238814,329.1821,320.1845,-0.04238814,329.18643,0.0,0.0,294.08014,271.77353,294.87003,-8.515215e-05,328.38367,329.0445,1.248603e-16,5.9849515e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,81000.0,9053.447079457212,-1601.8425,-1602.614,0.0,0.0,0.0,-3204.4565,0.0,0.0,-0.1798706
1365,-0.042388182,329.19507,319.50845,-0.042388182,329.198,0.0,0.0,294.0409,271.58896,294.43582,-8.515223e-05,328.40228,329.04572,1.3466535e-19,7.372048e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,81900.0,8966.959864895152,-1724.5116,-1725.0332,0.0,0.0,0.0,-3449.545,0.0,0.0,-0.21911621
1380,52.27795,321.95724,294.17572,1.1644692,328.8597,25.97213,0.0,294.0015,271.45,319.23447,0.05367936,322.12744,328.66876,0.99969506,4.5955476e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-1803.523,82800.0,5649577.168489372,6099917.0,169631.45,1623272.0,0.0,25.97213,6269548.5,1623272.0,1623298.0,-0.2585144
1395,5.985485,341.78207,294.25485,5.985485,337.80835,2.9659958,2.8563995,294.00165,271.41125,333.9731,0.012024044,341.9533,339.54828,0.9996965,0.99999875,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4139.216,83700.0,2005811.341219396,1194788.6,1094893.0,1623272.0,1005475.0,5.8223953,2289681.5,2628747.0,2628752.8,-0.25836182
1410,5.2297754,305.35986,295.29572,5.4698544,337.83337,2.6268666,2.530081,294.09256,271.4438,328.91953,0.010747068,305.14548,337.77597,0.014585315,1.0,0.0,0.23918705,0.0,240496.6,343.15,343.15,-4131.3013,84600.0,1517700.903868672,221059.58,977234.2,0.0,240496.6,5.1569476,1198293.8,240496.6,240501.75,-0.16744995
1425,6.582823,333.79834,296.41318,6.5828233,357.26953,3.2831714,3.1612833,294.19254,271.4794,341.88428,0.013224017,334.2537,356.3944,0.9990398,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4137.4087,85500.0,2525504.485513807,1033619.56,1682547.8,1623272.0,10054.75,6.4444547,2716167.2,1633326.8,1633333.2,-0.067474365
1440,7.5266495,343.45648,296.6671,7.52665,335.48657,3.804328,3.661954,294.3015,271.45,339.19202,0.015120039,343.33163,335.58185,0.9990398,1.0,0.6038703,0.17745464,980245.6,178426.2,336.484,336.484,-4147.9634,86400.0,2700508.3216316053,1479102.1,1227158.0,980245.6,178426.2,7.466282,2706260.0,1158671.9,1158679.4,0.041503906
1455,9.806854,335.55234,296.39737,9.806854,334.7861,5.0627265,4.8659368,294.38586,271.07224,336.8893,0.019700667,335.4671,334.691,0.9990398,1.0,0.2587328,0.019148115,419993.66,19252.951,333.151,333.151,-4123.4795,87300.0,3350416.808900718,1612745.8,1581185.4,419993.66,19252.951,9.928663,3193931.0,439246.6,439256.53,0.12585449
1470,7.2154303,331.35468,295.98486,7.2154303,330.51495,3.6404073,3.5047388,294.44446,270.34387,331.89035,0.014494841,331.30536,330.49115,0.9990398,1.0,0.107055224,0.0122357,173779.75,12302.69,329.818,329.818,-4155.7896,88200.0,2185866.16711836,1071875.4,1046427.7,173779.75,12302.69,7.1451464,2118303.0,186082.44,186089.58,0.18444824
1485,-0.04238912,328.14774,296.32913,-0.042389132,328.84583,0.0,0.0,294.47284,269.6186,329.33533,-8.515412e-05,327.93027,328.8201,4.2917327e-09,4.306509e-09,0.0,0.0,0.0,0.0,328.707,328.707,-66.30509,89100.0,-11804.57654368765,-5664.8027,-5789.0884,0.0,0.0,0.0,-11453.891,0.0,0.0,0.21282959
1500,-0.04238792,328.354,296.62708,-0.04238792,328.8245,0.0,0.0,294.47076,269.25,329.062,-8.51517e-05,327.94916,328.81982,9.04092e-19,1.4247533e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,90000.0,-11599.93839585507,-5648.322,-5732.0825,0.0,0.0,0.0,-11380.404,0.0,0.0,0.2107544
1515,-0.04238792,328.49997,296.72287,-0.04238792,328.8172,0.0,0.0,294.45618,269.38718,328.96164,-8.5151696e-05,327.9681,328.8197,-4.9625657e-19,-9.302979e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,90900.0,-11529.780805830114,-5657.254,-5713.73,0.0,0.0,0.0,-11370.984,0.0,0.0,0.19616699
1530,-0.04238792,328.60577,296.92102,-0.04238792,328.8194,0.0,0.0,294.4259,269.77982,328.73987,-8.51517e-05,327.98712,328.81973,-6.371408e-20,-4.1627118e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,91800.0,-11379.602126641686,-5640.8135,-5678.8447,0.0,0.0,0.0,-11319.658,0.0,0.0,0.16589355
1545,-0.04238793,328.6839,297.61884,-0.04238793,328.8282,0.0,0.0,294.39404,270.18256,327.93637,-8.515171e-05,328.00623,328.8199,4.180861e-19,3.311243e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,92700.0,-10842.678010320573,-5530.491,-5556.1787,0.0,0.0,0.0,-11086.67,0.0,0.0,0.1340332
1560,-0.04238794,328.744,299.69757,-0.04238794,328.84137,0.0,0.0,294.3526,270.35,325.4937,-8.515174e-05,328.0254,328.82022,4.564907e-19,-4.5594547e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,93600.0,-9225.662963262237,-5171.1147,-5188.451,0.0,0.0,0.0,-10359.566,0.0,0.0,0.09259033
1575,-0.04238795,328.7917,303.24197,-0.04238795,328.85754,0.0,0.0,294.31503,270.25055,321.19983,-8.515176e-05,328.04462,328.8207,1.6410536e-19,6.330253e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,94500.0,-6422.4006287897155,-4548.5996,-4560.324,0.0,0.0,0.0,-9108.924,0.0,0.0,0.055023193
1590,-0.042387974,328.83102,307.76688,-0.042387974,328.8756,0.0,0.0,294.275,270.07507,315.50644,-8.5151805e-05,328.0639,328.82132,1.0071618e-19,-1.359385e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,95400.0,-2767.9585932971486,-3750.0396,-3757.9773,0.0,0.0,0.0,-7508.0166,0.0,0.0,0.014984131
1605,-0.042388,328.86444,312.62045,-0.042388,328.8947,0.0,0.0,294.2361,269.91208,309.08777,-8.5151856e-05,328.08325,328.8221,-1.0619806e-19,4.76257e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,96300.0,1263.4214362660323,-2891.9106,-2897.3003,0.0,0.0,0.0,-5789.211,0.0,0.0,-0.023895264
1620,-0.04238803,328.8936,316.65778,-0.04238803,328.9141,0.0,0.0,294.1983,269.85,303.3325,-8.515192e-05,328.1026,328.823,1.4769495e-19,5.610253e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,97200.0,4765.629890005529,-2178.3376,-2181.9888,0.0,0.0,0.0,-4360.326,0.0,0.0,-0.061706543
1635,-0.042388067,328.91928,319.30994,-0.042388067,328.9331,0.0,0.0,294.15848,269.8939,298.98502,-8.5151994e-05,328.12195,328.824,-2.9444388e-19,1.3569513e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,98100.0,7268.971627130005,-1710.7504,-1713.2115,0.0,0.0,0.0,-3423.962,0.0,0.0,-0.10153198
1650,-0.0423881,328.94177,320.42017,-0.0423881,328.9511,0.0,0.0,294.1238,269.99088,296.37283,-8.515206e-05,328.1412,328.82513,-1.2929137e-19,-2.2215835e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,99000.0,8600.255664693801,-1517.1017,-1518.7643,0.0,0.0,0.0,-3035.866,0.0,0.0,-0.13619995
1665,-0.04238814,328.9612,320.43936,-0.04238814,328.96753,0.0,0.0,294.08606,270.14243,295.05576,-8.515214e-05,328.1603,328.82632,-3.6478505e-19,1.7325561e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,99900.0,9078.167140444737,-1517.1467,-1518.2714,0.0,0.0,0.0,-3035.418,0.0,0.0,-0.1739502
1680,-0.04238818,328.97726,319.8448,-0.04238818,328.98157,0.0,0.0,294.04953,270.35,294.5164,-8.515222e-05,328.17923,328.82758,-7.3256705e-20,2.8845337e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,100800.0,9058.431729735617,-1625.858,-1626.6241,0.0,0.0,0.0,-3252.4822,0.0,0.0,-0.21047974
1695,13.267423,334.84152,294.17966,0.1282088,328.14005,7.826972,0.0,293.90622,270.725,330.57788,0.013455021,334.70657,328.00256,0.99968594,-4.9251495e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4228.6187,101700.0,2056903.2696613646,2265808.2,18286.887,1623272.0,0.0,7.826972,2284095.2,1623272.0,1623279.9,-0.35379028
1710,6.9641414,310.95346,295.0676,7.090513,346.53616,3.528781,3.3973558,293.89914,271.25555,338.63095,0.014116967,310.32477,346.132,0.023068031,1.0,0.0,0.19943893,0.0,200530.86,343.15,343.15,-4144.6406,102600.0,2582926.2563911015,464651.9,1532742.0,0.0,200530.86,6.926137,1997393.9,200530.86,200537.78,-0.36087036
1725,6.779353,309.51016,297.296,6.779353,348.65884,3.3926117,3.266514,293.95804,271.75833,320.94876,0.013618819,310.9889,349.9003,0.9992435,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4142.1973,103500.0,1352915.8308691876,347777.6,1462469.1,1623272.0,1005475.0,6.659126,1810246.8,2628747.0,2628753.8,-0.30197144
1740,7.728986,334.42868,298.37198,7.728986,335.05316,3.9183545,3.7714171,294.03525,272.05,337.7438,0.015526505,334.6431,334.95334,0.99924666,1.0,1.0,0.233127,1623272.0,234403.36,343.15,343.15,-4150.8433,104400.0,2567488.8257984095,1170463.2,1190735.0,1623272.0,234403.36,7.6897717,2361198.2,1857675.4,1857683.1,-0.22476196
1755,8.300933,340.28223,298.84366,8.300933,346.2514,4.2302957,4.070378,294.0143,272.1022,342.46008,0.016675472,340.2773,346.2407,0.99924666,1.0,1.0,0.35755306,1623272.0,359510.66,343.15,343.15,-4144.5044,105300.0,3054762.806839426,1444710.9,1652819.8,1623272.0,359510.66,8.3006735,3097530.5,1982782.6,1982790.9,-0.24569702
1770,7.9341917,342.13812,299.31354,7.9341917,342.91464,4.0364795,3.8848143,294.0619,272.0642,341.6801,0.015938736,342.14993,342.92917,0.99924666,1.0,1.0,0.32259035,1623272.0,324356.53,343.15,343.15,-4155.737,106200.0,2836132.7799260835,1427069.6,1452946.0,1623272.0,324356.53,7.9212937,2880015.5,1947628.5,1947636.4,-0.19812012
1785,8.214155,343.40442,299.52155,8.214156,343.5923,4.190591,4.0325227,294.11362,272.0191,343.3312,0.016501147,343.41635,343.58292,0.99924666,1.0,0.99469954,0.29896328,1614667.9,300600.12,343.15,343.15,-4153.6953,107100.0,3036220.6711268984,1513935.1,1520416.6,1614667.9,300600.12,8.223114,3034351.8,1915268.0,1915276.2,-0.14639282
1800,7.190675,344.2468,299.39868,7.1906753,343.451,3.6187627,3.4837885,294.1752,272.05,343.87796,0.014445111,344.22128,343.44443,0.99924666,1.0,0.8909806,0.2648668,1446303.9,266316.97,343.15,343.15,-4145.9976,108000.0,2698534.1165177487,1354450.5,1330416.5,1446303.9,266316.97,7.1025515,2684867.0,1712620.9,1712628.0,-0.08480835
1815,7.190615,343.01486,299.1965,7.190615,343.02048,3.6186428,3.4836714,294.17926,272.16968,343.11642,0.01444499,343.01135,343.02142,0.99924666,1.0,0.8721646,0.26725107,1415760.2,268714.28,343.15,343.15,-4145.892,108900.0,2664575.9110142533,1323340.0,1323509.6,1415760.2,268714.28,7.102314,2646849.5,1684474.5,1684481.6,-0.08074951
1830,7.1906137,343.2657,299.0183,7.190614,343.23856,3.618642,3.483671,294.20068,272.3142,343.18845,0.014444988,343.2701,343.23978,0.99924666,1.0,0.87336886,0.26580757,1417715.2,267262.84,343.15,343.15,-4145.892,109800.0,2679755.765341929,1336296.4,1335477.0,1417715.2,267262.84,7.102313,2671773.5,1684978.1,1684985.2,-0.059326172
1845,7.1906147,343.4029,298.8375,7.1906147,343.22974,3.6186423,3.4836712,294.22235,272.45163,343.30927,0.014444989,343.4035,343.2296,0.99924666,1.0,0.85083854,0.25713196,1381142.4,258539.77,343.15,343.15,-4145.8916,110700.0,2698055.8632159214,1345901.0,1340671.5,1381142.4,258539.77,7.1023135,2686572.5,1639682.1,1639689.2,-0.03765869
1860,7.1906147,343.41245,298.6492,7.190615,343.2344,3.6186426,3.4836712,294.24277,272.55,343.32217,0.01444499,343.41248,343.23447,0.99924666,1.0,0.824683,0.2488782,1338684.9,250240.81,343.15,343.15,-4145.8916,111600.0,2710262.7767451396,1351876.0,1346499.2,1338684.9,250240.81,7.102314,2698375.2,1588925.8,1588932.9,-0.017242432
1875,7.190629,343.01215,298.54013,7.190629,343.06458,3.6186504,3.4836788,294.2204,272.56024,343.17136,0.014445019,343.0012,343.05975,0.99924666,1.0,0.81493235,0.24724752,1322856.9,248601.2,343.15,343.15,-4145.892,112500.0,2707735.378130087,1343083.5,1344666.9,1322856.9,248601.2,7.1023293,2687750.5,1571458.1,1571465.2,-0.039611816
1890,7.190626,342.72897,298.5871,7.190626,343.00662,3.6186488,3.4836774,294.2049,272.5091,342.8602,0.014445012,342.73013,343.00842,0.99924666,1.0,0.85367596,0.2634613,1385748.2,264903.72,343.15,343.15,-4145.892,113400.0,2686007.125817321,1333112.4,1341497.6,1385748.2,264903.72,7.1023264,2674610.0,1650652.0,1650659.1,-0.055114746
1905,7.190623,342.91473,298.7215,7.190623,343.09302,3.6186469,3.4836755,294.19852,272.47842,342.96945,0.014445006,342.9177,343.09372,0.99924666,1.0,0.88467795,0.27153018,1436072.9,273016.8,343.15,343.15,-4145.892,114300.0,2684480.3008952965,1334663.0,1340047.2,1436072.9,273016.8,7.1023226,2674710.2,1709089.8,1709096.9,-0.06149292
1920,7.1906195,343.07883,298.85703,7.1906195,343.13547,3.6186452,3.4836738,294.2011,272.55,343.08173,0.014444999,343.08096,343.13617,0.99924666,1.0,0.8972928,0.27456242,1456550.2,276065.66,343.15,343.15,-4145.892,115200.0,2683068.2685442753,1335525.0,1337235.6,1456550.2,276065.66,7.102319,2672760.5,1732615.9,1732623.0,-0.058898926
1935,7.1906047,343.51733,298.8657,7.1906047,343.3089,3.6186368,3.483666,294.24402,272.7,343.29086,0.01444497,343.52747,343.3131,0.99924666,1.0,0.8832848,0.2679459,1433811.5,269412.9,343.15,343.15,-4145.8916,116100.0,2695225.0200012713,1348503.6,1342208.8,1433811.5,269412.9,7.1023026,2690712.5,1703224.4,1703231.5,-0.015991211
1950,7.190606,343.87457,298.66452,7.1906066,343.39835,3.6186378,3.4836667,294.28723,272.85,343.6177,0.014444973,343.87573,343.3976,0.99924666,1.0,0.80777216,0.23232639,1311233.9,233598.38,342.039,342.039,-4145.8916,117000.0,2727259.8062490486,1365368.2,1350986.0,1311233.9,233598.38,7.1023045,2716354.2,1544832.2,1544839.4,0.02722168
1965,7.190606,340.92108,298.32935,7.190606,339.62338,3.6186378,3.4836667,294.32373,273.0,341.3466,0.014444972,340.87326,339.57315,0.99924666,1.0,0.63454705,0.15362369,1030042.44,154464.77,338.706,338.706,-4145.8916,117900.0,2609808.092439033,1286293.6,1247102.4,1030042.44,154464.77,7.1023045,2533396.0,1184507.2,1184514.4,0.0637207
1980,7.190612,336.89734,297.9455,7.190612,336.25198,3.6186407,3.4836695,294.3459,273.15,337.47076,0.014444984,336.85345,336.21652,0.99924666,1.0,0.5161464,0.13078491,837846.06,131500.97,335.373,335.373,-4145.892,118800.0,2397955.789520279,1176367.9,1156877.8,837846.06,131500.97,7.10231,2333245.5,969347.0,969354.1,0.085876465
1995,7.190617,333.31082,297.57526,7.190617,332.79956,3.6186438,3.4836726,294.35162,273.3,333.9477,0.014444995,333.2701,332.76147,0.99924666,1.0,0.43927416,0.107299484,713061.44,107886.95,332.04,332.04,-4145.892,119700.0,2206678.5479293005,1079235.2,1063794.9,713061.44,107886.95,7.1023164,2143030.0,820948.4,820955.5,0.09161377
2010,7.1906233,329.76764,297.2597,7.1906233,329.4238,3.6186478,3.4836764,294.3444,273.45,330.47324,0.014445007,329.7275,329.38654,0.99924666,1.0,0.38392946,0.09284847,623221.94,93356.82,328.707,328.707,-4145.8926,120600.0,2015032.6974060591,981759.7,971375.44,623221.94,93356.82,7.1023245,1953135.1,716578.75,716585.9,0.0843811
2025,7.1906247,326.30386,297.02228,7.190625,326.0504,3.618648,3.4836764,294.3279,273.6,327.04376,0.014445011,326.2649,326.01337,0.99924666,1.0,0.3451706,0.08232374,560305.75,82774.46,325.374,325.374,-4145.8916,121500.0,1821374.7686575516,884322.1,876667.9,560305.75,82774.46,7.1023245,1760990.0,643080.2,643087.3,0.06790161
2040,7.190628,322.90643,296.86685,7.190628,322.7024,3.6186497,3.4836783,294.30515,273.75,323.6581,0.014445016,322.86844,322.6657,0.99924666,1.0,0.3152341,0.07422133,511710.7,74627.69,322.041,322.041,-4145.892,122400.0,1625400.7571654257,786412.0,780249.8,511710.7,74627.69,7.1023283,1566661.8,586338.4,586345.5,0.045135498
2055,7.19063,319.55927,296.78397,7.19063,319.36874,3.618651,3.4836795,294.27756,274.00626,320.31116,0.01444502,319.5218,319.33212,0.99924666,1.0,0.2884693,0.066571765,468264.12,66936.24,318.708,318.708,-4145.892,123300.0,1427373.1256231372,687828.75,682074.9,468264.12,66936.24,7.10233,1369903.6,535200.4,535207.5,0.017547607
2070,5.6967716,306.83997,296.75735,5.9612393,317.03522,2.8914826,2.7848966,294.2446,274.375,313.73,0.011709698,306.7187,316.9335,0.014454716,1.0,0.0,0.04396534,0.0,44206.05,315.375,315.375,-4151.5474,124200.0,834727.6191052515,241241.0,507701.0,0.0,44206.05,5.676379,748942.0,44206.05,44211.727,-0.015411377
2085,5.7037396,302.46918,296.7524,5.9685006,313.54312,2.891032,2.7843823,294.20044,274.70624,308.6212,0.01172399,302.40247,313.58615,0.014454716,1.0,0.0,0.1307047,0.0,131420.31,315.376,315.376,-4145.233,125100.0,584427.4297769971,136949.19,420904.53,0.0,131420.31,5.675414,557853.75,131420.31,131425.98,-0.059570312
2100,5.8964815,299.48956,296.69742,6.1692815,316.69168,2.9884543,2.877945,294.14624,274.85,308.5162,0.012119258,299.44736,316.6901,0.014454716,1.0,0.0,0.14807837,0.0,148889.1,317.044,317.044,-4135.3667,126000.0,601586.6732892164,69148.086,518071.0,0.0,148889.1,5.8663993,587219.06,148889.1,148894.95,-0.11376953
2115,6.4680014,298.31366,296.61713,6.7639313,317.99707,3.3034883,3.180857,294.092,274.85,308.17245,0.013290597,298.30518,318.02588,0.014454716,1.0,0.0,0.19590111,0.0,196973.67,318.712,318.712,-4140.727,126900.0,645024.2988486821,46087.35,607372.4,0.0,196973.67,6.4843454,653459.75,196973.67,196980.16,-0.16799927
2130,7.1782513,306.99863,296.6413,7.1782513,327.61746,3.6112645,3.4765737,294.04352,274.85,308.94553,0.014420154,308.40192,329.00406,0.9992102,1.0,1.0,1.0,1623272.0,1005475.0,319.824,319.824,-4145.119,127800.0,745201.3060683953,312259.6,933889.75,1623272.0,1005475.0,7.087838,1246149.4,2628747.0,2628754.0,-0.2164917
2145,7.3394094,300.90472,296.8855,7.6617413,317.88214,3.7919598,3.6501253,294.0259,274.85,313.92276,0.015067659,300.83762,317.68085,0.0146330055,1.0,0.0,0.07997402,0.0,80411.875,322.048,322.048,-4150.2227,128700.0,1078188.9676990886,123894.734,675657.56,0.0,80411.875,7.4420853,799552.3,80411.875,80419.32,-0.23410034
2160,7.5310574,298.784,297.64178,7.860693,324.42743,3.9012866,3.7550688,294.0234,274.85,310.84848,0.015459991,298.77612,324.50543,0.0146330055,1.0,0.0,0.31825885,0.0,320001.3,323.716,323.716,-4152.212,129600.0,857536.6600097311,36128.668,884325.6,0.0,320001.3,7.6563554,920454.3,320001.3,320008.97,-0.23660278
2175,7.963726,322.80548,297.84,7.963726,340.75763,4.051185,3.8988795,294.01285,274.85,335.9452,0.015998067,322.82718,340.07477,0.9991559,1.0,0.76959276,0.01,1249258.4,10054.75,325.384,325.384,-4153.882,130500.0,2560359.735641066,835036.75,1435493.9,1249258.4,10054.75,7.9500647,2270530.5,1259313.1,1259321.1,-0.24716187
2190,7.6919727,326.73965,298.4244,7.6919727,322.5477,3.8985062,3.7523878,294.0661,274.85,323.77576,0.015452151,326.74762,322.71515,0.9991559,1.0,0.8163072,0.32608426,1325088.6,327869.56,327.052,327.052,-4151.508,131400.0,1645278.0776673593,914760.44,779333.94,1325088.6,327869.56,7.650894,1694094.4,1652958.2,1652965.9,-0.19390869
2205,7.2796845,328.66528,299.2065,7.279685,329.9172,3.6684866,3.5315533,294.13016,274.85,328.9416,0.0146239195,328.69547,329.8813,0.9991559,1.0,0.81837904,0.24463321,1328451.8,245972.58,328.72,328.72,-4147.3687,132300.0,1826342.1583313062,900692.4,938969.56,1328451.8,245972.58,7.20004,1839662.0,1574424.4,1574431.6,-0.1298523
2220,8.478182,329.5583,299.29184,8.478182,329.3602,4.336037,4.171827,294.20267,274.85,329.067,0.017031541,329.54236,329.38687,0.9991559,1.0,0.83356655,0.2839675,1353105.2,285522.22,330.388,330.388,-4151.075,133200.0,2129889.8499227106,1077738.8,1070685.1,1353105.2,285522.22,8.507864,2148424.0,1638627.5,1638636.0,-0.05734253
2235,10.175414,333.1725,299.08096,10.175414,332.58273,5.2964344,5.089321,294.2828,274.639,331.9649,0.020441055,333.03473,332.55014,0.9991559,1.0,0.7861278,0.2464598,1276099.2,247809.17,332.056,332.056,-4140.5938,134100.0,2823166.3726852275,1456960.5,1431756.4,1276099.2,247809.17,10.385756,2888717.0,1523908.4,1523918.8,0.02279663
2250,9.170868,334.00967,298.68262,9.170868,333.48462,4.74078,4.5594754,294.35925,274.14572,333.47314,0.018423056,333.83582,333.44492,0.9991559,1.0,0.70781434,0.22442864,1148975.2,225657.39,333.724,333.724,-4162.5967,135000.0,2691980.9343986344,1360715.0,1340491.1,1148975.2,225657.39,9.300255,2701206.0,1374632.6,1374641.9,0.099243164
2265,8.263791,333.7368,298.1913,8.263791,332.30576,4.2233458,4.064025,294.42548,273.57956,333.53195,0.016600858,333.62466,332.23148,0.9991559,1.0,0.5428164,0.11812109,881138.6,118767.805,330.391,330.391,-4158.909,135900.0,2464076.641955171,1233709.4,1184041.4,881138.6,118767.805,8.287371,2417750.8,999906.44,999914.75,0.16546631
2280,7.594684,328.75604,297.6586,7.594684,327.72955,3.836795,3.6930056,294.47354,273.15,329.3748,0.015256711,328.7329,327.70377,0.9991559,1.0,0.35921317,0.082181044,583100.6,82630.984,327.058,327.058,-4142.3203,136800.0,2032315.7431455683,991936.06,959193.44,583100.6,82630.984,7.5298004,1951129.5,665731.6,665739.1,0.2135315
2295,7.399161,325.30386,297.14136,7.399161,324.74075,3.735659,3.596074,294.4969,272.8801,326.09546,0.014863932,325.24344,324.69064,0.9991559,1.0,0.25048995,0.045505308,406613.28,45754.45,323.725,323.725,-4149.477,137700.0,1807561.4945200868,875191.44,857692.0,406613.28,45754.45,7.3317327,1732883.5,452367.72,452375.06,0.23687744
2310,7.200414,321.68073,296.68655,7.200414,321.17377,3.628056,3.4927938,294.49896,272.6717,322.2341,0.014464675,321.643,321.1414,0.9991559,1.0,0.18249078,0.03254343,296232.2,32721.602,320.392,320.392,-4150.7964,138600.0,1552055.2613913538,755867.25,740535.94,296232.2,32721.602,7.1208496,1496403.2,328953.78,328960.9,0.23895264
2325,7.2089157,318.17953,296.31857,7.2089157,317.80875,3.637476,3.5019372,294.48468,272.55243,318.65002,0.014481754,318.15887,317.78055,0.9991559,1.0,0.14405985,0.02156524,233848.33,21683.31,317.059,317.059,-4156.547,139500.0,1358274.064611493,661894.06,650667.56,233848.33,21683.31,7.139413,1312561.6,255531.64,255538.78,0.22467041
2340,5.717978,311.1269,296.04007,5.9791465,316.51828,2.8898005,2.7830484,294.4584,272.55,314.5446,0.011748984,311.0509,316.4747,0.0145739075,1.0,0.0,0.018773919,0.0,18876.705,313.726,313.726,-4133.565,140400.0,913118.9672585606,362317.72,514257.34,0.0,18876.705,5.6728487,876575.06,18876.705,18882.377,0.19839478
2355,5.8821764,306.97623,295.84213,6.150086,311.5887,2.976003,2.8659024,294.42303,272.75168,310.66754,0.012085608,306.91486,311.5134,0.0145739075,1.0,0.0,0.01,0.0,10054.75,310.393,310.393,-4130.1733,141300.0,752531.1523756784,275069.38,406739.9,0.0,10054.75,5.8419056,681809.25,10054.75,10060.592,0.1630249
