minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2370,7.5843525,311.78934,295.71204,7.584352,311.3202,3.8363006,3.6926405,294.38037,273.12262,312.916,0.015235956,311.7487,311.19177,1.0,0.9975894,0.2219212,0.0,360238.47,0.0,310.393,310.393,-4148.238,142200.0,1100898.1478293948,512130.88,497186.5,360238.47,0.0,7.528941,1009317.4,360238.47,360246.0,0.12036133
2385,6.2188444,307.01694,295.6375,5.9482684,306.9591,3.0176156,2.90603,294.33752,273.50723,308.9567,0.012221057,306.86124,306.9061,1.0,0.014574438,0.01,0.0,16232.72,0.0,305.37,305.37,-4138.665,143100.0,683652.8936263449,297220.88,282844.28,16232.72,0.0,5.9236455,580065.1,16232.72,16238.644,0.07751465
2400,4.6330347,304.454,295.62454,4.429405,304.219,2.2001889,2.1193318,294.29242,273.75,304.9199,0.009102619,304.45844,304.1475,1.0,0.014574438,0.08741327,0.0,141895.52,0.0,305.37,305.37,-4123.6597,144000.0,355370.50027056696,171810.38,159886.9,141895.52,0.0,4.319521,331697.28,141895.52,141899.83,0.032409668
2415,5.0888157,304.82516,295.65005,4.864688,301.0556,5.5951457,0.0,294.24268,273.83624,303.45648,0.009997633,304.83932,300.9917,1.0,0.014574438,0.16306044,0.0,264691.44,0.0,305.37,305.37,-4126.316,144900.0,327792.33663982834,196099.86,110444.48,264691.44,0.0,5.5951457,306544.34,264691.44,264697.03,-0.017333984
2430,5.6122003,305.4185,295.66476,5.365883,298.76016,2.6993334,2.5998006,294.18964,273.86,302.35382,0.011026755,305.43893,298.72543,1.0,0.014574438,0.21525392,0.0,349415.66,0.0,306.482,306.482,-4130.9614,145800.0,309786.060780516,229907.34,69760.086,349415.66,0.0,5.2991343,299667.44,349415.66,349420.97,-0.070373535
2445,6.185015,307.149,295.665,5.9157586,297.45984,2.9978287,2.8869612,294.13507,273.82874,302.30878,0.012154424,307.17078,297.4431,1.0,0.014574438,0.28761283,0.0,466873.84,0.0,308.15,308.15,-4135.5093,146700.0,339154.933141225,298320.03,44594.688,466873.84,0.0,5.88479,342914.72,466873.84,466879.72,-0.124938965
2460,6.785902,308.76486,295.67975,6.4936614,296.8216,3.3164442,3.19331,294.08105,273.75,302.763,0.013338439,308.78397,296.8149,1.0,0.014574438,0.36040723,0.0,585038.94,0.0,309.818,309.818,-4140.9272,147600.0,396814.00616791507,372936.06,31141.988,585038.94,0.0,6.509754,404078.06,585038.94,585045.44,-0.17895508
2475,7.603933,310.24185,295.77344,7.2813125,296.57382,3.7588933,3.618363,294.00595,273.49146,303.38544,0.01495124,310.2582,296.57202,1.0,0.014574438,0.4468963,0.0,725434.25,0.0,311.486,311.486,-4148.7773,148500.0,477997.10130880156,462070.78,24476.969,725434.25,0.0,7.3772564,486547.75,725434.25,725441.6,-0.25405884
2490,8.4225855,311.84946,295.996,8.069478,296.55487,4.2123084,4.0534225,293.93423,273.06052,304.17746,0.016565181,311.86533,296.5559,1.0,0.014574438,0.5449248,0.0,884561.1,0.0,313.154,313.154,-4157.7686,149400.0,569214.77437254,560813.75,18941.06,884561.1,0.0,8.265731,579754.8,884561.1,884569.4,-0.32577515
2505,9.204456,313.5004,296.33505,8.820991,296.72543,4.655192,4.477729,293.86945,272.67435,305.09732,0.018105363,313.51526,296.72852,1.0,0.014574438,0.64600104,0.0,1048635.4,0.0,314.822,314.822,-4167.156,150300.0,666305.0024095128,663590.1,14462.893,1048635.4,0.0,9.132921,678053.0,1048635.4,1048644.5,-0.39056396
2520,9.929229,315.16492,296.75302,9.515558,297.05103,5.0743675,4.8785925,293.81342,272.55,306.10703,0.019530997,315.17892,297.05536,1.0,0.014574438,0.74768007,0.0,1213688.1,0.0,316.49,316.49,-4176.5117,151200.0,767310.6808084412,767826.9,11909.838,1213688.1,0.0,9.95296,779736.7,1213688.1,1213698.1,-0.44659424
2535,10.414397,317.41537,297.22183,10.414397,320.53592,5.4887304,5.2739115,293.76025,272.75717,315.3714,0.02092114,317.11633,320.6837,1.0,1.0,0.0,0.43650496,0.0,438894.8,317.046,317.046,-4183.5483,152100.0,1594780.4936013198,883275.0,1019769.06,0.0,438894.8,10.762642,1903044.0,438894.8,438905.56,-0.49975586
2550,10.633828,298.7664,298.16812,11.088471,316.9856,5.766609,5.5386,293.7418,273.12347,308.33932,0.021818608,298.76288,316.9944,0.014727945,1.0,0.0,0.2862562,0.0,287823.44,319.826,319.826,-4192.9165,153000.0,932070.3209577914,26719.83,876359.5,0.0,287823.44,11.305209,903079.3,287823.44,287834.75,-0.518219
2565,11.296806,299.35342,298.83694,11.296816,321.58008,6.034076,5.7926607,293.724,273.50305,310.31433,0.022693792,299.36093,321.5993,0.9570829,1.0,0.0,0.35012206,0.0,352039.0,320.938,320.938,-4196.5728,153900.0,1093954.7869646389,24505.19,1079084.9,0.0,352039.0,11.826736,1103590.1,352039.0,352050.8,-0.53601074
2580,11.444733,322.12476,299.2736,11.444734,363.77792,6.127993,5.8818064,293.74954,273.75,340.64014,0.022990948,322.1605,363.97394,0.99922186,1.0,1.0,1.0,1623272.0,1005475.0,323.162,323.162,-4199.5737,154800.0,3994435.64326599,1098407.1,3100586.8,1623272.0,1005475.0,12.0098,4198994.0,2628747.0,2628759.0,-0.5104675
2595,10.569498,323.82968,302.6937,10.569498,321.49878,5.5861382,5.3667874,293.91885,273.87485,325.11154,0.021232717,323.87808,321.2647,0.99922186,1.0,0.9068434,0.06167463,1472053.5,62012.297,324.83,324.83,-4187.9097,155700.0,1999165.5114989043,938266.4,834793.25,1472053.5,62012.297,10.952926,1773059.6,1534065.8,1534076.8,-0.341156
2610,9.811524,326.5975,303.29105,9.811524,327.23657,5.126943,4.928796,294.04892,273.99255,325.77377,0.019710049,326.60712,327.31747,0.99922186,1.0,0.8798196,0.35066548,1428186.4,352585.38,326.498,326.498,-4177.107,156600.0,1861169.740794685,960421.9,986756.9,1428186.4,352585.38,10.055738,1947178.8,1780771.8,1780781.8,-0.21109009
2625,9.202366,327.58487,301.92505,9.202366,327.4365,4.766014,4.5837774,294.14474,274.114,327.5335,0.01848633,327.59436,327.42905,0.99922186,1.0,0.8807748,0.27323374,1429737.0,274729.7,328.166,328.166,-4169.3066,157500.0,1988307.0476584407,991750.44,986015.75,1429737.0,274729.7,9.349792,1977766.2,1704466.8,1704476.1,-0.11526489
2640,8.562902,329.36484,301.35165,8.562903,329.60376,4.394175,4.227748,294.23315,274.25,328.9781,0.017201735,329.38687,329.6294,0.99922186,1.0,0.909649,0.3058816,1476607.8,307556.28,329.834,329.834,-4161.61,158400.0,1995934.89552459,1007471.5,1016064.25,1476607.8,307556.28,8.621923,2023535.8,1784164.0,1784172.6,-0.026855469
2655,7.881684,331.4155,300.96945,7.881684,331.28442,4.005718,3.855278,294.31625,274.3984,330.9622,0.015833255,331.43607,331.29962,0.99922186,1.0,0.9009259,0.29048258,1462447.8,292072.97,331.502,331.502,-4153.978,159300.0,1994507.1185314646,1007857.56,1003518.6,1462447.8,292072.97,7.8609962,2011376.2,1754520.8,1754528.6,0.056243896
2670,7.239201,333.25055,300.5756,7.239201,333.02936,3.645361,3.5093296,294.3951,274.5489,332.6924,0.014542594,333.26028,333.04614,0.99922186,1.0,0.8681679,0.2799394,1409272.5,281472.1,333.17,333.17,-4146.153,160200.0,1961659.8976633896,993470.44,986745.2,1409272.5,281472.1,7.1546907,1980215.6,1690744.6,1690751.8,0.13510132
2685,7.7280755,334.46695,300.10602,7.7280755,334.4757,3.9262393,3.7791603,294.466,274.69992,333.68005,0.015524677,334.62344,334.5472,0.99922186,1.0,0.91684514,0.30418137,1488289.0,305846.75,334.838,334.838,-4160.232,161100.0,2189149.4477974335,1115284.2,1115568.6,1488289.0,305846.75,7.7053995,2230853.0,1794135.8,1794143.5,0.20599365
2700,7.564608,337.02728,299.55487,7.564608,336.5788,3.8213654,3.6782231,294.52594,274.85,336.95566,0.015196293,337.04584,336.5765,0.99922186,1.0,0.7933127,0.23863468,1287762.4,239941.2,336.506,336.506,-4143.577,162000.0,2387083.903599063,1190549.2,1176300.2,1287762.4,239941.2,7.4995885,2366849.5,1527703.6,1527711.1,0.26593018
2715,8.840136,338.3473,298.9721,8.840136,338.0687,4.549703,4.3766193,294.5747,274.99405,337.7615,0.017758658,338.21268,338.04602,0.99922186,1.0,0.73310477,0.2246804,1190028.4,225910.53,336.507,336.507,-4160.207,162900.0,2893160.182857139,1461944.2,1451600.4,1190028.4,225910.53,8.926323,2913544.5,1415938.9,1415947.8,0.31469727
2730,7.258375,335.94785,298.3943,7.258375,334.43726,3.671123,3.5343802,294.60742,275.12674,336.54752,0.014581111,335.91464,334.38153,0.99922186,1.0,0.52488273,0.111367784,852027.4,111977.52,333.174,333.174,-4164.4277,163800.0,2336529.188553669,1144826.9,1098776.2,852027.4,111977.52,7.2055035,2243603.0,964004.9,964012.06,0.3474121
2745,7.2398233,331.58038,297.8498,7.2398233,330.7086,3.6510339,3.5148864,294.6181,275.24603,332.05527,0.014543843,331.53424,330.67728,0.99922186,1.0,0.3702402,0.08716037,601000.56,87637.57,329.841,329.841,-4152.5415,164700.0,2089412.100696592,1025654.75,999145.9,601000.56,87637.57,7.1659203,2024800.6,688638.1,688645.3,0.35809326
2760,7.1593413,327.7778,297.37543,7.1593413,327.32053,3.6219358,3.4872525,294.6049,275.35,328.34372,0.014382165,327.70428,327.2763,0.99922186,1.0,0.3044618,0.067653015,494224.34,68023.414,326.508,326.508,-4170.5386,165600.0,1870642.5628753777,914176.1,900426.2,494224.34,68023.414,7.109188,1814602.2,562247.75,562254.9,0.34487915
2775,7.566419,325.01733,296.87045,7.5664196,324.214,3.8452148,3.7015915,294.70624,275.06006,325.1548,0.015199931,324.97858,324.18417,0.99922186,1.0,0.22548747,0.042202827,366027.47,42433.887,323.175,323.175,-4169.7285,166500.0,1805663.6158648985,894478.6,868949.25,366027.47,42433.887,7.5468063,1763427.9,408461.34,408468.88,0.44622803
2790,6.988763,321.69766,296.3136,6.988763,321.46017,3.518041,3.387248,294.77444,274.29782,322.55167,0.014039496,321.56873,321.4251,0.99922186,1.0,0.0,0.0,0.0,0.0,320.953,320.953,-4157.303,167400.0,1547150.8266631758,745093.44,738122.56,0.0,0.0,6.9052887,1483216.0,0.0,6.9052887,0.5144348
2805,-0.042387918,320.9463,296.27185,-0.042387918,321.19675,0.0,0.0,294.81757,273.5117,322.0861,-8.515169e-05,320.752,321.14832,1.1464073e-14,1.1496599e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,168300.0,-9232.12957636017,-4392.772,-4437.361,0.0,0.0,0.0,-8830.133,0.0,0.0,0.55755615
2820,-0.042387918,321.04898,296.27185,-0.042387918,321.2178,0.0,0.0,294.83694,273.15,322.0861,-8.515169e-05,320.76334,321.1491,1.9928867e-20,4.3222727e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,169200.0,-9232.12957636017,-4411.0537,-4441.1094,0.0,0.0,0.0,-8852.163,0.0,0.0,0.5769348
2835,-0.042387918,321.1239,296.27185,-0.042387918,321.23764,0.0,0.0,294.85,273.15,322.0861,-8.515169e-05,320.77478,321.14996,2.4321254e-20,-5.133955e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,170100.0,-9232.12957636017,-4424.392,-4444.6406,0.0,0.0,0.0,-8869.033,0.0,0.0,0.58999634
2850,-0.042387918,321.18008,296.27185,-0.042387918,321.2567,0.0,0.0,294.85788,273.15,322.0861,-8.515169e-05,320.78635,321.15097,-2.9582122e-36,1.6447422e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,171000.0,-9232.12957636017,-4434.394,-4448.0366,0.0,0.0,0.0,-8882.431,0.0,0.0,0.5978699
2865,-0.042387918,321.22372,296.27185,-0.042387918,321.27542,0.0,0.0,294.86005,273.15,322.0861,-8.515169e-05,320.79807,321.15207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,171900.0,-9232.12957636017,-4442.1636,-4451.3667,0.0,0.0,0.0,-8893.53,0.0,0.0,0.6000366
2880,-0.042387918,321.2591,296.27185,-0.042387918,321.29395,0.0,0.0,294.86334,273.15,322.0861,-8.515169e-05,320.80994,321.1533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,172800.0,-9232.12957636017,-4448.4604,-4454.6646,0.0,0.0,0.0,-8903.125,0.0,0.0,0.6033325
2895,-0.042387918,321.2889,296.27185,-0.042387918,321.3124,0.0,0.0,294.86304,273.15,322.0861,-8.515169e-05,320.82196,321.15463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,173700.0,-9232.12957636017,-4453.7686,-4457.9517,0.0,0.0,0.0,-8911.721,0.0,0.0,0.60302734
2910,-0.042387918,321.31497,296.27185,-0.042387918,321.33084,0.0,0.0,294.86288,273.15,322.0861,-8.515169e-05,320.8341,321.15607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,174600.0,-9232.12957636017,-4458.408,-4461.2334,0.0,0.0,0.0,-8919.642,0.0,0.0,0.60287476
2925,-0.042387918,321.33844,296.27185,-0.042387918,321.34915,0.0,0.0,294.8626,273.15,322.0861,-8.515169e-05,320.8464,321.15765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,175500.0,-9232.12957636017,-4462.586,-4464.493,0.0,0.0,0.0,-8927.079,0.0,0.0,0.6026001
2940,-0.042387918,321.35995,296.27185,-0.042387918,321.3672,0.0,0.0,294.85532,273.15,322.0861,-8.515169e-05,320.8588,321.1593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,176400.0,-9232.12957636017,-4466.4165,-4467.704,0.0,0.0,0.0,-8934.121,0.0,0.0,0.5953064
2955,-0.042387918,321.37982,296.27185,-0.042387918,321.3847,0.0,0.0,294.8434,273.15,322.0861,-8.515169e-05,320.87128,321.1611,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,177300.0,-9232.12957636017,-4469.953,-4470.8228,0.0,0.0,0.0,-8940.775,0.0,0.0,0.58340454
2970,-0.042387918,321.39816,296.27185,-0.042387918,321.40146,0.0,0.0,294.83356,273.15,322.0861,-8.515169e-05,320.88385,321.16296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,178200.0,-9232.12957636017,-4473.2188,-4473.805,0.0,0.0,0.0,-8947.023,0.0,0.0,0.57354736
2985,-0.042387918,321.41486,296.27185,-0.042387918,321.41705,0.0,0.0,294.82944,273.15,322.0861,-8.515169e-05,320.8964,321.1649,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,179100.0,-9232.12957636017,-4476.1904,-4476.5815,0.0,0.0,0.0,-8952.771,0.0,0.0,0.5694275
3000,-0.042387918,321.42966,296.27185,-0.042387918,321.43115,0.0,0.0,294.82834,273.15,322.0861,-8.515169e-05,320.90894,321.1669,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,180000.0,-9232.12957636017,-4478.825,-4479.092,0.0,0.0,0.0,-8957.917,0.0,0.0,0.56832886
3015,-0.042387918,321.4423,296.27185,-0.042387918,321.4433,0.0,0.0,294.82443,273.2463,322.0861,-8.515169e-05,320.9214,321.16895,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,180900.0,-9232.12957636017,-4481.0747,-4481.254,0.0,0.0,0.0,-8962.328,0.0,0.0,0.5644226
3030,-0.042387918,321.45233,296.27185,-0.042387918,321.45303,0.0,0.0,294.823,273.45682,322.0861,-8.515169e-05,320.93365,321.17102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,181800.0,-9232.12957636017,-4482.8623,-4482.9873,0.0,0.0,0.0,-8965.85,0.0,0.0,0.5629883
3045,-0.042387918,321.45932,296.27185,-0.042387918,321.45978,0.0,0.0,294.82147,273.6639,322.0861,-8.515169e-05,320.94565,321.17307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,182700.0,-9232.12957636017,-4484.1064,-4484.188,0.0,0.0,0.0,-8968.295,0.0,0.0,0.5614624
3060,-0.042387918,321.4627,296.27185,-0.042387918,321.463,0.0,0.0,294.80774,273.75,322.0861,-8.515169e-05,320.9573,321.17508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,183600.0,-9232.12957636017,-4484.7095,-4484.7637,0.0,0.0,0.0,-8969.473,0.0,0.0,0.5477295
3075,-0.042387918,321.46198,296.27185,-0.042387918,321.4622,0.0,0.0,294.79556,273.70013,322.0861,-8.515169e-05,320.9685,321.17703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,184500.0,-9232.12957636017,-4484.579,-4484.617,0.0,0.0,0.0,-8969.196,0.0,0.0,0.535553
3090,-0.042387918,321.45648,296.27185,-0.042387918,321.45663,0.0,0.0,294.7854,273.5807,322.0861,-8.515169e-05,320.97913,321.17886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,185400.0,-9232.12957636017,-4483.601,-4483.6284,0.0,0.0,0.0,-8967.2295,0.0,0.0,0.5253906
3105,-0.042387918,321.44568,296.27185,-0.042387918,321.44577,0.0,0.0,294.76572,273.39587,322.0861,-8.515169e-05,320.989,321.1805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,186300.0,-9232.12957636017,-4481.6777,-4481.694,0.0,0.0,0.0,-8963.371,0.0,0.0,0.5057068
3120,-0.042387918,321.42886,296.27185,-0.042387918,321.42892,0.0,0.0,294.7485,273.15,322.0861,-8.515169e-05,320.99805,321.18198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,187200.0,-9232.12957636017,-4478.684,-4478.695,0.0,0.0,0.0,-8957.379,0.0,0.0,0.48849487
3135,-0.042387918,321.40543,296.27185,-0.042387918,321.40546,0.0,0.0,294.6869,272.875,322.0861,-8.515169e-05,321.00604,321.18317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,188100.0,-9232.12957636017,-4474.5117,-4474.517,0.0,0.0,0.0,-8949.029,0.0,0.0,0.42687988
3150,-0.042387918,321.37473,296.27185,-0.042387918,321.37476,0.0,0.0,294.64404,272.6,322.0861,-8.515169e-05,321.01285,321.18405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,189000.0,-9232.12957636017,-4469.046,-4469.0513,0.0,0.0,0.0,-8938.098,0.0,0.0,0.3840332
3165,-0.042387918,321.3361,296.27185,-0.042387918,321.33612,0.0,0.0,294.59323,272.325,322.0861,-8.515169e-05,321.01828,321.18454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,189900.0,-9232.12957636017,-4462.168,-4462.1733,0.0,0.0,0.0,-8924.342,0.0,0.0,0.33322144
3180,-0.042387918,321.28897,296.27185,-0.042387918,321.28897,0.0,0.0,294.5423,272.05,322.0861,-8.515169e-05,321.0222,321.1846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,190800.0,-9232.12957636017,-4453.7793,-4453.7793,0.0,0.0,0.0,-8907.559,0.0,0.0,0.2822876
3195,-0.042387918,321.23264,296.27185,-0.042387918,321.23264,0.0,0.0,294.39844,271.775,322.0861,-8.515169e-05,321.02432,321.18417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,191700.0,-9232.12957636017,-4443.75,-4443.75,0.0,0.0,0.0,-8887.5,0.0,0.0,0.13842773
3210,-0.042387925,321.16653,296.29425,-0.042387925,321.16653,0.0,0.0,294.27628,271.5,321.993,-8.515171e-05,321.02448,321.18314,-1.4076611e-19,-4.7726103e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,192600.0,-9190.832531702232,-4427.9946,-4427.9946,0.0,0.0,0.0,-8855.989,0.0,0.0,0.01626587
3225,-0.042387974,321.08997,297.29553,-0.042387974,321.08997,0.0,0.0,294.1685,271.225,318.22745,-8.5151805e-05,321.02243,321.18143,-1.3147684e-19,-3.430194e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,193500.0,-7486.039569680747,-4236.111,-4236.111,0.0,0.0,0.0,-8472.222,0.0,0.0,-0.09152222
3240,-0.042388063,321.0025,299.64587,-0.042388063,321.00253,0.0,0.0,294.0561,270.95,308.47958,-8.515199e-05,321.018,321.179,9.660462e-19,2.1860846e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,194400.0,-3159.27333243593,-3802.1177,-3802.123,0.0,0.0,0.0,-7604.2407,0.0,0.0,-0.20391846
3255,-0.0423882,320.90363,301.5193,-0.0423882,320.90363,0.0,0.0,293.89835,270.675,298.8254,-8.515226e-05,321.01096,321.17575,-3.2367368e-19,4.9119558e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,195300.0,963.4372627444599,-3451.0022,-3451.0022,0.0,0.0,0.0,-6902.0044,0.0,0.0,-0.36166382
3270,13.928871,325.57343,294.1842,0.14069392,320.21985,9.002498,-0.73775816,293.7779,270.4,321.96417,0.014131944,325.41058,320.03882,0.9997592,1.5197755e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4440.891,196200.0,1648856.778787524,1836308.9,15384.838,1623272.0,0.0,8.26474,1851693.8,1623272.0,1623280.2,-0.4821167
3285,7.414609,305.4357,294.96347,7.738031,349.48282,3.8339822,3.6904604,293.73755,270.125,333.05997,0.015219821,305.04465,349.33032,0.01467431,1.0,0.0,0.4061274,0.0,408350.97,343.15,343.15,-4150.639,197100.0,2435251.752695126,326119.44,1771864.1,0.0,408350.97,7.5244427,2097983.5,408350.97,408358.5,-0.52246094
3300,7.65138,313.95358,297.31763,7.65138,351.97614,3.8753169,3.730122,293.7741,269.85,321.32877,0.0153706055,314.92606,352.92923,0.99921185,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4150.6147,198000.0,1550076.1256685904,534609.7,1756494.8,1623272.0,1005475.0,7.605439,2291104.5,2628747.0,2628754.5,-0.48590088
3315,7.8718915,332.53253,298.90396,7.8718915,334.181,3.9994383,3.849237,293.7909,269.7211,335.52045,0.015813584,332.5971,334.1251,0.9992118,1.0,1.0,0.29719353,1623272.0,298820.66,343.15,343.15,-4153.047,198900.0,2431958.9815165387,1111826.0,1166327.5,1623272.0,298820.66,7.8486753,2278153.5,1922092.6,1922100.5,-0.4691162
3330,7.709298,334.55405,299.99588,7.709298,346.51053,3.9081092,3.7616017,293.85034,269.78125,339.53467,0.015486956,334.58264,346.5126,0.9992118,1.0,1.0,0.42011505,1623272.0,422415.2,343.15,343.15,-4151.549,199800.0,2571808.9045825764,1118960.8,1506100.2,1623272.0,422415.2,7.669711,2625061.0,2045687.2,2045694.9,-0.40966797
3345,7.321457,337.33682,300.47614,7.321457,342.4541,3.6916611,3.5538085,293.9303,269.8758,339.75726,0.014707834,337.37775,342.45844,0.9992118,1.0,1.0,0.3548038,1623272.0,356746.38,343.15,343.15,-4147.77,200700.0,2426509.3733399,1133470.5,1290827.5,1623272.0,356746.38,7.2454696,2424298.0,1980018.4,1980025.6,-0.3297119
3360,7.192128,339.3151,300.4926,7.192128,343.5584,3.6194806,3.484476,294.0136,269.85,341.18472,0.01444803,339.34277,343.55618,0.9992118,1.0,1.0,0.34155804,1623272.0,343428.1,343.15,343.15,-4145.9077,201600.0,2469267.3437872715,1172708.2,1300885.8,1623272.0,343428.1,7.1039567,2473594.0,1966700.1,1966707.2,-0.24639893
3375,7.192116,342.28067,300.12027,7.192116,343.49585,3.6194732,3.4844692,294.1221,269.61688,342.38168,0.014448005,342.3396,343.5004,0.9992118,1.0,1.0,0.31080347,1623272.0,312505.12,343.15,343.15,-4145.9067,202500.0,2564491.0414534593,1273534.5,1310241.2,1623272.0,312505.12,7.1039424,2583775.8,1935777.1,1935784.2,-0.13790894
3390,7.192117,344.69324,299.4874,7.192117,343.64676,3.619474,3.4844697,294.2186,269.27423,344.06256,0.014448008,344.69684,343.64606,0.9992118,1.0,0.89947623,0.26339447,1460094.5,264836.56,343.15,343.15,-4145.9067,203400.0,2704893.7370021236,1365528.0,1333917.1,1460094.5,264836.56,7.103944,2699445.0,1724931.0,1724938.1,-0.041412354
3405,7.1921206,342.8055,298.75885,7.192121,341.32657,3.6194758,3.4844718,294.29642,268.94443,343.07803,0.014448015,342.75983,341.2669,0.9992118,1.0,0.6749276,0.15800191,1095591.1,158866.97,339.817,339.817,-4145.9067,204300.0,2689361.7520482736,1330513.4,1285839.1,1095591.1,158866.97,7.1039476,2616352.5,1254458.1,1254465.2,0.03640747
3420,7.1921296,338.55035,298.04822,7.1921296,337.3969,3.6194806,3.4844763,294.34842,268.75,338.9413,0.014448033,338.49933,337.36304,0.9992118,1.0,0.48733273,0.118922584,791073.56,119573.69,336.484,336.484,-4145.9067,205200.0,2481464.169028669,1223445.9,1188603.9,791073.56,119573.69,7.103957,2412049.8,910647.25,910654.4,0.088409424
3435,7.1921396,334.6432,297.42615,7.1921396,333.99075,3.6194859,3.4844813,294.37155,268.68018,335.24792,0.014448052,334.59998,333.95093,0.9992118,1.0,0.37840813,0.08633712,614259.3,86809.81,333.151,333.151,-4145.9067,206100.0,2295094.2675781334,1124214.6,1104506.5,614259.3,86809.81,7.103967,2228721.0,701069.1,701076.25,0.11154175
3450,7.192142,330.9392,296.93097,7.192142,330.53607,3.6194882,3.4844835,294.37106,268.64975,331.6374,0.014448058,330.89682,330.49896,0.9992118,1.0,0.31052047,0.0698352,504059.2,70217.555,329.818,329.818,-4145.9077,207000.0,2106049.5844872096,1027286.75,1015109.2,504059.2,70217.555,7.1039715,2042396.0,574276.75,574283.9,0.11105347
3465,7.192153,327.35132,296.5722,7.192153,327.1378,3.6194937,3.4844887,294.35416,268.66943,328.12845,0.014448079,327.311,327.1004,0.9992118,1.0,0.27372682,0.06040234,444333.06,60733.043,326.485,326.485,-4145.907,207900.0,1914893.8771743644,929746.0,923295.9,444333.06,60733.043,7.1039824,1853041.9,505066.1,505073.2,0.09414673
3480,7.192157,323.88593,296.34225,7.1921573,323.77097,3.619496,3.484491,294.3267,268.75,324.6904,0.014448088,323.84723,323.73434,0.9992118,1.0,0.2546103,0.056102704,413301.75,56409.867,323.152,323.152,-4145.907,208800.0,1720221.2044732734,832013.25,828540.75,413301.75,56409.867,7.103987,1660554.0,469711.62,469718.72,0.06668091
3495,7.192159,320.51596,296.22726,7.192159,320.4326,3.6194973,3.4844923,294.29346,268.86523,321.3214,0.014448092,320.47855,320.39618,0.9992118,1.0,0.24287069,0.05321076,394245.2,53502.094,319.819,319.819,-4145.907,209700.0,1522762.7041280414,733690.3,731171.8,394245.2,53502.094,7.1039896,1464862.1,447747.28,447754.38,0.033447266
3510,6.173136,311.35092,296.20648,6.45088,318.02792,3.1409657,3.0246568,294.2581,268.98438,316.90936,0.012679986,311.18234,318.0394,0.014624772,1.0,0.0,0.08629524,0.0,86767.71,318.708,318.708,-4141.1187,210600.0,1102551.3817525734,392652.5,591223.5,0.0,86767.71,6.1656227,983876.0,86767.71,86773.875,-0.0019226074
3525,6.0122576,304.99426,296.2511,6.2856402,313.00998,3.0462174,2.933412,294.21835,269.11133,311.107,0.012352422,304.91348,312.92584,0.014568366,1.0,0.0,0.026802959,0.0,26949.705,313.153,313.153,-4129.963,211500.0,770726.4379319896,220777.86,442429.25,0.0,26949.705,5.9796295,663207.1,26949.705,26955.686,-0.041656494
3540,5.5694623,301.40643,296.3102,5.8246293,310.71744,2.8108635,2.7071395,294.1701,269.25,306.74512,0.011444608,301.36758,310.72577,0.014568366,1.0,0.0,0.085190736,0.0,85657.16,311.487,311.487,-4134.843,212400.0,501578.30579140637,119209.51,352450.38,0.0,85657.16,5.518003,471659.88,85657.16,85662.67,-0.089904785
3555,7.1817737,311.2422,296.3133,7.1817737,316.68314,3.617559,3.4827077,294.11478,269.39844,315.37198,0.014427229,311.26572,316.3832,1.0,1.0,0.3688708,0.0,598777.6,0.0,311.487,311.487,-4150.4043,213300.0,1154848.8591187436,450306.94,614424.7,598777.6,0.0,7.1002665,1064731.6,598777.6,598784.75,-0.14523315
3570,6.556839,314.5124,296.32953,6.273173,306.11862,3.1948113,3.0763927,294.07263,269.55,310.43488,0.012886895,314.52634,306.02792,1.0,0.014572044,0.38093874,0.0,618367.2,0.0,314.823,314.823,-4139.4873,214200.0,763451.3028292076,500732.8,257916.42,618367.2,0.0,6.271204,758649.25,618367.2,618373.44,-0.18737793
3585,7.0264044,314.7414,296.5869,6.7250752,301.36288,3.4456244,3.3174615,294.03757,269.70157,308.46848,0.013812448,314.776,301.3072,1.0,0.014572044,0.5060304,0.0,821424.9,0.0,316.491,316.491,-4143.388,215100.0,689276.4736966513,535755.0,134898.8,821424.9,0.0,6.763086,670653.8,821424.9,821431.6,-0.22244263
3600,7.508375,317.00824,296.83896,7.189186,299.08948,3.7069783,3.5685205,294.00327,269.85,308.20187,0.014762724,317.02722,299.07034,1.0,0.014572044,0.6057142,0.0,983238.94,0.0,318.159,318.159,-4148.2026,216000.0,704539.8212742384,636041.8,67953.48,983238.94,0.0,7.275499,703995.3,983238.94,983246.2,-0.25674438
3615,8.067734,318.54727,296.97787,7.727828,298.35706,4.0147533,3.863946,293.96204,270.01016,308.54172,0.015865592,318.5631,298.3521,1.0,0.014572044,0.6968142,0.0,1131119.0,0.0,319.827,319.827,-4154.092,216900.0,770562.3017511698,730867.8,44763.906,1131119.0,0.0,7.8786993,775631.75,1131119.0,1131126.9,-0.29797363
3630,8.414483,314.3151,297.15173,8.414483,326.31265,4.3074756,4.144629,293.92667,270.1729,319.86328,0.016903577,313.40317,326.48334,1.0,1.0,0.0,0.41748244,0.0,419768.16,320.383,320.383,-4158.462,217800.0,1612406.9066976062,606567.4,1030571.06,0.0,419768.16,8.452105,1637138.5,419768.16,419776.6,-0.3333435
3645,8.494364,299.29724,297.68594,8.865327,319.7927,4.4623594,4.293089,293.92355,270.29922,310.3088,0.017436655,299.2821,319.81088,0.014555711,1.0,0.0,0.26468334,0.0,266132.47,323.163,323.163,-4163.6855,218700.0,924422.199409696,57485.184,823130.94,0.0,266132.47,8.755448,880616.1,266132.47,266141.22,-0.3364563
3660,8.954079,304.07507,298.29492,8.954079,328.9279,4.619603,4.4436293,293.9189,270.35,311.90897,0.017987555,305.3296,329.93753,0.9991765,1.0,1.0,1.0,1623272.0,1005475.0,324.275,324.275,-4165.1143,219600.0,1028510.1421229115,217374.89,1152017.9,1623272.0,1005475.0,9.063232,1369392.8,2628747.0,2628756.0,-0.34109497
3675,8.839614,324.33572,298.50333,8.839614,338.3293,4.5541134,4.38095,293.9634,270.35,337.46912,0.01775761,324.40466,337.72116,0.999173,1.0,0.86523956,0.01,1404519.1,10054.75,326.499,326.499,-4164.785,220500.0,2906144.9697604077,959063.4,1478594.8,1404519.1,10054.75,8.935063,2437658.0,1414573.9,1414582.8,-0.29660034
3690,8.077287,328.0473,300.0205,8.077287,324.6701,4.116527,3.9615772,294.08044,270.35,324.87027,0.016226197,328.06845,324.86563,0.999173,1.0,0.8810307,0.37258062,1430152.5,374620.5,328.167,328.167,-4156.1743,221400.0,1693511.92333512,950797.94,836227.9,1430152.5,374620.5,8.078104,1787025.8,1804773.0,1804781.1,-0.17956543
3705,7.359304,330.25668,300.33878,7.3593044,330.83923,3.7130027,3.5743089,294.17905,270.35,330.4734,0.014783865,330.2779,330.7898,0.999173,1.0,0.82980734,0.23539214,1347003.0,236680.92,329.835,329.835,-4148.5127,222300.0,1871125.3939240691,924734.9,942741.06,1347003.0,236680.92,7.2873116,1867476.0,1583683.9,1583691.1,-0.080963135
3720,8.230841,330.90512,299.8443,8.230841,330.63205,4.20242,4.0439153,294.27216,270.35,330.06473,0.016534666,330.90076,330.67044,0.999173,1.0,0.83469176,0.28757507,1354931.8,289149.53,331.503,331.503,-4156.3174,223200.0,2098675.6516784113,1073758.0,1064318.1,1354931.8,289149.53,8.246336,2138076.0,1644081.2,1644089.5,0.012145996
3735,8.090141,333.3979,299.30173,8.090142,333.30627,4.1170416,3.9619253,294.3529,270.35,333.31946,0.01625202,333.41635,333.30222,0.999173,1.0,0.77530944,0.23670276,1258538.0,237998.7,333.171,333.171,-4149.075,224100.0,2321998.781008699,1158539.6,1155426.9,1258538.0,237998.7,8.078967,2313966.5,1496536.8,1496544.9,0.09289551
3750,7.523121,334.6893,298.72922,7.523121,334.51807,3.8120806,3.6695979,294.4235,270.35,334.37695,0.0151129505,334.7815,334.56247,0.999173,1.0,0.71194905,0.21919675,1155687.0,220396.86,333.172,333.172,-4159.1196,225000.0,2262718.341674116,1136234.6,1130824.1,1155687.0,220396.86,7.4816785,2267058.8,1376083.9,1376091.4,0.16348267
3765,7.6792545,332.60843,298.155,7.679255,330.84952,3.886497,3.74076,294.479,270.35,332.61975,0.015426602,332.60522,330.80963,0.999173,1.0,0.48885936,0.103081495,793551.7,103645.87,329.839,329.839,-4145.8867,225900.0,2233030.8947986625,1111222.0,1054492.1,793551.7,103645.87,7.6272573,2165714.0,897197.56,897205.2,0.21899414
3780,7.3064055,328.5079,297.60147,7.3064055,327.50345,3.690748,3.553084,294.51083,270.35,328.62234,0.014677598,328.49707,327.48212,0.999173,1.0,0.33435994,0.07498549,542757.1,75396.04,326.506,326.506,-4156.454,226800.0,1912310.0761915566,948422.7,917599.06,542757.1,75396.04,7.2438316,1866021.8,618153.2,618160.44,0.25082397
3795,7.2805705,324.2352,297.10367,7.2805705,323.80008,3.674036,3.5369859,294.5177,270.35,324.92242,0.014625699,324.24475,323.7767,0.999173,1.0,0.25371304,0.05195535,411845.28,52239.805,323.173,323.173,-4153.4014,227700.0,1708848.7942636732,829638.7,816333.44,411845.28,52239.805,7.211022,1645972.1,464085.1,464092.3,0.25769043
3810,8.009006,321.0245,296.6913,8.0090065,320.59857,4.0572214,3.9042525,294.50378,270.35,321.51096,0.01608903,320.9924,320.56607,0.999173,1.0,0.19392537,0.035601433,314793.6,35796.35,319.84,319.84,-4133.2397,228600.0,1677160.5512972202,818515.6,804188.2,314793.6,35796.35,7.961474,1622703.8,350589.94,350597.9,0.24377441
3825,6.8651958,314.47287,296.3775,6.8651958,317.13687,3.4541914,3.3259797,294.4747,270.35,317.8898,0.013791266,314.2848,317.10504,0.99724525,1.0,0.0,0.038174335,0.0,38383.34,317.618,317.618,-4161.453,229500.0,1246063.6853159314,521758.6,598571.94,0.0,38383.34,6.7801714,1120330.5,38383.34,38390.12,0.21469116
3840,6.415458,308.33945,296.16058,6.704547,314.3025,3.2765453,3.1550272,294.43423,270.35,313.1309,0.013178173,308.2468,314.19287,0.014576797,1.0,0.0,0.01,0.0,10054.75,313.174,313.174,-4144.863,230400.0,939278.0931950029,328158.56,510859.72,0.0,10054.75,6.4315724,839018.25,10054.75,10061.182,0.17422485
3855,5.9057455,304.1886,296.02893,5.9067826,310.14197,2.9313931,2.8232636,294.3832,270.35,308.2648,0.0118649,304.12637,310.12207,0.23260945,1.0,0.0,0.047976635,0.0,48239.31,310.952,310.952,-4150.045,231300.0,609744.9710577792,202393.47,350123.1,0.0,48239.31,5.754657,552516.56,48239.31,48245.062,0.12319946
3870,7.3210263,311.71423,295.9601,7.0085425,309.398,3.6040084,3.469608,294.32507,270.35,311.63895,0.0143931,311.75073,309.30142,1.0,0.0145665305,0.25189322,0.0,408891.22,0.0,310.952,310.952,-4145.2173,232200.0,947801.4203171597,484412.56,395556.3,408891.22,0.0,7.0736165,879968.9,408891.22,408898.28,0.06506348
3885,5.287874,305.0092,295.95758,5.054914,305.24014,2.533882,2.4406013,294.2688,270.35,306.73798,0.0103886435,304.9444,305.17926,1.0,0.0145665305,0.04848352,0.0,78701.94,0.0,305.37,305.37,-4131.0005,233100.0,470373.479154955,201027.75,197074.72,78701.94,0.0,4.9744835,398102.47,78701.94,78706.914,0.0087890625
3900,5.877411,305.11963,296.0439,5.6200604,301.71472,2.8367302,2.731995,294.20593,270.35,303.70996,0.011548446,305.16772,301.64542,1.0,0.0145665305,0.20807065,0.0,337755.25,0.0,307.038,307.038,-4132.8296,234000.0,371829.84946087457,224035.14,133855.17,337755.25,0.0,5.5687256,357890.3,337755.25,337760.8,-0.05407715
3915,6.717421,307.5535,296.10663,6.427466,298.87515,3.279494,3.157787,294.12036,270.35,303.36832,0.013203166,307.5733,298.84195,1.0,0.0145665305,0.30940676,0.0,502251.28,0.0,308.706,308.706,-4139.9146,234900.0,402684.5686953038,322952.44,74737.3,502251.28,0.0,6.437281,397689.75,502251.28,502257.72,-0.13964844
3930,7.6686783,309.0819,296.12064,7.3433366,297.52957,3.7941296,3.6521907,294.02716,270.35,303.36255,0.015078573,309.09766,297.51727,1.0,0.0145665305,0.40268263,0.0,653663.44,0.0,310.374,310.374,-4149.282,235800.0,458630.3745743521,417462.5,43454.41,653663.44,0.0,7.4463205,460916.9,653663.44,653670.9,-0.23284912
3945,8.647826,310.62943,296.2113,8.285783,297.0032,4.338578,4.174463,293.9345,270.35,303.8268,0.017008685,310.64444,296.9996,1.0,0.0145665305,0.50894743,0.0,826160.1,0.0,312.042,312.042,-4160.1665,236700.0,544025.122317862,523678.72,27558.371,826160.1,0.0,8.513041,551237.06,826160.1,826168.6,-0.3255005
3960,9.6087675,312.25018,296.44882,9.208331,296.90967,4.8875723,4.7000475,293.8465,270.35,304.58148,0.018900525,312.2643,296.91037,1.0,0.0145665305,0.6222826,0.0,1010133.94,0.0,313.71,313.71,-4172.0225,237600.0,645588.4703559832,637692.75,17823.213,1010133.94,0.0,9.58762,655515.94,1010133.94,1010143.5,-0.41351318
3975,10.57675,313.87155,296.82578,10.134734,297.0965,5.455744,5.2425427,293.75827,270.35,305.49387,0.02080331,313.88464,297.0996,1.0,0.0145665305,0.74012464,0.0,1201423.5,0.0,315.378,315.378,-4184.962,238500.0,757364.917025734,757213.4,11523.497,1201423.5,0.0,10.698286,768736.9,1201423.5,1201434.2,-0.5017395
3990,11.225572,316.65628,297.30377,11.225572,318.34326,5.9886084,5.7494664,293.67984,270.35,312.76752,0.022550683,316.5284,318.49094,1.0,1.0,0.77180636,0.44205517,1252851.6,444475.4,315.934,315.934,-4194.8306,239400.0,1464615.6897812944,912420.5,991957.3,1252851.6,444475.4,11.738075,1904377.8,1697327.0,1697338.8,-0.5801697
4005,11.601842,298.68597,298.3418,12.107962,315.93304,6.390831,6.1308994,293.63614,270.35,307.7463,0.023814922,298.6849,315.93753,0.014595658,1.0,0.0,0.2921782,0.0,293777.9,318.714,318.714,-4207.9707,240300.0,940664.2804750958,16770.977,894575.44,0.0,293777.9,12.52173,911346.44,293777.9,293790.44,-0.62387085
4020,12.455712,299.44608,299.01056,12.455714,320.3668,6.773043,6.4916306,293.59476,270.35,309.714,0.025021873,299.45227,320.3841,0.9945638,1.0,0.0,0.3646436,0.0,366640.03,319.826,319.826,-4214.1206,241200.0,1124843.4748299588,22783.6,1117229.9,0.0,366640.03,13.264673,1140013.5,366640.03,366653.28,-0.6652527
4035,12.7368765,320.1792,299.79877,12.7368765,359.48874,6.958073,6.665807,293.6068,270.35,338.25247,0.025586693,320.20438,359.6224,0.99915284,1.0,1.0,1.0,1623272.0,1005475.0,322.05,322.05,-4219.5405,242100.0,4132393.1272963933,1090248.9,3193108.0,1623272.0,1005475.0,13.62388,4283357.0,2628747.0,2628760.5,-0.65319824
4050,12.000903,322.3958,304.16342,12.000903,334.8157,6.482568,6.2176046,293.78336,270.35,333.61145,0.02410822,322.4448,334.32523,0.99915284,1.0,0.87986064,0.01,1428253.1,10054.75,323.718,323.718,-4209.0894,243000.0,2981746.101648082,918981.7,1544991.2,1428253.1,10054.75,12.700172,2463973.0,1438307.9,1438320.6,-0.47665405
4065,11.18168,325.23965,305.2469,11.18168,322.50723,5.96371,5.725895,293.94623,270.35,322.82047,0.02246251,325.24445,322.62482,0.99915284,1.0,0.8672621,0.34522563,1407802.2,347115.75,325.386,325.386,-4196.082,243900.0,1657935.9777623268,938921.44,810598.56,1407802.2,347115.75,11.689605,1749520.0,1754918.0,1754929.8,-0.31378174
4080,10.73753,325.90628,303.1606,10.73753,327.03024,5.6882687,5.4639993,294.03598,270.35,326.4981,0.02157027,325.9124,327.0138,0.99915284,1.0,0.9132353,0.29388756,1482429.2,295496.6,327.054,327.054,-4189.4844,244800.0,2114263.473135145,1025775.56,1076463.6,1482429.2,295496.6,11.152267,2102239.2,1777925.9,1777937.0,-0.22402954
4095,10.297093,327.66617,302.4285,10.297093,328.05396,5.419205,5.207685,294.1155,270.35,327.44012,0.020685492,327.68622,328.07785,0.99915284,1.0,1.0,0.34303385,1623272.0,344911.97,328.722,328.722,-4183.406,245700.0,2172986.8288075407,1091473.6,1108244.5,1623272.0,344911.97,10.62689,2199718.0,1968184.0,1968194.6,-0.14450073
4110,9.785635,329.05212,302.2525,9.785635,330.1396,5.1113644,4.9139137,294.1956,270.35,329.32022,0.01965804,329.06787,330.1518,0.99915284,1.0,1.0,0.34232816,1623272.0,344202.4,330.39,330.39,-4176.6763,246600.0,2234812.8600316388,1101455.5,1146149.9,1623272.0,344202.4,10.025278,2247605.5,1967474.4,1967484.4,-0.06442261
4125,9.182691,330.72525,302.1111,9.182691,331.79938,4.754485,4.5727477,294.27795,270.35,330.90002,0.018446805,330.7475,331.81552,0.99915284,1.0,1.0,0.34102443,1623272.0,342891.56,332.058,332.058,-4169.079,247500.0,2230466.3053388936,1103570.0,1144996.1,1623272.0,342891.56,9.327232,2248566.0,1966163.5,1966172.9,0.017944336
4140,8.502261,332.88486,301.86514,8.502261,333.54822,4.3593435,4.1943717,294.35983,270.35,332.7785,0.017079912,332.9153,333.56445,0.99915284,1.0,1.0,0.3315943,1623272.0,333409.75,333.726,333.726,-4160.9727,248400.0,2217589.426482982,1107698.4,1131386.6,1623272.0,333409.75,8.553715,2239085.0,1956681.8,1956690.2,0.099823
4155,7.766412,335.42145,301.49973,7.7664123,335.25104,3.9407892,3.7929764,294.4381,270.35,334.8506,0.01560169,335.44745,335.2691,0.99915284,1.0,0.99038976,0.31757718,1607672.0,319315.9,335.394,335.394,-4152.792,249300.0,2185385.1004528166,1106490.2,1100931.8,1607672.0,319315.9,7.7337656,2207422.0,1926987.9,1926995.6,0.17810059
4170,7.4898305,336.8205,301.03165,7.4898305,336.79388,3.7860906,3.6444933,294.50955,270.35,336.6944,0.015046074,336.7412,336.77695,0.99915284,1.0,0.9475837,0.301943,1538186.0,303596.16,337.062,337.062,-4150.263,250200.0,2253654.400969157,1125820.1,1124983.0,1538186.0,303596.16,7.430584,2250803.0,1841782.1,1841789.5,0.24954224
4185,8.939752,338.69162,300.4735,8.939752,338.59793,4.616673,4.4409485,294.5692,270.35,337.75885,0.017958773,338.5881,338.58783,0.99915284,1.0,0.9908165,0.32491294,1608364.6,326691.8,338.73,338.73,-4170.1455,251100.0,2812315.618981506,1434973.8,1431456.0,1608364.6,326691.8,9.057621,2866429.8,1935056.5,1935065.5,0.3092041
4200,7.2762423,341.00024,299.85156,7.2762423,340.37097,3.6767402,3.539687,294.61496,270.35,340.77637,0.0146170035,340.924,340.34283,0.99915284,1.0,0.8465013,0.25312912,1374101.9,254515.02,340.398,340.398,-4159.4463,252000.0,2512431.6561661544,1257512.6,1238281.9,1374101.9,254515.02,7.216427,2495794.5,1628616.9,1628624.1,0.35494995
4215,7.244135,341.37704,298.9692,7.244135,339.48032,3.6615586,3.52516,294.80328,270.35,340.88742,0.014552505,341.34714,339.43234,0.99915284,1.0,0.631358,0.14074174,1024865.8,141512.3,337.065,337.065,-4162.3213,252900.0,2562062.968228065,1290274.0,1232565.4,1024865.8,141512.3,7.186719,2522839.5,1166378.1,1166385.2,0.5432739
4230,9.272865,338.34973,297.7906,9.272865,335.30417,4.800159,4.6162705,294.9444,270.35,337.7941,0.018627955,338.24347,335.26025,0.99915284,1.0,0.2064548,0.0140077025,335132.28,14084.395,333.732,333.732,-4163.445,253800.0,3129770.956556342,1579617.8,1461005.2,335132.28,14084.395,9.4164295,3040623.0,349216.7,349226.1,0.6843872
4245,-0.04238791,334.54868,297.42493,-0.04238791,334.3315,0.0,0.0,295.02435,270.35,336.30875,-8.515168e-05,334.3681,334.15775,-1.596547e-11,-1.6017028e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,254700.0,-13906.295015436055,-6609.112,-6570.4507,0.0,0.0,0.0,-13179.5625,0.0,0.0,0.76434326
4260,-0.042387918,334.62466,297.42493,-0.042387918,334.4783,0.0,0.0,295.0637,270.35,336.30875,-8.515169e-05,334.3773,334.162,-5.9176214e-21,-1.27726065e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,255600.0,-13906.29620368755,-6622.6416,-6596.5845,0.0,0.0,0.0,-13219.227,0.0,0.0,0.8036804
4275,-0.042387918,334.68576,297.42493,-0.042387918,334.5871,0.0,0.0,295.0804,270.35,336.30875,-8.515169e-05,334.38693,334.1664,8.854866e-19,-4.9163897e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,256500.0,-13906.29620368755,-6633.5186,-6615.953,0.0,0.0,0.0,-13249.472,0.0,0.0,0.82040405
4290,-0.042387918,334.73697,297.42493,-0.042387918,334.6705,0.0,0.0,295.09137,270.35,336.30875,-8.515169e-05,334.39706,334.171,-3.1662103e-34,1.3558688e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,257400.0,-13906.29620368755,-6642.635,-6630.802,0.0,0.0,0.0,-13273.437,0.0,0.0,0.83135986
4305,-0.042387918,334.7817,297.42493,-0.042387918,334.73685,0.0,0.0,295.09763,270.35,336.30875,-8.515169e-05,334.40765,334.17575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,258300.0,-13906.29620368755,-6650.5996,-6642.6133,0.0,0.0,0.0,-13293.213,0.0,0.0,0.83761597
4320,-0.042387918,334.8224,297.42493,-0.042387918,334.79214,0.0,0.0,295.09787,270.35,336.30875,-8.515169e-05,334.41873,334.18073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,259200.0,-13906.29620368755,-6657.842,-6652.458,0.0,0.0,0.0,-13310.3,0.0,0.0,0.8378601
4335,-0.042387918,334.86063,297.42493,-0.042387918,334.8402,0.0,0.0,295.0996,270.35,336.30875,-8.515169e-05,334.4303,334.18588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,260100.0,-13906.29620368755,-6664.6494,-6661.0146,0.0,0.0,0.0,-13325.664,0.0,0.0,0.8395996
4350,-0.042387918,334.89737,297.42493,-0.042387918,334.8836,0.0,0.0,295.09927,270.35,336.30875,-8.515169e-05,334.44235,334.19122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,261000.0,-13906.29620368755,-6671.191,-6668.7407,0.0,0.0,0.0,-13339.932,0.0,0.0,0.8392639
4365,-0.042387918,334.93323,297.42493,-0.042387918,334.92395,0.0,0.0,295.08398,270.35,336.30875,-8.515169e-05,334.4549,334.19675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,261900.0,-13906.29620368755,-6677.5747,-6675.923,0.0,0.0,0.0,-13353.498,0.0,0.0,0.8239746
4380,-0.042387918,334.9685,297.42493,-0.042387918,334.96225,0.0,0.0,295.06885,270.35,336.30875,-8.515169e-05,334.46793,334.20248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,262800.0,-13906.29620368755,-6683.8555,-6682.7417,0.0,0.0,0.0,-13366.598,0.0,0.0,0.8088379
4395,-0.042387918,335.00327,297.42493,-0.042387918,334.99902,0.0,0.0,295.0527,270.35,336.30875,-8.515169e-05,334.4814,334.2084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,263700.0,-13906.29620368755,-6690.0435,-6689.288,0.0,0.0,0.0,-13379.332,0.0,0.0,0.7926941
4410,-0.042387918,335.03735,297.42493,-0.042387918,335.0345,0.0,0.0,295.03668,270.35,336.30875,-8.515169e-05,334.49533,334.2145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,264600.0,-13906.29620368755,-6696.1123,-6695.6016,0.0,0.0,0.0,-13391.714,0.0,0.0,0.77667236
4425,-0.042387918,335.07053,297.42493,-0.042387918,335.0686,0.0,0.0,295.02496,270.35,336.30875,-8.515169e-05,334.5096,334.2208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,265500.0,-13906.29620368755,-6702.018,-6701.676,0.0,0.0,0.0,-13403.693,0.0,0.0,0.7649536
4440,-0.042387918,335.10242,297.42493,-0.042387918,335.1011,0.0,0.0,295.00903,270.35,336.30875,-8.515169e-05,334.52426,334.22723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,266400.0,-13906.29620368755,-6707.6953,-6707.462,0.0,0.0,0.0,-13415.157,0.0,0.0,0.74902344
4455,-0.042387918,335.1325,297.42493,-0.042387918,335.13162,0.0,0.0,294.99615,270.35,336.30875,-8.515169e-05,334.53915,334.2338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,267300.0,-13906.29620368755,-6713.0522,-6712.8945,0.0,0.0,0.0,-13425.947,0.0,0.0,0.736145
4470,-0.042387918,335.16022,297.42493,-0.042387918,335.1596,0.0,0.0,294.98355,270.35,336.30875,-8.515169e-05,334.55423,334.24048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,268200.0,-13906.29620368755,-6717.9854,-6717.877,0.0,0.0,0.0,-13435.862,0.0,0.0,0.72354126
4485,-0.042387918,335.1849,297.42493,-0.042387918,335.18448,0.0,0.0,294.96384,270.35,336.30875,-8.515169e-05,334.56937,334.24722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,269100.0,-13906.29620368755,-6722.381,-6722.3047,0.0,0.0,0.0,-13444.686,0.0,0.0,0.7038269
4500,-0.042387918,335.2058,297.42493,-0.042387918,335.20554,0.0,0.0,294.9487,270.35,336.30875,-8.515169e-05,334.5845,334.25403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,270000.0,-13906.29620368755,-6726.1025,-6726.0537,0.0,0.0,0.0,-13452.156,0.0,0.0,0.6886902
4515,-0.042387918,335.22217,297.42493,-0.042387918,335.222,0.0,0.0,294.92908,270.27188,336.30875,-8.515169e-05,334.59943,334.26083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,270900.0,-13906.29620368755,-6729.0146,-6728.982,0.0,0.0,0.0,-13457.996,0.0,0.0,0.6690674
4530,-0.042387918,335.2331,297.42493,-0.042387918,335.23297,0.0,0.0,294.90692,270.1,336.30875,-8.515169e-05,334.614,334.2676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,271800.0,-13906.29620368755,-6730.9595,-6730.938,0.0,0.0,0.0,-13461.897,0.0,0.0,0.6469116
4545,-0.042387918,335.23776,297.42493,-0.042387918,335.2377,0.0,0.0,294.88626,269.92813,336.30875,-8.515169e-05,334.6281,334.27426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,272700.0,-13906.29620368755,-6731.791,-6731.78,0.0,0.0,0.0,-13463.57,0.0,0.0,0.6262512
4560,-0.042387918,335.23526,297.42493,-0.042387918,335.2352,0.0,0.0,294.86417,269.85,336.30875,-8.515169e-05,334.6415,334.28076,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,273600.0,-13906.29620368755,-6731.345,-6731.3345,0.0,0.0,0.0,-13462.68,0.0,0.0,0.6041565
4575,-0.042387918,335.22455,297.42493,-0.042387918,335.22452,0.0,0.0,294.7959,269.85,336.30875,-8.515169e-05,334.654,334.28702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,274500.0,-13906.29620368755,-6729.4385,-6729.433,0.0,0.0,0.0,-13458.871,0.0,0.0,0.5358887
4590,-0.042387918,335.2048,297.42493,-0.042387918,335.2048,0.0,0.0,294.743,269.85,336.30875,-8.515169e-05,334.66537,334.293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,275400.0,-13906.29620368755,-6725.9233,-6725.9233,0.0,0.0,0.0,-13451.847,0.0,0.0,0.4830017
4605,-0.042387918,335.17484,297.42493,-0.042387918,335.17484,0.0,0.0,294.69055,269.85,336.30875,-8.515169e-05,334.67532,334.29855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,276300.0,-13906.29620368755,-6720.588,-6720.588,0.0,0.0,0.0,-13441.176,0.0,0.0,0.430542
4620,-0.042387918,335.13406,297.42493,-0.042387918,335.13406,0.0,0.0,294.63785,269.85,336.30875,-8.515169e-05,334.6837,334.30368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,277200.0,-13906.29620368755,-6713.3296,-6713.3296,0.0,0.0,0.0,-13426.659,0.0,0.0,0.37783813
4635,-0.042387918,335.08127,297.42493,-0.042387918,335.08124,0.0,0.0,294.50134,269.85,336.30875,-8.515169e-05,334.69016,334.30823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,278100.0,-13906.29620368755,-6703.93,-6703.925,0.0,0.0,0.0,-13407.855,0.0,0.0,0.24133301
4650,-0.042387918,335.01562,297.42493,-0.042387918,335.01562,0.0,0.0,294.3818,269.85,336.30875,-8.515169e-05,334.69443,334.31213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,279000.0,-13906.29620368755,-6692.2437,-6692.2437,0.0,0.0,0.0,-13384.487,0.0,0.0,0.121795654
4665,-0.04238793,334.93616,297.52652,-0.04238793,334.93613,0.0,0.0,294.27997,269.85,335.9795,-8.515171e-05,334.6962,334.31528,-3.8119249e-19,-1.823754e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,279900.0,-13752.212800215613,-6660.011,-6660.006,0.0,0.0,0.0,-13320.018,0.0,0.0,0.019958496
4680,-0.042387985,334.84222,299.83072,-0.042387985,334.84222,0.0,0.0,294.16724,269.85,328.86777,-8.515183e-05,334.6952,334.31754,3.2197757e-19,3.6341578e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,280800.0,-10384.742420329296,-6233.082,-6233.082,0.0,0.0,0.0,-12466.164,0.0,0.0,-0.09277344
4695,-0.04238811,334.73273,305.0645,-0.04238811,334.73273,0.0,0.0,294.01233,269.91534,311.33902,-8.515208e-05,334.69104,334.31885,-1.8736216e-19,2.5494624e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,281700.0,-2244.0063030523925,-5281.834,-5281.834,0.0,0.0,0.0,-10563.668,0.0,0.0,-0.24768066
4710,-0.12569945,334.5861,308.2051,-0.00038468654,334.6186,0.0,0.0,293.8814,270.06592,298.59613,-0.00012664314,334.68198,334.3191,0.7590882,-1.5933255e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07075,282600.0,5111.02677424713,-13927.515,-42.675827,0.0,0.0,0.0,-13970.19,0.0,0.0,-0.37860107
4725,7.015052,333.3782,294.25052,7.015048,329.47382,3.5410595,3.409535,293.78235,270.23352,331.92426,0.014092303,333.7207,329.04968,0.9997675,0.9762544,1.0,0.0,1623272.0,0.0,343.15,343.15,-4168.091,283500.0,2229820.767057248,1152827.5,1037791.06,1623272.0,0.0,6.9505944,2190618.5,1623272.0,1623279.0,-0.47766113
4740,7.122543,303.21112,295.7427,7.440904,337.37756,3.6702425,3.5332525,293.79166,270.35,326.68085,0.014628015,303.03268,337.25336,0.014531166,1.0,0.0,0.29600933,0.0,297630.0,343.15,343.15,-4148.1333,284400.0,1900767.1321532598,223415.22,1301164.1,0.0,297630.0,7.203495,1524579.4,297630.0,297637.22,-0.46835327
