minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4755,8.091769,324.1012,298.25064,8.091769,366.0988,4.122884,3.9676342,293.73788,270.36493,332.90775,0.01625529,324.42923,366.76025,0.9991901,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4154.3413,285300.0,2366117.2936022924,878542.25,2305848.2,1623272.0,1005475.0,8.090518,3184390.5,2628747.0,2628755.0,-0.52212524
4770,8.52251,331.44858,299.63745,8.522511,335.707,4.369789,4.2043552,293.73215,270.3216,332.70236,0.01712059,331.45642,335.92267,0.9991901,1.0,1.0,0.5138882,1623272.0,516701.72,343.15,343.15,-4159.9946,286200.0,2377581.347586522,1138664.6,1291093.0,1623272.0,516701.72,8.574144,2429757.5,2139973.8,2139982.2,-0.52786255
4785,8.661156,331.80408,300.89932,8.661156,345.408,4.449971,4.2811856,293.76108,270.29248,338.75876,0.01739911,331.82184,345.33926,0.9991901,1.0,1.0,0.41188502,1623272.0,414140.1,343.15,343.15,-4161.8877,287100.0,2766626.0509759923,1124217.8,1619085.4,1623272.0,414140.1,8.731157,2743303.0,2037412.1,2037420.9,-0.49893188
4800,8.570318,333.12378,301.5785,8.570318,342.6888,4.3978,4.231207,293.8152,270.35,337.68683,0.01721663,333.13675,342.71057,0.9991901,1.0,1.0,0.4308953,1623272.0,433254.44,343.15,343.15,-4161.047,288000.0,2610988.359345629,1135483.2,1479779.9,1623272.0,433254.44,8.629007,2615263.0,2056526.5,2056535.1,-0.44482422
4815,8.116085,334.9336,301.75418,8.116085,343.67322,4.1383057,3.982459,293.90778,270.4885,339.06064,0.016304135,334.9635,343.6678,0.9991901,1.0,1.0,0.39287457,1623272.0,395025.56,343.15,343.15,-4156.3223,288900.0,2554648.0335775414,1131005.1,1428917.6,1623272.0,395025.56,8.120765,2559922.8,2018297.5,2018305.6,-0.3522339
4830,7.5399585,337.39462,301.4999,7.5399585,343.42352,3.8136044,3.6708972,294.00504,270.64432,340.08835,0.015146775,337.4321,343.42517,0.9991901,1.0,1.0,0.362352,1623272.0,364335.9,343.15,343.15,-4150.2153,289800.0,2454859.7807929353,1136707.6,1327629.8,1623272.0,364335.9,7.484502,2464337.5,1987607.9,1987615.4,-0.25497437
4845,7.192194,339.72507,301.0414,7.1921945,343.30768,3.6195254,3.4845197,294.10004,270.80298,341.37466,0.014448163,339.7452,343.2996,0.9991901,1.0,1.0,0.33376405,1623272.0,335591.4,343.15,343.15,-4145.9185,290700.0,2447513.890733035,1168525.5,1276746.2,1623272.0,335591.4,7.104045,2445271.8,1958863.4,1958870.5,-0.15997314
4860,7.1921916,342.17203,300.4618,7.1921916,343.5026,3.6195152,3.4845095,294.18854,270.95,342.38077,0.0144481575,342.22064,343.5077,0.9991901,1.0,1.0,0.31395638,1623272.0,315675.3,343.15,343.15,-4145.9077,291600.0,2543738.2551843426,1259949.6,1300142.4,1623272.0,315675.3,7.104025,2560092.0,1938947.2,1938954.4,-0.07147217
4875,7.1921926,344.35962,299.81076,7.1921926,343.51703,3.6195157,3.48451,294.26654,271.08475,343.83945,0.014448159,344.36414,343.5159,0.9991901,1.0,0.9281958,0.2743458,1506714.1,275847.84,343.15,343.15,-4145.9077,292500.0,2671760.6157126054,1345696.6,1320244.4,1506714.1,275847.84,7.104026,2665941.0,1782562.0,1782569.1,0.0065307617
4890,7.1921935,343.70395,299.1278,7.1921935,342.76065,3.6195161,3.4845104,294.3316,271.2146,343.7561,0.014448161,343.6734,342.7197,0.9991901,1.0,0.7643029,0.19752848,1240671.5,198609.95,340.928,340.928,-4145.9077,293400.0,2708146.622456411,1346521.0,1318026.6,1240671.5,198609.95,7.104027,2664547.5,1439281.5,1439288.6,0.07159424
4905,7.192198,339.72836,298.48355,7.192198,338.39575,3.6195188,3.4845128,294.37363,271.3372,340.1047,0.01444817,339.6767,338.35748,0.9991901,1.0,0.57433975,0.14200549,932309.6,142782.97,337.595,337.595,-4145.9077,294300.0,2525667.9170861845,1245891.5,1205637.0,932309.6,142782.97,7.1040316,2451528.5,1075092.6,1075099.8,0.11361694
4920,7.1922035,335.79965,297.90616,7.1922035,335.17612,3.6195219,3.484516,294.39798,271.45,336.37885,0.014448182,335.75827,335.13776,0.9991901,1.0,0.46294063,0.11276692,751478.56,113384.32,334.262,334.262,-4145.9077,295200.0,2334613.5536090797,1144658.4,1125823.1,751478.56,113384.32,7.104038,2270481.5,864862.9,864870.0,0.13796997
4935,7.1922097,332.24472,297.41125,7.1922097,331.70496,3.6195252,3.4845192,294.40454,271.48682,332.86197,0.014448194,332.20334,331.66763,0.9991901,1.0,0.3817214,0.08997606,619637.7,90468.68,330.929,330.929,-4145.9077,296100.0,2151234.913829228,1052224.2,1035919.5,619637.7,90468.68,7.1040444,2088143.8,710106.4,710113.5,0.14453125
4950,7.192214,328.6614,297.01697,7.1922145,328.31265,3.6195278,3.4845216,294.39545,271.44107,329.37378,0.014448203,328.62057,328.275,0.9991901,1.0,0.3247959,0.07460665,527232.06,75015.125,327.596,327.596,-4145.908,297000.0,1963490.7014615238,955893.06,945358.2,527232.06,75015.125,7.1040497,1901251.2,602247.2,602254.3,0.13543701
4965,7.1922183,325.15466,296.73068,7.1922183,324.92743,3.61953,3.4845235,294.37598,271.39978,325.90744,0.0144482115,325.11554,324.89075,0.9991901,1.0,0.2885724,0.06542202,468431.47,65780.21,324.263,324.263,-4145.9077,297900.0,1770518.2680643701,858612.2,851748.06,468431.47,65780.21,7.1040535,1710360.2,534211.7,534218.8,0.1159668
4980,7.192221,321.86328,296.52676,7.192221,321.62485,3.6195316,3.4845252,294.3655,271.45,322.56342,0.014448217,321.82782,321.58932,0.9991901,1.0,0.25822666,0.056499723,419172.1,56809.06,320.93,320.93,-4145.9077,298800.0,1579969.4209397046,765348.5,758146.06,419172.1,56809.06,7.104057,1523494.5,475981.16,475988.25,0.10549927
4995,6.893634,315.7988,296.3766,6.893634,318.30957,3.456672,3.3281016,294.34833,271.5885,319.24567,0.013848395,315.4756,318.2757,0.9991901,1.0,0.0,0.05542791,0.0,55731.38,318.708,318.708,-4145.11,299700.0,1330140.2076152386,562336.4,635031.44,0.0,55731.38,6.784774,1197367.8,55731.38,55738.164,0.08831787
5010,6.02698,307.6204,296.2702,6.2985387,315.40335,3.0555396,2.9424136,294.32315,271.74432,313.60114,0.012380164,307.52045,315.26636,0.014635106,1.0,0.0,0.01,0.0,10054.75,314.264,314.264,-4132.7856,300600.0,901151.1183985021,287310.94,506145.7,0.0,10054.75,5.9979534,793456.6,10054.75,10060.748,0.06314087
5025,6.3026605,303.5889,296.19592,6.585118,311.47318,3.2112923,3.0922537,294.28796,271.90298,308.4144,0.012944917,303.52945,311.4532,0.014635106,1.0,0.0,0.054967992,0.0,55268.94,310.931,310.931,-4140.875,301500.0,664302.0364812458,195700.72,422530.5,0.0,55268.94,6.303546,618231.25,55268.94,55275.246,0.027954102
5040,7.789091,311.80814,296.12878,7.789091,314.46887,3.951285,3.8030005,294.24377,272.05,314.1356,0.01564725,311.77628,314.24075,1.0,1.0,0.3111841,0.0,505136.47,0.0,310.931,310.931,-4150.513,302400.0,1183379.288429603,512937.2,599981.0,505136.47,0.0,7.7542853,1112918.2,505136.47,505144.22,-0.016235352
5055,9.658737,308.08832,296.0756,9.256565,306.56766,4.8615317,4.6738305,294.2013,272.1853,309.5938,0.018999165,307.8569,306.4926,1.0,0.014573657,0.06394041,0.0,103792.67,0.0,305.932,305.932,-4122.756,303300.0,1078706.4630248437,487316.6,407906.06,103792.67,0.0,9.535362,895222.6,103792.67,103802.21,-0.05871582
5070,5.942319,305.41528,296.1408,5.6826077,302.6986,2.8707442,2.7647197,294.157,272.3161,304.57675,0.011676467,305.45096,302.62393,1.0,0.014573657,0.19639382,0.0,318800.56,0.0,307.6,307.6,-4133.5254,304200.0,413708.4726642058,231469.94,156514.7,318800.56,0.0,5.6354637,387984.62,318800.56,318806.2,-0.102996826
5085,6.514093,308.16898,296.21747,6.2321143,299.47546,3.171621,3.0540862,294.10468,272.43884,303.94748,0.012802718,308.1959,299.43594,1.0,0.014573657,0.31390452,0.0,509552.44,0.0,309.268,309.268,-4138.4097,305100.0,415653.6400666823,326983.56,85277.65,509552.44,0.0,6.225707,412261.22,509552.44,509558.66,-0.15533447
5100,7.1484942,309.82324,296.19473,6.842688,297.92636,3.5113378,3.380598,294.0488,272.55,303.94873,0.014053213,309.8402,297.91122,1.0,0.014573657,0.39140916,0.0,635363.5,0.0,310.936,310.936,-4144.3706,306000.0,457668.0607930769,409177.94,49765.77,635363.5,0.0,6.891936,458943.72,635363.5,635370.4,-0.21121216
5115,7.7671514,311.4063,296.1959,7.4384665,297.2941,3.8486786,3.704565,293.99792,272.6203,304.36078,0.015273034,311.42334,297.28864,1.0,0.014573657,0.47793153,0.0,775812.9,0.0,312.604,312.604,-4150.764,306900.0,523750.8603765093,496194.8,34309.652,775812.9,0.0,7.5532436,530504.44,775812.9,775820.44,-0.26208496
5130,8.359118,313.05862,296.3158,8.008371,297.08636,4.1770496,4.01962,293.9527,272.63333,305.06885,0.016440056,313.07495,297.0855,1.0,0.014573657,0.56831896,0.0,922536.2,0.0,314.272,314.272,-4157.334,307800.0,604382.7862113176,587812.2,25918.207,922536.2,0.0,8.19667,613730.4,922536.2,922544.4,-0.307312
5145,8.899519,314.74716,296.55408,8.528075,297.136,4.4816484,4.3115582,293.9156,272.60468,305.9357,0.017504862,314.76285,297.13782,1.0,0.014573657,0.6586964,0.0,1069243.4,0.0,315.94,315.94,-4163.743,308700.0,689740.7999782331,680020.75,20842.773,1069243.4,0.0,8.793207,700863.5,1069243.4,1069252.1,-0.3444214
5160,9.369142,316.434,296.8741,8.978976,297.36047,4.7501183,4.568586,293.8886,272.55,306.90292,0.018429466,316.4492,297.36392,1.0,0.014573657,0.74581325,0.0,1210657.8,0.0,317.608,317.608,-4169.6245,309600.0,776267.4482066359,769688.8,18341.41,1210657.8,0.0,9.318705,788030.25,1210657.8,1210667.1,-0.37139893
5175,9.302827,300.82983,297.2636,9.7126465,322.1253,4.947227,4.757105,293.87875,272.45483,314.30984,0.01909978,300.7068,322.01318,0.014470897,1.0,0.0,0.21073206,0.0,211885.81,317.608,317.608,-4174.163,310500.0,1367433.1102374254,139339.02,1014186.0,0.0,211885.81,9.704332,1153525.0,211885.81,211895.52,-0.3812561
5190,9.435351,298.70566,298.18094,9.850896,319.29828,5.027917,4.834231,293.89423,272.31705,308.65573,0.019371755,298.7068,319.367,0.014475534,1.0,0.0,0.33041847,0.0,332227.5,320.944,320.944,-4176.166,311400.0,852243.495680068,20793.824,873703.8,0.0,332227.5,9.862148,894497.6,332227.5,332237.38,-0.3657837
5205,9.809588,319.79633,298.4151,9.809588,346.8574,5.1246643,4.926591,293.90424,272.17075,322.98013,0.01970616,320.04254,347.47775,0.999121,1.0,1.0,1.0,1623272.0,1005475.0,321.5,321.5,-4176.1035,312300.0,2033146.3560292833,880912.25,1995835.5,1623272.0,1005475.0,10.051255,2876747.8,2628747.0,2628757.0,-0.35577393
5220,9.428828,322.81244,299.16046,9.428828,318.95596,4.8994393,4.7113914,293.98468,272.05,322.64194,0.018941265,322.8637,318.81586,0.999121,1.0,0.8718941,0.12521042,1415321.2,125895.94,324.28,324.28,-4172.174,313200.0,1868029.1569200335,936643.8,783923.2,1415321.2,125895.94,9.61083,1720567.0,1541217.2,1541226.9,-0.2753296
5235,8.79816,325.99823,300.56363,8.79816,327.39224,4.5301437,4.3579974,294.08682,272.0319,325.41766,0.017674332,326.02545,327.45987,0.999121,1.0,0.8847832,0.34012616,1436243.8,341988.38,325.948,325.948,-4164.376,314100.0,1844969.5655601204,939866.25,991378.1,1436243.8,341988.38,8.888142,1931244.4,1778232.1,1778241.0,-0.17318726
5250,8.078634,327.80505,300.45502,8.078634,326.96384,4.1173296,3.9623482,294.1881,272.0983,327.351,0.016228903,327.8166,326.96164,0.999121,1.0,0.82920665,0.25302675,1346027.9,254412.08,327.616,327.616,-4156.2295,315000.0,1833268.558715281,927994.0,899451.3,1346027.9,254412.08,8.079678,1827445.2,1600440.0,1600448.1,-0.071899414
5265,7.2741175,329.33707,300.16034,7.2741175,329.28586,3.665762,3.528944,294.2873,272.14056,328.77393,0.014612735,329.3585,329.312,0.999121,1.0,0.7943672,0.26274654,1289474.0,264185.06,329.284,329.284,-4147.747,315900.0,1756115.6044624227,891386.75,889822.25,1289474.0,264185.06,7.194706,1781209.0,1553659.0,1553666.2,0.027282715
5280,7.8110747,330.75186,299.72498,7.811075,330.53952,3.9532578,3.8046749,294.3782,272.05,329.77625,0.015691413,330.8532,330.59323,0.999121,1.0,0.82213295,0.27248815,1334545.4,273980.03,330.952,330.952,-4139.2334,316800.0,1980496.8529633698,1017884.0,1010917.8,1334545.4,273980.03,7.7579327,2028801.8,1608525.4,1608533.1,0.11819458
5295,8.151767,333.69757,299.1759,8.151767,332.9359,4.143395,3.987013,294.45633,271.72726,332.6256,0.016375817,333.76013,332.96472,0.999121,1.0,0.74858844,0.23300327,1215162.6,234278.97,332.62,332.62,-4140.623,317700.0,2300618.430763279,1181932.9,1155855.8,1215162.6,234278.97,8.130408,2337788.5,1449441.6,1449449.8,0.19631958
5310,7.441073,333.70325,298.58105,7.441073,332.9404,3.7586749,3.6181664,294.5206,271.2409,333.8334,0.014948127,333.68115,332.89914,0.999121,1.0,0.5892131,0.14527075,956453.0,146066.11,330.954,330.954,-4149.5127,318600.0,2213217.71043302,1097656.5,1073815.6,956453.0,146066.11,7.3768415,2171472.0,1102519.1,1102526.5,0.2605896
5325,7.693304,329.6438,297.99188,7.693304,328.35547,3.9114733,3.7650886,294.5653,270.7341,330.086,0.015454826,329.53412,328.30432,0.999121,1.0,0.39976138,0.09058479,648921.44,91080.74,327.621,327.621,-4165.264,319500.0,2083237.715601058,1022732.8,981104.44,648921.44,91080.74,7.676562,2003837.2,740002.2,740009.9,0.30529785
5340,7.2840567,325.7893,297.44064,7.2840567,325.19388,3.6928098,3.5553596,294.58237,270.35,326.30188,0.014632702,325.7455,325.15714,0.999121,1.0,0.29410416,0.06265978,477411.03,63002.844,324.288,324.288,-4173.481,320400.0,1773735.055976431,867271.7,849055.75,477411.03,63002.844,7.2481694,1716327.5,540413.9,540421.1,0.32235718
5355,7.381399,322.38025,296.9701,7.381399,321.77582,3.7239742,3.5848172,294.56592,270.075,322.86462,0.014828251,322.34143,321.74112,0.999121,1.0,0.2118496,0.039385475,343889.5,39601.11,320.955,320.955,-4147.187,321300.0,1612676.5294880897,787762.56,769024.06,343889.5,39601.11,7.308791,1556786.6,383490.62,383497.94,0.3059082
5370,7.5407405,318.39978,296.6112,7.5407405,318.2281,3.8084102,3.6657944,294.52896,269.8,319.10925,0.015148345,318.38303,318.20062,0.999121,1.0,0.18068342,0.034281217,293298.34,34468.906,317.622,317.622,-4143.7573,322200.0,1431394.374735828,690068.3,684630.6,293298.34,34468.906,7.4742045,1374699.0,327767.25,327774.72,0.26895142
5385,6.8381233,310.36288,296.3704,7.1436195,315.7767,3.4811447,3.3510375,294.4774,269.525,314.31976,0.014043732,310.2652,315.78232,0.014576948,1.0,0.0,0.0625039,0.0,62846.11,316.511,316.511,-4110.047,323100.0,1058719.845650728,401866.03,582251.44,0.0,62846.11,6.832182,984117.5,62846.11,62852.94,0.21737671
5400,6.3280506,305.26953,296.2412,6.613698,311.0479,3.227075,3.1074498,294.4143,269.25,309.65366,0.012999127,305.1987,310.9961,0.014576948,1.0,0.0,0.025052588,0.0,25189.752,310.956,310.956,-4142.6665,324000.0,732270.3050657196,239953.0,411293.62,0.0,25189.752,6.334525,651246.6,25189.752,25196.086,0.15429688
5415,7.6438074,311.50397,296.20288,7.6438074,313.85013,3.8805954,3.7353873,294.33228,268.975,313.73444,0.015355393,311.42795,313.63037,1.0,1.0,0.29898646,0.0,485336.34,0.0,310.956,310.956,-4161.3184,324900.0,1130656.483817984,491225.94,566547.06,485336.34,0.0,7.615983,1057773.0,485336.34,485343.97,0.072265625
5430,5.9769754,309.98853,296.2347,5.7159085,305.96475,2.8927894,2.7860017,294.25162,268.7,309.37027,0.0117447255,309.93414,305.8878,1.0,0.014574366,0.19037348,0.0,309027.94,0.0,309.291,309.291,-4139.703,325800.0,647948.850960563,345266.1,233587.31,309027.94,0.0,5.678791,578853.4,309027.94,309033.62,-0.008392334
5445,6.728628,308.77124,296.4128,6.438541,301.73877,3.2856565,3.1637125,294.1704,268.425,305.74152,0.013225546,308.80618,301.67407,1.0,0.014574366,0.32406417,0.0,526044.25,0.0,310.959,310.959,-4140.1533,326700.0,518184.30677000154,349252.16,144023.88,526044.25,0.0,6.449369,493276.03,526044.25,526050.7,-0.08959961
5460,7.583135,311.3058,296.6017,7.26128,298.93457,3.7474523,3.6073766,294.08368,268.15,305.25467,0.014910229,311.32574,298.90857,1.0,0.014574366,0.4511111,0.0,732276.0,0.0,312.627,312.627,-4148.4927,327600.0,541873.5978209951,468312.44,71145.97,732276.0,0.0,7.354829,539458.4,732276.0,732283.4,-0.17633057
5475,8.48715,312.88736,296.69037,8.131595,297.86267,4.2483873,4.0880113,293.99533,267.98187,305.4424,0.016692424,312.9018,297.85507,1.0,0.014574366,0.5563203,0.0,903059.2,0.0,314.295,314.295,-4158.383,328500.0,613589.9377315922,577358.44,40037.285,903059.2,0.0,8.336399,617395.75,903059.2,903067.5,-0.26467896
5490,9.3893585,314.45026,296.84814,8.998403,297.55884,4.7611394,4.5791163,293.9103,267.97662,306.03812,0.018469285,314.4646,297.55765,1.0,0.014574366,0.6727651,0.0,1092080.6,0.0,315.963,315.963,-4169.3003,329400.0,712875.2930213296,694144.6,26859.44,1092080.6,0.0,9.340256,721004.06,1092080.6,1092090.0,-0.34970093
5505,10.251976,316.1088,297.15906,9.824396,297.61243,5.263572,5.05925,293.83203,268.05807,306.89023,0.020165382,316.1226,297.6144,1.0,0.014574366,0.7936102,0.0,1288245.2,0.0,317.631,317.631,-4180.644,330300.0,824177.6469985439,815943.5,18707.129,1288245.2,0.0,10.322823,834650.6,1288245.2,1288255.6,-0.42797852
5520,10.541561,300.6764,297.63052,10.974642,321.65576,5.7022157,5.4773083,293.77145,268.15,313.5603,0.021611597,300.56937,321.57568,0.015030343,1.0,0.0,0.26038924,0.0,261814.89,317.631,317.631,-4190.7935,331200.0,1445925.479809216,134854.45,1107407.2,0.0,261814.89,11.179523,1242261.8,261814.89,261826.06,-0.4885559
5535,11.053301,298.9961,298.82053,11.531347,319.31778,6.034874,5.7935257,293.73734,268.28665,308.8648,0.022684779,299.0027,319.37048,0.014650057,1.0,0.0,0.36738947,0.0,369400.94,320.967,320.967,-4199.217,332100.0,956979.6390598867,8150.5273,992716.0,0.0,369400.94,11.8284,1000866.5,369400.94,369412.78,-0.52267456
5550,11.82458,319.30698,299.04047,11.82458,349.04047,6.367096,6.1082964,293.703,268.49268,329.16177,0.02375401,319.3825,349.39532,0.99916935,1.0,1.0,1.0,1623272.0,1005475.0,322.635,322.635,-4204.354,333000.0,3005107.7106083427,1006500.5,2483162.0,1623272.0,1005475.0,12.475392,3489662.5,2628747.0,2628759.5,-0.55700684
5565,11.560049,321.7045,301.23984,11.56005,352.65976,6.2015553,5.9515824,293.79266,268.67737,343.74057,0.023222603,321.6961,351.8226,0.99916935,1.0,0.88073003,0.01,1429664.4,10054.75,324.303,324.303,-4201.944,333900.0,4145306.0550538795,993604.44,2496551.0,1429664.4,10054.75,12.153137,3490155.5,1439719.1,1439731.2,-0.4673462
5580,10.690139,326.00827,304.33133,10.690139,320.41458,5.659603,5.4367266,293.95755,268.75,322.59793,0.02147507,326.027,320.51675,0.99916935,1.0,0.93332523,0.30949122,1515040.8,311185.7,325.971,325.971,-4189.1885,334800.0,1647561.4388400572,973263.94,722115.2,1515040.8,311185.7,11.09633,1695379.1,1826226.5,1826237.6,-0.30245972
5595,10.176999,327.20514,303.16675,10.176999,328.66412,5.3464723,5.138323,294.0531,268.70013,327.81854,0.020444239,327.20844,328.64883,0.99916935,1.0,0.9154684,0.29888988,1486054.1,300526.28,327.639,327.639,-4181.785,335700.0,2116746.098431918,1027482.44,1089844.4,1486054.1,300526.28,10.484795,2117326.8,1786580.4,1786590.9,-0.20690918
5610,9.682549,328.40067,302.19016,9.682549,328.41016,5.0498075,4.8551083,294.13568,268.5807,328.08148,0.019450955,328.41724,328.4325,0.99916935,1.0,0.967194,0.3243834,1570018.9,326159.4,329.307,329.307,-4175.277,336600.0,2115166.355027259,1065895.1,1066281.1,1570018.9,326159.4,9.904916,2132176.2,1896178.2,1896188.1,-0.12432861
5625,9.135485,330.53867,301.88342,9.135486,330.81894,4.726728,4.546187,294.21573,268.39587,330.2823,0.018351976,330.559,330.8336,0.99916935,1.0,1.0,0.3294336,1623272.0,331237.22,330.975,330.975,-4168.4194,337500.0,2188936.173373213,1099474.0,1110228.0,1623272.0,331237.22,9.272915,2209702.0,1954509.2,1954518.5,-0.044281006
5640,8.501767,332.492,301.6384,8.501768,332.3886,4.3590074,4.1940484,294.29715,268.15,332.0555,0.017078921,332.51126,332.40576,0.99916935,1.0,0.9943182,0.32300392,1614048.8,324772.38,332.643,332.643,-4160.914,338400.0,2181864.289522855,1101702.8,1098011.0,1614048.8,324772.38,8.553056,2199713.8,1938821.1,1938829.6,0.037139893
5655,7.637573,334.70636,301.0476,7.637573,334.3632,3.8654253,3.720583,294.52585,267.875,334.59778,0.015342869,334.69153,334.35892,0.99916935,1.0,0.89787096,0.27979076,1457488.8,281322.62,334.311,334.311,-4148.032,339300.0,2161974.664405534,1079698.9,1068690.8,1457488.8,281322.62,7.586008,2148389.5,1738811.4,1738819.0,0.26583862
5670,7.208806,337.60138,299.85257,7.2088065,335.84808,3.642289,3.5066588,294.72693,267.6,336.4829,0.014481534,337.53635,335.80722,0.99916935,1.0,0.69397813,0.17294054,1126515.2,173887.38,332.645,332.645,-4162.4106,340200.0,2227946.8329129885,1142920.2,1089835.8,1126515.2,173887.38,7.1489477,2232756.0,1300402.6,1300409.8,0.46691895
5685,7.1963644,333.68994,298.4656,7.196365,330.58267,3.6281197,3.4929018,294.88232,267.325,333.29095,0.01445654,333.64468,330.54294,0.99916935,1.0,0.28076497,0.03535669,455757.9,35550.27,329.312,329.312,-4153.5376,341100.0,2114506.9973603315,1064646.0,970729.7,455757.9,35550.27,7.1210213,2035375.8,491308.2,491315.3,0.62231445
5700,-0.06269253,328.20813,297.45865,-0.062959045,328.14337,7.642546e-24,7.634073e-24,294.97934,267.05,329.64923,-0.00012620866,328.09332,328.08618,0.00089328754,0.00089604553,0.0,0.0,0.0,0.0,328.201,328.201,-98.725136,342000.0,-17063.466918038106,-8096.6035,-8113.8994,0.0,0.0,1.527662e-23,-16210.503,0.0,1.527662e-23,0.71932983
5715,-0.042387918,328.29828,297.45865,-0.042387918,328.25482,0.0,0.0,295.0255,266.775,329.64923,-8.515169e-05,328.10202,328.0889,-1.188329e-16,-1.2063652e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,342900.0,-11512.546270534285,-5490.3564,-5482.6196,0.0,0.0,0.0,-10972.977,0.0,0.0,0.7655029
5730,-0.042387918,328.36584,297.45865,-0.042387918,328.33655,0.0,0.0,295.0441,266.5,329.64923,-8.515169e-05,328.11096,328.0917,1.506748e-19,4.3650037e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,343800.0,-11512.546270534285,-5502.385,-5497.1694,0.0,0.0,0.0,-10999.555,0.0,0.0,0.78408813
5745,-0.042387918,328.4189,297.45865,-0.042387918,328.39917,0.0,0.0,295.0474,266.225,329.64923,-8.515169e-05,328.12024,328.09467,3.116683e-23,-3.224632e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,344700.0,-11512.546270534285,-5511.833,-5508.318,0.0,0.0,0.0,-11020.15,0.0,0.0,0.78738403
5760,-0.042387918,328.46228,297.45865,-0.042387918,328.44897,0.0,0.0,295.04547,265.95,329.64923,-8.515169e-05,328.12982,328.09778,-8.591952e-38,8.889542e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,345600.0,-11512.546270534285,-5519.553,-5517.1846,0.0,0.0,0.0,-11036.738,0.0,0.0,0.7854614
5775,-0.042387918,328.49936,297.45865,-0.042387918,328.49036,0.0,0.0,295.03677,265.78305,329.64923,-8.515169e-05,328.13974,328.101,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,346500.0,-11512.546270534285,-5526.1543,-5524.552,0.0,0.0,0.0,-11050.706,0.0,0.0,0.7767639
5790,-0.042387918,328.53238,297.45865,-0.042387918,328.5263,0.0,0.0,295.02533,265.77975,329.64923,-8.515169e-05,328.15,328.1044,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,347400.0,-11512.546270534285,-5532.033,-5530.9517,0.0,0.0,0.0,-11062.984,0.0,0.0,0.7653198
5805,-0.042387918,328.5628,297.45865,-0.042387918,328.55872,0.0,0.0,295.01077,265.8616,329.64923,-8.515169e-05,328.16055,328.10794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,348300.0,-11512.546270534285,-5537.4497,-5536.7217,0.0,0.0,0.0,-11074.172,0.0,0.0,0.75076294
5820,-0.042387918,328.59155,297.45865,-0.042387918,328.5888,0.0,0.0,294.99454,265.95,329.64923,-8.515169e-05,328.17145,328.11163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,349200.0,-11512.546270534285,-5542.5674,-5542.0786,0.0,0.0,0.0,-11084.646,0.0,0.0,0.7345276
5835,-0.042387918,328.61914,297.45865,-0.042387918,328.61728,0.0,0.0,294.9794,266.0553,329.64923,-8.515169e-05,328.18265,328.11548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,350100.0,-11512.546270534285,-5547.479,-5547.1475,0.0,0.0,0.0,-11094.627,0.0,0.0,0.71939087
5850,-0.042387918,328.64584,297.45865,-0.042387918,328.6446,0.0,0.0,294.958,266.207,329.64923,-8.515169e-05,328.19418,328.11945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,351000.0,-11512.546270534285,-5552.233,-5552.0103,0.0,0.0,0.0,-11104.243,0.0,0.0,0.69799805
5865,-0.042387918,328.67166,297.45865,-0.042387918,328.6708,0.0,0.0,294.94153,266.3552,329.64923,-8.515169e-05,328.20596,328.12357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,351900.0,-11512.546270534285,-5556.829,-5556.6772,0.0,0.0,0.0,-11113.506,0.0,0.0,0.68151855
5880,-0.042387918,328.69644,297.45865,-0.042387918,328.6959,0.0,0.0,294.92142,266.45,329.64923,-8.515169e-05,328.218,328.12778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,352800.0,-11512.546270534285,-5561.2407,-5561.143,0.0,0.0,0.0,-11122.384,0.0,0.0,0.6614075
5895,-0.042387918,328.71997,297.45865,-0.042387918,328.71957,0.0,0.0,294.9015,266.4459,329.64923,-8.515169e-05,328.23022,328.13214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,353700.0,-11512.546270534285,-5565.4297,-5565.359,0.0,0.0,0.0,-11130.789,0.0,0.0,0.6414795
5910,-0.042387918,328.7418,297.45865,-0.042387918,328.74152,0.0,0.0,294.8776,266.34592,329.64923,-8.515169e-05,328.2426,328.1366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,354600.0,-11512.546270534285,-5569.3145,-5569.2656,0.0,0.0,0.0,-11138.58,0.0,0.0,0.6175842
5925,-0.042387918,328.76144,297.45865,-0.042387918,328.7613,0.0,0.0,294.85352,266.173,329.64923,-8.515169e-05,328.25504,328.1411,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,355500.0,-11512.546270534285,-5572.813,-5572.786,0.0,0.0,0.0,-11145.6,0.0,0.0,0.59350586
5940,-0.042387918,328.77838,297.45865,-0.042387918,328.77826,0.0,0.0,294.82672,265.95,329.64923,-8.515169e-05,328.26746,328.14566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,356400.0,-11512.546270534285,-5575.8286,-5575.8066,0.0,0.0,0.0,-11151.635,0.0,0.0,0.5667114
5955,-0.042387918,328.79196,297.45865,-0.042387918,328.79187,0.0,0.0,294.80005,265.66797,329.64923,-8.515169e-05,328.27975,328.15024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,357300.0,-11512.546270534285,-5578.246,-5578.23,0.0,0.0,0.0,-11156.477,0.0,0.0,0.54003906
5970,-0.042387918,328.80145,297.45865,-0.042387918,328.8014,0.0,0.0,294.77383,265.29666,329.64923,-8.515169e-05,328.29178,328.15482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,358200.0,-11512.546270534285,-5579.936,-5579.9253,0.0,0.0,0.0,-11159.861,0.0,0.0,0.51382446
5985,-0.042387918,328.80615,297.45865,-0.042387918,328.80612,0.0,0.0,294.7425,264.827,329.64923,-8.515169e-05,328.30344,328.1593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,359100.0,-11512.546270534285,-5580.7725,-5580.767,0.0,0.0,0.0,-11161.539,0.0,0.0,0.4824829
6000,-0.042387918,328.8052,297.45865,-0.042387918,328.80518,0.0,0.0,294.7148,264.25,329.64923,-8.515169e-05,328.31458,328.16367,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,360000.0,-11512.546270534285,-5580.604,-5580.5986,0.0,0.0,0.0,-11161.203,0.0,0.0,0.45480347
6015,-0.042387918,328.79785,297.45865,-0.042387918,328.79785,0.0,0.0,294.64294,263.50684,329.64923,-8.515169e-05,328.32498,328.16788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,360900.0,-11512.546270534285,-5579.295,-5579.295,0.0,0.0,0.0,-11158.59,0.0,0.0,0.38293457
6030,-0.042387918,328.78314,297.45865,-0.042387918,328.78314,0.0,0.0,294.58417,262.6269,329.64923,-8.515169e-05,328.3345,328.17188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,361800.0,-11512.546270534285,-5576.6763,-5576.6763,0.0,0.0,0.0,-11153.353,0.0,0.0,0.3241577
6045,-0.042387918,328.76035,297.45865,-0.042387918,328.76035,0.0,0.0,294.5286,261.73352,329.64923,-8.515169e-05,328.34296,328.17554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,362700.0,-11512.546270534285,-5572.6177,-5572.6177,0.0,0.0,0.0,-11145.235,0.0,0.0,0.2685852
6060,-0.042387918,328.7284,297.45865,-0.042387918,328.7284,0.0,0.0,294.47433,260.95,329.64923,-8.515169e-05,328.35007,328.17886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,363600.0,-11512.546270534285,-5566.929,-5566.929,0.0,0.0,0.0,-11133.858,0.0,0.0,0.21432495
6075,-0.042387918,328.68646,297.46243,-0.042387918,328.68646,0.0,0.0,294.32977,260.29318,329.6346,-8.5151696e-05,328.35565,328.18173,2.434086e-19,1.3274491e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,364500.0,-11505.965980273202,-5558.7905,-5558.7905,0.0,0.0,0.0,-11117.581,0.0,0.0,0.06976318
6090,-0.042387955,328.63364,298.4422,-0.042387955,328.63364,0.0,0.0,294.2199,259.70267,326.39328,-8.5151776e-05,328.35944,328.18408,2.3373513e-19,-1.1115243e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,365400.0,-9996.353365670662,-5374.9634,-5374.9634,0.0,0.0,0.0,-10749.927,0.0,0.0,-0.040100098
6105,-0.04238804,328.569,301.49615,-0.04238804,328.569,0.0,0.0,294.1051,259.18582,315.41525,-8.5151936e-05,328.36115,328.1858,7.856062e-19,-5.3123674e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,366300.0,-4978.000173865426,-4819.7725,-4819.7725,0.0,0.0,0.0,-9639.545,0.0,0.0,-0.15490723
6120,-0.042388137,328.49194,304.3988,-0.042388137,328.49194,0.0,0.0,293.99655,258.75,303.01938,-8.515214e-05,328.36057,328.1868,3.7223577e-19,-6.6999515e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,367200.0,493.33617816853524,-4289.306,-4289.306,0.0,0.0,0.0,-8578.612,0.0,0.0,-0.26345825
6135,64.9549,317.05087,294.2358,1.4742147,327.1635,92.448975,0.0,293.85257,258.41617,316.4253,0.06672364,317.12537,326.93692,0.9997496,-1.7426602e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-7012.3823,368100.0,6218364.843856534,6224191.0,203878.52,1623272.0,0.0,92.448975,6428069.5,1623272.0,1623364.5,-0.4074402
6150,7.206295,333.34488,294.40512,7.206295,346.45758,3.6275725,3.4922535,293.77945,258.20264,329.9595,0.014476489,333.34088,347.6077,0.9997496,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4146.35,369000.0,2161751.064565988,1178567.9,1575442.6,1623272.0,1005475.0,7.1198263,2754010.5,2628747.0,2628754.0,-0.4805603
6165,7.1807427,300.3489,296.30203,7.4995437,339.98557,3.7027366,3.5644586,293.80612,258.1128,322.1927,0.014745372,300.29877,340.00305,0.014573555,1.0,0.0,0.40800458,0.0,410238.4,343.15,343.15,-4148.7764,369900.0,1603422.894899353,122050.19,1375947.6,0.0,410238.4,7.267195,1497997.8,410238.4,410245.7,-0.45388794
6180,7.235948,330.99188,298.2364,7.2359486,349.8273,3.644022,3.508053,293.85724,258.15,343.74472,0.0145360585,331.17468,349.0031,0.99919367,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4146.676,370800.0,2778349.4229624807,995471.6,1567898.6,1623272.0,10054.75,7.152075,2563370.2,1633326.8,1633333.9,-0.402771
6195,7.2647767,336.35703,299.0955,7.264777,342.0304,3.659776,3.5231788,293.88876,258.35007,336.68442,0.014593972,336.3718,342.29764,0.99919367,1.0,1.0,0.51286626,1623272.0,515674.2,343.15,343.15,-4146.693,371700.0,2304001.400301854,1136926.2,1310032.6,1623272.0,515674.2,7.182955,2446959.0,2138946.2,2138953.5,-0.37124634
6210,7.2872305,337.18558,299.77792,7.287231,343.2695,3.6716871,3.534607,293.942,258.67337,341.11304,0.014639079,337.2318,343.1882,0.99919367,1.0,1.0,0.3131502,1623272.0,314864.7,343.15,343.15,-4146.2705,372600.0,2541453.505368503,1144912.4,1331119.2,1623272.0,314864.7,7.206294,2476031.5,1938136.8,1938144.0,-0.31802368
6225,8.612247,338.86813,300.05493,8.612247,343.57486,4.421532,4.2539353,294.00842,259.00995,340.4579,0.017300861,338.73367,343.54578,0.99919367,1.0,1.0,0.3694368,1623272.0,371459.47,343.15,343.15,-4161.101,373500.0,2935824.7427685,1403929.2,1574178.4,1623272.0,371459.47,8.6754675,2978107.5,1994731.5,1994740.1,-0.2515869
6240,7.417715,342.24823,299.96356,7.417715,343.71036,3.7429821,3.603044,294.0733,259.25,342.72192,0.014901204,342.32147,343.69955,0.99919367,1.0,1.0,0.30172008,1623272.0,303372.0,343.15,343.15,-4146.1484,374400.0,2676034.5091838418,1317353.5,1362905.2,1623272.0,303372.0,7.3460264,2680258.8,1926644.0,1926651.4,-0.18670654
6255,7.220521,344.2845,299.6032,7.220521,343.42783,3.6404655,3.5047386,294.1654,259.24274,343.57712,0.014505068,344.324,343.44913,0.99919367,1.0,0.9442535,0.2859831,1532780.2,287548.84,343.15,343.15,-4152.5166,375300.0,2678946.946460576,1355012.8,1329033.5,1532780.2,287548.84,7.145204,2684046.2,1820329.1,1820336.2,-0.09460449
6270,7.744664,344.97662,299.05035,7.7446647,343.84335,3.9218652,3.7746754,294.2468,259.07547,343.93915,0.015558002,345.0014,343.85825,0.99919367,1.0,0.8249235,0.2355386,1339075.2,236828.19,342.039,342.039,-4145.0894,376200.0,2933195.6949270763,1493870.9,1457008.4,1339075.2,236828.19,7.696541,2950879.2,1575903.5,1575911.2,-0.013214111
6285,7.2097816,341.3723,298.41064,7.2097816,339.6626,3.640203,3.5046022,294.3094,258.99548,341.40512,0.014483494,341.3832,339.63403,0.99919367,1.0,0.6045707,0.14121315,981382.6,141986.3,338.706,338.706,-4159.259,377100.0,2615382.962475786,1300925.9,1249153.8,981382.6,141986.3,7.144805,2550079.5,1123368.9,1123376.0,0.04937744
6300,7.5838213,336.5732,297.78745,7.5838213,336.06052,3.833372,3.689775,294.34778,259.25,337.43127,0.015234889,336.59457,336.0405,0.99919367,1.0,0.45759392,0.110924855,742799.4,111532.164,335.373,335.373,-4145.2285,378000.0,2536671.303413425,1235406.1,1219075.8,742799.4,111532.164,7.523147,2454482.0,854331.56,854339.06,0.087768555
6315,7.194146,333.8855,297.24673,7.194146,333.05988,3.6212616,3.4862006,294.36356,259.77066,334.14255,0.014452084,333.84555,333.02396,0.99919367,1.0,0.3534694,0.07871844,573776.94,79149.42,332.04,332.04,-4146.729,378900.0,2239529.8269139742,1107055.4,1082108.9,573776.94,79149.42,7.107462,2189164.2,652926.4,652933.5,0.10354614
6330,7.192324,329.58438,296.81384,7.1923246,329.27237,3.6195889,3.48458,294.36365,260.3176,330.31985,0.014448424,329.54602,329.239,0.99919367,1.0,0.2982687,0.06857781,484171.22,68953.28,328.707,328.707,-4145.909,379800.0,2033258.0647261979,989924.6,980499.5,484171.22,68953.28,7.104169,1970424.1,553124.5,553131.6,0.103637695
6345,7.192328,326.2785,296.49048,7.192328,326.0851,3.6195905,3.484582,294.35342,260.88074,327.01898,0.014448431,326.24197,326.04782,0.99919367,1.0,0.26874134,0.05861391,436240.25,58934.82,325.374,325.374,-4145.909,380700.0,1852573.7367976375,899830.0,893988.1,436240.25,58934.82,7.1041727,1793818.1,495175.06,495182.16,0.09341431
6360,7.1923304,322.92313,296.2639,7.1923304,322.70047,3.619592,3.4845831,294.33725,261.45,323.67014,0.014448436,322.88443,322.66397,0.99919367,1.0,0.23704559,0.049944445,384789.44,50217.895,322.041,322.041,-4145.909,381600.0,1663105.2836892195,805316.7,798590.7,384789.44,50217.895,7.104175,1603907.4,435007.34,435014.44,0.07723999
6375,7.192332,319.53784,296.1163,7.192332,319.363,3.619593,3.484584,294.3175,262.02707,320.30112,0.01444844,319.50012,319.32648,0.99919367,1.0,0.21124198,0.0426959,342903.2,42929.66,318.708,318.708,-4145.909,382500.0,1467617.9000259254,707513.0,702231.6,342903.2,42929.66,7.104177,1409744.6,385832.84,385839.94,0.057495117
6390,5.6475554,310.069,296.0296,5.9084153,318.26553,2.858842,2.7533917,294.29517,262.61157,315.1845,0.0116072055,309.97565,318.251,0.014498382,1.0,0.0,0.05215215,0.0,52437.684,315.375,315.375,-4142.994,383400.0,933806.7665679319,333010.78,551792.25,0.0,52437.684,5.6122336,884803.0,52437.684,52443.297,0.03515625
6405,5.724035,305.47006,295.9846,5.9881005,311.9726,2.8889103,2.782099,294.26782,263.19028,310.14786,0.011764062,305.40634,311.9384,0.014498382,1.0,0.0,0.033911444,0.0,34097.11,312.042,312.042,-4126.33,384300.0,699793.7940254246,228039.75,402098.72,0.0,34097.11,5.671009,630138.5,34097.11,34102.78,0.0078125
6420,6.247108,304.7874,295.95615,6.247108,312.15015,3.1052427,2.990293,294.23294,263.75,306.77402,0.01254961,306.52002,313.8415,0.9993449,1.0,1.0,1.0,1623272.0,1005475.0,309.82,309.82,-4139.579,385200.0,570192.2600978833,231713.53,424895.8,1623272.0,1005475.0,6.0955358,656609.4,2628747.0,2628753.0,-0.027069092
6435,7.424607,310.83707,295.91824,7.1085496,307.80295,3.6455126,3.5091698,294.19727,264.25546,310.22607,0.01459759,310.83923,307.71613,1.0,0.014572947,0.23090565,0.0,374822.66,0.0,309.82,309.82,-4128.4985,386100.0,877211.3663304538,465218.84,354828.66,374822.66,0.0,7.154682,820047.5,374822.66,374829.8,-0.06274414
6450,5.4143786,304.3385,295.9197,5.1762476,303.9906,2.597372,2.5016801,294.16553,264.68542,305.69073,0.01063758,304.27795,303.9168,1.0,0.014572947,0.08785791,0.0,142617.28,0.0,305.926,305.926,-4129.472,387000.0,436548.34160949464,191446.64,175463.14,142617.28,0.0,5.0990524,366909.78,142617.28,142622.38,-0.09448242
6465,5.8363,306.27826,295.97833,5.580812,300.47244,2.8155215,2.7115934,294.1293,265.04767,303.4363,0.011467731,306.32565,300.4152,1.0,0.014572947,0.24624078,0.0,399715.75,0.0,307.594,307.594,-4132.7075,387900.0,359209.51347308117,252476.53,105339.29,399715.75,0.0,5.527115,357815.8,399715.75,399721.28,-0.13070679
6480,6.3201113,308.30972,295.9774,6.0455546,298.29587,3.0690465,2.955455,294.08905,265.35,303.41724,0.01242049,308.32962,298.27017,1.0,0.014572947,0.31490788,0.0,511181.16,0.0,309.262,309.262,-4136.7983,388800.0,388107.6509719605,327355.28,58869.33,511181.16,0.0,6.024502,386224.62,511181.16,511187.2,-0.17095947
6495,6.85292,309.86978,295.93497,6.558108,297.3111,3.3523705,3.2278419,294.0461,265.625,303.6088,0.013470487,309.88843,297.30075,1.0,0.014572947,0.38712448,0.0,628408.3,0.0,310.93,310.93,-4141.6416,389700.0,434154.8399406747,401075.5,37904.176,628408.3,0.0,6.5802126,438979.7,628408.3,628414.9,-0.2138977
6510,7.3779426,311.4899,295.96207,7.0636106,296.89877,3.6358767,3.5002353,294.00668,265.9,304.1768,0.014505581,311.50827,296.8952,1.0,0.014572947,0.46614546,0.0,756680.8,0.0,312.598,312.598,-4146.8364,390600.0,500469.104976105,481166.5,27789.426,756680.8,0.0,7.136112,508955.94,756680.8,756687.94,-0.25332642
6525,7.85923,313.1625,296.09888,7.5271063,296.79413,3.8995485,3.753396,293.97446,266.175,304.95535,0.015454553,313.18008,296.79422,1.0,0.014572947,0.5464089,0.0,886970.2,0.0,314.266,314.266,-4151.938,391500.0,574866.0779761394,563249.3,21979.572,886970.2,0.0,7.6529446,585228.9,886970.2,886977.8,-0.28555298
6540,8.28019,314.84616,296.3287,7.93238,296.89197,4.1331587,3.9775321,293.95087,266.45,305.8518,0.01628445,314.8632,296.89432,1.0,0.014572947,0.6247803,0.0,1014188.4,0.0,315.934,315.934,-4156.664,392400.0,651329.6314463333,643977.9,18765.666,1014188.4,0.0,8.110691,662743.56,1014188.4,1014196.5,-0.30914307
6555,8.608018,316.57758,296.6144,8.247796,297.12537,4.317065,4.153862,293.9393,266.725,306.84006,0.016930545,316.59406,297.12906,1.0,0.014572947,0.6993901,0.0,1135300.4,0.0,317.602,317.602,-4160.551,393300.0,727128.2493595436,721741.8,17699.889,1135300.4,0.0,8.470926,739441.7,1135300.4,1135308.9,-0.32070923
6570,8.443972,301.1901,296.93982,8.812944,322.70624,4.432744,4.2647185,293.94302,267.0,315.3291,0.017333426,301.03262,322.56833,0.0145546775,1.0,0.0,0.18061857,0.0,181607.47,317.602,317.602,-4163.148,394200.0,1338746.8708760934,150734.62,953727.7,0.0,181607.47,8.697462,1104462.2,181607.47,181616.17,-0.31698608
6585,8.437899,298.48798,297.67688,8.80647,319.14813,4.4293003,4.261423,293.97107,267.275,308.4297,0.017320821,298.4835,319.23334,0.014557844,1.0,0.0,0.30857605,0.0,310265.5,320.938,320.938,-4163.2515,395100.0,782239.3179237678,28744.58,794160.9,0.0,310265.5,8.690723,822905.44,310265.5,310274.2,-0.28894043
6600,8.660111,319.5661,297.9629,8.660111,345.7322,4.449385,4.280625,293.99136,267.55,318.9691,0.017397013,319.98697,346.55197,0.99911094,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4161.8926,396000.0,1534869.1657942482,785762.1,1737488.0,1623272.0,1005475.0,8.73001,2523250.0,2628747.0,2628755.8,-0.26864624
6615,8.299755,323.73282,298.26413,8.299755,318.42892,4.2430677,4.0829153,294.05844,267.90408,321.79346,0.016673105,323.77332,318.4202,0.99911094,1.0,0.8108996,0.19693257,1316310.6,198010.78,324.274,324.274,-4158.458,396900.0,1647689.1579673635,887812.3,702924.06,1316310.6,198010.78,8.325983,1590736.4,1514321.4,1514329.8,-0.2015686
6630,7.6756883,325.9638,299.19183,7.6756883,327.6679,3.8897138,3.7439563,294.14905,268.36087,325.80618,0.015419438,325.99295,327.69525,0.99911094,1.0,0.8003712,0.2817713,1299220.2,283314.0,325.942,325.942,-4151.729,397800.0,1723588.8514796046,863071.94,918008.56,1299220.2,283314.0,7.63367,1781080.5,1582534.2,1582541.9,-0.110961914
6645,7.411928,327.4755,299.31326,7.411928,326.70584,3.7428465,3.6029773,294.24677,268.83722,327.13614,0.014889579,327.44104,326.7038,0.99911094,1.0,0.7499624,0.2371718,1217392.9,238470.31,327.61,327.61,-4149.697,398700.0,1739937.8525328757,876693.0,852733.6,1217392.9,238470.31,7.345824,1729426.6,1455863.2,1455870.6,-0.013244629
6660,11.573288,328.49637,299.05283,11.573288,329.10168,6.1957517,5.9456396,294.3415,269.25,328.62024,0.023249198,328.1743,329.00626,0.99911094,1.0,0.7729271,0.25672063,1254670.9,258126.19,329.278,329.278,-4191.772,399600.0,2887158.285920691,1431186.1,1460609.1,1254670.9,258126.19,12.141392,2891795.2,1512797.0,1512809.1,0.08148193
6675,8.016547,332.08157,298.5806,8.016548,331.21048,4.0585885,3.905502,294.4267,269.56912,331.49612,0.016104179,332.0512,331.2012,0.99911094,1.0,0.64189124,0.19257067,1041964.06,193625.0,330.946,330.946,-4130.213,400500.0,2226325.617050861,1127961.1,1098632.0,1041964.06,193625.0,7.9640903,2226593.0,1235589.0,1235597.0,0.16668701
6690,7.9672403,329.85693,298.01385,7.9672403,328.94107,4.031519,3.8795528,294.49847,269.79773,330.49982,0.016005127,329.8707,328.89716,0.99911094,1.0,0.48186746,0.10404417,782201.94,104613.81,327.613,327.613,-4130.4414,401400.0,2183756.1410109173,1065546.1,1034899.2,782201.94,104613.81,7.911072,2100445.2,886815.75,886823.7,0.23846436
6705,7.192257,326.1934,297.4351,7.192257,325.1192,3.6195533,3.4845462,294.54745,269.90247,326.8875,0.014448289,326.12936,325.07474,0.99911094,1.0,0.28086206,0.055332504,455915.53,55635.453,324.28,324.28,-4145.9106,402300.0,1787255.885415584,868715.75,836267.25,455915.53,55635.453,7.1040993,1704983.0,511551.0,511558.1,0.28744507
6720,7.1922665,322.29398,296.8962,7.1922665,321.77966,3.6195567,3.4845493,294.56915,269.85,322.90372,0.014448307,322.25378,321.7434,0.99911094,1.0,0.19323644,0.0342403,313675.28,34427.766,320.947,320.947,-4145.9087,403200.0,1578210.7401803841,767203.5,751667.4,313675.28,34427.766,7.104106,1518870.9,348103.06,348110.16,0.30914307
6735,6.7095003,316.3894,296.4387,6.7095037,318.3856,3.3561113,3.231468,294.56686,269.62628,319.3366,0.013478498,316.22165,318.3496,0.97587615,1.0,0.0,0.024973473,0.0,25110.203,318.725,318.725,-4143.706,404100.0,1296244.1135100164,562209.1,618461.8,0.0,25110.203,6.5875793,1180671.0,25110.203,25116.791,0.30685425
6750,6.369903,311.27005,296.07755,6.6564326,315.9344,3.2521195,3.131567,294.5455,269.3039,315.0555,0.013084089,311.19226,315.85205,0.014597015,1.0,0.0,0.01,0.0,10054.75,314.281,314.281,-4145.8306,405000.0,1042899.5114931468,406454.1,555138.06,0.0,10054.75,6.3836865,961592.1,10054.75,10061.134,0.28549194
6765,5.832128,308.10977,295.80728,6.097178,311.93265,2.9464772,2.8374655,294.5095,268.97958,311.0773,0.011982195,308.05322,311.87366,0.014597015,1.0,0.0,0.01,0.0,10054.75,310.948,310.948,-4126.79,405900.0,768467.0821319742,301348.72,412940.78,0.0,10054.75,5.7839427,714289.5,10054.75,10060.534,0.2494812
6780,7.135985,312.7331,295.61536,7.135985,312.8663,3.5910296,3.4572008,294.4616,268.75,311.27325,0.014335246,312.68414,312.7384,1.0,1.0,0.22868071,0.01,371211.0,10054.75,309.837,309.837,-4148.5054,406800.0,942731.2280832552,513038.03,517030.47,371211.0,10054.75,7.04823,1030068.5,381265.75,381272.8,0.20159912
6795,7.996673,308.6,295.49408,7.659473,307.7521,3.9483361,3.7996473,294.40002,268.6,309.5924,0.015725559,308.4336,307.70792,1.0,0.014573475,0.01,0.0,16232.72,0.0,305.37,305.37,-4123.4336,407700.0,931157.1265371868,440176.0,394338.1,16232.72,0.0,7.7479835,834514.1,16232.72,16240.468,0.14001465
6810,4.375416,304.3716,295.45312,4.1838875,305.31754,2.0713212,1.995244,294.33377,268.45,305.80084,0.008597251,304.3558,305.2501,1.0,0.014573475,0.051188346,0.0,83092.61,0.0,305.37,305.37,-4122.149,408600.0,373640.0768747899,163892.78,173340.66,83092.61,0.0,4.0665655,337233.44,83092.61,83096.68,0.07376099
6825,5.0161095,304.55942,295.49707,4.7951465,302.04373,5.5122375,-7.618675e-39,294.26163,268.3,303.8918,0.009854754,304.57465,301.96732,1.0,0.014573475,0.1507541,0.0,244714.89,0.0,305.37,305.37,-4125.308,409500.0,347458.2268578274,190922.45,131847.23,244714.89,0.0,5.5122375,322769.7,244714.89,244720.4,0.0016174316
6840,5.7652326,305.2906,295.58548,5.5126333,299.17905,2.7794766,2.676931,294.18347,268.15,302.5786,0.011327866,305.3112,299.13538,1.0,0.014573475,0.22042835,0.0,357815.16,0.0,306.482,306.482,-4133.5156,410400.0,332712.5884645966,234999.27,83202.07,357815.16,0.0,5.4564075,318201.34,357815.16,357820.62,-0.076538086
6855,6.6726756,306.97745,295.6794,6.384668,297.5038,3.2556698,3.1348846,294.09286,268.0,302.29947,0.013115235,306.9969,297.48416,1.0,0.014573475,0.3074326,0.0,499046.72,0.0,308.15,308.15,-4139.4644,411300.0,364659.0779436338,316630.12,48922.44,499046.72,0.0,6.3905544,365552.56,499046.72,499053.1,-0.16714478
6870,7.6436768,308.54913,295.7817,7.319548,296.7264,3.780488,3.6390934,294.0,267.85,302.63702,0.015029565,308.56558,296.71976,1.0,0.014573475,0.39997584,0.0,649269.56,0.0,309.818,309.818,-4149.003,412200.0,432736.17580129555,409878.3,29042.129,649269.56,0.0,7.4195814,438920.44,649269.56,649277.0,-0.26000977
6885,8.630678,310.12625,295.95572,8.269614,296.48828,4.328998,4.165281,293.90884,267.7,303.28836,0.01697522,310.14124,296.4875,1.0,0.014573475,0.5024941,0.0,815684.56,0.0,311.486,311.486,-4159.9595,413100.0,522787.4673618317,513665.47,18497.154,815684.56,0.0,8.494279,532162.6,815684.56,815693.06,-0.35116577
6900,9.595985,311.73352,296.2541,9.19644,296.559,4.880273,4.6930676,293.8226,267.55,304.13373,0.018875742,311.74756,296.56116,1.0,0.014573475,0.6114739,0.0,992588.44,0.0,313.154,313.154,-4171.854,414000.0,624682.9227779927,623869.7,11776.82,992588.44,0.0,9.57334,635646.5,992588.44,992598.0,-0.43740845
6915,10.508717,313.38162,296.66666,10.0700245,296.83972,5.415476,5.2041545,293.74384,267.3453,305.10806,0.020669978,313.39493,296.84357,1.0,0.014573475,0.723528,0.0,1174482.8,0.0,314.822,314.822,-4184.0938,414900.0,732831.4661717741,737741.94,7319.6367,1174482.8,0.0,10.619631,745061.56,1174482.8,1174493.4,-0.5161743
6930,11.109041,316.88782,297.1546,11.109041,308.18628,5.9160743,5.680573,293.6745,267.0625,306.38455,0.022316588,317.02872,309.1889,1.0,0.9999897,1.0,1.0,1623272.0,1005475.0,315.378,315.378,-4193.2124,415800.0,865120.1627929936,920711.8,514715.7,1623272.0,1005475.0,11.596647,1435427.5,2628747.0,2628758.5,-0.58551025
6945,11.471136,298.65573,298.0117,11.977203,315.6636,6.30767,6.052184,293.63452,266.74844,308.14548,0.0235523,298.64725,315.61893,0.01450936,1.0,0.0,0.24552888,0.0,246873.14,318.158,318.158,-4206.006,416700.0,1002430.985960018,31029.201,887966.5,0.0,246873.14,12.359854,918995.7,246873.14,246885.5,-0.6254883
6960,12.011933,299.18045,298.90463,12.542522,319.6315,6.662534,6.38763,293.6021,266.45,309.24258,0.02466332,299.18857,319.65506,0.01450936,1.0,0.0,0.3655932,0.0,367594.8,319.27,319.27,-4214.861,417600.0,1070866.473547153,13915.045,1091862.2,0.0,367594.8,13.050164,1105777.2,367594.8,367607.88,-0.65789795
6975,12.740205,319.47266,299.23328,12.740205,355.64215,6.9596267,6.667243,293.58347,266.175,335.40094,0.02559338,319.4998,355.82315,0.99922156,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4219.177,418500.0,3887741.507717942,1082986.1,3018374.5,1623272.0,1005475.0,13.626869,4101360.5,2628747.0,2628760.8,-0.6765442
6990,12.232915,321.04105,303.24442,12.232915,350.48196,6.63149,6.3582535,293.72626,265.9,342.59186,0.0245743,321.0269,349.70563,0.99922156,1.0,0.82177764,0.01,1333968.6,10054.75,323.162,323.162,-4212.5034,419400.0,4061130.654582473,914359.6,2426982.2,1333968.6,10054.75,12.989744,3341342.0,1344023.4,1344036.4,-0.53375244
7005,11.319368,324.69366,305.5053,11.319368,319.69235,6.0501432,5.807969,293.9109,265.625,321.7018,0.022739107,324.70566,319.77658,0.99922156,1.0,0.8620295,0.2799695,1399308.4,281502.38,324.83,324.83,-4198.36,420300.0,1546834.8175506322,912240.25,674471.1,1399308.4,281502.38,11.858112,1586711.4,1680810.8,1680822.6,-0.3491211
7020,10.749247,325.58417,303.49075,10.749247,327.1319,5.69564,5.4710193,294.02194,265.35,326.2337,0.021593807,325.58804,327.1233,0.99922156,1.0,0.8856083,0.2975354,1437583.1,299164.38,326.498,326.498,-4189.7783,421200.0,2062648.9314089098,997447.75,1067322.9,1437583.1,299164.38,11.166659,2064770.6,1736747.5,1736758.6,-0.23806763
7035,10.213175,327.07343,302.3884,10.213175,327.3118,5.3684874,5.1593246,294.11554,265.075,326.84482,0.020516912,327.09235,327.33282,0.99922156,1.0,0.96955454,0.32818905,1573850.8,329985.88,328.166,328.166,-4182.3843,422100.0,2107434.93956993,1058872.6,1069097.6,1573850.8,329985.88,10.527812,2127970.2,1903836.6,1903847.1,-0.14447021
7050,9.621127,329.24545,302.10233,9.621127,329.65125,5.01343,4.820353,294.20557,264.8,329.09805,0.019327566,329.2651,329.6654,0.99922156,1.0,1.0,0.3337769,1623272.0,335604.3,329.834,329.834,-4174.6343,423000.0,2191399.167196869,1096819.4,1113217.0,1623272.0,335604.3,9.833783,2210036.5,1958876.2,1958886.1,-0.05444336
